;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3649;2019-08-04 06:32:45.135;683;692;215;216;198;34;247;28;39;38;652;223;37;58;261;170;265;584;191;261;246;5;607;348;338;132;353;278;608;798.0;-1.0;305.0;0.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22266.43359375;12001.892578125;3061.06787109375;2229.99877929688;574.0;314750;675.0;0.0;Calculated values ==>;1564893165.135;341.46000000000004;342.36;294.66;294.76000000000005;292.96000000000004;276.56;273.0942459734351;297.86;275.96000000000004;277.06;276.96000000000004;338.36;295.46000000000004;276.86;278.96000000000004;299.26000000000005;290.16;299.66;331.56;299.26000000000005;297.76000000000005;340.66;330.56;273.66;240.83765695389522;264.86050150153983;273.0942459734351;292.26000000000005;6070000.0;3479999.9999999995;3379999.9999999995;1320000.0;3529999.9999999995;2780000.0;6080000.0;0.133;0.0;0.05083333333333333;0.0;0.0;0.133;0.0;12001.892578125;3061.06787109375;2229.99877929688;22266.43359375;494199.4180819862;495312.691754095;260074.40812986754;260518.49766711358;253124.74154521193;430925.7729439634;468966.87339457986;451816.1184125153;473533.532933398;520423.1728828753;474137.8039299499;451555.4265065439;454267.2056541388;468651.46095876646;457438.6886192025;418860.9697771087;480241.5559949344;470710.5061540044;468841.702156335;283101.5729112263;240832.718256323;470322.2810237028;199863.94513942164;199863.94513942164;273.0942459734351;2066848.0638870713;1014028.5476841558;126940.81982213538;645922.6638911129;0;104;109;45;109;117;97;4;70;72;763971109150.1971;305393177654.77234;602491784689.5531;12807.568808048927;0.0;-0.0;35774.04168324948;2822149.0822929638;555374.0789306537;0.0;2409874.579514537;2.80932892105526;0.004168892427508675
3650;2019-08-04 06:33:45.126;687;694;215;216;197;32;247;25;43;36;661;225;41;57;261;171;265;610;192;261;246;3;616;346;338;128;350;272;617;570.0;-1.0;646.0;0.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22256.875;12212.6025390625;3158.13159179688;1305.38256835938;570.0;314751;672.0;0.0;Calculated values ==>;1564893225.126;341.86;342.56000000000006;294.66;294.76000000000005;292.86;276.36;272.8767566201714;297.86;275.66;277.46000000000004;276.76000000000005;339.26;295.66;277.26000000000005;278.86;299.26000000000005;290.26000000000005;299.66;334.16;299.26000000000005;297.76000000000005;340.36;330.16;273.46000000000004;239.943914813709;264.08650396036035;272.8767566201714;292.36;6160000.0;3460000.0;3379999.9999999995;1280000.0;3500000.0;2720000.0;6170000.0;0.095;0.0;0.10766666666666666;0.0;0.0;0.095;0.0;12212.6025390625;3158.13159179688;1305.38256835938;22256.875;493835.2694118826;494685.4298031567;259464.0010260237;259894.27747396662;252309.9012920898;431051.2098666511;468966.87339457986;453376.6336760692;473857.33391166833;521845.8486201283;475140.74118490587;453121.1727066367;455151.83698219666;469067.57971533516;457898.2943310054;415741.42981704196;482968.8582432679;470710.5061540044;468841.702156335;281845.32903042674;239159.6471344744;470664.9077045914;199333.85361727496;199333.85361727496;272.8767566201714;2067219.0358041609;1014230.3048751351;126970.27691410825;645974.4827792499;0;104;109;45;109;117;97;4;70;72;764173878729.9844;305471165954.6905;602656759939.38;27351.939319663514;0.0;-0.0;25603.245611210703;2822483.6946609584;555374.0789306537;0.0;2410385.9801865118;3.1755105751541692;0.08050222622538755
3651;2019-08-04 06:34:45.136;697;701;212;214;196;30;247;23;47;35;680;226;45;51;261;171;265;630;191;261;246;4;623;344;338;129;348;266;625;183.0;-1.0;662.0;71.0;0.0;1;78;100;1;0;0;1;0;0;0;1;0;0;0;0;22316.212890625;12359.369140625;3192.42626953125;1127.15344238281;566.0;314752;670.0;0.0;Calculated values ==>;1564893285.136;342.86;343.26;294.36;294.56;292.76000000000005;276.16;272.6583383277491;297.86;275.46000000000004;277.86;276.66;341.16;295.76000000000005;277.66;278.26000000000005;299.26000000000005;290.26000000000005;299.66;336.16;299.26000000000005;297.76000000000005;340.16;329.76000000000005;273.56;240.16925963744896;263.299902668528;272.6583383277491;292.26000000000005;6230000.0;3440000.0;3379999.9999999995;1290000.0;3479999.9999999995;2660000.0;6250000.0;0.030500000000000003;0.0;0.11033333333333334;0.011833333333333333;0.0;0.030500000000000003;0.0;12359.369140625;3192.42626953125;1127.15344238281;22316.212890625;494493.2481428924;494838.04956025776;257715.3292894774;258536.032598906;251573.91940603533;431175.4696738307;468966.87339457986;454901.9619922797;473631.5180336029;524286.25251990877;476019.6619867315;454651.3550658584;455401.8918781268;469343.77563187736;458220.105081558;413124.34990264877;484944.1839378295;470710.5061540044;468841.702156335;281007.8604223974;237486.63934987856;470627.93931277987;198569.70646512666;198569.70646512666;272.5661546295262;2067590.540110257;1014435.105433505;126990.55142605012;646027.4129149718;0;104;109;45;109;117;97;4;70;72;764376712529.9521;305548278804.6782;602818186839.3544;28281.992193162554;3219.355755363896;-0.0;8243.295868581856;2822947.388026174;555400.911366605;0.0;2410668.081707884;2.3829225791443043;0.1388432900244007
3652;2019-08-04 06:35:45.086;712;713;208;209;193;29;247;21;50;35;690;226;48;49;261;171;265;648;191;261;246;5;633;342;338;130;346;260;635;407.0;-1.0;725.0;37.0;0.0;1;57;100;1;0;0;1;0;0;0;1;0;0;0;0;22061.130859375;12582.04296875;3288.5;971.0958862304691;563.0;314753;668.0;0.0;Calculated values ==>;1564893345.086;344.36;344.46000000000004;293.96000000000004;294.06;292.46000000000004;276.06;272.43898195401505;297.86;275.26000000000005;278.16;276.66;342.16;295.76000000000005;277.96000000000004;278.06;299.26000000000005;290.26000000000005;299.66;337.96000000000004;299.26000000000005;297.76000000000005;339.96000000000004;329.46000000000004;273.66;240.39332010688793;262.5002047102346;272.43898195401505;292.26000000000005;6330000.0;3420000.0000000005;3379999.9999999995;1300000.0;3460000.0;2600000.0;6350000.0;0.06783333333333334;0.0;0.12083333333333333;0.006166666666666667;0.0;0.06783333333333334;0.0;12582.04296875;3288.5;971.0958862304691;22061.130859375;495542.295693538;495481.13157375425;255581.5117229827;255967.8347669992;250071.73930739332;431298.55289687274;468966.87339457986;456271.4783607459;473501.9964771252;525786.887334747;476778.05745184055;456025.1943148685;456148.38543321594;469619.009339864;458540.4008251742;409015.88444330916;486421.15944724344;470710.5061540044;468841.702156335;280170.41352433193;236231.924509345;470591.03622646834;198177.77883996035;198177.77883996035;272.4024209591357;2067960.0431324693;1014642.7773303309;127008.02226595991;646081.3756274951;0;104;109;45;109;117;97;4;70;72;764579343530.1133;305625914054.74;602975855339.4797;31186.322025428253;1679.881753883466;-0.0;18360.036131627417;2823442.5443373187;555441.7043233984;0.0;2410889.591396034;3.041642226866202;0.12076922337573327
3653;2019-08-04 06:36:45.127;730;727;205;205;189;28;247;19;53;34;688;226;50;50;261;172;265;666;192;261;246;7;637;340;339;132;345;256;639;-3.0;-1.0;917.0;3.0;0.0;0;51;100;1;0;0;1;0;0;0;1;0;0;0;0;21546.82421875;12659.3583984375;3299.94799804688;915.0361328125;560.0;314754;666.0;0.0;Calculated values ==>;1564893405.127;346.16;345.86;293.66;293.66;292.06;275.96000000000004;272.21867820750657;297.86;275.06;278.46000000000004;276.56;341.96000000000004;295.76000000000005;278.16;278.16;299.26000000000005;290.36;299.66;339.76;299.26000000000005;297.76000000000005;339.76;329.16;273.86;240.83765695389522;261.9595390733887;272.21867820750657;292.36;6370000.0;3400000.0;3390000.0;1320000.0;3450000.0;2560000.0;6390000.0;0.0;0.0;0.15283333333333332;0.0005;0.0;0.0;0.0;12659.3583984375;3299.94799804688;915.0361328125;21546.82421875;497594.845345921;496994.4171655864;254242.9740923083;254242.9740923083;248524.87260866782;431420.45991060114;468828.20504249225;457291.26428059244;473145.2311080622;525897.7665640274;477279.8889921872;456926.07665658905;456926.07665658905;469756.26828154665;458992.7853660857;407219.9769474014;488548.78484597564;470574.88305886486;468702.8102460373;279332.9882161641;234977.24436692704;470517.4266440292;197727.454915331;198177.77883996035;272.2152699479516;2068323.6910819719;1014853.26607793;127023.75077329275;646136.3168784803;0;104;109;45;109;117;97;4;70;72;764782582315.5459;305704567764.9074;603130761119.8094;39670.00219799078;136.3949858643491;-0.0;0.0;2824033.4171945066;555456.8503056156;0.0;2411042.696247663;2.3589895200209483;0.1666600505321806
3654;2019-08-04 06:37:45.127;749;743;202;202;186;28;247;18;54;34;679;225;52;52;261;171;265;681;191;261;246;10;641;339;339;133;343;254;643;145.0;-1.0;1284.0;0.0;0.0;0;47;100;1;0;0;1;0;0;0;1;0;0;0;0;21021.427734375;12700.80078125;3304.21533203125;877.844116210938;557.0;314755;664.0;0.0;Calculated values ==>;1564893465.127;348.06000000000006;347.46000000000004;293.36;293.36;291.76000000000005;275.96000000000004;272.10816812424576;297.86;274.96000000000004;278.56;276.56;341.06000000000006;295.66;278.36;278.36;299.26000000000005;290.26000000000005;299.66;341.26;299.26000000000005;297.76000000000005;339.56000000000006;328.86;274.16;241.05796691057077;261.6868853414304;272.10816812424576;292.26000000000005;6409999.999999999;3390000.0;3390000.0;1330000.0;3429999.9999999995;2540000.0;6430000.0;0.024166666666666666;0.0;0.214;0.0;0.0;0.024166666666666666;0.0;12700.80078125;3304.21533203125;877.844116210938;21021.427734375;499773.2651713382;498775.3248361831;252948.11352157855;252948.11352157855;247358.33647972246;431480.97241316177;468828.20504249225;457735.39621690055;473014.93639070686;525137.8842950314;477419.08905678283;457493.349522666;457493.349522666;470030.0760915358;459018.0476681494;405315.67280576366;490242.88544265117;470574.88305886486;468702.8102460373;278495.58437821403;233722.59852315116;470676.0732030181;197468.58989117702;197468.58989117702;272.10816812424576;2068678.4265149145;1015064.6007377608;127038.69144203461;646191.3515728975;0;104;109;45;109;117;97;4;70;72;764985982315.5459;305784067764.9074;603283761119.8094;55697.09655370483;0.0;-0.0;6554.8269919091235;2824828.1430174373;555457.9869304978;0.0;2411097.319805929;3.6872853710455913;0.22186320401349605
3655;2019-08-04 06:38:45.128;765;757;201;201;183;27;247;16;56;33;670;225;55;56;261;171;265;693;191;261;246;12;636;338;339;135;342;260;638;-1.0;-1.0;1325.0;0.0;0.0;0;44;76;1;0;0;1;0;0;0;1;0;0;0;0;18617.677734375;11025.482421875;3313.12060546875;873.3463745117191;554.0;314756;663.0;-1.0;Calculated values ==>;1564893525.128;349.66;348.86;293.26000000000005;293.26000000000005;291.46000000000004;275.86;271.99741764416325;297.86;274.76000000000005;278.76000000000005;276.46000000000004;340.16;295.66;278.66;278.76000000000005;299.26000000000005;290.26000000000005;299.66;342.46000000000004;299.26000000000005;297.76000000000005;339.46000000000004;328.56;274.36;241.49495122638035;262.5002047102346;271.99741764416325;292.26000000000005;6360000.0;3379999.9999999995;3390000.0;1350000.0;3420000.0000000005;2600000.0;6380000.0;0.0;0.0;0.22083333333333333;0.0;0.0;0.0;-0.002526907811149339;11025.482421875;3313.12060546875;873.3463745117191;18617.677734375;502375.304148319;501125.8734480048;252810.39222320725;252810.39222320725;246533.28690591437;431541.1909327263;468828.20504249225;457008.00341949763;472656.1521691498;523740.1313805908;476666.4833244294;456885.48860860226;457008.00341949763;470166.62723320577;459176.52728579496;407678.44996879395;492431.0574443244;470574.88305886486;468702.8102460373;278076.8904731985;232467.98657752166;470603.4154074653;197200.826366783;197468.58989117702;271.99741764416325;2069008.757898853;1015262.3230595317;127053.28493932725;646246.4969580512;0;104;109;45;109;117;97;4;70;72;765189385705.3002;305864469104.8103;603437963689.6232;57374.08493247448;0.0;-0.0;0.0;2825770.418566348;555457.9869304978;0.0;2411151.9442745214;3.7716457908725562;0.26387022172277114
3656;2019-08-04 06:39:45.118;773;766;200;201;181;27;247;16;58;32;664;225;57;61;261;170;265;699;191;261;246;14;634;338;339;139;342;266;636;-2.0;-2.0;1771.0;188.0;0.0;0;54;76;1;0;0;1;0;0;0;1;0;0;0;0;18240.361328125;10944.5908203125;3252.38647460938;947.244750976562;552.0;314757;661.0;0.0;Calculated values ==>;1564893585.118;350.46000000000004;349.76;293.16;293.26000000000005;291.26000000000005;275.86;271.99741764416325;297.86;274.76000000000005;278.96000000000004;276.36;339.56000000000006;295.66;278.86;279.26000000000005;299.26000000000005;290.16;299.66;343.06000000000006;299.26000000000005;297.76000000000005;339.26;328.36;274.56;242.35481222062532;263.299902668528;271.99741764416325;292.26000000000005;6340000.0;3379999.9999999995;3390000.0;1390000.0;3420000.0000000005;2660000.0;6360000.0;0.0;0.0;0.2951666666666667;0.03133333333333333;0.0;0.0;0.0;10944.5908203125;3252.38647460938;947.244750976562;18240.361328125;503616.38222778746;502507.82779262366;252535.9916329473;252902.09557590916;245938.18078394415;431541.1909327263;468828.20504249225;456272.74777275196;472032.3497595296;522641.49340106983;475907.0925302383;456148.64740695804;456644.4447987977;470166.62723320577;459043.4286072282;408576.16614252713;493462.47412562766;470574.88305886486;468702.8102460373;277239.5186164033;231631.59724164338;470261.8752935162;197030.91865896754;197468.58989117702;271.9296320093042;2069315.8570327016;1015445.3764892551;127068.45400344327;646301.2003983008;0;104;109;45;109;117;97;4;70;72;765392751805.3325;305946655404.82336;603595737389.6482;76519.54656008538;8561.236641215857;-0.0;0.0;2826886.012865586;555529.3186785795;0.0;2411151.9442745214;5.618035904613795;0.4460308543216119
3657;2019-08-04 06:40:45.129;774;770;201;202;182;28;247;16;60;31;661;225;59;67;261;168;265;706;192;261;246;16;640;338;339;143;343;270;642;222.0;-1.0;1632.0;83.0;0.0;0;73;83;1;0;0;1;0;0;0;1;0;0;0;0;18876.7734375;11406.3740234375;3310.48706054688;1068.72802734375;550.0;314758;660.0;0.0;Calculated values ==>;1564893645.129;350.56000000000006;350.16;293.26000000000005;293.36;291.36;275.96000000000004;271.99741764416325;297.86;274.76000000000005;279.16;276.26000000000005;339.26;295.66;279.06;279.86;299.26000000000005;289.96000000000004;299.66;343.76;299.26000000000005;297.76000000000005;339.16;328.16;274.76000000000005;243.1966462407574;263.82572766246335;271.99741764416325;292.36;6400000.0;3379999.9999999995;3390000.0;1430000.0;3429999.9999999995;2700000.0;6420000.0;0.037000000000000005;0.0;0.272;0.013833333333333333;0.0;0.037000000000000005;0.0;11406.3740234375;3310.48706054688;1068.72802734375;18876.7734375;503199.6936302902;502485.3667812334;252629.43513728608;252993.5335666189;246061.0217091938;431541.1909327263;468828.20504249225;455861.48441687645;471403.80223619274;522008.38439368166;475396.9761669501;455736.36858304456;456734.38130492053;470030.0760915358;458776.84794389654;405802.9078235558;493824.56562260195;470574.88305886486;468702.8102460373;276820.84063482966;230795.22267914342;469919.0881636273;197137.20671369942;197137.20671369942;271.9720441348162;2069625.2231953926;1015631.6686766725;127085.25685653138;646355.9010376313;0;104;109;45;109;117;97;4;70;72;765596189095.0544;306031270914.7077;603756566869.4283;70373.00353526416;3773.4826933906697;-0.0;10047.927330696504;2828110.3418672145;555632.1268509375;0.0;2411235.692353163;5.3336250529244635;0.33830077328690056
3658;2019-08-04 06:41:45.099;774;772;204;204;183;29;247;16;60;30;658;223;59;71;262;167;265;715;192;261;246;18;647;340;340;144;344;274;649;314.0;0.0;1793.0;0.0;0.0;0;95;95;1;0;0;1;0;0;0;1;0;0;0;0;19885.310546875;12406.390625;3356.41381835938;1220.10668945312;549.0;314759;658.0;0.0;Calculated values ==>;1564893705.099;350.56000000000006;350.36;293.56;293.56;291.46000000000004;276.06;272.21867820750657;297.86;274.76000000000005;279.16;276.16;338.96000000000004;295.46000000000004;279.06;280.26000000000005;299.36;289.86;299.66;344.66;299.26000000000005;297.76000000000005;338.96000000000004;328.06;274.96000000000004;243.40439225979637;264.3458800820626;272.21867820750657;292.36;6470000.0;3400000.0;3400000.0;1440000.0;3440000.0;2740000.0;6490000.000000001;0.052333333333333336;0.0;0.29883333333333334;0.0;0.0;0.052333333333333336;0.0;12406.390625;3356.41381835938;1220.10668945312;19885.310546875;502557.1808037717;502106.0856694997;253404.79620588565;253404.79620588565;246150.14772417222;431420.45991060114;468689.2905614985;455195.55455716455;471171.66155044775;521372.7499984233;474655.6845175018;455069.1842652718;456578.4500420801;470018.5112375547;458323.56289091235;402210.46930200997;494367.7902077586;470439.02960664895;468563.6710217989;275983.5004908252;230377.04089860234;469982.10152365523;197736.0238429311;197736.0238429311;272.21867820750657;2069948.0790533999;1015830.0091623181;127104.32094236913;646411.4307662284;0;104;109;45;109;117;97;4;70;72;765799787245.1516;306117327864.7488;603919685269.5061;76937.48976177009;0.0;-0.0;14173.313535694084;2829337.31551822;555663.5568172195;0.0;2411437.435105309;5.364851914076732;0.2996619762899966
3659;2019-08-04 06:42:45.120;775;774;206;206;185;31;247;18;59;29;657;222;58;72;262;165;265;722;192;262;246;19;655;342;340;147;347;277;657;-3.0;-1.0;1650.0;194.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20446.896484375;12839.9912109375;3423.22509765625;1247.11059570312;549.0;314760;656.0;0.0;Calculated values ==>;1564893765.12;350.66;350.56000000000006;293.76000000000005;293.76000000000005;291.66;276.26000000000005;272.43898195401505;297.86;274.96000000000004;279.06;276.06;338.86;295.36;278.96000000000004;280.36;299.36;289.66;299.66;345.36;299.36;297.76000000000005;338.76;328.06;275.06;244.02132995426717;264.73235714968143;272.43898195401505;292.36;6550000.0;3420000.0000000005;3400000.0;1470000.0;3470000.0000000005;2770000.0;6570000.0;0.0;0.0;0.275;0.03233333333333333;0.0;0.0;0.0;12839.9912109375;3423.22509765625;1247.11059570312;20446.896484375;501953.424052964;501634.2870170178;253769.91060207738;253769.91060207738;246534.31323000274;431298.55289687274;468689.2905614985;454564.20559267775;470670.90525822196;521023.9619164162;474152.9591606639;454436.7528742885;456210.7846720172;469607.3913460498;457732.3657178652;397435.5816836341;494541.5238126622;470563.38882234093;468563.6710217989;275146.1813398168;230377.04089860234;469674.7724563722;198165.11437452253;197736.0238429311;272.397393857758;2070284.2984137512;1016040.4693125769;127124.88828243114;646467.9475310558;0;104;109;45;109;117;97;4;70;72;766003858644.8403;306204658419.6156;604085043124.2539;70509.75008499269;8778.812277979807;-0.0;0.0;2830566.472569518;555736.7391909602;0.0;2411555.587390091;4.528102918713404;0.3654562772993222
3660;2019-08-04 06:43:45.100;778;777;207;207;186;33;247;20;59;29;656;222;58;73;262;165;265;729;192;262;246;19;653;347;340;150;351;278;655;-1.0;-2.0;1528.0;224.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20373.2109375;12816.52734375;3380.06884765625;1237.09216308594;548.0;314761;655.0;0.0;Calculated values ==>;1564893825.1;350.96000000000004;350.86;293.86;293.86;291.76000000000005;276.46000000000004;272.9856168485579;297.86;275.16;279.06;276.06;338.76;295.36;278.96000000000004;280.46000000000004;299.36;289.66;299.66;346.06000000000006;299.36;297.76000000000005;338.66;327.96000000000004;275.06;244.62907804385475;264.86050150153983;272.9856168485579;292.36;6530000.0;3470000.0000000005;3400000.0;1500000.0;3510000.0;2780000.0;6550000.0;0.0;0.0;0.25466666666666665;0.037333333333333336;0.0;0.0;0.0;12816.52734375;3380.06884765625;1237.09216308594;20373.2109375;502539.12820224394;502221.37269907596;254226.55044683395;254226.55044683395;246932.50385928387;430988.63858405815;468689.2905614985;454394.98715434567;470267.0954391679;520838.32605075196;474023.0043685343;454267.2056541388;456171.90429789264;469055.89064606384;456919.08250495105;398714.43683830375;495705.7351200117;470563.38882234093;468563.6710217989;274727.5295995403;229958.8627652946;469266.0541087329;199471.06677202036;197736.0238429311;272.93515345951204;2070624.352586521;1016254.2023658268;127145.58307153109;646524.622749246;0;104;109;45;109;117;97;4;70;72;766207790644.9052;306293728719.6439;604251487624.3069;64920.625057365505;10072.346193903935;-0.0;0.0;2831694.6828339095;555893.7798139467;0.0;2411555.587390091;4.3016124715769495;0.35669093436173094
3661;2019-08-04 06:44:45.131;779;778;206;206;187;38;247;21;59;29;651;222;58;74;262;164;265;729;193;262;247;20;648;351;340;145;356;280;649;-2.0;-1.0;1733.0;105.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20146.3125;12682.5205078125;3298.326171875;1275.67419433594;548.0;314762;653.0;0.0;Calculated values ==>;1564893885.131;351.06000000000006;350.96000000000004;293.76000000000005;293.76000000000005;291.86;276.96000000000004;273.4187578820637;297.86;275.26000000000005;279.06;276.06;338.26;295.36;278.96000000000004;280.56;299.36;289.56;299.66;346.06000000000006;299.36;297.86;338.46000000000004;327.96000000000004;275.16;243.61107973660833;265.11578078379944;273.4187578820637;292.46000000000004;6480000.0;3510000.0;3400000.0;1450000.0;3560000.0;2800000.0;6490000.000000001;0.0;0.0;0.28883333333333333;0.0175;0.0;0.0;0.0;12682.5205078125;3298.326171875;1275.67419433594;20146.3125;503130.823734248;502906.206481756;254138.30062510588;254138.30062510588;247477.0234630473;430735.4089219946;468689.2905614985;454055.1912390764;470938.95956923306;520154.61302863905;473762.47515001777;453926.7443031921;455967.82037582516;468361.03954115114;456123.1084132849;401658.42683729506;496292.8843465728;470563.38882234093;468689.2905614985;273890.2417152289;229958.8627652946;470045.44345262425;200605.747271035;197736.0238429311;273.3987430482481;2070962.1897416657;1016466.8042193099;127166.53361007935;646580.3047954035;0;104;109;45;109;117;97;4;70;72;766411896045.3721;306382274444.8465;604418974114.6901;73204.64773276928;4715.194683177812;-0.0;0.0;2832846.3214824973;556017.0729901165;0.0;2411555.587390091;4.515385400381677;0.34483676272567493
3662;2019-08-04 06:45:45.101;776;777;207;206;187;41;247;23;59;29;653;222;58;74;262;164;265;728;194;262;247;20;649;353;341;141;357;282;650;-2.0;-1.0;1514.0;81.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20147.21875;12730.9990234375;3326.36499023438;1298.400390625;548.0;314763;652.0;0.0;Calculated values ==>;1564893945.101;350.76;350.86;293.86;293.76000000000005;291.86;277.26000000000005;273.6339639331285;297.86;275.46000000000004;279.06;276.06;338.46000000000004;295.36;278.96000000000004;280.56;299.36;289.56;299.66;345.96000000000004;299.36;297.86;338.36;327.96000000000004;275.16;242.77792619122317;265.3697278774862;273.6339639331285;292.56;6490000.000000001;3529999.9999999995;3410000.0;1410000.0;3570000.0000000005;2820000.0;6500000.0;0.0;0.0;0.25233333333333335;0.013500000000000002;0.0;0.0;0.0;12730.9990234375;3326.36499023438;1298.400390625;20147.21875;502639.78225033113;502681.23310512234;254460.85119182547;254091.52056212263;247441.15193150268;430607.02586249536;468550.1287226653;453713.5596585232;471472.3440730569;520197.8436012098;473501.11354279745;453584.43655896373;455635.961902395;468221.32719875296;455791.0411039191;401095.07860706374;496058.1246231535;470427.51774174796;468550.1287226653;273471.60554148915;229958.8627652946;470584.5501933917;201138.77206072642;197736.0238429311;273.6163331732945;2071297.8012791956;1016678.4776591733;127187.97350632015;646635.4829522342;0;104;109;45;109;117;97;4;70;72;766616093895.4695;306468031544.8874;604587489814.7705;63733.03807051072;3637.5180047909816;-0.0;0.0;2833986.8982910444;556086.6441262466;0.0;2411555.587390091;3.8817394904612974;0.29549952709134
3663;2019-08-04 06:46:45.122;771;773;208;208;188;44;247;25;60;30;661;223;59;73;262;164;265;728;195;262;247;21;647;355;341;138;360;284;649;-3.0;0.0;1642.0;68.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20156.484375;12683.2080078125;3323.52856445312;1327.02209472656;548.0;314764;650.0;0.0;Calculated values ==>;1564894005.122;350.26;350.46000000000004;293.96000000000004;293.96000000000004;291.96000000000004;277.56;273.8482719121499;297.86;275.66;279.16;276.16;339.26;295.46000000000004;279.06;280.46000000000004;299.36;289.56;299.66;345.96000000000004;299.36;297.86;338.16;327.96000000000004;275.26000000000005;242.14157278889297;265.62235894841564;273.8482719121499;292.66;6470000.0;3550000.0;3410000.0;1380000.0;3600000.0;2840000.0;6490000.000000001;0.0;0.0;0.27366666666666667;0.011333333333333334;0.0;0.0;0.0;12683.2080078125;3323.52856445312;1327.02209472656;20156.484375;502157.2810225222;502239.61647913157;254880.70248518293;254880.70248518293;247812.3600882487;430477.46260093397;468550.1287226653;453499.7467600682;471968.1179040911;520866.3995405613;473354.80246658;453370.0634291177;455174.41107977345;467800.68358461093;455457.29115110595;402210.46930200997;496155.9362669082;470427.51774174796;468550.1287226653;272634.34865687083;229958.8627652946;471084.70712553355;201674.61837476253;197736.0238429311;273.8345717758539;2071633.783023859;1016890.3368422145;127209.85968448028;646690.918127295;0;104;109;45;109;117;97;4;70;72;766820765505.1572;306551760839.75964;604757349244.5115;68916.14346811199;3053.314339175405;-0.0;0.0;2835092.695028959;556142.4205772888;0.0;2411555.587390091;4.15198222093257;0.313091492957692
3664;2019-08-04 06:47:45.102;765;768;210;210;191;45;247;27;60;31;671;224;59;73;263;164;266;725;195;262;247;22;647;357;341;144;361;287;649;-1.0;-1.0;1494.0;233.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21569.150390625;12826.5009765625;3309.7890625;2750.93383789062;547.0;314765;648.0;0.0;Calculated values ==>;1564894065.102;349.66;349.96000000000004;294.16;294.16;292.26000000000005;277.66;274.0616903277293;297.86;275.86;279.16;276.26000000000005;340.26;295.56;279.06;280.46000000000004;299.46000000000004;289.56;299.76000000000005;345.66;299.36;297.86;337.96000000000004;327.86;275.36;243.40439225979637;265.9988726020314;274.0616903277293;292.66;6470000.0;3570000.0000000005;3410000.0;1440000.0;3610000.0;2870000.0;6490000.000000001;0.0;0.0;0.249;0.03883333333333334;0.0;0.0;0.0;12826.5009765625;3309.7890625;2750.93383789062;21569.150390625;501355.55281266203;501571.24431634304;255632.45955867454;255632.45955867454;248827.50776714488;430346.717906069;468550.1287226653;452981.98786978074;471270.65844568226;521663.3113264112;473076.8560852841;452851.2575797427;454669.81544630387;467788.9545893743;455121.83405515505;402766.8258745533;495744.58315847826;470427.51774174796;468550.1287226653;271797.11229066993;229540.68826423294;470378.9536012187;202114.17763631573;197736.0238429311;274.0148872770277;2071981.3807424754;1017102.8468901825;127243.83132294085;646746.1773483215;0;104;109;45;109;117;97;4;71;72;767025297305.2223;306636332639.78656;604928592144.5659;62466.08474813279;10417.615466637066;-0.0;0.0;2836187.181980475;556254.6409064569;0.0;2411555.587390091;3.8588889870525227;0.3273917006495982
3665;2019-08-04 06:48:45.113;758;763;211;211;192;46;247;29;59;31;662;224;58;78;263;165;265;724;196;262;247;21;660;363;341;136;368;276;658;164.0;76.0;1473.0;316.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;0;0;0;30399.9609375;22288.97265625;3353.55493164062;2175.28735351562;547.0;314766;647.0;0.0;Calculated values ==>;1564894125.113;348.96000000000004;349.46000000000004;294.26000000000005;294.26000000000005;292.36;277.76000000000005;274.69669130483857;297.86;276.06;279.06;276.26000000000005;339.36;295.56;278.96000000000004;280.96000000000004;299.46000000000004;289.66;299.66;345.56000000000006;299.36;297.86;337.86;327.86;275.26000000000005;241.71165711629368;264.60387354146746;274.69669130483857;292.76000000000005;6600000.0;3629999.9999999995;3410000.0;1360000.0;3679999.9999999995;2760000.0;6580000.0;0.02733333333333333;0.012666666666666666;0.2455;0.05266666666666667;0.0;0.02733333333333333;0.0;22288.97265625;3353.55493164062;2175.28735351562;30399.9609375;499191.22091198596;500057.9577057151;255564.95975881183;255564.95975881183;248829.5266628944;429947.3805835815;468550.1287226653;454732.9756511011;472329.59916539915;521623.7472554329;474511.5428370226;454605.8491356589;457127.3699855043;466798.37643660326;454247.4472455145;393900.9186767446;494719.591404403;470427.51774174796;468550.1287226653;271378.50176498963;229540.68826423294;471351.1979698544;203643.6369240303;203643.6369240303;274.6356026787142;2072414.5360668711;1017395.5294853628;127284.89069231773;646801.7153949724;0;104;110;45;109;117;97;4;71;72;767229934814.9426;306720348039.67175;605097523109.3351;61642.43265749588;14099.264881746736;0.0;7240.777442496023;2837221.609234343;556458.9856987591;0.0;2411615.938264328;2.9830694882587974;0.23749911799920334
3666;2019-08-04 06:49:45.123;758;759;208;206;195;56;247;33;54;33;661;225;53;65;260;166;266;710;196;262;247;20;635;373;341;136;378;268;633;-2.0;-3.0;1644.0;249.0;0.0;32;0;0;1;0;1;1;0;0;0;1;1;0;0;0;30113.802734375;21532.7265625;4025.13427734375;2104.21118164062;547.0;314767;645.0;0.0;Calculated values ==>;1564894185.123;348.96000000000004;349.06000000000006;293.96000000000004;293.76000000000005;292.66;278.76000000000005;275.73799182748917;297.86;276.46000000000004;278.56;276.46000000000004;339.26;295.66;278.46000000000004;279.66;299.16;289.76000000000005;299.76000000000005;344.16;299.36;297.86;337.66;327.86;275.16;241.71165711629368;263.56353331371673;275.73799182748917;292.76000000000005;6350000.0;3729999.9999999995;3410000.0;1360000.0;3779999.9999999995;2680000.0;6330000.0;0.0;0.0;0.274;0.0415;0.0;0.0;0.0;21532.7265625;4025.13427734375;2104.21118164062;30113.802734375;501538.84002703027;501857.6246481612;255685.69869565006;254917.55984519215;250863.8708422802;429258.0297950786;468550.1287226653;455443.32401979016;472525.0707617092;522170.7201524413;475652.42435611016;455318.1939291041;456812.8855534163;464960.7612876623;452666.20614286227;408579.23849589186;495269.69617819594;470427.51774174796;468550.1287226653;270541.29595472733;229540.68826423294;471253.26030847814;206225.7434346257;203643.6369240303;275.6743423895121;2072918.9014776172;1017760.7711755988;127320.55912385299;646863.2147198836;0;104;110;45;109;117;97;4;71;72;767434568914.9102;306801961639.6588;605260750309.3091;68285.61708033507;10998.641950264879;-0.0;0.0;2838304.523437611;556668.1697805299;0.0;2411676.2881329744;2.86617209907566;0.24309807726927257
3667;2019-08-04 06:50:45.134;768;769;219;218;199;60;247;39;51;36;668;227;50;62;258;160;265;697;196;262;247;20;632;370;342;137;375;263;629;-2.0;-2.0;1301.0;190.0;0.0;74;0;0;1;0;1;1;0;0;0;1;1;0;0;0;31920.416015625;21469.296875;5376.0166015625;2047.61999511719;547.0;314768;645.0;0.0;Calculated values ==>;1564894245.134;349.96000000000004;350.06000000000006;295.06;294.96000000000004;293.06;279.16;275.4277932560699;297.86;277.06;278.26000000000005;276.76000000000005;339.96000000000004;295.86;278.16;279.36;298.96000000000004;289.16;299.66;342.86;299.36;297.86;337.66;327.86;275.16;241.92719264551067;262.9017227912062;275.4277932560699;292.76000000000005;6320000.0;3700000.0;3420000.0000000005;1370000.0;3750000.0;2630000.0;6290000.0;0.0;0.0;0.21683333333333332;0.03166666666666666;0.0;0.0;0.0;21469.296875;5376.0166015625;2047.61999511719;31920.416015625;503140.3036873712;503546.93274689675;260385.65807776732;259959.7638147675;252489.70683601213;429467.9694778635;468410.71828697284;455900.0816055211;472687.3056196521;523294.3053277578;476511.73958004714;455776.1826095372;457256.42423688935;465131.5501402393;452315.22826958535;409449.8029362071;493891.9309372314;470291.4151892941;468410.71828697284;270541.29595472733;229540.68826423294;471119.972000508;205418.67632919594;203643.6369240303;275.3514663565132;2073435.9480763823;1018119.1870693812;127355.16406015823;646941.5720069482;0;104;110;45;109;117;97;4;71;72;767639506480.4442;306883876654.8723;605420079514.7244;54312.718044083165;8413.87436292488;-0.0;0.0;2839326.3635359895;556829.9704082392;0.0;2411676.2881329744;2.1710011712203423;0.18320100875401527
3668;2019-08-04 06:51:45.124;772;774;226;226;207;52;247;41;48;39;672;228;48;60;258;158;265;693;197;262;247;19;631;361;342;134;365;257;630;-2.0;-1.0;601.0;85.0;0.0;56;0;0;1;0;1;1;0;0;0;1;1;0;0;0;33213.37109375;21478.138671875;4867.2763671875;2022.0876464843802;546.0;314769;643.0;0.0;Calculated values ==>;1564894305.124;350.36;350.56000000000006;295.76000000000005;295.76000000000005;293.86;278.36;274.4858918419099;297.86;277.26000000000005;277.96000000000004;277.06;340.36;295.96000000000004;277.96000000000004;279.16;298.96000000000004;288.96000000000004;299.66;342.46000000000004;299.36;297.86;337.46000000000004;327.76000000000005;275.06;241.2770596917726;262.0952818180154;274.4858918419099;292.86;6310000.0;3610000.0;3420000.0000000005;1340000.0;3650000.0;2570000.0;6300000.0;0.0;0.0;0.10016666666666667;0.014166666666666666;0.0;0.0;0.0;21478.138671875;4867.2763671875;2022.0876464843802;33213.37109375;503758.668083735;504112.6031428776;263414.4150969574;263414.4150969574;255455.93501783733;430081.6785162784;468410.71828697284;456518.53376006684;473371.24222306634;524184.6984426589;477376.75843066274;456518.53376006684;457980.0092832408;466573.67930157646;453591.65705251123;409878.12581134954;493242.3769476244;470291.4151892941;468410.71828697284;269704.110367413;229122.51738040973;471421.5176682964;203038.97809181942;203643.6369240303;274.39238374156014;2073978.6391721203;1018477.0227164461;127389.07263813858;647026.9185549056;0;104;110;45;109;117;97;4;71;72;767844672280.4768;306965163104.88525;605576053514.7491;25390.202159436118;3802.085977333424;-0.0;0.0;2839990.4438392906;556931.7531111459;0.0;2411676.2881329744;1.0290750109505722;0.08684393505392886
3669;2019-08-04 06:52:45.115;779;781;229;229;207;41;247;36;46;40;673;229;46;59;258;160;265;704;195;262;247;17;621;353;342;134;358;264;621;-1.0;-1.0;230.0;29.0;0.0;14;0;98;1;0;0;1;0;0;0;1;1;0;0;0;24713.90234375;12229.818359375;3456.22241210938;2082.9013671875;546.0;314770;642.0;0.0;Calculated values ==>;1564894365.115;351.06000000000006;351.26;296.06;296.06;293.86;277.26000000000005;273.6339639331285;297.86;276.76000000000005;277.76000000000005;277.16;340.46000000000004;296.06;277.76000000000005;279.06;298.96000000000004;289.16;299.66;343.56000000000006;299.36;297.86;337.36;327.76000000000005;274.86;241.2770596917726;263.0348170998261;273.6339639331285;292.66;6210000.0;3529999.9999999995;3420000.0000000005;1340000.0;3579999.9999999995;2640000.0;6210000.0;0.0;0.0;0.03833333333333333;0.004833333333333333;0.0;0.0;0.0;12229.818359375;3456.22241210938;2082.9013671875;24713.90234375;505579.93478962756;505839.7661539107;265594.26947273826;265594.26947273826;255937.83600761188;430607.02586249536;468410.71828697284;455112.38588102453;473468.5566066367;523727.2629476441;476609.6589924645;455112.38588102453;456724.4461298918;467567.2557015158;455234.082041154;413891.3082783322;495642.0298349538;470291.4151892941;468410.71828697284;269285.52512055053;229122.51738040973;471226.17219587084;200932.7797267714;203643.6369240303;273.535715365392;2074461.294041168;1018757.8802231322;127423.27574864702;647096.2706402868;0;104;110;45;109;117;97;4;71;72;768049841500.2616;307045551044.8009;605732330069.5852;9743.551569246369;1306.418063600647;-0.0;0.0;2840283.181202864;556974.317592479;0.0;2411676.2881329744;0.6218698640927046;0.051318018023204605
3670;2019-08-04 06:53:45.115;780;780;222;224;207;36;247;30;49;38;676;231;48;74;258;162;265;663;196;262;247;14;618;348;342;132;353;272;619;84.0;-1.0;114.0;34.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;0;0;0;24661.38671875;12160.2451171875;3109.80224609375;2164.78637695312;545.0;314771;641.0;0.0;Calculated values ==>;1564894425.115;351.16;351.16;295.36;295.56;293.86;276.76000000000005;273.0942459734351;297.86;276.16;278.06;276.96000000000004;340.76;296.26000000000005;277.96000000000004;280.56;298.96000000000004;289.36;299.66;339.46000000000004;299.36;297.86;337.26;327.66;274.56;240.83765695389522;264.08650396036035;273.0942459734351;292.76000000000005;6180000.0;3479999.9999999995;3420000.0000000005;1320000.0;3529999.9999999995;2720000.0;6190000.0;0.014;0.0;0.019;0.005666666666666667;0.0;0.014;0.0;12160.2451171875;3109.80224609375;2164.78637695312;24661.38671875;505979.13461414044;505889.4392396865;262420.19971661724;263347.6086537081;256048.15255061042;430925.7729439634;468410.71828697284;454140.1830550063;473533.532933398;523394.329825699;475821.56916290557;454013.21601284284;457278.64460356557;468269.2283463277;456343.4055765255;415012.3886396596;490232.5813560386;470291.4151892941;468410.71828697284;268866.9448851554;228704.35009887922;471199.8837895049;199521.9448338511;199521.9448338511;272.95948892866096;2074872.7547833554;1018961.1307521035;127458.67314651486;647150.9875124386;0;104;110;45;109;117;97;4;71;72;768255041500.2616;307125351044.8009;605893130069.5852;4837.746526201949;1539.508320748705;-0.0;3764.442828343705;2840404.692020326;556998.0336456819;0.0;2411707.6584898774;0.5816916769266551;0.02993798456673375
3671;2019-08-04 06:54:45.106;769;773;216;217;202;33;247;25;51;36;686;231;50;79;257;165;265;663;195;262;247;11;628;346;342;129;351;273;630;-1.0;-2.0;461.0;118.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;0;0;0;24136.357421875;12392.0341796875;3235.63671875;2178.95336914062;545.0;314772;639.0;0.0;Calculated values ==>;1564894485.106;350.06000000000006;350.46000000000004;294.76000000000005;294.86;293.36;276.46000000000004;272.8767566201714;297.86;275.66;278.26000000000005;276.76000000000005;341.76;296.26000000000005;278.16;281.06;298.86;289.66;299.66;339.46000000000004;299.36;297.86;337.06;327.66;274.26000000000005;240.16925963744896;264.2163659402789;272.8767566201714;292.66;6280000.0;3460000.0;3420000.0000000005;1290000.0;3510000.0;2730000.0;6300000.0;0.0;0.0;0.07683333333333334;0.019666666666666666;0.0;0.0;0.0;12392.0341796875;3235.63671875;2178.95336914062;24136.357421875;503638.4033774695;503981.29446403106;259057.79987890273;259474.6786414364;253555.05244277464;431051.2098666511;468410.71828697284;454224.19252856105;473728.1634681915;524345.866331334;475694.18595233123;454097.1267388454;457737.58565271663;468421.121156461;457082.5294984924;411131.39555860264;489077.5142504902;470291.4151892941;468410.71828697284;268029.79939014546;228704.35009887922;471307.4998227086;198840.5232024788;199521.9448338511;272.6817713450097;2075279.341653587;1019165.7023890137;127494.86554801966;647203.8582386248;0;104;110;45;109;117;97;4;71;72;768460210720.0464;307203639299.71875;606056605544.4137;19621.978593220654;5358.517206864519;-0.0;0.0;2840608.4924881174;557055.5085691531;0.0;2411739.024141194;1.4028765601332458;0.12844505177101784
3672;2019-08-04 06:55:45.096;763;768;211;212;196;32;247;23;52;34;697;231;51;75;258;167;265;685;195;262;247;9;643;345;343;135;349;270;644;389.0;-2.0;1165.0;132.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22902.841796875;12626.97265625;3391.21997070312;1254.30895996094;544.0;314773;638.0;0.0;Calculated values ==>;1564894545.096;349.46000000000004;349.96000000000004;294.26000000000005;294.36;292.76000000000005;276.36;272.7676641592781;297.86;275.46000000000004;278.36;276.56;342.86;296.26000000000005;278.26000000000005;280.66;298.96000000000004;289.86;299.66;341.66;299.36;297.86;336.96000000000004;327.56;274.06;241.49495122638035;263.82572766246335;272.7676641592781;292.66;6430000.0;3450000.0;3429999.9999999995;1350000.0;3490000.0;2700000.0;6440000.000000001;0.06483333333333334;0.0;0.19416666666666668;0.022000000000000002;0.0;0.06483333333333334;0.0;12626.97265625;3391.21997070312;1254.30895996094;22902.841796875;501460.34018151596;502034.53260097135;256269.06285521944;256655.47328106387;250756.371985688;431113.4868728058;468271.058005198;454857.56176989106;472753.7123474745;525716.5837670689;476075.75522560923;454731.5826876494;457725.9129000417;468826.295148288;457517.40846788685;404316.8602836261;490700.5619024653;470155.0800593352;468271.058005198;267611.2341011182;228286.1864045524;470309.5239926605;198876.98213201575;198876.98213201575;272.6920012190765;2075671.2696482511;1019374.1593640591;127523.47129901349;647259.0728404113;0;104;110;45;109;117;97;4;71;72;768665676470.0791;307282826099.7313;606219478394.4396;49702.89587968746;5971.5159209341855;-0.0;17465.71591911132;2841186.1034909356;557149.9097757427;0.0;2411884.5475159376;4.234483774784839;0.24073710728800454
3673;2019-08-04 06:56:45.097;765;769;206;207;191;32;247;22;51;34;697;230;50;69;258;169;265;703;194;262;247;8;652;344;343;140;349;268;654;-2.0;-2.0;1224.0;95.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22526.791015625;12915.4697265625;3403.69921875;1215.35900878906;543.0;314774;637.0;0.0;Calculated values ==>;1564894605.097;349.66;350.06000000000006;293.76000000000005;293.86;292.26000000000005;276.36;272.6583383277491;297.86;275.36;278.26000000000005;276.56;342.86;296.16;278.16;280.06;298.96000000000004;290.06;299.66;343.46000000000004;299.36;297.86;336.86;327.46000000000004;273.96000000000004;242.56692532238324;263.56353331371673;272.6583383277491;292.56;6520000.0;3440000.0;3429999.9999999995;1400000.0;3490000.0;2680000.0;6540000.000000001;0.0;0.0;0.20400000000000001;0.01583333333333333;0.0;0.0;0.0;12915.4697265625;3403.69921875;1215.35900878906;22526.791015625;500889.59060744435;501240.849323758;253906.50968496842;254272.98407374552;248639.97723845838;431175.4696738307;468271.058005198;455067.61334165884;472096.9026672395;525874.1396487146;476216.4966884591;454942.16164491663;457307.8754880707;468826.295148288;457950.0317343636;399330.2869761542;492196.8616255415;470155.0800593352;468271.058005198;267192.67376467976;227868.02628245065;469534.43403505563;198617.9566970856;198876.98213201575;272.5852704805095;2076049.8562309025;1019587.0165978868;127544.05220840432;647315.6981106605;0;104;110;45;109;117;97;4;71;72;768871479899.8304;307365327474.63165;606380881084.2446;52315.72995549294;4289.5108911845255;-0.0;0.0;2842036.2728744554;557235.4197575497;0.0;2412030.097574215;3.228215837623205;0.2523483663332218
3674;2019-08-04 06:57:45.137;774;775;203;204;188;33;247;22;49;33;689;229;48;67;258;170;265;715;194;262;247;8;658;345;343;143;350;269;659;215.0;79.0;1206.0;216.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21860.828125;12955.208984375;3469.04174804688;1211.53601074219;542.0;314775;635.0;0.0;Calculated values ==>;1564894665.137;350.56000000000006;350.66;293.46000000000004;293.56;291.96000000000004;276.46000000000004;272.7676641592781;297.86;275.36;278.06;276.46000000000004;342.06000000000006;296.06;277.96000000000004;279.86;298.96000000000004;290.16;299.66;344.66;299.36;297.86;336.66;327.36;273.96000000000004;243.1966462407574;263.6948088759802;272.7676641592781;292.56;6580000.0;3450000.0;3429999.9999999995;1430000.0;3500000.0;2690000.0;6590000.000000001;0.035833333333333335;0.013166666666666667;0.201;0.036000000000000004;0.0;0.035833333333333335;0.0;12955.208984375;3469.04174804688;1211.53601074219;21860.828125;501541.67065826507;501583.5456782734;252602.7748719748;252959.83305873038;247454.78237573468;431113.4868728058;468271.058005198;454648.16989598307;471601.4229191921;524972.8152891496;475976.8256590317;454522.18011340883;456897.6817181035;468687.3994001209;457924.1025524648;395380.7133162804;493368.78151760704;470155.0800593352;468271.058005198;266355.56789118156;227449.86971758792;469125.32372254826;198741.6240374429;198741.6240374429;272.63842812612364;2076419.9996561932;1019802.749313857;127564.2898163847;647373.0091341359;0;104;110;45;109;117;97;4;71;72;769077417100.5173;307450284074.91504;606542088484.7823;51437.21571756658;9733.813188663795;0.0;9658.138050511225;2842901.457163204;557352.3586992945;0.0;2412110.6357145603;4.016218158466686;0.2861957629428243
3675;2019-08-04 06:58:45.108;783;781;202;202;185;35;247;23;46;33;679;228;46;67;259;172;265;723;194;262;247;7;650;347;343;145;352;271;651;-3.0;-1.0;1344.0;192.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20975.181640625;12845.2568359375;3324.84741210938;1206.3349609375;542.0;314776;634.0;0.0;Calculated values ==>;1564894725.108;351.46000000000004;351.26;293.36;293.36;291.66;276.66;272.9856168485579;297.86;275.46000000000004;277.76000000000005;276.46000000000004;341.06000000000006;295.96000000000004;277.76000000000005;279.86;299.06;290.36;299.66;345.46000000000004;299.36;297.86;336.56;327.36;273.86;243.61107973660833;263.95629194202945;272.9856168485579;292.56;6500000.0;3470000.0000000005;3429999.9999999995;1450000.0;3520000.0000000005;2710000.0;6509999.999999999;0.0;0.0;0.224;0.032;0.0;0.0;0.0;12845.2568359375;3324.84741210938;1206.3349609375;20975.181640625;503479.9311235544;503122.57845606364;252591.8648698536;252591.8648698536;246740.91958018858;430988.63858405815;468271.058005198;453929.70516233734;471335.537891427;523783.8560653574;475609.0725197389;453929.70516233734;456570.673783639;468536.14063987497;457872.6074510276;400519.76700480346;495272.8959106981;470155.0800593352;468271.058005198;265937.0223246507;227449.86971758792;468751.72169904737;199276.07676738926;198741.6240374429;272.85819561134923;2076776.793870051;1020017.6492769929;127584.429002487;647429.59751282;0;104;110;45;109;117;97;4;71;72;769283117630.3668;307536642314.85187;606704010184.664;57042.412760468374;8623.22063781306;-0.0;0.0;2843805.0171346897;557505.2600430171;0.0;2412191.081297422;3.7790040070079156;0.3150953760541948
3676;2019-08-04 06:59:45.108;786;785;202;202;184;37;247;25;46;33;669;227;45;67;259;172;265;722;195;262;247;6;644;349;343;147;354;273;645;-2.0;-1.0;1428.0;199.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20368.92578125;12729.123046875;3318.47314453125;1206.11376953125;541.0;314777;632.0;0.0;Calculated values ==>;1564894785.108;351.76;351.66;293.36;293.36;291.56;276.86;273.20264511476705;297.86;275.66;277.76000000000005;276.46000000000004;340.06000000000006;295.86;277.66;279.86;299.06;290.36;299.66;345.36;299.36;297.86;336.36;327.26000000000005;273.76000000000005;244.02132995426717;264.2163659402789;273.20264511476705;292.66;6440000.000000001;3490000.0;3429999.9999999995;1470000.0;3540000.0;2730000.0;6450000.0;0.0;0.0;0.238;0.033166666666666664;0.0;0.0;0.0;12729.123046875;3318.47314453125;1206.11376953125;20368.92578125;504422.1761587983;504199.4989009713;252857.87715027723;252857.87715027723;246619.1107553898;430862.6128555636;468271.058005198;453587.6991209416;471068.7543314603;522591.16642777255;475239.8079041242;453460.0477131432;456242.0255909057;468257.0741332307;457549.1369847078;403804.5169183767;495726.1681473204;470155.0800593352;468271.058005198;265099.94585879904;227031.71669481136;468376.4423403215;199799.23081301356;198741.6240374429;273.07306857952324;2077121.3280985665;1020230.7691093497;127604.53274190758;647484.9585174588;0;104;110;45;109;117;97;4;71;72;769488917630.3668;307624242314.85187;606867210184.664;60401.65545728686;8907.810848989046;-0.0;0.0;2844783.717703171;557651.3519720738;0.0;2412191.081297422;4.017076122363998;0.33537867784751857
3677;2019-08-04 07:00:45.118;785;785;203;203;185;39;247;25;49;32;647;226;48;74;259;173;265;721;196;262;247;3;645;351;344;138;355;276;647;-2.0;-1.0;1260.0;235.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21126.271484375;12739.0634765625;3320.76977539062;2156.99633789062;540.0;314778;631.0;0.0;Calculated values ==>;1564894845.118;351.66;351.66;293.46000000000004;293.46000000000004;291.66;277.06;273.4187578820637;297.86;275.66;278.06;276.36;337.86;295.76000000000005;277.96000000000004;280.56;299.06;290.46000000000004;299.66;345.26;299.36;297.86;336.26000000000005;327.16;273.46000000000004;242.14157278889297;264.60387354146746;273.4187578820637;292.76000000000005;6450000.0;3510000.0;3440000.0;1380000.0;3550000.0;2760000.0;6470000.0;0.0;0.0;0.21;0.03916666666666667;0.0;0.0;0.0;12739.0634765625;3320.76977539062;2156.99633789062;21126.271484375;504199.4989009713;504018.112364039;253131.24443301652;253131.24443301652;246881.06209505262;430735.4089219946;468131.146617798;453456.4546296186;472164.23178385233;520069.0980856209;474740.17281075334;453328.14760807337;456626.50634140265;468117.1661838917;457361.0682173694;403282.9871766619;495392.1805091631;470018.5112375547;468131.146617798;264681.4149301396;226613.5671989835;469313.27648880874;200208.64797079828;198741.6240374429;273.24281867050166;2077467.179041277;1020443.0393694926;127632.56333045123;647540.2947629534;0;104;110;45;109;117;97;4;71;73;769695051980.3341;307709756564.83826;607031937634.6378;53182.039398352266;10539.931283622078;-0.0;0.0;2845730.406248616;557813.4435005727;0.0;2412191.081297422;3.4979725954894296;0.3054473004353915
