;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3678;2019-08-04 07:01:45.119;781;783;207;206;187;41;247;26;53;32;638;226;51;78;260;174;265;722;198;262;247;1;643;353;345;133;357;276;644;-1.0;-1.0;1131.0;156.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21056.8984375;12728.0751953125;3237.09033203125;2186.55786132812;540.0;314779;629.0;0.0;Calculated values ==>;1564894905.119;351.26;351.46000000000004;293.86;293.76000000000005;291.86;277.26000000000005;273.6339639331285;297.86;275.76000000000005;278.46000000000004;276.36;336.96000000000004;295.76000000000005;278.26000000000005;280.96000000000004;299.16;290.56;299.66;345.36;299.36;297.86;336.06;327.16;273.26000000000005;241.05796691057077;264.60387354146746;273.6339639331285;292.96000000000004;6430000.0;3529999.9999999995;3450000.0;1330000.0;3570000.0000000005;2760000.0;6440000.000000001;0.0;0.0;0.1885;0.026000000000000002;0.0;0.0;0.0;12728.0751953125;3237.09033203125;2186.55786132812;21056.8984375;503852.1609681811;504025.7700866884;254749.28610223337;254375.46984215407;247658.32785963343;430607.02586249536;467990.9828547909;453968.4781362646;472820.39598721155;519135.1869880926;474740.17281075334;453712.705894102;457127.3699855043;467964.9345701517;457172.60608581326;404316.8602836261;495824.4131491918;469881.7076008708;467990.9828547909;263844.3676079864;226613.5671989835;469796.4158913733;200817.31447601845;198741.6240374429;273.4904806383361;2077818.7113156414;1020655.2690619377;127668.76021867241;647594.9445079298;0;104;110;45;109;117;97;4;71;73;769901755425.0845;307791057919.74005;607197540394.4377;47718.9943499564;6993.456636799227;-0.0;0.0;2846571.2622095356;557959.5575015924;0.0;2412191.081297422;3.0141739059829757;0.2547975528378275
3679;2019-08-04 07:02:45.119;777;779;209;209;190;43;248;27;54;32;649;228;52;78;260;175;265;718;200;262;247;0;641;354;345;128;358;275;642;-2.0;0.0;1165.0;173.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21148.353515625;12646.3740234375;3268.42895507812;2199.75366210938;539.0;314780;628.0;0.0;Calculated values ==>;1564894965.119;350.86;351.06000000000006;294.06;294.06;292.16;277.46000000000004;273.7412296467126;297.96000000000004;275.86;278.56;276.36;338.06000000000006;295.96000000000004;278.36;280.96000000000004;299.16;290.66;299.66;344.96000000000004;299.36;297.86;335.96000000000004;327.06;273.16;239.943914813709;264.4750485637546;273.7412296467126;293.16;6409999.999999999;3540000.0;3450000.0;1280000.0;3579999.9999999995;2750000.0;6420000.0;0.0;0.0;0.19416666666666668;0.028833333333333332;0.0;0.0;0.0;12646.3740234375;3268.42895507812;2199.75366210938;21148.353515625;503505.30342196603;503678.6719458721;255605.37039626113;255605.37039626113;248752.54527975933;430542.39183029096;468117.65307320084;454266.14472312725;473471.244710016;520358.84954264294;475097.09026418295;454011.2738692397;457289.813397927;467824.50383385463;457147.0408154334;405315.67280576366;495473.7201839149;469881.7076008708;467990.9828547909;263425.85118522606;226195.42121513622;470373.8337784468;201046.46117867902;198741.6240374429;273.5846520517203;2078170.4217485841;1020866.7228054273;127705.31281470106;647649.1571686558;0;104;110;45;109;117;97;4;71;73;770108755425.0845;307869357919.74005;607362840394.4377;49166.8218882137;7765.60590995997;-0.0;0.0;2847378.6440115203;558082.5496894821;0.0;2412191.081297422;3.1429103636184466;0.27054176722698525
3680;2019-08-04 07:03:45.120;773;776;211;211;192;43;248;28;53;33;667;228;52;75;260;175;265;713;199;262;247;5;640;353;346;132;358;273;641;-2.0;-1.0;1144.0;143.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20376.837890625;12699.4140625;3239.39526367188;1273.24914550781;538.0;314781;626.0;0.0;Calculated values ==>;1564895025.12;350.46000000000004;350.76;294.26000000000005;294.26000000000005;292.36;277.46000000000004;273.6339639331285;297.96000000000004;275.96000000000004;278.46000000000004;276.46000000000004;339.86;295.96000000000004;278.36;280.66;299.16;290.66;299.66;344.46000000000004;299.36;297.86;335.76000000000005;326.96000000000004;273.66;240.83765695389522;264.2163659402789;273.6339639331285;293.06;6400000.0;3529999.9999999995;3460000.0;1320000.0;3579999.9999999995;2730000.0;6409999.999999999;0.0;0.0;0.19066666666666665;0.02383333333333333;0.0;0.0;0.0;12699.4140625;3239.39526367188;1273.24914550781;20376.837890625;503067.2632584362;503372.9644128849;256426.47340935745;256426.47340935745;249480.70006149638;430607.02586249536;467977.466838154;454477.9794367209;473048.1168422736;522384.55774294864;475353.4752021927;454351.14320836676;457240.6883041983;467824.50383385463;457309.93726511206;405802.9078235558;494887.3259006656;469744.6680173374;467850.5654356355;262588.8327430989;225777.27872811773;470322.2810237028;200880.9868714304;198741.6240374429;273.515429039128;2078516.4707772725;1021077.9412261366;127734.25498709107;647703.3899409443;0;104;110;45;109;117;97;4;71;73;770316058879.8341;307947359219.6458;607527243134.2391;48352.49324911539;6421.684177295825;-0.0;0.0;2848191.3185143657;558200.77907719;0.0;2412191.081297422;3.1823141616986335;0.26702396404756934
3681;2019-08-04 07:04:45.111;772;773;212;212;194;42;248;29;50;34;684;229;50;68;260;176;265;710;199;262;247;4;636;353;346;137;358;270;638;-2.0;-1.0;1098.0;174.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20400.048828125;12582.1640625;3235.80493164062;1248.35510253906;537.0;314782;625.0;0.0;Calculated values ==>;1564895085.111;350.36;350.46000000000004;294.36;294.36;292.56;277.36;273.6339639331285;297.96000000000004;276.06;278.16;276.56;341.56000000000006;296.06;278.16;279.96000000000004;299.16;290.76000000000005;299.66;344.16;299.36;297.86;335.66;326.86;273.56;241.92719264551067;263.82572766246335;273.6339639331285;293.06;6360000.0;3529999.9999999995;3460000.0;1370000.0;3579999.9999999995;2700000.0;6380000.0;0.0;0.0;0.183;0.029;0.0;0.0;0.0;12582.1640625;3235.80493164062;1248.35510253906;20400.048828125;503301.5303456398;503250.5370638385;256978.2918776267;256978.2918776267;250300.10229835563;430607.02586249536;467977.466838154;454605.4929423079;472491.6353866644;524378.7949953531;475849.6839408603;454605.4929423079;456858.67139676074;467824.50383385463;457447.12200883246;407678.44996879395;494773.77882502356;469744.6680173374;467850.5654356355;262170.3306944222;225359.1397227605;469547.9199074341;200781.17945710014;198741.6240374429;273.4763176081578;2078856.2271964808;1021288.5894424885;127755.26520388095;647757.3418487294;0;104;110;45;109;117;97;4;71;73;770523627740.4413;308028047114.88184;607690118699.7156;46449.84936779302;7794.235473059684;-0.0;0.0;2848981.2195355557;558319.2273047232;0.0;2412191.081297422;3.1784281450160727;0.2745985944203875
3682;2019-08-04 07:05:45.101;770;772;212;212;194;40;248;29;44;35;688;228;45;65;260;177;265;707;197;262;247;5;636;352;346;139;356;268;637;0.0;0.0;885.0;109.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20400.259765625;12611.4296875;3195.990234375;1224.00805664062;537.0;314783;623.0;0.0;Calculated values ==>;1564895145.101;350.16;350.36;294.36;294.36;292.56;277.16;273.5264737036516;297.96000000000004;276.06;277.56;276.66;341.96000000000004;295.96000000000004;277.66;279.66;299.16;290.86;299.66;343.86;299.36;297.86;335.46000000000004;326.86;273.66;242.35481222062532;263.56353331371673;273.5264737036516;292.86;6360000.0;3520000.0000000005;3460000.0;1390000.0;3560000.0;2680000.0;6370000.0;0.0;0.0;0.1475;0.018166666666666668;0.0;0.0;0.0;12611.4296875;3195.990234375;1224.00805664062;20400.259765625;503037.2353210581;503209.92705301766;257033.10932207044;257033.10932207044;250341.36265702604;430671.36484660726;467977.466838154;454187.15326228563;472326.8440106818;524949.2972331202;475991.006520935;454313.26469778223;456812.8855534163;468105.1125513974;457746.00652100606;407678.44996879395;494461.95934600156;469744.6680173374;467850.5654356355;261333.34086894934;225359.1397227605;469374.27755306003;200596.70026197267;198741.6240374429;273.3995805767551;2079196.1731010543;1021498.5010660028;127775.864796373;647810.9312087392;0;104;110;45;109;117;97;4;71;73;770731193140.4742;308110833314.895;607851491799.7412;37404.59181754616;4882.792654121421;-0.0;0.0;2849679.890081043;558424.8515988163;0.0;2412191.081297422;2.4829030498799756;0.20608731405633124
3683;2019-08-04 07:06:45.111;771;771;213;213;194;39;248;29;37;36;684;227;38;63;260;177;265;706;198;262;247;5;636;350;346;140;355;267;638;238.0;-1.0;826.0;95.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20363.30078125;12607.06640625;3212.09765625;1210.01721191406;535.0;314784;622.0;0.0;Calculated values ==>;1564895205.111;350.26;350.26;294.46000000000004;294.46000000000004;292.56;277.06;273.3108153835814;297.96000000000004;276.06;276.86;276.76000000000005;341.56000000000006;295.86;276.96000000000004;279.46000000000004;299.16;290.86;299.66;343.76;299.36;297.86;335.36;326.66;273.66;242.56692532238324;263.43189868330234;273.3108153835814;292.96000000000004;6360000.0;3500000.0;3460000.0;1400000.0;3550000.0;2670000.0;6380000.0;0.03966666666666666;0.0;0.13766666666666666;0.01583333333333333;0.0;0.03966666666666666;0.0;12607.06640625;3212.09765625;1210.01721191406;20363.30078125;503169.41668882436;502985.92488958954;257373.13138926376;257373.13138926376;250300.10229835563;430799.1582183253;467977.466838154;453473.10010480124;472293.48310962116;524617.6011586952;476005.2853613301;453599.6757699563;456728.47301133536;468245.0390451662;458068.5424962497;407678.44996879395;494224.85535181826;469744.6680173374;467850.5654356355;260914.8530628454;224522.8720964353;469237.8977156437;200142.35363882384;200142.35363882384;273.21241677247235;2079535.9260549473;1021708.6902257729;127796.15172086505;647864.3408412746;0;104;110;45;109;117;97;4;71;73;770938827740.4413;308194547264.8817;608012018549.7157;34875.19943014955;4260.679447882981;-0.0;10619.092401273529;2850282.322063277;558501.059898921;0.0;2412279.5884828246;2.921747703400264;0.17727577247187762
3684;2019-08-04 07:07:48.132;772;772;214;213;195;37;248;28;33;36;678;226;33;60;261;177;265;706;198;262;247;6;635;350;347;141;354;267;637;285.0;-1.0;810.0;100.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20401.865234375;12589.9375;3199.68725585938;1208.01806640625;534.0;314785;621.0;0.0;Calculated values ==>;1564895268.132;350.36;350.36;294.56;294.46000000000004;292.66;276.86;273.3108153835814;297.96000000000004;275.96000000000004;276.46000000000004;276.76000000000005;340.96000000000004;295.76000000000005;276.46000000000004;279.16;299.26000000000005;290.86;299.66;343.76;299.36;297.86;335.26000000000005;326.56;273.76000000000005;242.77792619122317;263.43189868330234;273.3108153835814;292.96000000000004;6350000.0;3500000.0;3470000.0000000005;1410000.0;3540000.0;2670000.0;6370000.0;0.0475;0.0;0.13499999999999998;0.016666666666666666;0.0;0.0475;0.0;12589.9375;3199.68725585938;1208.01806640625;20401.865234375;503393.07496416045;503209.92705301766;257827.79421230534;257428.93554645954;250694.69931682048;430799.1582183253;467837.0269053808;452965.6386944178;472161.77640367835;524000.87175036455;475892.5934895247;452965.6386944178;456356.4792372799;468512.2632538827;458068.5424962497;408130.4313831764;494324.7348797558;469607.3913460498;467709.89306910813;260496.36997498586;224104.74344509715;469200.3069803008;200144.98974893306;200144.98974893306;273.2134532333184;2079892.7401554666;1021929.2375008937;127817.3165821225;647920.4626602134;0;104;110;45;109;117;97;4;71;73;771157195505.124;308283091769.75305;608180284619.4712;34130.787607640435;4484.255287189462;-0.0;12709.332907708316;2850886.3257164424;558577.6035838014;0.0;2412483.780245222;3.0194996058692998;0.1740736537889109
3685;2019-08-04 07:08:45.132;772;773;214;214;196;37;248;27;33;35;671;225;32;58;261;177;265;707;199;262;247;7;634;349;347;141;353;266;636;-3.0;-1.0;1219.0;85.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20541.58203125;12612.046875;3180.60522460938;1205.36328125;533.0;314786;619.0;0.0;Calculated values ==>;1564895325.132;350.36;350.46000000000004;294.56;294.56;292.76000000000005;276.86;273.20264511476705;297.96000000000004;275.86;276.46000000000004;276.66;340.26;295.66;276.36;278.96000000000004;299.26000000000005;290.86;299.66;343.86;299.36;297.86;335.06;326.46000000000004;273.86;242.77792619122317;263.299902668528;273.20264511476705;293.06;6340000.0;3490000.0;3470000.0000000005;1410000.0;3529999.9999999995;2660000.0;6360000.0;0.0;0.0;0.20316666666666666;0.014166666666666666;0.0;0.0;0.0;12612.046875;3180.60522460938;1205.36328125;20541.58203125;503484.56097793253;503433.5765367438;257884.94043110637;257884.94043110637;251092.57445604;430862.6128555636;467837.0269053808;453138.4146289789;472063.34231996303;523361.34226840705;475907.0925302383;453011.5958584307;456272.74777275196;468651.46095876646;458229.23831880884;408576.16614252713;494561.62538620894;469607.3913460498;467709.89306910813;259659.41789560125;223686.61821467688;469299.3162826378;199948.35978105135;200144.98974893306;273.13178231251624;2080216.8757796527;1022128.7532105291;127836.42251779145;647970.973309017;0;104;110;45;109;117;97;4;71;73;771354985505.124;308363461769.75305;608332189619.4712;51439.779476603944;3815.8052171058084;-0.0;0.0;2851563.759372526;558643.3123961271;0.0;2412584.395797408;3.2507080065317693;0.2580428435727888
3686;2019-08-04 07:09:45.113;772;773;215;215;196;35;248;26;33;35;664;225;33;56;260;177;265;707;198;262;247;8;634;348;347;141;353;266;635;180.0;-1.0;948.0;92.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20641.0625;12634.734375;3218.57836914062;1204.45434570312;531.0;314787;619.0;0.0;Calculated values ==>;1564895385.113;350.36;350.46000000000004;294.66;294.66;292.76000000000005;276.66;273.0942459734351;297.96000000000004;275.76000000000005;276.46000000000004;276.66;339.56000000000006;295.66;276.46000000000004;278.76000000000005;299.16;290.86;299.66;343.86;299.36;297.86;335.06;326.26000000000005;273.96000000000004;242.77792619122317;263.299902668528;273.0942459734351;292.96000000000004;6340000.0;3479999.9999999995;3470000.0000000005;1410000.0;3529999.9999999995;2660000.0;6350000.0;0.030000000000000002;0.0;0.158;0.015333333333333334;0.0;0.030000000000000002;0.0;12634.734375;3218.57836914062;1204.45434570312;20641.0625;503484.56097793253;503525.00857060513;258346.54696967924;258346.54696967924;251135.39626431925;430925.7729439634;467837.0269053808;453138.4146289789;472063.34231996303;522641.49340106983;475907.0925302383;453138.4146289789;456024.44544099725;468524.14258881606;458389.55609836883;408576.16614252713;494661.21495463955;469607.3913460498;467709.89306910813;259659.41789560125;222850.3779558165;469398.3044737421;199662.97507232957;199662.97507232957;273.0150929168232;2080559.9558073513;1022339.0764306413;127856.49797209055;648024.282952183;0;104;110;45;109;117;97;4;71;73;771563119574.9387;308448034979.67773;608491739079.3291;40049.11944995059;4135.941717488326;-0.0;8041.407539903357;2852325.925433863;558709.5559700798;0.0;2412651.3863064665;3.0617412251125242;0.200886064060053
3687;2019-08-04 07:10:45.133;771;773;215;215;197;35;248;25;34;34;659;225;33;56;261;176;265;708;198;262;247;9;635;347;347;141;352;266;637;150.0;-1.0;957.0;76.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20653.55078125;12621.6748046875;3270.65625;1204.00305175781;530.0;314788;617.0;0.0;Calculated values ==>;1564895445.133;350.26;350.46000000000004;294.66;294.66;292.86;276.66;272.9856168485579;297.96000000000004;275.66;276.56;276.56;339.06000000000006;295.66;276.46000000000004;278.76000000000005;299.26000000000005;290.76000000000005;299.66;343.96000000000004;299.36;297.86;334.86;326.16;274.06;242.77792619122317;263.299902668528;272.9856168485579;292.96000000000004;6350000.0;3470000.0000000005;3470000.0000000005;1410000.0;3520000.0000000005;2660000.0;6370000.0;0.025;0.0;0.1595;0.012666666666666666;0.0;0.025;0.0;12621.6748046875;3270.65625;1204.00305175781;20653.55078125;503261.0741975791;503342.08605742577;258229.78035075834;258229.78035075834;251407.10753764573;430988.63858405815;467837.0269053808;453265.11707721057;471964.88962738856;522127.05446229666;475907.0925302383;453138.4146289789;456024.44544099725;468790.4121278882;458414.39403182844;408130.4313831764;494599.0970074444;469607.3913460498;467709.89306910813;258822.4845140824;222432.26289678228;469497.271648461;199440.52550200434;199440.52550200434;272.923105626107;2080904.1922918446;1022549.616663764;127876.57514055578;648078.377932977;0;104;110;45;109;117;97;4;71;73;771771388974.8726;308532663179.6508;608651392279.2783;40485.0223562454;3420.7187845217845;-0.0;6706.734189177596;2852997.266987984;558772.5491316335;0.0;2412774.3284545634;2.960428534843847;0.19693298188587652
3688;2019-08-04 07:11:45.124;770;772;216;215;197;34;248;25;33;34;655;224;33;56;261;175;265;711;198;262;247;9;636;347;348;141;352;268;637;15.0;-1.0;1059.0;29.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20706.72265625;12638.6484375;3233.01806640625;1212.93530273438;529.0;314789;614.0;0.0;Calculated values ==>;1564895505.124;350.16;350.36;294.76000000000005;294.66;292.86;276.56;272.9856168485579;297.96000000000004;275.66;276.46000000000004;276.56;338.66;295.56;276.46000000000004;278.76000000000005;299.26000000000005;290.66;299.66;344.26;299.36;297.86;334.56;326.06;274.06;242.77792619122317;263.56353331371673;272.9856168485579;292.96000000000004;6360000.0;3470000.0000000005;3479999.9999999995;1410000.0;3520000.0000000005;2680000.0;6370000.0;0.0025;0.0;0.1765;0.004833333333333333;0.0;0.0025;0.0;12638.6484375;3233.01806640625;1212.93530273438;20706.72265625;503037.2353210581;503209.92705301766;258634.99408630078;258229.78035075834;251407.10753764573;430988.63858405815;467696.3319837368;452792.3811935641;471964.88962738856;521552.3868006113;475539.4703461802;452792.3811935641;455693.2667597771;468790.4121278882;458279.15358710865;407678.44996879395;495009.9926195392;469469.87643704296;467568.964453179;257567.11924055516;222014.15119762826;469497.271648461;199534.175349561;199534.175349561;272.96004119883725;2081248.8095378233;1022760.0877826605;127896.71327239585;648132.5670895127;0;104;110;45;109;117;97;4;71;73;771979857700.4823;308617250489.89825;608811568249.7468;44700.07333146654;1304.8216321113496;-0.0;670.086972759045;2853707.0363060883;558811.9227282951;0.0;2412835.7927433997;2.73199120849248;0.20165487394792955
3689;2019-08-04 07:12:45.135;770;771;216;216;198;35;247;25;34;33;653;224;33;55;261;175;265;711;198;262;247;10;637;347;348;141;352;270;639;-2.0;-1.0;768.0;87.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20755.462890625;12637.865234375;3218.16723632812;1223.24328613281;528.0;314790;613.0;0.0;Calculated values ==>;1564895565.135;350.16;350.26;294.76000000000005;294.76000000000005;292.96000000000004;276.66;272.9856168485579;297.86;275.66;276.56;276.46000000000004;338.46000000000004;295.56;276.46000000000004;278.66;299.26000000000005;290.66;299.66;344.26;299.36;297.86;334.46000000000004;325.96000000000004;274.16;242.77792619122317;263.82572766246335;272.9856168485579;292.96000000000004;6370000.0;3470000.0000000005;3479999.9999999995;1410000.0;3520000.0000000005;2700000.0;6390000.0;0.0;0.0;0.128;0.0145;0.0;0.0;0.0;12637.865234375;3218.16723632812;1223.24328613281;20755.462890625;502945.4054801789;502894.09045913117;258517.39475369838;258517.39475369838;251679.00438924308;430988.63858405815;467568.964453179;452572.47738288756;471866.4182417926;521182.76673552854;475283.68031294417;452444.40577210765;455234.8412542021;468790.4121278882;458279.15358710865;407219.9769474014;494811.5186846824;469469.87643704296;467568.964453179;257148.6733736563;221596.04284303306;469596.2179012159;199368.050949764;199534.175349561;272.89450704417004;2081594.3910952474;1022970.7640132008;127917.01848254817;648186.3368229396;0;104;110;45;109;117;97;4;71;73;772188695980.1969;308701865999.7826;608972997839.5262;32410.166583439815;3918.308420796053;-0.0;0.0;2854349.7394451452;558855.4567917918;0.0;2412841.3778252425;2.127050088157017;0.1758166172358436
3690;2019-08-04 07:13:45.095;769;771;216;216;197;34;247;25;36;33;653;224;34;55;261;174;265;714;198;262;247;11;638;348;348;141;352;270;639;-2.0;-2.0;915.0;76.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20991.39453125;12663.470703125;3263.08374023438;1225.27465820312;527.0;314791;613.0;0.0;Calculated values ==>;1564895625.095;350.06000000000006;350.26;294.76000000000005;294.76000000000005;292.86;276.56;273.0942459734351;297.86;275.66;276.76000000000005;276.46000000000004;338.46000000000004;295.56;276.56;278.66;299.26000000000005;290.56;299.66;344.56000000000006;299.36;297.86;334.46000000000004;325.86;274.26000000000005;242.77792619122317;263.82572766246335;273.0942459734351;292.96000000000004;6380000.0;3479999.9999999995;3479999.9999999995;1410000.0;3520000.0000000005;2700000.0;6390000.0;0.0;0.0;0.1525;0.012666666666666666;0.0;0.0;0.0;12663.470703125;3263.08374023438;1225.27465820312;20991.39453125;502721.03940031043;502894.09045913117;258517.39475369838;258517.39475369838;251321.118473622;430925.7729439634;467568.964453179;452828.2550479268;471866.4182417926;521182.76673552854;475283.68031294417;452572.47738288756;455234.8412542021;468790.4121278882;457982.87884967105;406754.75125932746;495222.45270157093;469469.87643704296;467568.964453179;257148.6733736563;221177.93781777218;469695.1433260035;199697.42960602106;199534.175349561;273.02866997556237;2081942.0496469985;1023181.4679165032;127937.40919588647;648240.3112408287;0;104;110;45;109;117;97;4;71;73;772397356780.3296;308786409599.83636;609134889839.6293;38602.450879890624;3419.9710404531106;-0.0;0.0;2854941.1167431744;558916.5683524553;0.0;2412841.3778252425;2.45002568947679;0.196419340588945
3691;2019-08-04 07:14:45.105;768;770;216;216;198;35;247;25;39;33;653;224;37;56;261;173;265;716;199;261;247;11;637;348;348;141;353;272;638;281.0;-1.0;1091.0;79.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20917.7578125;12616.30078125;3261.27685546875;1233.73400878906;526.0;314792;611.0;0.0;Calculated values ==>;1564895685.105;349.96000000000004;350.16;294.76000000000005;294.76000000000005;292.96000000000004;276.66;273.0942459734351;297.86;275.66;277.06;276.46000000000004;338.46000000000004;295.56;276.86;278.76000000000005;299.26000000000005;290.46000000000004;299.66;344.76;299.26000000000005;297.86;334.26000000000005;325.76000000000005;274.26000000000005;242.77792619122317;264.08650396036035;273.0942459734351;293.06;6370000.0;3479999.9999999995;3479999.9999999995;1410000.0;3529999.9999999995;2720000.0;6380000.0;0.04683333333333333;0.0;0.18183333333333335;0.013166666666666667;0.0;0.04683333333333333;0.0;12616.30078125;3261.27685546875;1233.73400878906;20917.7578125;502680.61083813926;502853.5164338278;258576.02271776943;258576.02271776943;251722.5420522113;430925.7729439634;467568.964453179;452865.23023255164;471866.4182417926;521019.12723090354;475027.10034837265;452608.8005630441;455025.77115374926;468651.46095876646;457847.04229374346;407219.9769474014;495594.58515318326;469343.77563187736;467568.964453179;256311.7953858065;220759.83610629753;469695.1433260035;199745.72962022983;199745.72962022983;273.0476980940646;2082291.350790297;1023392.1677896333;127957.90435006464;648294.6899740628;0;104;110;45;109;117;97;4;71;73;772606191580.2964;308871023699.82294;609297516939.6034;46025.56252800718;3554.3339471260197;-0.0;12543.054831343117;2855646.4677270357;558974.6972472105;0.0;2412945.9207030633;3.6305195413108677;0.21579831410410608
3692;2019-08-04 07:15:45.106;767;769;216;216;198;36;247;25;42;33;654;224;40;57;261;173;265;716;199;261;247;12;640;349;348;141;353;273;642;237.0;-2.0;1297.0;58.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20990.78515625;12675.3857421875;3284.30615234375;1241.03833007812;525.0;314793;609.0;0.0;Calculated values ==>;1564895745.106;349.86;350.06000000000006;294.76000000000005;294.76000000000005;292.96000000000004;276.76000000000005;273.20264511476705;297.86;275.66;277.36;276.46000000000004;338.56000000000006;295.56;277.16;278.86;299.26000000000005;290.46000000000004;299.66;344.76;299.26000000000005;297.86;334.06;325.66;274.36;242.77792619122317;264.2163659402789;273.20264511476705;293.06;6400000.0;3490000.0;3479999.9999999995;1410000.0;3529999.9999999995;2730000.0;6420000.0;0.0395;0.0;0.21616666666666667;0.009666666666666665;0.0;0.0395;0.0;12675.3857421875;3284.30615234375;1241.03833007812;20990.78515625;502271.2347925397;502352.43152586307;258343.5276843549;258343.5276843549;251549.50224993614;430862.6128555636;467568.964453179;453076.37563387153;471866.4182417926;521040.6742614303;474898.51198257686;452819.9889838399;454984.19281870633;468651.46095876646;457685.4389576908;405802.9078235558;495199.72824661055;469343.77563187736;467568.964453179;255474.93562877487;220341.7376933702;469794.0480163998;200053.0292646291;200053.0292646291;273.1729594994883;2082640.594468579;1023602.9353564748;127978.527796582;648349.2374081708;0;104;110;45;109;117;97;4;71;73;772814995060.0442;308955625109.72076;609461019664.4059;54695.21337348458;2607.49651460045;-0.0;10566.879439947721;2856485.8215141976;559026.0466901393;0.0;2413138.5066981376;3.9457388402575253;0.2445684216431957
3693;2019-08-04 07:16:45.136;765;768;216;216;197;36;247;26;40;33;655;224;40;58;262;172;265;718;199;261;247;12;641;350;349;141;354;275;643;291.0;-2.0;1332.0;83.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21102.02734375;12682.265625;3291.29370117188;1251.70361328125;523.0;314794;608.0;0.0;Calculated values ==>;1564895805.136;349.66;349.96000000000004;294.76000000000005;294.76000000000005;292.86;276.76000000000005;273.3108153835814;297.86;275.76000000000005;277.16;276.46000000000004;338.66;295.56;277.16;278.96000000000004;299.36;290.36;299.66;344.96000000000004;299.26000000000005;297.86;333.96000000000004;325.46000000000004;274.36;242.77792619122317;264.4750485637546;273.3108153835814;293.06;6409999.999999999;3500000.0;3490000.0;1410000.0;3540000.0;2750000.0;6430000.0;0.0485;0.0;0.222;0.013833333333333333;0.0;0.0485;0.0;12682.265625;3291.29370117188;1251.70361328125;21102.02734375;501912.6913265712;502127.0094428837;258286.23018543463;258286.23018543463;251151.29952738635;430799.1582183253;467427.77827488515;452471.9833640825;471866.4182417926;520980.4397853957;474640.7341109847;452471.9833640825;454774.4978913346;468639.7184258905;457386.8188767707;405315.67280576366;495375.0887668668;469205.79853751947;467427.77827488515;255056.51255035817;219505.55070137876;469794.0480163998;200291.98688079973;200291.98688079973;273.2712224020561;2082991.5432926305;1023814.354774648;127999.31103252486;648404.0614719234;0;104;110;45;109;117;97;4;71;73;773024199609.9445;309040267409.6804;609625501864.3275;55983.95921928878;3728.1118457091343;-0.0;12956.085882613143;2857408.60911525;559078.8698248182;0.0;2413334.629421421;4.218696527480592;0.2577060015012982
3694;2019-08-04 07:17:45.107;764;767;215;215;197;37;247;27;32;33;656;224;34;58;262;172;265;719;200;261;247;13;644;351;349;141;356;275;646;93.0;0.0;1311.0;95.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21186.2734375;12745.4208984375;3259.50073242188;1257.31066894531;522.0;314795;606.0;0.0;Calculated values ==>;1564895865.107;349.56000000000006;349.86;294.66;294.66;292.86;276.86;273.4187578820637;297.86;275.86;276.36;276.46000000000004;338.76;295.56;276.56;278.96000000000004;299.36;290.36;299.66;345.06000000000006;299.26000000000005;297.86;333.76000000000005;325.36;274.46000000000004;242.77792619122317;264.4750485637546;273.4187578820637;293.16;6440000.000000001;3510000.0;3490000.0;1410000.0;3560000.0;2750000.0;6459999.999999999;0.015500000000000002;0.0;0.2185;0.01583333333333333;0.0;0.015500000000000002;0.0;12745.4208984375;3259.50073242188;1257.31066894531;21186.2734375;501500.8740754901;501715.8580658913;257720.42348227947;257720.42348227947;251025.7754463127;430735.4089219946;467427.77827488515;451435.77863534173;471866.4182417926;521084.00279974955;474640.7341109847;451695.6078583451;454774.4978913346;468361.03954115114;457224.1086291105;403804.5169183767;495216.15550299606;469205.79853751947;467427.77827488515;254219.67992080047;219087.46209138638;469892.93206556124;200531.7206068831;200531.7206068831;273.36970520114164;2083343.7754724054;1024026.1497459597;128020.20937919257;648458.6250405695;0;104;110;45;109;117;97;4;71;73;773233498400.6234;309124826519.9547;609790422114.8625;54822.53667921822;4264.885848095736;-0.0;4136.888893854033;2858331.550280123;559145.4459451308;0.0;2413477.0020316495;3.6625802690584415;0.2691807014618983
3695;2019-08-04 07:18:45.127;763;766;215;215;197;38;247;28;25;34;657;224;26;55;262;172;265;721;202;261;246;13;649;352;349;142;357;275;650;89.0;-1.0;1252.0;91.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21170.080078125;12829.529296875;3337.49536132812;1245.95397949219;521.0;314796;605.0;0.0;Calculated values ==>;1564895925.127;349.46000000000004;349.76;294.66;294.66;292.86;276.96000000000004;273.5264737036516;297.86;275.96000000000004;275.66;276.56;338.86;295.56;275.76000000000005;278.66;299.36;290.36;299.66;345.26;299.26000000000005;297.76000000000005;333.66;325.26000000000005;274.46000000000004;242.98782864720522;264.4750485637546;273.5264737036516;293.36;6490000.000000001;3520000.0000000005;3490000.0;1420000.0;3570000.0000000005;2750000.0;6500000.0;0.014833333333333334;0.0;0.20866666666666667;0.015166666666666667;0.0;0.014833333333333334;0.0;12829.529296875;3337.49536132812;1245.95397949219;21170.080078125;500901.05679670896;501210.31479990965;257501.99264299078;257501.99264299078;250860.78700777018;430671.36484660726;467427.77827488515;450522.1654167245;471832.65708311246;521187.5558128162;474640.7341109847;450653.089245065;454393.4055857452;468221.32719875296;457061.0035364718;401095.07860706374;495096.1681722404;469205.79853751947;467300.08100781514;253801.27034056993;218669.37671819705;469757.3781218893;200788.59387931836;200788.59387931836;273.47481888010253;2083696.862741461;1024239.3453723812;128041.07687143583;648513.618332989;0;104;110;45;109;117;97;4;71;73;773442968200.5569;309209754819.92773;609955477114.81;52111.07192747208;4079.35989434566;-0.0;3953.2537257393687;2859222.960722697;559215.0045047561;0.0;2413544.4423594098;3.4539573497987948;0.25640177678907466
3696;2019-08-04 07:19:45.118;763;766;216;216;197;39;247;28;22;34;657;224;22;51;263;172;265;722;204;261;246;14;647;354;349;142;359;276;649;-1.0;-1.0;1351.0;133.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21179.435546875;12825.716796875;3269.60131835938;1248.38610839844;520.0;314797;603.0;0.0;Calculated values ==>;1564895985.118;349.46000000000004;349.76;294.76000000000005;294.76000000000005;292.86;277.06;273.7412296467126;297.86;275.96000000000004;275.36;276.56;338.86;295.56;275.36;278.26000000000005;299.46000000000004;290.36;299.66;345.36;299.26000000000005;297.76000000000005;333.46000000000004;325.16;274.56;242.98782864720522;264.60387354146746;273.7412296467126;293.56;6470000.0;3540000.0;3490000.0;1420000.0;3590000.0;2760000.0;6490000.000000001;0.0;0.0;0.22516666666666665;0.022166666666666668;0.0;0.0;0.0;12825.716796875;3269.60131835938;1248.38610839844;21179.435546875;501087.73083509697;501303.38903898845;257949.07632585306;257949.07632585306;250901.7837549721;430542.39183029096;467427.77827488515;449947.1712724714;471832.65708311246;521105.7843630786;474511.5428370226;449947.1712724714;453712.705894102;468069.67075530556;456733.5978404523;402210.46930200997;495332.4596736515;469205.79853751947;467300.08100781514;252964.46457616048;218251.29456621417;469856.40358979115;201269.8314829173;200788.59387931836;273.67203173199397;2084049.7224344045;1024453.1070205471;128061.859920888;648568.6692130578;0;104;110;45;109;117;97;4;71;73;773652336790.3372;309294942039.8384;610120752319.6366;55993.84767594792;5953.669015035704;-0.0;0.0;2860123.699920631;559298.6005376271;0.0;2413577.381198856;3.571758137259566;0.29920157568214945
3697;2019-08-04 07:20:45.118;762;766;218;218;198;41;247;29;21;35;656;224;21;48;263;173;264;723;204;261;246;15;650;354;349;143;359;275;651;-2.0;-1.0;1149.0;89.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21199.697265625;12883.626953125;3315.87915039062;1249.23608398438;519.0;314798;603.0;0.0;Calculated values ==>;1564896045.118;349.36;349.76;294.96000000000004;294.96000000000004;292.96000000000004;277.26000000000005;273.7412296467126;297.86;276.06;275.26000000000005;276.66;338.76;295.56;275.26000000000005;277.96000000000004;299.46000000000004;290.46000000000004;299.56;345.46000000000004;299.26000000000005;297.76000000000005;333.46000000000004;325.06;274.66;243.1966462407574;264.4750485637546;273.7412296467126;293.56;6500000.0;3540000.0;3490000.0;1430000.0;3590000.0;2750000.0;6509999.999999999;0.0;0.0;0.1915;0.014833333333333334;0.0;0.0;0.0;12883.626953125;3315.87915039062;1249.23608398438;21199.697265625;500673.24971181725;501117.1794648387;258629.79962476995;258629.79962476995;251170.61836761844;430542.39183029096;467427.77827488515;449997.0800511383;471798.96558121993;521084.00279974955;474640.7341109847;449997.0800511383;453500.11665119574;468069.67075530556;456871.56176639436;399909.130949278;495272.8959106981;469205.79853751947;467300.08100781514;252964.46457616048;217833.21561994078;469819.94228607416;201304.67626885133;200788.59387931836;273.68565141701254;2084402.8818745087;1024667.3515517971;128082.67343915786;648623.5482169641;0;104;110;45;109;117;97;4;71;73;773861736790.3372;309380442039.8384;610286052319.6366;47624.59532430796;3982.9764459221387;-0.0;0.0;2860987.186945633;559381.4059164685;0.0;2413577.381198856;2.9576671610863126;0.2424890247901261
3698;2019-08-04 07:21:45.099;761;765;218;218;199;41;247;30;25;35;655;225;23;46;263;173;264;723;202;261;246;16;650;355;350;143;360;274;652;-1.0;89.0;1045.0;146.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21247.6875;12860.55859375;3302.52026367188;1244.52954101562;517.0;314799;601.0;0.0;Calculated values ==>;1564896105.099;349.26;349.66;294.96000000000004;294.96000000000004;293.06;277.26000000000005;273.8482719121499;297.86;276.16;275.66;276.66;338.66;295.66;275.46000000000004;277.76000000000005;299.46000000000004;290.46000000000004;299.56;345.46000000000004;299.26000000000005;297.76000000000005;333.26000000000005;324.86;274.76000000000005;243.1966462407574;264.3458800820626;273.8482719121499;293.36;6500000.0;3550000.0;3500000.0;1430000.0;3600000.0;2740000.0;6520000.0;0.0;0.014833333333333334;0.17416666666666666;0.024333333333333332;0.0;0.0;0.0;12860.55859375;3302.52026367188;1244.52954101562;21247.6875;500538.7976623768;500889.59060744435;258573.31212944622;258573.31212944622;251481.2748572934;430477.46260093397;467286.333210204;450701.864587524;471798.96558121993;521062.29944175907;474883.7125350538;450440.36002839677;453415.99526627373;467929.4390683793;456707.59526566305;399909.130949278;495174.27414864296;469067.57971533516;467158.39877215767;252127.67657613798;216997.06728235667;469919.0881636273;201479.3013901939;200788.59387931836;273.75834460647695;2084756.498066642;1024881.8184951183;128103.4482385773;648678.6840801449;0;104;110;45;109;117;97;4;71;73;774071370385.1505;309466214869.762;610450700164.49;43406.26309020165;6532.03481148688;0.0;0.0;2861745.5372114247;559469.0032622558;0.0;2413577.381198856;2.8687627133300504;0.2475578230052939
3699;2019-08-04 07:22:45.139;761;764;218;218;200;42;247;30;34;36;653;226;31;47;263;173;264;722;204;261;246;17;651;355;350;143;360;274;652;-2.0;-1.0;1072.0;160.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21264.537109375;12927.0791015625;3321.52783203125;1236.46618652344;516.0;314800;600.0;0.0;Calculated values ==>;1564896165.139;349.26;349.56000000000006;294.96000000000004;294.96000000000004;293.16;277.36;273.8482719121499;297.86;276.16;276.56;276.76000000000005;338.46000000000004;295.76000000000005;276.26000000000005;277.86;299.46000000000004;290.46000000000004;299.56;345.36;299.26000000000005;297.76000000000005;333.16;324.76000000000005;274.86;243.1966462407574;264.3458800820626;273.8482719121499;293.56;6509999.999999999;3550000.0;3500000.0;1430000.0;3600000.0;2740000.0;6520000.0;0.0;0.0;0.17866666666666667;0.02666666666666667;0.0;0.0;0.0;12927.0791015625;3321.52783203125;1236.46618652344;21264.537109375;500445.0670977718;500755.1238262666;258573.31212944622;258573.31212944622;251835.0157759243;430477.46260093397;467286.333210204;451871.98752024537;471897.7078724963;520855.28283292626;474997.6517434288;451483.13556196244;453543.8649539656;467929.4390683793;456707.59526566305;399305.5565877168;495036.4104346763;469067.57971533516;467158.39877215767;251709.28920128586;216578.99785978085;470018.21299050737;201465.65791569455;200788.59387931836;273.7530163561336;2085111.002783854;1025096.8587404297;128124.1369862699;648733.9212811745;0;104;110;45;109;117;97;4;71;73;774281510385.017;309552072069.70746;610615209764.3855;44739.26422267975;7161.4014686616765;-0.0;0.0;2862480.5729692723;559583.1913058305;0.0;2413577.381198856;2.968284166431531;0.2603508242691629
3700;2019-08-04 07:23:45.130;761;764;218;218;199;41;247;31;39;36;651;226;36;49;263;173;264;722;206;260;246;18;652;355;350;143;360;274;653;-2.0;1.0;958.0;129.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21212.69921875;12892.0322265625;3329.67431640625;1236.46923828125;515.0;314801;599.0;0.0;Calculated values ==>;1564896225.13;349.26;349.56000000000006;294.96000000000004;294.96000000000004;293.06;277.26000000000005;273.8482719121499;297.86;276.26000000000005;277.06;276.76000000000005;338.26;295.76000000000005;276.76000000000005;278.06;299.46000000000004;290.46000000000004;299.56;345.36;299.16;297.76000000000005;333.06;324.66;274.96000000000004;243.1966462407574;264.3458800820626;273.8482719121499;293.76000000000005;6520000.0;3550000.0;3500000.0;1430000.0;3600000.0;2740000.0;6530000.0;0.0;0.00016666666666666666;0.15966666666666668;0.021500000000000002;0.0;0.0;0.0;12892.0322265625;3329.67431640625;1236.46923828125;21212.69921875;500351.2741187487;500661.62800765416;258517.13538131648;258517.13538131648;251439.62031564742;430477.46260093397;467286.333210204;452517.50555498485;471897.7078724963;520648.2262150559;474997.6517434288;452130.5761644936;453799.2469026975;467929.4390683793;456707.59526566305;398687.43610735994;494937.5805195878;468940.9428472638;467158.39877215767;251290.9062238717;216160.93158060662;470117.3168609056;201498.45980638725;200788.59387931836;273.76582585023993;2085464.926657745;1025311.9857282375;128144.7416903676;648789.3396519043;0;104;110;45;109;117;97;4;71;73;774491478885.6311;309637859199.9584;610779585104.8663;40079.374304526085;5775.305426672146;0.0;0.0;2863187.288935768;559690.9810260566;0.0;2413577.381198856;2.6265447378783953;0.2293450820168543
3701;2019-08-04 07:24:45.120;762;764;218;218;200;41;247;31;41;37;648;226;39;51;264;173;264;722;204;260;246;18;649;356;350;143;360;272;651;-2.0;-2.0;928.0;179.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21096.916015625;12856.1875;3297.49438476562;1224.759765625;513.0;314802;597.0;0.0;Calculated values ==>;1564896285.12;349.36;349.56000000000006;294.96000000000004;294.96000000000004;293.16;277.26000000000005;273.955091788801;297.86;276.26000000000005;277.26000000000005;276.86;337.96000000000004;295.76000000000005;277.06;278.26000000000005;299.56;290.46000000000004;299.56;345.36;299.16;297.76000000000005;332.86;324.46000000000004;274.96000000000004;243.1966462407574;264.08650396036035;273.955091788801;293.56;6490000.000000001;3560000.0;3500000.0;1430000.0;3600000.0;2720000.0;6509999.999999999;0.0;0.0;0.15466666666666665;0.029833333333333333;0.0;0.0;0.0;12856.1875;3297.49438476562;1224.759765625;21096.916015625;500766.7984682533;500848.5579065471;258629.79962476995;258629.79962476995;251877.44064620952;430412.23801567365;467286.333210204;453121.1727066367;471996.43091952;520502.1097931759;475254.3332499598;452865.23023255164;454393.7730496227;468058.0973201897;456543.2252788729;400499.06250648026;495135.16686043976;468940.9428472638;467158.39877215767;250454.15340279948;215324.80838970217;470117.3168609056;201668.4092939137;200788.59387931836;273.8366528586917;2085817.4480199986;1025526.5184637241;128165.24851361496;648844.5568531357;0;104;110;45;109;117;97;4;71;73;774701443884.8301;309723644899.6311;610943357804.2415;38891.360741167824;8008.725742415259;-0.0;0.0;2863845.2687103953;559805.8288075398;0.0;2413577.381198856;2.6987509828033924;0.24503778203132065
3702;2019-08-04 07:25:45.101;764;765;218;218;199;40;247;32;44;37;645;226;42;53;264;173;264;722;204;260;246;18;650;355;350;143;359;272;651;207.0;81.0;1087.0;100.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21028.65625;12891.1923828125;3316.56518554688;1219.34838867188;512.0;314803;596.0;0.0;Calculated values ==>;1564896345.101;349.56000000000006;349.66;294.96000000000004;294.96000000000004;293.06;277.16;273.8482719121499;297.86;276.36;277.56;276.86;337.66;295.76000000000005;277.36;278.46000000000004;299.56;290.46000000000004;299.56;345.36;299.16;297.76000000000005;332.76000000000005;324.36;274.96000000000004;243.1966462407574;264.08650396036035;273.8482719121499;293.56;6500000.0;3550000.0;3500000.0;1430000.0;3590000.0;2720000.0;6509999.999999999;0.034499999999999996;0.013500000000000002;0.18116666666666664;0.016666666666666666;0.0;0.034499999999999996;0.0;12891.1923828125;3316.56518554688;1219.34838867188;21028.65625;500941.93032331945;500982.90573193703;258629.79962476995;258629.79962476995;251523.100256428;430477.46260093397;467286.333210204;453504.1853489216;471996.43091952;520191.7800467738;475254.3332499598;453248.96302749077;454646.90861390857;468198.0947123171;456707.59526566305;399909.130949278;495135.16686043976;468940.9428472638;467158.39877215767;250035.78352995744;214906.75144652807;470117.3168609056;201574.9480124319;201574.9480124319;273.79568490602924;2086168.3832919234;1025741.0120189345;128185.60963190038;648899.6565626233;0;104;110;45;109;117;97;4;71;73;774911377385.4777;309809417729.8957;611106506124.7446;45641.18016412737;4475.7061474745615;0.0;9162.629051210537;2864549.483481462;559909.8327952477;0.0;2413653.712262025;3.4015696874153187;0.22923568136430608
3703;2019-08-04 07:26:45.131;766;767;218;217;199;39;246;32;47;37;642;227;45;56;264;173;264;721;204;260;246;18;649;354;350;143;359;273;651;124.0;-1.0;855.0;105.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21026.37109375;12883.32421875;3310.00219726562;1232.18737792969;511.0;314804;594.0;0.0;Calculated values ==>;1564896405.131;349.76;349.86;294.96000000000004;294.86;293.06;277.06;273.7412296467126;297.76000000000005;276.36;277.86;276.86;337.36;295.86;277.66;278.76000000000005;299.56;290.46000000000004;299.56;345.26;299.16;297.76000000000005;332.56;324.26000000000005;274.96000000000004;243.1966462407574;264.2163659402789;273.7412296467126;293.56;6490000.000000001;3540000.0;3500000.0;1430000.0;3590000.0;2730000.0;6509999.999999999;0.020666666666666667;0.0;0.14250000000000002;0.0175;0.0;0.020666666666666667;0.0;12883.32421875;3310.00219726562;1232.18737792969;21026.37109375;501303.38903898845;501251.3793808668;258629.79962476995;258232.99681022082;251523.100256428;430542.39183029096;467158.39877215767;453715.23204408324;471996.43091952;519798.6902650974;475239.8079041242;453460.0477131432;454857.80791772855;468198.0947123171;456871.56176639436;400499.06250648026;494997.3503622707;468940.9428472638;467158.39877215767;249199.05678690012;214488.6975840042;470117.3168609056;201264.93103560343;201264.93103560343;273.67011606576995;2086519.0170822348;1025955.9070509976;128206.04931134469;648954.9055681512;0;104;110;45;109;117;97;4;71;73;775121482385.3776;309895260629.8548;611270087874.6666;35974.16789370838;4704.916751942789;-0.0;5495.131666555454;2865229.95144557;559986.376238635;0.0;2413775.921341951;2.64980515686432;0.19395837037850225
3704;2019-08-04 07:27:45.112;766;768;217;217;199;39;246;32;48;38;642;227;47;59;264;173;264;722;205;260;246;19;651;355;351;143;359;273;653;196.0;81.0;809.0;99.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20899.63671875;12898.9453125;3332.74194335938;1238.00390625;509.0;314805;593.0;0.0;Calculated values ==>;1564896465.112;349.76;349.96000000000004;294.86;294.86;293.06;277.06;273.8482719121499;297.76000000000005;276.36;277.96000000000004;276.96000000000004;337.36;295.86;277.86;279.06;299.56;290.46000000000004;299.56;345.36;299.16;297.76000000000005;332.46000000000004;324.06;275.06;243.1966462407574;264.2163659402789;273.8482719121499;293.66;6509999.999999999;3550000.0;3510000.0;1430000.0;3590000.0;2730000.0;6530000.0;0.03266666666666666;0.013500000000000002;0.13483333333333333;0.0165;0.0;0.03266666666666666;0.0;12898.9453125;3332.74194335938;1238.00390625;20899.63671875;501117.1794648387;501199.5244692312;258122.3068504628;258122.3068504628;251439.62031564742;430477.46260093397;467016.45501159295;453842.64716872294;472095.1348084983;519798.6902650974;475239.8079041242;453715.23204408324;455236.62953312014;468198.0947123171;456707.59526566305;399305.5565877168;494937.5805195878;468802.25513630296;467016.45501159295;248780.69988749037;213652.59903751023;470216.3998685916;201541.27464647574;201541.27464647574;273.78254147565605;2086868.2898422852;1026170.6912603555;128226.6277201342;649010.24423981;0;104;110;45;109;117;97;4;71;73;775331715790.1904;309981033459.77844;611433836004.5209;34018.635061749665;4433.139566164911;0.0;8672.189225260494;2865813.0400997833;560062.5025935696;0.0;2413893.944963292;2.6974697729851043;0.18005830080249824
3705;2019-08-04 07:28:45.112;767;769;218;218;199;39;246;32;50;38;642;227;49;61;264;173;264;723;204;260;246;19;651;354;351;143;359;273;652;177.0;-1.0;1109.0;131.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20850.74609375;12871.611328125;3352.3388671875;1241.56750488281;508.0;314806;591.0;0.0;Calculated values ==>;1564896525.112;349.86;350.06000000000006;294.96000000000004;294.96000000000004;293.06;277.06;273.7412296467126;297.76000000000005;276.36;278.16;276.96000000000004;337.36;295.86;278.06;279.26000000000005;299.56;290.46000000000004;299.56;345.46000000000004;299.16;297.76000000000005;332.26000000000005;323.96000000000004;275.06;243.1966462407574;264.2163659402789;273.7412296467126;293.56;6509999.999999999;3540000.0;3510000.0;1430000.0;3590000.0;2730000.0;6520000.0;0.029500000000000002;0.0;0.18483333333333332;0.021833333333333333;0.0;0.029500000000000002;0.0;12871.611328125;3352.3388671875;1241.56750488281;20850.74609375;501251.3793808668;501426.7162135099;258573.31212944622;258573.31212944622;251481.2748572934;430542.39183029096;467016.45501159295;454097.1267388454;472095.1348084983;519798.6902650974;475239.8079041242;453969.9451753486;455488.6262873726;468198.0947123171;456871.56176639436;399305.5565877168;495174.27414864296;468802.25513630296;467016.45501159295;247943.99896000302;213234.55432191002;470216.3998685916;201273.26168374554;201273.26168374554;273.67337261896364;2087216.209699056;1026385.4458990274;128247.29081522698;649065.9532465646;0;104;110;45;109;117;97;4;71;73;775542315790.1904;310066833459.77844;611597636004.5209;46730.27772435096;5871.925183702471;-0.0;7839.424203171498;2866485.9477063343;560148.3781331518;0.0;2414031.5417418624;3.4606261405322694;0.24830575914487427
