;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3706;2019-08-04 07:29:45.133;768;769;218;218;199;38;246;32;51;38;643;227;50;62;264;173;264;723;203;260;246;19;648;355;351;143;359;273;649;291.0;-1.0;1231.0;138.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20715.21875;12817.37890625;3319.25463867188;1242.74255371094;507.0;314807;589.0;0.0;Calculated values ==>;1564896585.133;349.96000000000004;350.06000000000006;294.96000000000004;294.96000000000004;293.06;276.96000000000004;273.8482719121499;297.76000000000005;276.36;278.26000000000005;276.96000000000004;337.46000000000004;295.86;278.16;279.36;299.56;290.46000000000004;299.56;345.46000000000004;299.16;297.76000000000005;332.06;323.86;275.06;243.1966462407574;264.2163659402789;273.8482719121499;293.46000000000004;6480000.0;3550000.0;3510000.0;1430000.0;3590000.0;2730000.0;6490000.000000001;0.0485;0.0;0.20516666666666666;0.023;0.0;0.0485;0.0;12817.37890625;3319.25463867188;1242.74255371094;20715.21875;501664.0227569839;501705.06290292216;258743.72214262252;258743.72214262252;251607.2695392406;430477.46260093397;467016.45501159295;454224.19252856105;472095.1348084983;519902.244719568;475239.8079041242;454097.1267388454;455614.4612195893;468198.0947123171;456707.59526566305;401076.1657206642;495469.92033198493;468802.25513630296;467016.45501159295;247107.31509690773;212816.51262364245;470216.3998685916;201553.5641711285;201553.5641711285;273.78733866611145;2087562.7139729562;1026599.5957435421;128268.00064492134;649121.569317843;0;104;110;45;109;117;97;4;71;73;775752989499.8691;310152663489.6475;611761493334.271;51839.59058466658;6179.24522104165;-0.0;12874.950205762527;2867307.650769772;560248.8397022851;0.0;2414204.2219452653;4.0791905077103285;0.2675940701084904
3707;2019-08-04 07:30:45.103;768;770;218;217;199;38;246;32;48;38;643;226;48;63;264;173;264;722;202;259;246;19;649;354;351;142;359;273;651;0.0;83.0;888.0;147.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20745.826171875;12895.8984375;3337.21826171875;1234.99279785156;506.0;314808;589.0;0.0;Calculated values ==>;1564896645.103;349.96000000000004;350.16;294.96000000000004;294.86;293.06;276.96000000000004;273.7412296467126;297.76000000000005;276.36;277.96000000000004;276.96000000000004;337.46000000000004;295.76000000000005;277.96000000000004;279.46000000000004;299.56;290.46000000000004;299.56;345.36;299.06;297.76000000000005;332.06;323.76000000000005;275.06;242.98782864720522;264.2163659402789;273.7412296467126;293.36;6490000.000000001;3540000.0;3510000.0;1420000.0;3590000.0;2730000.0;6509999.999999999;0.0;0.013833333333333333;0.14800000000000002;0.0245;0.0;0.0;0.0;12895.8984375;3337.21826171875;1234.99279785156;20745.826171875;501571.24431634304;501653.5389625901;258629.79962476995;258232.99681022082;251523.100256428;430542.39183029096;467016.45501159295;453842.64716872294;472226.9707426428;519902.244719568;475126.091739751;453842.64716872294;455740.18800020067;468198.0947123171;456871.56176639436;400499.06250648026;495135.16686043976;468675.30168149096;467016.45501159295;247107.31509690773;212398.47392691602;470351.2200979448;201180.53758015;201553.5641711285;273.63711590901914;2087908.0499264493;1026813.7659161866;128288.63811563024;649177.012190069;0;104;110;45;109;117;97;4;71;73;775963484199.9696;310238120739.6883;611925211434.3491;37393.9922191088;6594.681721685973;0.0;0.0;2868050.892153563;560355.2358688297;0.0;2414311.459551405;2.5182275132962957;0.22183732591443933
3708;2019-08-04 07:31:45.114;769;771;217;217;199;38;246;32;44;38;643;225;44;63;264;173;264;722;203;259;245;19;648;354;351;140;359;271;649;129.0;-1.0;773.0;50.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20552.099609375;12838.1904296875;3269.48901367188;1235.56848144531;505.0;314809;587.0;0.0;Calculated values ==>;1564896705.114;350.06000000000006;350.26;294.86;294.86;293.06;276.96000000000004;273.7412296467126;297.76000000000005;276.36;277.56;276.96000000000004;337.46000000000004;295.66;277.56;279.46000000000004;299.56;290.46000000000004;299.56;345.36;299.06;297.66;331.86;323.66;275.06;242.56692532238324;263.95629194202945;273.7412296467126;293.46000000000004;6480000.0;3540000.0;3510000.0;1400000.0;3590000.0;2710000.0;6490000.000000001;0.021500000000000002;0.0;0.12883333333333333;0.008333333333333333;0.0;0.021500000000000002;0.0;12838.1904296875;3269.48901367188;1235.56848144531;20552.099609375;501797.72444730107;501972.48331327515;258344.899985598;258344.899985598;251607.2695392406;430542.39183029096;467016.45501159295;453675.6233879279;472489.9908694221;520067.38911215274;475268.95745242346;453675.6233879279;456071.28476509376;468198.0947123171;456871.56176639436;401076.1657206642;495332.4596736515;468675.30168149096;466888.18498842104;246270.64818160105;211980.4382156667;470620.16492588987;201348.74339718794;201348.74339718794;273.70287149138346;2088252.26240291;1027028.2559732746;128309.22990081333;649232.0781777547;0;104;110;45;109;117;97;4;71;73;776174122810.5186;310322736249.9088;612088441354.7745;32508.113038806994;2243.9285127391827;-0.0;5709.097994211513;2868633.5164937805;560428.9044577408;0.0;2414359.0440903804;2.3329620680731487;0.15490558379204933
3709;2019-08-04 07:32:45.114;770;771;217;217;199;39;246;32;46;38;645;225;45;61;264;172;264;721;203;259;245;19;647;354;352;139;359;270;649;119.0;85.0;633.0;70.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20501.46875;12833.291015625;3328.828125;1230.12084960938;504.0;314810;586.0;0.0;Calculated values ==>;1564896765.114;350.16;350.26;294.86;294.86;293.06;277.06;273.7412296467126;297.76000000000005;276.36;277.76000000000005;276.96000000000004;337.66;295.66;277.66;279.26000000000005;299.56;290.36;299.56;345.26;299.06;297.66;331.76000000000005;323.56;275.06;242.35481222062532;263.82572766246335;273.7412296467126;293.46000000000004;6470000.0;3540000.0;3520000.0000000005;1390000.0;3590000.0;2700000.0;6490000.000000001;0.01983333333333333;0.014166666666666666;0.1055;0.011666666666666665;0.0;0.01983333333333333;0.0;12833.291015625;3328.828125;1230.12084960938;20501.46875;502023.8391099866;501972.48331327515;258344.899985598;258344.899985598;251607.2695392406;430542.39183029096;466874.24836804555;454100.0146705789;472621.17715536855;520356.5375594029;475396.9761669501;453973.3620700792;455986.4950298549;468198.0947123171;456733.5978404523;401641.1779657376;495194.9123946514;468536.14063987497;466745.737608159;245852.32104278926;211562.405474017;470754.2918620804;201287.96804185258;201287.96804185258;273.6791210950667;2088594.3754725715;1027242.1849853188;128329.77731190545;649287.0641539103;0;104;110;45;109;117;97;4;71;73;776385022810.5186;310406436249.9088;612250741354.7745;26671.670919330623;3143.7737779026575;0.0;5264.912429731744;2869126.6813600985;560473.8019768295;0.0;2414450.4941772465;2.017012020686375;0.13871933087110408
3710;2019-08-04 07:33:45.104;770;771;217;217;198;38;246;31;50;38;647;224;48;60;264;172;264;721;202;259;245;19;648;354;352;137;358;267;649;-3.0;75.0;930.0;35.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20317.98046875;12838.4580078125;3320.56274414062;1224.95666503906;503.0;314811;585.0;0.0;Calculated values ==>;1564896825.104;350.16;350.26;294.86;294.86;292.96000000000004;276.96000000000004;273.7412296467126;297.76000000000005;276.26000000000005;278.16;276.96000000000004;337.86;295.56;277.96000000000004;279.16;299.56;290.36;299.56;345.26;299.06;297.66;331.66;323.46000000000004;275.06;241.92719264551067;263.43189868330234;273.7412296467126;293.36;6480000.0;3540000.0;3520000.0000000005;1370000.0;3579999.9999999995;2670000.0;6490000.000000001;0.0;0.0125;0.155;0.005833333333333333;0.0;0.0;0.0;12838.4580078125;3320.56274414062;1224.95666503906;20317.98046875;501931.35412012663;501972.48331327515;258344.899985598;258344.899985598;251253.6033748884;430542.39183029096;466874.24836804555;455109.83360149694;472882.9073446267;520809.4792999191;475667.07127483474;454859.23926218;456356.4792372799;468337.84182631987;456733.5978404523;401076.1657206642;495194.9123946514;468536.14063987497;466745.737608159;245433.99809710225;211144.3756859795;471021.86055166635;201379.4494348006;201287.96804185258;273.7148676079546;2088934.480855769;1027456.0805720078;128350.23288136756;649342.4665092302;0;104;110;45;109;117;97;4;71;73;776596187610.5521;310489222449.922;612411814504.8002;39328.20954583793;1572.9140648483833;0.0;0.0;2869676.5886975615;560513.1011579033;0.0;2414494.361135123;2.3528058412401647;0.1825931931545701
3711;2019-08-04 07:34:45.096;773;773;217;217;198;38;246;31;53;38;648;224;51;61;264;172;264;721;203;259;245;19;644;353;352;135;358;265;646;91.0;-2.0;1103.0;10.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20121.74609375;12784.7080078125;3300.62646484375;1217.12121582031;501.0;314812;583.0;0.0;Calculated values ==>;1564896885.096;350.46000000000004;350.46000000000004;294.86;294.86;292.96000000000004;276.96000000000004;273.6339639331285;297.76000000000005;276.26000000000005;278.46000000000004;276.96000000000004;337.96000000000004;295.56;278.26000000000005;279.26000000000005;299.56;290.36;299.56;345.26;299.06;297.66;331.46000000000004;323.26000000000005;275.06;241.49495122638035;263.1675429290057;273.6339639331285;293.46000000000004;6440000.000000001;3529999.9999999995;3520000.0000000005;1350000.0;3579999.9999999995;2650000.0;6459999.999999999;0.015166666666666667;0.0;0.18383333333333332;0.0016666666666666668;0.0;0.015166666666666667;0.0;12784.7080078125;3300.62646484375;1217.12121582031;20121.74609375;502700.010444922;502516.03033292026;258515.09474987612;258515.09474987612;251379.36379971454;430607.02586249536;466874.24836804555;455817.0978178465;473143.78782676667;521076.38367511274;475921.6891760335;455568.38231598947;456807.9033684444;468337.84182631987;456897.50086274074;403270.0822181785;495490.70461712027;468536.14063987497;466745.737608159;244597.3647265701;210308.32490665457;471288.5232524436;201168.44834373292;201168.44834373292;273.62793871166906;2089271.4336433331;1027669.578484805;128370.58081690891;649397.6357289703;0;104;110;45;109;117;97;4;71;73;776807359450.0754;310570811569.7378;612571393224.44;46812.91006165788;450.20012484785116;-0.0;4027.9222205104625;2870394.335646982;560529.9581948747;0.0;2414527.9226780823;2.9643787755038744;0.2011270513066758
3712;2019-08-04 07:35:45.106;775;775;218;218;199;37;246;30;55;38;650;224;53;62;264;172;264;720;205;259;245;19;645;352;352;133;356;264;646;174.0;-1.0;877.0;14.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20156.986328125;12747.564453125;3287.80712890625;1217.81701660156;500.0;314813;582.0;0.0;Calculated values ==>;1564896945.106;350.66;350.66;294.96000000000004;294.96000000000004;293.06;276.86;273.5264737036516;297.76000000000005;276.16;278.66;276.96000000000004;338.16;295.56;278.46000000000004;279.36;299.56;290.36;299.56;345.16;299.06;297.66;331.36;323.16;275.06;241.05796691057077;263.0348170998261;273.5264737036516;293.66;6450000.0;3520000.0000000005;3520000.0000000005;1330000.0;3560000.0;2640000.0;6459999.999999999;0.029;0.0;0.14616666666666667;0.0023333333333333335;0.0;0.029;0.0;12747.564453125;3287.80712890625;1217.81701660156;20156.986328125;502873.97976373456;502782.1890225471;258917.0343135083;258917.0343135083;251734.84239898025;430671.36484660726;466874.24836804555;456230.2461447043;473403.82665571757;521363.9419124438;476048.7078186993;455982.54772463517;457094.0657969381;468616.59019226726;457061.0035364718;402737.5510538072;495353.47309656016;468536.14063987497;466745.737608159;244179.05427248686;209890.3038832737;471554.28894245124;200896.15946830477;200896.15946830477;273.51695385004126;2089607.1456894793;1027882.3828834351;128390.8753507012;649452.548492845;0;104;110;45;109;117;97;4;71;73;777018594650.0419;310651224969.72504;612730119674.4147;37321.33233586706;631.5356354396752;-0.0;7709.637766055774;2871095.571186631;560538.9741619531;0.0;2414625.7519801212;2.6466125653423234;0.16041975650998122
3713;2019-08-04 07:36:45.106;779;777;220;219;200;35;246;28;56;37;653;224;55;64;264;172;263;721;205;259;245;19;643;350;352;132;355;265;645;144.0;-1.0;1251.0;19.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20178.00390625;12755.3017578125;3302.07641601562;1230.51916503906;499.0;314814;580.0;0.0;Calculated values ==>;1564897005.106;351.06000000000006;350.86;295.16;295.06;293.16;276.66;273.3108153835814;297.76000000000005;275.96000000000004;278.76000000000005;276.86;338.46000000000004;295.56;278.66;279.56;299.56;290.36;299.46000000000004;345.26;299.06;297.66;331.16;323.06;275.06;240.83765695389522;263.1675429290057;273.3108153835814;293.66;6430000.0;3500000.0;3520000.0000000005;1320000.0;3550000.0;2650000.0;6450000.0;0.024;0.0;0.2085;0.0031666666666666666;0.0;0.024;0.0;12755.3017578125;3302.07641601562;1230.51916503906;20178.00390625;503587.50802053144;503139.63159492693;259791.28757399207;259381.70770542326;252135.76595087204;430799.1582183253;466874.24836804555;456189.40354586835;473436.4806182908;521590.9732175669;475921.6891760335;456065.4032244539;457177.8212541745;468755.5939051956;457386.8188767707;403257.93500419596;495589.15556923015;468536.14063987497;466745.737608159;243342.44575359824;209472.28574929133;471686.8381748198;200369.30141102496;200369.30141102496;273.30158541048615;2089943.2706080992;1028094.9067685263;128411.27815221487;649507.4641890527;0;104;110;45;109;117;97;4;71;73;777229794650.0419;310730724969.72504;612888819674.4147;53338.49129511484;859.1721997520169;-0.0;6393.034468731218;2871851.069716889;560551.3967272463;0.0;2414743.2742487444;3.504804359716795;0.23329177684615593
3714;2019-08-04 07:37:45.116;781;780;220;220;202;35;246;28;57;37;659;225;55;66;263;173;263;721;205;259;245;20;644;350;353;131;354;267;645;149.0;85.0;1242.0;45.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20337.28515625;12767.6884765625;3318.64184570312;1238.447265625;498.0;314815;579.0;0.0;Calculated values ==>;1564897065.116;351.26;351.16;295.16;295.16;293.36;276.66;273.3108153835814;297.76000000000005;275.96000000000004;278.86;276.86;339.06000000000006;295.66;278.66;279.76000000000005;299.46000000000004;290.46000000000004;299.46000000000004;345.26;299.06;297.66;331.06;322.96000000000004;275.16;240.61611355647437;263.43189868330234;273.3108153835814;293.66;6440000.000000001;3500000.0;3529999.9999999995;1310000.0;3540000.0;2670000.0;6450000.0;0.024833333333333332;0.014166666666666666;0.207;0.007500000000000001;0.0;0.024833333333333332;0.0;12767.6884765625;3318.64184570312;1238.447265625;20337.28515625;503761.16371207754;503537.59248368215;259791.28757399207;259791.28757399207;252857.87715027723;430799.1582183253;466731.7774718429;455983.5742871536;473566.1253818903;522045.87505170424;475779.855525177;455734.45731961867;457099.57039784227;468767.0812784602;457523.44848152105;402724.06460721383;495589.15556923015;468396.73186948214;466603.0246390479;242924.1476594651;209054.2704885073;471916.3548916846;200341.1125220279;200341.1125220279;273.290516750661;2090280.9542881346;1028307.6338023765;128431.85630158718;649562.6460366669;0;104;110;45;109;117;97;4;71;73;777441329900.0083;310809638119.7125;613048446274.3893;52917.98958538102;2036.8143177724253;0.0;6612.170817572663;2872736.687969198;560575.5339704254;0.0;2414851.6690222314;3.553694955585413;0.24224598772622266
3715;2019-08-04 07:38:45.127;782;781;221;221;202;34;246;27;57;36;665;225;56;68;263;174;263;723;205;258;245;20;644;349;353;130;354;267;646;-1.0;85.0;1450.0;31.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20399.912109375;12778.1962890625;3291.02124023438;1252.41577148438;497.0;314816;578.0;0.0;Calculated values ==>;1564897125.127;351.36;351.26;295.26000000000005;295.26000000000005;293.36;276.56;273.20264511476705;297.76000000000005;275.86;278.86;276.76000000000005;339.66;295.66;278.76000000000005;279.96000000000004;299.46000000000004;290.56;299.46000000000004;345.46000000000004;298.96000000000004;297.66;330.96000000000004;322.86;275.16;240.39332010688793;263.43189868330234;273.20264511476705;293.66;6440000.000000001;3490000.0;3529999.9999999995;1300000.0;3540000.0;2670000.0;6459999.999999999;0.0;0.014166666666666666;0.24166666666666667;0.005166666666666667;0.0;0.0;0.0;12778.1962890625;3291.02124023438;1252.41577148438;20399.912109375;503893.5006269697;503578.99761595007;260142.4621672484;260142.4621672484;252813.0570618077;430862.6128555636;466731.7774718429;455983.5742871536;473598.7871360312;522663.5825453762;475779.855525177;455859.0675481126;457346.4778140661;468767.0812784602;457821.5992405219;402724.06460721383;495764.9108009129;468269.2283463277;466603.0246390479;242505.85365607988;208636.25808486674;472048.3120729887;200096.07595160443;200341.1125220279;273.1898863945721;2090620.4931702844;1028520.5552044134;128452.61729910239;649617.736660623;0;104;110;45;109;117;97;4;71;73;777653168730.5604;310887952474.9166;613208675644.8069;61839.478764424384;1405.086553293819;0.0;0.0;2873693.1755318493;560604.2217362187;0.0;2414906.7805477823;3.6511894819333044;0.2817958670588898
3716;2019-08-04 07:39:45.117;783;782;221;221;203;34;245;26;57;36;672;225;56;68;263;174;263;725;207;258;245;20;642;349;353;129;354;268;644;277.0;78.0;1280.0;64.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;0;0;0;20286.66796875;12709.65234375;3270.35083007812;1197.21606445312;496.0;314817;576.0;0.0;Calculated values ==>;1564897185.117;351.46000000000004;351.36;295.26000000000005;295.26000000000005;293.46000000000004;276.56;273.20264511476705;297.66;275.76000000000005;278.86;276.76000000000005;340.36;295.66;278.76000000000005;279.96000000000004;299.46000000000004;290.56;299.46000000000004;345.66;298.96000000000004;297.66;330.76000000000005;322.76000000000005;275.16;240.16925963744896;263.56353331371673;273.20264511476705;293.86;6420000.0;3490000.0;3529999.9999999995;1290000.0;3540000.0;2680000.0;6440000.000000001;0.04616666666666667;0.013000000000000001;0.21333333333333335;0.010666666666666666;0.0;0.04616666666666667;0.0;12709.65234375;3270.35083007812;1197.21606445312;20286.66796875;504207.26190077356;503893.5006269697;260266.5593805527;260266.5593805527;253267.74690304746;430862.6128555636;466603.0246390479;455818.0805810593;473728.1634681915;523303.49078840454;475652.42435611016;455693.2667597771;457184.2757992178;468767.0812784602;457821.5992405219;403781.9818772332;496234.54600622575;468269.2283463277;466603.0246390479;241669.27786274583;208218.24852204052;472180.05118753103;200067.4079283824;200067.4079283824;273.1786140066694;2090959.4914951837;1028732.9185432642;128473.02749547201;649672.4056482009;0;104;110;45;109;117;97;4;71;73;777864933430.5941;310965639524.92896;613369148894.8324;54560.14349923774;2902.5348614309187;0.0;12305.060971475725;2874663.010718059;560640.1125985396;0.0;2415009.305632198;4.061643410631893;0.25689293581090006
3717;2019-08-04 07:40:45.118;783;783;221;221;203;34;245;27;56;36;676;225;56;68;263;174;263;725;206;258;245;21;643;349;353;131;354;266;644;160.0;-1.0;1108.0;34.0;0.0;0;78;100;1;0;0;1;0;0;0;1;0;0;0;0;20327.34765625;12758.451171875;3337.14916992188;1104.61560058594;495.0;314818;574.0;0.0;Calculated values ==>;1564897245.118;351.46000000000004;351.46000000000004;295.26000000000005;295.26000000000005;293.46000000000004;276.56;273.20264511476705;297.66;275.86;278.76000000000005;276.76000000000005;340.76;295.66;278.76000000000005;279.96000000000004;299.46000000000004;290.56;299.46000000000004;345.66;298.96000000000004;297.66;330.56;322.66;275.26000000000005;240.61611355647437;263.299902668528;273.20264511476705;293.76000000000005;6430000.0;3490000.0;3529999.9999999995;1310000.0;3540000.0;2660000.0;6440000.000000001;0.02666666666666667;0.0;0.18466666666666667;0.005666666666666667;0.0;0.02666666666666667;0.0;12758.451171875;3337.14916992188;1104.61560058594;20327.34765625;504116.5443263762;504025.7700866884;260266.5593805527;260266.5593805527;253267.74690304746;430862.6128555636;466603.0246390479;456024.44544099725;473469.2039465459;523875.2646405958;475907.0925302383;456024.44544099725;457508.28347498295;468767.0812784602;457821.5992405219;403257.93500419596;496234.54600622575;468269.2283463277;466603.0246390479;240832.718256323;207800.24178383037;472013.52702826465;200090.51712139952;200090.51712139952;273.1877007959431;2091297.9472658187;1028945.1562762079;128492.20974568967;649727.4690658427;0;104;110;45;109;117;97;4;71;73;778076736960.3383;311043640824.8347;613529351564.6389;47262.46542968572;1540.8970561389026;-0.0;7107.000200470624;2875511.5466001374;560677.1418149512;0.0;2415171.0755045554;3.250561671643161;0.2150829433124353
3718;2019-08-04 07:41:45.098;784;784;220;220;202;34;245;26;54;36;676;226;54;67;263;173;263;726;207;258;245;21;644;348;353;133;353;270;646;-2.0;0.0;1669.0;0.0;0.0;0;74;100;1;0;0;1;0;0;0;1;0;0;0;0;20282.81640625;12752.087890625;3264.14111328125;1095.67846679688;494.0;314819;574.0;0.0;Calculated values ==>;1564897305.098;351.56000000000006;351.56000000000006;295.16;295.16;293.36;276.56;273.0942459734351;297.66;275.76000000000005;278.56;276.76000000000005;340.76;295.76000000000005;278.56;279.86;299.46000000000004;290.46000000000004;299.46000000000004;345.76;298.96000000000004;297.66;330.56;322.56;275.26000000000005;241.05796691057077;263.82572766246335;273.0942459734351;293.86;6440000.000000001;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2700000.0;6459999.999999999;0.0;0.0;0.2781666666666667;0.0;0.0;0.0;0.0;12752.087890625;3264.14111328125;1095.67846679688;20282.81640625;504157.9723342314;503976.4763835768;259730.6118296833;259730.6118296833;252813.0570618077;430925.7729439634;466603.0246390479;455109.19043650426;473209.4130839679;523554.8335767613;475510.2242565887;455109.19043650426;456734.38130492053;468905.822452366;457847.04229374346;402724.06460721383;496175.5829898271;468269.2283463277;466603.0246390479;240832.718256323;207382.2378540181;471749.2581616372;199863.94513942164;200090.51712139952;273.0942459734351;2091636.2524937692;1029157.6732391878;128510.5394176624;649782.4614813027;0;104;110;45;109;117;97;4;71;73;778288466360.4056;311122814424.85986;613690097964.6901;71000.71906680515;0.0;-0.0;0.0;2876496.7446290758;560689.9783434868;0.0;2415230.2807645774;4.149199566931022;0.3145887718511498
3719;2019-08-04 07:42:45.139;784;784;220;220;202;34;245;26;56;36;674;226;55;68;263;173;263;728;207;258;245;22;647;349;354;135;354;275;649;297.0;81.0;1626.0;89.0;0.0;0;74;100;1;0;0;1;0;0;0;1;0;0;0;0;20351.740234375;12869.7578125;3362.17944335938;1110.31909179688;493.0;314820;572.0;0.0;Calculated values ==>;1564897365.139;351.56000000000006;351.56000000000006;295.16;295.16;293.36;276.56;273.20264511476705;297.66;275.76000000000005;278.76000000000005;276.76000000000005;340.56000000000006;295.76000000000005;278.66;279.96000000000004;299.46000000000004;290.46000000000004;299.46000000000004;345.96000000000004;298.96000000000004;297.66;330.36;322.46000000000004;275.36;241.49495122638035;264.4750485637546;273.20264511476705;293.86;6470000.0;3490000.0;3540000.0;1350000.0;3540000.0;2750000.0;6490000.000000001;0.0495;0.013500000000000002;0.271;0.014833333333333334;0.0;0.0495;0.0;12869.7578125;3362.17944335938;1110.31909179688;20351.740234375;503885.64348859014;503703.80754452763;259550.73663162882;259550.73663162882;252679.76720546558;430862.6128555636;466460.0446877315;454520.55096188234;472948.7829819323;522946.46297651157;474869.0123921332;454393.4055857452;456037.52269416815;468767.0812784602;457685.4389576908;401058.0532080522;496155.9362669082;468129.3392673732;466460.0446877315;239996.17471937067;206964.23671620517;471581.87251044664;200068.06546231065;200068.06546231065;273.17887257428185;2091975.1051897088;1029371.3345218304;128528.93529254732;649837.7185523872;0;104;110;45;109;117;97;4;71;73;778500711295.0145;311203269364.7116;613853709689.3885;68956.62357038393;4027.454804547351;0.0;13186.402971658334;2877663.852794881;560723.5634009137;0.0;2415340.2425450445;4.968816030575815;0.3275208938031696
3720;2019-08-04 07:43:45.129;783;784;220;220;201;35;245;27;63;36;674;226;60;70;264;173;263;732;205;258;245;22;648;352;354;136;356;278;650;134.0;-2.0;1652.0;149.0;0.0;0;76;100;1;0;0;1;0;0;0;1;0;0;0;0;20465.822265625;12765.6650390625;3336.794921875;1130.98474121094;491.0;314821;570.0;0.0;Calculated values ==>;1564897425.129;351.46000000000004;351.56000000000006;295.16;295.16;293.26000000000005;276.66;273.5264737036516;297.66;275.86;279.46000000000004;276.76000000000005;340.56000000000006;295.76000000000005;279.16;280.16;299.56;290.46000000000004;299.46000000000004;346.36;298.96000000000004;297.66;330.16;322.26000000000005;275.36;241.71165711629368;264.86050150153983;273.5264737036516;293.66;6480000.0;3520000.0000000005;3540000.0;1360000.0;3560000.0;2780000.0;6500000.0;0.022333333333333334;0.0;0.2753333333333333;0.024833333333333332;0.0;0.022333333333333334;0.0;12765.6650390625;3336.794921875;1130.98474121094;20465.822265625;503662.1052059471;503612.80436950014;259491.4801648264;259491.4801648264;252276.9026002233;430671.36484660726;466460.0446877315;454904.9462215527;472818.15071447083;522704.5031388923;474481.8894256595;454522.6512896496;455792.9832351243;468616.59019226726;457198.2954874291;400479.16807494516;496605.93677520857;468129.3392673732;466460.0446877315;239159.6471344744;206128.24275125185;471449.11765258067;200815.05355680367;200815.05355680367;273.4851861613357;2092315.1948528704;1029584.9274408735;128547.60971157002;649893.5340346419;0;104;110;45;109;117;97;4;71;73;778713075895.0483;311284555814.72455;614019582039.4149;69959.41711369422;6720.745925045128;-0.0;5932.7381352573875;2878821.293528487;560813.1168122847;0.0;2415499.542166598;4.793754388737943;0.36450776478458746
3721;2019-08-04 07:44:45.080;778;781;220;220;202;38;246;29;71;36;675;226;68;73;264;172;263;731;206;258;246;23;643;356;344;137;361;283;645;-3.0;-1.0;1974.0;212.0;0.0;0;80;100;1;0;0;1;0;0;0;1;0;0;0;0;20219.091796875;12715.2666015625;3257.2265625;1168.20739746094;490.0;314822;569.0;0.0;Calculated values ==>;1564897485.08;350.96000000000004;351.26;295.16;295.16;293.36;276.96000000000004;273.955091788801;297.76000000000005;276.06;280.26000000000005;276.76000000000005;340.66;295.76000000000005;279.96000000000004;280.46000000000004;299.56;290.36;299.46000000000004;346.26;298.96000000000004;297.76000000000005;330.06;322.16;275.46000000000004;241.92719264551067;265.49620691782997;273.955091788801;293.76000000000005;6430000.0;3560000.0;3440000.0;1370000.0;3610000.0;2830000.0;6450000.0;0.0;0.0;0.32899999999999996;0.035333333333333335;0.0;0.0;0.0;12715.2666015625;3257.2265625;1168.20739746094;20219.091796875;503455.07983980566;503670.1092828484;259791.28757399207;259791.28757399207;252857.87715027723;430412.23801567365;468004.6160503625;455086.0638469009;472687.3056196521;522404.1818863608;473832.6144471428;454701.6832150879;455341.7322908774;467917.8483940991;456404.5795205577;403257.93500419596;496955.49672838533;469517.11893104936;468004.6160503625;238741.38928724395;205710.24989127388;471414.1961389312;201848.7916528183;200815.05355680367;273.9069928381393;2092653.9589198083;1029797.095125895;128566.75399877121;649948.4393376762;0;104;110;45;109;117;97;4;71;73;778922304884.9618;311366388929.6907;614187744594.3453;83315.06255185316;9524.644291842655;-0.0;0.0;2880097.537740519;560948.3845051305;0.0;2415548.9412754592;5.416330943444493;0.4610268048054022
3722;2019-08-04 07:45:45.130;772;776;221;221;202;42;247;30;76;36;678;226;74;77;264;172;263;727;206;257;247;23;648;357;355;137;362;286;650;-1.0;78.0;1721.0;71.0;0.0;0;81;100;1;0;0;1;0;0;0;1;0;0;0;0;20436.822265625;12774.6884765625;3256.04907226562;1189.62744140625;489.0;314823;568.0;0.0;Calculated values ==>;1564897545.13;350.36;350.76;295.26000000000005;295.26000000000005;293.36;277.36;274.0616903277293;297.86;276.16;280.76000000000005;276.76000000000005;340.96000000000004;295.76000000000005;280.56;280.86;299.56;290.36;299.46000000000004;345.86;298.86;297.86;329.96000000000004;322.06;275.46000000000004;241.92719264551067;265.87368984753493;274.0616903277293;293.76000000000005;6480000.0;3570000.0000000005;3550000.0;1370000.0;3620000.0000000005;2860000.0;6500000.0;0.0;0.013000000000000001;0.28683333333333333;0.011833333333333333;0.0;0.0;0.0;12774.6884765625;3256.04907226562;1189.62744140625;20436.822265625;502198.39847345994;502547.87130270177;259898.7478691887;259898.7478691887;252635.72144360753;430346.717906069;466575.1774593809;455223.9965021649;472687.3056196521;522473.579694172;473440.56721967534;454967.0885796612;455352.2731936205;467777.34666785965;456239.458526686;400479.16807494516;495920.95994635974;467861.136234571;466575.1774593809;238323.1353838712;205292.2597576877;471414.1961389312;202184.04164257285;200815.05355680367;274.0420713072764;2092993.040537476;1030009.6884324648;128586.41899634394;650002.7618658859;0;104;110;45;109;117;97;4;71;73;779132179635.6284;311448657429.95197;614358586844.888;72580.293718893;3185.8901615402406;0.0;0.0;2881397.748320212;561054.3938935124;0.0;2415548.9412754592;4.399801277348074;0.34940729276616944
3723;2019-08-04 07:46:45.151;765;771;223;222;203;45;250;31;77;37;683;226;76;81;264;172;263;726;207;259;250;23;646;361;357;138;366;290;647;-1.0;-2.0;1654.0;199.0;0.0;0;81;100;1;0;0;1;0;0;0;1;0;0;0;0;20411.59765625;12707.3330078125;3261.05444335938;1217.92102050781;488.0;314824;566.0;0.0;Calculated values ==>;1564897605.151;349.66;350.26;295.46000000000004;295.36;293.46000000000004;277.66;274.4858918419099;298.16;276.26000000000005;280.86;276.86;341.46000000000004;295.76000000000005;280.76000000000005;281.26000000000005;299.56;290.36;299.46000000000004;345.76;299.06;298.16;329.76000000000005;321.96000000000004;275.46000000000004;242.14157278889297;266.37251300914875;274.4858918419099;293.86;6459999.999999999;3610000.0;3570000.0000000005;1380000.0;3660000.0;2900000.0;6470000.0;0.0;0.0;0.27566666666666667;0.033166666666666664;0.0;0.0;0.0;12707.3330078125;3261.05444335938;1217.92102050781;20411.59765625;501448.56159898464;502157.2810225222;260912.91522706175;260495.1471770827;253131.24443301652;430081.6785162784;466677.1382597011;454680.30824822607;472654.2065195329;522671.5222940508;472914.8890176563;454550.7183708741;455197.4409794095;467212.78606881946;455574.8276367245;401624.71924193634;496077.7224268876;467836.5946055993;466677.1382597011;237486.63934987856;204874.27233412856;471281.1494085178;203133.10474448252;200815.05355680367;274.428834368562;2093333.5631775304;1030222.1129337399;128606.48892217896;650057.0900699851;0;104;110;45;109;117;97;4;71;73;779345854395.3025;311531186304.82605;614531447324.6243;69343.17909919863;8893.576814690505;-0.0;0.0;2882580.8578686872;561155.0913499395;0.0;2415548.9412754592;4.552272295287315;0.39391601890320344
3724;2019-08-04 07:47:45.121;761;768;226;227;209;48;251;33;69;38;685;225;68;74;264;171;263;728;206;258;251;23;725;364;354;138;369;270;725;-2.0;123.0;1922.0;221.0;0.0;0;85;1;1;1;0;1;0;0;0;1;0;0;0;0;32848.35546875;24434.908203125;3837.79663085938;1142.36840820312;487.0;314825;565.0;0.0;Calculated values ==>;1564897665.121;349.26;349.96000000000004;295.76000000000005;295.86;294.06;277.96000000000004;274.8017692304317;298.26000000000005;276.46000000000004;280.06;276.96000000000004;341.66;295.66;279.96000000000004;280.56;299.56;290.26000000000005;299.46000000000004;345.96000000000004;298.96000000000004;298.26000000000005;329.66;321.86;275.46000000000004;242.14157278889297;263.82572766246335;274.8017692304317;293.76000000000005;7250000.0;3640000.0;3540000.0;1380000.0;3690000.0;2700000.0;7250000.0;0.0;0.0205;0.3203333333333333;0.036833333333333336;0.0;0.0;0.0;24434.908203125;3837.79663085938;1142.36840820312;32848.35546875;493330.58270966425;494337.6398132281;257920.28663812322;258279.7716009907;252065.97227156418;429879.7862731237;467232.53252066195;456982.8607938469;472752.1489716358;524481.7517105743;475396.9761669501;456858.67139676074;457602.31633955985;466786.6475916584;454930.2705150204;272953.30150888447;488511.3747746546;468129.3392673732;467232.53252066195;237068.3971897606;204456.2876039246;471281.1494085178;203910.53081234643;200815.05355680367;274.7433135563647;2093777.174203979;1030531.476851307;128626.14816622165;650116.2175837524;0;105;110;45;109;117;97;4;71;73;779559047745.4042;311613944904.86554;614699363324.7043;81067.50303740731;9848.151118292313;0.0;0.0;2883833.6535092476;561311.1943255891;0.0;2415548.9412754592;3.090784558214431;0.2647494079051198
3725;2019-08-04 07:48:45.102;794;795;223;222;207;56;248;36;59;39;678;224;59;67;262;172;263;744;206;258;248;24;714;374;350;139;379;265;712;-1.0;83.0;1835.0;201.0;0.0;61;89;1;1;1;0;1;0;0;0;1;0;0;0;0;34561.1640625;23998.978515625;5891.69140625;1137.69689941406;486.0;314826;564.0;0.0;Calculated values ==>;1564897725.102;352.56000000000006;352.66;295.46000000000004;295.36;293.86;278.76000000000005;275.84098080016133;297.96000000000004;276.76000000000005;279.06;277.06;340.96000000000004;295.56;279.06;279.86;299.36;290.36;299.46000000000004;347.56000000000006;298.96000000000004;297.96000000000004;329.56;321.76000000000005;275.56;242.35481222062532;263.1675429290057;275.84098080016133;293.76000000000005;7140000.000000001;3740000.0;3500000.0;1390000.0;3790000.0;2650000.0;7120000.0;0.0;0.013833333333333333;0.30583333333333335;0.033499999999999995;0.0;0.0;0.0;23998.978515625;5891.69140625;1137.69689941406;34561.1640625;499068.1428991011;499394.43986776716;257429.86516413084;257069.71189066357;251874.72457101292;429187.4505931623;467414.17195512063;456560.80161805527;472719.2527797885;524160.6308814103;475921.6891760335;456560.80161805527;457546.87003621506;465082.0189824482;453366.9018130036;273949.608005305;492170.7060084818;468687.3994001209;467414.17195512063;236650.15891445865;204038.30555042345;471246.2272376559;206505.32550432536;200815.05355680367;275.7857360308164;2094338.7423133408;1030934.9647619585;128645.14269359587;650197.2709756183;0;105;110;45;109;117;97;4;71;73;779770180865.2162;311697018589.79156;614859812499.5615;76475.29977811573;8868.820208066572;0.0;0.0;2885146.0944602564;561467.1196944956;0.0;2415548.9412754592;2.7505192418837314;0.23446205458185546
3726;2019-08-04 07:49:45.122;825;827;213;212;196;60;243;41;46;41;666;224;47;62;261;163;263;754;204;257;243;24;693;375;351;138;380;261;690;61.0;-1.0;1923.0;107.0;0.0;98;91;1;1;1;0;1;0;0;0;1;0;0;0;0;34245.109375;23437.333984375;7080.13671875;1132.01245117188;485.0;314827;562.0;0.0;Calculated values ==>;1564897785.122;355.66;355.86;294.46000000000004;294.36;292.76000000000005;279.16;275.94376602880345;297.46000000000004;277.26000000000005;277.76000000000005;277.26000000000005;339.76;295.56;277.86;279.36;299.26000000000005;289.46000000000004;299.46000000000004;348.56000000000006;298.86;297.46000000000004;329.36;321.66;275.56;242.14157278889297;262.63441904999945;275.94376602880345;293.56;6930000.0;3750000.0;3510000.0;1380000.0;3800000.0;2610000.0;6900000.0;0.010166666666666666;0.0;0.3205;0.017833333333333333;0.0;0.010166666666666666;0.0;23437.333984375;7080.13671875;1132.01245117188;34245.109375;505231.89932837244;505766.72776321165;254824.15165837036;254469.1199361096;249013.05620088227;429116.5711722346;466631.3516481654;455612.62700522714;473045.8727645816;523249.9974241765;476428.6124132405;455736.3202760886;457579.9506683751;464802.3538579992;451874.1026038328;276176.5951126609;495761.4938810977;468421.121156461;466631.3516481654;235813.6939595721;203620.32615720207;471379.3427040597;206822.93618930902;206822.93618930902;275.9114228381749;2094912.319053675;1031330.3991335342;128664.06324292628;650305.4055761482;0;105;110;45;109;117;97;4;71;73;779980550965.1493;311780146289.76514;615017665099.5114;79737.09590650175;4717.922582846387;-0.0;2641.3855571650392;2886448.2983472026;561580.3802920027;0.0;2415570.960158944;2.751906046045133;0.21186284389215276
3727;2019-08-04 07:50:45.133;832;833;216;215;196;56;238;45;14;43;655;225;19;52;261;161;262;742;205;256;237;24;674;372;350;138;377;256;671;1731.0;0.0;1547.0;148.0;0.0;98;87;1;1;1;0;1;0;0;0;1;0;0;0;0;32972.453125;22826.599609375;6804.01171875;1082.94995117188;484.0;314828;561.0;0.0;Calculated values ==>;1564897845.133;356.36;356.46000000000004;294.76000000000005;294.66;292.76000000000005;278.76000000000005;275.63479819532273;296.96000000000004;277.66;274.56;277.46000000000004;338.66;295.66;275.06;278.36;299.26000000000005;289.26000000000005;299.36;347.36;298.76000000000005;296.86;329.26000000000005;321.56;275.56;242.14157278889297;261.9595390733887;275.63479819532273;293.66;6740000.000000001;3720000.0000000005;3500000.0;1380000.0;3770000.0000000005;2560000.0;6709999.999999999;0.2885;0.0;0.25783333333333336;0.024666666666666667;0.0;0.2885;0.0;22826.599609375;6804.01171875;1082.94995117188;32972.453125;507837.2267307914;508230.24904419703;256799.8937289598;256425.79600790006;249697.414171318;429328.3091220336;466131.4200192649;452474.6473264268;473241.6031071014;522527.10871118127;477168.9638405529;453101.02988815715;457169.62696630094;465239.7181239935;452109.6524651216;278109.43401585176;495937.8560451645;468433.49340595084;466002.60233539104;235395.46725036926;203202.34940748036;471379.3427040597;206054.62586675375;206054.62586675375;275.6041551992156;2095472.5681005742;1031716.0025939648;128682.52464689092;650421.1280248626;0;105;110;45;109;117;97;4;71;73;780190889519.8618;311862961469.652;615172793534.2993;63535.295533019045;6544.6763486535465;-0.0;74994.99121120185;2887642.453829276;561674.2524897186;0.0;2416218.048575594;4.723482300656071;0.14658426009140257
3728;2019-08-04 07:51:45.113;825;823;227;226;203;51;233;46;3;45;646;225;5;42;261;164;262;703;206;253;232;24;634;368;352;138;373;272;633;1455.0;-1.0;995.0;86.0;0.0;98;90;100;1;0;0;1;0;0;0;1;0;0;0;0;23086.388671875;12551.103515625;6272.13134765625;1180.72375488281;483.0;314829;559.0;0.0;Calculated values ==>;1564897905.113;355.66;355.46000000000004;295.86;295.76000000000005;293.46000000000004;278.26000000000005;275.2199585193972;296.46000000000004;277.76000000000005;273.46000000000004;277.66;337.76;295.66;273.66;277.36;299.26000000000005;289.56;299.36;343.46000000000004;298.46000000000004;296.36;329.06;321.46000000000004;275.56;242.14157278889297;264.08650396036035;275.2199585193972;293.76000000000005;6340000.0;3679999.9999999995;3520000.0000000005;1380000.0;3729999.9999999995;2720000.0;6330000.0;0.24250000000000002;0.0;0.16583333333333333;0.014333333333333333;0.0;0.24250000000000002;0.0;12551.103515625;6272.13134765625;1180.72375488281;23086.388671875;510384.59106990875;510213.2997541339;263643.06570906844;263186.74678397086;253784.54708807773;429606.4342157736;465195.77574039256;448168.93188641255;473437.2657590101;520295.23332429555;475140.74118490587;448434.6184739475;453248.96302749077;465818.97145404114;453245.1519232265;407207.98823713895;494312.930368021;467771.10537312407;465065.94374329987;234559.02529450474;202784.37528459195;471379.3427040597;205030.9308070685;205030.9308070685;275.1932248411842;2095939.5693966916;1032010.7185153693;128701.38230646485;650530.0595611644;0;105;110;45;109;117;97;4;71;73;780401419319.9287;311945733869.6783;615331140734.3496;40320.38517899122;3817.6605705235406;-0.0;63058.49063703611;2888507.6293474827;561760.5765131366;0.0;2417368.1107761343;5.35876615387586;0.1276661586499747
3729;2019-08-04 07:52:45.154;791;787;234;234;212;46;227;44;15;46;648;227;13;46;260;168;262;594;207;250;227;24;623;367;358;136;372;280;622;604.0;0.0;985.0;60.0;0.0;98;84;100;1;0;0;1;0;0;0;1;0;0;0;0;24214.01953125;12283.798828125;6119.12841796875;1187.96252441406;483.0;314830;558.0;0.0;Calculated values ==>;1564897965.154;352.26;351.86;296.56;296.56;294.36;277.76000000000005;275.1157276137837;295.86;277.56;274.66;277.76000000000005;337.96000000000004;295.86;274.46000000000004;277.76000000000005;299.16;289.96000000000004;299.36;332.56;298.16;295.86;328.96000000000004;321.46000000000004;275.56;241.71165711629368;265.11578078379944;275.1157276137837;293.86;6230000.0;3670000.0000000005;3579999.9999999995;1360000.0;3720000.0000000005;2800000.0;6220000.0;0.10066666666666667;0.0;0.16416666666666666;0.01;0.0;0.10066666666666667;0.0;12283.798828125;6119.12841796875;1187.96252441406;24214.01953125;506957.843494079;506528.6839625409;268082.909285772;268082.909285772;257893.41625617287;429675.2189834977;463527.3134515757;448278.5874118931;473794.00437491824;519842.68082086416;474337.74183384224;448009.34606580995;452375.7221043602;465831.1986539994;453993.01258992124;411950.2260319135;480069.4889511071;466534.3108773681;463527.3134515757;234140.81001818314;202784.37528459195;471644.9034095714;204763.29296705834;204763.29296705834;275.08572945192736;2096334.0088154373;1032217.8174563131;128721.13484718678;650633.3906207714;0;105;110;45;109;117;97;4;71;73;780614564870.3823;312027990039.85333;615496853894.7023;39977.094171360375;2668.81610442513;-0.0;26048.911395441413;2889177.232259696;561814.6674224241;0.0;2418111.1798784705;3.5064676732876285;0.15437010604754434
3730;2019-08-04 07:53:45.144;753;755;233;232;210;46;221;43;25;47;659;227;22;47;260;171;262;560;207;247;221;25;621;368;358;140;373;283;621;784.0;-2.0;1076.0;236.0;0.0;98;94;100;1;0;0;1;0;0;0;1;0;0;0;0;24785.7734375;12247.1630859375;6090.85986328125;1260.88781738281;481.0;314831;557.0;0.0;Calculated values ==>;1564898025.144;348.46000000000004;348.66;296.46000000000004;296.36;294.16;277.76000000000005;275.2199585193972;295.26000000000005;277.46000000000004;275.66;277.86;339.06000000000006;295.86;275.36;277.86;299.16;290.26000000000005;299.36;329.16;297.86;295.26000000000005;328.86;321.26000000000005;275.66;242.56692532238324;265.49620691782997;275.2199585193972;293.86;6210000.0;3679999.9999999995;3579999.9999999995;1400000.0;3729999.9999999995;2830000.0;6210000.0;0.13066666666666665;0.0;0.17933333333333332;0.03933333333333333;0.0;0.13066666666666665;0.0;12247.1630859375;6090.85986328125;1260.88781738281;24785.7734375;502179.10410139477;502442.27233086905;267651.17814655293;267124.07743579254;257137.39697663102;429606.4342157736;462733.1757949236;449064.70781730366;473373.3937792042;520740.1472344715;473948.101903784;448661.59754782915;451979.9762755245;465686.8170468752;454252.1552922749;412745.3039894075;475120.0062603689;466145.29014520516;462733.1757949236;233722.59852315116;201948.4348523538;471211.3733730803;204857.2848232074;204857.2848232074;275.12665046149016;2096742.2723683072;1032422.2080681823;128741.53853219064;650735.1235648143;0;105;110;45;109;117;97;4;71;73;780829329070.4165;312110776239.8665;615665725744.7291;43794.531190274596;10476.594149628332;-0.0;33695.783086970914;2889875.2127883406;561924.1942503777;0.0;2418608.969353827;4.488357004858555;0.22992260537101175
3731;2019-08-04 07:54:45.145;723;728;228;226;210;54;220;45;33;48;667;227;30;49;260;173;262;557;207;242;220;25;610;379;367;148;384;284;608;882.0;-1.0;1386.0;313.0;3.0;100;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23854.51953125;12001.1552734375;5772.27783203125;1265.33227539062;480.0;314832;555.0;0.0;Calculated values ==>;1564898085.145;345.46000000000004;345.96000000000004;295.96000000000004;295.76000000000005;294.16;278.56;276.35288757459654;295.16;277.66;276.46000000000004;277.96000000000004;339.86;295.86;276.16;278.06;299.16;290.46000000000004;299.36;328.86;297.36;295.16;328.66;321.16;275.66;244.22491754036054;265.62235894841564;276.35288757459654;293.86;6100000.0;3790000.0;3670000.0000000005;1480000.0;3840000.0;2840000.0;6080000.0;0.147;0.0;0.23099999999999998;0.05216666666666667;0.0005;0.1475;0.0;12001.1552734375;5772.27783203125;1265.33227539062;23854.51953125;499254.68216263375;500105.95112958434;403335.5199225719;402211.5341125057;257921.50418952247;428830.04407018964;461230.37992798607;449951.40069011325;472426.3584738661;521491.0193288911;473817.8099367335;449550.7574818626;452066.1208026383;464080.1705464129;452644.38610694255;416830.93211559614;476266.45142326975;464178.7989486036;461230.37992798607;232886.18681767926;201530.46850934727;470137.69605561916;207658.1378059426;208321.45096565995;276.24816601075634;2097147.6148981533;1032624.2807554217;128762.59071713555;650833.9846931472;0;105;110;45;109;117;97;4;71;73;781046832695.1538;312197177679.76215;615835828579.5237;55969.74372624342;13692.683622024795;-0.0;37304.0670219431;2890706.5956011233;562125.6082550756;0.0;2419200.644631777;5.618352463009503;0.3105485448444336
3732;2019-08-04 07:55:45.095;696;703;231;231;206;49;220;47;41;50;665;227;38;52;257;167;262;564;206;240;220;25;658;364;351;153;368;276;646;1689.0;-1.0;74.0;137.0;0.0;0;99;1;1;0;1;1;1;0;0;1;0;0;0;0;47346.16796875;23093.38671875;18060.87109375;1197.19750976562;479.0;314833;554.0;0.0;Calculated values ==>;1564898145.095;342.76;343.46000000000004;296.26000000000005;296.26000000000005;293.76000000000005;278.06;274.8017692304317;295.16;277.86;277.26000000000005;278.16;339.66;295.86;276.96000000000004;278.36;298.86;289.86;299.36;329.56;297.16;295.16;328.56;321.06;275.66;245.2279566241654;264.60387354146746;274.8017692304317;293.76000000000005;6580000.0;3640000.0;3510000.0;1530000.0;3679999.9999999995;2760000.0;6459999.999999999;0.28150000000000003;0.0;0.012333333333333333;0.022833333333333334;0.0;0.28150000000000003;0.0;23093.38671875;18060.87109375;1197.19750976562;47346.16796875;490803.85165438615;493007.0822744832;264477.7182942891;264477.7182942891;254279.93971616673;429879.7862731237;463648.37640278955;452426.54528639966;471966.2189972106;521934.4060413144;474854.41175501014;452038.2536437739;453840.6515447142;466012.68165652035;454361.9747345246;392957.4737030007;472612.21975027164;466245.360953766;463648.37640278955;232467.98657752166;201112.50472608567;469459.0643570788;203881.45074225342;203881.45074225342;274.7321010507554;2097740.459511906;1032916.4915601586;128783.09469779354;651032.428759708;0;105;111;45;110;117;97;4;71;73;781262053195.325;312287402429.8339;616003688579.6572;3065.3894993778035;6064.0221775385135;-0.0;73124.38957344093;2891198.1450788584;562290.110270857;0.0;2420120.114906521;1.9421717772025084;-0.0013558494177051694
3733;2019-08-04 07:56:48.116;706;715;231;231;202;35;217;39;43;47;631;225;41;47;256;155;262;620;207;240;217;23;674;353;342;139;357;259;665;2190.0;-1.0;196.0;87.0;0.0;0;1;1;1;0;1;1;1;0;0;1;0;1;0;0;49411.5625;22877.958984375;18961.83984375;1956.1384277343802;478.0;314834;552.0;0.0;Calculated values ==>;1564898208.116;343.76;344.66;296.26000000000005;296.26000000000005;293.36;276.66;273.6339639331285;294.86;277.06;277.46000000000004;277.86;336.26000000000005;295.66;277.26000000000005;277.86;298.76000000000005;288.66;299.36;335.16;297.16;294.86;328.36;320.96000000000004;275.46000000000004;242.35481222062532;262.3656120759269;273.6339639331285;293.86;6740000.000000001;3529999.9999999995;3420000.0000000005;1390000.0;3570000.0000000005;2590000.0;6650000.0;0.365;0.0;0.03266666666666666;0.0145;0.0;0.365;0.0;22877.958984375;18961.83984375;1956.1384277343802;49411.5625;490576.9299496207;492765.70993601525;263123.6853428753;263123.6853428753;251996.8255946789;430607.02586249536;464587.96873940324;455574.12471773;473503.23161362135;519822.3768852348;476792.3841652999;455327.05495058285;456067.0669192615;467450.99436332186;454534.2612377077;278109.43401585176;478932.1694045206;467526.3256248531;464587.96873940324;231631.59724164338;200694.54348549087;471147.87813747115;201100.99631598714;201100.99631598714;273.6015570086363;2098587.3718623244;1033318.8749175679;128810.69558443638;651356.4854628472;0;105;111;45;110;117;97;4;71;74;781480420960.0077;312379413089.70026;616172269754.4124;8312.7888611236;3915.6797864115183;-0.0;96172.74493454688;2891297.7373257214;562377.4617703788;0.0;2421601.9586146222;2.4751431382503224;-0.009236117557115156
