;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3734;2019-08-04 07:57:45.116;745;757;228;227;197;25;213;28;44;43;606;226;42;47;255;148;262;669;206;238;213;21;673;339;344;133;343;255;668;1118.0;78.0;536.0;107.0;0.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;40134.484375;13337.2802734375;19184.138671875;1991.1892089843802;476.0;314835;550.0;0.0;Calculated values ==>;1564898265.116;347.66;348.86;295.96000000000004;295.86;292.86;275.66;272.10816812424576;294.46000000000004;275.96000000000004;277.56;277.46000000000004;333.76000000000005;295.76000000000005;277.36;277.86;298.66;287.96000000000004;299.36;340.06000000000006;296.96000000000004;294.46000000000004;328.16;320.76000000000005;275.26000000000005;241.05796691057077;261.82340779136865;272.10816812424576;293.76000000000005;6730000.0;3390000.0;3440000.0;1330000.0;3429999.9999999995;2550000.0;6680000.0;0.18633333333333332;0.013000000000000001;0.08933333333333333;0.017833333333333333;0.0;0.18633333333333332;0.0;13337.2802734375;19184.138671875;1991.1892089843802;40134.484375;496159.2202973672;498294.6357079567;261674.27031269128;261264.10841661264;250149.72722608433;431480.97241316177;463775.3728593922;456357.5733384608;473889.5882477202;517590.11369567545;477404.8834049664;456113.1101176497;456723.56068594067;469278.28273023304;455915.7324819504;278262.02538544766;485876.92275127623;466989.0669805944;463775.3728593922;230795.22267914342;199858.6285646581;471749.2581616372;197338.54144188066;197338.54144188066;272.05635684136405;2099296.2780667515;1033605.5788950257;128841.94526156041;651658.4744594292;0;105;111;45;110;117;97;4;71;74;781675930960.0077;312456933089.70026;616318759754.4124;23139.033516094492;4893.657781502324;0.0;49646.06292079632;2891546.730919541;562447.2023594581;0.0;2422756.357510144;2.250735553543553;0.04872589588315136
3735;2019-08-04 07:58:45.117;768;777;224;223;192;15;211;16;45;37;609;229;44;62;253;143;262;681;207;236;211;20;626;337;335;127;342;259;625;587.0;-1.0;2342.0;439.0;0.0;80;1;90;1;0;0;1;0;0;0;1;0;1;0;0;24901.3984375;11738.341796875;5806.001953125;2059.73583984375;475.0;314836;549.0;0.0;Calculated values ==>;1564898325.117;349.96000000000004;350.86;295.56;295.46000000000004;292.36;274.66;271.8864255623528;294.26000000000005;274.76000000000005;277.66;276.86;334.06;296.06;277.56;279.36;298.46000000000004;287.46000000000004;299.36;341.26;296.76000000000005;294.26000000000005;328.06;320.66;275.16;239.71726792356844;262.3656120759269;271.8864255623528;293.86;6260000.0;3370000.0000000005;3350000.0;1270000.0;3420000.0000000005;2590000.0;6250000.0;0.09783333333333334;0.0;0.39033333333333337;0.07316666666666666;0.0;0.09783333333333334;0.0;11738.341796875;5806.001953125;2059.73583984375;24901.3984375;503689.9785304508;504958.77324807533;262879.7171485843;262424.6132925867;250134.50428631937;431601.1154718507;464843.7303127885;455820.7939208143;474082.6425734972;517561.18586016935;477237.7740029013;455697.50911575207;457901.90838035865;469165.3090921393;455566.23035422503;410722.3562555959;492099.56487909995;468007.1895968888;464843.7303127885;230377.04089860234;199440.67485045042;472442.8794460544;196718.99663794908;196718.99663794908;271.80103573025474;2099838.252791116;1033814.5458955815;128875.70353302249;651866.729102733;0;105;111;45;110;117;97;4;71;74;781879634355.571;312534934389.91595;616472962324.8389;101136.0682060784;20173.797425459703;-0.0;26231.536444521793;2892582.3740305207;562656.1013016849;0.0;2423388.6813784926;7.526056063988661;0.542483871830474
3736;2019-08-04 07:59:45.097;771;762;224;222;202;22;211;14;47;34;626;230;46;65;252;148;262;582;208;233;211;21;605;336;341;133;341;263;607;-1.0;-1.0;1416.0;280.0;0.0;1;100;82;1;0;0;1;0;0;0;1;0;0;0;0;20489.55078125;10806.20703125;3087.43725585938;1220.88757324219;474.0;314837;548.0;0.0;Calculated values ==>;1564898385.097;350.26;349.36;295.56;295.36;293.36;275.36;271.77519066394296;294.26000000000005;274.56;277.86;276.56;335.76000000000005;296.16;277.76000000000005;279.66;298.36;287.96000000000004;299.36;331.36;296.46000000000004;294.26000000000005;327.96000000000004;320.56;275.26000000000005;241.05796691057077;262.9017227912062;271.77519066394296;293.96000000000004;6050000.0;3360000.0;3410000.0;1330000.0;3410000.0;2630000.0;6070000.0;0.0;0.0;0.23600000000000002;0.04666666666666666;0.0;0.0;0.0;10806.20703125;3087.43725585938;1220.88757324219;20489.55078125;505983.75453082216;504640.7824852506;264359.8290092707;263379.4990468293;254727.70851208482;431660.74602318485;463960.90387154784;455403.87407028116;473014.93639070686;518976.10801494657;476847.54907622526;455279.5654911035;457624.3085206216;469178.0488608001;456412.2037757349;418551.460496206;480067.5188959526;466780.11162681173;463960.90387154784;229958.8627652946;199022.72361097817;471749.2581616372;196455.3436279904;196718.99663794908;271.6916048619877;2100216.3846139195;1034002.3545113823;128903.03294852212;651940.8163918725;0;105;111;45;110;117;97;4;71;74;782082366754.8297;312612908389.6308;616629510124.2664;61111.85318438063;12847.049344903515;-0.0;0.0;2893933.9893484944;562931.183299191;0.0;2423607.204649352;4.893231441940526;0.4529202120812818
3737;2019-08-04 08:00:45.118;764;755;222;221;203;23;212;13;49;31;644;231;48;66;252;152;262;531;208;233;211;22;609;331;336;136;336;267;610;203.0;-1.0;964.0;49.0;0.0;1;100;83;1;0;0;1;0;0;0;1;0;0;0;0;20306.703125;10916.126953125;3172.4814453125;1230.99291992188;472.0;314838;546.0;0.0;Calculated values ==>;1564898445.118;349.56000000000006;348.66;295.36;295.26000000000005;293.46000000000004;275.46000000000004;271.215330690691;294.36;274.46000000000004;278.06;276.26000000000005;337.56000000000006;296.26000000000005;277.96000000000004;279.76000000000005;298.36;288.36;299.36;326.26000000000005;296.46000000000004;294.26000000000005;327.76000000000005;320.36;275.36;241.71165711629368;263.43189868330234;271.215330690691;293.96000000000004;6090000.0;3310000.0;3360000.0;1360000.0;3360000.0;2670000.0;6100000.0;0.03383333333333333;0.0;0.16066666666666668;0.008166666666666666;0.0;0.03383333333333333;0.0;10916.126953125;3172.4814453125;1230.99291992188;20306.703125;504718.02464116894;503457.227240664;263130.29054576653;262657.069294557;254959.22170639274;431954.4880088244;464825.24853937066;454984.5902320973;472329.59916539915;520500.1703994049;476455.595755614;454859.23926218;457099.57039784227;469865.8690496633;457765.7561028185;417181.1783116226;472081.4086384537;467489.49805643904;464697.3221144689;229122.51738040973;198186.82848740023;471449.11765258067;195281.54816610794;195281.54816610794;271.2010558370898;2100556.472386378;1034183.4373185026;128923.47243733327;651993.0006392729;0;105;111;45;110;117;97;4;71;74;782285537840.3269;312693636634.8283;616788565774.6555;41725.62209193563;2255.3684841395275;-0.0;9115.233685252879;2894791.2682538643;563057.0808301264;0.0;2423683.1915163468;3.4659011783613614;0.2222757617378708
3738;2019-08-04 08:01:45.098;756;756;224;226;201;21;212;10;52;29;655;230;50;67;251;155;262;565;208;234;211;23;625;328;333;140;333;270;627;175.0;133.0;720.0;128.0;0.0;1;100;88;1;0;0;1;0;0;0;1;0;0;0;0;21246.44140625;11536.978515625;3310.16357421875;1227.74755859375;471.0;314839;545.0;0.0;Calculated values ==>;1564898505.098;348.76;348.76;295.56;295.76000000000005;293.26000000000005;275.26000000000005;270.87642091645444;294.36;274.16;278.36;276.06;338.66;296.16;278.16;279.86;298.26000000000005;288.66;299.36;329.66;296.56;294.26000000000005;327.66;320.26000000000005;275.46000000000004;242.56692532238324;263.82572766246335;270.87642091645444;293.96000000000004;6250000.0;3279999.9999999995;3329999.9999999995;1400000.0;3329999.9999999995;2700000.0;6270000.0;0.029166666666666667;0.022166666666666668;0.12000000000000001;0.021333333333333333;0.0;0.029166666666666667;0.0;11536.978515625;3310.16357421875;1227.74755859375;21246.44140625;502203.2998334113;502017.7023643911;262728.7015119045;263647.58932144276;253325.37182510615;432127.2027000197;465262.85986390477;454857.56176989106;471605.12922355125;521389.2277465683;475962.7429691182;454605.4929423079;456734.38130492053;470152.04098784877;458645.2690718622;411136.5505860544;475138.47750581003;468037.16834687616;465135.68422204774;228704.35009887922;197768.88456892778;471014.3812069224;194430.5554511258;194430.5554511258;270.8465678627237;2100902.6331655136;1034370.4841610643;128943.95511149276;652047.0046737721;0;105;111;45;110;117;97;4;71;74;782486170940.3907;312776409034.8546;616949612074.7068;31251.24075825183;5900.454949456995;0.0;7895.566255818558;2895399.206064301;563125.0233703629;0.0;2423824.9009303455;2.8023372445300763;0.2021581178934212
3739;2019-08-04 08:02:45.109;754;758;229;231;203;19;212;7;54;26;656;229;52;68;251;157;261;620;209;235;212;24;652;327;332;145;331;268;653;149.0;97.0;522.0;139.0;0.0;1;100;85;1;0;0;1;0;0;0;1;0;0;0;0;22549.11328125;11850.02734375;3501.3828125;1202.66577148438;469.0;314840;543.0;0.0;Calculated values ==>;1564898565.109;348.56000000000006;348.96000000000004;296.06;296.26000000000005;293.46000000000004;275.06;270.7629442988711;294.36;273.86;278.56;275.76000000000005;338.76;296.06;278.36;279.96000000000004;298.26000000000005;288.86;299.26000000000005;335.16;296.66;294.36;327.46000000000004;320.06;275.56;243.61107973660833;263.56353331371673;270.7629442988711;294.06;6520000.0;3270000.0000000005;3320000.0000000005;1450000.0;3310000.0;2680000.0;6530000.0;0.024833333333333332;0.016166666666666666;0.087;0.023166666666666665;0.0;0.024833333333333332;0.0;11850.02734375;3501.3828125;1202.66577148438;22549.11328125;499406.30042324186;499852.5262212802;263077.8628671882;263957.29466649424;252863.59772459525;432184.1853817459;465408.1613859091;455443.32401979016;470641.3097209141;521655.4653029957;476103.77460347326;455192.9572356003;457184.2757992178;470424.5235395722;459067.7043327811;396634.80269178766;480324.75522101927;468302.1139749908;465408.1613859091;227868.02628245065;196933.003932529;470442.77219356893;194198.8330526265;194198.8330526265;270.74916866163073;2101267.6630306193;1034565.4116064404;128964.21226901386;652103.7779667798;0;105;111;45;110;117;97;4;71;74;782685707515.118;312861924709.73773;617111041664.4862;22728.270714143237;6399.651256765165;0.0;6735.031653609851;2895849.1177946543;563227.5430471036;0.0;2423946.8449317263;2.166412295139601;0.16423087951148654
3740;2019-08-04 08:03:48.109;763;765;232;234;205;19;212;5;56;23;648;227;54;70;251;157;261;666;210;236;212;25;685;326;331;148;331;266;687;0.0;154.0;312.0;168.0;0.0;1;100;76;1;0;0;1;0;0;0;1;0;0;0;0;23883.671875;11715.5556640625;3727.11499023438;1172.81945800781;468.0;314841;541.0;0.0;Calculated values ==>;1564898628.109;349.46000000000004;349.66;296.36;296.56;293.66;275.06;270.64921214262944;294.36;273.66;278.76000000000005;275.46000000000004;337.96000000000004;295.86;278.56;280.16;298.26000000000005;288.86;299.26000000000005;339.76;296.76000000000005;294.36;327.26000000000005;319.96000000000004;275.66;244.22491754036054;263.299902668528;270.64921214262944;294.16;6850000.0;3260000.0;3310000.0;1480000.0;3310000.0;2660000.0;6870000.0;0.0;0.025666666666666667;0.052000000000000005;0.028;0.0;0.0;0.0;11715.5556640625;3727.11499023438;1172.81945800781;23883.671875;497498.0923382046;497584.2907622734;262154.3031617732;262967.8749810064;252150.51093586403;432240.87345082423;465553.18104723236;456024.44544099725;469938.1447158781;520994.4992176535;476132.1858326934;455775.73446676333;457754.22524122684;470424.5235395722;459226.0398047228;276000.77140315884;483357.75769439054;468566.2719502997;465553.18104723236;227031.71669481136;196515.0671798046;470137.69605561916;194030.8153735549;194198.8330526265;270.64921214262944;2101673.9499007366;1034771.6104577588;128984.99776477192;652167.0273225537;0;105;111;45;110;117;97;4;71;74;782894552515.118;312954219709.73773;617279251664.4862;13623.668763507003;7730.992659097798;0.0;0.0;2896167.197265084;563351.1861813674;0.0;2424005.7764586955;1.2852260919339653;0.1427491804131907
3741;2019-08-04 08:04:45.110;781;778;224;226;204;20;213;7;58;20;629;227;56;77;251;159;261;695;210;235;213;24;676;333;334;139;337;266;678;-2.0;96.0;1577.0;399.0;0.0;1;1;69;1;0;0;1;0;0;0;1;1;0;0;0;23372.900390625;11087.6259765625;3672.24096679688;2051.43701171875;466.0;314842;539.0;0.0;Calculated values ==>;1564898685.11;351.26;350.96000000000004;295.56;295.76000000000005;293.56;275.16;271.4400167685773;294.46000000000004;273.86;278.96000000000004;275.16;336.06;295.86;278.76000000000005;280.86;298.26000000000005;289.06;299.26000000000005;342.66;296.66;294.46000000000004;327.06;319.76000000000005;275.56;242.35481222062532;263.299902668528;271.4400167685773;294.16;6759999.999999999;3329999.9999999995;3340000.0;1390000.0;3370000.0000000005;2660000.0;6780000.0;0.0;0.016;0.2628333333333333;0.0665;0.0;0.0;0.0;11087.6259765625;3672.24096679688;2051.43701171875;23372.900390625;500818.71131522226;500223.5339986292;259494.63738157967;260279.04246892413;252164.06797533762;431837.87352777255;465244.6019744734;456272.74777275196;470852.7170844846;519035.59080667037;476132.1858326934;456024.44544099725;458612.06444235175;469604.2524038448;458376.2193970578;277180.12002940295;488583.77402976353;468022.1217163963;465244.6019744734;226195.42121513622;195679.20071851107;471246.2272376559;195936.43023455175;194198.8330526265;271.4400167685774;2102048.07099411;1034952.138812626;129010.52357627153;652225.6065848273;0;105;111;45;110;117;97;4;72;74;783084080839.8771;313036016144.6337;617430874324.2935;68425.06212629029;18308.101500706423;0.0;0.0;2896816.7611127924;563557.3326264112;0.0;2424005.7764586955;5.1592169089773385;0.4995676918504635
3742;2019-08-04 08:05:45.120;797;789;211;212;197;26;214;10;57;18;612;227;57;87;250;162;261;702;212;234;213;23;671;336;338;135;341;268;673;-2.0;79.0;1298.0;348.0;0.0;0;1;69;1;0;0;1;0;0;0;1;1;0;0;0;21193.484375;10966.7431640625;3569.72412109375;2091.26342773438;465.0;314843;538.0;0.0;Calculated values ==>;1564898745.12;352.86;352.06000000000006;294.26000000000005;294.36;292.86;275.76000000000005;271.77519066394296;294.56;274.16;278.86;274.96000000000004;334.36;295.86;278.86;281.86;298.16;289.36;299.26000000000005;343.36;296.56;294.46000000000004;326.96000000000004;319.66;275.46000000000004;241.49495122638035;263.56353331371673;271.77519066394296;294.36;6709999.999999999;3360000.0;3379999.9999999995;1350000.0;3410000.0;2680000.0;6730000.0;0.0;0.013166666666666667;0.21633333333333335;0.058;0.0;0.0;0.0;10966.7431640625;3569.72412109375;2091.26342773438;21193.484375;503440.4509450599;502180.3722852056;254860.47422174443;255224.40364370795;249960.69227698617;431660.74602318485;464788.6342995954;455818.0805810593;471190.70470879815;517110.75805972604;475878.1922481811;455818.0805810593;459516.4657358558;468927.1405734411;458295.41508647427;277909.348283928;490109.1485420183;467332.8486340685;464660.4023771773;225777.27872811773;195261.2709748474;471679.62040862173;196767.66729269756;194198.8330526265;271.77519066394296;2102419.519431521;1035135.9558531702;129045.05183367876;652285.9663521684;0;105;111;45;110;117;97;4;72;74;783285714439.845;313118229844.62067;617591101024.268;56041.239408048925;15944.893280723601;0.0;0.0;2897854.1531619434;563842.8218231483;0.0;2424005.7764586955;4.3292818443929555;0.4266895195117495
3743;2019-08-04 08:06:45.091;806;798;207;207;189;31;215;11;56;18;623;229;56;90;250;165;261;708;216;232;214;22;672;340;342;134;345;271;673;-1.0;91.0;1217.0;303.0;0.0;0;1;72;1;0;0;1;0;0;0;1;1;0;0;0;19785.330078125;11151.1591796875;3523.01953125;2124.00170898438;463.0;314844;537.0;0.0;Calculated values ==>;1564898805.091;353.76;352.96000000000004;293.86;293.86;292.06;276.26000000000005;272.21867820750657;294.66;274.26000000000005;278.76000000000005;274.96000000000004;335.46000000000004;296.06;278.76000000000005;282.16;298.16;289.66;299.26000000000005;343.96000000000004;296.36;294.56;326.86;319.46000000000004;275.36;241.2770596917726;263.95629194202945;272.21867820750657;294.76000000000005;6720000.0;3400000.0;3420000.0000000005;1340000.0;3450000.0;2710000.0;6730000.0;0.0;0.015166666666666667;0.20283333333333334;0.050499999999999996;0.0;0.0;0.0;11151.1591796875;3523.01953125;2124.00170898438;19785.330078125;504556.4162785989;503393.3319868643;253424.6941345281;253424.6941345281;247300.88556192417;431420.45991060114;464329.974604391;455193.29537137283;471323.8536851003;517997.1706278187;475722.3486214766;455193.29537137283;459411.3791231215;468370.7217776295;458054.95045220194;277758.537142005;490964.29227552505;466510.08169652807;464200.82171344943;225359.1397227605;194425.4183739577;471714.4053827849;197813.87724056168;194198.8330526265;272.2186782075066;2102760.844499513;1035320.1826206369;129080.16206511407;652345.0439814676;0;105;111;45;110;117;97;4;72;74;783489615840.5065;313198890839.8823;617752722869.7922;52205.1253108662;13831.976671182274;0.0;0.0;2898755.7702118903;564090.8424722704;0.0;2424005.7764586955;3.931205662235386;0.3888492638125371
3744;2019-08-04 08:07:45.121;809;803;209;208;188;35;216;13;57;18;642;232;56;91;249;167;261;718;218;231;215;21;675;344;345;135;349;274;676;-1.0;88.0;1543.0;289.0;0.0;0;1;80;1;0;0;1;0;0;0;1;1;0;0;0;19996.869140625;11865.123046875;3594.4228515625;2152.1748046875;462.0;314845;535.0;0.0;Calculated values ==>;1564898865.121;354.06000000000006;353.46000000000004;294.06;293.96000000000004;291.96000000000004;276.66;272.6583383277491;294.76000000000005;274.46000000000004;278.86;274.96000000000004;337.36;296.36;278.76000000000005;282.26000000000005;298.06;289.86;299.26000000000005;344.96000000000004;296.26000000000005;294.66;326.66;319.36;275.26000000000005;241.49495122638035;264.3458800820626;272.6583383277491;294.96000000000004;6750000.0;3440000.0;3450000.0;1350000.0;3490000.0;2740000.0;6759999.999999999;0.0;0.014666666666666666;0.25716666666666665;0.04816666666666667;0.0;0.0;0.0;11865.123046875;3594.4228515625;2152.1748046875;19996.869140625;504688.7666934784;503793.87184914056;254007.22051400403;253651.13072930867;246874.5862085886;431175.4696738307;464016.633740006;454816.10878090456;471190.70470879815;519715.9681260859;475680.2529965488;454689.4023167429;459061.00279978494;467682.8889671124;457679.4097196208;277321.1967900556;492078.20522789296;465951.5464524406;463886.80605827976;224522.8720964353;194007.49548133422;471484.10707214737;198848.80114927774;194198.8330526265;272.6583383277491;2103092.5285853413;1035512.0808736094;129115.81468677982;652404.3856573061;0;105;111;45;110;117;97;4;72;74;783695818890.4082;313279631189.8439;617916304619.7142;65826.2592792667;13131.933901951554;0.0;0.0;2899739.856880442;564315.6540765667;0.0;2424005.7764586955;4.483275343289314;0.42850339145389765
3745;2019-08-04 08:08:45.132;811;806;214;213;191;40;216;16;60;19;660;234;58;90;248;169;261;729;219;230;216;21;673;349;350;135;354;278;674;-2.0;98.0;1345.0;269.0;0.0;0;1;95;1;0;0;1;0;0;0;1;1;0;0;0;20861.369140625;12905.5615234375;3504.13842773438;2170.18530273438;460.0;314846;533.0;0.0;Calculated values ==>;1564898925.132;354.26;353.76;294.56;294.46000000000004;292.26000000000005;277.16;273.20264511476705;294.76000000000005;274.76000000000005;279.16;275.06;339.16;296.56;278.96000000000004;282.16;297.96000000000004;290.06;299.26000000000005;346.06000000000006;296.16;294.76000000000005;326.46000000000004;319.16;275.26000000000005;241.49495122638035;264.86050150153983;273.20264511476705;295.06;6730000.0;3490000.0;3500000.0;1350000.0;3540000.0;2780000.0;6740000.000000001;0.0;0.01633333333333333;0.22416666666666665;0.04483333333333333;0.0;0.0;0.0;12905.5615234375;3504.13842773438;2170.18530273438;20861.369140625;505135.09587042435;504376.72270163934;255911.1938839933;255543.75105192515;247922.7861946637;430862.6128555636;463273.35756540485;454522.6512896496;471288.5232524436;521253.31376953784;475397.19285026705;454267.2056541388;458301.15856814757;466846.7340063354;457139.37240711367;277610.31035501783;493829.3099467222;465098.031200596;463273.35756540485;223686.61821467688;193171.6564234249;471484.10707214737;200161.12749321002;194198.8330526265;273.20264511476705;2103433.0763261947;1035718.5410888479;129151.84095789815;652463.5511795769;0;105;111;45;110;117;97;4;72;74;783904357115.1232;313360646039.73315;618081934979.4879;57019.37491770187;12164.31358445569;0.0;0.0;2900763.7581781805;564526.49478571;0.0;2424005.7764586955;3.7235799660071796;0.36062732421795907
3746;2019-08-04 08:09:45.132;811;808;219;219;197;43;217;18;60;20;675;235;59;88;247;172;261;735;219;230;217;19;667;354;356;135;359;281;669;-1.0;-1.0;1511.0;248.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;21275.904296875;13102.921875;3442.8271484375;2204.64111328125;459.0;314847;531.0;0.0;Calculated values ==>;1564898985.132;354.26;353.96000000000004;295.06;295.06;292.86;277.46000000000004;273.7412296467126;294.86;274.96000000000004;279.16;275.16;340.66;296.66;279.06;281.96000000000004;297.86;290.36;299.26000000000005;346.66;296.16;294.86;326.26000000000005;319.06;275.06;241.49495122638035;265.2429198363724;273.7412296467126;295.06;6670000.0;3540000.0;3560000.0;1350000.0;3590000.0;2810000.0;6690000.000000001;0.0;0.0;0.2518333333333333;0.04133333333333333;0.0;0.0;0.0;13102.921875;3442.8271484375;2204.64111328125;21275.904296875;505669.9376013185;505092.2855618895;258040.7152910582;258040.7152910582;250111.63961164193;430542.39183029096;462504.01303383906;454013.2683084627;471386.32401312795;522565.89038143976;475127.1878054657;453884.60670085205;457568.97561756196;466001.4536310495;456733.5978404523;278540.8181907319;495161.5526339201;464218.37197162234;462504.01303383906;222850.3779558165;192753.74022246967;471288.5232524436;201433.1596904284;194198.8330526265;273.7358452798414;2103784.2202715073;1035935.2784505015;129188.29784469829;652521.4425593783;0;105;111;45;110;117;97;4;72;74;784116157115.1232;313441646039.73315;618249634979.4879;63608.09068697496;11154.021693896628;-0.0;0.0;2901768.9870582195;564720.8142463629;0.0;2424005.7764586955;3.987229696861907;0.3761135314650974
3747;2019-08-04 08:10:45.133;807;806;224;223;202;49;219;22;59;22;687;237;58;88;246;175;261;733;217;229;218;18;658;362;361;136;367;285;659;1464.0;-2.0;1391.0;258.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;21190.166015625;12875.7353515625;3284.64404296875;2229.1748046875;457.0;314848;529.0;0.0;Calculated values ==>;1564899045.133;353.86;353.76;295.56;295.46000000000004;293.36;278.06;274.5913991737795;295.06;275.36;279.06;275.36;341.86;296.86;278.96000000000004;281.96000000000004;297.76000000000005;290.66;299.26000000000005;346.46000000000004;296.06;294.96000000000004;326.06;318.86;274.96000000000004;241.71165711629368;265.74818594083865;274.5913991737795;294.86;6580000.0;3620000.0000000005;3610000.0;1360000.0;3670000.0000000005;2850000.0;6590000.000000001;0.24400000000000002;0.0;0.23183333333333334;0.043000000000000003;0.0;0.24400000000000002;0.0;12875.7353515625;3284.64404296875;2229.1748046875;21190.166015625;505940.52053948847;505719.2381438075;260582.5770665049;260175.48022944125;252247.6234683926;430014.67791919125;462012.88651447376;453197.6068055969;471449.11765258067;523490.21812221716;474842.8264838822;453067.4487139612;456919.1744959114;464708.6425554581;455829.3850296311;392071.95787107665;495865.1024454878;463344.7402771259;461879.0317285414;222014.15119762826;191917.91438739494;471057.33072014985;203508.9187910486;203508.9187910486;274.57885707445797;2104138.110088416;1036151.7708686081;129225.2469264445;652577.50575361;0;105;111;45;110;117;97;4;72;74;784331260699.8633;313522947394.63495;618419437809.2828;57886.16083803945;11504.581712951353;-0.0;63042.30755674825;2902781.45602724;564909.6390882201;0.0;2424531.13777691;7.201536735097431;0.3099033423106067
3748;2019-08-04 08:11:45.123;796;797;226;225;204;61;219;28;51;25;698;238;53;87;241;176;261;718;215;227;219;15;648;379;374;135;384;293;648;1186.0;88.0;1576.0;205.0;0.0;86;0;98;1;0;0;1;0;0;0;1;1;0;0;0;23775.791015625;12639.765625;5921.1416015625;2296.45434570312;455.0;314849;528.0;0.0;Calculated values ==>;1564899105.123;352.76;352.86;295.76000000000005;295.66;293.56;279.26000000000005;276.35288757459654;295.06;275.96000000000004;278.26000000000005;275.66;342.96000000000004;296.96000000000004;278.46000000000004;281.86;297.26000000000005;290.76000000000005;299.26000000000005;344.96000000000004;295.86;295.06;325.96000000000004;318.66;274.66;241.49495122638035;266.74333088950624;276.35288757459654;294.66;6480000.0;3790000.0;3740000.0;1350000.0;3840000.0;2930000.0;6480000.0;0.19766666666666666;0.014666666666666666;0.26266666666666666;0.034166666666666665;0.0;0.19766666666666666;0.0;12639.765625;5921.1416015625;2296.45434570312;23775.791015625;505381.2900915099;505513.0713651686;262121.57273751518;261693.6011965304;253450.37566408192;428830.04407018964;460008.79214780434;450731.98054472165;471875.0639052514;523995.83626012254;473922.61740782805;450999.97882018436;455470.7521702037;461489.73478491994;453085.02601499896;399236.35390622605;494880.82302331156;461105.52830490173;460008.79214780434;221596.04284303306;191082.09718829524;470897.14156183373;207868.1178453326;207868.1178453326;276.32741293897436;2104512.763944351;1036364.3646052509;129262.9542171077;652654.20784818;0;105;111;45;110;117;97;4;72;74;784551723949.8983;313604233844.6479;618592808909.3104;63792.24126903952;8986.824976980455;0.0;49839.806620455245;2903795.273713846;565080.3723503762;0.0;2425471.665281155;5.87892540682248;0.2796306524362573
3749;2019-08-04 08:12:45.114;771;777;229;229;207;77;219;40;23;30;709;238;35;74;236;169;261;712;214;226;219;11;676;395;383;133;400;284;671;1529.0;97.0;1518.0;227.0;0.0;99;0;1;1;0;1;1;0;0;0;1;1;0;0;0;34707.859375;22857.41015625;6619.21337890625;2225.64721679688;453.0;314850;526.0;0.0;Calculated values ==>;1564899165.114;350.26;350.86;296.06;296.06;293.86;280.86;277.95803584570336;295.06;277.16;275.46000000000004;276.16;344.06000000000006;296.96000000000004;276.66;280.56;296.76000000000005;290.06;299.26000000000005;344.36;295.76000000000005;295.06;325.76000000000005;318.46000000000004;274.26000000000005;241.05796691057077;265.62235894841564;277.95803584570336;294.56;6759999.999999999;3950000.0;3829999.9999999995;1330000.0;4000000.0;2840000.0;6709999.999999999;0.2548333333333333;0.016166666666666666;0.253;0.03783333333333334;0.0;0.2548333333333333;0.0;22857.41015625;6619.21337890625;2225.64721679688;34707.859375;499454.0659529233;500739.8977848559;261900.8360976835;261900.8360976835;253510.77364170662;427635.31824824464;458587.2617877689;448610.5602683099;472625.7912797831;525853.1386827324;475086.61042799166;450217.74956754886;455302.3932025599;458283.0958737833;449165.3370324423;277180.12002940295;491735.77021042723;459567.1365053239;458587.2617877689;220759.83610629753;190246.288480595;470773.7228275629;211881.152053567;211881.152053567;277.91077538492453;2105000.054594469;1036660.1300328234;129300.63274427847;652758.6951312125;0;105;112;45;110;117;97;4;72;74;784778789885.5625;313684621784.88306;618765882944.8167;59892.54027832996;9794.768927616178;0.0;62868.940297265784;2904825.8256237786;565236.8621563799;0.0;2426410.763955616;4.181285641661657;0.17105511868298645
3750;2019-08-04 08:13:45.124;757;763;229;228;206;70;208;56;2;38;717;237;15;52;233;163;261;717;213;225;207;8;708;386;370;129;389;281;691;1631.0;-1.0;1274.0;130.0;0.0;96;0;12;1;0;1;1;0;1;0;1;0;0;0;0;51967.125;24738.998046875;23136.833984375;790.7985229492191;451.0;314851;524.0;0.0;Calculated values ==>;1564899225.124;348.86;349.46000000000004;296.06;295.96000000000004;293.76000000000005;280.16;277.0612115527968;293.96000000000004;278.76000000000005;273.36;276.96000000000004;344.86;296.86;274.66;278.36;296.46000000000004;289.46000000000004;299.26000000000005;344.86;295.66;293.86;325.56;318.26000000000005;273.96000000000004;240.16925963744896;265.2429198363724;277.0612115527968;294.46000000000004;7080000.0;3860000.0;3700000.0;1290000.0;3890000.0;2810000.0;6909999.999999999;0.2718333333333333;0.0;0.21233333333333335;0.021666666666666667;0.0;0.2718333333333333;0.0;24738.998046875;23136.833984375;790.7985229492191;51967.125;494428.56471269706;496922.9010943021;260733.55775445042;260343.8708599358;252336.41199601494;428316.9747201074;459122.36138453893;446324.0468699445;473921.41095746984;526916.4130250361;475356.45074034954;448091.48101872875;452980.5174001791;459602.7952127257;449896.6842312783;273520.5829134003;490408.0751819156;461447.62049138366;458984.31781305023;219923.6425635755;189410.48811896544;471016.3588744972;209600.4121742717;209600.4121742717;277.01477594168256;2105722.466512735;1037056.8328739089;129325.77398161366;653006.7035203773;0;105;112;45;110;118;97;4;72;74;785004727535.5266;313763234884.87054;618935411194.7897;50264.31843371452;5664.012178504885;-0.0;67790.85834947463;2905743.9524418702;565365.706802773;0.0;2427499.777082775;2.542177002040649;0.07880841874968013
3751;2019-08-04 08:14:45.115;760;764;237;237;210;58;175;57;4;44;718;236;8;32;235;153;261;720;214;224;175;9;696;378;362;135;380;271;675;1690.0;-1.0;1128.0;88.0;0.0;0;100;1;1;0;1;1;0;0;1;1;0;0;0;0;57435.29296875;23631.359375;28623.64453125;1264.10131835938;450.0;314852;523.0;0.0;Calculated values ==>;1564899285.115;349.16;349.56000000000006;296.86;296.86;294.16;278.96000000000004;276.25090830309495;290.66;278.86;273.56;277.56;344.96000000000004;296.76000000000005;273.96000000000004;276.36;296.66;288.46000000000004;299.26000000000005;345.16;295.56;290.66;325.46000000000004;318.16;274.06;241.49495122638035;263.95629194202945;276.25090830309495;294.56;6959999.999999999;3779999.9999999995;3620000.0000000005;1350000.0;3800000.0;2710000.0;6750000.0;0.2816666666666666;0.0;0.188;0.014666666666666666;0.0;0.2816666666666666;0.0;23631.359375;28623.64453125;1264.10131835938;57435.29296875;496021.0994523506;498588.94831565564;265026.9376542947;265026.9376542947;254409.47966159214;428902.12800615287;455829.3850296311;448488.10170732794;473728.41363301896;527797.2768452407;476513.9635178359;449016.65393624303;452141.1342797312;461278.31476257776;449841.95690933854;274735.99752317235;492462.1176899874;462529.5463882496;455829.3850296311;219505.55070137876;188992.59102226305;470309.5239926605;207575.64278531045;207575.64278531045;276.2118119922662;2106634.0165751623;1037459.8587223883;129342.89557831513;653437.9761402901;0;105;112;45;110;118;98;4;72;74;785224294595.2963;313842423004.7875;619100986354.616;45291.542277339286;3853.4302577078006;-0.0;69924.80406548364;2906540.1318354676;565445.0069261886;0.0;2428647.2354571177;2.224808806141616;0.05873025974064809
3752;2019-08-04 08:15:45.095;753;755;246;246;220;46;157;49;11;47;711;235;10;24;236;146;261;716;213;222;157;9;684;364;347;139;367;259;665;4380.0;0.0;448.0;63.0;0.0;1;100;1;1;0;1;1;0;0;1;1;0;0;0;0;58327.78515625;23237.185546875;27509.517578125;1175.41247558594;448.0;314853;521.0;0.0;Calculated values ==>;1564899345.095;348.46000000000004;348.66;297.76000000000005;297.76000000000005;295.16;277.76000000000005;274.8017692304317;288.86;278.06;274.26000000000005;277.86;344.26;296.66;274.16;275.56;296.76000000000005;287.76000000000005;299.26000000000005;344.76;295.36;288.86;325.26000000000005;317.96000000000004;274.06;242.35481222062532;262.3656120759269;274.8017692304317;294.46000000000004;6840000.000000001;3640000.0;3470000.0000000005;1390000.0;3670000.0000000005;2590000.0;6650000.0;0.73;0.0;0.07466666666666667;0.0105;0.0;0.73;0.0;23237.185546875;27509.517578125;1175.41247558594;58327.78515625;496203.9706324094;498306.90964431036;270061.1523491968;270061.1523491968;258641.54846489665;429879.7862731237;455820.60020593;451569.75684122;473503.23161362135;528010.3211586407;477904.60729576333;451442.75152564584;453210.14481060026;463380.54213311686;451330.781055514;276124.57668164384;492906.0153055169;464500.0863414216;455820.60020593;218669.37671819705;188156.80290529504;469768.9665190196;204014.12946002994;204014.12946002994;274.78324069787686;2107598.3873290713;1037850.2997397921;129363.2180835106;653905.5965659;0;105;112;45;110;118;98;4;72;74;785436923695.3639;313924595604.8136;619259933354.6665;18484.15351112886;2790.425789119392;-0.0;183818.72364450703;2907071.4188124966;565500.3539381074;0.0;2430761.0600122404;3.9500182258066703;-0.01846245768321616
3753;2019-08-04 08:16:45.086;757;760;241;240;213;34;163;37;11;47;692;233;9;20;236;141;261;710;210;223;163;8;676;351;334;139;353;250;660;4248.0;-1.0;1405.0;167.0;0.0;1;100;1;1;0;1;1;0;0;1;1;0;0;0;0;58466.390625;23034.64453125;27617.130859375;1127.69067382812;446.0;314854;519.0;0.0;Calculated values ==>;1564899405.086;348.86;349.16;297.26000000000005;297.16;294.46000000000004;276.56;273.4187578820637;289.46000000000004;276.86;274.26000000000005;277.86;342.36;296.46000000000004;274.06;275.16;296.76000000000005;287.26000000000005;299.26000000000005;344.16;295.46000000000004;289.46000000000004;325.06;317.76000000000005;273.96000000000004;242.35481222062532;261.13683023647616;273.4187578820637;294.16;6759999.999999999;3510000.0;3340000.0;1390000.0;3529999.9999999995;2500000.0;6600000.0;0.708;0.0;0.2341666666666667;0.02783333333333333;0.0;0.708;0.0;23034.64453125;27617.130859375;1127.69067382812;58466.390625;497529.87965781166;499462.93513904815;268037.5315819121;267555.5521529996;256217.04261566597;430735.4089219946;458748.22081825446;453139.4843447668;473503.23161362135;526776.0342383175;478795.8547305605;452891.5007280739;454250.23383227136;465439.7093122847;452901.3683343994;277180.12002940295;492569.050247728;466512.62279206933;458748.22081825446;217833.21561994078;187321.02276691253;469670.3247129736;200546.80940877376;200546.80940877376;273.37562505824445;2108571.5261335075;1038235.8404835844;129382.40773085665;654364.9163940867;0;105;112;45;110;118;98;4;72;74;785641193050.1495;314007983094.72614;619412610449.5063;59148.784714178386;7490.604509300229;-0.0;182806.59927791232;2907718.2629225226;565586.0163392165;0.0;2433815.812751735;4.81746930705871;0.05374781808451581
3754;2019-08-04 08:17:45.096;758;760;240;239;211;23;175;25;12;44;672;232;11;29;236;138;261;686;210;220;174;7;642;339;334;139;343;268;635;1793.0;79.0;956.0;29.0;0.0;57;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41309.15625;12770.5849609375;19974.5390625;1226.99438476562;444.0;314855;518.0;0.0;Calculated values ==>;1564899465.096;348.96000000000004;349.16;297.16;297.06;294.26000000000005;275.46000000000004;272.10816812424576;290.66;275.66;274.36;277.56;340.36;296.36;274.26000000000005;276.06;296.76000000000005;286.96000000000004;299.26000000000005;341.76;295.16;290.56;324.96000000000004;317.56;273.86;242.35481222062532;263.56353331371673;272.10816812424576;294.16;6420000.0;3390000.0;3340000.0;1390000.0;3429999.9999999995;2680000.0;6350000.0;0.29883333333333334;0.013166666666666667;0.15933333333333335;0.004833333333333333;0.0;0.29883333333333334;0.0;12770.5849609375;19974.5390625;1226.99438476562;41309.15625;500885.46048081946;501804.5625776649;269959.1325585466;269412.97751838586;256748.81853149168;431480.97241316177;460333.2000441132;450088.63483019324;473209.3688182048;523303.49078840454;476441.8036312155;449958.4518588997;452281.65346051415;466876.7308475693;454543.2614234918;402699.41450150695;491766.6330627312;466133.20531081717;460201.7869881126;217415.1398638553;186485.25045852014;469571.6626778283;197430.61527704063;197430.61527704063;272.09304315072905;2109403.1276011486;1038534.2671254573;129402.03337673773;654761.5797429142;0;105;112;45;111;118;98;4;72;74;785841626450.1177;314091396994.7129;619568036349.4817;40256.84444880232;1315.3483957704734;0.0;78524.78514632535;2908546.7812287896;565659.4115105706;0.0;2435993.9372485136;3.535163057770892;0.05922120600060909
3755;2019-08-04 08:18:45.087;752;753;238;237;203;13;182;15;16;40;668;232;14;37;236;137;261;646;208;217;182;6;643;326;323;137;330;265;639;2943.0;75.0;422.0;0.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40146.42578125;12767.203125;18397.498046875;1212.11865234375;442.0;314856;517.0;0.0;Calculated values ==>;1564899525.087;348.36;348.46000000000004;296.96000000000004;296.86;293.46000000000004;274.46000000000004;270.64921214262944;291.36;274.66;274.76000000000005;277.16;339.96000000000004;296.36;274.56;276.86;296.76000000000005;286.86;299.26000000000005;337.76;294.86;291.36;324.86;317.36;273.76000000000005;241.92719264551067;263.1675429290057;270.64921214262944;293.96000000000004;6430000.0;3260000.0;3229999.9999999995;1370000.0;3300000.0;2650000.0;6390000.0;0.4905;0.0125;0.07033333333333333;0.0;0.0;0.4905;0.0;12767.203125;18397.498046875;1212.11865234375;40146.42578125;499987.2855175626;500497.93846951536;268475.2737358835;267960.81591274554;253499.3995194496;432240.87345082423;462920.5251414516;451144.3531467388;473078.44118532055;523133.40863804176;476820.0068983902;450887.14697201515;453815.4994363159;468705.41624074656;456578.2730237303;402152.364886368;485699.9806515496;467325.8987751091;462920.5251414516;216997.06728235667;185649.48583044452;469744.696391452;193960.97240464555;193960.97240464555;270.64921214262944;2110081.822297886;1038747.050103715;129422.35626980102;655081.2987534438;0;105;112;45;111;118;98;4;72;74;786038696884.9109;314174184574.62604;619727912364.314;18088.564445527223;0.0;0.0;131924.6606174034;2909032.9200373045;565670.371103005;0.0;2437747.419566231;4.633352684957544;-0.028128141641186363
3756;2019-08-04 08:19:45.107;756;755;232;232;195;5;186;4;21;34;667;230;18;37;235;134;261;639;207;216;186;5;616;321;326;135;326;259;617;-2.0;-1.0;2254.0;35.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;24356.02734375;12136.3974609375;3234.04052734375;1197.00244140625;440.0;314857;517.0;0.0;Calculated values ==>;1564899585.107;348.76;348.66;296.36;296.36;292.66;273.66;270.0766712529157;291.76000000000005;273.56;275.26000000000005;276.56;339.86;296.16;274.96000000000004;276.86;296.66;286.56;299.26000000000005;337.06;294.76000000000005;291.76000000000005;324.86;317.16;273.66;241.49495122638035;262.3656120759269;270.0766712529157;293.86;6160000.0;3210000.0;3260000.0;1350000.0;3260000.0;2590000.0;6170000.0;0.0;0.0;0.37566666666666665;0.005833333333333333;0.0;0.0;0.0;12136.3974609375;3234.04052734375;1197.00244140625;24356.02734375;503035.44686007954;502812.20310569304;400293.20759401855;400293.20759401855;251570.50533046536;432519.89010106167;462981.24772736063;452833.31703712314;472753.7123474745;523513.1480357353;477349.01645894186;452455.4693029914;454831.6959477866;469136.0897531241;456998.52912680263;414290.17166958656;487094.19604287995;466775.1059210847;462981.24772736063;216997.06728235667;184813.72873217988;469917.4077512355;192552.4104193979;193960.97240464555;270.05900676091835;2110619.52191604;1038954.6492860249;129442.43897099204;655261.6216631617;0;105;112;45;111;118;98;4;72;74;786233461785.6227;314255811774.9243;619885164764.8887;97778.86058605877;1617.9624844357195;-0.0;0.0;2909998.803770056;565683.8586180982;0.0;2438847.1581994523;5.99952801957166;0.46408235902753203
3757;2019-08-04 08:20:45.128;764;753;227;225;203;8;188;0;27;28;664;229;24;39;235;136;260;569;206;216;187;5;613;318;323;132;323;262;615;148.0;-1.0;2086.0;5.0;0.0;1;100;82;1;0;0;0;0;0;0;1;0;0;0;0;19150.91015625;10897.2724609375;0.0;1217.35559082031;438.0;314858;517.0;0.0;Calculated values ==>;1564899645.128;349.56000000000006;348.46000000000004;295.86;295.66;293.46000000000004;273.96000000000004;269.7299932089509;291.96000000000004;273.16;275.86;275.96000000000004;339.56000000000006;296.06;275.56;277.06;296.66;286.76000000000005;299.16;330.06;294.76000000000005;291.86;324.86;316.96000000000004;273.66;240.83765695389522;262.7682575881327;269.7299932089509;293.76000000000005;6130000.0;3180000.0;3229999.9999999995;1320000.0;3229999.9999999995;2620000.0;6150000.0;0.024666666666666667;0.0;0.3476666666666667;0.0008333333333333334;0.0;0.024666666666666667;0.0;10897.2724609375;0.0;1217.35559082031;19150.91015625;504354.0401894565;502735.00263249275;265137.49105586234;264154.2105932513;254691.85216530817;432683.7555635325;463683.9614968657;453070.1784375037;472562.30901117553;522964.360585008;476861.4656395455;452691.3469457749;454575.41209722357;469549.76351720345;457749.5978545056;415043.6941311208;477203.99654978525;467201.5652393276;463556.9708220981;216997.06728235667;183977.97901196036;470322.2810237028;191767.12295925035;191767.12295925035;269.72794857260124;2110982.2066232213;1039146.6637166182;129462.56566310748;655288.5814334666;0;105;112;45;111;118;98;4;72;74;786428229930.3256;314335939809.8021;620041519469.6501;90846.36228793941;232.12929838704375;-0.0;6704.1495806169105;2911571.230781841;565699.2814456993;0.0;2438903.0456663086;8.071452193924788;0.5590947053516089
3758;2019-08-04 08:21:45.098;773;760;234;226;205;12;189;-2;34;24;666;228;31;43;235;138;260;577;207;217;189;5;647;318;323;129;323;267;650;-1.0;96.0;1639.0;287.0;0.0;1;76;86;1;0;0;0;0;0;0;1;0;0;0;0;19977.927734375;11842.0419921875;0.0;1112.80432128906;436.0;314859;517.0;0.0;Calculated values ==>;1564899705.098;350.46000000000004;349.16;296.56;295.76000000000005;293.66;274.36;269.7299932089509;292.06;272.96000000000004;276.56;275.56;339.76;295.96000000000004;276.26000000000005;277.46000000000004;296.66;286.96000000000004;299.16;330.86;294.86;292.06;324.86;316.76000000000005;273.66;240.16925963744896;263.43189868330234;269.7299932089509;293.86;6470000.0;3180000.0;3229999.9999999995;1290000.0;3229999.9999999995;2670000.0;6500000.0;0.0;0.016;0.27316666666666667;0.04783333333333333;0.0;0.0;0.0;11842.0419921875;0.0;1112.80432128906;19977.927734375;502423.95160889043;500404.2707446012;265547.2479130438;261987.80163893919;253724.39422509263;432683.7555635325;463810.8538852597;453092.67920619925;472567.4425401675;522766.50279019075;476117.9313329974;452711.2032532543;454230.8490233495;469549.76351720345;458011.8635688947;399214.9713602763;474138.63966797094;467325.8987751091;463810.8538852597;216997.06728235667;183142.23651711168;470725.0692531593;191497.58676404308;191767.12295925035;269.6176984871659;2111308.117235641;1039336.0632566743;129481.97395338469;655288.5814334666;0;105;112;45;111;118;98;4;72;74;786621933030.418;314414200659.8395;620200140119.7258;71459.05941878233;13356.381245729392;0.0;0.0;2912923.099690785;565812.462414827;0.0;2438958.8856455507;6.547004774289033;0.5935478259188763
3759;2019-08-04 08:22:45.109;785;775;235;237;211;17;190;0;40;21;672;228;37;46;235;139;260;645;205;216;190;6;691;325;327;129;330;268;694;-2.0;129.0;1933.0;378.0;0.0;1;44;88;1;0;0;0;0;0;0;1;0;0;0;0;22611.658203125;12699.4384765625;0.0;907.2929077148441;435.0;314860;517.0;0.0;Calculated values ==>;1564899765.109;351.66;350.66;296.66;296.86;294.26000000000005;274.86;270.5352231155435;292.16;273.16;277.16;275.26000000000005;340.36;295.96000000000004;276.86;277.76000000000005;296.66;287.06;299.16;337.66;294.76000000000005;292.16;324.86;316.66;273.76000000000005;240.16925963744896;263.56353331371673;270.5352231155435;293.66;6909999.999999999;3250000.0;3270000.0000000005;1290000.0;3300000.0;2680000.0;6940000.000000001;0.0;0.021500000000000002;0.32216666666666666;0.063;0.0;0.0;0.0;12699.4384765625;0.0;907.2929077148441;22611.658203125;499969.56911602645;498305.98156404;262948.9211111838;263766.14308626304;253948.17659619107;432297.2667888766;463343.01170704735;453681.57950494776;472276.9222685092;523303.49078840454;475991.006520935;453301.1964908744;454439.26461370324;468581.0993524609;457008.9382579074;274741.7316284106;479386.2474456686;466632.4196324135;463343.01170704735;216997.06728235667;182724.36793118677;470822.182441657;193450.73093650216;191767.12295925035;270.43872370441454;2111663.0955187245;1039540.6130875628;129498.81118319636;655288.5814334666;0;105;112;45;111;118;98;4;72;74;786816968780.1514;314491614849.7337;620360669544.5065;83837.70504713422;17474.401444824754;0.0;0.0;2914217.4766518446;566069.4327061484;0.0;2438958.8856455507;7.445734293617768;0.6800207041260267
3760;2019-08-04 08:23:45.109;804;791;228;232;222;27;192;1;45;20;676;228;42;47;228;142;260;689;205;214;192;9;686;340;341;134;345;271;688;269.0;143.0;1439.0;291.0;0.0;0;48;90;1;0;0;0;0;0;0;1;0;0;0;0;22897.697265625;12821.142578125;0.0;939.1347045898441;433.0;314861;517.0;0.0;Calculated values ==>;1564899825.109;353.56000000000006;352.26;295.96000000000004;296.36;295.36;275.86;272.21867820750657;292.36;273.26000000000005;277.66;275.16;340.76;295.96000000000004;277.36;277.86;295.96000000000004;287.36;299.16;342.06000000000006;294.56;292.36;324.86;316.46000000000004;274.06;241.2770596917726;263.95629194202945;272.21867820750657;293.66;6859999.999999999;3400000.0;3410000.0;1340000.0;3450000.0;2710000.0;6880000.0;0.04483333333333333;0.02383333333333333;0.23983333333333334;0.0485;0.0;0.04483333333333333;0.0;12821.142578125;0.0;939.1347045898441;22897.697265625;503023.24299236445;501070.90069954336;260508.09561440774;262095.02338773917;258207.92686194085;431420.45991060114;461485.3233807435;453802.7222983125;471519.16422574193;523474.6057780011;475609.0725197389;453421.07473185885;454056.57264714385;465566.397539545;454925.6500102563;275310.60791395;486653.60292816686;464348.21314709936;461485.3233807435;216997.06728235667;181888.63598580268;470444.08031532593;197579.52088248538;197579.52088248538;272.15640242617604;2112042.340147631;1039753.2845963519;129514.19807996557;655288.5814334666;0;105;112;45;111;118;98;4;72;74;787017368780.1514;314570514849.7337;620522369544.5065;61450.86447289588;13233.931132492768;0.0;11831.776812005239;2915428.2147311782;566325.3354776261;0.0;2439057.4837856507;6.287414900139609;0.48233147529684167
3761;2019-08-04 08:24:45.100;820;803;212;215;217;39;194;4;51;20;674;228;48;52;222;147;260;703;205;214;194;11;671;354;355;141;359;276;673;705.0;82.0;1683.0;186.0;0.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;20816.048828125;13215.134765625;0.0;1076.76452636719;432.0;314862;517.0;0.0;Calculated values ==>;1564899885.1;355.16;353.46000000000004;294.36;294.66;294.86;277.06;273.7412296467126;292.56;273.56;278.26000000000005;275.16;340.56000000000006;295.96000000000004;277.96000000000004;278.36;295.36;287.86;299.16;343.46000000000004;294.56;292.56;324.86;316.36;274.26000000000005;242.77792619122317;264.60387354146746;273.7412296467126;293.66;6709999.999999999;3540000.0;3550000.0;1410000.0;3590000.0;2760000.0;6730000.0;0.1175;0.013666666666666666;0.28049999999999997;0.031000000000000003;0.0;0.1175;0.0;13215.134765625;0.0;1076.76452636719;20816.048828125;506510.6224466674;504064.6558110046;255224.40364370795;256328.91117645055;257076.36948276692;430542.39183029096;459578.3138943328;453712.705894102;470584.5501933917;522865.8584837288;474968.6002910931;453328.14760807337;453840.6515447142;462715.43254397233;453232.9421065612;277261.67269230686;490251.9337257231;462257.26908921276;459578.3138943328;216997.06728235667;181470.77258748977;469695.1433260035;201382.6790473672;201382.6790473672;273.71612920417243;2112406.566722514;1039970.2210286421;129530.99472033189;655288.5814334666;0;105;112;45;111;118;98;4;72;74;787226137459.9324;314653002474.64716;620686444929.3344;70778.5725305091;8317.686392637726;0.0;30337.987094518456;2916529.9614182543;566504.9053506252;0.0;2439408.845772298;7.657082084183293;0.43140855349918417
