;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3762;2019-08-04 08:25:45.130;827;809;203;203;201;54;197;12;51;20;672;228;54;59;217;151;260;688;208;213;197;12;651;367;363;144;371;288;652;1754.0;82.0;1348.0;171.0;0.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;17501.3046875;12753.9814453125;0.0;1251.77502441406;430.0;314863;516.0;0.0;Calculated values ==>;1564899945.13;355.86;354.06000000000006;293.46000000000004;293.46000000000004;293.26000000000005;278.56;275.1157276137837;292.86;274.36;278.26000000000005;275.16;340.36;295.96000000000004;278.56;279.06;294.86;288.26000000000005;299.16;341.96000000000004;294.46000000000004;292.86;324.76000000000005;316.16;274.36;243.40439225979637;266.1237361191953;275.1157276137837;293.96000000000004;6509999.999999999;3670000.0000000005;3629999.9999999995;1440000.0;3710000.0;2880000.0;6520000.0;0.29233333333333333;0.013666666666666666;0.22466666666666668;0.0285;0.0;0.29233333333333333;0.0;12753.9814453125;0.0;1251.77502441406;17501.3046875;509177.93170397345;506736.17688195367;252907.72155510655;252907.72155510655;252190.64189852722;429675.2189834977;458720.27757983824;451623.7896659528;470180.5696925624;521686.21001791494;473410.90512952005;452019.9081512719;452677.35724103876;460202.574293271;451528.56162711047;396603.0882720522;490294.3515494282;460899.70540415944;458720.27757983824;216578.99785978085;180635.0508419939;469386.1838448776;204799.98628295856;204799.98628295856;275.0998079292015;2112726.037658567;1040186.7385358076;129550.40891890437;655288.5814334666;0;105;112;45;111;118;98;4;72;74;787441645160.6855;314738545224.9461;620855729529.926;55453.081160046044;7540.706630514692;0.0;74229.36515578782;2917582.4178345776;566637.1247029178;0.0;2440280.676074732;9.797625229523044;0.30146517078212504
3763;2019-08-04 08:26:45.111;816;803;202;202;186;73;203;24;42;22;674;228;57;68;213;156;260;643;211;212;202;13;657;381;374;145;386;297;657;1159.0;85.0;1459.0;114.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;25692.708984375;22091.771484375;0.0;1343.75207519531;429.0;314864;515.0;0.0;Calculated values ==>;1564900005.111;354.76;353.46000000000004;293.36;293.36;291.76000000000005;280.46000000000004;276.55624918942954;293.46000000000004;275.56;277.36;275.36;340.56000000000006;295.96000000000004;278.86;279.96000000000004;294.46000000000004;288.76000000000005;299.16;337.46000000000004;294.36;293.36;324.66;316.06;274.46000000000004;243.61107973660833;267.23344911666527;276.55624918942954;294.26000000000005;6570000.0;3810000.0;3740000.0;1450000.0;3860000.0;2970000.0;6570000.0;0.19316666666666665;0.014166666666666666;0.24316666666666667;0.019;0.0;0.19316666666666665;0.0;22091.771484375;0.0;1343.75207519531;25692.708984375;507215.405378969;505500.6531529752;252332.60457154326;252332.60457154326;246863.25568223395;428684.9695293014;457787.68628915004;448780.7717918606;470244.1503563232;521161.78809048526;472222.83157615375;450820.4686028281;452294.18090597144;457254.8663541744;449746.9700822775;392013.58920026623;483278.8296961487;459041.72678476904;457647.5818152967;216160.93158060662;180217.192455513;469349.2883074021;208410.66960421167;208410.66960421167;276.54221419418894;2113085.8737879763;1040477.0278558929;129572.03146207424;655288.5814334666;0;106;112;45;111;118;98;4;72;74;787662675145.4888;314825217769.86896;621031173954.7698;58449.996515296625;4957.833755360618;0.0;48144.263542107925;2918531.3095701276;566741.2462237814;0.0;2441300.1333825644;4.759957400960684;0.19548339801363776
3764;2019-08-04 08:27:45.131;794;792;213;213;188;80;207;41;31;27;682;227;44;60;210;160;260;673;212;211;207;14;692;391;379;145;396;289;688;1681.0;130.0;1518.0;131.0;0.0;0;99;67;1;1;0;1;0;0;0;1;0;0;0;0;34950.2109375;27811.09375;3442.349609375;1298.09509277344;427.0;314865;514.0;0.0;Calculated values ==>;1564900065.131;352.56000000000006;352.36;294.46000000000004;294.46000000000004;291.96000000000004;281.16;277.5613417927498;293.86;277.26000000000005;276.26000000000005;275.86;341.36;295.86;277.56;279.16;294.16;289.16;299.16;340.46000000000004;294.26000000000005;293.86;324.56;315.86;274.56;243.61107973660833;266.24828229547654;277.5613417927498;294.36;6920000.0;3910000.0;3790000.0;1450000.0;3960000.0;2890000.0;6880000.0;0.2801666666666666;0.021666666666666667;0.253;0.021833333333333333;0.0;0.2801666666666666;0.0;27811.09375;3442.349609375;1298.09509277344;34950.2109375;501112.0530593469;501207.5740101344;254911.4365461372;254911.4365461372;246484.24820928337;427941.3511905804;457540.94686956296;448764.28985319793;470740.5471029485;522647.94200734084;473163.21826997225;450514.57388022036;452634.4106352358;455168.59639054106;448510.8850788768;274631.88819929183;484291.0865870212;458103.99277299445;457540.94686956296;215742.86842915416;179381.48055642567;469448.80467432167;210945.40292297644;210945.40292297644;277.54252826017296;2113591.3999063866;1040893.0236851173;129594.054193598;655317.2772422845;0;106;112;46;111;118;98;4;72;74;787888650445.417;314912246769.8413;621207032554.7139;60168.17839334604;5643.990938237704;0.0;69087.85156236864;2919520.123855649;566829.6242123797;0.0;2442277.3933195556;4.144198010556667;0.13937409299941025
3765;2019-08-04 08:28:45.122;784;788;223;223;195;79;196;56;33;35;683;227;33;46;209;162;260;709;213;212;195;15;717;394;376;149;398;285;711;1738.0;0.0;1492.0;132.0;0.0;98;99;91;1;1;0;1;0;0;0;1;0;0;0;0;42508.02734375;30729.59375;7278.6435546875;1279.29406738281;425.0;314866;513.0;0.0;Calculated values ==>;1564900125.122;351.56000000000006;351.96000000000004;295.46000000000004;295.46000000000004;292.66;281.06;277.85914330198534;292.76000000000005;278.76000000000005;276.46000000000004;276.66;341.46000000000004;295.86;276.46000000000004;277.76000000000005;294.06;289.36;299.16;344.06000000000006;294.36;292.66;324.46000000000004;315.66;274.66;244.42749628697553;265.74818594083865;277.85914330198534;294.46000000000004;7170000.0;3940000.0;3760000.0;1490000.0;3979999.9999999995;2850000.0;7109999.999999999;0.28966666666666663;0.0;0.24866666666666667;0.022000000000000002;0.0;0.28966666666666663;0.0;30729.59375;7278.6435546875;1279.29406738281;42508.02734375;497382.8452010946;498511.45322615054;257475.57142034275;257475.57142034275;247986.124843482;427712.28976936906;456475.0455281631;449769.3107247967;471000.4985150058;523074.3999444349;473687.3104339477;449769.3107247967;451495.23087403964;454684.4745890169;448260.8461010303;272218.88588628336;487162.0776384605;458723.8815851006;456333.12214972766;215324.80838970217;178545.77502346144;469002.13212197047;211678.07137886694;211678.07137886694;277.83022719725045;2114236.788401922;1041380.7895712461;129615.52921484032;655406.6054506499;0;106;112;46;111;118;98;4;72;74;788115116470.1794;315000433539.7488;621379206724.5332;59205.35485068788;5661.129336348278;-0.0;70868.41303995931;2920514.7540813894;566923.819416502;0.0;2443443.5205780207;3.4549103108954826;0.11413635204260345
3766;2019-08-04 08:29:45.122;785;791;225;225;198;70;69;62;27;43;674;227;25;39;209;158;260;729;212;196;71;15;741;385;364;143;388;284;724;1619.0;-1.0;1465.0;1.0;0.0;9;0;98;1;1;0;1;0;1;0;1;0;1;0;0;58890.4921875;32362.6796875;21180.716796875;2144.458984375;424.0;314867;511.0;0.0;Calculated values ==>;1564900185.122;351.66;352.26;295.66;295.66;292.96000000000004;280.16;276.9606089950914;280.06;279.36;275.86;277.46000000000004;340.56000000000006;295.86;275.66;277.06;294.06;288.96000000000004;299.16;346.06000000000006;292.76000000000005;280.26000000000005;324.26000000000005;315.56;274.66;243.1966462407574;265.62235894841564;276.9606089950914;294.36;7409999.999999999;3850000.0;3640000.0;1430000.0;3879999.9999999995;2840000.0;7240000.000000001;0.26983333333333337;0.0;0.24416666666666667;0.00016666666666666666;0.0;0.26983333333333337;0.0;32362.6796875;21180.716796875;2144.458984375;58890.4921875;495229.48735804495;497706.76145342446;257607.1558038874;257607.1558038874;248526.77291989542;428391.1821097931;439329.79719206213;449148.74715974473;472588.3698738022;522219.26103149075;473817.8099367335;448879.9675470453;450748.6893901957;456354.4742125383;449316.5172181186;270334.41639554844;488762.5488463276;458423.03231300757;439664.2104404854;214488.6975840042;178127.92459426197;469819.94228607416;209469.02707512112;209469.02707512112;276.9602737626812;2115081.7760646828;1041906.5585165586;129644.06049027164;655643.7667869129;0;106;112;46;111;119;98;4;72;75;788337116470.1794;315088033539.7488;621549906724.5332;58521.79832066227;43.391819201825506;-0.0;62114.33364475414;2921495.813691151;566971.3570927982;0.0;2444551.7101337267;2.1670707691794524;0.06387542477642229
3767;2019-08-04 08:30:45.093;788;794;224;223;195;54;35;55;13;48;642;228;13;30;212;145;260;741;212;198;36;14;726;374;353;135;377;268;707;3951.0;-1.0;1222.0;0.0;0.0;73;0;91;1;1;0;1;0;1;0;1;0;1;0;0;59413.1328125;31000.255859375;23254.171875;2074.98315429688;423.0;314868;510.0;0.0;Calculated values ==>;1564900245.093;351.96000000000004;352.56000000000006;295.56;295.46000000000004;292.66;278.56;275.84098080016133;276.66;278.66;274.46000000000004;277.96000000000004;337.36;295.96000000000004;274.46000000000004;276.16;294.36;287.66;299.16;347.26;292.96000000000004;276.76000000000005;324.16;315.46000000000004;274.56;241.49495122638035;263.56353331371673;275.84098080016133;294.36;7259999.999999999;3740000.0;3529999.9999999995;1350000.0;3770000.0000000005;2680000.0;7070000.0;0.6585;0.0;0.2036666666666667;0.0;0.0;0.6585;0.0;31000.255859375;23254.171875;2074.98315429688;59413.1328125;497092.99346356187;499721.5143377062;258025.8161151313;257660.3846725599;248115.5287869251;429187.4505931623;436061.7692676645;450218.68216352165;474117.84615207044;520211.51031340443;475991.006520935;450218.68216352165;452409.5171516808;458564.4106705381;449368.30099134747;271472.5597216143;492239.50178021763;460429.8402662555;436234.2779913113;214070.64678622372;177710.07569661198;470799.25106629904;206650.7469846636;206650.7469846636;275.84098080016133;2116067.163104917;1042434.3277672394;129679.20551309292;656013.8785517174;0;106;112;46;111;119;98;4;72;75;788552112505.0222;315171393229.6878;621715426684.4121;49606.669464760766;0.0;-0.0;151180.7551678775;2922396.448737931;566971.7185165187;0.0;2446328.3101006467;3.5645220048452098;0.02540819703103083
3768;2019-08-04 08:31:45.113;793;797;231;231;203;47;68;48;9;49;634;230;8;22;214;141;260;739;213;196;69;14;701;368;347;131;371;255;685;2891.0;-2.0;1046.0;36.0;0.0;84;0;42;1;1;0;1;0;1;0;1;0;1;0;0;54913.98046875;26388.388671875;22758.138671875;1995.16076660156;421.0;314869;509.0;0.0;Calculated values ==>;1564900305.113;352.46000000000004;352.86;296.26000000000005;296.26000000000005;293.46000000000004;277.86;275.2199585193972;279.96000000000004;277.96000000000004;274.06;278.06;336.56;296.16;273.96000000000004;275.36;294.56;287.26000000000005;299.16;347.06000000000006;292.76000000000005;280.06;324.06;315.26000000000005;274.56;240.61611355647437;261.82340779136865;275.2199585193972;294.46000000000004;7009999.999999999;3679999.9999999995;3470000.0000000005;1310000.0;3710000.0;2550000.0;6850000.0;0.48183333333333334;0.0;0.17433333333333334;0.006;0.0;0.48183333333333334;0.0;26388.388671875;22758.138671875;1995.16076660156;54913.98046875;500141.2155614677;502164.5871034228;261869.64459230093;261869.64459230093;251543.27640238046;429606.4342157736;442802.5112894338;452021.0196084868;474728.02826942276;520460.0291797428;477847.5380927083;451895.1768225698;453646.7552543951;459790.9256015775;449869.5066185597;273695.10681675083;494144.2638007073;461091.6339084697;442958.9891011772;213652.59903751023;176874.38241465177;471332.97713222547;205069.9553073178;205069.9553073178;275.20817561115416;2117020.2066239393;1042912.7258844159;129713.13468504496;656397.4422847932;0;106;112;46;111;119;98;4;72;75;788762182504.9554;315251219829.6624;621872378984.3622;43051.80220983713;1597.5781309494457;-0.0;114622.86611634125;2923168.8600529507;566985.0361053228;0.0;2448544.0786207034;3.114332990210576;0.03592346020941711
3769;2019-08-04 08:32:45.114;784;786;241;241;212;44;119;44;7;48;639;231;6;20;216;143;260;716;214;187;119;14;678;364;346;129;368;246;664;1983.0;-1.0;1435.0;64.0;0.0;90;100;1;1;1;0;1;0;1;0;1;0;0;0;0;52241.7578125;23034.197265625;22080.361328125;1148.13610839844;420.0;314870;508.0;0.0;Calculated values ==>;1564900365.114;351.56000000000006;351.76;297.26000000000005;297.26000000000005;294.36;277.56;274.8017692304317;285.06;277.56;273.86;277.96000000000004;337.06;296.26000000000005;273.76000000000005;275.16;294.76000000000005;287.46000000000004;299.16;344.76;291.86;285.06;323.96000000000004;315.16;274.56;240.16925963744896;260.58029834229245;274.8017692304317;294.56;6780000.0;3640000.0;3460000.0;1290000.0;3679999.9999999995;2460000.0;6640000.000000001;0.33049999999999996;0.0;0.23916666666666667;0.010666666666666666;0.0;0.33049999999999996;0.0;23034.197265625;22080.361328125;1148.13610839844;52241.7578125;501041.3893142075;502601.4798236296;267694.83156105696;267694.83156105696;255647.64142392043;429879.7862731237;450641.1217413588;453333.3911993514;474886.79839167325;521707.3764635674;479067.85829551326;453210.3375014445;454923.96547058015;460532.67531867756;450890.79610542645;276298.97563001583;493006.57769321196;460049.72880603187;450641.1217413588;213234.55432191002;176456.53798984195;471598.49416682107;204001.7899624322;204001.7899624322;274.7784864847885;2117913.1859948277;1043324.5876326155;129739.32926231141;656771.1026800628;0;106;112;46;111;119;98;4;72;75;788970085970.5304;315329221129.8781;622022681489.7778;59631.80796249651;2854.364844846815;-0.0;81514.29915293521;2924024.571068366;567022.1362485491;0.0;2450178.5822437406;3.1126693524316296;0.08466218680314186
3770;2019-08-04 08:33:45.104;767;767;241;240;213;40;143;40;8;48;644;232;6;17;216;144;260;680;213;188;143;16;648;359;343;132;363;252;638;2224.0;0.0;890.0;83.0;0.0;77;100;97;1;0;0;1;0;1;0;1;0;0;0;0;41729.58984375;12657.97265625;20279.3984375;1164.71350097656;419.0;314871;506.0;0.0;Calculated values ==>;1564900425.104;349.86;349.86;297.26000000000005;297.16;294.46000000000004;277.16;274.27422755570615;287.46000000000004;277.16;273.96000000000004;277.96000000000004;337.56000000000006;296.36;273.76000000000005;274.86;294.76000000000005;287.56;299.16;341.16;291.96000000000004;287.46000000000004;323.76000000000005;315.06;274.76000000000005;240.83765695389522;261.41265627149306;274.27422755570615;294.46000000000004;6480000.0;3590000.0;3429999.9999999995;1320000.0;3629999.9999999995;2520000.0;6380000.0;0.37066666666666664;0.0;0.14833333333333334;0.013833333333333333;0.0;0.37066666666666664;0.0;12657.97265625;20279.3984375;1164.71350097656;41729.58984375;501530.24878243735;502455.87859649985;270180.6903413712;269635.4770420577;257373.13138926376;430214.79039162316;454556.4887454652;452419.96096780803;474503.22582331364;521727.96472409886;478439.6721298835;452169.987868462;453539.4261564026;461304.5296429779;451927.9976308351;398587.8407491733;490621.6507368304;460649.6208474364;454556.4887454652;212398.47392691602;176038.69501535743;471394.71633190295;202677.3785358114;202677.3785358114;274.2429210910546;2118696.1500429935;1043621.9728095535;129758.59979676815;657124.0418451661;0;106;112;46;111;119;98;4;72;75;789176751520.5632;315407508079.89056;622172056589.8016;37045.149727412834;3717.2565061792666;-0.0;93363.19018437833;2924830.0781090246;567076.8906325644;0.0;2451635.6517697144;3.933061512571322;0.0606241104706277
3771;2019-08-04 08:34:45.085;737;735;238;237;210;34;156;35;13;47;648;234;12;30;217;144;260;630;211;193;155;17;637;352;338;135;356;263;629;4217.0;-1.0;914.0;84.0;0.0;39;100;86;1;0;0;1;0;1;0;1;0;0;0;0;39500.91796875;11721.732421875;18893.919921875;1204.61376953125;417.0;314872;504.0;0.0;Calculated values ==>;1564900485.085;346.86;346.66;296.96000000000004;296.86;294.16;276.56;273.5264737036516;288.76000000000005;276.66;274.46000000000004;277.86;337.96000000000004;296.56;274.36;276.16;294.86;287.56;299.16;336.16;292.46000000000004;288.66;323.56;314.86;274.86;241.49495122638035;262.9017227912062;273.5264737036516;294.26000000000005;6370000.0;3520000.0000000005;3379999.9999999995;1350000.0;3560000.0;2630000.0;6290000.0;0.7028333333333333;0.0;0.15233333333333335;0.014;0.0;0.7028333333333333;0.0;11721.732421875;18893.919921875;1204.61376953125;39500.91796875;498539.8280667025;499036.3689859271;269514.70621044183;268966.68837523967;256683.99447874082;430671.36484660726;457166.314853319;451115.4560550067;474020.51154441346;521239.9986405998;477294.68743012333;450987.26371381566;453276.104731721;462504.01303383906;453153.485844322;404781.013352996;484501.8203502821;462073.845585921;457031.2234355557;211562.405474017;175203.01333496982;471092.8683005434;200873.31597042244;200873.31597042244;273.50800811756164;2119372.856582544;1043825.0726830242;129778.33793828006;657450.3827905025;0;106;112;46;111;119;98;4;72;75;789380986825.3813;315487582714.8193;622326507664.6641;38120.21933955167;3783.073732621693;-0.0;180036.31596341115;2925456.2578309677;567139.3735919606;0.0;2453913.2595146657;6.974787962032493;0.02050584799595617
3772;2019-08-04 08:35:45.095;716;716;235;234;209;26;165;28;20;45;655;233;17;38;218;143;259;622;209;198;164;17;637;343;331;133;347;269;631;4233.0;86.0;995.0;110.0;0.0;1;100;96;1;0;0;1;0;1;0;1;0;0;0;0;39191.75;12359.8779296875;17836.76953125;1246.13232421875;415.0;314873;503.0;0.0;Calculated values ==>;1564900545.095;344.76;344.76;296.66;296.56;294.06;275.76000000000005;272.5487779782249;289.66;275.96000000000004;275.16;277.66;338.66;296.46000000000004;274.86;276.96000000000004;294.96000000000004;287.46000000000004;299.06;335.36;292.96000000000004;289.56;323.46000000000004;314.66;274.86;241.05796691057077;263.6948088759802;272.5487779782249;294.06;6370000.0;3429999.9999999995;3310000.0;1330000.0;3470000.0000000005;2690000.0;6310000.0;0.7055;0.014333333333333333;0.16583333333333333;0.018333333333333333;0.0;0.7055;0.0;12359.8779296875;17836.76953125;1246.13232421875;39191.75;495693.11451484583;496282.746370408;267703.5865086868;267190.2161808479;256180.94164387687;431237.1583312671;459487.96852453414;450946.9202734948;474083.7854598241;521470.8326335545;476428.10941993154;450558.0579483891;453256.06605259806;463980.6089577358;454556.4887454652;404265.2275104441;483124.05903400405;463770.8092354674;459356.2384819011;211144.3756859795;174367.33720873808;471359.25143505377;198480.23025374848;198480.23025374848;272.5265299618242;2120028.7381108846;1044025.7862159364;129798.76422620541;657756.5228840763;0;106;112;46;111;119;98;4;72;75;789581720275.3495;315567996114.8065;622486134264.6387;41867.39276160793;5002.782054990597;0.0;184048.0238049617;2926122.932358944;567212.6012594233;0.0;2456947.801351614;7.344077088584066;0.029520186368661154
3773;2019-08-04 08:36:45.106;710;714;235;234;200;17;171;19;25;41;665;231;23;40;219;139;259;637;209;200;171;17;643;333;326;132;336;266;639;2596.0;-1.0;975.0;113.0;0.0;1;89;88;1;0;0;1;0;1;0;1;0;0;0;0;39564.12109375;11906.830078125;18308.916015625;1157.47485351562;414.0;314874;500.0;0.0;Calculated values ==>;1564900605.106;344.16;344.56000000000006;296.66;296.56;293.16;274.86;271.4400167685773;290.26000000000005;275.06;275.66;277.26000000000005;339.66;296.26000000000005;275.46000000000004;277.16;295.06;287.06;299.06;336.86;293.16;290.26000000000005;323.16;314.56;274.86;240.83765695389522;263.299902668528;271.4400167685773;294.06;6430000.0;3329999.9999999995;3260000.0;1320000.0;3360000.0;2660000.0;6390000.0;0.4326666666666667;0.0;0.1625;0.01883333333333333;0.0;0.4326666666666667;0.0;11906.830078125;18308.916015625;1157.47485351562;39564.12109375;494275.968061783;495222.45270157093;266955.3828930764;266463.5573749372;252400.82167278352;431837.87352777255;461050.55113954056;452120.5497996626;473824.5983165287;522744.35486524936;476581.82889715966;451864.8787172118;454022.92624855007;465717.9782992989;455688.94796812034;400993.71213981655;484403.43246703316;464762.3664895202;461050.55113954056;209890.3038832737;173949.5011765382;471492.10713068635;195785.42652854143;195785.42652854143;271.41130064646853;2120685.1573572382;1044228.045856529;129818.79795817012;658057.7921524637;0;106;112;46;111;119;98;4;72;75;789778856410.0801;315647510689.6979;622646663689.4193;41654.45753155719;5192.475818007062;-0.0;114771.37724835897;2926819.075379929;567297.5773176706;0.0;2459438.419553295;5.151473317629165;0.06767044132969433
3774;2019-08-04 08:37:45.116;716;720;229;227;197;12;177;10;30;37;671;229;27;40;218;136;259;642;206;200;177;18;608;336;335;131;341;265;609;1285.0;-2.0;2384.0;238.0;0.0;71;74;73;1;0;0;1;0;0;0;1;0;0;0;0;24457.291015625;10259.9765625;5277.419921875;1089.72668457031;413.0;314875;498.0;0.0;Calculated values ==>;1564900665.116;344.76;345.16;296.06;295.86;292.86;274.36;271.77519066394296;290.86;274.16;276.16;276.86;340.26;296.06;275.86;277.16;294.96000000000004;286.76000000000005;299.06;337.36;293.16;290.86;322.96000000000004;314.46000000000004;274.96000000000004;240.61611355647437;263.1675429290057;271.77519066394296;293.76000000000005;6080000.0;3360000.0;3350000.0;1310000.0;3410000.0;2650000.0;6090000.0;0.21416666666666667;0.0;0.3973333333333333;0.03966666666666666;0.0;0.21416666666666667;0.0;10259.9765625;5277.419921875;1089.72668457031;24457.291015625;498518.8426627323;498953.0785286899;403319.2353104049;402195.04050529416;252695.08684682404;431660.74602318485;460440.39358456293;452930.92022276146;473566.1253818903;523441.6628984281;476483.47298287996;452550.07660853525;454192.9094692754;464863.17835857224;454775.9690091629;416502.64468165295;488373.2272071936;463432.6667151795;460440.39358456293;209054.2704885073;173531.66647045466;471721.96164693194;196551.96030056052;196551.96030056052;271.7302656352548;2121218.7580433595;1044412.800032403;129837.52775876444;658254.3777107116;0;106;112;46;111;119;98;4;72;75;789977189460.0486;315726423839.68536;622805990239.394;101867.90674242117;10915.076720072731;-0.0;56516.10612832385;2928015.294418639;567431.8292937339;0.0;2460866.0531471563;10.182103534724506;0.5124037350506946
3775;2019-08-04 08:38:45.107;722;716;220;218;201;23;181;10;33;34;673;229;31;42;214;144;259;564;207;198;181;18;599;341;341;132;346;268;600;653.0;-1.0;1439.0;289.0;0.0;6;66;76;1;0;0;1;0;0;0;1;0;0;0;0;20789.4140625;10251.0927734375;3166.58618164062;1038.33618164062;412.0;314876;496.0;0.0;Calculated values ==>;1564900725.107;345.36;344.76;295.16;294.96000000000004;293.26000000000005;275.46000000000004;272.3289490889957;291.26000000000005;274.16;276.46000000000004;276.56;340.46000000000004;296.06;276.26000000000005;277.36;294.56;287.56;299.06;329.56;292.96000000000004;291.26000000000005;322.76000000000005;314.36;274.96000000000004;240.83765695389522;263.56353331371673;272.3289490889957;293.86;5990000.0;3410000.0;3410000.0;1320000.0;3460000.0;2680000.0;6000000.0;0.10883333333333334;0.0;0.23983333333333334;0.04816666666666667;0.0;0.10883333333333334;0.0;10251.0927734375;3166.58618164062;1038.33618164062;20789.4140625;500171.85618558375;499287.7981517187;403496.3423551302;262043.48256293673;254714.4582247652;431359.6534126046;460033.1377473271;452792.3811935641;473145.2311080622;523406.41725389956;476103.77460347326;452537.2591950502;453934.5932790833;463608.28979284817;455032.69280931953;419579.79998964944;478268.2527529898;462271.42832239304;460033.1377473271;208218.24852204052;173113.83306960555;471589.48105234385;197814.29770254792;197814.29770254792;272.25389775688564;2121595.757361732;1044583.6999718656;129855.25895595615;658324.733873439;0;106;112;46;111;119;98;4;72;75;790179959040.6417;315805312004.91614;622965866254.8617;61152.24369059538;13186.837998015171;-0.0;28538.150424873467;2929373.5919010327;567632.6484562453;0.0;2461574.7323026853;7.116569202544107;0.44095015941907056
3776;2019-08-04 08:39:45.057;719;716;218;217;201;30;185;11;34;32;674;228;33;45;213;151;259;540;207;198;185;19;603;344;346;133;349;271;605;374.0;83.0;1064.0;223.0;0.0;1;61;82;1;0;0;1;0;0;0;1;0;0;0;0;20083.146484375;10706.68359375;3069.34985351562;1019.06707763672;410.0;314877;494.0;0.0;Calculated values ==>;1564900785.057;345.06000000000006;344.76;294.96000000000004;294.86;293.26000000000005;276.16;272.6583383277491;291.66;274.26000000000005;276.56;276.36;340.56000000000006;295.96000000000004;276.46000000000004;277.66;294.46000000000004;288.26000000000005;299.06;327.16;292.96000000000004;291.66;322.56;314.16;275.06;241.05796691057077;263.95629194202945;272.6583383277491;293.86;6030000.0;3440000.0;3460000.0;1330000.0;3490000.0;2710000.0;6050000.0;0.06233333333333334;0.013833333333333333;0.17733333333333334;0.03716666666666667;0.0;0.06233333333333334;0.0;10706.68359375;3069.34985351562;1019.06707763672;20083.146484375;499395.8625647984;498807.72731036774;261650.09979974985;261190.2968228497;254442.11427422718;431175.4696738307;459782.6309473535;452398.1009342033;472820.39598721155;523268.39475644025;475609.0725197389;452269.67985763925;453802.7222983125;463029.6163375073;455493.8744270994;418241.9583136451;474087.2619554997;461509.88164792873;459782.6309473535;207382.2378540181;172278.17009871884;471554.28894245124;198632.5335411412;198632.5335411412;272.5910444630083;2121936.078194647;1044758.20256759;129872.38969553965;658376.6567017888;0;106;112;46;111;119;98;4;72;75;790385887289.9866;315884745754.6634;623127431504.3477;45001.09395103635;10143.591909082024;0.0;16278.356071653901;2930257.465869278;567826.9066879788;0.0;2461947.8919632295;4.827479327467681;0.327749279796093
3777;2019-08-04 08:40:45.118;714;717;221;223;201;31;188;13;24;30;676;228;26;46;214;155;259;573;208;199;188;19;623;339;343;134;344;272;625;-1.0;123.0;739.0;60.0;0.0;1;60;86;1;0;0;1;0;0;0;1;0;0;0;0;21137.576171875;11393.38671875;3227.474609375;1020.7138061523401;410.0;314878;492.0;0.0;Calculated values ==>;1564900845.118;344.56000000000006;344.86;295.26000000000005;295.46000000000004;293.26000000000005;276.26000000000005;272.10816812424576;291.96000000000004;274.46000000000004;275.56;276.16;340.76;295.96000000000004;275.76000000000005;277.76000000000005;294.56;288.66;299.06;330.46000000000004;293.06;291.96000000000004;322.36;314.16;275.06;241.2770596917726;264.08650396036035;272.10816812424576;293.96000000000004;6230000.0;3390000.0;3429999.9999999995;1340000.0;3440000.0;2720000.0;6250000.0;0.0;0.0205;0.12316666666666666;0.01;0.0;0.0;0.0;11393.38671875;3227.474609375;1020.7138061523401;21137.576171875;496795.50924811116;497004.5506243946;261529.56232852506;262424.6132925867;253421.89549514974;431480.97241316177;460649.6208474364;450929.7229579562;472494.68880147435;523394.329825699;475481.3718872887;451189.46503877896;453758.9345247691;463905.15235710976;456867.6655628911;410731.35749679914;476592.7091291286;462098.9530810258;460649.6208474364;206546.2383541025;172278.17009871884;471421.5176682964;197388.0013204753;198632.5335411412;272.07606633040905;2122279.9334485275;1044942.5570572347;129889.40515107896;658429.1835871708;0;106;112;46;111;119;98;4;72;75;790592797435.3611;315964927189.80853;623290497119.6428;31227.888715016394;2740.335163478211;0.0;0.0;2930893.3532215273;567934.3819026046;0.0;2462083.682844589;2.171662609864385;0.1819644549908537
3778;2019-08-04 08:41:45.118;716;722;226;229;203;25;189;13;20;29;676;227;20;43;215;155;259;621;208;202;189;20;673;330;334;136;334;272;676;-2.0;75.0;475.0;111.0;0.0;1;63;87;1;0;0;1;0;0;0;1;0;0;0;0;23419.150390625;12346.1826171875;3628.14868164062;1032.73266601562;409.0;314879;490.0;0.0;Calculated values ==>;1564900905.118;344.76;345.36;295.76000000000005;296.06;293.46000000000004;275.66;271.1026128081217;292.06;274.46000000000004;275.16;276.06;340.76;295.86;275.16;277.46000000000004;294.66;288.66;299.06;335.26000000000005;293.36;292.06;322.16;314.06;275.16;241.71165711629368;264.08650396036035;271.1026128081217;293.96000000000004;6730000.0;3300000.0;3340000.0;1360000.0;3340000.0;2720000.0;6759999.999999999;0.0;0.0125;0.07916666666666666;0.018500000000000003;0.0;0.0;0.0;12346.1826171875;3628.14868164062;1032.73266601562;23419.150390625;492098.7384577884;492643.96045379;260392.1333626708;261596.52324166126;251897.83463794712;432012.3539207929;462160.81935336295;450408.6327923818;472134.0588697756;523394.329825699;475367.87674923317;450408.6327923818;453376.6336760692;465498.96584721253;458325.5282587552;276357.04542861314;477794.1054206817;463838.563876501;462160.81935336295;205710.24989127388;171860.34048652687;471253.26030847814;194879.69014350136;198632.5335411412;271.035378322276;2122651.239503215;1045140.3868017008;129906.51720501369;658486.3137812626;0;106;112;46;111;119;98;4;72;75;790795897435.3611;316045927189.80853;623453697119.6428;20229.3746263697;5112.91104805207;0.0;0.0;2931322.163749372;567999.825621034;0.0;2462083.682844589;1.4901035079781106;0.1418649192050956
3779;2019-08-04 08:42:45.119;734;736;235;237;198;22;191;11;29;28;675;227;26;42;215;154;259;661;207;203;191;20;700;335;339;138;340;271;702;-2.0;93.0;1782.0;259.0;0.0;1;68;86;1;0;0;1;0;0;0;1;0;0;0;0;25800.61328125;12676.755859375;3815.02001953125;1047.00634765625;408.0;314880;489.0;0.0;Calculated values ==>;1564900965.119;346.56000000000006;346.76;296.66;296.86;292.96000000000004;275.36;271.6637117239857;292.26000000000005;274.26000000000005;276.06;275.96000000000004;340.66;295.86;275.76000000000005;277.36;294.66;288.56;299.06;339.26;293.46000000000004;292.26000000000005;322.06;313.96000000000004;275.16;242.14157278889297;263.95629194202945;271.6637117239857;293.86;7000000.0;3350000.0;3390000.0;1380000.0;3400000.0;2710000.0;7020000.0;0.0;0.015500000000000002;0.297;0.043166666666666666;0.0;0.0;0.0;12676.755859375;3815.02001953125;1047.00634765625;25800.61328125;491937.0972683937;492022.94363404234;262477.4420134562;263277.6304078826;249254.3725297295;431720.082569444;461660.1613166493;451754.7430646106;471771.9322026706;523371.50470653555;475495.74875847436;451367.20415973983;453421.07473185885;464623.95048521506;457385.25701590395;273283.2762535012;480926.3549065013;463223.07351651293;461660.1613166493;205292.2597576877;171442.51209473662;470986.4579689568;196295.85610202924;198632.5335411412;271.6238021208489;2123061.4110360635;1045348.9147641617;129923.84865229265;658548.3412208043;0;106;112;46;111;119;98;4;72;75;790997800800.1172;316128128559.7092;623616599834.446;75871.28942788666;11857.477647255708;0.0;0.0;2932123.015962838;568141.2478836558;0.0;2462083.682844589;5.001987363881916;0.4429584750899645
3780;2019-08-04 08:43:45.089;760;756;219;220;205;28;192;13;43;27;671;226;39;43;214;157;259;679;207;204;192;21;682;342;345;139;347;273;683;85.0;84.0;1749.0;239.0;0.0;1;73;89;1;0;0;1;0;0;0;1;0;0;0;0;24055.197265625;12585.5400390625;3665.6171875;1088.84130859375;408.0;314881;487.0;0.0;Calculated values ==>;1564901025.089;349.16;348.76;295.06;295.16;293.66;275.96000000000004;272.43898195401505;292.36;274.46000000000004;277.46000000000004;275.86;340.26;295.76000000000005;277.06;277.46000000000004;294.56;288.86;299.06;341.06000000000006;293.56;292.36;321.86;313.96000000000004;275.26000000000005;242.35481222062532;264.2163659402789;272.43898195401505;293.86;6820000.0;3420000.0000000005;3450000.0;1390000.0;3470000.0000000005;2730000.0;6830000.0;0.014166666666666666;0.014;0.2915;0.03983333333333334;0.0;0.014166666666666666;0.0;12585.5400390625;3665.6171875;1088.84130859375;24055.197265625;497369.5821174653;496718.3071093657;257331.97418279765;257706.0927825568;252309.54638881102;431298.55289687274;460869.95606622874;453204.3866702287;471541.1619817675;522797.73790078866;475126.091739751;452691.6119330984;453204.3866702287;463459.40678997175;456647.26439308474;275217.8783741627;485721.1994124068;462451.4924933424;460869.95606622874;204456.2876039246;171442.51209473662;470951.1231468757;198201.8869281323;198201.8869281323;272.41198950106286;2123476.668391608;1045559.3286371828;129941.63848340466;658610.6486949042;0;106;112;46;111;119;98;4;72;75;791202898200.2151;316211187009.74884;623779718234.5239;74333.22867482109;10864.511242713279;0.0;3721.130979456366;2933374.0944287986;568330.5031162088;0.0;2462114.67676472;5.127962999345749;0.42777822388642645
3781;2019-08-04 08:44:45.140;777;770;208;208;193;35;193;15;54;26;668;226;50;49;212;161;259;679;208;204;192;21;674;348;350;140;353;276;676;-2.0;-1.0;1685.0;214.0;0.0;0;80;98;1;0;0;1;0;0;0;1;0;0;0;0;21645.287109375;13266.076171875;3539.37890625;1137.29565429688;407.0;314882;485.0;0.0;Calculated values ==>;1564901085.14;350.86;350.16;293.96000000000004;293.96000000000004;292.46000000000004;276.66;273.0942459734351;292.46000000000004;274.66;278.56;275.76000000000005;339.96000000000004;295.76000000000005;278.16;278.06;294.36;289.26000000000005;299.06;341.06000000000006;293.56;292.36;321.66;313.86;275.26000000000005;242.56692532238324;264.60387354146746;273.0942459734351;293.96000000000004;6740000.000000001;3479999.9999999995;3500000.0;1400000.0;3529999.9999999995;2760000.0;6759999.999999999;0.0;0.0;0.2808333333333334;0.035666666666666666;0.0;0.0;0.0;13266.076171875;3539.37890625;1137.29565429688;21645.287109375;500460.42280884314;499317.16088834003;253651.13072930867;253651.13072930867;248513.22159778798;430925.7729439634;460227.04262423;454096.1863580534;471309.8407669174;522244.9768455874;474740.17281075334;453584.6404893664;453456.4546296186;462295.1400144604;456205.8309544034;276223.198534161;486473.8459204536;461691.87941572437;460093.12463240925;203620.32615720207;171024.68490186572;470817.3119576869;199808.44162958735;198201.8869281323;273.0723954567898;2123857.8294739146;1045774.9418883134;129960.2053932688;658670.7413645261;0;106;112;46;111;119;98;4;72;75;791411575425.626;316294958154.9138;623944558229.8485;71412.4749779109;9665.983041702219;-0.0;0.0;2934589.6743270326;568501.7359932506;0.0;2462145.712547621;4.518730668932906;0.3950453840689256
3782;2019-08-04 08:45:45.130;783;778;206;206;188;41;193;18;58;26;667;226;56;56;212;165;259;687;210;205;193;21;676;352;354;140;356;280;677;-2.0;86.0;1657.0;180.0;0.0;0;84;98;1;0;0;1;0;0;0;1;0;0;0;0;20563.005859375;13247.525390625;3552.03564453125;1186.30541992188;407.0;314883;483.0;0.0;Calculated values ==>;1564901145.13;351.46000000000004;350.96000000000004;293.76000000000005;293.76000000000005;291.96000000000004;277.26000000000005;273.5264737036516;292.46000000000004;274.96000000000004;278.96000000000004;275.76000000000005;339.86;295.76000000000005;278.76000000000005;278.76000000000005;294.36;289.66;299.06;341.86;293.66;292.46000000000004;321.46000000000004;313.86;275.26000000000005;242.56692532238324;265.11578078379944;273.5264737036516;294.16;6759999.999999999;3520000.0000000005;3540000.0;1400000.0;3560000.0;2800000.0;6770000.0;0.0;0.014333333333333333;0.27616666666666667;0.030000000000000002;0.0;0.0;0.0;13247.525390625;3552.03564453125;1186.30541992188;20563.005859375;501090.69487024355;500316.8721404003;252902.82864329134;252902.82864329134;246841.4747575811;430671.36484660726;459600.5238445695;453926.7443031921;471309.8407669174;521816.6408787548;474222.79445981723;453669.4862072169;453669.4862072169;461839.3725590994;456095.78065482876;275961.32932533865;487531.24181370233;461211.91220601037;459600.5238445695;202784.37528459195;171024.68490186572;470817.3119576869;200872.21178782976;198201.8869281323;273.5075756764124;2124209.5066260807;1045995.8517435894;129979.56550833333;658729.8266366051;0;106;112;46;111;119;98;4;72;75;791622740225.6595;316378944154.9272;624111330429.875;69885.22672965925;8098.353005095715;0.0;0.0;2935766.958927975;568649.7474543086;0.0;2462145.712547621;4.335825573348293;0.37597600116351027
3783;2019-08-04 08:46:45.101;783;780;210;209;189;47;195;22;59;27;669;226;57;61;211;168;259;697;213;205;195;21;667;360;362;141;365;284;668;304.0;-1.0;1607.0;230.0;0.0;0;89;98;1;0;0;1;0;0;0;1;0;0;0;0;19963.73046875;13116.626953125;3399.88061523438;1224.2275390625;407.0;314884;482.0;0.0;Calculated values ==>;1564901205.101;351.46000000000004;351.16;294.16;294.06;292.06;277.86;274.38016830617;292.66;275.36;279.06;275.86;340.06000000000006;295.76000000000005;278.86;279.26000000000005;294.26000000000005;289.96000000000004;299.06;342.86;293.66;292.66;321.36;313.86;275.26000000000005;242.77792619122317;265.62235894841564;274.38016830617;294.46000000000004;6670000.0;3600000.0;3620000.0000000005;1410000.0;3650000.0;2840000.0;6680000.0;0.050666666666666665;0.0;0.2678333333333333;0.03833333333333333;0.0;0.050666666666666665;0.0;13116.626953125;3399.88061523438;1224.2275390625;19963.73046875;501922.1768491449;501424.7688386473;254724.75273705047;254361.5710635115;247471.8351632398;430148.3826014536;458605.1351167978;453370.0634291177;471275.1926151781;521699.14076540776;473702.14074977575;453110.31516667345;453629.3038944689;460318.4583724024;455179.82818666805;277205.7298785235;489912.85228773864;459971.0288534705;458605.1351167978;202366.40377179522;171024.68490186572;470683.2724168255;202955.87220046413;202955.87220046413;274.3555363230421;2124547.06619588;1046215.446824013;129999.64357388575;658787.731271287;0;106;112;46;111;119;98;4;72;75;791837436405.5024;316463203409.86554;624280448649.7513;67069.26755074105;10262.88367496052;-0.0;12952.895987760907;2936907.6947572087;568802.6838048827;0.0;2462253.6011760538;5.089137888975722;0.3832528484120635
3784;2019-08-04 08:47:45.101;776;776;216;215;195;60;201;28;51;29;673;227;52;65;209;171;259;689;214;205;200;21;655;378;373;141;382;291;654;1369.0;95.0;1458.0;197.0;0.0;66;95;98;1;0;0;1;0;0;0;1;0;0;0;0;21828.23046875;12842.8388671875;5343.8212890625;1299.21215820312;408.0;314885;479.0;0.0;Calculated values ==>;1564901265.101;350.76;350.76;294.76000000000005;294.66;292.66;279.16;276.25090830309495;293.26000000000005;275.96000000000004;278.26000000000005;276.06;340.46000000000004;295.86;278.36;279.66;294.06;290.26000000000005;299.06;342.06000000000006;293.66;293.16;321.06;313.96000000000004;275.26000000000005;242.77792619122317;266.49643012054327;276.25090830309495;294.56;6550000.0;3779999.9999999995;3729999.9999999995;1410000.0;3820000.0000000005;2910000.0;6540000.000000001;0.22816666666666666;0.01583333333333333;0.243;0.03283333333333333;0.0;0.22816666666666666;0.0;12842.8388671875;5343.8212890625;1299.21215820312;21828.23046875;502087.434586071;502179.63975157164;257676.39123953454;257288.13552452417;250005.69094381545;428902.12800615287;457669.3056362231;451090.2806318083;471472.3440730569;521546.41044473153;472899.90234288276;451223.5865940599;452943.6503242668;457336.8679814604;452524.9519092832;392800.14983344934;490228.26240967953;458228.0794981052;457529.2244627817;201112.50472608567;171442.51209473662;470683.2724168255;207627.7697293899;207627.7697293899;276.23150021707215;2124895.3325370257;1046431.7757058489;130020.67223802964;658860.5954538228;0;106;112;46;111;119;98;4;72;75;792057936405.5024;316547803409.86554;624452948649.7513;59161.39014928766;8636.989004904135;0.0;57019.18192166889;2937959.616904709;568960.1827438816;0.0;2462836.701825299;6.405541361537129;0.26969108428471233
3785;2019-08-04 08:48:45.122;755;761;226;226;202;76;206;41;13;32;682;228;22;59;206;164;259;686;215;206;205;22;678;393;381;140;398;283;675;1442.0;91.0;1998.0;218.0;0.0;98;96;0;1;0;1;1;0;0;0;1;0;0;0;0;33739.8359375;22938.310546875;6695.05322265625;1265.59533691406;408.0;314886;478.0;0.0;Calculated values ==>;1564901325.122;348.66;349.26;295.76000000000005;295.76000000000005;293.36;280.76000000000005;277.76006397333236;293.76000000000005;277.26000000000005;274.46000000000004;276.36;341.36;295.96000000000004;275.36;279.06;293.76000000000005;289.56;299.06;341.76;293.76000000000005;293.66;320.96000000000004;313.96000000000004;275.36;242.56692532238324;265.49620691782997;277.76006397333236;294.66;6780000.0;3929999.9999999995;3810000.0;1400000.0;3979999.9999999995;2830000.0;6750000.0;0.24033333333333334;0.015166666666666667;0.333;0.036333333333333336;0.0;0.24033333333333334;0.0;22938.310546875;6695.05322265625;1265.59533691406;33739.8359375;497061.29208238714;498176.6321389767;260449.14296634978;260449.14296634978;251591.9704443929;427788.9520696689;457074.1776936225;447443.6332226565;471900.24888135743;523131.36883824226;474063.5351928065;448661.59754782915;453542.0464659159;454240.7644305754;448759.73983394646;275706.7924848475;487598.17303636495;457074.1776936225;456932.16618253605;200694.54348549087;171442.51209473662;470915.85626126267;211444.63340829013;211444.63340829013;277.73841118978083;2125358.561829898;1046730.0563121969;130042.0531144782;658960.954521318;0;106;113;46;111;119;98;4;72;75;792284215575.1572;316632132914.73694;624625208919.4885;78587.666938184;9427.45443032467;0.0;58998.837043410436;2939107.927480103;569110.7724602388;0.0;2463803.857034421;4.757893555749359;0.2244843671115904
3786;2019-08-04 08:49:45.122;739;744;229;229;207;73;199;56;-9;38;685;228;0;34;205;161;258;693;216;207;199;22;709;386;371;142;389;283;692;1394.0;-1.0;1705.0;210.0;0.0;71;99;8;1;0;1;1;1;0;0;1;0;0;0;0;51398.60546875;24564.6796875;22202.490234375;1272.53881835938;409.0;314887;475.0;0.0;Calculated values ==>;1564901385.122;347.06000000000006;347.56000000000006;296.06;296.06;293.86;280.46000000000004;277.0612115527968;293.06;278.76000000000005;272.26000000000005;276.96000000000004;341.66;295.96000000000004;273.16;276.56;293.66;289.26000000000005;298.96000000000004;342.46000000000004;293.86;293.06;320.66;314.06;275.36;242.98782864720522;265.49620691782997;277.0612115527968;294.76000000000005;7090000.000000001;3860000.0;3710000.0;1420000.0;3890000.0;2830000.0;6920000.0;0.23233333333333334;0.0;0.2841666666666667;0.035;0.0;0.23233333333333334;0.0;24564.6796875;22202.490234375;1272.53881835938;51398.60546875;491750.70296128176;494158.3758561223;260678.47440791986;260678.47440791986;252640.7261459659;428316.9747201074;457713.1471252446;444407.46454726974;472226.9707426428;523442.87098700664;474063.5351928065;445660.1627428354;450265.79172572616;455610.93104140507;449591.43203948473;271958.5610812401;486814.6715972595;458825.4278431572;457713.1471252446;199440.67485045042;171860.34048652687;470647.8646651888;209624.63078190983;209624.63078190983;277.02381713352923;2126068.0488416166;1047125.91456415;130063.20423243882;659201.7673834598;0;106;113;46;112;119;98;4;72;75;792509815575.1572;316716732914.73694;624795008919.4885;66717.45526165645;9135.813185914765;-0.0;57639.231963768114;2940318.803498435;569265.4663570408;0.0;2464775.840942814;2.7787949575875808;0.12528782809239952
3787;2019-08-04 08:50:45.113;738;742;235;234;207;58;163;56;-13;44;683;228;-10;17;207;152;258;699;216;207;162;23;694;379;363;141;382;275;676;2233.0;0.0;1534.0;100.0;0.0;98;99;1;1;0;1;1;1;0;0;1;0;0;0;0;51256.59765625;23563.666015625;22795.67578125;1237.9208984375;409.0;314888;473.0;0.0;Calculated values ==>;1564901445.113;346.96000000000004;347.36;296.66;296.56;293.86;278.96000000000004;276.35288757459654;289.46000000000004;278.76000000000005;271.86;277.56;341.46000000000004;295.96000000000004;272.16;274.86;293.86;288.36;298.96000000000004;343.06000000000006;293.86;289.36;320.46000000000004;314.06;275.46000000000004;242.77792619122317;264.4750485637546;276.35288757459654;294.76000000000005;6940000.000000001;3790000.0;3629999.9999999995;1410000.0;3820000.0000000005;2750000.0;6759999.999999999;0.37216666666666665;0.0;0.25566666666666665;0.016666666666666666;0.0;0.37216666666666665;0.0;23563.666015625;22795.67578125;1237.9208984375;51256.59765625;493109.41530204634;495449.62238618545;264094.29410212266;263669.03015942033;253296.90254548358;428830.04407018964;453962.3084892643;445436.105233883;472948.58913472976;523876.5450369598;475097.09026418295;445846.140458768;449469.72833769734;457052.978244105;449507.18906259374;273365.27098287357;489368.53335615405;460086.50895382016;453819.4738760611;198604.77482894104;171860.34048652687;470880.6574889378;207882.20940534183;207882.20940534183;276.3327268068895;2126923.380547757;1047526.9239508233;130084.1215919822;659576.6958521558;0;106;113;46;112;119;98;4;72;75;792729982544.9263;316801620179.6479;624962383809.3129;60734.61270016369;4383.307468059933;-0.0;91529.65192718602;2941380.744748584;569378.1087968049;0.0;2466018.7285128296;3.2911046397388035;0.08872136152755002
3788;2019-08-04 08:51:45.133;734;737;246;246;220;47;146;51;-18;47;677;228;-17;6;209;150;258;695;216;206;145;23;687;367;351;140;370;267;668;4251.0;-1.0;632.0;78.0;0.0;0;99;1;1;0;1;1;0;0;1;1;0;0;0;0;58993.68359375;23388.529296875;27679.064453125;1203.2470703125;410.0;314889;472.0;0.0;Calculated values ==>;1564901505.133;346.56000000000006;346.86;297.76000000000005;297.76000000000005;295.16;277.86;275.1157276137837;287.76000000000005;278.26000000000005;271.36;277.86;340.86;295.96000000000004;271.46000000000004;273.76000000000005;294.06;288.16;298.96000000000004;342.66;293.76000000000005;287.66;320.36;314.16;275.46000000000004;242.56692532238324;263.43189868330234;275.1157276137837;294.76000000000005;6870000.0;3670000.0000000005;3510000.0;1400000.0;3700000.0;2670000.0;6680000.0;0.7085;0.0;0.10533333333333333;0.013000000000000001;0.0;0.7085;0.0;23388.529296875;27679.064453125;1203.2470703125;58993.68359375;493239.51660665305;495537.4237974199;269778.9641732503;269778.9641732503;258479.6738642509;429675.2189834977;453609.25935500156;446313.20114258624;473373.3937792042;523898.05444890703;476117.9313329974;446447.2754806305;449488.58799934597;459260.26013809856;451381.8430543043;274096.62486362306;489627.4299664861;461804.3019897034;453468.0288138592;198186.82848740023;172278.17009871884;471014.3812069224;204804.3995875732;204804.3995875732;275.1015009868142;2127842.439141996;1047918.3226677345;130104.47143940412;659997.4588949203;0;106;113;46;112;119;99;4;72;75;792944253944.8582;316885948279.6211;625125038009.2612;25438.927097128042;3460.72976105154;-0.0;176178.18130682365;2942099.0969509436;569443.4975626857;0.0;2468250.370755274;3.923369797512608;0.00053763023999863
3789;2019-08-04 08:52:45.134;735;737;243;242;216;36;151;40;-9;48;666;228;-21;-2;211;145;258;692;213;206;151;24;678;354;338;148;357;257;660;3210.0;-1.0;330.0;127.0;0.0;0;99;1;1;0;1;1;0;0;1;1;0;0;0;0;59236.0859375;23095.234375;27593.658203125;1113.29248046875;411.0;314890;469.0;0.0;Calculated values ==>;1564901565.134;346.66;346.86;297.46000000000004;297.36;294.76000000000005;276.76000000000005;273.7412296467126;288.26000000000005;277.16;272.26000000000005;277.96000000000004;339.76;295.96000000000004;271.06;272.96000000000004;294.26000000000005;287.66;298.96000000000004;342.36;293.76000000000005;288.26000000000005;320.06;314.26000000000005;275.56;244.22491754036054;262.0952818180154;273.7412296467126;294.46000000000004;6780000.0;3540000.0;3379999.9999999995;1480000.0;3570000.0000000005;2570000.0;6600000.0;0.535;0.0;0.055;0.021166666666666667;0.0;0.535;0.0;23095.234375;27593.658203125;1113.29248046875;59236.0859375;494274.239251406;496318.60978877824;269021.06439572846;268525.9251071376;257358.46542287;430542.39183029096;456489.45741316373;449372.85290695494;472426.3584738661;523571.3522870572;477376.75843066274;447818.41541239;450270.75423733005;461553.227934654;452948.3446998514;275126.9781122987;490030.96421097755;463759.92296047014;456489.45741316373;196933.003932529;172696.00095264515;470037.93151524;201364.22963652358;201364.22963652358;273.708921889021;2128827.7036449495;1048305.6938221497;130123.77625745563;660458.0725950967;0;106;113;46;112;119;99;4;72;75;793150957390.4298;316972349719.86005;625282240629.696;13640.474279873724;5686.926689766164;-0.0;136491.9968605025;2942424.7640576805;569519.7293038279;0.0;2470855.9990069545;3.0079695992339737;-0.0018343662048983982
