;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3790;2019-08-04 08:53:45.134;743;747;239;238;210;24;164;27;-10;45;642;228;-18;-5;212;139;258;694;214;205;164;24;664;341;330;146;345;248;652;2820.0;0.0;301.0;0.0;0.0;84;0;1;1;0;1;1;1;0;0;1;0;1;0;0;54126.1171875;22617.30078125;21808.34765625;2132.74584960938;412.0;314891;468.0;0.0;Calculated values ==>;1564901625.134;347.46000000000004;347.86;297.06;296.96000000000004;294.16;275.56;272.3289490889957;289.56;275.86;272.16;277.66;337.36;295.96000000000004;271.36;272.66;294.36;287.06;298.96000000000004;342.56000000000006;293.66;289.56;319.96000000000004;314.36;275.56;243.81672145450628;260.85938512811435;272.3289490889957;294.56;6640000.000000001;3410000.0;3300000.0;1460000.0;3450000.0;2480000.0;6520000.0;0.47;0.0;0.050166666666666665;0.0;0.0;0.47;0.0;22617.30078125;21808.34765625;2132.74584960938;54126.1171875;496756.1964651622;498457.52523623616;267765.82925550855;267278.2985071647;255483.69890947625;431359.6534126046;459513.9299531423;450871.36588492506;472391.9387022875;521849.79102316726;478493.9475857088;449863.30997693085;451497.60010574484;463496.67692964146;454341.76131565263;277002.90948956745;491139.2182330236;464810.8653615016;459513.9299531423;196515.0671798046;173113.83306960555;470308.0586303965;198003.1308676477;198003.1308676477;272.3289490889957;2129772.388670991;1048686.6316151184;130150.82657687295;660869.7559772581;0;106;113;46;113;119;99;4;72;76;793351357390.4298;317060549719.86005;625433740629.696;12685.55645670008;0.0;-0.0;122910.07557018245;2942644.1476471517;569567.120359576;0.0;2473017.682943877;2.912377759222355;-0.019149074741799783
3791;2019-08-04 08:54:45.115;747;748;237;235;205;17;174;18;-6;38;605;229;-10;18;213;140;258;648;214;203;174;22;641;331;328;139;335;260;636;1187.0;-1.0;112.0;157.0;0.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;40618.1875;12739.9814453125;18236.810546875;1985.7844238281198;414.0;314892;466.0;0.0;Calculated values ==>;1564901685.115;347.86;347.96000000000004;296.86;296.66;293.66;274.86;271.215330690691;290.56;274.96000000000004;272.56;276.96000000000004;333.66;296.06;272.16;274.96000000000004;294.46000000000004;287.16;298.96000000000004;337.96000000000004;293.46000000000004;290.56;319.76000000000005;314.56;275.36;242.35481222062532;262.5002047102346;271.215330690691;294.56;6409999.999999999;3310000.0;3279999.9999999995;1390000.0;3350000.0;2600000.0;6360000.0;0.19783333333333333;0.0;0.018666666666666668;0.026166666666666668;0.0;0.19783333333333333;0.0;12739.9814453125;18236.810546875;1985.7844238281198;40618.1875;499504.5074299988;500111.60202738043;268251.1027814108;267228.95180477365;254389.11703897314;431954.4880088244;461131.44904024666;449210.5173275565;472621.17715536855;517064.9307956273;477112.5237208253;448691.5032779444;452280.9878680821;465098.98131620587;456156.4363239744;401554.44737547694;486312.72907582775;464849.6334359206;461131.44904024666;195679.20071851107;173949.5011765382;471049.5101358118;195147.55575890277;195147.55575890277;271.14712001933367;2130561.6745229913;1048981.1823294717;130185.1367941106;661203.3599539307;0;106;113;46;113;119;99;4;72;76;793548694880.2542;317146022644.78394;625586092369.5604;4742.508615948203;7219.434472862455;-0.0;52620.48022082586;2942789.3355319006;569627.2632621775;0.0;2474479.974368533;1.9592650311842033;0.024639704975544713
3792;2019-08-04 08:55:45.105;744;746;237;234;195;4;179;6;2;30;598;231;-2;31;213;135;258;641;215;202;179;21;608;327;329;130;332;256;610;-1.0;78.0;1933.0;451.0;0.0;1;0;69;1;0;0;0;0;0;0;1;0;1;0;0;21096.748046875;9983.33203125;0.0;2016.12268066406;415.0;314893;465.0;0.0;Calculated values ==>;1564901745.105;347.56000000000006;347.76;296.86;296.56;292.66;273.56;270.7629442988711;291.06;273.76000000000005;273.36;276.16;332.96000000000004;296.26000000000005;272.96000000000004;276.26000000000005;294.46000000000004;286.66;298.96000000000004;337.26;293.36;291.06;319.66;314.66;275.26000000000005;240.39332010688793;261.9595390733887;270.7629442988711;294.66;6080000.0;3270000.0000000005;3290000.0;1300000.0;3320000.0000000005;2560000.0;6100000.0;0.0;0.013000000000000001;0.32216666666666666;0.07516666666666666;0.0;0.0;0.0;9983.33203125;0.0;2016.12268066406;21096.748046875;502206.58656662423;502282.1839859625;406864.3968332849;405400.88732459734;251896.05815317907;432184.1853817459;461626.1303184133;450959.62151276006;473017.81868751155;516683.8840191351;477833.9029659302;450450.7861111059;454593.27306183573;465534.9942333593;456145.3465957169;416154.2181304253;488127.0801650344;464576.19090055936;461626.1303184133;195261.2709748474;174367.33720873808;472145.33331970085;194067.8481646628;195147.55575890277;270.6961829106522;2131075.879937442;1049170.511714982;130218.48046178235;661355.3080462753;0;106;113;46;113;119;99;4;72;76;793745762030.2855;317226709194.79675;625740866569.5851;82761.96631364533;20902.157634153693;0.0;0.0;2943518.41795577;569861.5708053397;0.0;2474918.405286443;8.639069560792011;0.8449124450673269
3793;2019-08-04 08:56:45.086;756;731;221;220;206;7;181;3;8;24;611;232;5;38;210;136;258;553;215;202;181;20;600;326;330;130;330;260;602;-1.0;-1.0;1046.0;260.0;0.0;1;100;53;1;0;0;0;0;0;0;1;0;0;0;0;16887.203125;8878.6279296875;0.0;1220.63488769531;416.0;314894;463.0;0.0;Calculated values ==>;1564901805.086;348.76;346.26;295.26000000000005;295.16;293.76000000000005;273.86;270.64921214262944;291.26000000000005;273.46000000000004;273.96000000000004;275.56;334.26000000000005;296.36;273.66;276.96000000000004;294.16;286.76000000000005;298.96000000000004;328.46000000000004;293.36;291.26000000000005;319.46000000000004;314.76000000000005;275.16;240.39332010688793;262.5002047102346;270.64921214262944;294.66;6000000.0;3260000.0;3300000.0;1300000.0;3300000.0;2600000.0;6020000.0;0.0;0.0;0.17433333333333334;0.043333333333333335;0.0;0.0;0.0;8878.6279296875;0.0;1220.63488769531;16887.203125;504502.67057505256;501067.4138664187;263318.6721843276;262833.91006650525;256624.66094992854;432240.87345082423;461732.3936125879;451010.38351294905;472436.3020657052;517682.75536838657;477446.6094999692;450626.8163636772;454787.762694457;465444.9507755462;456444.52100799227;418927.3406521457;476404.7969673579;464429.25536843995;461732.3936125879;194425.4183739577;174785.17458790913;472048.3120729887;193883.73090532987;195147.55575890277;270.6179387249761;2131392.312628166;1049327.6449399001;130245.4449000511;661355.3080462753;0;106;113;46;113;119;99;4;72;76;793943399425.1095;317304684494.7273;625895617549.4473;44825.746437928276;12053.798517265217;-0.0;0.0;2944581.3122046227;570136.1168059172;0.0;2474918.405286443;5.632049188510338;0.5562952986140027
3794;2019-08-04 08:57:45.106;762;736;223;219;209;10;182;2;11;21;632;233;10;37;210;137;258;535;215;203;182;22;613;324;329;135;329;265;617;130.0;0.0;812.0;170.0;0.0;1;100;51;1;0;0;0;0;0;0;1;0;0;0;0;16030.283203125;8960.708984375;0.0;1222.35864257812;418.0;314895;462.0;0.0;Calculated values ==>;1564901865.106;349.36;346.76;295.46000000000004;295.06;294.06;274.16;270.42097587401844;291.36;273.36;274.26000000000005;275.26000000000005;336.36;296.46000000000004;274.16;276.86;294.16;286.86;298.96000000000004;326.66;293.46000000000004;291.36;319.36;314.96000000000004;275.36;241.49495122638035;263.1675429290057;270.42097587401844;294.66;6130000.0;3240000.0;3290000.0;1350000.0;3290000.0;2650000.0;6170000.0;0.021666666666666667;0.0;0.13533333333333333;0.028333333333333332;0.0;0.021666666666666667;0.0;8960.708984375;0.0;1222.35864257812;16030.283203125;504093.8419203882;500309.90695629205;263038.2096768201;261211.7876735121;256964.63523230745;432353.3652672049;462014.0703394119;450500.3727044276;471484.10707214737;519428.13214091305;476932.09658397746;450371.1874664829;453815.4994363159;465589.8985203087;456906.29863126413;414311.7454471809;471797.8954526753;464703.239996587;462014.0703394119;194007.49548133422;175620.85347054448;471581.87251044664;193430.95792369265;193430.95792369265;270.42097587401844;2131666.7164516086;1049476.355634517;130265.8099655567;661355.3080462753;0;106;113;46;113;119;99;4;72;76;794141165325.0466;317384210994.702;626053170049.3972;34790.06080032613;7880.9425799580295;-0.0;5819.300769007251;2945244.9984197505;570302.2950226221;0.0;2474966.915624227;4.761856242704755;0.3945394025932138
3795;2019-08-04 08:58:45.127;763;747;233;221;211;13;183;2;12;19;646;233;13;40;210;138;258;585;216;205;183;22;645;324;329;140;329;270;648;-2.0;75.0;742.0;164.0;0.0;1;100;60;1;0;0;0;0;0;0;1;0;0;0;0;16970.673828125;9963.189453125;0.0;1229.72790527344;419.0;314896;460.0;0.0;Calculated values ==>;1564901925.127;349.46000000000004;347.86;296.46000000000004;295.26000000000005;294.26000000000005;274.46000000000004;270.42097587401844;291.46000000000004;273.36;274.36;275.06;337.76;296.46000000000004;274.46000000000004;277.16;294.16;286.96000000000004;298.96000000000004;331.66;293.66;291.46000000000004;319.16;315.06;275.36;242.56692532238324;263.82572766246335;270.42097587401844;294.76000000000005;6450000.0;3240000.0;3290000.0;1400000.0;3290000.0;2700000.0;6480000.0;0.0;0.0125;0.12366666666666666;0.02733333333333333;0.0;0.0;0.0;9963.189453125;0.0;1229.72790527344;16970.673828125;501274.1584293916;498839.166361836;265241.71080924093;260019.87181535497;256062.897393604;432353.3652672049;462143.166606464;449725.3591944844;470620.16492588987;520459.85029498395;476301.6402033497;449856.17207114253;453338.36804366286;465589.8985203087;457039.26556918246;399174.7734212859;475619.64503682766;464957.04804954806;462143.166606464;193171.6564234249;176038.69501535743;470915.85626126267;193469.53646944123;193430.95792369265;270.42097587401844;2131941.8206803333;1049634.1099832526;130286.25117209124;661355.3080462753;0;106;113;46;113;119;99;4;72;76;794338634415.5298;317466739869.904;626213726224.79;31690.30341033034;7583.532740976451;0.0;0.0;2945799.1953572575;570431.2107553317;0.0;2475015.426770381;3.508811411158884;0.34164122834138316
3796;2019-08-04 08:59:45.147;766;758;242;235;218;19;185;2;15;17;650;232;18;42;211;139;258;641;213;204;184;23;685;328;332;144;333;272;688;-1.0;95.0;1262.0;294.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;20581.583984375;10968.205078125;0.0;1227.49279785156;420.0;314897;459.0;0.0;Calculated values ==>;1564901985.147;349.76;348.96000000000004;297.36;296.66;294.96000000000004;275.06;270.87642091645444;291.66;273.36;274.66;274.86;338.16;296.36;274.96000000000004;277.36;294.26000000000005;287.06;298.96000000000004;337.26;293.56;291.56;319.06;315.16;275.46000000000004;243.40439225979637;264.08650396036035;270.87642091645444;294.46000000000004;6850000.0;3279999.9999999995;3320000.0000000005;1440000.0;3329999.9999999995;2720000.0;6880000.0;0.0;0.01583333333333333;0.21033333333333332;0.049;0.0;0.0;0.0;10968.205078125;0.0;1227.49279785156;20581.583984375;497913.6992337144;496514.42202350165;266290.2499163495;263316.91058670694;256721.83641005313;432127.2027000197;461945.9337683183;449754.1897379995;469882.8356051178;520708.94640035916;475934.87287928036;450147.27139929804;453248.96302749077;465135.68422204774;456517.0298253739;274316.12716508383;479464.0359746346;464390.02182120323;461816.23285256804;192753.74022246967;176456.53798984195;470478.11419285595;194616.94665371135;193430.95792369265;270.87642091645444;2132254.860473832;1049808.5964137202;130306.73483689051;661355.3080462753;0;106;113;46;113;119;99;4;72;76;794537000515.4668;317551968269.8769;626376380424.7384;53663.866795395275;13517.197209418087;0.0;0.0;2946510.717203663;570607.1087846678;0.0;2475015.426770381;5.508587100796304;0.5344198525676284
3797;2019-08-04 09:00:45.128;776;767;238;243;229;28;186;3;24;16;648;231;27;44;208;142;258;679;212;204;186;23;693;341;342;148;346;273;696;338.0;0.0;1270.0;311.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;23450.36328125;11400.23828125;0.0;1209.13891601562;421.0;314898;457.0;0.0;Calculated values ==>;1564902045.128;350.76;349.86;296.96000000000004;297.46000000000004;296.06;275.96000000000004;272.3289490889957;291.76000000000005;273.46000000000004;275.56;274.76000000000005;337.96000000000004;296.26000000000005;275.86;277.56;293.96000000000004;287.36;298.96000000000004;341.06000000000006;293.56;291.76000000000005;318.86;315.26000000000005;275.46000000000004;244.22491754036054;264.2163659402789;272.3289490889957;294.36;6930000.0;3410000.0;3420000.0000000005;1480000.0;3460000.0;2730000.0;6959999.999999999;0.05633333333333333;0.0;0.21166666666666664;0.05183333333333333;0.0;0.05633333333333333;0.0;11400.23828125;0.0;1209.13891601562;23450.36328125;498539.26634120103;497001.43289999856;264053.08066890016;266161.27520884876;260460.9714205501;431359.6534126046;460539.9591483717;450750.7191216643;469239.00548437104;520419.8636924114;475694.18595233123;451141.2435561192;453332.2771288013;462824.78782740806;454756.7894929331;273466.465382089;484311.18111742334;462903.44735616155;460539.9591483717;191917.91438739494;176874.38241465177;469938.1447158781;198116.43587077365;198116.43587077365;272.3289490889957;2132621.6771719693;1049994.941080379;130327.0336711543;661355.3080462753;0;106;113;46;113;119;99;4;72;76;794739136485.2869;317639540529.79895;626539828649.5929;53474.256621438515;14089.425241804578;-0.0;14783.191811304692;2947403.2521724054;570837.0911207473;0.0;2475138.5810241653;6.530605943995787;0.5027697582446222
3798;2019-08-04 09:01:45.128;791;777;221;225;229;40;187;5;41;14;639;230;38;52;205;145;258;696;213;204;187;23;683;354;355;142;360;278;685;826.0;-1.0;1474.0;313.0;0.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;22093.751953125;12315.7841796875;0.0;2127.00610351562;422.0;314899;456.0;0.0;Calculated values ==>;1564902105.128;352.26;350.86;295.26000000000005;295.66;296.06;277.16;273.7412296467126;291.86;273.66;277.26000000000005;274.56;337.06;296.16;276.96000000000004;278.36;293.66;287.66;298.96000000000004;342.76;293.56;291.86;318.76000000000005;315.36;275.46000000000004;242.98782864720522;264.86050150153983;273.7412296467126;294.46000000000004;6830000.0;3540000.0;3550000.0;1420000.0;3600000.0;2780000.0;6850000.0;0.13766666666666666;0.0;0.24566666666666667;0.05216666666666667;0.0;0.13766666666666666;0.0;12315.7841796875;0.0;2127.00610351562;22093.751953125;501532.1756781903;499431.04076345894;257982.0258498247;259505.45233313678;261070.25496663767;430542.39183029096;458628.33589585364;452076.2818530558;469856.40358979115;519072.75210898655;474939.9475939333;451685.83892003243;453498.0135181044;460283.3014425634;452948.3446998514;274540.7841631507;487993.5100801682;460924.1135309303;458628.33589585364;191500.00471740507;177292.22831007556;470746.7058464142;201553.59400868363;201553.59400868363;273.74122964671267;2133001.2114655892;1050192.5746008868;130354.8348796504;661355.3080462753;0;106;113;46;113;119;99;4;72;77;794948236485.2869;317726540529.79895;626705128649.5929;61545.07364710077;14042.90733420161;-0.0;35390.6227998004;2948361.74659131;571071.5272255474;0.0;2475556.6961459243;7.684014072417173;0.46170391365760277
3799;2019-08-04 09:02:45.119;802;784;209;210;210;55;191;12;52;15;631;231;50;64;202;150;257;689;215;204;191;21;659;368;366;138;373;288;661;1515.0;-1.0;1330.0;270.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19398.138671875;12925.6552734375;0.0;2250.63330078125;423.0;314900;454.0;0.0;Calculated values ==>;1564902165.119;353.36;351.56000000000006;294.06;294.16;294.16;278.66;275.2199585193972;292.26000000000005;274.36;278.36;274.66;336.26000000000005;296.26000000000005;278.16;279.56;293.36;288.16;298.86;342.06000000000006;293.56;292.26000000000005;318.56;315.46000000000004;275.26000000000005;242.14157278889297;266.1237361191953;275.2199585193972;294.66;6590000.000000001;3679999.9999999995;3660000.0;1380000.0;3729999.9999999995;2880000.0;6609999.999999999;0.2525;0.0;0.22166666666666668;0.045000000000000005;0.0;0.2525;0.0;12925.6552734375;0.0;2250.63330078125;19398.138671875;505189.3246527057;502608.0011014911;254681.9105257751;255049.93501059889;255049.93501059889;429606.4342157736;457408.11929247493;451755.9685603925;470494.9286190506;517400.48406266683;473759.6089981969;451491.47021768545;453331.4603685713;457809.2307788321;451203.22930149373;277105.72180026036;489500.5442594052;459205.06791963393;457408.11929247493;190664.19178205615;177710.07569661198;471084.70712553355;205151.8388669484;205151.8388669484;275.2199585193972;2133346.925355572;1050402.888377643;130391.30973593201;661355.3080462753;0;106;113;46;113;119;99;4;72;77;795164504040.0599;317810527929.7108;626874903179.4148;54663.91541538011;11966.979071636331;-0.0;63694.710807445445;2949330.009571245;571288.2437663439;0.0;2476382.283401785;8.587449076044656;0.3572586859959079
3800;2019-08-04 09:03:45.109;799;783;205;205;190;75;198;25;59;18;645;234;64;73;199;156;257;653;217;204;198;20;649;382;376;135;387;302;652;1200.0;76.0;1159.0;287.0;0.0;0;1;3;1;1;0;0;0;0;0;1;0;1;0;0;29634.048828125;24535.177734375;0.0;2373.56811523438;424.0;314901;452.0;0.0;Calculated values ==>;1564902225.109;353.06000000000006;351.46000000000004;293.66;293.66;292.16;280.66;276.6576332772354;292.96000000000004;275.66;279.06;274.96000000000004;337.66;296.56;279.56;280.46000000000004;293.06;288.76000000000005;298.86;338.46000000000004;293.56;292.96000000000004;318.36;315.56;275.16;241.49495122638035;267.8393353686513;276.6576332772354;294.86;6490000.000000001;3820000.0000000005;3760000.0;1350000.0;3870000.0000000005;3020000.0;6520000.0;0.2;0.012666666666666666;0.19316666666666665;0.04783333333333333;0.0;0.2;0.0;24535.177734375;0.0;2373.56811523438;29634.048828125;505687.1393753475;503297.5286022373;253632.8738113611;253632.8738113611;248376.10906091583;428611.97810654406;456758.394230189;450189.5037919261;471190.70470879815;517694.92964418314;472267.9725619202;450869.8209981238;452084.624032131;455075.07554651616;449563.52333945164;395802.66626090923;485290.30927955825;457604.52988696285;456758.394230189;189828.38726562503;178127.92459426197;471386.32401312795;208725.04519545197;208725.04519545197;276.6576332772354;2133755.4588178764;1050715.0099571564;130429.8383252363;661355.3080462753;0;107;113;46;113;119;99;4;72;77;795387066940.0953;317892414279.7238;627051873679.4429;46642.884585552245;12563.964503445502;0.0;49606.66980694741;2950174.0922008315;571492.6342254138;0.0;2477326.304210693;4.0437974888942945;0.1925922923745022
3801;2019-08-04 09:04:45.120;778;775;215;215;191;81;204;43;55;26;671;236;57;67;198;160;257;667;220;205;203;18;697;394;379;135;399;293;694;1679.0;-1.0;1353.0;317.0;0.0;15;1;65;1;1;0;1;0;0;0;1;0;1;0;0;36657.8828125;27978.41796875;3965.97412109375;2300.2783203125;425.0;314902;450.0;0.0;Calculated values ==>;1564902285.12;350.96000000000004;350.66;294.66;294.66;292.26000000000005;281.26000000000005;277.85914330198534;293.56;277.46000000000004;278.66;275.76000000000005;340.26;296.76000000000005;278.86;279.86;292.96000000000004;289.16;298.86;339.86;293.66;293.46000000000004;318.16;315.66;274.96000000000004;241.49495122638035;266.74333088950624;277.85914330198534;295.16;6970000.0;3940000.0;3790000.0;1350000.0;3990000.0;2930000.0;6940000.000000001;0.2798333333333333;0.0;0.22549999999999998;0.05283333333333333;0.0;0.2798333333333333;0.0;27978.41796875;3965.97412109375;2300.2783203125;36657.8828125;498438.61284263106;498305.98156404;255362.5021863769;255362.5021863769;247253.00833651648;427712.28976936906;457116.9802749001;451267.3830049981;471972.7596631712;521174.14274906757;473689.16192820674;451534.20056110213;452859.74070297304;452874.9149990597;447947.3523865931;272562.4880368129;482732.42490579834;457258.46467016917;456975.3323308763;188992.59102226305;178545.77502346144;471190.70470879815;211682.50642103315;211682.50642103315;277.8318621779897;2134307.9928601333;1051152.7034831888;130468.794186078;661388.3638896997;0;107;113;47;113;119;99;4;72;77;795613608464.7858;317973429129.6131;627230406404.1989;54026.38966968409;13710.68314287025;-0.0;68641.10911710444;2951013.1566187586;571711.62976399;0.0;2478311.8830233756;3.982464433040999;0.17054969528774672
3802;2019-08-04 09:05:45.070;770;762;226;227;198;80;180;58;18;36;692;236;26;48;198;163;257;695;219;204;179;17;727;397;376;130;401;290;719;1914.0;-1.0;1283.0;234.0;0.0;98;1;98;1;1;0;1;0;0;0;1;0;1;0;0;44809.21484375;31717.244140625;7406.06884765625;2312.82055664062;426.0;314903;449.0;0.0;Calculated values ==>;1564902345.07;350.16;349.36;295.76000000000005;295.86;292.96000000000004;281.16;278.1552637130107;291.16;278.96000000000004;274.96000000000004;276.76000000000005;342.36;296.76000000000005;275.76000000000005;277.96000000000004;292.96000000000004;289.46000000000004;298.86;342.66;293.56;291.06;318.06;315.76000000000005;274.86;240.39332010688793;266.37251300914875;278.1552637130107;295.06;7270000.0;3970000.0000000005;3760000.0;1300000.0;4010000.0;2900000.0;7190000.000000001;0.319;0.0;0.21383333333333335;0.039;0.0;0.319;0.0;31717.244140625;7406.06884765625;2312.82055664062;44809.21484375;494429.62763310183;494064.2526446723;258193.85541501854;258557.2247354635;248687.6680801084;427480.44529683504;454183.5661384351;446795.16630897304;473598.7871360312;523609.9401312985;474080.08073352923;447896.03133248154;450868.98685068026;452526.0094716388;447852.8277685145;270045.8718386251;484213.02010183467;457604.52988696285;454038.8304401844;188574.69595719432;178963.62700411686;471757.1522973397;212389.42826716794;212389.42826716794;278.1091829760065;2134986.3195974077;1051649.7527812864;130507.20464134096;661483.051941994;0;107;113;47;113;119;99;4;72;77;795839919714.9658;318052862879.6763;627405160654.3379;50123.760317939326;10115.341237176699;-0.0;77086.15929319225;2951880.3512710813;571910.0145088121;0.0;2479525.2649328406;3.314142732439811;0.11427562060710675
3803;2019-08-04 09:06:45.121;775;750;228;228;202;66;50;63;1;45;708;237;12;34;199;157;257;700;220;188;51;15;746;383;360;134;386;286;730;3492.0;-1.0;956.0;296.0;0.0;25;0;98;1;1;0;1;1;0;0;1;0;1;0;0;60355.75390625;32530.623046875;22053.716796875;2232.87744140625;424.0;314904;449.0;14.0;Calculated values ==>;1564902405.121;350.66;348.16;295.96000000000004;295.96000000000004;293.36;279.76000000000005;276.758820704277;278.16;279.46000000000004;273.26000000000005;277.66;343.96000000000004;296.86;274.36;276.56;293.06;288.86;298.86;343.16;291.96000000000004;278.26000000000005;318.06;315.56;274.66;241.2770596917726;265.87368984753493;276.758820704277;295.16;7459999.999999999;3829999.9999999995;3600000.0;1340000.0;3860000.0;2860000.0;7300000.0;0.5820000000000001;0.0;0.15933333333333335;0.04933333333333333;0.0;0.5820000000000001;0.035584165301148864;32530.623046875;22053.716796875;2232.87744140625;60355.75390625;493295.461351828;491235.9159970995;258412.1281469285;258412.1281469285;249611.16063141407;428538.6833535345;437009.2976769699;445210.5525171914;473954.89273139124;525591.8966348947;474713.92246111314;446734.77662662155;449720.701428605;455243.0459244295;449532.04524658254;268714.45876015205;483778.2042647133;457963.5371873117;437181.2009864583;188574.69595719432;178127.92459426197;471030.75637644227;208776.9668838012;208776.9668838012;276.69041173947664;2135863.439257247;1052185.60676463;130545.11765676017;661728.758829664;0;107;113;47;114;119;99;4;72;77;796060907395.401;318132130199.8324;627578107534.6785;37671.751310920175;12937.853614970294;-0.0;132931.26424774644;2952612.6024209713;572102.2877597555;0.0;2481276.8977558813;3.2303741355806905;0.0621232878807174
3804;2019-08-04 09:07:45.141;777;760;229;228;200;53;36;54;-19;50;717;237;-10;16;202;144;257;711;217;189;36;12;729;373;349;135;376;271;711;3840.0;-1.0;906.0;183.0;0.0;81;0;98;1;1;0;1;1;0;0;1;0;1;0;0;60978.234375;31787.326171875;23784.791015625;2101.08422851562;492.0;314905;455.0;29.0;Calculated values ==>;1564902465.141;350.86;349.16;296.06;295.96000000000004;293.16;278.46000000000004;275.73799182748917;276.76000000000005;278.56;271.26000000000005;278.16;344.86;296.86;272.16;274.76000000000005;293.36;287.56;298.86;344.26;292.06;276.76000000000005;318.66;322.36;274.36;241.49495122638035;263.95629194202945;275.73799182748917;294.86;7290000.000000001;3729999.9999999995;3490000.0;1350000.0;3760000.0;2710000.0;7109999.999999999;0.64;0.0;0.151;0.030500000000000003;0.0;0.64;0.07349568957665338;31787.326171875;23784.791015625;2101.08422851562;60978.234375;495239.0212924872;494561.89565226645;259682.88422595616;259309.7016220968;249599.42603620043;429258.0297950786;437167.23642722773;445400.6566328447;474312.4687567378;527694.5187433551;476626.86544719967;446618.9754129041;450066.84531745076;457323.1283209648;449401.70931979804;269897.73917947;487457.8433672988;459847.555556365;437167.23642722773;191082.09718829524;206546.2383541025;470603.4154074653;206255.32708560413;206255.32708560413;275.6856036086172;2136874.892864792;1052721.768335586;130581.24604278045;662110.8737238351;0;107;113;47;114;119;99;4;72;77;796273678295.3334;318212857099.80676;627745263234.6254;36110.94476163333;8062.616693816766;-0.0;147783.6219786391;2953227.663173314;572277.3500135795;0.0;2483616.9682372636;3.3283601173695803;0.03734846471888801
3805;2019-08-04 09:08:45.122;781;759;236;236;208;47;80;47;-13;50;714;236;-20;0;204;143;257;708;216;184;82;8;705;368;346;130;371;252;689;2513.0;0.0;476.0;67.0;0.0;95;0;74;1;1;0;1;1;0;0;1;0;1;0;0;58028.84765625;28559.818359375;23499.28515625;1969.8146972656198;691.0;314906;462.0;36.0;Calculated values ==>;1564902525.122;351.26;349.06000000000006;296.76000000000005;296.76000000000005;293.96000000000004;277.86;275.2199585193972;281.16;277.86;271.86;278.16;344.56000000000006;296.76000000000005;271.16;273.16;293.56;287.46000000000004;298.86;343.96000000000004;291.56;281.36;319.36;342.26;273.96000000000004;240.39332010688793;261.41265627149306;275.2199585193972;294.76000000000005;7050000.0;3679999.9999999995;3460000.0;1300000.0;3710000.0;2520000.0;6890000.000000001;0.41883333333333334;0.0;0.07933333333333333;0.011166666666666667;0.0;0.41883333333333334;0.09030190521759301;28559.818359375;23499.28515625;1969.8146972656198;58028.84765625;498099.76922524924;496557.4562685888;263667.3350236045;263667.3350236045;253107.48217418414;429606.4342157736;444861.38095550396;449772.1156425605;474952.33334166766;528856.2414648095;478879.507213894;448877.53763013525;451417.3569068676;458409.4515924228;450167.3850708354;271829.2443017411;489315.61184383754;459648.89065656747;445166.39904373715;194007.49548133422;289802.386634966;470882.7909457206;205011.49743016058;205011.49743016058;275.1857781815581;2137866.3045010366;1053224.5019568228;130615.15945781516;662504.78291416;0;107;113;47;114;119;99;4;72;77;796482112270.1478;318292331924.736;627902113549.4857;19417.675711517055;2968.896110923754;-0.0;100584.87795915299;2953690.255142986;572369.2501759339;0.0;2485686.0503180283;2.2760302047331082;0.010654652449730687
3806;2019-08-04 09:09:45.132;775;747;241;241;214;45;124;44;-8;50;699;236;-14;-8;205;144;257;684;215;172;124;8;678;366;347;138;369;238;665;2190.0;-1.0;874.0;101.0;0.0;98;100;1;1;1;0;1;1;0;0;1;0;0;0;0;52066.203125;22975.068359375;22478.865234375;1074.53198242188;742.0;314907;469.0;37.0;Calculated values ==>;1564902585.132;350.66;347.86;297.26000000000005;297.26000000000005;294.56;277.66;275.0112864084945;285.56;277.56;272.36;278.16;343.06000000000006;296.76000000000005;271.76000000000005;272.36;293.66;287.56;298.86;341.56000000000006;290.36;285.56;320.06;347.36;273.96000000000004;242.14157278889297;259.4470641161187;275.0112864084945;294.66;6780000.0;3660000.0;3470000.0000000005;1380000.0;3690000.0;2380000.0;6650000.0;0.365;0.0;0.14566666666666667;0.016833333333333332;0.0;0.365;0.09252972422525496;22975.068359375;22478.865234375;1074.53198242188;52066.203125;499813.5359881836;497209.85102364153;267610.99340270006;267610.99340270006;256345.58576295033;429743.705733735;451180.34371354856;452873.4500838992;473926.13026871055;528417.6329499399;480581.83607490355;452140.0212298994;452873.4500838992;458866.95893993904;450677.8943745114;274558.67267746344;488366.48631119245;457872.6074510276;451180.34371354856;196933.003932529;311171.3556482807;469805.9777390899;204450.51955867442;204450.51955867442;274.96076694022094;2138783.916167194;1053654.030922309;130640.53324173446;662887.9980258966;0;107;113;47;114;119;99;4;72;77;796690046920.1147;318372745324.72327;628049138049.4624;36186.94021317441;4466.816879370327;-0.0;90056.38581652906;2954153.7041709176;572431.2247782224;0.0;2487274.9922954394;2.8092510958713617;0.04882642197615062
3807;2019-08-04 09:10:45.103;754;724;243;242;215;42;142;41;-1;49;668;236;-5;0;206;145;257;643;215;173;142;8;648;361;345;140;364;247;640;1931.0;-1.0;28.0;0.0;0.0;98;100;53;1;0;0;1;1;0;0;1;0;0;0;0;38938.95703125;9575.0927734375;21227.40625;1109.74633789062;745.0;314908;469.0;30.0;Calculated values ==>;1564902645.103;348.56000000000006;345.56000000000006;297.46000000000004;297.36;294.66;277.36;274.4858918419099;287.36;277.26000000000005;273.06;278.06;339.96000000000004;296.76000000000005;272.66;273.16;293.76000000000005;287.66;298.86;337.46000000000004;290.46000000000004;287.36;320.06;347.66;273.96000000000004;242.56692532238324;260.72004837742526;274.4858918419099;294.66;6480000.0;3610000.0;3450000.0;1400000.0;3640000.0;2470000.0;6400000.0;0.3218333333333333;0.0;0.004666666666666667;0.0;0.0;0.3218333333333333;0.07501038791839201;9575.0927734375;21227.40625;1109.74633789062;38938.95703125;499784.4853466857;496489.12152353255;271070.7117142996;270511.97532070254;258057.12968133486;430081.6785162784;454076.89121931745;452171.54572679393;473569.51334814675;524574.5299827808;479491.3199819001;451673.9615729994;452295.6682968842;459793.8049284156;451718.7949141741;396513.23656951747;485159.1657178848;458329.55550041207;454076.89121931745;196933.003932529;312428.86344474956;469534.43403505563;203280.56203811016;203280.56203811016;274.4858918419099;2139541.925952713;1053925.1511600686;130658.72676326941;663252.0409155177;0;107;113;47;114;119;99;4;72;77;796897546579.963;318456105014.6623;628194567724.3561;1161.4912572138578;0.0;-0.0;80714.61860815187;2954464.7906684275;572468.4302608442;0.0;2488697.3961702813;2.5656643378840647;-0.03509612714812749
3808;2019-08-04 09:11:45.133;719;692;239;237;217;34;152;36;5;48;647;236;2;22;207;144;257;600;213;182;152;7;636;352;337;137;355;262;630;3207.0;-1.0;527.0;126.0;0.0;53;100;32;1;0;0;1;1;0;0;1;0;0;0;0;35939.90625;8109.72314453125;19371.01953125;1210.10803222656;736.0;314909;465.0;19.0;Calculated values ==>;1564902705.133;345.06000000000006;342.36;297.06;296.86;294.86;276.56;273.5264737036516;288.36;276.76000000000005;273.66;277.96000000000004;337.86;296.76000000000005;273.36;275.36;293.86;287.56;298.86;333.16;291.36;288.36;319.66;346.76;273.86;241.92719264551067;262.7682575881327;273.5264737036516;294.46000000000004;6360000.0;3520000.0000000005;3370000.0000000005;1370000.0;3550000.0;2620000.0;6300000.0;0.5345;0.0;0.08783333333333333;0.021;0.0;0.5345;0.047532564179254916;8109.72314453125;19371.01953125;1210.10803222656;35939.90625;496200.0394126139;493104.8912557965;269960.0431382349;268860.90977451426;259474.6786414364;430671.36484660726;456789.25815752614;450267.0404113439;473859.9099963197;521218.9910735368;477642.6726568784;449880.10017598694;452438.2134286634;461325.3556324736;453153.485844322;403732.4926070146;480020.73940149223;460787.259434792;456789.25815752614;195261.2709748474;308656.51637580903;469843.0551361263;200789.35250738027;200789.35250738027;273.47511614551604;2140166.228475023;1054072.5983127144;130678.06854907105;663590.5302903076;0;107;113;47;114;119;99;4;72;77;797102248879.8655;318539246564.6227;628347344074.2833;21912.45692089814;5650.127755203667;-0.0;136831.94957000297;2954657.169711271;572515.5382009808;0.0;2490511.1906816023;5.729859177728081;0.01877410824488254
3809;2019-08-04 09:12:45.114;696;677;235;233;217;27;162;27;10;45;647;235;9;38;208;143;256;591;214;186;161;6;631;345;333;141;349;271;625;2841.0;-1.0;978.0;52.0;0.0;1;100;52;1;0;0;1;1;0;0;1;0;0;0;0;34730.6640625;9245.16015625;17651.638671875;1245.66235351562;727.0;314910;460.0;0.0;Calculated values ==>;1564902765.114;342.76;340.86;296.66;296.46000000000004;294.86;275.86;272.7676641592781;289.36;275.86;274.16;277.66;337.86;296.66;274.06;276.96000000000004;293.96000000000004;287.46000000000004;298.76000000000005;332.26000000000005;291.76000000000005;289.26000000000005;319.16;345.86;273.76000000000005;242.77792619122317;263.95629194202945;272.7676641592781;294.56;6310000.0;3450000.0;3329999.9999999995;1410000.0;3490000.0;2710000.0;6250000.0;0.4735;0.0;0.16299999999999998;0.008666666666666666;0.0;0.4735;0.0;9245.16015625;17651.638671875;1245.66235351562;34730.6640625;493553.5901392124;491547.5981727664;268307.8239171563;267252.21585437766;259794.49617779284;431113.4868728058;458774.7278509113;449280.05495020916;473046.85946660035;520480.94086900895;476401.0154975766;449148.4265943563;452910.5548887559;462372.34750612703;454216.3742429134;405762.6522988369;479276.2950533951;461923.4529378662;458642.0189104923;193171.6564234249;304884.691753025;469200.3069803008;199016.6704832495;199016.6704832495;272.74724209748604;2140754.963404327;1054217.1765430581;130698.52682184348;663898.9547442703;0;107;113;47;114;119;99;4;72;77;797303185230.4852;318622620154.8798;628507193439.7764;40792.93166811442;2341.591516307778;-0.0;122932.60248029947;2955179.5491452375;572582.1147725228;0.0;2492675.2097989065;5.9009453577237;0.06097349435378786
3810;2019-08-04 09:13:45.114;688;679;236;235;217;20;170;21;11;42;654;233;11;43;209;142;256;597;215;188;170;5;636;335;324;143;339;272;632;1290.0;80.0;761.0;48.0;0.0;1;100;58;1;0;0;1;1;0;0;1;0;0;0;0;35553.09765625;9745.8564453125;18008.125;1232.85705566406;720.0;314911;456.0;0.0;Calculated values ==>;1564902825.114;341.96000000000004;341.06000000000006;296.76000000000005;296.66;294.86;275.16;271.6637117239857;290.16;275.26000000000005;274.26000000000005;277.36;338.56000000000006;296.46000000000004;274.26000000000005;277.46000000000004;294.06;287.36;298.76000000000005;332.86;291.96000000000004;290.16;318.76000000000005;345.16;273.66;243.1966462407574;264.08650396036035;271.6637117239857;294.66;6360000.0;3350000.0;3240000.0;1430000.0;3390000.0;2720000.0;6320000.0;0.215;0.013333333333333334;0.12683333333333333;0.008;0.0;0.215;0.0;9745.8564453125;18008.125;1232.85705566406;35553.09765625;491941.77910575684;491102.96589190693;268125.4438708091;267606.68305532134;259349.58437048434;431720.082569444;461229.04690609965;449228.1034384617;472489.7604950056;521122.5012363719;476048.1292404931;449228.1034384617;453376.6336760692;463998.6624437944;455763.4320791272;403194.4374087692;479343.0914851941;463535.24277230515;461229.04690609965;191500.00471740507;301951.40411888575;468827.3046948051;196311.77850833978;196311.77850833978;271.6301789156406;2141340.6614186503;1054375.4350147378;130719.18115025331;664196.1194415359;0;107;113;47;114;119;99;4;72;77;797500285230.4852;318707820154.8798;628670093439.7764;32078.220545303797;2180.124209491723;0.0;56957.212705518374;2955786.808747016;572619.7957369045;0.0;2494174.2915921216;3.1467922056156925;0.07068392311466397
3811;2019-08-04 09:14:45.115;692;688;237;236;210;11;176;12;12;37;656;232;13;43;210;138;256;612;214;190;175;5;622;330;325;141;335;268;622;1897.0;87.0;2131.0;429.0;0.0;88;100;45;1;0;0;1;0;0;0;1;0;0;0;0;23337.39453125;8682.0791015625;6011.142578125;1221.50891113281;712.0;314912;454.0;0.0;Calculated values ==>;1564902885.115;342.36;341.96000000000004;296.86;296.76000000000005;294.16;274.26000000000005;271.1026128081217;290.76000000000005;274.36;274.36;276.86;338.76;296.36;274.46000000000004;277.46000000000004;294.16;286.96000000000004;298.76000000000005;334.36;292.16;290.66;318.56;344.36;273.66;242.77792619122317;263.56353331371673;271.1026128081217;294.56;6220000.0;3300000.0;3250000.0;1410000.0;3350000.0;2680000.0;6220000.0;0.31616666666666665;0.0145;0.35516666666666663;0.0715;0.0;0.31616666666666665;0.0;8682.0791015625;6011.142578125;1221.50891113281;23337.39453125;493912.17618755536;493365.82333007257;400263.92955493066;399629.27494311106;257079.58180589433;432012.3539207929;461849.33569222136;450088.63483019324;472260.1919623333;521655.4653029957;476441.8036312155;450218.68216352165;454060.9296701385;464715.9567055428;456052.24018641375;409895.6708071305;482691.7811597617;463640.93637177185;461720.5801195683;190664.19178205615;298599.4468028795;469101.2764714543;194742.47546525276;194742.47546525276;270.980035485359;2141831.423698855;1054529.003703545;130739.63454083606;664396.2833404546;0;107;113;47;114;119;99;4;72;77;797694988475.25;318793021574.7769;628832096139.5807;90690.44426778135;19616.654271943407;0.0;84409.57742153942;2956809.8980037593;572801.438584694;0.0;2495352.367809367;12.234996681224226;0.578331301038438
3812;2019-08-04 09:15:45.125;700;689;225;222;211;19;181;9;15;32;655;231;18;44;209;143;256;571;216;191;180;4;606;336;335;141;341;274;608;807.0;85.0;1659.0;209.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;0;0;0;19496.509765625;9298.7470703125;3063.40478515625;1256.86389160156;707.0;314913;452.0;0.0;Calculated values ==>;1564902945.125;343.16;342.06000000000006;295.66;295.36;294.26000000000005;275.06;271.77519066394296;291.26000000000005;274.06;274.66;276.36;338.66;296.26000000000005;274.96000000000004;277.56;294.06;287.46000000000004;298.76000000000005;330.26000000000005;292.26000000000005;291.16;318.36;343.86;273.56;242.77792619122317;264.3458800820626;271.77519066394296;294.76000000000005;6060000.0;3360000.0;3350000.0;1410000.0;3410000.0;2740000.0;6080000.0;0.1345;0.014166666666666666;0.2765;0.034833333333333334;0.0;0.1345;0.0;9298.7470703125;3063.40478515625;1256.86389160156;19496.509765625;496583.0286193367;494908.77610975807;264769.6862794935;263295.68059438467;258343.66480596742;431660.74602318485;460965.0804714828;449388.75515936397;471767.92807864514;521062.29944175907;475566.60817924124;449784.1698640263;453159.8949702265;463702.17268927145;455733.00854734017;416173.9565953988;478340.0090954192;462268.7644298005;460834.0843691127;189828.38726562503;296504.67125881097;469002.22466039064;196448.2132050326;196448.2132050326;271.6887507950557;2142188.4323928063;1054678.8688949898;130760.29108970669;664471.9171720078;0;107;113;47;114;119;99;4;72;77;797893021475.2185;318877635674.7635;628994723239.5548;69938.05985037262;9493.964732361637;0.0;35559.899671568775;2958148.6919663423;573044.0675077733;0.0;2496352.2800759245;8.443482729582703;0.4890065537884435
3813;2019-08-04 09:16:45.126;705;691;223;223;206;21;183;9;26;29;656;231;29;44;209;147;256;549;216;193;182;4;618;327;332;140;332;278;620;326.0;88.0;0.0;67.0;0.0;1;100;74;1;0;0;1;0;0;0;1;0;0;0;0;19957.064453125;10405.0712890625;3271.47631835938;1282.96276855469;703.0;314914;451.0;0.0;Calculated values ==>;1564903005.126;343.66;342.26;295.46000000000004;295.46000000000004;293.76000000000005;275.26000000000005;270.7629442988711;291.46000000000004;274.06;275.76000000000005;276.06;338.76;296.26000000000005;276.06;277.56;294.06;287.86;298.76000000000005;328.06;292.46000000000004;291.36;318.26000000000005;343.46000000000004;273.56;242.56692532238324;264.86050150153983;270.7629442988711;294.76000000000005;6180000.0;3270000.0000000005;3320000.0000000005;1400000.0;3320000.0000000005;2780000.0;6200000.0;0.05433333333333333;0.014666666666666666;0.0;0.011166666666666667;0.0;0.05433333333333333;0.0;10405.0712890625;3271.47631835938;1282.96276855469;19957.064453125;496073.20404963294;493977.0143841061;262803.4626667874;262803.4626667874;255598.15828346633;432184.1853817459;461686.4214438303;450111.879185453;471605.12922355125;520838.32605075196;475054.33457943605;450507.2428673618;452465.550038609;465027.0883105295;457747.10619058413;411574.7673259884;473569.87386019406;462979.6337440989;461556.49894294905;189410.48811896544;294828.9587717387;469139.01059756253;193812.47063524163;193812.47063524163;270.59276782853794;2142517.2176572285;1054843.0701177611;130781.4566646028;664524.7087276513;0;107;113;47;114;119;99;4;72;77;798093124809.9768;318961937079.6617;629160325999.3547;0.0;3074.4796962459172;0.0;14547.4255380521;2958731.5188446776;573148.8062901691;0.0;2496769.8480781843;1.1779733956130662;0.02141609564848935
3814;2019-08-04 09:17:45.106;708;700;237;227;206;17;184;9;45;26;662;231;41;46;210;149;256;584;217;196;184;5;652;321;326;137;326;280;654;141.0;96.0;424.0;21.0;0.0;1;100;89;1;0;0;1;0;0;0;1;0;0;0;0;22386.9609375;12135.701171875;3548.4404296875;1300.10327148438;700.0;314915;451.0;0.0;Calculated values ==>;1564903065.106;343.96000000000004;343.16;296.86;295.86;293.76000000000005;274.86;270.0766712529157;291.56;274.06;277.66;275.76000000000005;339.36;296.26000000000005;277.26000000000005;277.76000000000005;294.16;288.06;298.76000000000005;331.56;292.76000000000005;291.56;318.26000000000005;343.16;273.66;241.92719264551067;265.11578078379944;270.0766712529157;294.86;6520000.0;3210000.0;3260000.0;1370000.0;3260000.0;2800000.0;6540000.000000001;0.0235;0.016;0.07066666666666667;0.0035;0.0;0.0235;0.0;12135.701171875;3548.4404296875;1300.10327148438;22386.9609375;493096.929803483;491776.6381451873;266630.0782670332;262149.2724133448;253906.50968496842;432519.89010106167;462725.19529449916;452245.64274829335;471708.256711685;521297.5435368394;474797.0082884179;451724.0083656932;452375.7221043602;466023.0674115843;458971.24925251014;392649.999995599;474730.7659847853;464255.4426214278;462725.19529449916;189410.48811896544;293572.2367247113;469646.3180116958;192521.88699001167;192521.88699001167;270.04657176635914;2142869.966913303;1055030.8472750718;130802.97503975985;664581.5224230232;0;107;113;47;114;119;99;4;72;77;798290459010.0396;319045009379.6881;629327670199.408;18353.81207358524;969.9355085758945;0.0;6349.777745155456;2958884.4162958614;573182.4985157334;0.0;2496943.9333911464;1.5116082886946094;0.09046682592635659
3815;2019-08-04 09:18:45.117;722;712;239;239;205;16;185;2;54;23;670;231;50;49;211;149;256;628;217;198;185;5;704;321;326;139;326;274;707;0.0;0.0;2028.0;207.0;0.0;1;100;88;1;0;0;1;0;0;0;1;0;0;0;0;25124.6875;12904.80078125;3929.80004882812;1266.72912597656;698.0;314916;450.0;0.0;Calculated values ==>;1564903125.117;345.36;344.36;297.06;297.06;293.66;274.76000000000005;270.0766712529157;291.66;273.36;278.56;275.46000000000004;340.16;296.26000000000005;278.16;278.06;294.26000000000005;288.06;298.76000000000005;335.96000000000004;292.96000000000004;291.66;318.16;342.96000000000004;273.66;242.35481222062532;264.3458800820626;270.0766712529157;294.86;7040000.000000001;3210000.0;3260000.0;1390000.0;3260000.0;2740000.0;7070000.0;0.0;0.0;0.338;0.034499999999999996;0.0;0.0;0.0;12904.80078125;3929.80004882812;1266.72912597656;25124.6875;489797.2533979322;488024.4750663543;263785.0951356479;263785.0951356479;251389.95710793044;432519.89010106167;462853.27304713556;454435.6487264574;471147.87813747115;522613.67890805553;475566.60817924124;453926.760543954;453799.2469026975;466148.63122076285;458971.24925251014;271436.0816537538;475196.6764452102;464509.0972404609;462853.27304713556;188992.59102226305;292734.4514702754;469374.27755306003;192431.51262835434;192521.88699001167;270.00974204448295;2143265.9699052214;1055239.5563815476;130824.36923134395;664643.8525189296;0;107;113;47;114;119;99;4;72;77;798486094870.5494;319127824559.90393;629493900669.8412;88557.39800115883;9554.525389902346;-0.0;0.0;2959775.5063853776;573270.2184358202;0.0;2496996.8579068766;5.420149990594691;0.4807060242934656
3816;2019-08-04 09:19:45.107;750;730;233;235;207;20;186;3;55;20;670;230;53;53;210;150;256;657;215;198;186;7;692;331;332;138;336;270;694;153.0;-1.0;1780.0;269.0;0.0;1;100;76;1;0;0;1;0;0;0;1;0;0;0;0;24340.994140625;11831.8310546875;3742.07250976562;1248.7216796875;694.0;314917;449.0;0.0;Calculated values ==>;1564903185.107;348.16;346.16;296.46000000000004;296.66;293.86;275.16;271.215330690691;291.76000000000005;273.46000000000004;278.66;275.16;340.16;296.16;278.46000000000004;278.46000000000004;294.16;288.16;298.76000000000005;338.86;292.96000000000004;291.76000000000005;318.06;342.56000000000006;273.86;242.14157278889297;263.82572766246335;271.215330690691;294.66;6920000.0;3310000.0;3320000.0000000005;1380000.0;3360000.0;2700000.0;6940000.000000001;0.025500000000000002;0.0;0.2966666666666667;0.04483333333333333;0.0;0.025500000000000002;0.0;11831.8310546875;3742.07250976562;1248.7216796875;24340.994140625;495004.69003007817;491968.48968795844;262144.14541381155;262948.9211111838;252561.54186620866;431954.4880088244;462075.5247856209;455234.8412542021;470986.4579689568;522936.4964086457;475962.7429691182;454983.4308131345;454983.4308131345;464569.2957659115;457498.87997199444;272537.99599930854;481220.1038516147;463622.25522983976;462075.5247856209;188574.69595719432;291058.95107146574;469707.477533517;195160.78570805394;195160.78570805394;271.15244727302724;2143678.115216623;1055445.66062378;130845.32782771281;664707.7741348828;0;107;113;47;114;119;99;4;72;77;798683461970.5808;319210910709.9171;629657073469.8672;77155.3031453573;12308.843350174928;-0.0;6806.325846477959;2961156.2154052886;573452.3828095599;0.0;2497053.567835709;5.7226782945510575;0.4818561679815651
3817;2019-08-04 09:20:45.108;775;747;218;219;203;27;187;5;52;19;663;230;51;58;209;154;256;665;215;199;187;8;688;336;338;144;341;271;689;-1.0;-1.0;1576.0;299.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;21683.962890625;11801.4892578125;3639.8515625;1233.23645019531;692.0;314918;448.0;0.0;Calculated values ==>;1564903245.108;350.66;347.86;294.96000000000004;295.06;293.46000000000004;275.86;271.77519066394296;291.86;273.66;278.36;275.06;339.46000000000004;296.16;278.26000000000005;278.96000000000004;294.06;288.56;298.76000000000005;339.66;293.06;291.86;317.96000000000004;342.36;273.96000000000004;243.40439225979637;263.95629194202945;271.77519066394296;294.66;6880000.0;3360000.0;3379999.9999999995;1440000.0;3410000.0;2710000.0;6890000.000000001;0.0;0.0;0.26266666666666666;0.049833333333333334;0.0;0.0;0.0;11801.4892578125;3639.8515625;1233.23645019531;21683.962890625;498873.1578813095;494876.4275050091;256674.82329342066;257042.3439567032;251389.51750097296;431660.74602318485;461289.3384940066;454689.2023543824;470081.34618783195;522133.5893348593;475835.5772635429;454562.9019473556;455444.685413733;463702.17268927145;457222.56634317833;272934.0541603002;482986.73386904434;462854.3128998282;461289.3384940066;188156.80290529504;290221.2356813373;468988.4700171027;196490.02261936778;195160.78570805394;271.7054840095649;2144061.6629171087;1055642.6082418852;130866.01115681992;664769.2911940113;0;107;113;47;114;119;99;4;72;77;798884465320.338;319295512119.81494;629819376174.6711;67820.31787706383;13579.505961987126;-0.0;0.0;2962364.365714519;573668.1226491714;0.0;2497110.2881630175;4.881672411751162;0.4613769637203619
