;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3818;2019-08-04 09:21:45.118;790;760;211;211;193;34;188;8;46;18;649;230;46;67;208;159;256;670;217;200;188;8;679;344;345;140;349;276;681;142.0;-1.0;1486.0;297.0;0.0;0;1;90;1;0;0;1;0;0;0;1;1;0;0;0;21189.353515625;12675.04296875;3586.64501953125;2146.97729492188;689.0;314919;447.0;0.0;Calculated values ==>;1564903305.118;352.16;349.16;294.26000000000005;294.26000000000005;292.46000000000004;276.56;272.6583383277491;291.96000000000004;273.96000000000004;277.76000000000005;274.96000000000004;338.06000000000006;296.16;277.76000000000005;279.86;293.96000000000004;289.06;298.76000000000005;340.16;293.16;291.96000000000004;317.86;342.06000000000006;273.96000000000004;242.56692532238324;264.60387354146746;272.6583383277491;294.86;6790000.000000001;3440000.0;3450000.0;1400000.0;3490000.0;2760000.0;6809999.999999999;0.023666666666666666;0.0;0.24766666666666665;0.0495;0.0;0.023666666666666666;0.0;12675.04296875;3586.64501953125;2146.97729492188;21189.353515625;501764.47257771797;497465.4116177091;254503.45236232327;254503.45236232327;248338.53801671483;431175.4696738307;460338.9438065274;453071.167222556;470521.56202125014;520276.5177910402;475196.8269922219;453071.167222556;455745.92513786;462372.34750612703;456591.3028330237;273888.8885273714;484611.26569563063;461926.1883924594;460338.9438065274;187738.9118479558;288964.7057630673;469534.43403505563;198650.2168597097;198650.2168597097;272.59804825843395;2144419.0001000436;1055846.6133389245;130894.18429943273;664829.5220356529;0;107;113;47;114;119;99;4;73;77;799089399470.3054;319380726319.8014;629983503524.645;63011.5887065316;13408.768750179624;-0.0;6193.299871074685;2963454.8133135233;573893.0624221186;0.0;2497161.907597074;4.487759218652654;0.3939996849440555
3819;2019-08-04 09:22:45.089;796;770;214;213;193;42;189;12;27;18;631;232;31;72;208;164;256;678;219;200;188;9;683;350;351;139;355;280;685;-2.0;-1.0;1472.0;293.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;21462.83203125;13383.291015625;3572.5693359375;2168.16137695312;688.0;314920;446.0;0.0;Calculated values ==>;1564903365.089;352.76;350.16;294.56;294.46000000000004;292.46000000000004;277.36;273.3108153835814;292.06;274.36;275.86;274.96000000000004;336.26000000000005;296.36;276.26000000000005;280.36;293.96000000000004;289.56;298.76000000000005;340.96000000000004;293.16;291.96000000000004;317.76000000000005;341.96000000000004;274.06;242.35481222062532;265.11578078379944;273.3108153835814;295.06;6830000.0;3500000.0;3510000.0;1390000.0;3550000.0;2800000.0;6850000.0;0.0;0.0;0.24533333333333335;0.04883333333333333;0.0;0.0;0.0;13383.291015625;3572.5693359375;2168.16137695312;21462.83203125;502211.822233724;498466.64002443256;255403.78127734485;255043.74484312424;248200.91872337396;430799.1582183253;459533.28600944486;449881.03280902625;470655.8473927239;518073.18172265403;474911.6952544353;450410.41619444906;455714.28765531245;461458.8535005051;456288.5185754411;273452.7954568085;485357.8618750688;461006.8955048023;459398.5449976466;187321.02276691253;288545.87390705565;469768.9665190196;200245.58420814658;198650.2168597097;273.25299208403897;2144774.263185816;1056063.6611647904;130930.12640791907;664889.1533195137;0;107;113;47;114;119;99;4;73;77;799298098550.1527;319464385864.7402;630150222904.5231;61243.89672341581;13161.725169514299;-0.0;0.0;2964489.775217866;574114.3761845758;0.0;2497213.4934840593;3.8906890480042016;0.3772039366447236
3820;2019-08-04 09:23:45.139;796;776;220;220;197;47;190;17;12;19;638;235;14;68;207;168;256;693;222;201;190;9;678;356;357;139;361;283;680;205.0;-1.0;1407.0;268.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;21398.349609375;13286.9833984375;3459.63330078125;2206.19384765625;684.0;314921;445.0;0.0;Calculated values ==>;1564903425.139;352.76;350.76;295.16;295.16;292.86;277.86;273.955091788801;292.16;274.86;274.36;275.06;336.96000000000004;296.66;274.56;279.96000000000004;293.86;289.96000000000004;298.76000000000005;342.46000000000004;293.26000000000005;292.16;317.66;341.56000000000006;274.06;242.35481222062532;265.49620691782997;273.955091788801;295.36;6780000.0;3560000.0;3570000.0000000005;1390000.0;3610000.0;2830000.0;6800000.0;0.034166666666666665;0.0;0.23450000000000001;0.04466666666666667;0.0;0.034166666666666665;0.0;13286.9833984375;3459.63330078125;2206.19384765625;21398.349609375;502668.75871786714;499762.9394947464;257856.28807006104;257856.28807006104;249701.77723956364;430412.23801567365;458718.309999043;447307.48107625777;470754.2918620804;518551.8808665356;474870.07092054444;447579.61785743653;454701.6832150879;460398.2616888783;455848.44397559477;274001.109711265;488084.4189555411;460210.5064603235;458718.309999043;186903.13564328075;286870.6033266602;469768.9665190196;201831.79753966464;201831.79753966464;273.90036946949664;2145131.7373462985;1056286.0986616367;130966.60974556202;664947.8038428469;0;107;113;47;114;119;99;4;73;77;799510675549.9839;319547855364.6739;630319263654.3888;57564.047789331096;11967.86021441119;-0.0;8776.955842362093;2965480.6664765226;574323.9639069517;0.0;2497286.69573377;4.131781070275943;0.3522473651031579
3821;2019-08-04 09:24:45.100;792;777;226;225;203;54;194;22;20;21;654;237;18;62;207;172;256;695;226;202;194;8;663;368;365;138;373;287;664;1460.0;-1.0;1538.0;329.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;21205.392578125;12987.072265625;3328.15551757812;2242.98364257812;683.0;314922;444.0;0.0;Calculated values ==>;1564903485.1;352.36;350.86;295.76000000000005;295.66;293.46000000000004;278.56;275.2199585193972;292.56;275.36;275.16;275.26000000000005;338.56000000000006;296.86;274.96000000000004;279.36;293.86;290.36;298.76000000000005;342.66;293.36;292.56;317.56;341.46000000000004;273.96000000000004;242.14157278889297;265.9988726020314;275.2199585193972;295.76000000000005;6630000.0;3679999.9999999995;3650000.0;1380000.0;3729999.9999999995;2870000.0;6640000.000000001;0.24333333333333332;0.0;0.25633333333333336;0.05483333333333333;0.0;0.24333333333333332;0.0;12987.072265625;3328.15551757812;2242.98364257812;21205.392578125;503496.8020226057;501389.91322161985;261097.87932711438;260689.80993674006;252390.37743215956;429606.4342157736;457986.28317495435;447641.1492685909;471084.70712553355;519889.68796235375;474584.8175096473;447367.5468783583;453243.0554176967;458506.5490489339;454395.29002246103;275872.6336042267;490042.5078852129;459088.8889116735;457986.28317495435;186485.25045852014;286451.7998164319;469805.9777390899;204974.26757150202;204974.26757150202;275.1715093340722;2145486.537760721;1056504.906807577;131003.66212491468;665004.3319824447;0;107;113;47;114;119;99;4;73;77;799727134759.86;319630901349.62634;630490152504.2909;62203.610675020456;14521.60544085607;-0.0;61566.2571301734;2966478.081555004;574544.565969347;0.0;2497872.5081491354;7.4517673106113085;0.37884041863303763
3822;2019-08-04 09:25:45.120;778;770;232;232;207;69;201;32;35;25;672;239;31;60;205;172;256;682;228;203;201;5;663;384;375;135;389;294;663;1452.0;0.0;1634.0;329.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;24833.9296875;12951.751953125;6527.34228515625;2318.30297851562;685.0;314923;443.0;0.0;Calculated values ==>;1564903545.12;350.96000000000004;350.16;296.36;296.36;293.86;280.06;276.8598123268743;293.26000000000005;276.36;276.66;275.66;340.36;297.06;276.26000000000005;279.16;293.66;290.36;298.76000000000005;341.36;293.46000000000004;293.26000000000005;317.46000000000004;341.66;273.66;241.49495122638035;266.86631818009863;276.8598123268743;295.96000000000004;6630000.0;3840000.0;3750000.0;1350000.0;3890000.0;2940000.0;6630000.0;0.242;0.0;0.2723333333333333;0.05483333333333333;0.0;0.242;0.0;12951.751953125;6527.34228515625;2318.30297851562;24833.9296875;501617.33205944777;500536.8413906327;263689.2169673012;263689.2169673012;253862.44785073618;428465.0848360747;457344.94878049195;448379.1919486142;471875.0639052514;521197.16026730963;473909.0904602731;447829.381680858;451756.820305592;455610.93104140507;451615.1800801233;275872.6336042267;488290.42414219474;457625.98977453524;457344.94878049195;186067.36719380575;287289.4124756198;469917.4077512355;209026.1822723338;209026.1822723338;276.78920191128105;2145870.3266664855;1056721.1357282873;131041.68551698566;665086.4885071575;0;107;113;47;114;119;99;4;73;77;799949208759.7894;319712828649.6003;630664510604.2355;65183.80296850703;14305.535530426445;-0.0;60093.14149497427;2967539.9971889565;574784.872219423;0.0;2498886.674413463;6.403630608077682;0.337420839175166
3823;2019-08-04 09:26:45.111;751;754;237;237;214;84;206;47;43;32;689;241;40;50;204;170;255;689;230;205;205;2;709;394;379;128;397;284;696;1137.0;-2.0;1879.0;248.0;0.0;6;0;0;1;0;1;1;0;1;0;1;1;0;0;0;49060.9296875;23992.001953125;19694.5546875;2255.791015625;691.0;314924;441.0;0.0;Calculated values ==>;1564903605.111;348.26;348.56000000000006;296.86;296.86;294.56;281.56;277.85914330198534;293.76000000000005;277.86;277.46000000000004;276.36;342.06000000000006;297.26000000000005;277.16;278.16;293.56;290.16;298.66;342.06000000000006;293.66;293.66;317.26000000000005;342.26;273.36;239.943914813709;265.62235894841564;277.85914330198534;296.16;7090000.000000001;3940000.0;3790000.0;1280000.0;3970000.0000000005;2840000.0;6959999.999999999;0.18949999999999997;0.0;0.31316666666666665;0.04133333333333333;0.0;0.18949999999999997;0.0;23992.001953125;19694.5546875;2255.791015625;49060.9296875;493474.28161280265;495177.21426678076;263641.8784438032;263641.8784438032;254919.85683378918;427712.28976936906;457399.7865327986;451277.33402523777;473471.244710016;523778.0925015321;475431.5380130603;450881.06347566436;452197.10850303137;454114.81809304043;449504.50586747105;270543.7366606211;485797.5635959123;457258.46467016917;457258.46467016917;185231.60634950487;289802.386634966;470567.8997168718;211535.93463616873;211535.93463616873;277.77779825329316;2146486.024794504;1057028.9541653807;131079.79724943082;665304.9715385309;0;107;114;47;114;120;99;4;73;77;800175374830.4509;319791716814.83105;630837884594.7426;75079.01490867678;10706.65455666906;-0.0;46564.419441443075;2968708.6786794956;574993.2758721873;0.0;2499775.354101915;2.8807863694093134;0.1692991897752778
3824;2019-08-04 09:27:45.111;735;736;237;236;211;64;165;58;48;40;704;242;44;46;205;159;256;693;231;205;164;1;711;382;365;134;385;277;695;1360.0;-1.0;1366.0;320.0;0.0;98;100;1;1;0;1;1;0;1;0;1;0;0;0;0;52347.78125;24140.396484375;23455.78125;1307.19165039062;697.0;314925;441.0;0.0;Calculated values ==>;1564903665.111;346.66;346.76;296.86;296.76000000000005;294.26000000000005;279.56;276.6576332772354;289.66;278.96000000000004;277.96000000000004;277.16;343.56000000000006;297.36;277.56;277.76000000000005;293.66;289.06;298.76000000000005;342.46000000000004;293.66;289.56;317.26000000000005;342.86;273.26000000000005;241.2770596917726;264.73235714968143;276.6576332772354;296.26000000000005;7109999.999999999;3820000.0000000005;3650000.0;1340000.0;3850000.0;2770000.0;6950000.0;0.22666666666666666;0.0;0.22766666666666666;0.05333333333333334;0.0;0.22666666666666666;0.0;24140.396484375;23455.78125;1307.19165039062;52347.78125;490970.2560598578;492724.81962202664;263703.8273620525;263294.7406052724;253906.66077104106;428611.97810654406;453905.6659906444;453155.70438121865;473468.5566066367;525886.6522062235;476435.77644986974;452639.86653637356;452898.03541808366;456274.8013262246;450019.00660654384;270844.29836724635;486495.23916837;459499.9958173634;453762.4230580847;185231.60634950487;292315.56762988004;469660.820666735;208303.80244172254;208303.80244172254;276.5073012849089;2147331.09738565;1057430.0574856931;131109.48877164762;665664.5576713434;0;107;114;47;114;120;99;4;73;77;800398574830.4509;319870316814.83105;631006184594.7426;55744.61634155861;13939.040972000666;-0.0;55637.287339708746;2969798.875606581;575198.6566682595;0.0;2500627.034991758;2.5626239302093574;0.13664602544512316
3825;2019-08-04 09:28:45.112;736;739;249;249;221;52;119;54;46;45;706;242;43;43;207;153;255;696;228;204;118;1;708;372;355;145;375;267;689;4032.0;-1.0;919.0;144.0;0.0;0;100;1;1;0;1;1;0;0;1;1;0;0;0;0;58796.3203125;24032.80859375;28614.337890625;1203.35144042969;700.0;314926;440.0;0.0;Calculated values ==>;1564903725.112;346.76;347.06000000000006;298.06;298.06;295.26000000000005;278.36;275.63479819532273;285.06;278.56;277.76000000000005;277.66;343.76;297.36;277.46000000000004;277.46000000000004;293.86;288.46000000000004;298.66;342.76;293.56;284.96000000000004;317.16;343.16;273.26000000000005;243.61107973660833;263.43189868330234;275.63479819532273;295.96000000000004;7080000.0;3720000.0000000005;3550000.0;1450000.0;3750000.0;2670000.0;6890000.000000001;0.672;0.0;0.15316666666666665;0.024;0.0;0.672;0.0;24032.80859375;28614.337890625;1203.35144042969;58796.3203125;491418.44612217916;493748.2328445852;269389.29064206494;269389.29064206494;257783.86540553303;429328.3091220336;448994.470303415;454608.2120918402;472523.35196359537;526876.4809591906;477690.2607318351;454230.8490233495;454230.8490233495;458186.18909065775;450929.54137618805;270625.6410814863;487571.8437947643;460924.1135309303;448846.3299538952;184813.72873217988;293572.2367247113;468153.3363693269;206011.56401314447;206011.56401314447;275.5877456405361;2148257.313667566;1057831.507551582;131130.4103127324;666098.4825622855;0;107;114;47;114;120;100;4;73;77;800614578430.19;319954018209.7299;631169387314.5454;38076.719930720225;6291.402536548379;-0.0;163184.9627121845;2970580.7331053135;575367.2465070776;0.0;2502450.584131967;3.8542463519886923;0.0475772464192227
3826;2019-08-04 09:29:45.122;742;744;251;250;224;42;121;45;36;48;686;241;36;41;208;150;255;699;228;202;121;2;696;360;343;149;363;258;679;3763.0;-1.0;469.0;40.0;0.0;0;100;1;1;0;1;1;0;0;1;1;0;0;0;0;60093.15625;23600.669921875;28279.751953125;1120.6982421875;703.0;314927;439.0;0.0;Calculated values ==>;1564903785.122;347.36;347.56000000000006;298.26000000000005;298.16;295.56;277.36;274.38016830617;285.26000000000005;277.66;276.76000000000005;277.96000000000004;341.76;297.26000000000005;276.76000000000005;277.26000000000005;293.96000000000004;288.16;298.66;343.06000000000006;293.36;285.26000000000005;317.06;343.46000000000004;273.36;244.42749628697553;262.23063862743834;274.38016830617;295.96000000000004;6959999.999999999;3600000.0;3429999.9999999995;1490000.0;3629999.9999999995;2580000.0;6790000.000000001;0.6271666666666668;0.0;0.07816666666666668;0.006666666666666667;0.0;0.6271666666666668;0.0;23600.669921875;28279.751953125;1120.6982421875;60093.15625;493479.1362684954;495435.17148220795;271256.3020892455;270753.53141682997;259440.41968706262;430148.3826014536;451465.40817210235;454875.7103495071;472294.7570826023;525535.8358814964;478693.13578026835;454875.7103495071;455493.6157926646;460222.37524275546;452617.9766110549;271662.9930963386;489056.14887964126;462491.7852791992;451465.40817210235;184395.8529593127;294828.9587717387;467698.18490490515;202976.4210125802;202976.4210125802;274.3634974263942;2149248.2244297024;1058228.519363425;131149.78062126457;666572.678997144;0;107;114;47;114;120;100;4;73;77;800824013330.1566;320042232909.7159;631326913564.5204;19690.127783169788;1764.8117592821668;-0.0;155844.00978021367;2971062.2037345855;575434.3928153854;0.0;2505109.6019981094;3.345192496510468;0.005609213303788686
3827;2019-08-04 09:30:45.113;755;758;249;248;219;31;145;34;25;45;650;239;25;43;210;145;255;705;226;200;146;0;692;348;333;136;350;251;678;4325.0;-1.0;775.0;15.0;0.0;0;1;1;1;0;1;1;0;0;1;1;0;1;0;0;61004.33984375;23449.74609375;28443.1484375;1910.9348144531198;706.0;314928;438.0;0.0;Calculated values ==>;1564903845.113;348.66;348.96000000000004;298.06;297.96000000000004;295.06;276.26000000000005;273.0942459734351;287.66;276.56;275.66;277.66;338.16;297.06;275.66;277.46000000000004;294.16;287.66;298.66;343.66;293.16;287.76000000000005;316.96000000000004;343.76;273.16;241.71165711629368;261.27494424493943;273.0942459734351;295.76000000000005;6920000.0;3479999.9999999995;3329999.9999999995;1360000.0;3500000.0;2510000.0;6780000.0;0.7208333333333333;0.0;0.12916666666666668;0.0025;0.0;0.7208333333333333;0.0;23449.74609375;28443.1484375;1910.9348144531198;61004.33984375;495707.34986946714;497476.28123809566;270348.87666241644;269857.3099289823;257579.60395782723;430925.7729439634;456500.8960990175;454695.76930710895;473696.4923814395;522421.3663357583;479331.2384797385;454695.76930710895;456890.0076126557;462484.7073916963;453983.499597099;272033.75605962455;490021.96656193375;463730.245593308;456635.7278150002;183977.97901196036;296085.73418796173;469290.60212070297;199851.0246401233;199851.0246401233;273.08916012543443;2150257.2188575547;1058620.5473501238;131175.04044050208;667045.2989296112;0;107;114;47;114;120;100;4;73;78;801026782909.9438;320127720084.62616;631479590659.3602;32917.446186152316;673.5989437014492;-0.0;185098.97353855713;2971500.5344244028;575454.7098565422;0.0;2507950.3673440563;4.064580929050098;0.01388056948335594
3828;2019-08-04 09:31:45.123;763;765;245;243;215;22;164;23;25;39;630;240;24;52;210;143;255;680;225;197;163;-2;650;339;329;127;342;264;643;2862.0;0.0;924.0;0.0;0.0;34;1;100;1;0;0;1;0;1;0;1;0;1;0;0;41929.46484375;12902.88671875;19468.4140625;2108.93530273438;707.0;314929;437.0;0.0;Calculated values ==>;1564903905.123;349.46000000000004;349.66;297.66;297.46000000000004;294.66;275.36;272.10816812424576;289.56;275.46000000000004;275.66;277.06;336.16;297.16;275.56;278.36;294.16;287.46000000000004;298.66;341.16;292.86;289.46000000000004;316.86;343.86;272.96000000000004;239.71726792356844;263.0348170998261;272.10816812424576;295.66;6500000.0;3390000.0;3290000.0;1270000.0;3420000.0000000005;2640000.0;6430000.0;0.47700000000000004;0.0;0.154;0.0;0.0;0.47700000000000004;0.0;12902.88671875;19468.4140625;2108.93530273438;41929.46484375;500807.6271726921;501727.2219807352;271859.1115230967;270732.4654684806;257887.37914400618;431480.97241316177;459671.2619596246;452470.1293969689;474275.28757416795;519305.0230933757;477839.90187451435;452343.05191013345;455858.54699093295;463683.1585581296;455231.39063282736;393432.87585240795;490102.37734438176;463939.47470069537;459540.0067547799;183560.10687098323;296504.67125881097;470314.3654701082;197468.58989117702;197468.58989117702;272.10816812424576;2151115.143526765;1058923.5364466142;131208.54494129293;667444.6284942179;0;107;114;47;114;121;100;4;73;78;801225416009.9122;320206633234.61365;631634116409.3357;39270.23708389195;0.0;-0.0;125008.06584393859;2972102.198712229;575460.3241166262;0.0;2510535.023376054;4.764419319162831;0.051560717671861996
3829;2019-08-04 09:32:45.134;756;756;245;244;207;12;174;14;29;35;639;241;27;52;211;142;255;642;221;196;174;-2;658;323;324;130;327;256;655;-2.0;-1.0;1517.0;0.0;0.0;1;100;87;1;0;0;1;0;1;0;1;0;0;0;0;39904.1796875;12117.0322265625;18973.646484375;1193.49926757812;708.0;314930;436.0;0.0;Calculated values ==>;1564903965.134;348.76;348.76;297.66;297.56;293.86;274.36;270.30646906291605;290.56;274.56;276.06;276.66;337.06;297.26000000000005;275.86;278.36;294.26000000000005;287.36;298.66;337.36;292.76000000000005;290.56;316.76000000000005;343.96000000000004;272.96000000000004;240.39332010688793;261.9595390733887;270.30646906291605;295.26000000000005;6580000.0;3229999.9999999995;3240000.0;1300000.0;3270000.0000000005;2560000.0;6550000.0;0.0;0.0;0.25283333333333335;0.0;0.0;0.0;0.0;12117.0322265625;18973.646484375;1193.49926757812;39904.1796875;499108.94628508383;499393.09940987243;270533.6102959969;270009.0080149673;254226.55044683395;432409.1687467413;461744.4775123915;454345.6212795007;473501.9964771252;520889.7943201763;478938.9378172725;454097.5536438728;457169.62696630094;466004.75905706384;457731.64647711004;275948.52142058365;483354.8899770166;464549.70087535214;461744.4775123915;183142.23651711168;296923.61432157;469909.67259303824;193142.9760100108;197468.58989117702;270.30646906291605;2151797.2155899266;1059132.073996578;131236.07027483676;667765.0377305361;0;107;114;47;114;121;100;4;73;78;801421351925.4229;320283747369.81464;631790145009.7423;66040.73547896936;0.0;-0.0;0.0;2972979.951044304;575460.3241166262;0.0;2511576.9482453475;2.0456068456479812;0.165580696896493
3830;2019-08-04 09:33:45.104;762;751;238;234;197;6;178;4;34;31;655;240;31;50;208;138;255;624;220;196;178;-1;613;328;332;129;333;257;616;-3.0;84.0;1890.0;170.0;0.0;1;73;48;1;0;0;0;0;0;0;1;0;0;0;0;17138.197265625;8785.6982421875;0.0;1057.98913574219;708.0;314931;437.0;0.0;Calculated values ==>;1564904025.104;349.36;348.26;296.96000000000004;296.56;292.86;273.76000000000005;270.87642091645444;290.96000000000004;273.56;276.56;276.26000000000005;338.66;297.16;276.26000000000005;278.16;293.96000000000004;286.96000000000004;298.66;335.56;292.76000000000005;290.96000000000004;316.86;343.96000000000004;273.06;240.16925963744896;262.0952818180154;270.87642091645444;295.16;6130000.0;3279999.9999999995;3320000.0000000005;1290000.0;3329999.9999999995;2570000.0;6160000.0;0.0;0.014;0.315;0.028333333333333332;0.0;0.0;0.0;8785.6982421875;0.0;1057.98913574219;17138.197265625;504093.8419203882;502380.21832515416;404301.21222037065;402104.5543661826;252357.2440355944;432127.2027000197;461035.68587064807;454796.12843079795;473244.79008953704;522446.15718276944;478705.6423552525;454424.480022519;456763.03909346624;464753.57389243064;456382.8896256072;413183.1986291785;485082.5793208723;463365.5181363258;461035.68587064807;183560.10687098323;296923.61432157;470142.0355805553;194248.41857992444;197468.58989117702;270.77295403863343;2152272.331054859;1059306.1763225237;131254.82329700503;667923.0723944543;0;107;114;47;114;121;100;4;73;78;801618053525.5167;320361408519.8517;631943968059.8157;82072.52860302516;7816.985815017874;0.0;0.0;2974213.6111069755;575525.4330943415;0.0;2511576.9482453475;9.131691302954449;0.8109844255312221
3831;2019-08-04 09:34:45.134;780;740;228;227;207;9;179;2;40;28;663;239;37;53;206;139;255;549;219;197;179;0;614;326;330;130;330;263;617;-1.0;133.0;1102.0;132.0;0.0;1;51;44;1;0;0;0;0;0;0;1;0;0;0;0;15303.705078125;8560.4970703125;0.0;940.875122070312;706.0;314932;437.0;0.0;Calculated values ==>;1564904085.134;351.16;347.16;295.96000000000004;295.86;293.86;274.06;270.64921214262944;291.06;273.36;277.16;275.96000000000004;339.46000000000004;297.06;276.86;278.46000000000004;293.76000000000005;287.06;298.66;328.06;292.86;291.06;316.86;343.76;273.16;240.39332010688793;262.9017227912062;270.64921214262944;295.06;6140000.0;3260000.0;3300000.0;1300000.0;3300000.0;2630000.0;6170000.0;0.0;0.022166666666666668;0.18366666666666667;0.022000000000000002;0.0;0.0;0.0;8560.4970703125;0.0;940.875122070312;15303.705078125;506337.359617758;500838.7621616723;265456.55592350283;264959.14327601646;256159.705252538;432240.87345082423;461473.10479647596;454531.51343594707;472824.0414856702;522781.04960502766;477852.6497781621;454156.0461158545;456147.5771645451;464937.87425375095;456845.3736983149;412789.6959240575;473946.72733535245;463791.2640358124;461473.10479647596;183560.10687098323;296085.73418796173;470104.43507593067;193670.0582668128;197468.58989117702;270.5313579806285;2152542.815415521;1059450.8002258728;131271.4888277466;667923.0723944543;0;107;114;47;114;121;100;4;73;78;801816752825.422;320439147369.81464;632100046059.7413;47911.553932730996;6081.556289800594;0.0;0.0;2975297.353394601;575641.3121890853;0.0;2511576.9482453475;5.682664475118395;0.516385541544262
3832;2019-08-04 09:35:45.125;789;748;234;227;210;12;180;1;46;26;667;238;43;55;207;140;255;564;219;199;180;1;634;324;329;131;329;266;638;-1.0;92.0;835.0;154.0;0.0;1;39;42;1;0;0;0;0;0;0;1;0;0;0;0;14795.0263671875;8714.7890625;0.0;875.51123046875;699.0;314933;438.0;0.0;Calculated values ==>;1564904145.125;352.06000000000006;347.96000000000004;296.56;295.86;294.16;274.36;270.42097587401844;291.16;273.26000000000005;277.76000000000005;275.76000000000005;339.86;296.96000000000004;277.46000000000004;278.66;293.86;287.16;298.66;329.56;293.06;291.16;316.96000000000004;343.06000000000006;273.26000000000005;240.61611355647437;263.299902668528;270.42097587401844;295.06;6340000.0;3240000.0;3290000.0;1310000.0;3290000.0;2660000.0;6380000.0;0.0;0.015333333333333334;0.13916666666666666;0.025666666666666667;0.0;0.0;0.0;8714.7890625;0.0;875.51123046875;14795.0263671875;505716.6231262958;499922.72501542326;266551.37226954335;263266.3403315278;256197.26022453452;432353.3652672049;461755.55278005864;454776.71252877964;472499.14586990676;522950.0517454535;477366.9914770722;454400.3136980843;455900.14131549967;465210.47252750135;457304.8077472235;403722.123846155;473618.60089856444;464194.4573490418;461755.55278005864;183977.97901196036;293153.3411634106;470066.8993565604;193037.27975333415;197468.58989117702;270.26713396102184;2152793.600553888;1059594.7393493876;131286.6231101856;667923.0723944543;0;107;114;47;114;121;100;4;73;78;802014423170.2146;320517435624.7325;632258722254.5748;36425.40439458283;7110.426903149472;0.0;0.0;2976000.055958727;575751.2288922656;0.0;2511576.9482453475;4.539569144633682;0.43428501349680254
3833;2019-08-04 09:36:45.125;793;761;248;232;214;17;181;1;50;24;668;237;47;56;207;141;255;620;220;200;181;3;668;326;331;130;331;268;671;-1.0;-1.0;902.0;207.0;0.0;1;17;44;1;0;0;0;0;0;0;1;0;0;0;0;15771.3154296875;9250.837890625;0.0;752.1976928710941;683.0;314934;447.0;0.0;Calculated values ==>;1564904205.125;352.46000000000004;349.26;297.96000000000004;296.36;294.56;274.86;270.64921214262944;291.26000000000005;273.26000000000005;278.16;275.56;339.96000000000004;296.86;277.86;278.76000000000005;293.86;287.26000000000005;298.66;335.16;293.16;291.26000000000005;317.86;341.46000000000004;273.46000000000004;240.39332010688793;263.56353331371673;270.64921214262944;295.16;6680000.0;3260000.0;3310000.0;1300000.0;3310000.0;2680000.0;6709999.999999999;0.0;0.0;0.15033333333333332;0.034499999999999996;0.0;0.0;0.0;9250.837890625;0.0;752.1976928710941;15771.3154296875;503176.0554567104;498557.2464269078;270502.23976979795;263151.7585752904;256053.97997697917;432240.87345082423;461579.59388779197;454942.16164491663;472436.3020657052;522891.69792520796;477004.2793182275;454565.1536419974;455693.2667597771;464918.8150780424;457111.9418228983;274615.2323832885;478229.3331265997;464026.6188076216;461579.59388779197;187738.9118479558;286451.7998164319;470396.44765817915;193580.22410675747;197468.58989117702;270.4949266055109;2153048.320068862;1059744.4529073304;131300.18735121345;667923.0723944543;0;107;114;47;114;121;100;4;73;78;802212423170.2146;320595735624.7325;632418922254.5748;39291.411276569925;9550.159712524046;-0.0;0.0;2976631.0294226534;575890.0671140628;0.0;2511576.9482453475;4.882674922168344;0.4838083818651179
3834;2019-08-04 09:37:45.136;801;772;248;249;221;22;182;1;52;24;668;237;50;56;207;142;255;667;219;199;182;5;696;330;334;134;335;268;699;-1.0;0.0;1172.0;231.0;0.0;0;17;42;1;0;0;0;0;0;0;1;0;0;0;0;18825.99609375;9469.5869140625;0.0;742.2999877929691;668.0;314935;513.0;0.0;Calculated values ==>;1564904265.136;353.26;350.36;297.96000000000004;298.06;295.26000000000005;275.36;271.1026128081217;291.36;273.26000000000005;278.36;275.56;339.96000000000004;296.86;278.16;278.76000000000005;293.86;287.36;298.66;339.86;293.06;291.36;324.46000000000004;339.96000000000004;273.66;241.2770596917726;263.56353331371673;271.1026128081217;295.06;6959999.999999999;3300000.0;3340000.0;1340000.0;3350000.0;2680000.0;6990000.000000001;0.0;0.0;0.19533333333333333;0.0385;0.0;0.0;0.0;9469.5869140625;0.0;742.2999877929691;18825.99609375;501702.52646393114;497413.02359847364;268139.66164667805;268589.4109159332;257304.1886398923;432012.3539207929;461249.80640076107;455192.9572356003;471909.57779161324;522891.69792520796;477004.2793182275;454942.16164491663;455693.2667597771;464332.03732985986;456590.6335436965;271662.9930963386;482176.04187688144;463452.9744644913;461249.80640076107;215324.80838970217;280170.41352433193;470052.5991512875;194740.78452161382;197468.58989117702;270.9793532112205;2153336.6838548332;1059900.4850478051;131312.64378179563;667923.0723944543;0;107;114;47;114;121;100;4;73;78;802411959744.9419;320674950144.6242;632579751734.355;50874.99107013202;10599.504863242439;-0.0;0.0;2977382.5538620744;576058.0117695078;0.0;2511576.9482453475;6.019895884491702;0.5810850094816481
3835;2019-08-04 09:38:45.136;812;779;242;247;234;30;183;1;56;23;665;236;53;59;205;144;255;694;218;199;183;7;697;341;343;137;346;272;700;269.0;0.0;1389.0;197.0;0.0;0;27;47;1;0;0;0;0;0;0;1;0;0;0;0;20405.34765625;9922.7060546875;0.0;809.2853393554691;662.0;314936;602.0;0.0;Calculated values ==>;1564904325.136;354.36;351.06000000000006;297.36;297.86;296.56;276.16;272.3289490889957;291.46000000000004;273.26000000000005;278.76000000000005;275.46000000000004;339.66;296.76000000000005;278.46000000000004;279.06;293.66;287.56;298.66;342.56000000000006;293.06;291.46000000000004;333.36;339.36;273.86;241.92719264551067;264.08650396036035;272.3289490889957;294.96000000000004;6970000.0;3410000.0;3429999.9999999995;1370000.0;3460000.0;2720000.0;7000000.0;0.04483333333333333;0.0;0.2315;0.03283333333333333;0.0;0.04483333333333333;0.0;9922.7060546875;0.0;809.2853393554691;20405.34765625;503112.9282274607;498293.9921015423;265464.1062511858;267620.9814294774;262195.6149755155;431359.6534126046;459986.0199319998;455025.77115374926;471414.1961389312;522258.980554176;476387.61616691673;454646.90861390857;455403.63984674186;462431.5257029987;455032.69280931953;271572.39931674115;486109.17002678715;462098.9530810258;459986.0199319998;252546.06836287308;277658.20189090865;469843.0551361263;197836.2765401261;197836.2765401261;272.26263753448626;2153663.6117194165;1060062.0874892115;131325.57365952188;667923.0723944543;0;107;114;47;114;121;100;4;73;78;802615059744.9419;320756250144.6242;632741751734.355;59539.368003053765;8930.889230568671;-0.0;11753.046828735669;2978302.6735210177;576220.7650536229;0.0;2511674.8903022534;7.475155459674319;0.5727977042547567
3836;2019-08-04 09:39:45.117;825;785;227;231;235;40;184;3;60;22;663;235;58;63;202;148;255;707;219;200;184;8;689;354;355;141;359;278;692;825.0;-1.0;1533.0;171.0;0.0;0;42;66;1;0;0;0;0;0;0;1;0;0;0;0;18951.767578125;11144.08984375;0.0;912.74755859375;660.0;314937;652.0;0.0;Calculated values ==>;1564904385.117;355.66;351.66;295.86;296.26000000000005;296.66;277.16;273.7412296467126;291.56;273.46000000000004;279.16;275.36;339.46000000000004;296.66;278.96000000000004;279.46000000000004;293.36;287.96000000000004;298.66;343.86;293.16;291.56;338.36;339.16;273.96000000000004;242.77792619122317;264.86050150153983;273.7412296467126;295.06;6890000.000000001;3540000.0;3550000.0;1410000.0;3590000.0;2780000.0;6920000.0;0.1375;0.0;0.2555;0.0285;0.0;0.1375;0.0;11144.08984375;0.0;912.74755859375;18951.767578125;505586.68800415413;499876.24432684144;259903.52086156068;261464.14940989963;263070.1569440372;430542.39183029096;458219.12774457596;454522.6512896496;470781.97481897497;521564.44746467454;475511.37875506136;454267.2056541388;454904.9462215527;460033.3497692248;453374.9750990159;272321.1553548061;488858.98645489087;460387.3511624245;458219.12774457596;273471.60554148915;276820.84063482966;469398.3044737421;201353.39075993074;201353.39075993074;273.70468725584414;2153991.4838216603;1060237.5885293062;131339.91938946221;667923.0723944543;0;107;114;47;114;121;100;4;73;78;802824393435.5876;320839623734.88135;632906699484.8638;64684.74606534317;7639.280040843622;-0.0;35319.03883538872;2979337.5466611455;576358.8060711415;0.0;2512067.0334659936;8.927968533493749;0.5010641994566283
3837;2019-08-04 09:40:45.127;834;791;215;217;218;53;188;9;64;21;663;234;62;67;200;152;255;706;221;200;188;9;682;365;363;143;370;285;685;1302.0;-1.0;1270.0;113.0;0.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;18234.95703125;13332.177734375;0.0;1036.70458984375;656.0;314938;674.0;0.0;Calculated values ==>;1564904445.127;356.56000000000006;352.26;294.66;294.86;294.96000000000004;278.46000000000004;274.9066339382667;291.96000000000004;274.06;279.56;275.26000000000005;339.46000000000004;296.56;279.36;279.86;293.16;288.36;298.66;343.76;293.16;291.96000000000004;340.56000000000006;338.76;274.06;243.1966462407574;265.74818594083865;274.9066339382667;295.26000000000005;6820000.0;3650000.0;3629999.9999999995;1430000.0;3700000.0;2850000.0;6850000.0;0.217;0.0;0.21166666666666664;0.01883333333333333;0.0;0.217;0.0;13332.177734375;0.0;1036.70458984375;18234.95703125;507404.75545690564;501347.83802488184;255765.79450187235;256495.93267433715;256864.15263412363;429811.8947417682;457478.43124816316;453846.4830363061;470414.5036688096;520992.8385850072;474496.73817779;453587.31236249546;454234.30434816633;458013.8845142973;452029.09594127483;273026.3225556781;489441.4852295437;459131.61449609476;457478.43124816316;282682.81946839223;275146.1813398168;469224.6196281288;204272.1704219659;204272.1704219659;274.88737081201276;2154301.4248415846;1060441.5914205743;131356.16753160238;667923.0723944543;0;107;114;47;114;121;100;4;73;78;803039829335.5535;320924837934.8678;633075627634.8369;52826.562836702;4989.9377933827345;-0.0;54945.75859928481;2980316.970778658;576464.067093657;0.0;2512819.365478937;7.8476708685482635;0.30885680685738126
3838;2019-08-04 09:41:45.118;833;798;211;211;198;71;196;21;68;22;667;234;69;73;198;157;255;700;224;201;196;8;656;382;376;142;387;306;657;1245.0;-1.0;1545.0;74.0;0.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;16300.7021484375;12685.1787109375;0.0;1187.63952636719;651.0;314939;687.0;0.0;Calculated values ==>;1564904505.118;356.46000000000004;352.96000000000004;294.26000000000005;294.26000000000005;292.96000000000004;280.26000000000005;276.6576332772354;292.76000000000005;275.26000000000005;279.96000000000004;275.36;339.86;296.56;280.06;280.46000000000004;292.96000000000004;288.86;298.66;343.16;293.26000000000005;292.76000000000005;341.86;338.26;273.96000000000004;242.98782864720522;268.3187672390254;276.6576332772354;295.56;6559999.999999999;3820000.0000000005;3760000.0;1420000.0;3870000.0000000005;3060000.0;6570000.0;0.2075;0.0;0.2575;0.012333333333333333;0.0;0.2075;0.0;12685.1787109375;0.0;1187.63952636719;16300.7021484375;509527.88506795425;504838.17974269984;255613.68044396455;255613.68044396455;250925.64316039716;428611.97810654406;456475.0455281631;450695.592528704;470647.8646651888;519685.59257571195;471734.5502377146;450832.1266395217;451376.6761187206;454929.66729469574;449715.5837151731;276241.7608264308;491470.18024130573;457182.18766726565;456475.0455281631;288127.0477506168;273052.9745269728;469261.9347870629;208668.01758787446;208668.01758787446;276.6441938088899;2154589.1788315396;1060658.3702023623;131374.7009521212;667923.0723944543;0;107;114;47;114;121;100;4;73;78;803261496080.3209;321010325109.7781;633252901039.6509;62322.1005472636;3213.991645456658;-0.0;51419.95829760989;2981276.3990366887;576532.4229173304;0.0;2513705.613495002;8.430590561320091;0.365053947169463
3839;2019-08-04 09:42:45.098;812;796;219;219;194;82;204;41;69;26;681;234;67;75;197;161;255;691;225;202;203;7;715;392;377;141;397;295;712;1846.0;-2.0;1424.0;152.0;0.0;0;67;61;1;1;0;1;0;0;0;1;0;0;0;0;34990.9765625;28225.224609375;3584.98266601562;1153.49694824219;640.0;314940;696.0;0.0;Calculated values ==>;1564904565.098;354.36;352.76;295.06;295.06;292.56;281.36;277.66079706904804;293.56;277.26000000000005;280.06;275.76000000000005;341.26;296.56;279.86;280.66;292.86;289.26000000000005;298.66;342.26;293.36;293.46000000000004;342.76;337.16;273.86;242.77792619122317;266.98899913490544;277.66079706904804;295.66;7150000.0;3920000.0000000005;3770000.0000000005;1410000.0;3970000.0000000005;2950000.0;7120000.0;0.3076666666666667;0.0;0.23733333333333334;0.025333333333333333;0.0;0.3076666666666667;0.0;28225.224609375;3584.98266601562;1153.49694824219;34990.9765625;501476.05043527303;499533.68186407065;256000.46180665388;256000.46180665388;247635.2948516553;427865.30569749116;457442.4015505781;452776.2082453735;471176.58799080667;522058.08585443057;473193.08012560685;452511.32547511236;453567.56954155007;453072.3967371581;448479.5116124692;270065.37218084955;484369.0779666437;457160.3185729334;457301.44056452095;291896.6896268761;268448.3696465944;469299.3162826378;211166.4762850165;211166.4762850165;277.6299694203339;2155016.4670107146;1060999.1765901307;131394.20391959228;667952.9372917287;0;108;114;48;114;121;100;4;73;78;803487320780.3927;321095196809.80505;633433140939.7083;57342.04305192473;6539.36527993974;-0.0;75727.5240099942;2982273.267833267;576613.6737990765;0.0;2514764.8226604513;4.235231920378907;0.15171132882534008
3840;2019-08-04 09:43:45.139;792;788;231;231;208;84;193;59;64;33;692;233;55;64;196;166;255;716;227;203;193;5;714;400;382;142;404;296;706;1838.0;-1.0;1917.0;111.0;0.0;98;80;98;1;1;0;1;0;0;0;1;0;0;0;0;42401.65625;31236.375;7164.04541015625;1222.91271972656;616.0;314941;706.0;13.0;Calculated values ==>;1564904625.139;352.36;351.96000000000004;296.26000000000005;296.26000000000005;293.96000000000004;281.56;278.44972407329936;292.46000000000004;279.06;279.56;276.46000000000004;342.36;296.46000000000004;278.66;279.56;292.76000000000005;289.76000000000005;298.66;344.76;293.46000000000004;292.46000000000004;343.76;334.76000000000005;273.66;242.98782864720522;267.1113755279542;278.44972407329936;295.86;7140000.000000001;4000000.0;3820000.0000000005;1420000.0;4040000.0;2960000.0;7059999.999999999;0.3063333333333333;0.0;0.3195;0.018500000000000003;0.0;0.3063333333333333;0.032745330944391284;31236.375;7164.04541015625;1222.91271972656;42401.65625;498788.7293659788;498981.27799180907;260697.0855092329;260697.0855092329;252436.86100906023;427245.8023896546;455046.69129815476;451936.90153929946;471734.03124744946;523128.5804826331;472944.07283037517;450730.57369013806;451936.90153929946;451693.84427121596;447759.6322429315;270143.59755332494;488715.41852064733;456483.199972135;455046.69129815476;296085.73418796173;258404.02479325983;468964.41255619563;213192.25169588588;213192.25169588588;278.4206940204832;2155661.846324344;1061495.0285200707;131414.02086578833;668042.5737352748;0;108;114;48;114;121;100;4;73;78;803715176374.9729;321180154824.6485;633610562094.3813;76278.91562497064;4731.784975915731;-0.0;74088.07666482836;2983387.536717314;576707.6642339744;0.0;2516014.1391137214;3.9143293866094155;0.1607503596840374
3841;2019-08-04 09:44:45.109;781;780;241;242;214;69;58;66;54;41;698;234;47;58;197;161;255;722;226;192;60;3;733;386;364;141;388;295;715;3314.0;-1.0;1263.0;35.0;0.0;33;84;98;1;1;0;1;0;1;0;1;0;0;0;0;58601.15625;32089.853515625;21838.85546875;1246.12878417969;589.0;314942;713.0;0.0;Calculated values ==>;1564904685.109;351.26;351.16;297.26000000000005;297.36;294.56;280.06;277.0612115527968;278.96000000000004;279.76000000000005;278.56;277.26000000000005;342.96000000000004;296.56;277.86;278.96000000000004;292.86;289.26000000000005;298.66;345.36;292.36;279.16;344.46000000000004;332.06;273.46000000000004;242.77792619122317;266.98899913490544;277.0612115527968;295.76000000000005;7330000.0;3860000.0;3640000.0;1410000.0;3879999.9999999995;2950000.0;7150000.0;0.5523333333333333;0.0;0.21050000000000002;0.005833333333333333;0.0;0.5523333333333333;0.0;32089.853515625;21838.85546875;1246.12878417969;58601.15625;495425.82857195457;497009.4041955077;264112.0220222918;264514.9583451711;254133.13758347667;428316.9747201074;437462.6136341284;450775.6426207486;472653.6706096803;523836.1012835693;473193.08012560685;449830.55825777986;451312.33273542335;454614.9151044715;449591.43203948473;268747.7387421093;488662.04528507515;457870.68847121065;437805.7469987138;299018.4200587347;247107.31509690773;468903.15145096794;209696.3837268316;209696.3837268316;277.0505939713996;2156503.1155838603;1062022.4832320004;131434.5859239911;668284.1437306273;0;108;114;48;114;122;100;4;73;78;803938864475.0796;321265012374.68896;633787773444.466;50747.18399716953;1512.039478390795;-0.0;125992.40498050294;2984445.558272588;576759.6700885165;0.0;2517680.6427928875;3.230668827768673;0.055123191990668355
3842;2019-08-04 09:45:45.120;771;769;247;247;218;54;52;56;39;46;703;233;37;47;200;152;255;725;227;192;52;0;726;374;350;139;376;280;707;4306.0;-1.0;953.0;48.0;0.0;93;81;98;1;1;0;1;0;1;0;1;0;0;0;0;61596.8046875;31778.83203125;24104.525390625;1157.06127929688;565.0;314943;718.0;0.0;Calculated values ==>;1564904745.12;350.26;350.06000000000006;297.86;297.86;294.96000000000004;278.56;275.84098080016133;278.36;278.76000000000005;277.06;277.76000000000005;343.46000000000004;296.46000000000004;276.86;277.86;293.16;288.36;298.66;345.66;292.36;278.36;344.96000000000004;329.66;273.16;242.35481222062532;265.11578078379944;275.84098080016133;295.86;7259999.999999999;3740000.0;3500000.0;1390000.0;3760000.0;2800000.0;7070000.0;0.7176666666666667;0.0;0.15883333333333333;0.008;0.0;0.7176666666666667;0.0;31778.83203125;24104.525390625;1157.06127929688;61596.8046875;494670.461310727;496225.18954036036;267120.79042247176;267120.79042247176;255862.6128011196;429187.4505931623;439602.17268715135;451462.3897043144;473405.2944016503;525546.9371753368;475026.33080211235;451200.22795054875;452505.67135000805;457041.0857733402;450419.8278669498;269241.0338754694;489925.60643045924;460093.12463240925;439602.17268715135;301113.3779324612;237068.3971897606;468880.45426275564;206609.82135310775;206609.82135310775;275.82543913848986;2157504.948892744;1062554.8198546553;131454.61617936642;668667.0754285416;0;108;114;48;114;122;100;4;73;78;804153103744.7867;321349027774.57416;633960305069.2301;38890.74960644999;2098.165063277183;-0.0;167210.84414073196;2985192.6779984403;576789.7606419129;0.0;2520124.4511482995;3.650039104747696;0.030995260032640637
3843;2019-08-04 09:46:45.130;775;775;249;249;221;47;95;47;9;48;698;233;13;33;202;149;255;728;228;189;95;0;711;367;345;140;370;262;695;3729.0;0.0;1651.0;44.0;0.0;96;87;98;1;1;0;1;0;1;0;1;0;0;0;0;61571.4921875;31159.6015625;23767.69921875;1113.6015625;548.0;314944;720.0;0.0;Calculated values ==>;1564904805.13;350.66;350.66;298.06;298.06;295.26000000000005;277.86;275.1157276137837;282.66;277.86;274.06;277.96000000000004;342.96000000000004;296.46000000000004;274.46000000000004;276.46000000000004;293.36;288.06;298.66;345.96000000000004;292.06;282.66;345.16;327.96000000000004;273.16;242.56692532238324;262.7682575881327;275.1157276137837;295.96000000000004;7109999.999999999;3670000.0000000005;3450000.0;1400000.0;3700000.0;2620000.0;6950000.0;0.6214999999999999;0.0;0.27516666666666667;0.007333333333333333;0.0;0.6214999999999999;0.0;31159.6015625;23767.69921875;1113.6015625;61571.4921875;496686.8221064175;498211.23575677606;268901.9240537547;268901.9240537547;257493.4505278876;429675.2189834977;447316.05605423194;450781.1447805721;473471.4621678974;526448.0557599053;477308.1248614291;451293.2194436414;453824.779244464;458291.8972404618;451234.9213390781;270381.83708962996;491581.103083506;460471.8815980348;447316.05605423194;301951.40411888575;229958.8627652946;468743.2512102924;204803.13379129104;204803.13379129104;275.1010153998894;2158531.5224376963;1063079.3942177617;131473.5415234853;669066.0771243424;0;108;114;48;114;122;100;4;73;78;804361638495.5822;321432741724.89343;634122932169.8503;67684.94935721718;1935.5608610726765;-0.0;150721.78118641776;2986080.95684833;576823.3806271412;0.0;2522774.33127589;3.9318119835606367;0.07834090967014708
3844;2019-08-04 09:47:45.141;780;780;248;247;222;45;136;43;-12;49;681;233;-10;13;203;149;255;726;227;181;136;0;699;366;345;138;369;243;684;2023.0;-1.0;1696.0;0.0;0.0;98;86;78;1;1;0;1;0;1;0;1;0;0;0;0;59184.90234375;28624.173828125;23412.87890625;1012.79516601562;553.0;314945;718.0;0.0;Calculated values ==>;1564904865.141;351.16;351.16;297.96000000000004;297.86;295.36;277.66;275.0112864084945;286.76000000000005;277.46000000000004;271.96000000000004;278.06;341.26;296.46000000000004;272.16;274.46000000000004;293.46000000000004;288.06;298.66;345.76;291.26000000000005;286.76000000000005;344.96000000000004;328.46000000000004;273.16;242.14157278889297;260.1585393101385;275.0112864084945;295.86;6990000.000000001;3660000.0;3450000.0;1380000.0;3690000.0;2430000.0;6840000.000000001;0.33716666666666667;0.0;0.2826666666666667;0.0;0.0;0.33716666666666667;0.0;28624.173828125;23412.87890625;1012.79516601562;59184.90234375;498527.5513567507;499936.6293647967;269336.12320710026;268863.9004802354;258410.16110920196;429743.705733735;453236.5167874345;451508.8876951158;473828.3904477336;526209.312442081;479651.9478220333;451756.7033956462;454576.6798005715;458590.48981361865;451413.44454563194;271393.6088940637;492405.5754852045;459404.8588603953;453236.5167874345;301113.3779324612;232049.79005350024;469017.4129134338;204581.99993955647;204581.99993955647;275.0112864084945;2159538.0102130175;1063577.6836816594;131491.26474486038;669459.3206896188;0;108;114;48;114;122;100;4;73;78;804568676445.2992;321516157014.7794;634274459944.6433;69798.00027223812;0.0;-0.0;83838.01459720955;2987226.858137071;576839.5132580684;0.0;2524729.3545933254;2.8960689040602587;0.09200872196927007
3845;2019-08-04 09:48:45.121;777;778;249;248;221;44;152;42;-17;48;656;234;-16;4;204;150;255;717;228;177;152;0;682;364;346;137;367;239;669;1755.0;-1.0;1615.0;94.0;0.0;98;79;1;1;1;0;1;0;1;0;1;0;0;0;0;53381.34375;23058.005859375;22605.123046875;963.6767578125;550.0;314946;714.0;0.0;Calculated values ==>;1564904925.121;350.86;350.96000000000004;298.06;297.96000000000004;295.26000000000005;277.56;274.8017692304317;288.36;277.36;271.46000000000004;277.96000000000004;338.76;296.56;271.56;273.56;293.56;288.16;298.66;344.86;290.86;288.36;344.56000000000006;328.16;273.16;241.92719264551067;259.59022785621676;274.8017692304317;295.96000000000004;6820000.0;3640000.0;3460000.0;1370000.0;3670000.0000000005;2390000.0;6690000.000000001;0.29250000000000004;0.0;0.26916666666666667;0.015666666666666666;0.0;0.29250000000000004;0.0;23058.005859375;22605.123046875;963.6767578125;53381.34375;499712.50746793934;501061.4213718351;271209.94887176063;270694.6254824466;258814.47900989393;429879.7862731237;455297.035184393;451596.0519154633;473859.9099963197;523996.8767708563;480245.39558840357;451719.19148154865;454160.56434825284;459046.6745650736;451914.6166339385;273026.3225556781;492643.7746242481;458709.06756252877;455297.035184393;299437.39939995663;230795.22267914342;469154.1284428507;203934.53248192288;203934.53248192288;274.7525663201664;2160475.74958008;1064008.2249509152;131507.72985403106;669842.6762115669;0;108;114;48;114;122;100;4;73;78;804775907345.3651;321598629514.80566;634419011744.6893;66662.22564752796;4155.10700338787;-0.0;73523.53204047252;2988363.6476305807;576874.1276078103;0.0;2526040.2637003157;3.095662733821775;0.1184749267450398
3846;2019-08-04 09:49:45.132;763;764;250;249;222;41;157;40;-7;48;636;235;-18;7;205;150;255;685;225;180;157;1;659;360;344;138;363;254;650;2005.0;-1.0;769.0;130.0;0.0;98;83;98;1;0;0;1;0;1;0;1;0;0;0;0;43550.8359375;12922.6875;21649.060546875;1062.68859863281;545.0;314947;710.0;0.0;Calculated values ==>;1564904985.132;349.46000000000004;349.56000000000006;298.16;298.06;295.36;277.26000000000005;274.38016830617;288.86;277.16;272.46000000000004;277.96000000000004;336.76000000000005;296.66;271.36;273.86;293.66;288.16;298.66;341.66;291.16;288.86;344.16;327.66;273.26000000000005;242.14157278889297;261.6868853414304;274.38016830617;295.66;6590000.000000001;3600000.0;3440000.0;1380000.0;3629999.9999999995;2540000.0;6500000.0;0.33416666666666667;0.0;0.12816666666666668;0.021666666666666667;0.0;0.33416666666666667;0.0;12922.6875;21649.060546875;1062.68859863281;43550.8359375;499963.96882952144;500941.93032331945;273936.7622005443;273336.72536667984;260309.3743168526;430148.3826014536;456317.8373438773;450174.05960048403;473730.63416192174;520746.90185573144;478523.35166234866;448765.57887169893;451944.99109075684;459814.3699412001;452617.9766110549;275805.6246597593;490078.5760876161;459428.8147547613;456317.8373438773;297761.5184850505;228704.35009887922;469116.05455528694;202812.88454455958;202812.88454455958;274.30010970991043;2161283.6658338686;1064308.119032337;131524.61932781432;670211.5286849024;0;108;114;48;114;122;100;4;73;78;804982945295.0822;321681144639.6929;634566938859.4872;31703.457269667655;5769.902016899093;-0.0;84712.90506043867;2989183.511934675;576956.8511794079;0.0;2527359.1424244666;3.4288816058050013;0.07427994482978241
