;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3847;2019-08-04 09:50:45.132;738;740;250;249;224;34;161;35;-3;47;629;237;-12;18;205;149;254;658;227;186;161;3;659;352;336;137;355;263;652;4017.0;-1.0;716.0;88.0;0.0;73;82;93;1;0;0;1;0;1;0;1;0;0;0;0;43236.2109375;12540.9013671875;21004.833984375;1098.14038085938;539.0;314948;706.0;0.0;Calculated values ==>;1564905045.132;346.96000000000004;347.16;298.16;298.06;295.56;276.56;273.5264737036516;289.26000000000005;276.66;272.86;277.86;336.06;296.86;271.96000000000004;274.96000000000004;293.66;288.06;298.56;338.96000000000004;291.76000000000005;289.26000000000005;343.76;327.06;273.46000000000004;241.92719264551067;262.9017227912062;273.5264737036516;295.86;6590000.000000001;3520000.0000000005;3360000.0;1370000.0;3550000.0;2630000.0;6520000.0;0.6695;0.0;0.11933333333333333;0.014666666666666666;0.0;0.6695;0.0;12540.9013671875;21004.833984375;1098.14038085938;43236.2109375;496553.4386903505;497504.845640688;273677.61913597933;273087.83817447827;261014.344504664;430671.36484660726;458161.77410676377;449048.77593926684;473762.2839209553;519285.089879316;477629.5916923453;447870.89485436556;451754.5488381771;461057.9863477555;453860.6888816288;275181.50422069646;486013.50388506113;461465.2819941882;458161.77410676377;296085.73418796173;226195.42121513622;469449.5019888445;200841.74938560548;200841.74938560548;273.49564421871;2162006.8912244937;1064520.3156062304;131542.62623597676;670566.9778059961;0;108;114;48;114;122;100;4;73;78;805186945295.0822;321763644639.6929;634722038859.4872;29619.37183540359;3939.5803715141724;-0.0;172275.75655081548;2989694.5355105503;577037.7635326447;0.0;2529500.7146045603;5.94144576511976;0.03663728436400092
3848;2019-08-04 09:51:45.133;726;730;250;249;222;26;168;28;3;45;634;237;-2;23;206;147;254;661;229;190;167;6;657;344;331;136;348;264;652;3149.0;-1.0;684.0;97.0;0.0;6;78;91;1;0;0;1;0;1;0;1;0;0;0;0;41330.453125;12348.6064453125;18685.029296875;1078.28625488281;534.0;314949;703.0;0.0;Calculated values ==>;1564905105.133;345.76;346.16;298.16;298.06;295.36;275.76000000000005;272.6583383277491;289.96000000000004;275.96000000000004;273.46000000000004;277.66;336.56;296.86;272.96000000000004;275.46000000000004;293.76000000000005;287.86;298.56;339.26;292.16;289.86;343.46000000000004;326.56;273.76000000000005;241.71165711629368;263.0348170998261;272.6583383277491;296.06;6570000.0;3440000.0;3310000.0;1360000.0;3479999.9999999995;2640000.0;6520000.0;0.5248333333333333;0.0;0.114;0.016166666666666666;0.0;0.5248333333333333;0.0;12348.6064453125;18685.029296875;1078.28625488281;41330.453125;495095.15456257097;496136.8890931851;273677.61913597933;273087.83817447827;260187.39139758612;431175.4696738307;459882.4331869354;449645.73854103155;473696.4923814395;519717.1087571477;477504.8967065345;448994.9962184235;452215.85512865015;462260.3147160531;454941.51966232155;275457.11816488206;486446.0341069497;462743.46785534796;459751.06519915897;294828.9587717387;224104.74344509715;469880.1985323968;198708.32309384653;198708.32309384653;272.6210570082615;2162711.6251695333;1064727.73162796;131560.76342686752;670897.7321787546;0;108;114;48;114;122;100;4;73;78;805387048629.8405;321845546004.59393;634880141494.2961;28606.865360979093;4383.945319589896;-0.0;137003.9324816048;2990179.7622402445;577107.1274026987;0.0;2532078.0882988963;5.293820257089657;0.05506144512763607
3849;2019-08-04 09:52:45.113;725;730;248;247;212;18;174;20;8;42;641;237;5;25;207;146;254;665;230;191;174;7;659;334;327;135;338;262;655;2751.0;-1.0;949.0;109.0;0.0;1;71;75;1;0;0;1;0;1;0;1;0;0;0;0;40684.40625;11184.0966796875;18868.7578125;1033.43872070312;530.0;314950;699.0;0.0;Calculated values ==>;1564905165.113;345.66;346.16;297.96000000000004;297.86;294.36;274.96000000000004;271.55198750734434;290.56;275.16;273.96000000000004;277.36;337.26;296.86;273.66;275.66;293.86;287.76000000000005;298.56;339.66;292.26000000000005;290.56;343.06000000000006;326.16;273.86;241.49495122638035;262.7682575881327;271.55198750734434;296.16;6590000.000000001;3340000.0;3270000.0000000005;1350000.0;3379999.9999999995;2620000.0;6550000.0;0.4585;0.0;0.15816666666666668;0.018166666666666668;0.0;0.4585;0.0;11184.0966796875;18868.7578125;1033.43872070312;40684.40625;494759.22622645035;495843.39070868643;272163.20817129995;271610.0990618999;256088.96169964923;431779.12508338504;461285.2048128498;450652.81089344603;473533.6025564079;520602.3737882591;477754.10444692185;450267.0404113439;452817.7392755658;463888.87260778836;456471.215325539;275181.50422069646;486698.99601631146;463470.738859821;461285.2048128498;293153.3411634106;222432.26289678228;470113.5034453777;196028.55203654253;196028.55203654253;271.51275119619163;2163394.854512155;1064923.7721187775;131578.35526910028;671210.5760886903;0;108;114;48;114;122;100;4;73;78;805584382829.9032;321926818904.61975;635037888894.3463;40273.07027586691;4979.209950593839;-0.0;121620.1752979369;2990753.570370913;577185.127687877;0.0;2534232.570797445;5.368039681720569;0.09873614180633727
3850;2019-08-04 09:53:45.124;733;736;244;243;204;8;179;9;10;38;644;237;9;28;208;141;254;671;235;193;178;9;635;329;331;132;334;260;636;3104.0;-1.0;2261.0;230.0;0.0;33;57;49;1;0;0;1;0;0;0;1;0;0;0;0;23843.0703125;9153.3193359375;4392.671875;950.5180053710941;526.0;314951;696.0;0.0;Calculated values ==>;1564905225.124;346.46000000000004;346.76;297.56;297.46000000000004;293.56;273.96000000000004;270.9896433162861;291.06;274.06;274.16;276.96000000000004;337.56000000000006;296.86;274.06;275.96000000000004;293.96000000000004;287.26000000000005;298.56;340.26;292.46000000000004;290.96000000000004;342.76;325.76000000000005;274.06;240.83765695389522;262.5002047102346;270.9896433162861;296.66;6350000.0;3290000.0;3310000.0;1320000.0;3340000.0;2600000.0;6360000.0;0.5173333333333333;0.0;0.3768333333333333;0.03833333333333333;0.0;0.5173333333333333;0.0;9153.3193359375;4392.671875;950.5180053710941;23843.0703125;498192.7532910311;498500.9449728604;272132.0605942162;271542.92230184673;254013.8546643653;432069.9255137471;461319.7483126569;451265.47346842394;473533.532933398;521074.58184187626;478002.5862482891;451137.9901429202;453539.8955796625;464606.9877398129;456620.77638345724;402637.9483752732;489569.2107363939;463129.4996553859;461189.65736088046;291896.6896268761;220759.83610629753;470712.50156274275;194659.71211366626;194659.71211366626;270.9428588097098;2163932.6820685556;1065093.2816570683;131594.89127290566;671404.4568748868;0;108;114;48;114;122;100;4;73;78;805781819020.4177;322006933589.82855;635194517604.7545;96697.60440385118;10582.023595547933;-0.0;137884.82500789213;2991895.201923639;577314.8284085398;0.0;2536395.5089382697;16.911964759866525;0.6272262169283526
3851;2019-08-04 09:54:45.104;746;730;238;235;213;13;181;7;11;35;646;238;11;29;206;144;254;585;232;194;181;10;630;323;328;131;328;264;633;192.0;-1.0;585.0;45.0;0.0;1;41;46;1;0;0;1;0;0;0;1;0;0;0;0;21051.63671875;8883.8935546875;3346.17407226562;876.242553710938;523.0;314952;692.0;0.0;Calculated values ==>;1564905285.104;347.76;346.16;296.96000000000004;296.66;294.46000000000004;274.46000000000004;270.30646906291605;291.26000000000005;273.86;274.26000000000005;276.66;337.76;296.96000000000004;274.26000000000005;276.06;293.76000000000005;287.56;298.56;331.66;292.56;291.26000000000005;342.36;325.46000000000004;274.16;240.61611355647437;263.0348170998261;270.30646906291605;296.36;6300000.0;3229999.9999999995;3279999.9999999995;1310000.0;3279999.9999999995;2640000.0;6330000.0;0.032;0.0;0.09749999999999999;0.007500000000000001;0.0;0.032;0.0;8883.8935546875;3346.17407226562;876.242553710938;21051.63671875;500410.43660957884;497980.977285036;269084.41147871024;267510.79240002215;257655.2931380701;432409.1687467413;462037.01280856674;450679.92654098396;473372.2673856561;520952.4553789451;477616.6075350949;450679.92654098396;452977.2602658352;465229.45596799435;457995.53335788514;405264.1306370545;477432.5212358828;463704.9344398684;462037.01280856674;290221.2356813373;219505.55070137876;470943.72446171107;193010.02657986784;193010.02657986784;270.2524351435189;2164306.6799197486;1065243.541661169;131610.10920323464;671468.9257610069;0;108;114;48;114;122;100;4;73;78;805979453120.4806;322085807289.85364;635351665204.8044;25122.81524620882;2084.5027341138243;-0.0;8608.863559318364;2992910.0336976578;577420.3476098585;0.0;2537615.882749805;2.732743315695456;0.18538184531280805
3852;2019-08-04 09:55:48.115;751;736;246;239;216;12;182;1;11;32;649;239;12;31;207;146;254;594;231;196;182;11;655;318;323;130;323;269;658;152.0;-1.0;1459.0;16.0;0.0;1;21;53;1;0;0;0;0;0;0;1;0;0;0;0;18644.859375;9786.7314453125;0.0;778.1469116210941;519.0;314953;687.0;0.0;Calculated values ==>;1564905348.115;348.26;346.76;297.76000000000005;297.06;294.76000000000005;274.36;269.7299932089509;291.36;273.26000000000005;274.26000000000005;276.36;338.06000000000006;297.06;274.36;276.26000000000005;293.86;287.76000000000005;298.56;332.56;292.76000000000005;291.36;341.86;325.06;274.26000000000005;240.39332010688793;263.6948088759802;269.7299932089509;296.26000000000005;6550000.0;3180000.0;3229999.9999999995;1300000.0;3229999.9999999995;2690000.0;6580000.0;0.025333333333333333;0.0;0.24316666666666667;0.0026666666666666666;0.0;0.025333333333333333;0.0;9786.7314453125;0.0;778.1469116210941;18644.859375;498714.7275605627;496375.7571333121;270753.8792294718;267246.73977788066;257463.35181779286;432683.7555635325;462920.5251414516;449776.70904639055;473211.5349843978;520851.7506681107;477103.66746330203;449907.27500738925;452362.82391837507;466078.6706063941;459056.1016703225;275741.9128519416;475788.5200254708;464696.3907191117;462920.5251414516;288127.0477506168;217833.21561994078;471174.39379848284;191752.0919057969;191752.0919057969;269.7218044598041;2164654.084907541;1065406.9381542723;131624.5876385769;671498.2098963115;0;108;114;48;114;122;100;4;73;78;806184553925.2136;322168036644.7466;635519589519.5858;62742.986068021026;745.1261383804958;-0.0;6869.600308636586;2993678.993697575;577445.1111855047;0.0;2537751.3429561267;6.6595856703700935;0.5088438337445755
3853;2019-08-04 09:56:45.095;761;744;244;248;216;15;183;0;12;30;652;239;13;32;208;148;254;634;233;197;183;12;686;320;325;132;325;272;689;-1.0;-1.0;1639.0;41.0;0.0;1;14;60;1;0;0;0;0;0;0;1;0;0;0;0;20932.6171875;10621.798828125;0.0;750.2024536132809;528.0;314954;685.0;0.0;Calculated values ==>;1564905405.095;349.26;347.56000000000006;297.56;297.96000000000004;294.76000000000005;274.66;269.9613774848165;291.46000000000004;273.16;274.36;276.16;338.36;297.06;274.46000000000004;276.36;293.96000000000004;287.96000000000004;298.56;336.56;292.86;291.46000000000004;341.66;325.96000000000004;274.36;240.83765695389522;264.08650396036035;269.9613774848165;296.46000000000004;6859999.999999999;3200000.0;3250000.0;1320000.0;3250000.0;2720000.0;6890000.000000001;0.0;0.0;0.27316666666666667;0.006833333333333333;0.0;0.0;0.0;10621.798828125;0.0;750.2024536132809;20932.6171875;497124.6258464225;494454.0727340292;267101.2544375182;268921.5358162387;255946.01573802702;432574.8076454491;462747.66135826975;449359.83956278063;472756.67973813636;520915.74344800285;476726.68395740626;449491.43205098715;451965.55668159237;465915.98378719285;458999.421883244;272103.9255072545;478271.5536987887;464529.34241060866;462747.66135826975;287289.4124756198;221596.04284303306;471004.98279486166;192278.86207699188;191752.0919057969;269.94394408302367;2164967.2966596643;1065568.448995296;131636.6828256408;671498.2098963115;0;108;114;48;114;122;100;4;73;78;806369169125.2754;322242680444.77155;635673720419.6375;70225.9536832013;1904.62849157211;-0.0;0.0;2994731.2951127915;577466.081049236;0.0;2537805.7082096986;6.342822198815985;0.5572051317624938
3854;2019-08-04 09:57:45.106;777;751;246;251;218;20;184;1;12;28;654;240;14;32;208;150;254;669;231;197;183;13;716;330;331;136;335;273;719;217.0;-1.0;2109.0;312.0;0.0;1;21;63;1;0;0;0;0;0;0;1;0;0;0;0;22665.32421875;11297.73828125;0.0;782.282470703125;569.0;314955;681.0;0.0;Calculated values ==>;1564905465.106;350.86;348.26;297.76000000000005;298.26000000000005;294.96000000000004;275.16;271.1026128081217;291.56;273.26000000000005;274.36;275.96000000000004;338.56000000000006;297.16;274.56;276.36;293.96000000000004;288.16;298.56;340.06000000000006;292.86;291.46000000000004;341.26;330.06;274.46000000000004;241.71165711629368;264.2163659402789;271.1026128081217;296.26000000000005;7159999.999999999;3300000.0;3310000.0;1360000.0;3350000.0;2730000.0;7190000.000000001;0.036166666666666666;0.0;0.3515;0.052000000000000005;0.0;0.036166666666666666;0.0;11297.73828125;0.0;782.282470703125;22665.32421875;496490.1662435963;492481.851309503;265900.6434199167;268005.98716113105;255353.8508922861;432012.3539207929;461968.53049499844;449176.22553792247;472036.2627623985;521040.6742614303;476713.7450482171;449440.0561512203;451789.4743745533;464460.1107297734;457660.8920257083;269538.70311230235;480234.80560427735;463642.75245993497;461838.99506195076;285614.20965156396;238741.38928724395;470567.18631662737;194872.78107260316;194872.78107260316;271.03259270252664;2165330.679445519;1065751.1452924728;131649.4558746224;671498.2098963115;0;108;114;48;114;122;100;4;73;78;806566005205.0063;322323095184.6616;635837250394.414;89387.66072955974;14336.109072689262;-0.0;9655.278072614738;2996061.652418546;577601.4453409911;0.0;2537886.183611313;9.385666647677931;0.8314866624868459
3855;2019-08-04 09:58:45.126;797;760;237;240;231;30;185;3;17;26;655;240;19;33;206;153;254;688;231;198;185;14;710;345;346;140;349;277;713;340.0;0.0;2004.0;208.0;0.0;1;37;76;1;0;0;0;0;0;0;1;0;0;0;0;22101.98046875;12272.068359375;0.0;882.074584960938;635.0;314956;677.0;0.0;Calculated values ==>;1564905525.126;352.86;349.16;296.86;297.16;296.26000000000005;276.16;272.7676641592781;291.66;273.46000000000004;274.86;275.76000000000005;338.66;297.16;275.06;276.46000000000004;293.76000000000005;288.46000000000004;298.56;341.96000000000004;292.96000000000004;291.66;340.86;336.66;274.56;242.56692532238324;264.73235714968143;272.7676641592781;296.26000000000005;7100000.0;3450000.0;3460000.0;1400000.0;3490000.0;2770000.0;7130000.0;0.056666666666666664;0.0;0.33399999999999996;0.034666666666666665;0.0;0.056666666666666664;0.0;12272.068359375;0.0;882.074584960938;22101.98046875;499858.83710185793;494366.1957411391;262640.64708663477;263829.63401975;260333.34036298402;431113.4868728058;459782.6309473535;449102.45750761445;471309.8407669174;520816.5668266578;476208.3823906474;449368.0064428233;451210.7289439516;462108.63169200567;455602.4218440765;270003.16770801356;483807.9480516444;461509.88164792873;459782.6309473535;283939.0963198885;266355.56789118156;470126.95240123506;198971.93111041142;198971.93111041142;272.7295546558349;2165703.8646714203;1065947.625819434;131663.33013996255;671498.2098963115;0;108;114;48;114;122;100;4;73;78;806769172904.9418;322405922784.6353;636002305394.3615;83543.59581666581;9400.040738081885;-0.0;14779.27299076005;2997503.226587241;577799.3125231009;0.0;2538089.8727438627;8.189276184800189;0.6548392164942469
3856;2019-08-04 09:59:45.117;813;769;225;227;225;41;187;7;33;25;655;239;32;36;203;157;254;696;230;199;186;16;700;359;360;144;364;283;702;427.0;-1.0;2042.0;166.0;0.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;20904.763671875;13781.7685546875;0.0;1033.04797363281;702.0;314957;673.0;0.0;Calculated values ==>;1564905585.117;354.46000000000004;350.06000000000006;295.66;295.86;295.66;277.26000000000005;274.27422755570615;291.86;273.86;276.46000000000004;275.66;338.66;297.06;276.36;276.76000000000005;293.46000000000004;288.86;298.56;342.76;293.06;291.76000000000005;340.46000000000004;343.36;274.76000000000005;243.40439225979637;265.49620691782997;274.27422755570615;296.16;7000000.0;3590000.0;3600000.0;1440000.0;3640000.0;2830000.0;7020000.0;0.07116666666666666;0.0;0.3403333333333334;0.027666666666666666;0.0;0.07116666666666666;0.0;13781.7685546875;0.0;1033.04797363281;20904.763671875;502977.75837087585;496705.9347377481;258636.00847474753;259384.81696285316;258636.00847474753;430214.79039162316;457825.80360019417;450132.93454593647;470676.3731168869;520323.7130850495;475329.7919813491;449999.93043973297;450531.0690155635;459384.05359044083;453792.92581969226;270826.49640154955;486191.7186802457;459469.1335377376;457687.92273860215;282264.0715131367;294410.04551340896;469783.5483368761;202701.83489247854;202701.83489247854;274.2524100387572;2166062.2004485433;1066164.70856039;131679.28710076096;671498.2098963115;0;108;114;48;114;122;100;4;73;78;806980941135.5612;322491110004.8845;636170280194.8528;84209.05091539353;7389.260738628332;-0.0;18146.50991838246;2998900.955623288;577939.2023825225;0.0;2538364.2131116795;7.407774599342074;0.5559717252619879
3857;2019-08-04 10:00:45.107;819;776;219;219;209;60;192;17;47;24;658;239;47;45;202;161;254;688;232;200;191;18;672;374;371;145;379;298;673;1338.0;-1.0;1972.0;143.0;2.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;17794.41015625;13113.6728515625;0.0;1218.37939453125;751.0;314958;666.0;0.0;Calculated values ==>;1564905645.107;355.06000000000006;350.76;295.06;295.06;294.06;279.16;275.84098080016133;292.36;274.86;277.86;275.56;338.96000000000004;297.06;277.86;277.66;293.36;289.26000000000005;298.56;341.96000000000004;293.16;292.26000000000005;339.76;348.26;274.96000000000004;243.61107973660833;267.35522164206344;275.84098080016133;296.36;6720000.0;3740000.0;3710000.0;1450000.0;3790000.0;2980000.0;6730000.0;0.223;0.0;0.32866666666666666;0.02383333333333333;0.0003333333333333333;0.22333333333333333;0.0;13113.6728515625;0.0;1218.37939453125;17794.41015625;506289.5294828742;500417.57915843325;257833.25029515734;257833.25029515734;254138.6860185345;429187.4505931623;456731.8026961684;449280.9268942601;470442.77219356893;519398.94716432696;473386.34142641246;449280.9268942601;449007.0190855985;456833.51981252537;451756.1201451815;273572.7667620571;488098.8649839033;457852.71336032555;456590.9731116423;279332.9882161641;314944.0575458753;469846.65071908804;206626.05964876706;206702.48829152287;275.83160623108785;2166384.6398149766;1066388.7998840313;131698.0458685162;671498.2098963115;0;108;114;48;114;122;100;4;73;78;807200204585.5961;322577795554.8983;636344551144.8805;79752.56636801871;6273.424087175983;-0.0;55808.42827649334;3000267.074709732;578053.0391134712;0.0;2538980.4015482096;9.896309076765016;0.5153137442089631
3858;2019-08-04 10:01:45.108;806;774;222;222;197;81;200;35;45;27;669;239;53;56;201;166;254;656;232;201;200;19;702;388;376;144;392;303;701;1490.0;-1.0;1808.0;124.0;0.0;0;96;51;1;0;1;0;0;0;0;1;0;0;0;0;30880.912109375;26978.8828125;0.0;1363.29296875;782.0;314959;656.0;13.0;Calculated values ==>;1564905705.108;353.76;350.56000000000006;295.36;295.36;292.86;281.26000000000005;277.2618376815202;293.16;276.66;277.66;275.86;340.06000000000006;297.06;278.46000000000004;278.76000000000005;293.26000000000005;289.76000000000005;298.56;338.76;293.26000000000005;293.16;338.76;351.36;275.06;243.40439225979637;267.9596281332873;277.2618376815202;296.36;7020000.0;3879999.9999999995;3760000.0;1440000.0;3920000.0000000005;3030000.0;7009999.999999999;0.24833333333333335;0.0;0.3013333333333333;0.020666666666666667;0.0;0.24833333333333335;0.032429930704488234;26978.8828125;0.0;1363.29296875;30880.912109375;501838.3602067365;497501.75326694356;257576.2573442079;257576.2573442079;248962.1222297934;428167.64408090734;457041.0857733402;448075.1158509465;470874.54964527197;520144.06072262576;472728.16887992056;449183.62805661734;449596.476301459;454522.80235777714;449989.0928621832;270656.49052366044;480274.0001853713;457182.18766726565;457041.0857733402;275146.1813398168;327943.14443680964;470081.34618783195;210205.29322769266;210205.29322769266;277.25114812601674;2166790.274260495;1066722.9100825721;131719.5601634165;671498.2098963115;0;108;115;48;114;122;100;4;73;78;807424308320.3253;322664496999.7936;636524854149.6627;71678.10655047382;5370.771761176212;-0.0;61297.55514883581;3001529.0180145665;578150.0756960063;0.0;2539956.3010069616;4.8812919137990125;0.22883639684362825
3859;2019-08-04 10:02:48.088;789;775;231;231;208;86;202;55;27;34;683;238;35;47;201;169;254;691;232;203;202;19;720;400;382;142;404;295;714;1732.0;-1.0;1965.0;128.0;0.0;98;99;98;1;0;1;1;0;0;0;1;0;0;0;0;42943.76953125;31556.2890625;7302.408203125;1348.96765136719;794.0;314960;644.0;13.0;Calculated values ==>;1564905768.088;352.06000000000006;350.66;296.26000000000005;296.26000000000005;293.96000000000004;281.76000000000005;278.44972407329936;293.36;278.66;275.86;276.56;341.46000000000004;296.96000000000004;276.66;277.86;293.26000000000005;290.06;298.56;342.26;293.46000000000004;293.36;337.56000000000006;352.56000000000006;275.06;242.98782864720522;266.98899913490544;278.44972407329936;296.36;7200000.0;4000000.0;3820000.0000000005;1420000.0;4040000.0;2950000.0;7140000.000000001;0.2886666666666667;0.0;0.32749999999999996;0.021333333333333333;0.0;0.2886666666666667;0.03240524156435992;31556.2890625;7302.408203125;1348.96765136719;42943.76953125;497802.86828194885;496399.2043772016;260282.37193824092;260282.37193824092;252135.58462492996;427245.8023896546;456340.33282012166;447086.19408847316;471832.65708311246;522267.42953381763;473661.7052745522;448192.11920137814;449830.55825777986;452455.15598500735;448233.7774123866;269240.04676089;484151.885933862;456483.199972135;456340.33282012166;270122.7006405761;332976.8817968329;470351.2200979448;213222.19767890548;213222.19767890548;278.4316283648282;2167436.0351564856;1067234.9302389338;131743.28490979242;671562.085683641;0;108;115;49;114;122;100;4;73;78;807663002520.3976;322754558399.82086;636713164349.7197;76590.45882413341;5485.419144939505;-0.0;70180.10167743107;3002825.956104861;578245.0372103777;0.0;2541106.365288826;3.7867401641162948;0.17013988404747607
3860;2019-08-04 10:03:45.119;782;776;241;241;213;81;74;68;28;42;692;239;32;41;201;167;254;711;232;195;76;20;733;393;375;142;396;300;719;1502.0;-1.0;1385.0;129.0;0.0;2;99;98;1;0;1;1;1;0;0;1;0;0;0;0;58306.6953125;32242.32421875;21265.263671875;1377.06640625;790.0;314961;629.0;0.0;Calculated values ==>;1564905825.119;351.36;350.76;297.26000000000005;297.26000000000005;294.46000000000004;281.26000000000005;277.76006397333236;280.56;279.96000000000004;275.96000000000004;277.36;342.36;297.06;276.36;277.26000000000005;293.26000000000005;289.86;298.56;344.26;292.66;280.76000000000005;336.06;352.16;275.16;242.98782864720522;267.5978703862781;277.76006397333236;296.36;7330000.0;3929999.9999999995;3750000.0;1420000.0;3960000.0;3000000.0;7190000.000000001;0.25033333333333335;0.0;0.23083333333333333;0.021500000000000002;0.0;0.25033333333333335;0.0;32242.32421875;21265.263671875;1377.06640625;58306.6953125;495569.0622165121;496060.5297598522;263876.63148893346;263876.63148893346;253633.87083451758;427788.9520696689;437710.30970870587;446264.66230711376;472620.9849758201;522806.71762380446;473123.70962371625;446827.4400790702;448082.77831708995;453840.8924917549;449225.0213200511;268323.36113190855;486614.6434678088;456497.9661868576;438057.5630934758;263844.3676079864;331298.85215519386;470450.12188174675;211410.44678455743;211410.44678455743;277.72578865538054;2168238.0372745786;1067740.277281655;131764.87774980135;671788.3694186154;0;108;115;49;115;122;100;4;73;78;807878864855.015;322835542419.6773;636882831574.419;54212.181416456755;5569.353014589571;-0.0;56737.32811599924;3003862.0401829635;578332.6017534211;0.0;2542111.6747229537;2.1229770696338317;0.09255576045673755
3861;2019-08-04 10:04:45.119;774;772;247;247;216;56;41;58;36;48;698;238;33;34;203;154;254;721;233;194;42;20;765;376;349;142;379;278;751;3181.0;-1.0;1124.0;0.0;0.0;44;99;98;1;0;1;1;1;0;0;1;0;0;0;0;62242.33984375;33362.2265625;23594.5234375;1261.19116210938;787.0;314962;611.0;0.0;Calculated values ==>;1564905885.119;350.56000000000006;350.36;297.86;297.86;294.76000000000005;278.76000000000005;276.0463484220469;277.26000000000005;278.96000000000004;276.76000000000005;277.96000000000004;342.96000000000004;296.96000000000004;276.46000000000004;276.56;293.46000000000004;288.56;298.56;345.26;292.56;277.36;334.26000000000005;351.86;275.16;242.98782864720522;264.86050150153983;276.0463484220469;296.46000000000004;7650000.0;3760000.0;3490000.0;1420000.0;3790000.0;2780000.0;7509999.999999999;0.5301666666666667;0.0;0.18733333333333332;0.0;0.0;0.5301666666666667;0.0;33362.2265625;23594.5234375;1261.19116210938;62242.33984375;491272.56687717035;492364.8129997967;264420.38253890595;264420.38253890595;253443.28146807032;429045.3911783415;438007.11713173456;451424.8803584727;473211.45657138317;525187.903817066;475853.6388608102;451032.43126167456;451163.3835679241;456975.3323308763;450356.64632271905;266349.36891104287;484724.88148513355;460516.29363503685;438173.92229488806;256311.7953858065;330040.4071292106;470450.12188174675;207165.441188762;207165.441188762;276.0463484220469;2169242.6125675472;1068286.9818714987;131786.86322953767;672162.2009778601;0;108;115;49;115;122;100;4;73;78;808096064855.015;322920742419.6773;637056231574.419;45757.93493779247;0.0;-0.0;122472.99639976451;3004695.1244859155;578379.0130285427;0.0;2543605.0940939183;2.889675037959751;0.04815668868061561
3862;2019-08-04 10:05:45.110;791;792;240;238;209;49;77;50;29;50;690;238;27;30;205;147;254;734;232;185;77;21;748;370;345;139;372;263;733;2813.0;-1.0;1001.0;0.0;0.0;68;99;98;1;0;1;1;1;0;0;1;0;0;0;0;61268.04296875;32420.57421875;24003.919921875;1187.27783203125;784.0;314963;599.0;0.0;Calculated values ==>;1564905945.11;352.26;352.36;297.16;296.96000000000004;294.06;278.06;275.4277932560699;280.86;278.16;276.06;278.16;342.16;296.96000000000004;275.86;276.16;293.66;287.86;298.56;346.56000000000006;291.66;280.86;333.06;351.56000000000006;275.26000000000005;242.35481222062532;262.9017227912062;275.4277932560699;296.36;7480000.0;3700000.0;3450000.0;1390000.0;3720000.0000000005;2630000.0;7330000.0;0.4688333333333333;0.0;0.16683333333333333;0.0;0.0;0.4688333333333333;0.0;32420.57421875;24003.919921875;1187.27783203125;61268.04296875;495421.18284869456;496995.99996284547;262707.5372156502;261947.72043756823;251780.62230327763;429467.9694778635;444602.4183638709;453149.9494180667;473796.9418580429;525550.2269689495;477741.1417619693;452897.2952357793;453276.104731721;458388.35545943934;450399.16066730564;267353.8783553642;488573.82805581175;459939.38176432956;444602.4183638709;251290.9062238717;328782.02776382567;470951.1231468757;205618.40361802047;205618.40361802047;275.4277932560699;2170271.7113685934;1068835.0896489331;131807.26407721452;672558.7951740513;0;108;115;49;115;122;100;4;73;78;808304233624.7966;323005029774.58887;637218507229.2487;41296.51289097438;0.0;-0.0;112043.67224667953;3005420.469399001;578379.0130285427;0.0;2545559.106518086;2.661612026278802;0.042770165312143935
3863;2019-08-04 10:06:48.110;805;806;242;241;212;47;122;46;6;51;674;238;7;19;206;145;254;742;230;174;122;22;729;368;345;139;371;243;715;2009.0;0.0;1184.0;33.0;0.0;90;99;60;1;0;1;1;1;0;0;1;0;0;0;0;56608.6640625;27997.544921875;24188.412109375;1072.24377441406;781.0;314964;586.0;0.0;Calculated values ==>;1564906008.11;353.66;353.76;297.36;297.26000000000005;294.36;277.86;275.2199585193972;285.36;277.76000000000005;273.76000000000005;278.26000000000005;340.56000000000006;296.96000000000004;273.86;275.06;293.76000000000005;287.66;298.56;347.36;290.56;285.36;331.76000000000005;351.26;275.36;242.35481222062532;260.1585393101385;275.2199585193972;296.16;7290000.000000001;3679999.9999999995;3450000.0;1390000.0;3710000.0;2430000.0;7150000.0;0.3348333333333333;0.0;0.19733333333333333;0.0055000000000000005;0.0;0.3348333333333333;0.0;27997.544921875;24188.412109375;1072.24377441406;56608.6640625;499209.42703686975;500645.26563995244;264514.9583451711;264112.0220222918;253448.9278820811;429606.4342157736;451251.3775689866;453724.05737480865;473894.81173143076;525500.4826584056;480194.6629423228;453846.1528188513;455303.7817714177;458686.9175220289;450464.39866353525;268597.1826124215;491580.65915731905;458464.43444099964;451251.3775689866;245852.32104278926;327523.71359711495;471049.5101358118;205071.61272957156;205071.61272957156;275.2088105015857;2171303.132555117;1069363.7481914137;131827.03489127092;672980.4780793247;0;108;115;49;115;122;100;4;73;78;808521583624.7966;323092599774.58887;637377897229.2487;49067.41574332678;1462.8784357343213;-0.0;82429.19126039748;3006211.153774551;578391.8132148554;0.0;2547260.744073773;2.496507268892159;0.06706390899550242
3864;2019-08-04 10:07:45.121;804;804;247;246;216;46;141;45;0;50;650;237;0;13;207;148;254;726;230;170;141;22;703;367;346;137;370;233;690;1965.0;-1.0;846.0;58.0;0.0;98;99;1;1;0;1;1;1;0;0;1;0;0;0;0;51772.62109375;23454.400390625;23542.806640625;1016.4390869140599;779.0;314965;574.0;0.0;Calculated values ==>;1564906065.121;353.56000000000006;353.56000000000006;297.86;297.76000000000005;294.76000000000005;277.76000000000005;275.1157276137837;287.26000000000005;277.66;273.16;278.16;338.16;296.86;273.16;274.46000000000004;293.86;287.96000000000004;298.56;345.76;290.16;287.26000000000005;330.56;351.06000000000006;275.36;241.92719264551067;258.7245704691294;275.1157276137837;296.16;7030000.0;3670000.0000000005;3460000.0;1370000.0;3700000.0;2330000.0;6900000.0;0.32749999999999996;0.0;0.14100000000000001;0.009666666666666665;0.0;0.32749999999999996;0.0;23454.400390625;23542.806640625;1016.4390869140599;51772.62109375;501472.17247420695;502659.712816253;268379.9935293754;267924.36109402194;255900.5613770659;429675.2189834977;453765.76622826525;454690.7092176395;474055.1135888039;523871.58024394745;481288.91463107127;454690.7092176395;456238.54084986943;458984.31781305023;451087.79505189415;270572.5318182176;491800.47808454506;457762.68495711056;453765.76622826525;240832.718256323;326684.87348024134;471316.13971061294;204786.11810639346;204786.11810639346;275.0944874067448;2172161.316647477;1069771.1547000606;131843.57348834505;673358.4231514944;0;108;115;49;115;122;100;4;73;78;808718556630.337;323171274954.8047;637513583409.6208;35236.5473466857;2576.4568755074542;-0.0;81540.83475991299;3006878.6889485666;578423.7974573638;0.0;2548559.090626424;2.4858316047977316;0.05446469153594566
3865;2019-08-04 10:08:45.131;782;782;253;252;222;41;149;42;5;49;628;239;4;22;207;149;254;678;229;174;149;23;676;359;342;134;362;255;668;2952.0;-1.0;0.0;84.0;0.0;92;93;75;1;0;0;1;1;0;0;1;0;0;0;0;39862.0625;11495.298828125;22254.185546875;1135.7939453125;782.0;314966;564.0;0.0;Calculated values ==>;1564906125.131;351.36;351.36;298.46000000000004;298.36;295.36;277.26000000000005;274.27422755570615;288.06;277.36;273.66;278.06;335.96000000000004;297.06;273.56;275.36;293.86;288.06;298.56;340.96000000000004;290.56;288.06;329.56;351.36;275.46000000000004;241.2770596917726;261.82340779136865;274.27422755570615;296.06;6759999.999999999;3590000.0;3420000.0000000005;1340000.0;3620000.0000000005;2550000.0;6680000.0;0.492;0.0;0.0;0.014;0.0;0.492;0.0;11495.298828125;22254.185546875;1135.7939453125;39862.0625;500954.7419467339;501695.01378555375;273472.4030598049;272917.4840870531;259260.64865018986;430214.79039162316;455552.9430510291;451516.9522019146;474343.6830163247;519845.63956829824;478841.1920581013;451390.64296425926;453646.7552543951;460242.557883941;452648.96075887873;273129.58049676026;487183.821296077;458942.61813365493;455552.9430510291;236650.15891445865;327943.14443680964;471812.00014122744;202688.03459769295;202688.03459769295;274.24705577792736;2172925.066281031;1070062.450734753;131861.5117528233;673740.1283599298;0;108;115;49;115;122;100;4;73;78;808924991030.3042;323252588504.79175;637660007809.5975;0.0;3767.735517609483;-0.0;124409.53495904138;3007172.3757827245;578476.6745386764;0.0;2550275.629749323;3.6742510493894396;-0.017523792889007933
3866;2019-08-04 10:09:45.132;753;753;255;254;224;33;157;35;10;48;629;240;8;34;208;150;254;647;227;181;157;23;666;350;336;135;353;263;661;4279.0;-1.0;9.0;0.0;0.0;39;90;71;1;0;0;1;1;0;0;1;0;0;0;0;38293.875;11057.6240234375;20135.451171875;1147.21789550781;785.0;314967;555.0;0.0;Calculated values ==>;1564906185.132;348.46000000000004;348.46000000000004;298.66;298.56;295.56;276.46000000000004;273.3108153835814;288.86;276.66;274.16;277.96000000000004;336.06;297.16;273.96000000000004;276.56;293.96000000000004;288.16;298.56;337.86;291.26000000000005;288.86;328.66;351.66;275.46000000000004;241.49495122638035;262.9017227912062;273.3108153835814;295.86;6659999.999999999;3500000.0;3360000.0;1350000.0;3529999.9999999995;2630000.0;6609999.999999999;0.7131666666666666;0.0;0.0015;0.0;0.0;0.7131666666666666;0.0;11057.6240234375;20135.451171875;1147.21789550781;38293.875;497937.4667858809;498415.19410495216;275526.78193301725;274914.37766139145;260462.49789325803;430799.1582183253;457625.88908848027;450730.499220235;474117.84615207044;519285.089879316;477964.1159128352;450473.22317971056;453779.59607081395;461764.645383927;454342.8865433985;274279.8565026638;483421.9225895753;460810.61321010574;457625.88908848027;232886.18681767926;329201.48028520535;471679.62040862173;200392.8114580023;200392.8114580023;273.3108153835814;2173576.376614402;1070250.3948906392;131880.5371685588;674093.3812196088;0;108;115;49;115;122;100;4;73;78;809128394420.0585;323333289849.6943;637815410399.4098;375.50653164334904;0.0;-0.0;183450.05653013586;3007175.5050559714;578508.0728579152;0.0;2552841.1691002436;5.6841031881049195;-0.061419727209030064
3867;2019-08-04 10:10:45.092;738;740;250;249;221;28;167;28;14;46;638;240;12;39;209;150;254;636;227;184;167;24;655;346;336;133;350;265;651;1994.0;-1.0;672.0;58.0;0.0;1;81;70;1;0;0;1;1;0;0;1;0;0;0;0;36562.7109375;10856.7734375;18513.873046875;1114.59118652344;785.0;314968;546.0;0.0;Calculated values ==>;1564906245.092;346.96000000000004;347.16;298.16;298.06;295.26000000000005;275.96000000000004;272.8767566201714;289.86;275.96000000000004;274.56;277.76000000000005;336.96000000000004;297.16;274.36;277.06;294.06;288.16;298.56;336.76000000000005;291.56;289.86;327.76000000000005;351.66;275.56;241.05796691057077;263.1675429290057;272.8767566201714;295.86;6550000.0;3460000.0;3360000.0;1330000.0;3500000.0;2650000.0;6509999.999999999;0.33233333333333337;0.0;0.112;0.009666666666666665;0.0;0.33233333333333337;0.0;10856.7734375;18513.873046875;1114.59118652344;36562.7109375;496941.5560005726;497601.23977493774;273806.22206267295;273211.39970775816;259838.72391487728;431051.2098666511;458961.67625917215;450887.14697201515;474180.86133098433;520046.51139876066;477715.50694185874;450629.4271721715;454067.2172164023;462352.8632100253;455020.0617654957;275741.9128519416;482921.1701539134;461203.7611688854;458961.67625917215;229122.51738040973;329201.48028520535;472041.5853210863;199288.3036875488;199288.3036875488;272.8587779011548;2174199.765627689;1070432.8931229438;131899.3730119817;674415.2442031687;0;108;115;49;115;122;100;4;73;78;809329860020.1866;323413636249.74536;637973704799.5105;28179.070447860235;2636.6150557908622;-0.0;86298.11748463617;3007413.3012277465;578530.0300021993;0.0;2555087.571950829;3.841656222352022;0.06111551935573084
3868;2019-08-04 10:11:45.133;731;735;250;249;219;21;175;22;17;43;647;239;15;41;210;150;254;631;228;187;175;24;659;337;330;135;341;266;655;2704.0;-1.0;833.0;144.0;0.0;1;79;68;1;0;0;1;1;0;0;1;0;0;0;0;36678.46875;10764.8955078125;18818.822265625;1104.20349121094;782.0;314969;539.0;0.0;Calculated values ==>;1564906305.133;346.26;346.66;298.16;298.06;295.06;275.26000000000005;271.8864255623528;290.66;275.36;274.86;277.46000000000004;337.86;297.06;274.66;277.26000000000005;294.16;288.16;298.56;336.26000000000005;291.86;290.66;327.06;351.36;275.56;241.49495122638035;263.299902668528;271.8864255623528;295.96000000000004;6590000.000000001;3370000.0000000005;3300000.0;1350000.0;3410000.0;2660000.0;6550000.0;0.45066666666666666;0.0;0.13883333333333334;0.024;0.0;0.45066666666666666;0.0;10764.8955078125;18818.822265625;1104.20349121094;36678.46875;495589.16188734974;496530.38052082283;273302.7636603213;272727.1606600961;258801.49080982932;431601.1154718507;460953.1890514761;451094.88097808824;473631.01605711324;520891.48461056344;477478.9825332786;450837.2001459352;454148.83295247785;463831.59114827536;456518.47675580485;275181.50422069646;481732.4013532233;462507.641017101;460953.1890514761;226195.42121513622;327943.14443680964;471777.35084692197;196860.21558809158;196860.21558809158;271.8574666827842;2174810.5258584553;1070613.1968205485;131917.87560239842;674726.5625858253;0;108;115;49;115;122;100;4;73;78;809529796549.8182;323494091189.5971;638133113654.2168;35296.246044977874;6598.01124621193;-0.0;119017.90004083194;3007942.623654208;578607.0378073072;0.0;2556799.707921042;5.243501374509446;0.09305130673519567
3869;2019-08-04 10:12:45.123;733;738;251;251;213;10;180;12;20;39;652;239;18;42;210;146;254;651;231;189;179;24;647;329;328;135;334;264;647;988.0;0.0;1137.0;243.0;0.0;86;77;54;1;0;0;1;0;0;0;1;0;0;0;0;23946.26953125;9620.8154296875;6251.71533203125;1080.705078125;781.0;314970;533.0;0.0;Calculated values ==>;1564906365.123;346.46000000000004;346.96000000000004;298.26000000000005;298.26000000000005;294.46000000000004;274.16;270.9896433162861;291.16;274.36;275.16;277.06;338.36;297.06;274.96000000000004;277.36;294.16;287.76000000000005;298.56;338.26;292.06;291.06;326.46000000000004;351.26;275.56;241.49495122638035;263.0348170998261;270.9896433162861;296.26000000000005;6470000.0;3290000.0;3279999.9999999995;1350000.0;3340000.0;2640000.0;6470000.0;0.16466666666666668;0.0;0.18949999999999997;0.0405;0.0;0.16466666666666668;0.0;9620.8154296875;6251.71533203125;1080.705078125;23946.26953125;497033.94306843;497714.48610885825;274974.03855210607;274974.03855210607;256884.25853451187;432069.9255137471;461907.9739261227;451833.5419501401;473241.2657668606;521569.63103126653;477728.27586642624;451578.05696444126;454612.8488999558;464862.32813997846;457289.73461239843;394965.9607838883;485546.85724950716;463065.4991659919;461778.82689927035;223686.61821467688;327523.71359711495;471777.35084692197;194625.45506702174;194625.45506702174;270.929032737331;2175315.647809854;1070783.0494315673;131936.0801392172;674935.4489123146;0;108;115;49;115;122;100;4;73;78;809727163649.8496;323575077689.61;638292087154.2421;48740.93246435092;11224.65177908596;-0.0;43991.25522837695;3008642.816756927;578755.5352455097;0.0;2558157.891146897;6.13197624653418;0.3370959932701453
3870;2019-08-04 10:13:45.114;744;735;242;237;218;15;183;9;26;35;654;239;24;44;210;150;254;587;230;191;182;24;629;329;334;136;334;271;631;188.0;-1.0;1135.0;50.0;0.0;1;78;64;1;0;0;1;0;0;0;1;0;0;0;0;20012.22265625;10052.7939453125;3311.93408203125;1118.28015136719;778.0;314971;528.0;0.0;Calculated values ==>;1564906425.114;347.56000000000006;346.66;297.36;296.86;294.96000000000004;274.66;270.9896433162861;291.46000000000004;274.06;275.76000000000005;276.66;338.56000000000006;297.06;275.56;277.56;294.16;288.16;298.56;331.86;292.26000000000005;291.36;325.96000000000004;350.96000000000004;275.56;241.71165711629368;263.95629194202945;270.9896433162861;296.16;6290000.0;3290000.0;3340000.0;1360000.0;3340000.0;2710000.0;6310000.0;0.03133333333333333;0.0;0.18916666666666665;0.008333333333333333;0.0;0.03133333333333333;0.0;10052.7939453125;3311.93408203125;1118.28015136719;20012.22265625;500238.3321093013;498845.2387154886;397631.09189952246;268756.37058432965;259831.29003978698;432069.9255137471;461380.2885765868;451367.20415973983;472720.47428543336;521204.27712303365;476852.5317974636;451108.19694598735;453675.6233879279;464862.32813997846;457822.51464730105;405761.5894278794;477971.3937457596;462420.1108576435;461249.80640076107;221596.04284303306;326265.46416910045;471644.9034095714;194736.51080358186;194736.51080358186;270.9738449749476;2175681.913631039;1070946.9715848267;131954.4022674517;675015.1340364364;0;108;115;49;115;122;100;4;73;78;809925733860.4304;323656365494.8478;638452563079.7114;48545.97282653988;2307.569938383246;-0.0;8350.749928711615;3009453.4193614237;578868.2868448746;0.0;2558594.009096975;4.087845008653735;0.30515566200947064
3871;2019-08-04 10:14:45.104;750;740;240;240;218;15;183;6;35;31;656;239;31;47;210;153;253;570;231;194;183;24;649;322;327;138;327;276;651;233.0;-1.0;1205.0;52.0;0.0;1;82;80;1;0;0;1;0;0;0;1;0;0;0;0;21069.255859375;11356.1005859375;3503.0869140625;1161.35791015625;776.0;314972;525.0;0.0;Calculated values ==>;1564906485.104;348.16;347.16;297.16;297.16;294.96000000000004;274.66;270.1917013154234;291.46000000000004;273.76000000000005;276.66;276.26000000000005;338.76;297.06;276.26000000000005;277.86;294.16;288.46000000000004;298.46000000000004;330.16;292.56;291.46000000000004;325.66;350.76;275.56;242.14157278889297;264.60387354146746;270.1917013154234;296.26000000000005;6490000.000000001;3220000.0000000005;3270000.0000000005;1380000.0;3270000.0000000005;2760000.0;6509999.999999999;0.03883333333333334;0.0;0.20083333333333334;0.008666666666666666;0.0;0.03883333333333334;0.0;11356.1005859375;3503.0869140625;1161.35791015625;21069.255859375;499149.8263867647;497601.23977493774;268351.9470863786;268351.9470863786;258629.79962476995;432464.67707800725;462446.0502519643;451648.7978452298;472066.18378088326;521002.16170846956;476221.4075159186;451127.67557942745;453199.718711981;465878.9553217362;459334.99472069996;275983.4966217642;472921.7475294304;463853.3167421763;462446.0502519643;220341.7376933702;325426.6669566859;471379.3427040597;192845.5957728284;192845.5957728284;270.181950259891;2176024.2022277815;1071125.3493047063;131973.39608513677;675071.9164127726;0;108;115;49;115;122;100;4;73;78;810124000810.4619;323738551794.86084;638616635729.7375;51976.30974954061;2413.9591400706704;-0.0;10469.484315606445;3010290.9654354095;578907.6263628554;0.0;2558750.818243155;4.048535898415779;0.2952409377259055
3872;2019-08-04 10:15:45.135;757;752;244;249;220;13;184;0;42;27;661;239;39;49;211;154;253;628;231;196;184;24;690;319;323;138;323;278;693;-1.0;0.0;1160.0;327.0;0.0;1;78;92;1;0;0;0;0;0;0;1;0;0;0;0;20297.7109375;13030.263671875;0.0;1149.79614257812;772.0;314973;522.0;0.0;Calculated values ==>;1564906545.135;348.86;348.36;297.56;298.06;295.16;274.46000000000004;269.84581860846123;291.56;273.16;277.36;275.86;339.26;297.06;277.06;278.06;294.26000000000005;288.56;298.46000000000004;335.96000000000004;292.76000000000005;291.56;325.36;350.36;275.56;242.14157278889297;264.86050150153983;269.84581860846123;296.26000000000005;6900000.0;3190000.0;3229999.9999999995;1380000.0;3229999.9999999995;2780000.0;6930000.0;0.0;0.0;0.19333333333333333;0.0545;0.0;0.0;0.0;13030.263671875;0.0;1149.79614257812;20297.7109375;496181.4549021067;495188.4200543081;266808.472456039;269061.81170570484;257220.42485090086;432629.4295301525;463175.4039525264;452206.16739280807;471673.81221397576;521357.03513697005;475967.6270539295;451816.1184125153;453111.7766587396;466578.60849046486;459936.5299878991;271226.4592416592;476868.9128414083;464696.3907191117;463175.4039525264;219087.46209138638;323749.15769815433;471379.3427040597;191982.30601162062;192845.5957728284;269.81937792148864;2176369.1050582817;1071328.6740033585;131992.6656530126;675101.1238864092;0;108;115;49;115;122;100;4;73;78;810319101560.1334;323821394574.7213;638782921599.4575;50309.94653369624;15227.138499737928;-0.0;0.0;3011143.7913021594;579054.7114643321;0.0;2558838.1090225843;4.621777756299382;0.49305175998716855
3873;2019-08-04 10:16:45.105;775;764;249;252;221;17;185;1;46;23;665;238;43;50;211;156;253;674;230;197;184;24;720;330;330;140;334;275;723;285.0;-1.0;2077.0;446.0;0.0;1;90;94;1;0;0;0;0;0;0;1;0;0;0;0;22125.849609375;13721.447265625;0.0;1203.0546875;769.0;314974;520.0;0.0;Calculated values ==>;1564906605.105;350.66;349.56000000000006;298.06;298.36;295.26000000000005;274.86;271.1026128081217;291.66;273.26000000000005;277.76000000000005;275.46000000000004;339.66;296.96000000000004;277.46000000000004;278.16;294.26000000000005;288.76000000000005;298.46000000000004;340.56000000000006;292.86;291.56;325.16;350.06000000000006;275.56;242.56692532238324;264.4750485637546;271.1026128081217;296.16;7200000.0;3300000.0;3300000.0;1400000.0;3340000.0;2750000.0;7230000.0;0.0475;0.0;0.3461666666666667;0.07433333333333333;0.0;0.0475;0.0;13721.447265625;0.0;1203.0546875;22125.849609375;495822.2576616911;493959.0087565305;266887.97537796677;268156.9727317471;256234.49760179652;432012.3539207929;462249.65704896254;453243.81922765734;471014.3812069224;522015.6243776432;476234.53209920385;452858.45866016217;453755.9330064868;464989.85048381647;458458.07145817776;268801.53328977386;480557.62587246706;463791.2640358124;462120.50399535155;218251.29456621417;322491.0997442508;471112.8868819084;195062.17667100282;195062.17667100282;271.10261280812176;2176722.4579648385;1071551.4934624818;132012.2629397275;675101.1238864092;0;108;115;49;115;122;100;4;73;78;810514903610.2268;323904752874.7611;638948738649.5366;89373.87859836192;20519.769459010648;-0.0;12685.270547906564;3012307.241162877;579352.4534186805;0.0;2558943.76675524;8.213266947887174;0.7423683812057169
3874;2019-08-04 10:17:45.116;803;778;240;244;235;26;186;3;44;21;665;238;43;52;210;159;253;697;230;198;186;25;716;346;347;145;350;277;719;349.0;0.0;2002.0;299.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;21877.01171875;14009.1142578125;0.0;1245.78515625;764.0;314975;518.0;0.0;Calculated values ==>;1564906665.116;353.46000000000004;350.96000000000004;297.16;297.56;296.66;275.76000000000005;272.8767566201714;291.76000000000005;273.46000000000004;277.56;275.26000000000005;339.66;296.96000000000004;277.46000000000004;278.36;294.16;289.06;298.46000000000004;342.86;292.96000000000004;291.76000000000005;324.96000000000004;349.56000000000006;275.66;243.61107973660833;264.73235714968143;272.8767566201714;296.16;7159999.999999999;3460000.0;3470000.0000000005;1450000.0;3500000.0;2770000.0;7190000.000000001;0.05816666666666667;0.0;0.33366666666666667;0.049833333333333334;0.0;0.05816666666666667;0.0;14009.1142578125;0.0;1245.78515625;21877.01171875;500136.21982220636;496344.15339292923;263480.58224101044;265081.9505254152;261539.9400863932;431051.2098666511;459759.4403896919;452639.86653637356;470144.8075853309;521853.1377746725;475980.7954855421;452510.59276023495;453669.56598118163;462484.7073916963;456261.5912742344;269094.0875373638;484515.07613957085;461356.5932634558;459759.4403896919;217415.1398638553;320394.4760798638;470542.0514489591;199378.6747173598;199378.6747173598;272.87675662017136;2177089.2157019987;1071782.6238409968;132032.6736796806;675101.1238864092;0;108;115;49;115;122;100;4;73;78;810718040844.9492;323990268549.6442;639114369009.3103;84504.8176702776;13512.974940458034;-0.0;15145.481203273986;3013756.4959444767;579636.1116160923;0.0;2559175.7322053867;7.418159290495994;0.6154740504588019
