;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3875;2019-08-04 10:18:45.126;827;793;226;228;226;40;188;9;41;20;659;238;42;57;208;163;253;706;230;200;188;26;698;361;362;153;366;286;700;469.0;-1.0;1760.0;252.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19014.69921875;13648.466796875;0.0;1261.33349609375;760.0;314976;518.0;0.0;Calculated values ==>;1564906725.126;355.86;352.46000000000004;295.76000000000005;295.96000000000004;295.76000000000005;277.16;274.4858918419099;291.96000000000004;274.06;277.26000000000005;275.16;339.06000000000006;296.96000000000004;277.36;278.86;293.96000000000004;289.46000000000004;298.46000000000004;343.76;293.16;291.96000000000004;324.96000000000004;349.16;275.76000000000005;245.2279566241654;265.87368984753493;274.4858918419099;296.16;6980000.0;3610000.0;3620000.0000000005;1530000.0;3660000.0;2860000.0;7000000.0;0.07816666666666668;0.0;0.29333333333333333;0.042;0.0;0.07816666666666668;0.0;13648.466796875;0.0;1261.33349609375;19014.69921875;505057.6825497014;500234.09610260074;259109.4556271608;259865.9910335886;259109.4556271608;430081.6785162784;457640.5186074551;450654.78463788657;468955.8701815145;520493.8715890145;474829.35640168586;450787.6352033247;452763.5241406031;459753.05655078747;454303.793856829;270522.0312100882;487876.94719344145;459289.8238943861;457640.5186074551;217415.1398638553;318717.3015803363;469559.63015823014;203341.88711434248;203341.88711434248;274.4858918419099;2177430.0367537998;1072013.1420963896;132053.5698172227;675101.1238864092;0;108;115;49;115;122;100;4;73;78;810930776294.9154;324079683449.63;639283297159.2834;72545.11660690626;11181.145207843283;-0.0;19877.676361711638;3015065.463521487;579841.9302480179;0.0;2559467.6404949897;6.948714009624886;0.530947275068336
3876;2019-08-04 10:19:45.107;834;804;219;219;207;62;194;20;41;21;639;240;47;69;207;167;253;690;233;200;193;24;684;378;374;146;383;298;688;1166.0;-1.0;1817.0;280.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;31311.25390625;26630.220703125;0.0;2266.2578125;756.0;314977;518.0;0.0;Calculated values ==>;1564906785.107;356.56000000000006;353.56000000000006;295.06;295.06;293.86;279.36;276.25090830309495;292.56;275.16;277.26000000000005;275.26000000000005;337.06;297.16;277.86;280.06;293.86;289.86;298.46000000000004;342.16;293.16;292.46000000000004;324.96000000000004;348.76;275.56;243.81672145450628;267.35522164206344;276.25090830309495;296.46000000000004;6840000.000000001;3779999.9999999995;3740000.0;1460000.0;3829999.9999999995;2980000.0;6880000.0;0.19433333333333333;0.0;0.30283333333333334;0.04666666666666666;0.0;0.19433333333333333;0.0;26630.220703125;0.0;2266.2578125;31311.25390625;507230.0702852061;502841.5871974328;257090.0640840766;257090.0640840766;252800.92583046452;428902.12800615287;456521.0196676313;448457.1826467565;470009.608838954;517398.3746094268;473503.8501095456;449280.9268942601;452252.0768414696;456889.5391784477;451934.65199951705;271789.30054276873;486800.2147581546;457366.9015654474;456379.46862901305;217415.1398638553;317040.2365367038;470308.0586303965;207704.78435584783;207704.78435584783;276.25090830309495;2177849.286893203;1072348.6915356102;132082.95710263014;675101.1238864092;0;109;115;49;115;122;100;4;74;78;811151506375.5962;324169355044.9066;639458441679.8237;72907.85128243019;12254.819466145602;-0.0;48325.78031041844;3016277.1877567484;580037.1681093299;0.0;2560035.8226543325;4.619540439393468;0.276785672868849
3877;2019-08-04 10:20:48.067;818;807;226;226;201;83;202;42;48;28;628;242;53;64;207;171;253;700;237;202;202;23;723;390;377;143;394;303;721;1401.0;-1.0;1814.0;247.0;0.0;0;0;98;1;1;0;1;0;0;0;1;1;0;0;0;39097.3125;31462.90234375;3638.10180664062;2285.88720703125;750.0;314978;520.0;0.0;Calculated values ==>;1564906848.067;354.96000000000004;353.86;295.76000000000005;295.76000000000005;293.26000000000005;281.46000000000004;277.46169734231523;293.36;277.36;277.96000000000004;275.96000000000004;335.96000000000004;297.36;278.46000000000004;279.56;293.86;290.26000000000005;298.46000000000004;343.16;293.36;293.36;325.16;348.16;275.46000000000004;243.1966462407574;267.9596281332873;277.46169734231523;296.86;7230000.0;3900000.0;3770000.0000000005;1430000.0;3940000.0;3030000.0;7209999.999999999;0.23349999999999999;0.0;0.30233333333333334;0.04116666666666667;0.0;0.23349999999999999;0.0;31462.90234375;3638.10180664062;2285.88720703125;39097.3125;501576.4122131431;500230.83977662685;258101.88811923383;258101.88811923383;249586.78168874249;428017.0890761298;457160.3185729334;448492.1240640218;471107.22338200803;515811.7266932406;473083.3453044321;449183.62805661734;450690.13586788916;455064.9669932297;450387.91591884516;268587.2762378831;484751.7940421416;457160.3185729334;457160.3185729334;218251.29456621417;314524.84189198195;470612.52513297374;210707.0740034976;210707.0740034976;277.4486108947716;2178464.970688597;1072856.683621082;132122.76308172988;675132.9370654394;0;109;115;50;115;122;100;4;74;78;811387921174.8441;324260332244.61725;639647636479.2219;71890.34680163182;10699.441071496769;-0.0;57546.83260696325;3017543.3675515223;580237.8903647261;0.0;2560961.619833232;3.748282229200973;0.20721274932158001
3878;2019-08-04 10:21:45.098;807;807;241;241;210;83;194;63;54;39;645;244;49;56;207;171;253;731;237;203;193;23;755;399;377;143;403;296;748;2185.0;-1.0;1753.0;297.0;0.0;98;6;98;1;1;0;1;0;0;0;1;1;0;0;0;45535.77734375;32949.0703125;7792.40576171875;2288.88745117188;744.0;314979;527.0;0.0;Calculated values ==>;1564906905.098;353.86;353.86;297.26000000000005;297.26000000000005;294.16;281.46000000000004;278.3517537891185;292.56;279.46000000000004;278.56;277.06;337.66;297.56;278.06;278.76000000000005;293.86;290.26000000000005;298.46000000000004;346.26;293.46000000000004;292.46000000000004;325.86;347.56000000000006;275.46000000000004;243.1966462407574;267.1113755279542;278.3517537891185;296.86;7550000.0;3990000.0;3770000.0000000005;1430000.0;4029999.9999999995;2960000.0;7480000.0;0.3641666666666667;0.0;0.2921666666666667;0.0495;0.0;0.3641666666666667;0.0;32949.0703125;7792.40576171875;2288.88745117188;45535.77734375;497058.4718758935;497716.9578239878;262307.7729321805;262307.7729321805;251588.5548235205;427324.32861471217;456025.42404758174;450595.78634427796;472193.81962526246;518198.17572613707;474233.2342793834;449919.52377522737;450865.20829657855;453533.80955432047;448735.00851853035;266532.3632289527;486564.07011442067;457301.44056452095;455882.8067110774;221177.93781777218;312009.6876057385;470612.52513297374;212908.82113611384;212908.82113611384;278.31119997827597;2179135.347043944;1073366.8890684992;132158.9997448077;675223.4777985923;0;109;115;50;115;122;100;4;74;78;811602928045.3618;324341886574.8136;639818444324.6332;69444.20833498529;12756.333347844566;-0.0;88483.02641354923;3018662.8746394953;580423.6829027998;0.0;2562118.3182929335;3.9665843862942274;0.1782985959402107
3879;2019-08-04 10:22:45.108;806;810;246;246;218;74;58;71;53;50;667;247;47;55;208;167;254;743;236;184;59;24;791;390;364;143;392;286;771;4037.0;-1.0;1110.0;194.0;0.0;22;17;1;1;1;1;1;0;1;0;1;1;0;0;0;73616.9609375;45578.59375;23500.884765625;2257.73583984375;731.0;314980;547.0;0.0;Calculated values ==>;1564906965.108;353.76;354.16;297.76000000000005;297.76000000000005;294.96000000000004;280.56;277.46169734231523;278.96000000000004;280.26000000000005;278.46000000000004;278.16;339.86;297.86;277.86;278.66;293.96000000000004;289.86;298.56;347.46000000000004;291.56;279.06;327.86;346.26;275.56;243.1966462407574;265.87368984753493;277.46169734231523;296.76000000000005;7909999.999999999;3900000.0;3640000.0;1430000.0;3920000.0000000005;2860000.0;7709999.999999999;0.6728333333333333;0.0;0.185;0.03233333333333333;0.0;0.6728333333333333;0.0;45578.59375;23500.884765625;2257.73583984375;73616.9609375;493478.832648876;495979.42823905573;263015.6283303429;263015.6283303429;253393.38534653146;428017.0890761298;437462.6136341284;452239.63741322793;473278.1180222493;521327.9072470062;475865.8917663256;451449.7357074391;452501.84781902074;455546.05715269066;449776.615864348;264968.9412012958;485982.1439841853;456758.77315419767;437634.38984935347;229540.68826423294;306560.99450073834;470711.50521904713;210649.1422383384;210649.1422383384;277.42712347883975;2180128.4520193776;1074021.3953351162;132196.89458698136;675484.2986825155;0;109;116;50;115;123;100;4;74;78;811825265095.3265;324427700874.8;639993073424.6055;44694.24160735456;8408.683069709583;-0.0;152723.2407676113;3019614.1869144887;580600.0874354409;0.0;2564128.705527828;2.8852565565436423;0.05845610904187418
3880;2019-08-04 10:23:45.109;810;814;251;250;221;57;39;59;39;54;681;247;32;39;210;153;254;756;237;185;40;24;780;378;349;134;380;264;758;3807.0;-1.0;918.0;26.0;0.0;98;1;1;1;1;1;1;0;1;0;1;1;0;0;0;75797.9296875;44590.48046875;26580.939453125;2045.65783691406;716.0;314981;587.0;-1.0;Calculated values ==>;1564907025.109;354.16;354.56000000000006;298.26000000000005;298.16;295.26000000000005;278.86;276.25090830309495;277.06;279.06;277.06;278.56;341.26;297.86;276.36;277.06;294.16;288.46000000000004;298.56;348.76;291.66;277.16;331.86;344.76;275.56;241.2770596917726;263.0348170998261;276.25090830309495;296.86;7800000.0;3779999.9999999995;3490000.0;1340000.0;3800000.0;2640000.0;7580000.0;0.6345;0.0;0.153;0.004333333333333333;0.0;0.6345;-0.002504713762272241;44590.48046875;26580.939453125;2045.65783691406;75797.9296875;495123.9594074499;497780.91840351315;265577.8016903258;265191.3817505691;254844.71882707588;428902.12800615287;437672.3477644361;454237.06870369037;474829.3300761035;524548.2480309319;478620.113304585;453356.3894402828;454237.06870369037;457802.2162216891;449841.95690933854;265532.44282337715;489292.742775101;459310.24615296075;437839.92692637525;246270.64818160105;300275.376401361;471909.57779161324;207663.19576096185;207663.19576096185;276.24487631451626;2181373.5968584833;1074772.8168095138;132232.7567986046;675901.6541729765;0;109;116;50;115;123;100;4;74;78;812039168660.0681;324510802259.6996;640158076174.4061;37725.80256023746;1145.0676554661559;-0.0;146047.13592445478;3020301.0320622837;580679.703351631;0.0;2566618.5001598066;2.525613037293893;0.032302452167878984
3881;2019-08-04 10:24:45.139;833;838;258;257;229;50;87;51;17;54;682;247;15;26;211;152;254;766;236;181;87;25;736;371;347;134;374;254;720;2567.0;-1.0;1334.0;89.0;0.0;98;1;96;1;0;1;1;0;1;0;1;1;0;0;0;62264.08984375;31550.640625;24855.52734375;1971.74621582031;706.0;314982;641.0;0.0;Calculated values ==>;1564907085.139;356.46000000000004;356.96000000000004;298.96000000000004;298.86;296.06;278.16;275.5313989812953;281.86;278.26000000000005;274.86;278.56;341.36;297.86;274.66;275.76000000000005;294.26000000000005;288.36;298.56;349.76;291.26000000000005;281.86;337.26;343.76;275.66;241.2770596917726;261.6868853414304;275.5313989812953;296.76000000000005;7359999.999999999;3710000.0;3470000.0000000005;1340000.0;3740000.0;2540000.0;7200000.0;0.42783333333333334;0.0;0.22233333333333333;0.014833333333333334;0.0;0.42783333333333334;0.0;31550.640625;24855.52734375;1971.74621582031;62264.08984375;502480.5218579583;504599.8936911608;271037.27673358953;270581.16914347326;259241.87682949912;429398.2889081932;445728.68888037326;453196.0695659833;474829.3300761035;525443.7189930365;479843.37287754676;452946.7398629683;454312.7651868588;458902.9912232653;450960.92719481734;268122.4468782525;494539.06804574013;459088.5701448043;445728.68888037326;268866.9448851554;296085.73418796173;472007.13841251616;205813.91330106763;205813.91330106763;275.50738760972615;2182524.6889457763;1075407.6434063304;132266.2519048783;676330.505714691;0;109;116;50;115;123;100;4;74;78;812248073059.9685;324591242459.66125;640313553874.332;55001.29940956625;3948.532839153154;-0.0;102643.53815201293;3021074.1442745887;580722.1712457346;0.0;2568691.958653931;2.7680565956815664;0.07967251281098614
3882;2019-08-04 10:25:45.100;829;831;259;258;231;46;131;46;5;52;677;248;5;24;212;153;253;727;235;174;131;25;696;367;346;125;370;245;683;2303.0;-1.0;913.0;36.0;0.0;98;1;1;1;0;1;1;0;1;0;1;1;0;0;0;54060.6796875;23526.966796875;23152.310546875;1969.19812011719;698.0;314983;694.0;0.0;Calculated values ==>;1564907145.1;356.06000000000006;356.26;299.06;298.96000000000004;296.26000000000005;277.76000000000005;275.1157276137837;286.26000000000005;277.76000000000005;273.66;278.36;340.86;297.96000000000004;273.66;275.56;294.36;288.46000000000004;298.46000000000004;345.86;290.56;286.26000000000005;342.56000000000006;342.96000000000004;275.66;239.25999513918347;260.44013211722256;275.1157276137837;296.66;6959999.999999999;3670000.0000000005;3460000.0;1250000.0;3700000.0;2450000.0;6830000.0;0.38383333333333336;0.0;0.15216666666666667;0.006;0.0;0.38383333333333336;0.0;23526.966796875;23152.310546875;1969.19812011719;54060.6796875;505504.9250090384;506918.01711557107;275099.5519196169;274540.7841631507;261988.4411368501;429675.2189834977;452356.21482583805;453259.21331229666;475779.0021146416;525646.4763508632;481038.2405363153;453259.21331229666;455576.19634817884;459673.0960018505;451821.39498911967;270693.59993018425;492647.95540893107;458304.29390047217;452356.21482583805;291058.95107146574;292734.4514702754;473186.0941955567;204812.78570719788;204812.78570719788;275.1047179783471;2183493.431932147;1075866.3251308764;132299.07176087718;676730.3109877621;0;109;116;50;115;123;100;4;74;78;812455837924.8495;324668891954.6168;640463156569.2463;37805.2647339092;1610.2398509301531;-0.0;95015.41954337139;3021847.0296064527;580768.4642414401;0.0;2570338.045981096;2.763312166443057;0.056626920834999456
3883;2019-08-04 10:26:45.080;804;802;258;256;230;44;151;43;4;51;672;247;3;18;212;155;253;681;232;175;151;27;667;363;345;127;366;243;659;2255.0;-1.0;943.0;115.0;0.0;98;84;91;1;0;0;1;0;1;0;1;0;0;0;0;41664.1328125;12345.2060546875;21994.1875;1047.58972167969;686.0;314984;733.0;0.0;Calculated values ==>;1564907205.08;353.56000000000006;353.36;298.96000000000004;298.76000000000005;296.16;277.56;274.69669130483857;288.26000000000005;277.46000000000004;273.56;278.26000000000005;340.36;297.86;273.46000000000004;274.96000000000004;294.36;288.66;298.46000000000004;341.26;290.66;288.26000000000005;346.46000000000004;341.76;275.86;239.71726792356844;260.1585393101385;274.69669130483857;296.36;6670000.0;3629999.9999999995;3450000.0;1270000.0;3660000.0;2430000.0;6590000.000000001;0.37583333333333335;0.0;0.15716666666666665;0.019166666666666665;0.0;0.37583333333333335;0.0;12345.2060546875;21994.1875;1047.58972167969;41664.1328125;504738.15130702406;505189.3246527057;277785.33305053384;276446.47388955904;263098.993551647;429947.3805835815;455326.4658631642;453479.5693866912;475430.02874110744;525297.9053546234;481169.4259141904;453357.1757418395;455182.8312544816;460298.8245555552;452814.5701129408;273588.2747059908;488568.95279641217;458599.17868273624;455326.4658631642;307399.1840295507;287708.2272785495;473118.57976311014;203721.71012224632;203721.71012224632;274.66573806822555;2184290.872800977;1076165.1602598098;132324.2032796006;677106.406398;0;109;116;50;115;123;100;4;74;78;812663068824.9154;324744466754.64087;640609507769.2928;39253.61021439525;5163.44000144989;-0.0;94561.45403262832;3022488.972845462;580824.8927577838;0.0;2571917.3266589716;3.927390565142882;0.09560022939720529
3884;2019-08-04 10:27:45.101;766;767;254;252;228;35;162;37;12;51;663;247;10;30;212;153;253;639;232;182;162;29;660;353;336;138;356;261;654;3050.0;-1.0;748.0;67.0;0.0;98;99;61;1;0;0;1;0;1;0;1;0;0;0;0;39651.984375;10325.3544921875;21970.302734375;1175.89672851562;671.0;314985;751.0;0.0;Calculated values ==>;1564907265.101;349.76;349.86;298.56;298.36;295.96000000000004;276.66;273.6339639331285;289.36;276.86;274.36;278.26000000000005;339.46000000000004;297.86;274.16;276.16;294.36;288.46000000000004;298.46000000000004;337.06;291.36;289.36;348.26;340.26;276.06;242.14157278889297;262.63441904999945;273.6339639331285;296.36;6600000.0;3529999.9999999995;3360000.0;1380000.0;3560000.0;2610000.0;6540000.000000001;0.5083333333333333;0.0;0.12466666666666668;0.011166666666666667;0.0;0.5083333333333333;0.0;10325.3544921875;21970.302734375;1175.89672851562;39651.984375;500276.1999881438;500971.9616589433;275887.9964205052;274626.2735731817;262576.9853988876;430607.02586249536;458295.41508647427;451342.99005638866;474023.85370002396;522942.42096739466;478988.90905141504;451087.67505689716;453619.39126228687;461839.3725590994;454253.17960637755;274443.53988231847;483025.8909992506;460941.77894127165;458295.41508647427;314944.0575458753;281426.5920051367;471870.034071972;201146.52092930189;201146.52092930189;273.6193637431136;2184968.74428454;1076354.1477206312;132342.7388185664;677472.905380613;0;109;116;50;115;123;100;4;74;78;812867440330.4155;324823994579.83545;640760760689.663;31191.159817843487;3023.0792300931503;-0.0;130717.35452989595;3023076.21806108;580893.1376288946;0.0;2573795.307131446;4.927515280562888;0.0590181261395685
3885;2019-08-04 10:28:45.091;742;745;252;251;222;24;169;27;19;48;659;246;16;43;213;148;253;646;230;188;169;30;662;340;327;141;344;267;658;3314.0;0.0;816.0;0.0;0.0;21;99;72;1;0;0;1;0;1;0;1;0;0;0;0;37757.30859375;11016.9365234375;19513.642578125;1204.84704589844;650.0;314986;754.0;0.0;Calculated values ==>;1564907325.091;347.36;347.66;298.36;298.26000000000005;295.36;275.56;272.21867820750657;290.06;275.86;275.06;277.96000000000004;339.06000000000006;297.76000000000005;274.76000000000005;277.46000000000004;294.46000000000004;287.96000000000004;298.46000000000004;337.76;291.96000000000004;290.06;348.56000000000006;338.16;276.16;242.77792619122317;263.43189868330234;272.21867820750657;296.16;6620000.0;3400000.0;3270000.0000000005;1410000.0;3440000.0;2670000.0;6580000.0;0.5523333333333333;0.0;0.136;0.0;0.0;0.5523333333333333;0.0;11016.9365234375;19513.642578125;1204.84704589844;37757.30859375;496812.31939968804;497609.76831559394;274103.80757100787;273517.2558661832;259829.9755245555;431420.45991060114;460636.45037985983;451174.36885389726;473341.5640613463;522045.87505170424;478137.92314730264;450787.3282578322;454230.8490233495;463775.3728593922;455749.4062795369;274190.77353575674;483608.31857765006;463087.2524467298;460636.45037985983;316201.74473053816;272634.34865687083;471570.8910797328;197736.0238429311;197736.0238429311;272.21867820750657;2185613.7142131417;1076531.9705037188;132362.57504343442;677818.5473083481;0;109;116;50;115;123;100;4;74;78;813066307180.4471;324907680629.84875;640919134289.6881;34467.6149214914;0.0;-0.0;145208.66892389697;3023623.2833245858;580918.3257570949;0.0;2576094.3074300047;5.661694379350999;0.045758755730845875
3886;2019-08-04 10:29:45.122;738;742;247;246;217;19;175;19;25;43;657;244;22;47;213;147;253;651;231;190;175;31;653;335;329;141;339;266;649;2061.0;-1.0;1435.0;87.0;0.0;1;99;65;1;0;0;1;0;1;0;1;0;0;0;0;36136.6953125;10542.1484375;18627.70703125;1194.638671875;623.0;314987;748.0;0.0;Calculated values ==>;1564907385.122;346.96000000000004;347.36;297.86;297.76000000000005;294.86;275.06;271.6637117239857;290.66;275.06;275.66;277.46000000000004;338.86;297.56;275.36;277.86;294.46000000000004;287.86;298.46000000000004;338.26;292.16;290.66;347.96000000000004;335.46000000000004;276.26000000000005;242.77792619122317;263.299902668528;271.6637117239857;296.26000000000005;6530000.0;3350000.0;3290000.0;1410000.0;3390000.0;2660000.0;6490000.000000001;0.34349999999999997;0.0;0.23916666666666667;0.0145;0.0;0.34349999999999997;0.0;10542.1484375;18627.70703125;1194.638671875;36136.6953125;497135.2004668652;498065.660457965;272294.0114580395;271727.5172567218;258344.899985598;431720.082569444;461107.33540421724;452120.5497996626;472850.300935316;521921.216817512;478038.29307996825;451736.85850023315;454901.9619922797;464513.63175637735;456441.65108229645;275390.622702642;485328.50085181964;463043.8603446579;461107.33540421724;313686.43059754226;261333.34086894934;471669.41905304807;196366.85828533114;196366.85828533114;271.6522333989802;2186229.8157327287;1076711.7223685952;132382.5810888346;678136.5561075904;0;109;116;50;115;123;100;4;74;78;813263208860.1156;324992324339.70624;641079116904.4187;61167.75788717761;3991.8871311318962;-0.0;90938.35389033736;3024420.6565267257;580951.6086704234;0.0;2578063.2160276;5.140806831351147;0.16511388988090725
3887;2019-08-04 10:30:45.122;739;743;250;249;212;10;180;11;30;38;654;242;27;50;213;145;253;658;232;191;180;32;642;329;329;141;334;262;643;1564.0;-1.0;1848.0;402.0;0.0;87;99;46;1;0;0;1;0;0;0;1;0;0;0;0;22932.380859375;8984.5537109375;6289.97998046875;1176.21936035156;606.0;314988;739.0;0.0;Calculated values ==>;1564907445.122;347.06000000000006;347.46000000000004;298.16;298.06;294.36;274.16;270.9896433162861;291.16;274.26000000000005;276.16;276.96000000000004;338.56000000000006;297.36;275.86;278.16;294.46000000000004;287.66;298.46000000000004;338.96000000000004;292.26000000000005;291.16;347.06000000000006;333.76000000000005;276.36;242.77792619122317;262.7682575881327;270.9896433162861;296.36;6420000.0;3290000.0;3290000.0;1410000.0;3340000.0;2620000.0;6430000.0;0.26066666666666666;0.0;0.308;0.06699999999999999;0.0;0.26066666666666666;0.0;8984.5537109375;6289.97998046875;1176.21936035156;22932.380859375;498330.5812499046;498775.3248361831;394842.2639432183;274269.2141399191;256708.56855064607;432069.9255137471;461755.55278005864;453447.98335120955;472358.58907936385;521937.97402153525;478310.6400383194;453070.1784375037;455941.70128254674;465244.6019744734;457156.21073395916;397786.6066357155;486985.1375515855;463172.1118742556;461755.55278005864;309913.9067706182;254219.67992080047;471767.92807864514;194713.42309347488;194713.42309347488;270.96453111733484;2186722.058034161;1076874.4448864989;132402.33823910315;678344.2034993548;0;109;116;50;115;123;100;4;74;78;813460608860.1156;325076924339.70624;641237516904.4187;79690.24455938228;18562.651834006407;-0.0;69608.9818049695;3025594.47321378;581139.5631617996;0.0;2579401.110491728;10.203902378828893;0.5752749344732336
3888;2019-08-04 10:31:45.113;748;737;239;235;218;15;183;9;36;33;650;241;33;55;212;149;253;584;231;192;183;32;625;329;333;142;333;269;626;162.0;-1.0;832.0;58.0;0.0;1;99;54;1;0;0;1;0;0;0;1;0;0;0;0;18889.947265625;9288.27734375;3293.34887695312;1204.48352050781;606.0;314989;732.0;0.0;Calculated values ==>;1564907505.113;347.96000000000004;346.86;297.06;296.66;294.96000000000004;274.66;270.9896433162861;291.46000000000004;274.06;276.76000000000005;276.46000000000004;338.16;297.26000000000005;276.46000000000004;278.66;294.36;288.06;298.46000000000004;331.56;292.36;291.46000000000004;346.36;333.76000000000005;276.36;242.98782864720522;263.6948088759802;270.9896433162861;296.26000000000005;6250000.0;3290000.0;3329999.9999999995;1420000.0;3329999.9999999995;2690000.0;6260000.0;0.027000000000000003;0.0;0.13866666666666666;0.009666666666666665;0.0;0.027000000000000003;0.0;9288.27734375;3293.34887695312;1204.48352050781;18889.947265625;501145.82966188126;499589.4442414515;398972.8650754828;268204.25204488845;260155.65931537654;432069.9255137471;461533.5199513157;453001.45274356584;471734.03124744946;520954.95475681004;477328.4947938228;452618.638209442;455401.81048351765;465262.85986390477;457689.51542944653;407208.7005403771;478119.11178578227;462700.3516754019;461533.5199513157;306980.0860723078;254219.67992080047;471635.3862721799;194770.2408430653;194770.2408430653;270.98744990962916;2187070.525156927;1077026.6956374226;132422.17445387755;678424.0525939218;0;109;116;50;115;123;100;4;74;78;813659179069.9072;325161811604.6172;641396793009.2516;35808.06138353608;2676.3630724814407;-0.0;7202.608535922762;3026556.8147227457;581316.5284037327;0.0;2580041.111062743;3.313990229989804;0.249576523653199
3889;2019-08-04 10:32:45.093;755;739;239;236;218;15;184;7;41;29;648;241;38;58;212;153;253;561;232;195;184;32;643;321;326;143;326;273;645;-2.0;-1.0;299.0;88.0;0.0;1;99;66;1;0;0;1;0;0;0;1;0;0;0;0;19439.64453125;10348.3876953125;3486.89868164062;1222.24279785156;599.0;314990;727.0;0.0;Calculated values ==>;1564907565.093;348.66;347.06000000000006;297.06;296.76000000000005;294.96000000000004;274.66;270.0766712529157;291.56;273.86;277.26000000000005;276.06;337.96000000000004;297.26000000000005;276.96000000000004;278.96000000000004;294.36;288.46000000000004;298.46000000000004;329.26000000000005;292.66;291.56;345.86;333.06;276.36;243.1966462407574;264.2163659402789;270.0766712529157;296.36;6430000.0;3210000.0;3260000.0;1430000.0;3260000.0;2730000.0;6450000.0;0.0;0.0;0.049833333333333334;0.014666666666666666;0.0;0.0;0.0;10348.3876953125;3486.89868164062;1222.24279785156;19439.64453125;500389.91212491103;498042.646680856;268409.2356421266;266915.13112836686;258975.46888460327;432519.89010106167;462725.19529449916;452948.24331024045;471206.1028288316;520419.8636924114;476826.79541914957;452563.1114302958;455110.46648142725;466274.10481261753;459492.70332073414;397106.86315393855;472268.67110626;464128.46955776797;462725.19529449916;304884.691753025;251290.9062238717;471502.6223741309;192663.20462424547;194770.2408430653;270.0766712529157;2187389.831950914;1077190.2799665083;132442.3904322972;678480.535822907;0;109;116;50;115;123;100;4;74;78;813856813169.9701;325247283104.64435;641559338809.3032;12970.87109451875;4089.644793664986;-0.0;0.0;3026963.170329824;581372.8930081689;0.0;2580101.112793315;1.133022270129856;0.12208782178559863
3890;2019-08-04 10:33:45.094;762;749;253;240;220;14;185;0;45;25;648;240;42;61;212;154;253;618;233;197;185;32;669;317;322;143;322;276;673;124.0;-1.0;258.0;29.0;0.0;1;100;76;1;0;0;0;0;0;0;1;0;0;0;0;17967.37890625;11382.24609375;0.0;1247.60375976562;589.0;314991;722.0;0.0;Calculated values ==>;1564907625.094;349.36;348.06000000000006;298.46000000000004;297.16;295.16;274.56;269.6138998590099;291.66;273.16;277.66;275.66;337.96000000000004;297.16;277.36;279.26000000000005;294.36;288.56;298.46000000000004;334.96000000000004;292.86;291.66;345.36;332.06;276.36;243.1966462407574;264.60387354146746;269.6138998590099;296.46000000000004;6690000.000000001;3170000.0;3220000.0000000005;1430000.0;3220000.0000000005;2760000.0;6730000.0;0.020666666666666667;0.0;0.043000000000000003;0.004833333333333333;0.0;0.020666666666666667;0.0;11382.24609375;0.0;1247.60375976562;17967.37890625;498883.9399467758;496713.2495635376;272913.7680725184;266508.57553426415;258215.3772854714;432737.7855432766;463451.88172631356;452942.4924149058;470810.46499630326;520172.8131496668;476335.00748499105;452555.7207405592;454986.8862788728;466845.9236586062;460248.8693872906;273357.9666148071;477687.12271007465;464968.666327034;463451.88172631356;302789.4550866088;247107.31509690773;471502.6223741309;191545.6381798667;191545.6381798667;269.6138998590099;2187701.5623425087;1077371.3716000614;132462.97283003517;678509.5937962926;0;109;116;50;115;123;100;4;74;78;814051216410.5077;325333084534.88165;641724041554.7587;11240.064732106683;1353.12542360561;-0.0;5619.395699959901;3027164.9314915673;581418.2501827119;0.0;2580147.941871416;1.44202710775715;0.09127493019996924
3891;2019-08-04 10:34:45.144;777;758;251;250;221;17;185;-1;47;21;649;240;45;61;213;156;253;661;233;198;185;32;710;321;325;142;326;274;713;-2.0;-1.0;1662.0;110.0;0.0;1;100;77;1;0;0;0;0;0;0;1;0;0;0;0;19654.392578125;12348.45703125;0.0;1240.27868652344;647.0;314992;680.0;253.0;Calculated values ==>;1564907685.144;350.86;348.96000000000004;298.26000000000005;298.16;295.26000000000005;274.86;270.0766712529157;291.66;273.06;277.86;275.26000000000005;338.06000000000006;297.16;277.66;279.26000000000005;294.46000000000004;288.76000000000005;298.46000000000004;339.26;292.96000000000004;291.66;341.16;337.86;276.36;242.98782864720522;264.3458800820626;270.0766712529157;296.46000000000004;7100000.0;3210000.0;3250000.0;1420000.0;3260000.0;2740000.0;7130000.0;0.0;0.0;0.277;0.018333333333333333;0.0;0.0;0.6362029818723243;12348.45703125;0.0;1240.27868652344;19654.392578125;497064.0235736638;494080.67212856334;268433.208111181;267996.60761138826;256667.19982052664;432519.89010106167;463003.3900406774;453543.8649539656;470549.00337383006;520441.12928413;476587.68801560416;453288.0055065828;455321.8140548362;466399.48863520887;459882.5732986634;269548.6851121024;479677.21680124337;464655.8702618342;463003.3900406774;285195.4229665811;271378.50176498963;471635.3862721799;192663.21811017787;191545.6381798667;270.0766712529157;2188015.3383669313;1077569.2922558286;132483.7224606992;678509.5937962926;0;109;116;50;115;123;100;4;74;78;814245478160.3534;325418655784.8137;641889179054.6276;72263.9391757292;5114.489749636703;-0.0;0.0;3027861.3780791624;581472.1918897736;0.0;2580194.8091924596;5.694306706116779;0.5217222633713084
3892;2019-08-04 10:35:45.125;802;759;249;252;224;24;186;1;50;18;650;239;48;61;212;158;253;685;230;199;186;32;714;335;336;136;339;270;718;346.0;-1.0;1864.0;281.0;0.0;1;100;69;1;0;0;0;0;0;0;1;0;0;0;0;20136.705078125;11588.7822265625;0.0;1248.76611328125;702.0;314993;621.0;0.0;Calculated values ==>;1564907745.125;353.36;349.06000000000006;298.06;298.36;295.56;275.56;271.6637117239857;291.76000000000005;273.26000000000005;278.16;274.96000000000004;338.16;297.06;277.96000000000004;279.26000000000005;294.36;288.96000000000004;298.46000000000004;341.66;293.06;291.76000000000005;335.26000000000005;343.36;276.36;241.71165711629368;263.82572766246335;271.6637117239857;296.16;7140000.000000001;3350000.0;3360000.0;1360000.0;3390000.0;2700000.0;7180000.0;0.057666666666666665;0.0;0.3106666666666667;0.04683333333333333;0.0;0.057666666666666665;0.0;11588.7822265625;0.0;1248.76611328125;20136.705078125;500182.327118164;493732.359187559;267220.6357397515;268509.41224748077;257517.92580021787;431720.082569444;461465.2819941882;454605.4929423079;471057.33072014985;520873.00346898544;476978.1927064027;454352.9789406998;455986.4950298549;464385.04372788686;457921.4662174549;269243.4510369995;482804.65645163076;463154.26029409963;461465.2819941882;260496.36997498586;294410.04551340896;472427.34351167246;196550.07746888578;196550.07746888578;271.6637117239857;2188346.8258428196;1077768.7060817515;132504.45793236647;678509.5937962926;0;109;116;50;115;123;100;4;74;78;814443715365.1769;325502029374.7395;642052327374.4823;80169.21574040981;12920.251959670508;-0.0;15276.776794292438;3029131.252114841;581622.4338122045;0.0;2580322.0753519153;8.441350453032975;0.6945429421699996
3893;2019-08-04 10:36:45.125;827;769;234;238;235;34;187;3;57;17;654;239;54;63;210;161;253;696;231;200;187;32;710;348;349;140;353;275;713;326.0;-1.0;1893.0;287.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;19387.650390625;12346.1357421875;0.0;1258.76049804688;702.0;314994;614.0;0.0;Calculated values ==>;1564907805.125;355.86;350.06000000000006;296.56;296.96000000000004;296.66;276.56;273.0942459734351;291.86;273.46000000000004;278.86;274.86;338.56000000000006;297.06;278.56;279.46000000000004;294.16;289.26000000000005;298.46000000000004;342.76;293.16;291.86;334.56;343.36;276.36;242.56692532238324;264.4750485637546;273.0942459734351;296.26000000000005;7100000.0;3479999.9999999995;3490000.0;1400000.0;3529999.9999999995;2750000.0;7130000.0;0.05433333333333333;0.0;0.3155;0.04783333333333333;0.0;0.05433333333333333;0.0;12346.1357421875;0.0;1258.76049804688;19387.650390625;503988.07204142644;495646.16673817363;261475.82156665277;263034.1947051067;261861.5291390967;430925.7729439634;459579.16196155606;454647.5815120362;470422.9394058528;520876.8667318753;476348.0109791075;454266.14472312725;455407.3897860994;462030.1321161972;456205.8309544034;269548.6851121024;485012.14421755803;461314.64659979986;459579.16196155606;257567.11924055516;294410.04551340896;471900.24888135743;200033.13421343194;200033.13421343194;273.0942459734351;2188676.195471726;1077968.1637314912;132525.35398746087;678509.5937962926;0;109;116;50;115;123;100;4;74;78;814649215365.1769;325584829374.7395;642215827374.4823;80330.85812270964;13004.310318282436;-0.0;14102.000840981409;3030468.752730367;581838.4718311875;0.0;2580566.898498876;7.89694881790018;0.6612290552743917
3894;2019-08-04 10:37:45.106;845;790;224;225;225;46;189;8;62;17;657;240;59;68;208;165;253;705;233;201;189;33;708;360;362;148;365;282;711;166.0;-1.0;1898.0;248.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18430.271484375;13816.73828125;0.0;1265.07104492188;700.0;314995;606.0;0.0;Calculated values ==>;1564907865.106;357.66;352.16;295.56;295.66;295.66;277.76000000000005;274.38016830617;292.06;273.96000000000004;279.36;274.86;338.86;297.16;279.06;279.96000000000004;293.96000000000004;289.66;298.46000000000004;343.66;293.26000000000005;292.06;333.76000000000005;343.16;276.46000000000004;244.22491754036054;265.3697278774862;274.38016830617;296.46000000000004;7080000.0;3600000.0;3620000.0000000005;1480000.0;3650000.0;2820000.0;7109999.999999999;0.027666666666666666;0.0;0.31633333333333336;0.04133333333333333;0.0;0.027666666666666666;0.0;13816.73828125;0.0;1265.07104492188;18430.271484375;506607.1401195236;498790.8213504084;257838.31751144677;258203.05799848994;258203.05799848994;430148.3826014536;457778.76280914614;454100.1898912975;469338.9508978301;520614.08198541193;475572.3761989214;453713.5596585232;454870.1885428473;459909.8450383343;454756.7536004463;269704.70024115324;486569.0680063522;459426.34033382544;457778.76280914614;254219.67992080047;293572.2367247113;470935.02280441386;203190.66502291133;203190.66502291133;274.38016830617;2188991.24502311;1078186.1186405749;132546.37925685587;678509.5937962926;0;109;116;50;115;123;100;4;74;78;814862447819.987;325671202014.6626;642382874459.3336;79371.04636669949;11066.766788302104;-0.0;7043.604038752496;3031799.1804976794;582039.0006193325;0.0;2580743.056071815;6.463509456030047;0.5772891042377963
3895;2019-08-04 10:38:45.126;853;808;219;219;207;66;196;19;67;19;635;241;66;81;207;169;253;704;236;202;196;31;671;380;374;142;385;302;673;1260.0;0.0;1872.0;213.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17375.724609375;13014.09765625;0.0;2330.63671875;699.0;314996;596.0;0.0;Calculated values ==>;1564907925.126;358.46000000000004;353.96000000000004;295.06;295.06;293.86;279.76000000000005;276.4546675782219;292.76000000000005;275.06;279.86;275.06;336.66;297.26000000000005;279.76000000000005;281.26000000000005;293.86;290.06;298.46000000000004;343.56000000000006;293.36;292.76000000000005;332.76000000000005;343.06000000000006;276.26000000000005;242.98782864720522;267.8393353686513;276.4546675782219;296.76000000000005;6709999.999999999;3800000.0;3740000.0;1420000.0;3850000.0;3020000.0;6730000.0;0.21;0.0;0.312;0.0355;0.0;0.21;0.0;13014.09765625;0.0;2330.63671875;17375.724609375;510855.11126548745;504734.2049600537;257833.25029515734;257833.25029515734;253424.6941345281;428757.65804586536;456803.62847761554;451276.12695403385;470351.2200979448;516637.86943972035;473096.6947527298;451140.8463130652;453154.38472667173;456561.4706696285;451877.40294125216;273133.2347268948;490394.6138247792;457647.5818152967;456803.62847761554;250035.78352995744;293153.3411634106;471536.72207099956;208267.4530577589;208267.4530577589;276.4546675782219;2189289.7277848967;1078409.7834700828;132576.3534762874;678509.5937962926;0;109;116;50;115;123;100;4;74;79;815083321419.9169;325758231014.63495;642558132859.278;75818.7062556378;9346.059049970045;-0.0;52192.59683816989;3033092.859518434;582209.1642035581;0.0;2581236.8556239684;8.951433031487566;0.5105186152621776
3896;2019-08-04 10:39:45.117;841;815;227;227;201;84;205;41;70;25;626;244;66;81;207;173;253;691;237;204;204;29;721;390;378;137;395;305;719;1573.0;-1.0;1582.0;260.0;0.0;0;0;78;1;0;1;1;0;0;0;1;0;1;0;0;37570.08203125;29854.064453125;3667.71142578125;2378.6611328125;699.0;314997;584.0;0.0;Calculated values ==>;1564907985.117;357.26;354.66;295.86;295.86;293.26000000000005;281.56;277.46169734231523;293.66;277.26000000000005;280.16;275.66;335.76000000000005;297.56;279.76000000000005;281.26000000000005;293.86;290.46000000000004;298.46000000000004;342.26;293.56;293.56;331.56;343.06000000000006;276.06;241.92719264551067;268.19934244402924;277.46169734231523;296.86;7209999.999999999;3900000.0;3779999.9999999995;1370000.0;3950000.0;3050000.0;7190000.000000001;0.26216666666666666;0.0;0.26366666666666666;0.043333333333333335;0.0;0.26216666666666666;0.0;29854.064453125;3667.71142578125;2378.6611328125;37570.08203125;504921.352174872;501525.6192260668;258557.2247354635;258557.2247354635;249653.69913729694;428017.0890761298;457421.02735945286;451147.423042573;471610.25455702154;515428.58998637245;473056.9634372156;450602.5470405252;452633.10193636897;454896.590762846;450692.16431300074;268729.63525869645;483607.26974347304;457279.8858885515;457279.8858885515;245015.67932991832;293153.3411634106;472002.15594002855;210772.2060600889;210772.2060600889;277.46169734231523;2189747.5408259826;1078766.9645701698;132615.59173854286;678540.1534736241;0;109;117;51;115;123;100;4;74;79;815308887580.5767;325841918459.87976;642740205544.8105;63378.9322110483;11319.964494797385;-0.0;64626.09672836193;3034252.665845334;582381.3552344054;0.0;2582210.198716503;3.880871795202065;0.19684932389613216
3897;2019-08-04 10:40:45.097;822;794;245;246;214;83;193;60;69;36;645;245;59;67;207;173;253;718;238;205;192;27;750;397;377;140;401;295;745;1891.0;-1.0;1933.0;233.0;0.0;98;0;98;1;0;1;1;0;0;0;1;0;1;0;0;45225.41015625;32687.8671875;7739.02294921875;2281.57592773438;594.0;314998;584.0;990.0;Calculated values ==>;1564908045.097;355.36;352.56000000000006;297.66;297.76000000000005;294.56;281.46000000000004;278.1552637130107;292.46000000000004;279.16;280.06;276.76000000000005;337.66;297.66;279.06;279.86;293.86;290.46000000000004;298.46000000000004;344.96000000000004;293.66;292.36;331.56;332.56;275.86;242.56692532238324;266.98899913490544;278.1552637130107;296.96000000000004;7500000.0;3970000.0000000005;3770000.0000000005;1400000.0;4010000.0;2950000.0;7450000.0;0.31516666666666665;0.0;0.32216666666666666;0.03883333333333334;0.0;0.31516666666666665;2.496572672669812;32687.8671875;7739.02294921875;2281.57592773438;45225.41015625;499662.8481425059;496139.98911835626;263978.18188328634;264363.5911521128;252999.25013723853;427480.44529683504;455882.8067110774;452776.2082453735;472293.48310962116;518281.8593502803;474479.5643985832;451446.1333113582;452511.32547511236;453877.1786323543;449417.01039097435;266829.0952903933;484907.1628017527;457583.2025253385;455740.01790180744;245015.67932991832;249199.05678690012;471408.2891495208;212464.1927712167;212464.1927712167;278.13661794169474;2190437.273270878;1079287.9736043485;132654.41410213584;678635.1779076951;0;109;117;51;115;123;100;4;74;79;815535312079.7487;325924990759.576;642920145544.1525;77420.5209852575;10055.662409357477;-0.0;76672.43088699118;3035425.6035080883;582559.4260812141;0.0;2583387.2939464166;3.8434678041089705;0.18781926126395043
3898;2019-08-04 10:41:45.118;816;725;248;248;220;74;58;67;68;47;667;246;56;64;208;170;253;698;239;192;60;25;768;389;364;142;391;297;753;2045.0;-1.0;1374.0;168.0;0.0;8;0;98;1;0;1;1;1;0;0;1;0;1;0;0;60734.0703125;33477.95703125;22164.724609375;2273.83520507812;617.0;314999;593.0;1178.0;Calculated values ==>;1564908105.118;354.76;345.66;297.96000000000004;297.96000000000004;295.16;280.56;277.3618629098277;278.96000000000004;279.86;279.96000000000004;277.86;339.86;297.76000000000005;278.76000000000005;279.56;293.96000000000004;290.16;298.46000000000004;342.96000000000004;292.36;279.16;332.46000000000004;334.86;275.66;242.98782864720522;267.23344911666527;277.3618629098277;297.06;7680000.0;3890000.0;3640000.0;1420000.0;3910000.0;2970000.0;7530000.0;0.3408333333333333;0.0;0.229;0.028;0.0;0.3408333333333333;2.9670724263909065;33477.95703125;22164.724609375;2273.83520507812;60734.0703125;497131.6761986003;485123.86112878605;264695.6596340507;264695.6596340507;254697.67747257557;428092.51987082884;437462.6136341284;452294.18090597144;473113.08983516775;520427.16936658026;474337.36782926787;450685.5967077544;451760.3458349767;455712.7887600152;450416.82098371943;265796.05109881255;480942.7103663661;457870.68847121065;437805.7469987138;248780.69988749037;258822.4845140824;470944.3282388252;210386.73267364764;210386.73267364764;277.32413357556857;2191320.577992097;1079839.5484578416;132692.38914828468;678884.4630238904;0;109;117;51;116;123;100;4;74;79;815757689885.2928;326009620369.7831;643097807704.5872;55396.805645202156;7295.612675824972;-0.0;77511.98071579338;3036532.8019499206;582704.0706484969;0.0;2584672.613750785;2.4208016412717406;0.09740259334864168
3899;2019-08-04 10:42:45.128;806;717;244;243;213;56;45;58;57;52;683;247;50;57;209;153;253;690;240;192;45;24;762;377;350;140;379;283;744;4395.0;0.0;1468.0;117.0;0.0;98;0;98;1;0;1;1;1;0;0;1;0;1;0;0;63824.48046875;33139.19140625;25936.591796875;2171.84008789062;641.0;315000;615.0;1216.0;Calculated values ==>;1564908165.128;353.76;344.86;297.56;297.46000000000004;294.46000000000004;278.76000000000005;276.14872888175563;277.66;278.96000000000004;278.86;278.36;341.46000000000004;297.86;278.16;278.86;294.06;288.46000000000004;298.46000000000004;342.16;292.36;277.66;334.66;337.26;275.56;242.56692532238324;265.49620691782997;276.14872888175563;297.16;7620000.0;3770000.0000000005;3500000.0;1400000.0;3790000.0;2830000.0;7440000.000000001;0.7325;0.0;0.24466666666666667;0.0195;0.0;0.7325;3.0588079122175467;33139.19140625;25936.591796875;2171.84008789062;63824.48046875;496252.61691956763;484861.5035419744;263648.76265768235;263267.28627209394;252705.69882409164;428973.91024759493;438447.5459145693;453282.98984291893;473863.56441634416;523235.21274886053;476246.7778254525;452372.25769724976;453282.98984291893;457822.7869465875;450024.57330084767;266129.84781508474;480692.1281431949;460093.12463240925;438447.5459145693;257985.5697089033;268866.9448851554;471112.8868819084;207368.60913126543;207368.60913126543;276.1283796698731;2192358.7389130965;1080394.7838852166;132729.44261693588;679285.374134596;0;109;117;51;116;123;100;4;74;79;815971925585.2588;326094234469.76965;643271836704.5594;60167.05181411789;5143.013416137538;-0.0;169265.3211937701;3037495.9946006197;582807.7431417829;0.0;2586729.434012624;3.8299508424914714;0.08334873192063572
3900;2019-08-04 10:43:45.129;810;727;252;251;222;49;83;50;35;53;690;248;34;48;210;148;253;689;239;187;84;22;741;369;345;134;372;272;724;3039.0;-1.0;1403.0;1.0;0.0;98;0;98;1;0;1;1;1;0;0;1;0;1;0;0;62537.140625;32347.50390625;25099.22265625;2109.1318359375;657.0;315001;631.0;1216.0;Calculated values ==>;1564908225.129;354.16;345.86;298.36;298.26000000000005;295.36;278.06;275.3239800832674;281.46000000000004;278.16;276.66;278.46000000000004;342.16;297.96000000000004;276.56;277.96000000000004;294.16;287.96000000000004;298.46000000000004;342.06000000000006;291.86;281.56;336.26000000000005;338.86;275.36;241.2770596917726;264.08650396036035;275.3239800832674;297.06;7409999.999999999;3690000.0;3450000.0;1340000.0;3720000.0000000005;2720000.0;7240000.000000001;0.5065000000000001;0.0;0.2338333333333333;0.00016666666666666666;0.0;0.5065000000000001;3.0560999953350074;32347.50390625;25099.22265625;2109.1318359375;62537.140625;498797.69044487085;488466.9976303616;268087.8576318826;267662.5972588718;256543.2951081275;429537.3511455088;445515.78104279365;452351.87791029084;474732.2305827026;524837.7594810112;477741.4240965045;452223.2298793964;454013.21601284284;459081.78368925885;450728.3279684934;267384.22269320715;482754.80327376263;460205.8817066485;445667.1262845363;264681.4149301396;275564.83829863765;471714.4053827849;205359.0098033239;205359.0098033239;275.3237203198503;2193411.7699711644;1080940.5154408691;132765.11797750412;679710.6796761658;0;109;117;51;116;123;100;4;74;79;816180429060.007;326176435839.67035;643438339479.3583;57755.16565901243;44.39256592991017;-0.0;121716.06099773411;3038478.696123128;582850.9722453876;0.0;2589154.3192753717;3.01423947282718;0.07074551019251461
3901;2019-08-04 10:44:45.089;812;733;257;257;229;46;131;45;9;51;692;248;11;34;211;151;253;685;241;182;132;20;722;367;344;125;370;256;706;2034.0;-1.0;1661.0;53.0;0.0;98;0;98;1;0;1;1;1;0;0;1;0;1;0;0;62259.71875;31397.03125;24372.30078125;2046.05969238281;665.0;315002;641.0;1218.0;Calculated values ==>;1564908285.089;354.36;346.46000000000004;298.86;298.86;296.06;277.76000000000005;275.1157276137837;286.26000000000005;277.66;274.06;278.26000000000005;342.36;297.96000000000004;274.26000000000005;276.56;294.26000000000005;288.26000000000005;298.46000000000004;341.66;291.36;286.36;337.26;339.66;275.16;239.25999513918347;261.9595390733887;275.1157276137837;297.26000000000005;7220000.0;3670000.0000000005;3440000.0;1250000.0;3700000.0;2560000.0;7059999.999999999;0.339;0.0;0.2768333333333333;0.008833333333333334;0.0;0.339;3.059753428294248;31397.03125;24372.30078125;2046.05969238281;62259.71875;500834.7579882466;491187.3304997489;271741.1949564907;271741.1949564907;259935.97924850087;429675.2189834977;452706.36090500443;451845.4343742367;475683.1350894789;526305.7952734956;479710.15739838005;452097.464469165;454963.98106415354;459535.626603062;451528.56162711047;268658.21860953845;484119.38485317404;459695.98217179126;452847.3146336558;268866.9448851554;278914.2836208781;472704.84804428695;204799.37389968245;204799.37389968245;275.0995729991352;2194451.050484065;1081471.365764536;132799.7214891981;680122.6675299435;0;109;117;51;116;123;100;4;74;79;816386991260.1384;326254084039.7197;643596633879.459;68390.5844080391;2366.4983549440067;-0.0;84088.25190881698;3039529.2098979657;582871.0496092358;0.0;2590868.211860056;2.6782718244301886;0.10273762494525697
3902;2019-08-04 10:45:45.140;809;733;256;255;228;45;154;44;-10;50;690;248;-8;14;212;154;253;679;240;179;154;20;705;366;345;128;369;240;692;1743.0;-1.0;1382.0;40.0;0.0;98;85;38;1;0;1;1;1;0;0;1;0;0;0;0;55429.3671875;25855.42578125;23622.07421875;1046.03466796875;669.0;315003;647.0;1219.0;Calculated values ==>;1564908345.14;354.06000000000006;346.46000000000004;298.76000000000005;298.66;295.96000000000004;277.66;275.0112864084945;288.56;277.56;272.16;278.16;342.16;297.96000000000004;272.36;274.56;294.36;288.56;298.46000000000004;341.06000000000006;291.06;288.56;337.86;340.06000000000006;275.16;239.943914813709;259.7329541166123;275.0112864084945;297.16;7050000.0;3660000.0;3450000.0;1280000.0;3690000.0;2400000.0;6920000.0;0.2905;0.0;0.23033333333333333;0.006666666666666667;0.0;0.2905;3.0615742679796396;25855.42578125;23622.07421875;1046.03466796875;55429.3671875;501976.0760917377;492597.684709816;272537.99599930854;272033.75605962455;260289.69334290494;429743.705733735;455740.1701311428;452281.79400551674;475206.8890938189;527354.1902790982;481635.34730843944;452527.17386238725;455200.2775077225;459830.0513877017;452143.94296542986;269943.1893972844;484746.74455119966;459136.8242272992;455740.1701311428;271378.50176498963;280589.13426710566;472311.5732948167;204545.4082706907;204545.4082706907;274.9972311055583;2195432.626499836;1081948.8751123073;132825.51084458685;680522.960615888;0;109;117;51;116;123;100;4;74;79;816593866955.5458;326330048554.8693;643745560359.7522;57061.94751425493;1785.1077668275068;-0.0;72972.07832046133;3040575.5362881464;582905.6757341955;0.0;2592178.160458552;2.6090639633159975;0.09614079192720855
