;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3903;2019-08-04 10:46:45.130;799;726;254;253;225;42;163;42;-16;50;678;248;-16;6;212;154;252;661;239;182;163;21;693;362;343;132;366;236;682;2764.0;-1.0;1169.0;80.0;0.0;98;79;1;1;0;1;1;1;0;0;1;0;0;0;0;52315.75390625;23378.63671875;23251.71875;977.43701171875;667.0;315004;648.0;1223.0;Calculated values ==>;1564908405.13;353.06000000000006;345.76;298.56;298.46000000000004;295.66;277.36;274.5913991737795;289.46000000000004;277.36;271.56;278.16;340.96000000000004;297.96000000000004;271.56;273.76000000000005;294.36;288.56;298.36;339.26;291.36;289.46000000000004;337.96000000000004;339.86;275.26000000000005;240.83765695389522;259.15941142434775;274.5913991737795;297.06;6930000.0;3620000.0000000005;3429999.9999999995;1320000.0;3660000.0;2360000.0;6820000.0;0.46066666666666667;0.0;0.19483333333333333;0.013333333333333334;0.0;0.46066666666666667;3.071967570708325;23378.63671875;23251.71875;977.43701171875;52315.75390625;501704.102350144;492606.6684688201;272501.25164692797;271984.27848291904;259666.62343115523;430014.67791919125;457299.4093329457;452244.2958917402;474696.9868900969;526456.0667061511;482110.1517719982;452244.2958917402;454906.6975622273;460298.8245555552;452844.7452549252;270474.2689980605;483164.73612917145;459852.92717603117;457299.4093329457;271797.11229066993;279751.69817897916;471881.50233233685;203485.2621298534;203485.2621298534;274.5697177477937;2196330.3528630915;1082359.0905858967;132842.3702982096;680913.5104548661;0;109;117;51;116;123;100;4;74;79;816800232555.5786;326408035554.8817;643888336559.7749;48466.55174460761;3578.6165360331133;-0.0;116923.7171448912;3041454.793881417;582950.3659871094;0.0;2593760.3616768545;3.5491854719970886;0.0856954592446679
3904;2019-08-04 10:47:45.121;780;713;258;257;228;36;168;38;-9;50;663;248;-11;13;213;153;252;637;238;186;168;22;674;354;337;131;357;259;665;3627.0;-1.0;824.0;175.0;0.0;98;68;98;1;0;0;1;1;0;0;1;0;0;0;0;42977.66015625;13231.0673828125;22553.662109375;1035.39477539062;660.0;315005;645.0;1222.0;Calculated values ==>;1564908465.121;351.16;344.46000000000004;298.96000000000004;298.86;295.96000000000004;276.76000000000005;273.7412296467126;289.96000000000004;276.96000000000004;272.26000000000005;278.16;339.46000000000004;297.96000000000004;272.06;274.46000000000004;294.46000000000004;288.46000000000004;298.36;336.86;291.76000000000005;289.96000000000004;337.66;339.16;275.36;240.61611355647437;262.3656120759269;273.7412296467126;296.96000000000004;6740000.000000001;3540000.0;3370000.0000000005;1310000.0;3570000.0000000005;2590000.0;6650000.0;0.6045;0.0;0.13733333333333334;0.029166666666666667;0.0;0.6045;3.070664167004201;13231.0673828125;22553.662109375;1035.39477539062;42977.66015625;500868.4998353891;492484.8103132967;276854.8027171303;276219.054159839;261861.10132500235;430542.39183029096;458935.8803752021;449005.83684160287;474824.75940408104;523103.5960281604;479344.4195705785;448746.5673235713;451823.4077560279;461820.26031341054;454082.5290026388;272272.4748663436;481490.13685170544;461311.89990299684;458935.8803752021;270541.29595472733;276820.84063482966;472110.68294196425;201344.2759557059;201344.2759557059;273.7011259730504;2197124.345529345;1082664.1256909596;132859.1413803782;681295.164704901;0;109;117;51;116;123;100;4;74;79;817004201955.3646;326486923719.79895;644036814284.6191;34012.187694996515;7897.353537099202;-0.0;155714.12487158546;3042142.013610935;583045.9847259892;0.0;2596032.0028939727;5.367273197328622;0.08868312898604534
3905;2019-08-04 10:48:45.121;761;700;257;256;225;26;172;29;4;48;662;248;1;23;213;151;252;627;235;191;172;23;674;341;334;132;345;263;669;1541.0;-1.0;22.0;0.0;0.0;30;59;98;1;0;0;1;1;0;0;1;0;0;0;0;41274.8984375;13245.91015625;20302.330078125;999.168823242188;654.0;315006;639.0;1217.0;Calculated values ==>;1564908525.121;349.26;343.16;298.86;298.76000000000005;295.66;275.76000000000005;272.3289490889957;290.36;276.06;273.56;277.96000000000004;339.36;297.96000000000004;273.26000000000005;275.46000000000004;294.46000000000004;288.26000000000005;298.36;335.86;292.26000000000005;290.36;337.06;338.56000000000006;275.46000000000004;240.83765695389522;262.9017227912062;272.3289490889957;296.66;6740000.000000001;3410000.0;3340000.0;1320000.0;3450000.0;2630000.0;6690000.000000001;0.25683333333333336;0.0;0.0036666666666666666;0.0;0.0;0.25683333333333336;3.0591248203579706;13245.91015625;20302.330078125;999.168823242188;41274.8984375;498271.8819180166;490236.97684536694;275674.7839995233;275077.0418494517;260395.31221357334;431359.6534126046;459938.60234842607;449957.11133362807;474503.22582331364;522678.37326043204;478854.3575904003;449568.63731546584;452390.59391075175;463626.8282235099;455993.54802791274;272272.4748663436;479527.93811339425;462420.1108576435;459938.60234842607;268029.79939014546;274308.8830629234;472076.1002201579;198003.1308676477;198003.1308676477;272.3289490889957;2197826.4501842926;1082884.7671704518;132876.09607703346;681652.2979731302;0;109;117;51;116;123;100;4;74;79;817205501955.3646;326565823719.79895;644193414284.6191;923.8312617085946;0.0;-0.0;67273.76025864658;3042433.147102241;583111.796005465;0.0;2597890.235270058;1.9740291205808564;-0.013906822123881404
3906;2019-08-04 10:49:45.132;756;695;252;251;216;18;177;19;12;46;665;246;8;25;214;148;252;629;235;193;177;24;674;333;328;132;337;260;671;1857.0;-1.0;596.0;114.0;0.0;1;49;79;1;0;0;1;1;0;0;1;0;0;0;0;38527.421875;11808.3876953125;19453.798828125;918.253173828125;651.0;315007;637.0;1217.0;Calculated values ==>;1564908585.132;348.76;342.66;298.36;298.26000000000005;294.76000000000005;274.96000000000004;271.4400167685773;290.86;275.06;274.36;277.76000000000005;339.66;297.76000000000005;273.96000000000004;275.66;294.56;287.96000000000004;298.36;336.06;292.46000000000004;290.86;336.86;338.26;275.56;240.83765695389522;262.5002047102346;271.4400167685773;296.66;6740000.000000001;3329999.9999999995;3279999.9999999995;1320000.0;3370000.0000000005;2600000.0;6709999.999999999;0.3095;0.0;0.09933333333333333;0.019;0.0;0.3095;3.0596348253417247;11808.3876953125;19453.798828125;918.253173828125;38527.421875;497583.64307163894;489315.2307879277;272589.47164280084;272055.0164158255;256799.8937289598;431837.87352777255;461520.2060763786;451520.07313474844;474309.40632519417;523227.95841087063;479000.78080236894;451010.38351294905;453163.41134310083;464934.86238774494;456904.97624035104;272272.4748663436;479599.4016971653;463577.25035800657;461520.2060763786;267192.67376467976;273052.9745269728;472173.3745042847;195762.11067154902;195762.11067154902;271.40193977894666;2198491.5914395326;1083093.5912629955;132892.0775230486;681983.6597854265;0;109;117;51;116;123;100;4;74;79;817404138365.0931;326645038239.6907;644350343049.4047;25405.29093801114;5251.814012821978;-0.0;82252.13052779475;3042652.5966786533;583155.5691457834;0.0;2599136.512800575;3.5086293581073034;0.07624698752086999
3907;2019-08-04 10:50:45.092;761;694;249;248;209;7;182;9;16;42;665;244;13;26;213;145;252;634;236;194;181;25;644;330;330;131;335;257;645;-1.0;-1.0;2925.0;250.0;0.0;61;32;41;1;0;0;1;0;0;0;1;0;0;0;0;21299.43359375;8686.5673828125;5389.56005859375;814.416625976562;648.0;315008;637.0;1213.0;Calculated values ==>;1564908645.092;349.26;342.56000000000006;298.06;297.96000000000004;294.06;273.86;271.1026128081217;291.36;274.06;274.76000000000005;277.36;339.66;297.56;274.46000000000004;275.76000000000005;294.46000000000004;287.66;298.36;336.56;292.56;291.26000000000005;336.86;337.96000000000004;275.66;240.61611355647437;262.0952818180154;271.1026128081217;296.76000000000005;6440000.000000001;3300000.0;3300000.0;1310000.0;3350000.0;2570000.0;6450000.0;0.0;0.0;0.4875;0.041666666666666664;0.0;0.0;3.050085257060714;8686.5673828125;5389.56005859375;814.416625976562;21299.43359375;501099.8746411225;491856.41296119755;273992.1587957744;273379.1943790947;255453.90185051988;432012.3539207929;461861.8728613717;452551.84666775604;474050.5081408163;523469.10108149116;479147.33717323793;452174.32499774254;453802.9740710638;465098.98131620587;456992.9864537424;395654.7236705182;483300.14605268853;463407.2617215237;461732.3936125879;267192.67376467976;271797.11229066993;472402.05409754877;194916.73129564806;195762.11067154902;271.0503108415555;2198989.8161973367;1083264.2686945603;132906.5068121128;682190.5497576202;0;109;117;51;116;123;100;4;74;79;817601406765.2186;326723885639.74084;644505339649.5033;125597.11874390264;11561.888450079194;-0.0;0.0;3043910.111191193;583295.5899236052;0.0;2599821.490265795;9.211148133561055;0.8700694800617437
3908;2019-08-04 10:51:45.133;769;663;239;235;220;16;184;7;22;39;663;244;19;30;212;151;252;516;236;195;184;26;624;331;336;131;336;265;626;-2.0;0.0;1190.0;232.0;0.0;1;19;44;1;0;0;1;0;0;0;1;0;0;0;0;17300.640625;8694.5244140625;3290.12817382812;758.935180664062;639.0;315009;630.0;1211.0;Calculated values ==>;1564908705.133;350.06000000000006;339.46000000000004;297.06;296.66;295.16;274.76000000000005;271.215330690691;291.56;273.86;275.36;277.06;339.46000000000004;297.56;275.06;276.16;294.36;288.26000000000005;298.36;324.76000000000005;292.66;291.56;336.16;337.06;275.76000000000005;240.61611355647437;263.1675429290057;271.215330690691;296.76000000000005;6240000.0;3310000.0;3360000.0;1310000.0;3360000.0;2650000.0;6260000.0;0.0;0.0;0.19833333333333333;0.03866666666666666;0.0;0.0;3.0465645079941837;8694.5244140625;3290.12817382812;758.935180664062;17300.640625;504003.6986131143;489498.81199231383;398972.8650754828;268204.25204488845;261020.09041875423;431954.4880088244;461203.7611688854;451912.95111002645;473759.9231585776;522619.48135278374;478162.2290425025;451529.2128335606;452930.92022276146;464825.24853937066;457632.3837888731;407212.21171063767;467616.7409044292;462636.5487197811;461203.7611688854;264262.8888514036;268029.79939014546;472499.14586990676;195111.33166020716;195762.11067154902;271.13253176342766;2199311.703287878;1083409.2101015954;132919.62703650843;682262.9299187595;0;109;117;51;116;123;100;4;74;79;817801343294.8502;326802539349.59595;644662046659.2146;50932.32119088083;10725.662149441718;-0.0;0.0;3045382.1950916923;583481.4464268108;0.0;2599821.490265795;4.838353567310621;0.49830685407996134
3909;2019-08-04 10:52:45.123;768;655;236;236;217;19;185;7;29;37;661;244;25;34;212;156;252;473;239;197;184;28;636;326;331;131;331;271;638;92.0;-1.0;541.0;5.0;0.0;1;5;55;1;0;0;1;0;0;0;1;0;0;0;0;17218.193359375;9543.041015625;3405.87524414062;705.2092895507809;633.0;315010;624.0;1209.0;Calculated values ==>;1564908765.123;349.96000000000004;338.66;296.76000000000005;296.76000000000005;294.86;275.06;270.64921214262944;291.66;273.86;276.06;276.86;339.26;297.56;275.66;276.56;294.36;288.76000000000005;298.36;320.46000000000004;292.86;291.56;335.56;336.46000000000004;275.96000000000004;240.61611355647437;263.95629194202945;270.64921214262944;297.06;6360000.0;3260000.0;3310000.0;1310000.0;3310000.0;2710000.0;6380000.0;0.015333333333333334;0.0;0.09016666666666667;0.0008333333333333334;0.0;0.015333333333333334;3.0425289158322513;9543.041015625;3405.87524414062;705.2092895507809;17218.193359375;502772.66846557934;487094.9055020853;267547.28106506047;267547.28106506047;258983.43834170426;432240.87345082423;462097.9566142005;451754.7430646106;473566.1253818903;521927.14154656685;477415.90434868366;451237.76587210665;452398.1009342033;465553.18104723236;459094.8386212156;400913.11966079066;458697.7469816464;463642.75245993497;461968.53049499844;261751.83340796042;265518.4816520846;472693.2819402637;193954.13193880208;193954.13193880208;270.64644312333763;2199599.3122949684;1083561.1644835817;132931.82620689485;682318.7206472467;0;109;117;51;116;123;100;4;74;79;818001409944.8821;326881126249.60846;644822819859.2401;23245.021769843734;232.28262500121804;-0.0;4109.5541111950115;3046000.2365923757;583572.7474139113;0.0;2599855.7308423463;2.0204046320213536;0.15002696633303295
3910;2019-08-04 10:53:45.134;765;657;238;241;219;16;186;5;35;35;662;244;32;38;213;159;252;516;239;199;185;29;668;319;324;132;324;277;671;196.0;-1.0;255.0;88.0;0.0;1;1;72;1;0;0;1;0;0;0;1;0;0;0;0;19222.595703125;11132.654296875;3634.39282226562;734.0122680664059;630.0;315011;621.0;1209.0;Calculated values ==>;1564908825.134;349.66;338.86;296.96000000000004;297.26000000000005;295.06;274.76000000000005;269.84581860846123;291.76000000000005;273.66;276.66;276.66;339.36;297.56;276.36;276.96000000000004;294.46000000000004;289.06;298.36;324.76000000000005;293.06;291.66;335.26000000000005;336.16;276.06;240.83765695389522;264.73235714968143;269.84581860846123;297.06;6680000.0;3190000.0;3240000.0;1320000.0;3240000.0;2770000.0;6709999.999999999;0.03266666666666666;0.0;0.042499999999999996;0.014666666666666666;0.0;0.03266666666666666;3.0430244670142477;11132.654296875;3634.39282226562;734.0122680664059;19222.595703125;499388.1354197653;483788.3682870281;265758.32488906436;267122.3289034456;257936.46484134824;432629.4295301525;463280.6450827548;451471.7571774648;473242.3297776949;521542.27200742107;476662.97926857404;451080.0124670535;451862.30002300174;466685.4657643391;460582.2925862889;272917.4840870531;461317.8815171594;464928.5362271764;463153.1959395715;260496.36997498586;264262.8888514036;472659.50235634967;191951.90608234325;191951.90608234325;269.8069620254575;2199903.041211375;1083733.4935328362;132943.82191871697;682377.4003039182;0;109;117;51;116;123;100;4;74;79;818197945970.3943;326960040714.81415;644987249999.6687;11029.593671542663;4117.044745352094;-0.0;8859.24213533612;3046285.910752461;583608.9984535644;0.0;2599963.8239581212;1.5486606400619851;0.10684207950580585
3911;2019-08-04 10:54:45.105;770;660;244;247;219;15;186;0;41;34;665;244;38;42;213;160;252;563;240;200;186;31;702;321;325;134;325;279;705;-2.0;0.0;2008.0;41.0;0.0;1;1;86;1;0;0;0;0;0;0;1;0;0;0;0;17789.455078125;12768.23828125;0.0;722.157958984375;629.0;315012;620.0;1210.0;Calculated values ==>;1564908885.105;350.16;339.16;297.56;297.86;295.06;274.66;270.0766712529157;291.76000000000005;273.16;277.26000000000005;276.56;339.66;297.56;276.96000000000004;277.36;294.46000000000004;289.16;298.36;329.46000000000004;293.16;291.76000000000005;335.16;336.06;276.26000000000005;241.2770596917726;264.9883086891361;270.0766712529157;297.16;7020000.0;3210000.0;3250000.0;1340000.0;3250000.0;2790000.0;7050000.0;0.0;0.0;0.3346666666666666;0.006833333333333333;0.0;0.0;3.045706407531717;12768.23828125;0.0;722.157958984375;17789.455078125;496846.2181924372;480433.44509762817;265976.47072009946;267261.28755127435;256306.82945411347;432519.89010106167;463131.1011440237;451900.3984576697;472884.4304738556;521690.45114951796;476410.50887126266;451508.86606590956;452030.6435628596;466542.61222299834;460400.8052479657;269723.3564903833;464689.8222237777;464908.6404204433;463131.1011440237;260077.89159075968;263844.3676079864;472592.1488768574;192589.93050634643;191951.90608234325;270.074289341609;2200211.3258913443;1083932.5713700242;132955.95080547011;682407.6722722217;0;109;117;51;116;123;100;4;74;79;818392551865.252;327039802144.7558;645153969379.5468;86782.56994104285;1913.3484921984914;-0.0;0.0;3047100.618149644;583659.2274414233;0.0;2600037.615292803;6.574745237557261;0.5914388692305198
3912;2019-08-04 10:55:45.135;789;660;251;253;221;20;187;2;46;32;668;244;43;44;213;161;252;590;239;201;186;32;724;332;333;138;337;276;727;377.0;-1.0;1969.0;333.0;0.0;1;3;88;1;0;0;0;0;0;0;1;0;0;0;0;18995.830078125;13239.1689453125;0.0;710.9921264648441;631.0;315013;620.0;1208.0;Calculated values ==>;1564908945.135;352.06000000000006;339.16;298.26000000000005;298.46000000000004;295.26000000000005;275.16;271.32779825182536;291.86;273.36;277.76000000000005;276.36;339.96000000000004;297.56;277.46000000000004;277.56;294.46000000000004;289.26000000000005;298.36;332.16;293.26000000000005;291.76000000000005;335.16;336.26000000000005;276.36;242.14157278889297;264.60387354146746;271.32779825182536;297.06;7240000.000000001;3320000.0000000005;3329999.9999999995;1380000.0;3370000.0000000005;2760000.0;7270000.0;0.06283333333333334;0.0;0.32816666666666666;0.0555;0.0;0.06283333333333334;3.040342621234582;13239.1689453125;0.0;710.9921264648441;18995.830078125;497424.2832375504;477910.4660432962;267461.7165806297;268308.1132135187;256066.2162225123;431896.3278553544;462053.20883230626;453071.167222556;472164.23178385233;522244.9768455874;476788.93213286175;452684.7699143947;452813.69355796;464806.88310618926;458801.35132338334;268087.8576318826;466382.0236095034;463858.5150674996;461923.4529378662;260077.89159075968;264681.4149301396;472164.23178385233;195587.17404549243;195587.17404549243;271.32779825182536;2200518.0232061883;1084149.4081276723;132967.89969430186;682407.6722722217;0;109;117;51;116;123;100;4;74;79;818590050565.1578;327121442944.7169;645320552629.4674;84497.6637609397;15350.026704478974;-0.0;16734.796190404155;3048528.667097454;583803.160832057;0.0;2600177.141655974;8.357071008425958;0.722966570991968
3913;2019-08-04 10:56:45.115;813;661;243;246;236;30;188;4;52;30;667;243;49;47;212;164;252;602;239;202;187;34;719;347;348;147;352;278;722;454.0;-1.0;1828.0;325.0;0.0;0;43;97;1;0;0;0;0;0;0;1;0;0;0;0;19638.892578125;13901.2919921875;0.0;913.763061523438;633.0;315014;623.0;1210.0;Calculated values ==>;1564909005.115;354.46000000000004;339.26;297.46000000000004;297.76000000000005;296.76000000000005;276.16;272.9856168485579;291.96000000000004;273.56;278.36;276.16;339.86;297.46000000000004;278.06;277.86;294.36;289.56;298.36;333.36;293.36;291.86;335.46000000000004;336.46000000000004;276.56;244.02132995426717;264.86050150153983;272.9856168485579;297.06;7190000.000000001;3470000.0000000005;3479999.9999999995;1470000.0;3520000.0000000005;2780000.0;7220000.0;0.07566666666666667;0.0;0.3046666666666667;0.05416666666666667;0.0;0.07566666666666667;3.0450454823465867;13901.2919921875;0.0;913.763061523438;19638.892578125;501248.5719498983;478645.4316294242;264498.035214916;265711.75122933794;261763.27668717015;430988.63858405815;459870.3299684906;453498.0135181044;470770.3993600183;521979.15155250323;476423.09276626655;453111.7766587396;452853.6645019137;462446.4246215312;456782.29025043483;268437.9866681317;469078.4266102652;461732.5941255692;459736.37117728806;261333.34086894934;265518.4816520846;471168.1638575324;199648.64085000675;199648.64085000675;272.9856168485579;2200839.871909752;1084375.5032453875;132981.43480766387;682407.6722722217;0;109;117;51;116;123;100;4;74;79;818794282465.2228;327206914444.7441;645486697229.5203;77339.44220621376;14707.30749624097;-0.0;19679.971594764287;3049876.8601000924;584053.5551245477;0.0;2600480.496902148;7.541431394764425;0.6291468474945507
3914;2019-08-04 10:57:45.096;832;664;230;231;230;42;190;10;56;27;665;242;54;56;211;168;252;607;241;203;190;32;708;362;363;153;367;288;711;444.0;-1.0;1657.0;230.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18060.5859375;13823.8818359375;0.0;1282.75500488281;637.0;315015;626.0;1210.0;Calculated values ==>;1564909065.096;356.36;339.56000000000006;296.16;296.26000000000005;296.16;277.36;274.5913991737795;292.16;274.16;278.76000000000005;275.86;339.66;297.36;278.56;278.76000000000005;294.26000000000005;289.96000000000004;298.36;333.86;293.46000000000004;292.16;335.76000000000005;336.86;276.36;245.2279566241654;266.1237361191953;274.5913991737795;297.26000000000005;7080000.0;3620000.0000000005;3629999.9999999995;1530000.0;3670000.0000000005;2880000.0;7109999.999999999;0.07400000000000001;0.0;0.27616666666666667;0.03833333333333333;0.0;0.07400000000000001;3.044381713162708;13823.8818359375;0.0;1282.75500488281;18060.5859375;504847.08690005325;480368.44321414066;260058.30258308156;260436.01078406387;260058.30258308156;430014.67791919125;457755.4332411191;452283.295839915;469660.17186463217;520955.86981669435;475033.9255241552;452019.9081512719;452283.295839915;460006.3717091514;454842.94378697337;269251.4999831776;471309.10572999046;459541.6837574574;457755.4332411191;262588.8327430989;267192.67376467976;470162.522672357;203590.9564111219;203590.9564111219;274.5913991737795;2201153.934745701;1084606.473196763;132999.7333285005;682407.6722722217;0;109;117;51;116;123;100;4;74;79;819007514920.033;327296885944.66394;645656443459.3691;68680.53440558503;10218.576706680677;-0.0;18808.171285419794;3051093.307906947;584261.2050494149;0.0;2600801.1298599313;6.467838171211367;0.5176167271923657
3915;2019-08-04 10:58:45.097;839;667;222;221;209;65;196;23;57;27;665;242;62;67;210;173;252;599;243;204;196;30;700;379;374;153;384;298;702;1117.0;-1.0;1446.0;214.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;30544.048828125;26242.775390625;0.0;2657.974609375;641.0;315016;630.0;1213.0;Calculated values ==>;1564909125.097;357.06000000000006;339.86;295.36;295.26000000000005;294.06;279.66;276.35288757459654;292.76000000000005;275.46000000000004;278.86;275.86;339.66;297.36;279.36;279.86;294.16;290.46000000000004;298.36;333.06;293.56;292.76000000000005;336.16;337.26;276.16;245.2279566241654;267.35522164206344;276.35288757459654;297.46000000000004;7000000.0;3790000.0;3740000.0;1530000.0;3840000.0;2980000.0;7020000.0;0.18616666666666667;0.0;0.24100000000000002;0.035666666666666666;0.0;0.18616666666666667;3.0512615111183257;26242.775390625;0.0;2657.974609375;30544.048828125;506498.94130625034;481840.9830788441;257529.19559014047;257164.43259297797;252932.49040510366;428830.04407018964;456803.62847761554;450640.7121537246;469660.17186463217;520134.83562051406;473738.6891073196;451314.7297200688;451984.99507843185;457153.3736196051;452644.38610694255;269885.5391280837;471132.9032564904;457927.6349424833;456803.62847761554;264262.8888514036;268866.9448851554;469961.6534740432;207958.918434479;207958.918434479;276.35288757459654;2201558.9801189024;1084940.3675713947;133032.57328923655;682407.6722722217;0;110;117;51;116;123;100;4;75;79;819228618604.7659;327388687474.55304;645832246389.1567;58486.3122863382;9344.764216411122;-0.0;46326.590186363916;3052153.0492901616;584424.2356073743;0.0;2601343.928584702;3.9499897645948026;0.23067187100276665
3916;2019-08-04 10:59:45.137;826;683;232;231;207;84;205;54;37;34;650;243;51;67;210;176;252;609;245;205;205;24;751;391;378;147;396;299;754;3993.0;-1.0;1928.0;201.0;0.0;0;13;98;1;1;0;1;0;0;0;1;1;0;0;0;40563.73828125;32792.640625;3884.0751953125;2333.0615234375;653.0;315017;637.0;1211.0;Calculated values ==>;1564909185.137;355.76;341.46000000000004;296.36;296.26000000000005;293.86;281.56;277.5613417927498;293.66;278.56;276.86;276.56;338.16;297.46000000000004;278.26000000000005;279.86;294.16;290.76000000000005;298.36;334.06;293.66;293.66;336.86;338.46000000000004;275.56;244.02132995426717;267.47669482898436;277.5613417927498;297.66;7509999.999999999;3910000.0;3779999.9999999995;1470000.0;3960000.0;2990000.0;7540000.000000001;0.6655;0.0;0.32133333333333336;0.033499999999999995;0.0;0.6655;3.04421219580304;32792.640625;3884.0751953125;2333.0615234375;40563.73828125;500136.69034390815;478456.86357038247;258770.13103031868;258419.08589103495;250428.68288512804;427941.3511905804;457421.02735945286;447715.9441943271;471168.1638575324;518473.6968764639;473725.55556774227;449644.06252484635;451808.546578525;455168.59639054106;450967.6139286419;266371.1275694005;466109.9989344983;457421.02735945286;457421.02735945286;267192.67376467976;273890.2417152289;470173.1121333911;210963.54927281578;210963.54927281578;277.5492473677548;2202151.9400567203;1085432.6573477003;133074.19298512733;682440.0611438195;0;110;117;52;116;123;100;4;75;79;819454369005.5189;327478747474.85345;646011465789.7545;76076.43623477897;8683.52035582927;-0.0;164017.45166665697;3053275.153102406;584574.571469781;0.0;2603097.964184005;6.377309105485664;0.1952730619925588
3917;2019-08-04 11:00:45.107;823;712;252;253;224;86;184;70;9;46;652;246;26;50;211;175;252;643;248;204;183;20;756;402;381;143;406;301;749;2793.0;-1.0;2258.0;216.0;0.0;98;18;98;1;1;0;1;0;0;0;1;1;0;0;0;45476.359375;32878.046875;7735.17236328125;2398.79052734375;670.0;315018;652.0;1211.0;Calculated values ==>;1564909245.107;355.46000000000004;344.36;298.36;298.46000000000004;295.56;281.76000000000005;278.64511892235623;291.56;280.16;274.06;277.76000000000005;338.36;297.76000000000005;275.76000000000005;278.16;294.26000000000005;290.66;298.36;337.46000000000004;293.56;291.46000000000004;338.36;340.16;275.16;243.1966462407574;267.7187500070086;278.64511892235623;297.96000000000004;7559999.999999999;4020000.0000000005;3810000.0;1430000.0;4060000.0;3010000.0;7490000.000000001;0.46549999999999997;0.0;0.3763333333333333;0.036000000000000004;0.0;0.46549999999999997;3.0413097862583056;32878.046875;7735.17236328125;2398.79052734375;45476.359375;499251.47860618867;483557.611267181;266489.45527047955;266889.4104629452;256204.029519497;427087.8111062005;453909.8584926748;443343.77367153234;472884.08645268116;518517.5434440323;473817.3119416779;445787.09707870026;449139.50056535646;453618.5115314857;448804.1461806976;266080.735062339;472539.9850725799;456789.9885413815;453763.93380767014;273471.60554148915;281007.8604223974;470315.4621069152;213669.9790569618;213669.9790569618;278.6067828957741;2202868.5823704572;1085979.6394492635;133113.6053695191;682536.8397933225;0;110;117;52;116;123;100;4;75;79;819681955155.6274;327565703974.89496;646191375789.8403;86433.9047066167;9239.237389798323;-0.0;111763.73593645472;3054628.7288178094;584723.8531062418;0.0;2605394.991660178;4.822766459024017;0.21222370307737323
3918;2019-08-04 11:01:45.098;818;730;255;255;227;72;54;71;1;56;671;250;17;38;211;169;252;659;249;191;55;20;803;389;361;142;391;285;783;2904.0;-1.0;822.0;113.0;0.0;44;20;1;1;1;1;1;0;1;0;1;1;0;0;0;75372.4375;46080.79296875;24829.31640625;2268.44946289062;684.0;315019;664.0;1213.0;Calculated values ==>;1564909305.098;354.96000000000004;346.16;298.66;298.66;295.86;280.36;277.3618629098277;278.56;280.26000000000005;273.26000000000005;278.76000000000005;340.26;298.16;274.86;276.96000000000004;294.26000000000005;290.06;298.36;339.06000000000006;292.26000000000005;278.66;339.56000000000006;341.56000000000006;275.16;242.98782864720522;265.74818594083865;277.3618629098277;298.06;8030000.0;3890000.0;3610000.0;1420000.0;3910000.0;2850000.0;7830000.0;0.484;0.0;0.137;0.01883333333333333;0.0;0.484;3.043900930135085;46080.79296875;24829.31640625;2268.44946289062;75372.4375;494110.6907018114;482686.679331976;265751.340476102;265751.340476102;255911.78278893256;428092.51987082884;437465.24820655317;445407.2030896206;473997.7531785998;521825.96704044024;476337.1116445837;447609.7812033877;450436.0354270658;456147.44078891363;450264.57190605305;263666.76475983707;471067.22726177174;458215.5228443124;437636.28072910535;278495.58437821403;286870.6033266602;470450.12188174675;210383.88471373072;210383.88471373072;277.3230753046024;2203875.504615696;1086637.5310820546;133152.4932020136;682808.169827173;0;110;118;52;116;124;100;4;75;79;819904521765.3939;327651191149.80524;646367149419.6559;32198.19461749692;4897.914133330968;-0.0;109990.15967144132;3055617.181354349;584841.6450307049;0.0;2607242.663595936;2.00996399434571;0.04715034654019217
3919;2019-08-04 11:02:45.108;821;752;260;258;233;60;70;60;-16;58;686;252;-6;14;213;157;252;682;252;178;71;20;752;383;359;139;385;271;725;2542.0;-1.0;1917.0;116.0;0.0;98;18;1;1;1;1;1;0;1;0;1;1;0;0;0;73323.859375;43337.98828125;25337.380859375;2150.60424804688;703.0;315020;681.0;1218.0;Calculated values ==>;1564909365.108;355.26;348.36;299.16;298.96000000000004;296.46000000000004;279.16;276.758820704277;280.16;279.16;271.56;278.96000000000004;341.76;298.36;272.56;274.56;294.46000000000004;288.86;298.36;341.36;290.96000000000004;280.26000000000005;341.26;343.46000000000004;275.16;242.35481222062532;263.95629194202945;276.758820704277;298.36;7520000.0;3829999.9999999995;3590000.0;1390000.0;3850000.0;2710000.0;7250000.0;0.4236666666666667;0.0;0.3195;0.01933333333333333;0.0;0.4236666666666667;3.053080542000455;43337.98828125;25337.380859375;2150.60424804688;73323.859375;499336.6799111616;492028.2422225317;271552.9226999267;270643.83077777317;260478.06557022387;428538.6833535345;440587.810382915;445808.2846952405;474579.439043487;524505.1357121775;478314.9911572041;447156.15232383995;449805.143497955;457417.3991987089;449532.04524658254;266312.43593945116;481569.6787756908;456743.7428912312;440751.3174876573;285614.20965156396;294828.9587717387;470852.7170844846;208864.92546483054;208864.92546483054;276.72340297882124;2205114.8469454255;1087382.8117851045;133189.3247871735;683226.2953136219;0;110;118;52;116;124;100;4;75;79;820120557765.3596;327735505199.7918;646533977219.6294;75703.40327411599;5065.097304646644;-0.0;98242.53475367095;3056516.5111999665;584924.6839635241;0.0;2608978.225261278;2.5274772342354446;0.10842933686762539
3920;2019-08-04 11:03:45.149;818;757;280;281;259;51;114;53;-13;58;689;254;-15;1;214;159;252;677;252;174;114;20;734;371;350;136;373;250;707;4407.0;-2.0;1629.0;0.0;0.0;14;8;1;1;1;1;1;0;0;1;1;1;0;0;0;80984.125;42102.27734375;30542.53125;1931.36145019531;710.0;315021;690.0;1218.0;Calculated values ==>;1564909425.149;354.96000000000004;348.86;301.16;301.26000000000005;299.06;278.26000000000005;275.5313989812953;284.56;278.46000000000004;271.86;278.96000000000004;342.06000000000006;298.56;271.66;273.26000000000005;294.56;289.06;298.36;340.86;290.56;284.56;342.16;344.16;275.16;241.71165711629368;261.13683023647616;275.5313989812953;298.36;7340000.000000001;3710000.0;3500000.0;1360000.0;3729999.9999999995;2500000.0;7070000.0;0.7345;0.0;0.27149999999999996;0.0;0.0;0.7345;3.0518245121343153;42102.27734375;30542.53125;1931.36145019531;80984.125;500570.5682549703;494526.52130433527;285085.0803923904;285861.86238403927;272622.57565294;429398.2889081932;449183.36179874284;450134.2706957804;474962.91870186524;526471.1630233555;481091.300775793;449880.80125870416;451895.2303877533;459476.5002161113;451992.7048422351;267420.05858912517;482802.68360147375;457659.9347955617;449183.36179874284;289383.54333396035;297761.5184850505;471253.26030847814;205876.8644434384;205876.8644434384;275.5313989812953;2206401.6255110907;1088095.3005321792;133223.36441245637;683692.2794520631;0;110;118;52;116;124;101;4;75;79;820333403109.9674;327818061574.6397;646690384024.3412;66315.88579751085;0.0;-0.0;178708.62230747115;3057700.813994333;584966.9219505668;0.0;2611287.7286488432;3.2855603601069485;0.07574264105729897
3921;2019-08-04 11:04:45.119;814;756;274;272;253;43;141;45;-12;55;681;255;-18;-1;214;160;252;658;247;180;141;20;696;363;344;134;365;248;678;3786.0;0.0;1661.0;0.0;0.0;1;1;39;1;1;0;1;0;0;1;1;1;0;0;0;65448.41015625;25997.953125;28417.923828125;1929.2092285156198;711.0;315022;694.0;1219.0;Calculated values ==>;1564909485.119;354.56000000000006;348.76;300.56;300.36;298.46000000000004;277.46000000000004;274.69669130483857;287.26000000000005;277.66;271.96000000000004;278.66;341.26;298.66;271.36;273.06;294.56;289.16;298.36;338.96000000000004;291.16;287.26000000000005;342.56000000000006;344.26;275.16;241.2770596917726;260.85938512811435;274.69669130483857;297.86;6959999.999999999;3629999.9999999995;3440000.0;1340000.0;3650000.0;2480000.0;6780000.0;0.631;0.0;0.2768333333333333;0.0;0.0;0.631;3.0541498615609175;25997.953125;28417.923828125;1929.2092285156198;65448.41015625;503475.23911008687;497199.70830706577;386609.206583035;284937.01257394784;272386.34093728685;429947.3805835815;454108.26385526825;450620.06324577733;474926.41474920645;525815.6701627662;481439.1446353877;449863.30997693085;451996.5513121719;460725.85706771415;453533.268337165;270217.7886814101;483161.4778192585;459428.8147547613;454108.26385526825;291058.95107146574;298180.4796168596;471519.16422574193;203801.94454194742;203801.94454194742;274.69669130483857;2207621.2865024116;1088662.5187020623;133255.51974908315;684183.3709093856;0;110;118;52;116;124;101;4;75;79;820541499010.0667;327899021074.67834;646839709324.4125;68327.48252784357;0.0;-0.0;157943.28748670543;3058822.2810502113;584966.9219505668;0.0;2614091.7585155084;4.01580306905763;0.09761332242506145
3922;2019-08-04 11:05:45.110;799;746;266;264;248;37;160;38;-11;51;672;255;-15;3;215;158;252;632;244;185;160;20;688;354;337;130;356;240;674;3299.0;-1.0;771.0;208.0;0.0;1;1;1;1;1;0;1;0;0;1;1;1;0;0;0;61726.57421875;23174.833984375;28241.69921875;1888.48474121094;706.0;315023;691.0;1220.0;Calculated values ==>;1564909545.11;353.06000000000006;347.76;299.76000000000005;299.56;297.96000000000004;276.86;273.7412296467126;289.16;276.96000000000004;272.06;278.26000000000005;340.36;298.66;271.66;273.46000000000004;294.66;288.96000000000004;298.36;336.36;291.66;289.16;342.26;343.76;275.16;240.39332010688793;259.7329541166123;273.7412296467126;297.56;6880000.0;3540000.0;3370000.0000000005;1300000.0;3560000.0;2400000.0;6740000.000000001;0.5498333333333334;0.0;0.1285;0.034666666666666665;0.0;0.5498333333333334;3.0575556404293627;23174.833984375;28241.69921875;1888.48474121094;61726.57421875;502162.09596084396;496200.7427297341;280891.09573669004;279455.57714468526;270220.6277552825;430542.39183029096;457866.84603036894;452158.9489623152;475048.9091355385;525535.252280223;482388.4639241798;451666.5209487975;453869.5590211685;462238.51792549907;454785.8334167292;270916.7444012925;479707.57642748824;461180.9143665363;457866.84603036894;289802.386634966;296085.73418796173;472048.3120729887;201301.05695899716;201301.05695899716;273.6842368878119;2208680.9190690275;1089072.23046156;133287.3290933467;684655.4636097521;0;110;118;52;116;124;101;4;75;79;820745768364.8523;327978209194.5953;646986087364.2589;32235.23912242637;9385.904843951706;-0.0;141068.42302440928;3059660.178026349;585045.1260918033;0.0;2616583.1490025157;3.427248953964558;0.07251344098379064
3923;2019-08-04 11:06:45.120;785;737;260;259;232;25;169;28;-2;46;665;254;-6;18;215;152;252;639;244;189;169;19;669;342;328;124;345;257;663;3301.0;-1.0;830.0;69.0;0.0;93;1;98;1;0;0;1;0;1;0;1;1;0;0;0;45860.578125;13207.8134765625;22261.673828125;2068.27954101562;700.0;315024;687.0;1222.0;Calculated values ==>;1564909605.12;351.66;346.86;299.16;299.06;296.36;275.66;272.43898195401505;290.06;275.96000000000004;272.96000000000004;277.76000000000005;339.66;298.56;272.56;274.96000000000004;294.66;288.36;298.36;337.06;292.06;290.06;341.86;343.16;275.06;239.02933182858504;262.0952818180154;272.43898195401505;297.56;6690000.000000001;3420000.0000000005;3279999.9999999995;1240000.0;3450000.0;2570000.0;6630000.0;0.5501666666666666;0.0;0.13833333333333334;0.0115;0.0;0.5501666666666666;3.063644606617385;13207.8134765625;22261.673828125;2068.27954101562;45860.578125;502007.8408034617;496026.19066204183;278511.32879011316;277821.9035980958;263689.2169673012;431298.55289687274;460481.27819528343;450270.75423733005;475330.5681646493;523469.10108149116;480248.899372846;449758.4421301506;452802.9593343046;463886.80605827976;455964.4225916002;272806.8663956084;482014.40315398696;463065.4991659919;460481.27819528343;288127.0477506168;293572.2367247113;472739.36767724797;198227.3438732484;198227.3438732484;272.4220919074275;2209577.62809835;1089375.4697218076;133320.3076245326;685076.3951953162;0;110;118;52;116;125;101;4;75;79;820945301614.8206;328054421894.5832;647135212214.2352;34866.00510036463;3156.8882737459944;-0.0;144283.37286617293;3060219.4482576223;585149.6667883135;0.0;2618961.476956498;4.856609264734454;0.07811548292167278
3924;2019-08-04 11:07:45.151;775;726;255;253;223;19;175;19;5;42;669;253;1;27;215;151;252;619;243;191;175;19;663;334;325;134;338;258;659;2812.0;-1.0;817.0;0.0;0.0;1;100;77;1;0;0;1;0;1;0;1;0;0;0;0;38853.71875;11318.333984375;18977.166015625;1182.70434570312;693.0;315025;681.0;1219.0;Calculated values ==>;1564909665.151;350.66;345.76;298.66;298.46000000000004;295.46000000000004;275.06;271.55198750734434;290.66;275.06;273.66;277.36;340.06000000000006;298.46000000000004;273.26000000000005;275.86;294.66;288.26000000000005;298.36;335.06;292.26000000000005;290.66;341.26;342.46000000000004;275.06;241.2770596917726;262.23063862743834;271.55198750734434;297.46000000000004;6630000.0;3340000.0;3250000.0;1340000.0;3379999.9999999995;2580000.0;6590000.000000001;0.4686666666666667;0.0;0.13616666666666666;0.0;0.0;0.4686666666666667;3.0573686008489362;11318.333984375;18977.166015625;1182.70434570312;38853.71875;501212.7144221891;494897.77110089647;275805.6246597593;274572.67877957807;260175.48022944125;431779.12508338504;461720.5801195683;450984.44732525654;473663.1379967309;523797.99216536846;480017.75632528315;450474.18889688904;453756.9605529044;464916.765800532;457144.9519969338;273491.3061305736;479480.0537241064;463768.14550031285;461720.5801195683;285614.20965156396;290640.09048841946;471421.5176682964;196126.4230796253;196126.4230796253;271.55198750734434;2210283.9453160358;1089579.9598831404;133347.41315427568;685420.2297509167;0;110;118;52;116;125;101;4;75;79;821141302830.2689;328131861884.7604;647289792039.5889;34703.16763478012;0.0;-0.0;124475.12826605327;3060799.490899014;585175.9877828128;0.0;2621202.288292384;5.056778148864192;0.07577735790625362
3925;2019-08-04 11:08:45.101;771;721;254;254;213;7;180;10;9;38;673;251;7;31;215;145;252;626;244;193;180;20;663;322;322;135;327;256;665;192.0;-1.0;154.0;87.0;0.0;81;100;39;1;0;0;1;0;0;0;1;0;0;0;0;22999.166015625;8774.8212890625;5569.64990234375;1172.70104980469;689.0;315026;677.0;1221.0;Calculated values ==>;1564909725.101;350.26;345.26;298.56;298.56;294.46000000000004;273.86;270.1917013154234;291.16;274.16;274.06;276.96000000000004;340.46000000000004;298.26000000000005;273.86;276.26000000000005;294.66;287.66;298.36;335.76000000000005;292.46000000000004;291.16;340.86;342.06000000000006;275.16;241.49495122638035;261.9595390733887;270.1917013154234;297.56;6630000.0;3220000.0000000005;3220000.0000000005;1350000.0;3270000.0000000005;2560000.0;6650000.0;0.032;0.0;0.025666666666666667;0.0145;0.0;0.032;3.063093761620758;8774.8212890625;5569.64990234375;1172.70104980469;22999.166015625;500672.1683491756;493606.11347439646;274403.21475726384;274403.21475726384;255971.52245253333;432464.67707800725;462815.73972379876;451845.4343742367;473143.78782676667;524366.6531232714;480040.1145015642;451592.93809514976;454593.27306183573;466507.0670996;458287.7826734501;273491.3061305736;479839.68149322754;464464.5986057083;462815.73972379876;283939.0963198885;288964.7057630673;471386.32401312795;192516.44977956117;192516.44977956117;270.0479269506847;2210798.9564889036;1089747.263308085;133367.02517560526;685624.6160863963;0;110;118;52;116;125;101;4;75;79;821335241080.4232;328212494634.8245;647443863539.7114;6656.110604596672;4043.613176386719;-0.0;8649.577278215602;3061143.8643340725;585209.6564786624;0.0;2622310.736362346;1.2469605130637513;0.08352476967342641
3926;2019-08-04 11:09:45.132;778;707;249;246;219;10;183;6;11;33;672;250;11;39;214;146;252;572;246;194;183;21;643;321;326;135;326;265;646;212.0;-2.0;149.0;102.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;19999.13671875;8590.9267578125;3449.0888671875;1217.31604003906;679.0;315027;671.0;1219.0;Calculated values ==>;1564909785.132;350.96000000000004;343.86;298.06;297.76000000000005;295.06;274.16;270.0766712529157;291.46000000000004;273.76000000000005;274.26000000000005;276.46000000000004;340.36;298.16;274.26000000000005;277.06;294.56;287.76000000000005;298.36;330.36;292.56;291.46000000000004;340.26;341.06000000000006;275.26000000000005;241.49495122638035;263.1675429290057;270.0766712529157;297.76000000000005;6430000.0;3210000.0;3260000.0;1350000.0;3260000.0;2650000.0;6459999.999999999;0.035333333333333335;0.0;0.024833333333333332;0.017;0.0;0.035333333333333335;3.0598339501628797;8590.9267578125;3449.0888671875;1217.31604003906;19999.13671875;503455.07983980566;493561.5039289399;273856.9869060837;272076.78133717395;259322.17222896067;432519.89010106167;462597.01392430125;450500.3727044276;472656.1521691498;523544.3975021021;478831.05849407334;450500.3727044276;454067.2172164023;466524.7831334569;458578.9151730555;396381.6638764136;473859.444509006;464001.3986558675;462597.01392430125;281426.5920051367;284776.6418597092;471484.10707214737;192337.57467177982;192337.57467177982;269.9714411626537;2211157.460809334;1089892.0526440914;133386.95227500508;685699.8110733632;0;110;118;52;116;125;101;4;75;79;821529741520.0957;328293536484.68805;647600244294.4481;6411.042817810752;4745.4910508062485;-0.0;9549.166853589091;3061252.8135404307;585282.9368557421;0.0;2622462.470918893;1.5618301816201177;0.10665372311498021
3927;2019-08-04 11:10:45.122;783;695;251;246;222;11;184;0;12;28;675;250;14;45;214;148;252;542;247;196;184;21;652;317;322;135;322;270;655;235.0;-1.0;744.0;153.0;0.0;1;100;49;1;0;0;0;0;0;0;1;0;0;0;0;17038.85546875;9365.8017578125;0.0;1247.77490234375;672.0;315028;665.0;1218.0;Calculated values ==>;1564909845.122;351.46000000000004;342.66;298.26000000000005;297.76000000000005;295.36;274.26000000000005;269.6138998590099;291.56;273.16;274.36;275.96000000000004;340.66;298.16;274.56;277.66;294.56;287.96000000000004;298.36;327.36;292.76000000000005;291.56;339.66;340.36;275.26000000000005;241.49495122638035;263.82572766246335;269.6138998590099;297.86;6520000.0;3170000.0;3220000.0000000005;1350000.0;3220000.0000000005;2700000.0;6550000.0;0.03916666666666667;0.0;0.12400000000000001;0.025500000000000002;0.0;0.03916666666666667;3.0585428704536186;9365.8017578125;0.0;1247.77490234375;17038.85546875;503297.5286022373;490971.51383230876;273890.92825614533;271067.11433630757;260007.11832160203;432737.7855432766;463324.85294363287;449725.3591944844;472168.09959432366;523451.79943037324;478214.35497852444;449986.8462479572;453973.3620700792;467094.7274365091;459473.7156687586;274899.84187727625;467926.9692465746;464842.7898998561;463324.85294363287;278914.2836208781;281845.32903042674;471484.10707214737;191404.35207218456;191404.35207218456;269.5760589498102;2211466.0593026234;1090041.6671085113;133407.4912757908;685728.5486901931;0;110;118;52;116;125;101;4;75;79;821724109120.1266;328374522984.7009;647760717544.4736;32031.804883165187;7142.033752499052;-0.0;10650.21961746506;3061573.1172118126;585381.983052001;0.0;2622630.7710848083;4.694370224899831;0.393842556848722
3928;2019-08-04 11:11:45.123;791;690;259;248;225;14;185;-3;14;24;681;249;17;46;214;149;252;565;248;198;185;21;693;317;321;135;322;275;696;-1.0;0.0;1543.0;168.0;0.0;1;100;63;1;0;0;0;0;0;0;1;0;0;0;0;18866.861328125;10947.0244140625;0.0;1266.61633300781;667.0;315029;659.0;1216.0;Calculated values ==>;1564909905.123;352.26;342.16;299.06;297.96000000000004;295.66;274.56;269.6138998590099;291.66;272.86;274.56;275.56;341.26;298.06;274.86;277.76000000000005;294.56;288.06;298.36;329.66;292.96000000000004;291.66;339.06000000000006;339.86;275.26000000000005;241.49495122638035;264.4750485637546;269.6138998590099;297.96000000000004;6930000.0;3170000.0;3210000.0;1350000.0;3220000.0000000005;2750000.0;6959999.999999999;0.0;0.0;0.25716666666666665;0.028;0.0;0.0;3.0543847636805586;10947.0244140625;0.0;1266.61633300781;18866.861328125;500608.1856338662;485945.50452945917;273681.2986944173;268368.0573214911;258934.76830311303;432737.7855432766;463600.7652071148;449072.69241234916;471777.35084692197;523669.9241863013;477480.22321864177;449469.72833769734;453243.81922765734;467094.7274365091;459603.18933312554;270474.2689980605;466253.8630545818;465240.06863770017;463600.7652071148;276402.16793126165;279751.69817897916;471484.10707214737;191468.006748082;191404.35207218456;269.602116190814;2211765.2785958075;1090210.943480965;133428.4448852811;685728.5486901931;0;110;118;52;116;125;101;4;75;79;821917012334.8936;328455524334.6031;647924220269.2761;66247.33832999403;7840.45080907383;-0.0;0.0;3062392.123720814;585506.8391707639;0.0;2622719.5243940437;6.065987257471882;0.6123086303216014
3929;2019-08-04 11:12:45.123;804;688;263;262;227;18;185;-1;21;20;688;249;24;45;215;151;252;602;244;199;185;22;736;323;325;136;328;276;739;235.0;-1.0;1825.0;317.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;22002.193359375;12313.3076171875;0.0;1274.55407714844;666.0;315030;657.0;1218.0;Calculated values ==>;1564909965.123;353.56000000000006;341.96000000000004;299.46000000000004;299.36;295.86;274.96000000000004;270.30646906291605;291.66;273.06;275.26000000000005;275.16;341.96000000000004;298.06;275.56;277.66;294.66;288.26000000000005;298.36;333.36;293.06;291.66;338.86;339.76;275.36;241.71165711629368;264.60387354146746;270.30646906291605;297.56;7359999.999999999;3229999.9999999995;3250000.0;1360000.0;3279999.9999999995;2760000.0;7390000.000000001;0.03916666666666667;0.0;0.30416666666666664;0.05283333333333333;0.0;0.03916666666666667;3.059581012526986;12313.3076171875;0.0;1274.55407714844;22002.193359375;498415.31916824426;480938.3173270444;271808.1498852872;271361.0558420833;257658.92792912715;432409.1687467413;463003.3900406774;449815.3021163915;471253.26030847814;524313.273028375;477355.2833880012;450210.48221916886;452942.4924149058;466363.87517361535;458915.240352024;267291.3027352516;466866.98060793563;464782.30277014687;463003.3900406774;275564.83829863765;279332.9882161641;471449.11765258067;193169.09581568203;193169.09581568203;270.30646906291605;2212105.854051537;1090404.7795812255;133449.62130536573;685728.5486901931;0;110;118;52;116;125;101;4;75;79;822110812334.8936;328536824334.6031;648089520269.2761;78063.22108313245;14702.461153716144;-0.0;10568.509857145653;3063594.7117159236;585694.6967704538;0.0;2622807.59530952;7.604889895005981;0.7092212735831736
3930;2019-08-04 11:13:45.134;823;688;254;258;242;28;186;0;34;18;691;248;33;46;211;154;252;623;248;200;186;22;733;340;341;143;345;277;736;523.0;-1.0;1629.0;275.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;22647.48828125;12555.75;0.0;1250.30285644531;667.0;315031;658.0;1217.0;Calculated values ==>;1564910025.134;355.46000000000004;341.96000000000004;298.56;298.96000000000004;297.36;275.96000000000004;272.21867820750657;291.76000000000005;273.16;276.56;274.96000000000004;342.26;297.96000000000004;276.46000000000004;277.76000000000005;294.26000000000005;288.56;298.36;335.46000000000004;293.16;291.76000000000005;338.96000000000004;339.86;275.36;243.1966462407574;264.73235714968143;272.21867820750657;297.96000000000004;7330000.0;3400000.0;3410000.0;1430000.0;3450000.0;2770000.0;7359999.999999999;0.08716666666666667;0.0;0.27149999999999996;0.04583333333333333;0.0;0.08716666666666667;3.0568965932559538;12555.75;0.0;1250.30285644531;22647.48828125;501360.4594283878;481272.782149985;268122.4468782525;269826.16353936313;263313.1350222607;431420.45991060114;460695.0249579271;451341.3102384132;470117.3168609056;524543.686470274;477116.81751852133;451210.7289439516;452898.03541808366;463366.4166169525;456567.8111104096;267485.0131798321;470819.0886068561;462532.55491292337;460695.0249579271;275983.5004908252;279751.69817897916;470513.52464679367;197780.91759699755;197780.91759699755;272.2186782075066;2212478.002947637;1090612.059722969;133470.66563728751;685728.5486901931;0;110;118;52;116;125;101;4;75;79;822310648965.4144;328620539679.8213;648255450684.7086;68841.64660214435;12500.244489782322;-0.0;22917.346358294366;3064819.143387818;585921.4275444298;0.0;2623086.69527099;7.551704932199209;0.6150561340467634
