;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3931;2019-08-04 11:14:45.124;842;690;238;240;240;40;187;5;44;17;684;249;41;50;208;158;252;630;248;201;187;23;728;355;355;151;360;283;731;793.0;-1.0;1595.0;228.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21358.24609375;14247.8779296875;0.0;1251.04907226562;669.0;315032;659.0;1213.0;Calculated values ==>;1564910085.124;357.36;342.16;296.96000000000004;297.16;297.16;277.16;273.8482719121499;291.86;273.66;277.56;274.86;341.56000000000006;298.06;277.26000000000005;278.16;293.96000000000004;288.96000000000004;298.36;336.16;293.26000000000005;291.86;339.06000000000006;340.06000000000006;275.46000000000004;244.82967444194236;265.49620691782997;273.8482719121499;297.96000000000004;7280000.0;3550000.0;3550000.0;1510000.0;3600000.0;2830000.0;7309999.999999999;0.13216666666666665;0.0;0.2658333333333333;0.038;0.0;0.13216666666666665;3.0465049934858923;14247.8779296875;0.0;1251.04907226562;21358.24609375;504438.49690827203;482136.6043238328;262051.5875164966;262814.65352863213;262814.65352863213;430477.46260093397;458628.33589585364;451586.4828945833;468928.5087773921;523339.04678614595;476475.522545722;451191.7550547665;452372.25769724976;460688.5861845942;454616.58392338036;267815.7599329475;472600.21835361066;460521.7338606115;458628.33589585364;276402.16793126165;280589.13426710566;469530.6921598352;201762.23203289043;201762.23203289043;273.8482719121499;2212844.6562817446;1090835.3860618244;133491.50676259687;685728.5486901931;0;110;118;52;116;125;101;4;75;79;822519414165.4476;328708724979.8353;648423422684.7354;66411.61335406669;10175.201484823901;-0.0;33949.13672722164;3065946.066035882;586110.3581005732;0.0;2623560.5036488846;7.131845420794799;0.5028443619457656
3932;2019-08-04 11:15:45.115;854;694;229;230;225;55;191;14;51;18;659;250;50;64;206;163;252;634;247;202;191;21;717;369;365;144;374;297;719;1859.0;-1.0;1500.0;184.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19285.033203125;14004.978515625;0.0;2286.82666015625;673.0;315033;662.0;1215.0;Calculated values ==>;1564910145.115;358.56000000000006;342.56000000000006;296.06;296.16;295.66;278.66;275.3239800832674;292.26000000000005;274.56;278.26000000000005;274.96000000000004;339.06000000000006;298.16;278.16;279.56;293.76000000000005;289.46000000000004;298.36;336.56;293.36;292.26000000000005;339.36;340.46000000000004;275.26000000000005;243.40439225979637;267.23344911666527;275.3239800832674;297.86;7170000.0;3690000.0;3650000.0;1440000.0;3740000.0;2970000.0;7190000.000000001;0.30983333333333335;0.0;0.25;0.03066666666666667;0.0;0.30983333333333335;3.050836311034388;14004.978515625;0.0;2286.82666015625;19285.033203125;507038.86402352806;484061.7882605953;259289.99147102682;259659.47951181664;257832.4377205574;429537.3511455088;457570.36885009304;450008.9096296401;469982.10152365523;519586.87825243553;474804.6850504761;449873.09960744757;451760.3458349767;458207.06857637584;452926.8001371487;268581.32072216476;474711.7999534829;459088.8889116735;457570.36885009304;277658.20189090865;282264.0715131367;470279.77213233593;205375.14807849153;205375.14807849153;275.3239800832674;2213183.299471431;1091070.7912158845;133520.98463799147;685728.5486901931;0;110;118;52;116;125;101;4;75;80;822735381765.2211;328797211704.7425;648597396584.5529;61158.440387787145;8123.741804317894;-0.0;78138.48590240121;3067008.9903533817;586262.8264208103;0.0;2624494.42706029;9.048762031211616;0.4116500675316783
3933;2019-08-04 11:16:45.115;850;701;227;227;206;79;200;43;45;24;644;251;55;70;205;168;252;633;251;203;200;18;739;387;377;141;392;300;737;696.0;-1.0;497.0;254.0;0.0;0;1;41;1;1;0;0;0;0;0;1;0;1;0;0;31935.40234375;27693.28125;0.0;2333.02563476562;678.0;315034;666.0;1217.0;Calculated values ==>;1564910205.115;358.16;343.26;295.86;295.86;293.76000000000005;281.06;277.16162083772156;293.16;277.46000000000004;277.66;275.56;337.56000000000006;298.26000000000005;278.66;280.16;293.66;289.96000000000004;298.36;336.46000000000004;293.46000000000004;293.16;339.76;340.96000000000004;274.96000000000004;242.77792619122317;267.5978703862781;277.16162083772156;298.26000000000005;7390000.000000001;3870000.0000000005;3770000.0000000005;1410000.0;3920000.0000000005;3000000.0;7370000.0;0.116;0.0;0.08283333333333333;0.042333333333333334;0.0;0.116;3.054988236303978;27693.28125;0.0;2333.02563476562;31935.40234375;504566.10558206344;483169.42380412814;257745.4600534418;257745.4600534418;250666.56621986182;428242.4622021849;456877.58755018783;448636.04472110956;470979.3205154194;517757.4028730175;474534.3709164671;450007.29870154505;452034.2354929087;455108.6480618204;450475.0571174129;267100.9789867823;472356.25395795895;457301.44056452095;456877.58755018783;279332.9882161641;284357.86631585273;470387.0459242999;209875.5838466391;209875.5838466391;277.12288543856323;2213610.1364343218;1091418.2767139315;133559.48340711583;685728.5486901931;0;111;118;52;116;125;101;4;75;80;822957981765.2211;328882711704.7425;648776496584.5529;19777.3248424353;11028.31856128764;-0.0;28652.232429611653;3067683.4550636336;586422.4269238571;0.0;2625384.3497130563;1.9801927710097973;0.1266055680648906
3934;2019-08-04 11:17:45.106;839;723;239;239;210;85;206;64;22;36;656;253;36;56;205;172;252;657;254;205;205;16;788;398;379;143;403;295;784;1555.0;-1.0;1071.0;14.0;0.0;88;5;98;1;1;0;1;0;0;0;1;0;1;0;0;45920.109375;34226.98828125;7610.1435546875;2287.01416015625;692.0;315035;676.0;1216.0;Calculated values ==>;1564910265.106;357.06000000000006;345.46000000000004;297.06;297.06;294.16;281.66;278.25360059004004;293.76000000000005;279.56;275.36;276.76000000000005;338.76;298.46000000000004;276.76000000000005;278.76000000000005;293.66;290.36;298.36;338.86;293.66;293.66;340.76;342.36;274.76000000000005;243.1966462407574;266.98899913490544;278.25360059004004;298.56;7880000.0;3979999.9999999995;3790000.0;1430000.0;4029999.9999999995;2950000.0;7840000.000000001;0.25916666666666666;0.0;0.17850000000000002;0.0023333333333333335;0.0;0.25916666666666666;3.0500210856388605;34226.98828125;7610.1435546875;2287.01416015625;45920.109375;498597.03631445783;481471.7449289134;259931.6863750819;259931.6863750819;250434.6452478074;427402.5427163942;457399.7865327986;446389.12898172316;471897.7078724963;519437.3753760849;475410.8716115013;448329.5739942236;451044.28712939325;453233.3998019058;449076.90616428683;264382.4124887566;470601.96986972296;457258.46467016917;457258.46467016917;283520.3318566784;290221.2356813373;469919.0881636273;212756.97789717023;212756.97789717023;278.249758937326;2214258.8350452413;1091934.201559147;133597.97796365005;685791.9570404028;0;111;118;53;116;125;101;4;75;80;823184747744.9832;328967898924.65314;648954969809.3656;41703.3389685927;600.0449239550666;-0.0;63366.63532200222;3068195.717077358;586519.3154173448;0.0;2626151.0585865974;2.3948343209612446;0.08765684014082746
3935;2019-08-04 11:18:45.106;839;747;251;251;223;85;73;74;13;49;672;255;30;46;205;174;252;680;260;196;75;13;749;402;377;145;406;306;740;2248.0;-1.0;1530.0;147.0;0.0;98;28;98;1;1;0;1;0;0;0;1;0;1;0;0;45378.4140625;32578.28125;7676.86083984375;2480.04663085938;705.0;315036;689.0;1214.0;Calculated values ==>;1564910325.106;357.06000000000006;347.86;298.26000000000005;298.26000000000005;295.46000000000004;281.66;278.64511892235623;280.46000000000004;280.56;274.46000000000004;278.06;340.36;298.66;276.16;277.76000000000005;293.66;290.56;298.36;341.16;292.76000000000005;280.66;342.06000000000006;343.66;274.46000000000004;243.61107973660833;268.3187672390254;278.64511892235623;299.16;7490000.000000001;4020000.0000000005;3770000.0000000005;1450000.0;4060000.0;3060000.0;7400000.0;0.37466666666666665;0.0;0.255;0.0245;0.0;0.37466666666666665;3.0426971574347492;32578.28125;7676.86083984375;2480.04663085938;45378.4140625;502146.4532517781;489783.61485627585;266631.901203789;266631.901203789;256223.5527526337;427087.8111062005;437075.03398910136;442905.06249663915;472918.6684847629;520213.6063897296;474227.6485588288;445377.61611900316;447649.2082961263;452712.4300118172;448646.9640708221;266489.45527047955;479573.49683124025;456310.1486580713;437426.45732922055;288964.7057630673;295666.80309349706;469349.2883074021;213641.6372574578;213641.6372574578;278.59646284993835;2215019.656073887;1092490.9121385743;133637.70347024183;685919.3487436905;0;111;118;53;116;125;101;4;75;80;823411547744.9832;329054298924.65314;649135269809.3656;58462.173435991244;6264.837450723636;-0.0;83844.71258688711;3069030.4296807298;586576.5227704671;0.0;2627377.8198191714;3.476566453107206;0.15835432596370785
3936;2019-08-04 11:19:45.127;828;760;260;260;230;63;63;65;0;56;686;257;9;27;206;161;252;696;260;194;63;10;810;383;354;143;385;274;788;3923.0;-1.0;926.0;33.0;0.0;98;36;1;1;1;1;1;1;0;0;1;0;1;0;0;78607.359375;46089.3984375;27760.65625;2257.43286132812;720.0;315037;699.0;1220.0;Calculated values ==>;1564910385.127;355.96000000000004;349.16;299.16;299.16;296.16;279.46000000000004;276.758820704277;279.46000000000004;279.66;273.16;278.76000000000005;341.76;298.86;274.06;275.86;293.76000000000005;289.26000000000005;298.36;342.76;292.56;279.46000000000004;343.06000000000006;345.16;274.16;243.1966462407574;264.3458800820626;276.758820704277;299.16;8100000.0;3829999.9999999995;3540000.0;1430000.0;3850000.0;2740000.0;7880000.0;0.6538333333333333;0.0;0.15433333333333332;0.0055000000000000005;0.0;0.6538333333333333;3.055024152914469;46089.3984375;27760.65625;2257.43286132812;78607.359375;494932.51619065495;486827.0046418215;267381.79789591057;267381.79789591057;256720.39022090146;428538.6833535345;440525.2137085392;447391.5850778385;473868.6248578208;524266.1610943243;478506.1724493913;448593.98444303696;450962.8242653593;456418.22225025896;450139.80940649187;263347.66773872136;476666.1346832306;459735.5206260379;440525.2137085392;293153.3411634106;301951.40411888575;469323.89381167525;208928.69699071485;208928.69699071485;276.74730876867534;2216053.2324802345;1093146.7055849738;133677.1962837552;686214.7647462536;0;111;119;53;117;125;101;4;75;80;823630924500.5199;329140729164.8646;649309330709.7915;36802.772394779415;1432.1735825152823;-0.0;151425.52251400414;3069824.5820873547;586640.6869788499;0.0;2629339.0913213305;2.4920080086682503;0.04970976888009614
3937;2019-08-04 11:20:48.127;844;783;264;263;238;57;90;56;-4;57;687;259;0;12;208;156;252;712;259;184;90;6;757;379;355;139;380;260;726;2016.0;-1.0;2078.0;50.0;0.0;0;35;1;1;1;1;1;0;0;1;1;0;1;0;0;79889.2109375;43320.39453125;31681.677734375;2115.69653320312;736.0;315038;715.0;1223.0;Calculated values ==>;1564910448.127;357.56000000000006;351.46000000000004;299.56;299.46000000000004;296.96000000000004;278.86;276.35288757459654;282.16;278.76000000000005;272.76000000000005;278.86;341.86;299.06;273.16;274.36;293.96000000000004;288.76000000000005;298.36;344.36;291.56;282.16;344.66;346.76;273.76000000000005;242.35481222062532;262.5002047102346;276.35288757459654;299.06;7570000.0;3790000.0;3550000.0;1390000.0;3800000.0;2600000.0;7259999.999999999;0.336;0.0;0.3463333333333333;0.008333333333333333;0.0;0.336;3.0595961048015137;43320.39453125;31681.677734375;2115.69653320312;79889.2109375;502127.88886203937;496383.39283577923;273342.62299229385;272867.2769349664;262315.6897101318;428830.04407018964;444603.1434190211;449469.210275598;474481.6840957201;525480.065522103;480437.00648057234;449985.0013450601;451520.07313474844;457520.0193194767;450112.2072796516;266023.5592118664;486022.5300481166;458219.12774457596;444603.1434190211;299856.38484229014;308656.51637580903;469472.9803218919;207875.25258424415;207875.25258424415;276.33010348693284;2217440.077470469;1093929.0412734502;133715.46116595736;686734.8851686169;0;111;119;53;117;125;102;4;75;80;823854259500.5199;329229559164.8646;649477540709.7915;83672.04068043888;2179.981064480398;-0.0;79540.57132048506;3070878.736701763;586672.2933320111;0.0;2631360.0446423823;2.144675548080919;0.10800039313427592
3938;2019-08-04 11:21:45.128;838;782;282;283;259;50;128;51;-3;56;679;260;-5;5;209;159;252;699;258;178;127;5;723;370;350;132;372;252;702;2438.0;-1.0;1164.0;132.0;0.0;23;3;85;1;1;0;1;0;0;1;1;0;1;0;0;69696.8671875;30178.1328125;30393.1875;1971.74548339844;737.0;315039;720.0;1225.0;Calculated values ==>;1564910505.128;356.96000000000004;351.36;301.36;301.46000000000004;299.06;278.16;275.4277932560699;285.96000000000004;278.26000000000005;272.86;278.76000000000005;341.06000000000006;299.16;272.66;273.66;294.06;289.06;298.36;343.06000000000006;290.96000000000004;285.86;345.16;346.86;273.66;240.83765695389522;261.41265627149306;275.4277932560699;298.96000000000004;7230000.0;3700000.0;3500000.0;1320000.0;3720000.0000000005;2520000.0;7020000.0;0.4063333333333333;0.0;0.194;0.022000000000000002;0.0;0.4063333333333333;3.064414042996491;30178.1328125;30393.1875;1971.74548339844;69696.8671875;504333.53325421526;498522.60843734775;287874.4688574585;288812.57270272536;273090.0545744151;429467.9694778635;451218.8006998649;451039.48320347135;475277.9249437056;525296.2895244331;481506.17926838336;450786.97775965114;452044.83347475104;458943.3939490466;452169.0574990603;268156.9727317471;486635.5600070536;458204.46411352506;451074.6988368431;301951.40411888575;309075.640036128;470322.2810237028;205443.21749122872;205443.21749122872;275.36085058118255;2218624.321363297;1094510.9148223104;133747.82064958126;687226.3198059399;0;111;119;53;117;125;102;4;75;80;824055188025.2644;329306795519.7664;649623463269.606;47645.67554817507;5827.339397714431;-0.0;99808.25858676796;3071918.3535258225;586735.6857310507;0.0;2632779.914453569;2.450811638061875;0.088706488668136
3939;2019-08-04 11:22:48.108;819;769;274;271;262;43;147;44;0;53;672;261;-5;10;210;164;252;656;256;182;146;4;693;363;344;130;365;247;676;3111.0;0.0;1599.0;67.0;0.0;15;1;1;1;1;0;1;0;0;1;1;0;1;0;0;61560.44921875;23467.60546875;28708.068359375;1931.87585449219;731.0;315040;717.0;1228.0;Calculated values ==>;1564910568.108;355.06000000000006;350.06000000000006;300.56;300.26000000000005;299.36;277.46000000000004;274.69669130483857;287.86;277.56;273.16;278.46000000000004;340.36;299.26000000000005;272.66;274.16;294.16;289.56;298.36;338.76;291.36;287.76000000000005;344.86;346.26;273.56;240.39332010688793;260.72004837742526;274.69669130483857;298.76000000000005;6930000.0;3629999.9999999995;3440000.0;1300000.0;3650000.0;2470000.0;6759999.999999999;0.5185;0.0;0.2665;0.011166666666666667;0.0;0.5185;3.0730318990396337;23467.60546875;28708.068359375;1931.87585449219;61560.44921875;504422.2420716694;499180.1745024392;388619.9358532469;284536.34644526296;277812.07193898805;429947.3805835815;454941.51966232155;452295.6682968842;475242.0194224227;524980.7885641841;482208.5905156948;451673.9615729994;453531.0461702515;460182.3899257622;454104.9658933827;270474.2689980605;483086.0406552812;459695.98217179126;454803.04145639064;300694.37409284414;306560.99450073834;470493.75053752644;203735.347511324;203735.347511324;274.6710003390633;2219772.4582785424;1094980.166016474;133781.96649290554;687743.2916247109;0;111;119;53;117;125;102;4;75;80;824273728625.3306;329389299319.7914;649780598369.6536;66241.3254893518;2978.8021671259276;-0.0;130178.59931051703;3072914.548432422;586812.715008262;0.0;2634791.6606083964;3.6852292912287323;0.12208328209863142
3940;2019-08-04 11:23:45.139;799;756;271;270;255;35;161;38;3;50;668;260;-1;13;210;161;252;650;253;186;160;2;689;351;335;126;354;249;680;3067.0;-1.0;657.0;213.0;0.0;1;1;98;1;0;0;1;0;0;1;1;0;1;0;0;51725.3203125;13470.5234375;28300.62890625;1991.7082519531198;723.0;315041;710.0;1226.0;Calculated values ==>;1564910625.139;353.06000000000006;348.76;300.26000000000005;300.16;298.66;276.66;273.4187578820637;289.26000000000005;276.96000000000004;273.46000000000004;278.16;339.96000000000004;299.16;273.06;274.46000000000004;294.16;289.26000000000005;298.36;338.16;291.76000000000005;289.16;344.16;345.46000000000004;273.36;239.4893008659735;260.9983114674233;273.4187578820637;298.46000000000004;6890000.000000001;3510000.0;3350000.0;1260000.0;3540000.0;2490000.0;6800000.0;0.5111666666666667;0.0;0.1095;0.0355;0.0;0.5111666666666667;3.069499441319082;13470.5234375;28300.62890625;1991.7082519531198;51725.3203125;502070.6089774024;497007.34601446096;283592.50387765036;282781.98577673774;273237.58003870415;430735.4089219946;458322.2328133739;452319.59498778416;475460.66129294515;524415.1721944911;481863.128429859;451821.05537644227;453558.3753585443;461877.967187257;455707.73298722145;270826.67748279404;481741.2152677627;461618.3335251143;458188.77482019964;297761.5184850505;303208.48990285693;470835.7545716648;200406.5742414009;200406.5742414009;273.32058441523225;2220669.791710582;1095272.7519089626;133813.04509356915;688194.8559313766;0;111;119;53;117;125;102;4;75;80;824467348869.9874;329462298999.662;649922035249.4028;27584.47577172897;9600.235901724369;-0.0;131769.6681958626;3073657.7399966214;586912.353219211;0.0;2636866.545555296;3.860679525275476;0.09278342367743195
3941;2019-08-04 11:24:45.099;787;747;264;263;235;23;169;25;8;47;667;259;6;29;211;154;252;656;253;190;169;1;678;338;332;131;341;258;673;4385.0;-1.0;810.0;56.0;0.0;55;100;97;1;0;0;1;1;0;0;1;0;0;0;0;43061.0703125;13126.681640625;21328.861328125;1203.31433105469;716.0;315042;704.0;1226.0;Calculated values ==>;1564910685.099;351.86;347.86;299.56;299.46000000000004;296.66;275.46000000000004;271.99741764416325;290.06;275.66;273.96000000000004;277.86;339.86;299.06;273.76000000000005;276.06;294.26000000000005;288.56;298.36;338.76;292.16;290.06;343.56000000000006;344.76;273.26000000000005;240.61611355647437;262.23063862743834;271.99741764416325;298.46000000000004;6780000.0;3379999.9999999995;3320000.0000000005;1310000.0;3410000.0;2580000.0;6730000.0;0.7308333333333333;0.0;0.13499999999999998;0.009333333333333334;0.0;0.7308333333333333;3.0707790725457675;13126.681640625;21328.861328125;1203.31433105469;43061.0703125;501449.26263315894;496436.41039040376;279624.1809858365;278932.6507665362;264298.1380401878;431541.1909327263;459857.1157259857;451365.84958602267;474534.5232474069;523593.3960801911;480678.0225696007;451111.70319578337;454006.31235741987;463960.90387154784;456895.99281910807;271865.5213869406;483419.0668000486;462592.8016022848;459857.1157259857;295247.87795992935;300275.376401361;470066.8993565604;197153.18078729577;197153.18078729577;271.9784159863143;2221459.151708567;1095494.247522504;133839.65253165233;688608.1592975358;0;111;119;53;118;125;102;4;75;80;824667315470.1146;329539347599.711;650074033849.4995;34318.71028782813;2547.19470664647;-0.0;191992.7924510259;3074173.25597419;587013.5143219528;0.0;2639562.767382065;6.4180042428548045;0.09021454468175481
3942;2019-08-04 11:25:45.120;785;741;258;256;222;14;176;15;10;42;673;258;10;32;211;153;252;641;253;191;176;2;680;328;324;132;332;258;677;3297.0;-1.0;1103.0;86.0;0.0;1;100;71;1;0;0;1;1;0;0;1;0;0;0;0;38684.23046875;11077.3935546875;19721.49609375;1199.17456054688;710.0;315043;699.0;1225.0;Calculated values ==>;1564910745.12;351.66;347.26;298.96000000000004;298.76000000000005;295.36;274.56;270.87642091645444;290.76000000000005;274.66;274.16;277.36;340.46000000000004;298.96000000000004;274.16;276.36;294.26000000000005;288.46000000000004;298.36;337.26;292.26000000000005;290.76000000000005;343.06000000000006;344.16;273.36;240.83765695389522;262.23063862743834;270.87642091645444;298.46000000000004;6800000.0;3279999.9999999995;3240000.0;1320000.0;3320000.0000000005;2580000.0;6770000.0;0.5495;0.0;0.18383333333333332;0.014333333333333333;0.0;0.5495;3.0693637334684203;11077.3935546875;19721.49609375;1199.17456054688;38684.23046875;500992.24659359595;495212.2360050006;275248.7684612972;274114.682328145;258773.74310061373;432127.2027000197;462001.5487965064;451619.51363749814;473921.58982693544;524207.09183096595;480568.07069347525;451619.51363749814;454379.5404932804;465281.23310753296;458381.0391926716;271668.29119645787;480725.4947762433;463916.3955864664;462001.5487965064;293153.3411634106;297761.5184850505;470029.42859260336;194429.85547305967;194429.85547305967;270.84628509693823;2222140.600971165;1095696.0187440433;133859.6802796444;688950.365339072;0;111;119;53;118;125;102;4;75;80;824864184349.8143;329618275214.5906;650228888029.2633;47280.03215922927;3950.2605480467932;-0.0;147030.645481234;3074853.4834898766;587067.6787332371;0.0;2642388.9515122166;6.19602913768898;0.14956989434588927
3943;2019-08-04 11:26:45.110;790;736;254;253;214;7;181;5;12;37;678;256;13;36;211;147;252;640;255;192;180;2;657;324;329;131;329;262;660;0.0;0.0;2020.0;225.0;0.0;1;88;54;1;0;0;1;0;0;0;1;0;0;0;0;20660.4375;9815.2158203125;3523.5693359375;1152.75170898438;704.0;315044;695.0;1224.0;Calculated values ==>;1564910805.11;352.16;346.76;298.56;298.46000000000004;294.56;273.86;270.42097587401844;291.26000000000005;273.66;274.36;276.86;340.96000000000004;298.76000000000005;274.46000000000004;276.76000000000005;294.26000000000005;287.86;298.36;337.16;292.36;291.16;342.66;343.56000000000006;273.36;240.61611355647437;262.7682575881327;270.42097587401844;298.66;6570000.0;3240000.0;3290000.0;1310000.0;3290000.0;2620000.0;6600000.0;0.0;0.0;0.33666666666666667;0.0375;0.0;0.0;3.067940538953361;9815.2158203125;3523.5693359375;1152.75170898438;20660.4375;503774.7024563849;496180.8973838467;275046.9199395058;274443.53988231847;256595.03159397256;432353.3652672049;461884.86592475267;451165.38839771587;473566.1253818903;524399.9135900923;479863.55991680187;451293.2194436414;454200.5832515131;465716.18623514444;458230.1712323794;274231.5276213809;482500.56626471615;463300.26030339825;461755.55278005864;291477.81744585035;295247.87795992935;470164.3944795548;193075.08105451442;194429.85547305967;270.282503169939;2222635.0574478335;1095870.094804683;133879.27639866268;689144.0419328704;0;111;119;53;118;125;102;4;75;80;825060051699.8455;329697162064.6031;650384862029.2881;86890.40347221115;10390.849253439012;-0.0;0.0;3075971.3841058225;587187.1680633938;0.0;2643614.002682192;6.712970034188073;0.69561260731786
3944;2019-08-04 11:27:45.111;801;715;252;252;222;9;182;1;15;32;682;255;18;40;211;149;252;551;259;194;182;2;668;319;323;132;324;272;671;-1.0;-1.0;1550.0;233.0;0.0;1;78;72;1;0;0;0;0;0;0;1;0;0;0;0;18058.126953125;11086.318359375;0.0;1130.39013671875;696.0;315045;687.0;1221.0;Calculated values ==>;1564910865.111;353.26;344.66;298.36;298.36;295.36;274.06;269.84581860846123;291.36;273.26000000000005;274.66;276.36;341.36;298.66;274.96000000000004;277.16;294.26000000000005;288.06;298.36;328.26000000000005;292.56;291.36;341.86;342.76;273.36;240.83765695389522;264.08650396036035;269.84581860846123;299.06;6680000.0;3190000.0;3229999.9999999995;1320000.0;3240000.0;2720000.0;6709999.999999999;0.0;0.0;0.25833333333333336;0.03883333333333334;0.0;0.0;3.0618512732513503;11086.318359375;0.0;1130.39013671875;18058.126953125;504247.68036790355;492159.85807395144;272589.47164280084;272589.47164280084;259095.79775960877;432629.4295301525;462920.5251414516;449754.1897379995;472950.9869074988;524013.15182994714;478528.1777473604;450147.27139929804;452993.2620111009;466435.5544731242;459287.9468095937;272917.4840870531;467265.6319075646;464443.8591508497;462920.5251414516;288127.0477506168;291896.6896268761;470029.42859260336;191665.2763372096;194429.85547305967;269.6897986791874;2222957.71753008;1096044.277159653;133898.30289786585;689173.4055001357;0;111;119;53;118;125;102;4;75;80;825255654960.3865;329776063379.8213;650545064699.7312;66672.96929520406;10809.80791258446;-0.0;0.0;3077251.10021067;587363.8431514683;0.0;2643614.002682192;6.342361138645763;0.6864743875347379
3945;2019-08-04 11:28:45.101;812;712;258;256;227;13;183;-1;25;28;688;255;27;42;212;151;252;573;261;195;183;6;716;319;324;134;324;275;719;-1.0;-1.0;1951.0;0.0;0.0;1;73;82;1;0;0;0;0;0;0;1;0;0;0;0;19723.486328125;12644.2138671875;0.0;1110.44592285156;690.0;315046;682.0;1220.0;Calculated values ==>;1564910925.101;354.36;344.36;298.96000000000004;298.76000000000005;295.86;274.46000000000004;269.84581860846123;291.46000000000004;273.06;275.66;275.96000000000004;341.96000000000004;298.66;275.86;277.36;294.36;288.26000000000005;298.36;330.46000000000004;292.66;291.46000000000004;341.36;342.16;273.76000000000005;241.2770596917726;264.4750485637546;269.84581860846123;299.26000000000005;7159999.999999999;3190000.0;3240000.0;1340000.0;3240000.0;2750000.0;7190000.000000001;0.0;0.0;0.3251666666666667;0.0;0.0;0.0;3.0604082442804863;12644.2138671875;0.0;1110.44592285156;19723.486328125;501384.60025977384;486763.64540077676;271117.75497188786;270206.7525981497;258557.2247354635;432629.4295301525;462897.9944272;450522.1654167245;472299.7188790419;524392.9398892028;478157.35400577064;450783.87578941195;452729.7583997895;466560.5540985758;459547.7235481544;268653.7194228024;464512.01045152394;464423.23242676235;462897.9944272;286033.001929769;289383.54333396035;470150.4971034627;192047.06157970574;194429.85547305967;269.84581860846123;2223272.511833011;1096241.9986358332;133916.97341942627;689173.4055001357;0;111;119;53;118;125;102;4;75;80;825449722610.4174;329855850079.834;650709137349.7573;84047.48793100395;0.0;-0.0;0.0;3078506.8946871194;587453.9098704654;0.0;2643614.002682192;6.110473774994421;0.5840910498447911
3946;2019-08-04 11:29:45.132;829;712;261;264;234;19;184;0;42;25;692;255;38;44;212;152;252;617;258;196;184;6;744;329;330;138;334;274;747;342.0;-1.0;1995.0;398.0;0.0;1;83;85;1;0;0;0;0;0;0;1;0;0;0;0;21429.51171875;13342.3056640625;0.0;1155.98901367188;688.0;315047;679.0;1219.0;Calculated values ==>;1564910985.132;356.06000000000006;344.36;299.26000000000005;299.56;296.56;275.06;270.9896433162861;291.56;273.16;277.36;275.66;342.36;298.66;276.96000000000004;277.56;294.36;288.36;298.36;334.86;292.76000000000005;291.56;341.06000000000006;341.96000000000004;273.76000000000005;242.14157278889297;264.3458800820626;270.9896433162861;298.96000000000004;7440000.000000001;3290000.0;3300000.0;1380000.0;3340000.0;2740000.0;7470000.0;0.057;0.0;0.33249999999999996;0.06633333333333333;0.0;0.057;3.058252934250763;13342.3056640625;0.0;1155.98901367188;21429.51171875;501198.15157663706;483773.79238468624;270338.3347370415;271643.7262609367;259793.53089462334;432069.9255137471;462120.50399535155;452903.30871905416;471477.517547777;524885.2525535029;478281.1395468654;452388.655222715;453159.8949702265;465117.27492883854;458088.1260269968;266790.9582665733;468407.36106025707;463663.36494003003;462120.50399535155;284776.6418597092;288545.87390705565;469608.95739645907;194503.7646581753;194503.7646581753;270.8798973570189;2223615.6306693433;1096458.664851299;133935.87013546034;689173.4055001357;0;111;119;53;118;125;102;4;75;80;825646023980.0868;329937492239.69653;650873922444.4799;85917.84840024222;18248.644451639488;-0.0;15254.154142219048;3079924.0042826915;587606.0604778586;0.0;2643741.186310771;8.236875415251415;0.7988937993541909
3947;2019-08-04 11:30:45.132;851;712;256;258;247;29;185;2;51;22;690;254;47;49;209;156;252;639;256;198;185;4;747;345;346;143;350;276;750;443.0;-1.0;1849.0;302.0;0.0;1;99;94;1;0;0;0;0;0;0;1;0;0;0;0;21944.41796875;14086.845703125;0.0;1241.9638671875;689.0;315048;679.0;1222.0;Calculated values ==>;1564911045.132;358.26;344.36;298.76000000000005;298.96000000000004;297.86;276.06;272.7676641592781;291.66;273.36;278.26000000000005;275.36;342.16;298.56;277.86;278.06;294.06;288.76000000000005;298.36;337.06;292.96000000000004;291.66;341.06000000000006;342.06000000000006;273.56;243.1966462407574;264.60387354146746;272.7676641592781;298.76000000000005;7470000.0;3450000.0;3460000.0;1430000.0;3500000.0;2760000.0;7500000.0;0.07383333333333333;0.0;0.30816666666666664;0.050333333333333334;0.0;0.07383333333333333;3.065602437920201;14086.845703125;0.0;1241.9638671875;21944.41796875;503996.94161441753;483449.3877258612;268043.1032539196;268867.5240149884;264474.8759739034;431113.4868728058;459782.6309473535;453712.705894102;470513.52464679367;524519.9010551568;477920.48533562355;453199.718711981;453456.4546296186;462352.8632100253;456015.2120062725;266609.0667996116;471750.9373152827;461509.88164792873;459782.6309473535;284776.6418597092;288964.7057630673;468727.92092005763;198860.45760041702;198860.45760041702;272.6854633624477;2223977.0800834056;1096687.2411126923;133955.85307613417;689173.4055001357;0;111;119;53;118;125;102;4;75;80;825848823980.0868;330021792239.69653;651038922444.4799;78536.96784917059;13583.328987088578;-0.0;19264.75379878214;3081294.46108477;587871.3269231814;0.0;2644028.843876946;7.26638622028172;0.6467115821172791
3948;2019-08-04 11:31:45.103;872;714;240;242;240;44;187;6;57;21;683;254;54;55;207;161;252;647;254;199;187;2;732;361;362;150;366;283;734;426.0;-1.0;1646.0;246.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19417.95703125;14223.0263671875;0.0;1250.12072753906;691.0;315049;681.0;1222.0;Calculated values ==>;1564911105.103;360.36;344.56000000000006;297.16;297.36;297.16;277.56;274.4858918419099;291.86;273.76000000000005;278.86;275.26000000000005;341.46000000000004;298.56;278.56;278.66;293.86;289.26000000000005;298.36;337.86;293.06;291.86;341.26;342.26;273.36;244.62907804385475;265.49620691782997;274.4858918419099;298.56;7320000.0;3610000.0;3620000.0000000005;1500000.0;3660000.0;2830000.0;7340000.000000001;0.071;0.0;0.2743333333333334;0.041;0.0;0.071;3.0652480048860737;14223.0263671875;0.0;1250.12072753906;19417.95703125;508182.1674072823;485473.0160590215;262654.3720336805;263422.0242027695;262654.3720336805;430081.6785162784;457502.1247446576;453282.98984291893;469466.4477347666;523235.21274886053;477046.524529938;452893.4521073204;453023.4260705453;459616.26960334147;454019.4663252484;267550.35897035623;475008.71863438614;459153.1681162232;457502.1247446576;285614.20965156396;289802.386634966;467558.81340342213;203078.11249302357;203078.11249302357;274.4075413165424;2224321.599943032;1096923.0426872321;133976.61041017875;689173.4055001357;0;111;119;53;118;125;102;4;75;80;826061121319.9315;330109649754.63226;651206541389.3573;68639.53801965463;10843.708737326342;-0.0;18064.104869866016;3082520.339171854;588074.7871840564;0.0;2644339.76734661;6.304299379412759;0.5426566650785544
3949;2019-08-04 11:32:45.113;881;716;231;231;220;64;193;17;56;21;672;254;59;67;205;166;252;638;260;200;193;0;710;377;372;147;382;302;713;1379.0;-2.0;1842.0;257.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;18212.75;13827.787109375;0.0;2311.1708984375;693.0;315050;682.0;1218.0;Calculated values ==>;1564911165.113;361.26;344.76;296.26000000000005;296.26000000000005;295.16;279.56;276.14872888175563;292.46000000000004;274.86;278.76000000000005;275.26000000000005;340.36;298.56;279.06;279.86;293.66;289.76000000000005;298.36;336.96000000000004;293.16;292.46000000000004;341.36;342.46000000000004;273.16;244.02132995426717;267.8393353686513;276.14872888175563;299.16;7100000.0;3770000.0000000005;3720000.0000000005;1470000.0;3820000.0000000005;3020000.0;7130000.0;0.2298333333333333;0.0;0.30700000000000005;0.04283333333333333;0.0;0.2298333333333333;3.054860505196065;13827.787109375;0.0;2311.1708984375;18212.75;511252.9481365194;487986.4492274548;260333.34036298402;260333.34036298402;256311.40291828208;428973.91024759493;456708.53874424193;449779.38365072303;469874.17469448753;520542.27141544543;474627.8007999696;450189.5037919261;451276.12695403385;456768.42504077905;451963.4810680139;269098.8406498396;476069.3150243951;457691.16086404154;456708.53874424193;286033.001929769;290640.09048841946;467775.8766937583;207267.3771129495;207267.3771129495;276.09008105585207;2224635.2414331133;1097156.8384256295;134006.29278662888;689173.4055001357;0;111;119;53;118;125;102;4;76;80;826281358019.8965;330198764604.6181;651382070639.3293;74451.18600709649;11158.447398711309;-0.0;57329.8936482587;3083712.960609004;588258.169043711;0.0;2644968.155381381;8.856800233625538;0.5715606675982875
3950;2019-08-04 11:33:45.134;870;725;236;236;209;85;204;39;41;27;655;255;57;71;205;171;252;642;266;202;204;-4;762;391;376;143;396;305;758;1572.0;-1.0;1486.0;253.0;0.0;0;1;79;1;0;1;1;0;0;0;1;1;0;0;0;39440.1875;31457.208984375;4019.43383789062;2360.13818359375;701.0;315051;686.0;1218.0;Calculated values ==>;1564911225.134;360.16;345.66;296.76000000000005;296.76000000000005;294.06;281.66;277.5613417927498;293.56;277.06;277.26000000000005;275.86;338.66;298.66;278.86;280.26000000000005;293.66;290.26000000000005;298.36;337.36;293.36;293.56;341.76;343.26;272.76000000000005;243.1966462407574;268.19934244402924;277.5613417927498;299.76000000000005;7620000.0;3910000.0;3760000.0;1430000.0;3960000.0;3050000.0;7580000.0;0.262;0.0;0.24766666666666665;0.042166666666666665;0.0;0.262;3.0534378897752155;31457.208984375;4019.43383789062;2360.13818359375;39440.1875;505315.962212617;484591.47019212565;260010.02405115275;260010.02405115275;250935.9008359561;427941.3511905804;457604.52988696285;447135.984043247;471008.3239875013;518500.48716961447;474357.3302180685;449367.07010041195;451283.2480341371;454432.9423694498;450206.4586761553;265742.0139431392;471265.7554481692;457323.1283209648;457604.52988696285;287708.2272785495;293991.1381695566;467932.042539271;210761.1545213355;210761.1545213355;277.4742526194486;2225115.8507345235;1097534.3454752397;134045.23398705924;689206.9125055488;0;111;120;54;118;125;102;4;76;80;826505836560.4458;330285795054.83105;651564234374.775;58542.16611159341;10844.039111422946;-0.0;64672.96434579437;3084821.626443316;588441.58727233;0.0;2645985.2017088225;3.543091299126383;0.20968630656458762
3951;2019-08-04 11:34:45.134;862;752;255;256;225;89;187;66;26;38;663;258;36;54;205;175;252;679;266;203;187;-7;789;404;381;140;408;298;783;2123.0;-1.0;1656.0;312.0;0.0;100;1;98;1;0;1;1;0;0;0;1;1;0;0;0;47122.80859375;34186.4296875;8317.7646484375;2324.888671875;716.0;315052;698.0;1217.0;Calculated values ==>;1564911285.134;359.36;348.36;298.66;298.76000000000005;295.66;282.06;278.83979113501977;291.86;279.76000000000005;275.76000000000005;276.96000000000004;339.46000000000004;298.96000000000004;276.76000000000005;278.56;293.66;290.66;298.36;341.06000000000006;293.46000000000004;291.86;342.96000000000004;344.76;272.46000000000004;242.56692532238324;267.35522164206344;278.83979113501977;299.76000000000005;7890000.000000001;4040000.0;3810000.0;1400000.0;4079999.9999999995;2980000.0;7830000.0;0.35383333333333333;0.0;0.27599999999999997;0.052000000000000005;0.0;0.35383333333333333;3.048236648685317;34186.4296875;8317.7646484375;2324.888671875;47122.80859375;501808.8267886591;486113.2599993996;265751.340476102;266128.87186433177;255253.6144298335;426928.5638294032;454346.495250048;446370.11790384504;472489.9908694221;519924.6439638236;475609.07034761744;447766.00290744303;450234.4500892488;452362.7531340956;448431.10431047785;264333.2667253601;474438.3432315657;456647.6437219274;454346.495250048;292734.4514702754;300275.376401361;468049.84543673473;213939.49738103605;213939.49738103605;278.7168349882671;2225837.209035305;1098081.3757975053;134084.2758775215;689309.7224929349;0;111;120;54;118;125;102;4;76;80;826732936560.4458;330370695054.83105;651745134374.775;64150.85126429527;13213.738098896332;-0.0;85064.00941265206;3085844.068254782;588642.0687490826;0.0;2647233.0098234764;3.6232862213027364;0.20032712743482595
3952;2019-08-04 11:35:45.115;855;769;264;264;235;74;54;72;35;50;681;261;42;51;206;172;252;691;271;193;55;-10;791;389;364;141;391;298;776;3476.0;-1.0;1067.0;203.0;0.0;42;1;98;1;0;1;1;0;1;0;1;1;0;0;0;63852.390625;34406.73046875;24355.28125;2307.98876953125;726.0;315053;710.0;1219.0;Calculated values ==>;1564911345.115;358.66;350.06000000000006;299.56;299.56;296.66;280.56;277.3618629098277;278.56;280.36;276.66;278.16;341.26;299.26000000000005;277.36;278.26000000000005;293.76000000000005;290.36;298.36;342.26;292.46000000000004;278.66;344.16;345.76;272.16;242.77792619122317;267.35522164206344;277.3618629098277;300.26000000000005;7909999.999999999;3890000.0;3640000.0;1410000.0;3910000.0;2980000.0;7759999.999999999;0.5793333333333333;0.0;0.17783333333333334;0.03383333333333333;0.0;0.5793333333333333;3.0514259692066115;34406.73046875;24355.28125;2307.98876953125;63852.390625;500628.3040354276;489422.39786633075;269662.27770744846;269662.27770744846;258883.08035760565;428092.51987082884;436771.22864446876;447627.2371781062;473537.94592219684;521814.62589744164;475958.166961869;448594.8971988886;449826.76612235775;455422.1127825996;450720.6270124549;264235.6125386415;477227.53108243184;458008.9962070331;436944.7260494021;297761.5184850505;304465.6318710359;467613.20792741986;210234.89035236745;210234.89035236745;277.26767850238724;2226761.7095100842;1098652.804455237;134122.87096385003;689581.9116546417;0;111;120;54;118;126;102;4;76;80;826956365785.2468;330454968359.75604;651923877754.6158;42216.27234384388;8707.966411289273;-0.0;131340.56481381538;3086730.180259707;588824.6917708957;0.0;2649035.810206132;2.9845227134708048;0.10447101427564126
3953;2019-08-04 11:36:45.075;844;781;271;271;239;56;47;59;37;55;696;262;33;35;208;161;252;714;274;192;48;-12;806;376;347;140;379;261;787;3276.0;-1.0;1311.0;174.0;0.0;98;1;1;1;1;1;1;0;1;0;1;1;0;0;0;78096.1015625;45614.88671875;27617.62890625;2011.45251464844;741.0;315054;719.0;1222.0;Calculated values ==>;1564911405.075;357.56000000000006;351.26;300.26000000000005;300.26000000000005;297.06;278.76000000000005;276.0463484220469;277.86;279.06;276.86;278.66;342.76;299.36;276.46000000000004;276.66;293.96000000000004;289.26000000000005;298.36;344.56000000000006;292.36;277.96000000000004;345.06000000000006;347.26;271.96000000000004;242.56692532238324;262.63441904999945;276.0463484220469;300.56;8059999.999999999;3760000.0;3470000.0000000005;1400000.0;3790000.0;2610000.0;7870000.0;0.5459999999999999;0.0;0.2185;0.029;0.0;0.5459999999999999;3.056167563083757;45614.88671875;27617.62890625;2011.45251464844;78096.1015625;497666.0064689693;490128.48780914757;271818.4714516638;271818.4714516638;259805.77842031248;429045.3911783415;439445.40114443505;454494.7689335821;474157.46339599893;526321.8780446158;480647.2238001213;453995.204316005;454245.20164998027;457681.9466780125;451400.5732684337;263528.90816390316;479703.46786143153;460560.252468381;439608.5406439147;301532.38793589;310752.19949742197;467553.8956012139;206924.1009668984;206924.1009668984;275.9548994009362;2227943.8250096645;1099319.206701017;134158.84231101171;690014.7305011627;0;112;120;54;118;126;102;4;76;80;827169523585.3824;330539212159.80963;652091465954.7224;54094.19095072039;7558.26404439515;-0.0;127045.70406365089;3087532.232396209;588960.153323499;0.0;2651187.593635542;2.5078177523619383;0.09986208317800507
3954;2019-08-04 11:37:45.136;866;805;271;269;240;50;102;50;30;54;691;263;26;29;209;159;252;732;272;184;102;-13;763;370;345;137;373;254;747;2127.0;-1.0;1444.0;174.0;0.0;98;0;92;1;1;0;1;0;1;0;1;1;0;0;0;63573.515625;32109.04296875;25985.435546875;1961.97082519531;755.0;315055;734.0;1223.0;Calculated values ==>;1564911465.136;359.76;353.66;300.26000000000005;300.06;297.16;278.16;275.4277932560699;283.36;278.16;276.16;278.56;342.26;299.46000000000004;275.76000000000005;276.06;294.06;289.06;298.36;346.36;291.56;283.36;346.56000000000006;348.66;271.86;241.92719264551067;261.6868853414304;275.4277932560699;300.36;7630000.0;3700000.0;3450000.0;1370000.0;3729999.9999999995;2540000.0;7470000.0;0.3545;0.0;0.24066666666666667;0.029;0.0;0.3545;3.0560493925155368;32109.04296875;25985.435546875;1961.97082519531;63573.515625;504672.29843806004;497525.4548579229;274838.75532360177;273902.47836878995;261985.80898515752;429467.9694778635;448350.9413241443;454806.37364540703;474445.32860952517;526360.8519328639;481595.18635359925;454312.7651868588;454683.1238903817;458784.4168089009;452169.0574990603;265686.55005464185;486819.90688932815;459805.94249866816;448350.9413241443;307818.28838856175;316620.98725437425;467872.0456657565;205312.9960793781;205312.9960793781;275.31103743570327;2229125.605406821;1099967.5646080836;134191.987835831;690461.876841047;0;112;120;54;118;126;102;4;76;80;827377334644.9337;330622396644.63;652246123029.3884;60044.739534224296;7614.212438004974;-0.0;86156.95158926962;3088484.3571585775;589086.7191718381;0.0;2652966.088729086;2.5611887690628157;0.13024077223450106
3955;2019-08-04 11:38:45.126;866;805;272;271;241;46;141;45;25;53;679;264;23;36;210;160;252;712;273;180;141;-14;735;366;343;137;369;248;723;2111.0;-1.0;1468.0;258.0;0.0;98;0;9;1;1;0;1;0;1;0;1;1;0;0;0;55916.87890625;25122.361328125;24877.9296875;1913.8916015625;755.0;315056;738.0;1228.0;Calculated values ==>;1564911525.126;359.76;353.66;300.36;300.26000000000005;297.26000000000005;277.76000000000005;275.0112864084945;287.26000000000005;277.66;275.66;278.46000000000004;341.06000000000006;299.56;275.46000000000004;276.76000000000005;294.16;289.16;298.36;344.36;291.16;287.26000000000005;346.96000000000004;348.66;271.76000000000005;241.92719264551067;260.85938512811435;275.0112864084945;300.46000000000004;7350000.0;3660000.0;3429999.9999999995;1370000.0;3690000.0;2480000.0;7230000.0;0.35183333333333333;0.0;0.24466666666666667;0.043000000000000003;0.0;0.35183333333333333;3.068543461986164;25122.361328125;24877.9296875;1913.8916015625;55916.87890625;507108.74536411127;499766.668017101;277699.8502477807;277162.22835522535;263646.27950130054;429743.705733735;454278.82799857965;455198.43376381806;474347.79869132163;525612.542670053;482415.3217039394;454954.54680310714;456533.09949633566;459555.5943475005;453014.114268548;267355.4901036246;486340.6630336676;459586.36343998555;454278.82799857965;309494.7701623936;316620.98725437425;467773.27676297614;204139.92887948008;204139.92887948008;274.8412483855074;2230121.1927358583;1100444.4134892386;134224.2813062502;690885.6675745046;0;112;120;54;118;126;102;4;76;80;827583700244.9666;330704582944.64307;652396697929.4124;61425.64752836803;11336.233958990333;-0.0;88007.2026734032;3089496.441675389;589244.6132384405;0.0;2654417.2147868467;3.096823951679341;0.16859652692699692
3956;2019-08-04 11:39:48.107;849;793;272;271;242;44;157;43;21;50;667;264;20;38;210;162;252;699;269;180;157;-16;724;364;343;132;368;240;713;1611.0;-1.0;1472.0;177.0;0.0;98;0;1;1;1;0;1;0;1;0;1;1;0;0;0;54724.48046875;24153.353515625;24425.228515625;1883.1174316406198;749.0;315057;733.0;1229.0;Calculated values ==>;1564911588.107;358.06000000000006;352.46000000000004;300.36;300.26000000000005;297.36;277.56;274.8017692304317;288.86;277.46000000000004;275.26000000000005;278.16;339.86;299.56;275.16;276.96000000000004;294.16;289.36;298.36;343.06000000000006;291.16;288.86;346.46000000000004;348.06000000000006;271.56;240.83765695389522;259.7329541166123;274.8017692304317;300.06;7240000.000000001;3640000.0;3429999.9999999995;1320000.0;3679999.9999999995;2400000.0;7130000.0;0.2685;0.0;0.24533333333333335;0.029500000000000002;0.0;0.2685;3.0721742217798846;24153.353515625;24425.228515625;1883.1174316406198;54724.48046875;505749.0107646396;499022.1175430197;278885.62143657746;278310.76935230754;264636.72860909975;429879.7862731237;456482.75535381737;456041.3353794571;474696.9868900969;525029.6607449085;483354.5558604331;455921.4504353865;458066.36146268767;459712.81932707026;453647.6657075979;268087.8576318826;485461.5298234115;459586.36343998555;456482.75535381737;307399.1840295507;314105.63291466556;468268.8150505259;203713.2155494423;203713.2155494423;274.6671912149097;2231089.012662979;1100875.4459622512;134257.49511550335;691316.9401044925;0;112;120;54;118;126;102;4;76;80;827799725075.6012;330789292389.8919;652550371569.8638;61904.4987316303;7804.390185281967;-0.0;67868.6214374747;3090575.2550037806;589412.0431902143;0.0;2655780.716912842;2.7263748906348484;0.1550676391818844
3957;2019-08-04 11:40:45.117;827;778;271;269;239;38;167;39;27;48;661;265;26;54;211;163;252;675;268;185;167;-17;707;356;338;128;359;267;700;4099.0;-2.0;871.0;0.0;0.0;98;0;100;1;0;0;1;0;1;0;1;1;0;0;0;44450.703125;13889.1923828125;23896.74609375;2130.54345703125;739.0;315058;727.0;1225.0;Calculated values ==>;1564911645.117;355.86;350.96000000000004;300.26000000000005;300.06;297.06;276.96000000000004;273.955091788801;289.86;277.06;275.86;277.96000000000004;339.26;299.66;275.76000000000005;278.56;294.26000000000005;289.46000000000004;298.36;340.66;291.66;289.86;345.86;347.06000000000006;271.46000000000004;239.943914813709;263.43189868330234;273.955091788801;299.96000000000004;7070000.0;3560000.0;3379999.9999999995;1280000.0;3590000.0;2670000.0;7000000.0;0.6831666666666667;0.0;0.1451666666666667;0.0;0.0;0.6831666666666667;3.064042567004563;13889.1923828125;23896.74609375;2130.54345703125;44450.703125;504256.1576404624;498154.7695975599;280040.3911469265;278801.2615067724;264214.2998300878;430412.23801567365;458643.3644864748;452200.8951668967;475014.25861372735;522251.8132149156;480255.2322092799;452073.0145892409;455609.74302807474;461246.53888341883;455149.7080012845;269328.67286644195;483273.0656795397;461026.9153712662;458643.3644864748;304884.691753025;309913.9067706182;468721.49804486864;201972.2588119733;201972.2588119733;273.955091788801;2231874.287276275;1101176.6689540993;134289.2755053957;691699.5561839397;0;112;120;54;118;126;102;4;76;80;827993844125.5687;330863405389.8795;652694891919.8396;36324.85704418972;0.0;-0.0;175349.14369329694;3091353.0404998697;589473.8387852682;0.0;2657706.5286889235;5.302922263781508;0.10121423522780021
3958;2019-08-04 11:41:45.098;808;765;269;268;235;30;174;32;34;46;671;265;31;65;212;159;252;677;269;190;174;-16;713;347;334;133;350;268;707;1907.0;-1.0;621.0;96.0;0.0;79;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43381.53515625;13961.6435546875;23476.015625;1249.07775878906;732.0;315059;719.0;1224.0;Calculated values ==>;1564911705.098;353.96000000000004;349.66;300.06;299.96000000000004;296.66;276.16;272.9856168485579;290.56;276.36;276.56;277.76000000000005;340.26;299.66;276.26000000000005;279.66;294.36;289.06;298.36;340.86;292.16;290.56;345.06000000000006;346.36;271.56;241.05796691057077;263.56353331371673;272.9856168485579;300.06;7130000.0;3470000.0000000005;3340000.0;1330000.0;3500000.0;2680000.0;7070000.0;0.31783333333333336;0.0;0.1035;0.016;0.0;0.31783333333333336;3.0628375141913287;13961.6435546875;23476.015625;1249.07775878906;43381.53515625;501106.2101397277;495660.49646355555;277901.7029885855;277334.1126838869;262193.06671295693;430988.63858405815;460201.7869881126;452919.762561323;474180.86133098433;523200.55565698893;480134.2146654973;452537.2591950502;456812.8855534163;462748.0482769476;456096.1179101076;268873.9329559902;482802.68360147375;462290.51975061046;460201.7869881126;301532.38793589;306980.0860723078;468130.6904777424;199377.70607729373;199377.70607729373;272.89831770682696;2232605.990815116;1101408.6857581104;134317.4300970576;692094.2041864566;0;112;120;54;118;126;102;4;76;80;828195380285.3893;330941680594.8098;652855341094.6968;26241.60284609703;4300.047750407179;-0.0;82898.5870494886;3091874.262559222;589509.6611691415;0.0;2659857.911622797;2.93227722530325;0.09498952100130566
