;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3959;2019-08-04 11:42:45.118;805;762;265;264;227;24;180;24;40;43;683;264;37;59;212;156;252;692;274;194;180;-14;719;340;334;137;344;264;715;2179.0;-1.0;1017.0;1.0;0.0;2;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40534.0390625;14103.1826171875;20830.630859375;1212.68701171875;728.0;315060;716.0;1222.0;Calculated values ==>;1564911765.118;353.66;349.36;299.66;299.56;295.86;275.56;272.21867820750657;291.16;275.56;277.16;277.46000000000004;341.46000000000004;299.56;276.86;279.06;294.36;288.76000000000005;298.36;342.36;292.56;291.16;344.76;345.96000000000004;271.76000000000005;241.92719264551067;263.0348170998261;272.21867820750657;300.56;7190000.000000001;3400000.0;3340000.0;1370000.0;3440000.0;2640000.0;7150000.0;0.36316666666666664;0.0;0.1695;0.00016666666666666666;0.0;0.36316666666666664;3.058568711531402;14103.1826171875;20830.630859375;1212.68701171875;40534.0390625;500137.03706832905;494455.8999773675;274862.28389139054;274355.20009635156;258746.2638422691;431420.45991060114;460988.49902793055;454362.43735848455;473371.616014766;524753.4141003335;480506.66589572816;453986.0025407328;456724.4461298918;463645.4860267941;456839.4569364;268437.9866681317;484194.08944294875;462808.23425887636;460988.49902793055;300275.376401361;305303.7579410727;467773.27676297614;197734.2727202374;197734.2727202374;272.21798171896506;2233305.520365534;1101642.6372673188;134337.95164170745;692463.5493143938;0;112;120;54;118;126;102;4;76;80;828395847085.3256;331022707594.78406;653014994294.646;43498.473906182895;45.00650067378978;-0.0;95605.15985407722;3092455.6235877415;589545.8820241508;0.0;2661345.938690262;3.849574326179822;0.13346938736142483
3960;2019-08-04 11:43:45.089;814;763;264;263;220;15;185;16;45;40;687;263;42;55;213;153;252;704;274;196;185;-11;739;327;332;139;331;257;737;181.0;0.0;476.0;37.0;0.0;1;100;93;1;0;0;1;0;1;0;1;0;0;0;0;40729.72265625;13728.3740234375;21657.7421875;1164.11706542969;729.0;315061;715.0;1223.0;Calculated values ==>;1564911825.089;354.56000000000006;349.46000000000004;299.56;299.46000000000004;295.16;274.66;270.7629442988711;291.66;274.76000000000005;277.66;277.16;341.86;299.46000000000004;277.36;278.66;294.46000000000004;288.46000000000004;298.36;343.56000000000006;292.76000000000005;291.66;344.66;346.06000000000006;272.06;242.35481222062532;262.0952818180154;270.7629442988711;300.56;7390000.000000001;3270000.0000000005;3320000.0000000005;1390000.0;3310000.0;2570000.0;7370000.0;0.030166666666666668;0.0;0.07933333333333333;0.006166666666666667;0.0;0.030166666666666668;3.0608877722721806;13728.3740234375;21657.7421875;1164.11706542969;40729.72265625;499548.21465037705;492434.1975645219;272419.2469787556;271964.4169728183;255314.21973902828;432184.1853817459;461945.9337683183;456151.0624381513;472817.310826017;525716.8918282246;481237.13701249385;455782.72271421895;457372.66746323043;465679.76892613;458540.96113728173;267100.9789867823;483629.29602960555;463365.5181363258;461945.9337683183;299856.38484229014;305722.83045113535;467792.18030986487;193964.99265618398;193964.99265618398;270.6545490976374;2233982.391066988;1101874.4548064957;134357.74876909723;692817.4479558008;0;112;120;54;118;126;102;4;76;80;828595550515.1794;331105467574.7235;653171218749.5317;20800.094869369404;1688.6009905310323;-0.0;8084.091723549387;3092991.186013466;589560.3217706479;0.0;2662209.598148847;0.8364594379543321;0.06723770433267423
3961;2019-08-04 11:44:45.139;836;765;260;259;225;12;188;8;49;35;680;263;47;59;212;153;252;693;275;198;187;-9;681;336;337;137;341;260;682;256.0;-1.0;2732.0;564.0;0.0;28;100;65;1;0;0;1;0;0;0;1;0;0;0;0;20442.923828125;10778.8701171875;4603.033203125;1185.56982421875;726.0;315062;715.0;1224.0;Calculated values ==>;1564911885.139;356.76;349.66;299.16;299.06;295.66;274.36;271.77519066394296;291.96000000000004;273.96000000000004;278.06;276.66;341.16;299.46000000000004;277.86;279.06;294.36;288.46000000000004;298.36;342.46000000000004;292.96000000000004;291.86;344.66;345.76;272.26000000000005;241.92719264551067;262.5002047102346;271.77519066394296;300.66;6809999.999999999;3360000.0;3370000.0000000005;1370000.0;3410000.0;2600000.0;6820000.0;0.042666666666666665;0.0;0.4553333333333333;0.094;0.0;0.042666666666666665;3.0639420724437185;10778.8701171875;4603.033203125;1185.56982421875;20442.923828125;507757.5571727399;498061.20938261604;275791.65166541404;275217.8783741627;259666.62343115523;431660.74602318485;461573.52563019627;456148.38543321594;472589.4791058512;524763.8886353977;480877.63379088725;455901.90446988266;457374.9825595147;464090.11141317594;457087.8528127125;271571.152395407;487873.674988034;462874.90760202485;461442.77011433174;299856.38484229014;304465.6318710359;468266.90819828433;195977.94577501624;195977.94577501624;271.50025956494386;2234492.5879306644;1102078.852030034;134377.34581043213;693036.4701170445;0;112;120;54;118;126;102;4;76;80;828796417765.0199;331188336574.6577;653326447999.4084;118464.27352436693;25595.162467787202;-0.0;11326.499171810796;3094152.6895294944;589787.8759365327;0.0;2662371.4878686164;9.378976130421929;1.0281487143833892
3962;2019-08-04 11:45:45.100;853;736;254;254;236;25;189;8;54;31;676;264;52;65;210;162;252;559;269;199;188;-8;671;338;342;139;343;270;674;-1.0;-2.0;1706.0;162.0;0.0;1;100;80;1;0;0;1;0;0;0;1;0;0;0;0;19560.150390625;11778.458984375;3581.44677734375;1238.92102050781;720.0;315063;710.0;1223.0;Calculated values ==>;1564911945.1;358.46000000000004;346.76;298.56;298.56;296.76000000000005;275.66;271.99741764416325;292.06;273.96000000000004;278.56;276.26000000000005;340.76;299.56;278.36;279.66;294.16;289.36;298.36;329.06;293.06;291.96000000000004;344.16;345.16;272.36;242.35481222062532;263.82572766246335;271.99741764416325;300.06;6709999.999999999;3379999.9999999995;3420000.0000000005;1390000.0;3429999.9999999995;2700000.0;6740000.000000001;0.0;0.0;0.2843333333333333;0.027000000000000003;0.0;0.0;3.0625365073888484;11778.458984375;3581.44677734375;1238.92102050781;19560.150390625;510855.11126548745;494808.99276126205;273348.565974551;273348.565974551;264661.6841630806;431541.1909327263;460936.5088698856;455109.19043650426;471934.1488268154;523554.8335767613;479780.1455658286;454857.56176989106;456485.49683021253;463534.42477838293;457973.9859292704;272589.47164280084;468187.83122627635;462250.66008106235;460804.44620873925;297761.5184850505;301951.40411888575;468089.2413142022;196867.38149684545;195977.94577501624;271.86432426980014;2234825.730198978;1102266.7075869069;134397.53676813454;693104.6297842428;0;112;120;54;118;126;102;4;76;80;828999985359.9033;331271082754.61035;653485344649.3175;73426.75434184299;7322.990215068633;-0.0;0.0;3095750.74201773;590062.0155687392;0.0;2662465.8140097903;4.864786265700153;0.5217185086106371
3963;2019-08-04 11:46:45.130;852;735;255;255;236;28;189;9;58;28;677;264;56;70;210;168;252;549;268;201;189;-6;700;336;341;143;341;275;702;-2.0;0.0;1506.0;159.0;0.0;1;100;97;1;0;0;1;0;0;0;1;0;0;0;0;21047.798828125;13482.7626953125;3835.17700195312;1247.57446289062;716.0;315064;705.0;1226.0;Calculated values ==>;1564912005.13;358.36;346.66;298.66;298.66;296.76000000000005;275.96000000000004;271.77519066394296;292.06;274.06;278.96000000000004;275.96000000000004;340.86;299.56;278.76000000000005;280.16;294.16;289.96000000000004;298.36;328.06;293.26000000000005;292.06;343.66;344.76;272.56;243.1966462407574;264.4750485637546;271.77519066394296;299.96000000000004;7000000.0;3360000.0;3410000.0;1430000.0;3410000.0;2750000.0;7020000.0;0.0;0.0;0.251;0.026500000000000003;0.0;0.0;3.0707790725457675;13482.7626953125;3835.17700195312;1247.57446289062;21047.798828125;508241.54785652726;491879.33024244045;271131.1809957509;271131.1809957509;262876.07112225005;431660.74602318485;461090.70703611366;454774.4978913346;471107.22338200803;523256.5731051334;479170.0652810573;454520.55096188234;456288.82050964853;463831.59114827536;459094.54493689875;269885.5391280837;462668.02857162704;462662.95063466055;461090.70703611366;295666.80309349706;300275.376401361;467732.8447218648;196342.06197725362;195977.94577501624;271.64624814229325;2235164.2989767725;1102477.3230233972;134418.26792429984;693166.4658852188;0;112;120;54;118;126;102;4;76;80;829204987810.6199;331355725054.9062;653648926399.8893;64866.54141443432;7191.855742732196;-0.0;0.0;3096903.762375128;590183.0330973353;0.0;2662465.8140097903;3.8813036113921497;0.41821827300417985
3964;2019-08-04 11:47:45.101;851;741;266;265;236;28;189;10;62;26;676;263;60;72;211;172;252;610;268;202;189;-4;728;337;342;146;342;279;730;-2.0;-1.0;1504.0;138.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22267.193359375;14147.548828125;3967.15698242188;1254.81958007812;714.0;315065;703.0;1223.0;Calculated values ==>;1564912065.101;358.26;347.26;299.76000000000005;299.66;296.76000000000005;275.96000000000004;271.8864255623528;292.06;274.16;279.36;275.76000000000005;340.76;299.46000000000004;279.16;280.36;294.26000000000005;290.36;298.36;334.16;293.36;292.06;343.46000000000004;344.56000000000006;272.76000000000005;243.81672145450628;264.9883086891361;271.8864255623528;299.96000000000004;7280000.0;3370000.0000000005;3420000.0000000005;1460000.0;3420000.0000000005;2790000.0;7300000.0;0.0;0.0;0.25066666666666665;0.023;0.0;0.0;3.0636281362596787;14147.548828125;3967.15698242188;1254.81958007812;22267.193359375;505671.2317260913;489916.0759266858;273948.2807196762;273470.1546800355;261348.51403990082;431601.1154718507;460936.5088698856;454608.9448693419;470506.91766066244;522831.0439216967;478565.9156530215;454353.31086258846;455880.20852032345;463812.7331925523;459467.3120072835;267815.7599329475;469398.1751046841;462642.6675000953;460936.5088698856;294828.9587717387;299437.39939995663;467514.6561409828;196681.24943331638;195977.94577501624;271.7859441294629;2235525.0827815747;1102707.4643305028;134439.11112888888;693231.4539089736;0;112;120;54;118;126;102;4;76;80;829409788775.4701;331442383149.8428;653815046069.7678;64653.875655963726;6229.1683542763285;-0.0;0.0;3097982.5775038013;590294.820907826;0.0;2662465.8140097903;3.6595137248199174;0.3901215577915702
3965;2019-08-04 11:48:45.101;859;746;273;274;243;28;190;10;67;24;673;262;64;76;211;176;252;653;275;202;190;-2;762;341;345;142;346;283;765;-2.0;-1.0;1741.0;210.0;0.0;1;0;98;1;0;0;1;0;0;0;1;0;1;0;0;24675.11328125;14705.4453125;4197.3779296875;2201.58154296875;715.0;315066;703.0;1225.0;Calculated values ==>;1564912125.101;359.06000000000006;347.76;300.46000000000004;300.56;297.46000000000004;275.96000000000004;272.3289490889957;292.16;274.16;279.86;275.56;340.46000000000004;299.36;279.56;280.76000000000005;294.26000000000005;290.76000000000005;298.36;338.46000000000004;293.36;292.16;343.46000000000004;344.66;272.96000000000004;242.98782864720522;265.49620691782997;272.3289490889957;300.66;7620000.0;3410000.0;3450000.0;1420000.0;3460000.0;2830000.0;7650000.0;0.0;0.0;0.2901666666666667;0.035;0.0;0.0;3.068456342415399;14705.4453125;4197.3779296875;2201.58154296875;24675.11328125;503783.71719833463;487065.648556729;274269.8385147905;274722.51239764364;262208.85739439714;431359.6534126046;460604.695778379;454573.3195052766;470845.5270076962;522196.3231962829;477957.6252976062;454187.5082214714;455724.37028563186;463217.0371347437;459368.1547523945;265742.0139431392;472254.5271032437;462189.07052532554;460604.695778379;294828.9587717387;299856.38484229014;468269.4296827956;197725.8471986425;195977.94577501624;272.2187143162571;2235916.2686702465;1102947.9059483414;134467.91447158094;693299.4916999078;0;112;120;54;118;126;102;4;76;81;829615888775.4701;331528783149.8428;653983646069.7678;74528.57488097501;9469.025386945359;-0.0;0.0;3099142.4312582756;590425.6391890028;0.0;2662465.8140097903;3.9800980469726372;0.4441121273781673
3966;2019-08-04 11:49:45.112;874;750;266;267;245;36;190;12;69;22;648;263;67;89;211;181;252;678;276;203;190;-3;762;354;354;139;359;285;764;418.0;-1.0;1697.0;230.0;0.0;1;0;98;1;0;0;1;0;0;0;1;0;1;0;0;24570.177734375;14749.05078125;4173.63916015625;2221.99536132812;717.0;315067;705.0;1222.0;Calculated values ==>;1564912185.112;360.56000000000006;348.16;299.76000000000005;299.86;297.66;276.76000000000005;273.7412296467126;292.16;274.36;280.06;275.36;337.96000000000004;299.46000000000004;279.86;282.06;294.26000000000005;291.26000000000005;298.36;340.96000000000004;293.46000000000004;292.16;343.66;344.86;272.86;242.35481222062532;265.74818594083865;273.7412296467126;300.76000000000005;7620000.0;3540000.0;3540000.0;1390000.0;3590000.0;2850000.0;7640000.000000001;0.06966666666666667;0.0;0.2828333333333333;0.03833333333333333;0.0;0.06966666666666667;3.060578511770776;14749.05078125;4173.63916015625;2221.99536132812;24570.177734375;505870.73287307937;487775.7951988183;271282.9979944546;271709.72530489875;262992.14044590713;430542.39183029096;459194.73155988165;454492.2372360504;471049.5101358118;519428.83222169;477822.9229018673;454234.30434816633;457045.78184944874;461246.53888341883;457969.9520314306;265742.0139431392;476499.9813543589;460944.6244486303;459194.73155988165;295666.80309349706;300694.37409284414;468583.909348124;201205.11989259522;201205.11989259522;273.646730091915;2236326.721330677;1103193.4050820451;134504.78437064218;693369.262964615;0;112;120;54;118;126;102;4;76;81;829825627220.1835;331613098604.72754;654154077309.5349;71638.03968864058;10249.520262461936;-0.0;17973.27627948762;3100360.70968813;590589.9905280791;0.0;2662615.618771087;4.72273929835581;0.4427828874916862
3967;2019-08-04 11:50:45.102;887;754;256;255;236;52;194;19;64;22;644;267;64;93;210;188;252;685;283;204;194;-5;749;369;363;137;374;291;750;2572.0;-2.0;1992.0;219.0;0.0;26;0;98;1;0;0;1;0;0;0;1;0;1;0;0;24022.66796875;14521.4716796875;4994.01708984375;2288.3505859375;719.0;315068;707.0;1223.0;Calculated values ==>;1564912245.102;361.86;348.56000000000006;298.76000000000005;298.66;296.76000000000005;278.36;275.3239800832674;292.56;275.06;279.56;275.36;337.56000000000006;299.86;279.56;282.46000000000004;294.16;291.96000000000004;298.36;341.66;293.56;292.56;343.86;345.06000000000006;272.66;241.92719264551067;266.49643012054327;275.3239800832674;301.46000000000004;7490000.000000001;3690000.0;3629999.9999999995;1370000.0;3740000.0;2910000.0;7500000.0;0.42866666666666664;0.0;0.332;0.0365;0.0;0.42866666666666664;3.062718864778272;14521.4716796875;4994.01708984375;2288.3505859375;24022.66796875;508771.27276108024;489806.50098063174;268043.1032539196;267635.5018288277;260376.01124137812;429537.3511455088;458307.65034547617;452812.1666651281;471316.13971061294;518511.22325009963;477532.9475706368;452812.1666651281;456573.48961105465;458764.1072027726;456497.64675692306;266489.45527047955;479229.76101878285;459678.0956434374;458307.65034547617;296504.67125881097;301532.38793589;468661.43441217777;205238.1376108768;205238.1376108768;275.27747490997416;2236731.5942215375;1103437.2854490883;134542.364322506;693445.6473671879;0;112;120;54;118;126;102;4;76;81;830040691370.2177;331695884804.7407;654326848509.5624;82194.57764601143;9614.950333247483;-0.0;108482.46445889826;3101642.4345097095;590755.5001935272;0.0;2663669.240977768;9.18608824678947;0.5174596961196263
3968;2019-08-04 11:51:45.113;884;762;258;258;230;75;204;34;49;26;658;271;51;84;209;189;252;694;285;206;203;-6;789;393;380;137;398;283;786;1631.0;-1.0;2116.0;224.0;0.0;98;0;1;1;0;1;1;0;0;0;1;0;1;0;0;38750.0;26411.875;8276.3349609375;2212.34594726562;726.0;315069;711.0;1225.0;Calculated values ==>;1564912305.113;361.56000000000006;349.36;298.96000000000004;298.96000000000004;296.16;280.66;277.76006397333236;293.56;276.56;278.06;275.76000000000005;338.96000000000004;300.26000000000005;278.26000000000005;281.56;294.06;292.06;298.36;342.56000000000006;293.76000000000005;293.46000000000004;344.26;345.76;272.56;241.92719264551067;265.49620691782997;277.76006397333236;301.66;7890000.000000001;3929999.9999999995;3800000.0;1370000.0;3979999.9999999995;2830000.0;7859999.999999999;0.2718333333333333;0.0;0.3526666666666667;0.037333333333333336;0.0;0.2718333333333333;3.0664452930911397;26411.875;8276.3349609375;2212.34594726562;38750.0;504923.95795202727;487340.06188413844;266726.95331256517;266726.95331256517;256795.30273861936;427788.9520696689;456953.682054251;452241.63052117056;471708.256711685;520636.0549885764;478979.04182625434;452502.75265017303;456739.7882478922;454684.4745890169;452571.78980470536;264333.2667253601;476567.9152819176;457237.1772861932;456811.6869265591;298180.4796168596;304465.6318710359;468562.83405567316;211325.8686509525;211325.8686509525;277.69454585850855;2237254.795689916;1103778.4592080102;134579.87700296225;693556.2539082755;0;112;121;54;118;126;102;4;76;81;830263632234.913;331778099874.62836;654499080079.327;84962.95868623024;9603.513375109573;-0.0;66731.22826791905;3103035.66935681;590915.6834190864;0.0;2665129.622769415;4.371145538579863;0.3078358174038671
3969;2019-08-04 11:52:45.093;873;779;268;269;240;81;204;59;34;36;673;272;37;67;209;184;252;715;282;208;204;-8;825;396;375;138;398;288;806;1839.0;-1.0;2000.0;208.0;0.0;98;0;33;1;0;1;1;1;0;0;1;0;1;0;0;62044.56640625;29918.541015625;27979.08203125;2239.2470703125;738.0;315070;720.0;1224.0;Calculated values ==>;1564912365.093;360.46000000000004;351.06000000000006;299.96000000000004;300.06;297.16;281.26000000000005;278.0567423895505;293.56;279.06;276.56;276.76000000000005;340.46000000000004;300.36;276.86;279.86;294.06;291.56;298.36;344.66;293.96000000000004;293.56;345.16;346.96000000000004;272.36;242.14157278889297;266.1237361191953;278.0567423895505;301.36;8250000.0;3960000.0;3750000.0;1380000.0;3979999.9999999995;2880000.0;8059999.999999999;0.3065;0.0;0.3333333333333333;0.034666666666666665;0.0;0.3065;3.0617269768267077;29918.541015625;27979.08203125;2239.2470703125;62044.56640625;500174.2541880475;487911.21906841104;269453.9820121844;269842.1074641555;259376.54232800007;427558.0369473;457766.27349474904;449354.5037640357;472556.2466753328;521790.5006208994;478477.31833582744;449758.1173111189;453722.3576658477;454684.4745890169;451287.5469735182;262692.6668911687;477737.23712547665;458325.85225689027;457766.27349474904;301951.40411888575;309494.7701623936;468227.53121424763;212039.91685213835;212039.91685213835;277.97495952012895;2238094.4704253282;1104247.722868245;134616.96124591772;693858.2816738148;0;112;121;54;119;126;102;4;76;81;830490056734.985;331860572374.6546;654670322979.3815;79104.86230396578;8881.170631219788;-0.0;75315.12831096018;3104402.4454548825;591069.6711061769;0.0;2666312.9478347357;2.7154915267110527;0.17462839420845627
3970;2019-08-04 11:53:45.094;863;796;284;285;249;63;58;62;14;46;685;272;20;51;210;172;252;738;281;208;61;-10;845;383;359;136;385;278;828;2813.0;-1.0;2023.0;49.0;0.0;50;0;39;1;0;1;1;0;0;1;1;0;1;0;0;73483.03125;30793.099609375;37481.58203125;2171.8486328125;752.0;315071;733.0;1226.0;Calculated values ==>;1564912425.094;359.46000000000004;352.76;301.56;301.66;298.06;279.46000000000004;276.758820704277;278.96000000000004;279.36;274.56;277.76000000000005;341.66;300.36;275.16;278.26000000000005;294.16;290.36;298.36;346.96000000000004;293.96000000000004;279.26000000000005;346.46000000000004;348.36;272.16;241.71165711629368;264.86050150153983;276.758820704277;301.26000000000005;8450000.0;3829999.9999999995;3590000.0;1360000.0;3850000.0;2780000.0;8280000.0;0.4688333333333333;0.0;0.33716666666666667;0.008166666666666666;0.0;0.4688333333333333;3.0641111637505407;30793.099609375;37481.58203125;2171.8486328125;73483.03125;496885.5796617577;488322.2395904237;274459.877638887;274867.9400817877;261542.0530460627;428538.6833535345;438597.85071237903;448517.2867790811;473794.00437491824;523843.38945808297;479702.9740754401;449317.26101155125;453369.39110632264;456990.1917993729;451792.5593076205;261874.1734847624;479064.49050952686;460843.3091966263;439100.3218987744;307399.1840295507;315363.2798926983;468306.3487947643;208904.3721517715;208904.3721517715;276.7381915427371;2239223.885898865;1104753.6616403584;134653.72098953094;694403.7963009365;0;112;121;54;119;126;103;4;76;81;830710260405.594;331942773744.88196;654840125809.8511;80789.48771517456;2118.4494759177746;-0.0;107923.53443971986;3105734.920582942;591161.3361350483;0.0;2667839.9621450286;2.7088838994639164;0.1348254101946823
3971;2019-08-04 11:54:45.124;868;809;279;277;250;55;52;55;-9;50;692;273;-4;34;212;164;253;740;279;200;52;-13;775;376;353;136;377;277;752;2332.0;-2.0;1709.0;70.0;0.0;98;0;40;1;0;1;1;0;0;1;1;0;1;0;0;70117.3671875;28818.224609375;36114.65234375;2146.01977539062;763.0;315072;744.0;1226.0;Calculated values ==>;1564912485.124;359.96000000000004;354.06000000000006;301.06;300.86;298.16;278.66;276.0463484220469;278.36;278.66;272.26000000000005;278.16;342.36;300.46000000000004;272.76000000000005;276.56;294.36;289.56;298.46000000000004;347.16;293.16;278.36;347.56000000000006;349.46000000000004;271.86;241.71165711629368;264.73235714968143;276.0463484220469;301.06;7750000.0;3760000.0;3529999.9999999995;1360000.0;3770000.0000000005;2770000.0;7520000.0;0.38866666666666666;0.0;0.2848333333333333;0.011666666666666665;0.0;0.38866666666666666;3.0620310942528497;28818.224609375;36114.65234375;2146.01977539062;70117.3671875;503898.4248804389;497627.259756466;278295.40788988245;277289.5699050353;265526.36666960776;429045.3911783415;438938.02124973387;445592.91824208293;474183.892769976;524647.0442891531;479936.8760947895;446276.54165920126;451341.3102384132;458564.4106705381;451844.7877955834;265418.8117817388;487505.83682297356;460697.8025867657;438938.02124973387;312009.6876057385;319975.17213553557;468010.6732501067;207060.32677222323;207060.32677222323;276.00653766633803;2240421.1542202667;1105250.6710557954;134689.72121736716;695017.4049047456;0;112;121;54;119;126;103;4;76;81;830923967205.4922;332024414544.843;655006709059.7717;67942.03313699838;3044.42070890864;-0.0;90123.1305869258;3106974.9696374564;591204.3815651938;0.0;2669491.1762139015;2.401792401042044;0.12109054533254243
3972;2019-08-04 11:55:45.105;856;804;288;287;262;47;108;48;-13;51;695;273;-12;20;212;163;252;716;275;197;109;-15;751;367;347;134;369;269;730;2971.0;-1.0;1262.0;53.0;0.0;98;0;25;1;0;1;1;0;0;1;1;0;1;0;0;68077.7109375;26943.53515625;35047.5390625;2099.68041992188;762.0;315073;746.0;1230.0;Calculated values ==>;1564912545.105;358.76;353.56000000000006;301.96000000000004;301.86;299.36;277.86;275.1157276137837;283.96000000000004;277.96000000000004;271.86;278.26000000000005;342.66;300.46000000000004;271.96000000000004;275.16;294.36;289.46000000000004;298.36;344.76;292.86;284.06;347.76;349.36;271.66;241.2770596917726;263.6948088759802;275.1157276137837;300.66;7509999.999999999;3670000.0000000005;3470000.0000000005;1340000.0;3690000.0;2690000.0;7300000.0;0.4951666666666667;0.0;0.21033333333333332;0.008833333333333334;0.0;0.4951666666666667;3.0722119408817505;26943.53515625;35047.5390625;2099.68041992188;68077.7109375;504337.1136728827;498975.6830017109;286615.75128104753;285901.01875910844;272067.59867276176;429675.2189834977;448858.9447107793;446599.485157259;474537.9868576211;525589.7904614136;480902.6268226462;446733.6311217916;450946.9202734948;459830.0513877017;453273.839974596;266371.1275694005;486199.1721475768;461224.17396879604;449005.55704242556;312848.0458788934;319555.8750819185;468090.62208550586;204761.76238902452;204761.76238902452;275.08514212380186;2241572.415188827;1105715.2052376738;134725.09084836554;695610.2353768203;0;112;121;54;119;126;103;4;76;81;831133900705.3053;332105388894.77094;655170457189.626;50866.53435558531;2326.0715939855854;-0.0;120941.38565254242;3107964.727509738;591249.1214955456;0.0;2671249.4902051915;2.7169908137895784;0.09661269603176559
3973;2019-08-04 11:56:45.105;843;797;287;285;261;37;148;40;-10;49;695;271;-12;12;213;164;252;712;272;199;148;-18;741;355;337;128;357;263;723;4236.0;-1.0;1221.0;177.0;0.0;92;0;2;1;0;1;1;0;0;1;1;0;1;0;0;66192.4765625;24974.419921875;34473.49609375;2087.11645507812;759.0;315074;743.0;1229.0;Calculated values ==>;1564912605.105;357.46000000000004;352.86;301.86;301.66;299.26000000000005;276.86;273.8482719121499;287.96000000000004;277.16;272.16;278.06;342.66;300.26000000000005;271.96000000000004;274.36;294.46000000000004;289.56;298.36;344.36;293.06;287.96000000000004;347.46000000000004;349.06000000000006;271.36;239.943914813709;262.9017227912062;273.8482719121499;300.36;7409999.999999999;3550000.0;3370000.0000000005;1280000.0;3570000.0000000005;2630000.0;7230000.0;0.706;0.0;0.20350000000000001;0.029500000000000002;0.0;0.706;3.0702843618454723;24974.419921875;34473.49609375;2087.11645507812;66192.4765625;503420.5379380365;498645.71587311215;287233.4606485543;285739.0996070862;272180.90504258894;430477.46260093397;456247.12823609886;448133.64952516684;475110.5805099834;526062.4132988801;481399.69067705254;447870.89485436556;450987.26371381566;461820.26031341054;455457.29115110595;266975.9151486859;486340.6630336676;463004.44165083364;456247.12823609886;311590.51834565785;318298.0250993184;468624.14228735346;201505.96761956814;201505.96761956814;273.7687573557133;2242691.333417994;1106147.854863325;134759.98082232388;696189.5773364557;0;112;121;54;119;126;103;4;76;81;831339100705.3053;332183988894.77094;655330057189.626;50188.733267789336;7879.9861526996665;-0.0;179847.25939527067;3108806.854739933;591334.171976768;0.0;2673756.0622472567;3.866350097873625;0.11816065448000189
3974;2019-08-04 11:57:45.106;839;795;283;281;256;26;167;29;-3;46;694;270;-5;7;214;161;252;721;289;201;167;-19;736;343;330;133;346;252;723;4303.0;-3.0;1917.0;0.0;0.0;6;100;1;1;0;1;1;0;0;1;1;0;0;0;0;61658.81640625;24660.181640625;31040.51953125;1161.97839355469;757.0;315075;741.0;1232.0;Calculated values ==>;1564912665.106;357.06000000000006;352.66;301.46000000000004;301.26000000000005;298.76000000000005;275.76000000000005;272.5487779782249;289.86;276.06;272.86;277.76000000000005;342.56000000000006;300.16;272.66;273.86;294.56;289.26000000000005;298.36;345.26;293.26000000000005;289.86;347.26;348.86;271.26000000000005;241.05796691057077;261.41265627149306;272.5487779782249;302.06;7359999.999999999;3429999.9999999995;3300000.0;1330000.0;3460000.0;2520000.0;7230000.0;0.7171666666666667;0.0;0.3195;0.0;0.0;0.7171666666666667;3.0781591640535804;24660.181640625;31040.51953125;1161.97839355469;61658.81640625;503312.6768710674;498364.5873342776;284335.0647526294;283006.1636368166;269901.87686158123;431237.1583312671;459907.8663828709;451039.48320347135;474180.86133098433;526822.9356051628;482594.69060324016;450786.97775965114;452295.03015126823;463608.28979284817;457027.7625315064;267291.3027352516;487681.9255310075;464301.8559282269;459907.8663828709;310752.19949742197;317459.4925940039;467836.15003187745;198536.37464166994;198536.37464166994;272.5487779782249;2243756.778615237;1106561.4834362075;134787.05706395963;696735.5365651734;0;112;121;54;119;126;103;4;76;81;831539204040.0636;332262290199.67633;655484559764.4393;80674.74318549555;0.0;-0.0;187446.9214937313;3109897.4018845423;591399.8396224036;0.0;2676816.898097382;4.715248502679329;0.18222775380967923
3975;2019-08-04 11:58:45.106;845;797;279;277;249;17;178;19;2;42;690;269;0;5;214;160;252;724;300;204;178;-18;713;333;337;135;337;254;708;2334.0;1.0;1729.0;66.0;0.0;64;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42845.94921875;13924.7587890625;22921.783203125;1163.93884277344;756.0;315076;741.0;1226.0;Calculated values ==>;1564912725.106;357.66;352.86;301.06;300.86;298.06;274.86;271.4400167685773;290.96000000000004;275.06;273.36;277.36;342.16;300.06;273.16;273.66;294.56;289.16;298.36;345.56000000000006;293.56;290.96000000000004;347.26;348.76;271.36;241.49495122638035;261.6868853414304;271.4400167685773;303.16;7130000.0;3329999.9999999995;3370000.0000000005;1350000.0;3370000.0000000005;2540000.0;7080000.0;0.389;0.00016666666666666666;0.2881666666666666;0.011000000000000001;0.0;0.389;3.0633570634728313;13924.7587890625;22921.783203125;1163.93884277344;42845.94921875;506169.6598953277;500044.60662574985;284150.37428695353;282742.0268409575;267918.8286236031;431837.87352777255;460260.73255691153;451315.19318413775;473533.6025564079;526258.9753353473;482249.8030778072;451062.45248816797;451693.4205797409;464934.86238774494;458509.1830029717;268873.9329559902;489677.3195600458;463650.51056937996;460260.73255691153;310752.19949742197;317040.2365367038;467656.67764891183;195763.0317481507;195763.0317481507;271.4023095971187;2244627.651662112;1106883.024606455;134806.43970759568;697185.2224212933;0;112;121;54;120;126;103;4;76;81;831739304040.0636;332342690199.67633;655636359764.4393;73641.61452047026;2990.8301049083725;0.0;102889.60561460796;3111183.371532092;591424.7632066112;0.0;2679236.369156618;4.722961833065459;0.26543466279292277
3976;2019-08-04 11:59:45.127;845;787;275;274;241;8;184;11;10;38;683;269;7;19;214;160;252;660;300;205;184;-16;713;320;324;133;323;256;712;358.0;-2.0;359.0;230.0;0.0;1;100;75;1;0;0;1;1;0;0;1;0;0;0;0;38223.30859375;12154.87109375;20947.294921875;1183.95251464844;750.0;315077;737.0;1224.0;Calculated values ==>;1564912785.127;357.66;351.86;300.66;300.56;297.26000000000005;273.96000000000004;269.9613774848165;291.56;274.26000000000005;274.16;276.96000000000004;341.46000000000004;300.06;273.86;275.06;294.56;289.16;298.36;339.16;293.66;291.56;346.86;348.16;271.56;241.05796691057077;261.9595390733887;269.9613774848165;303.16;7130000.0;3200000.0;3240000.0;1330000.0;3229999.9999999995;2560000.0;7120000.0;0.059666666666666666;0.0;0.05983333333333333;0.03833333333333333;0.0;0.059666666666666666;3.0594880666353563;12154.87109375;20947.294921875;1183.95251464844;38223.30859375;506169.6598953277;498277.36719846015;280822.69135432865;280206.27503497025;264292.0185639345;432574.8076454491;463025.64589763567;451971.5073544868;473403.82665571757;525387.5741159163;482012.99102189066;451592.93809514976;453101.02988815715;466952.6416183383;460556.13164679456;268873.9329559902;479636.4301275159;465683.6849257435;463025.64589763567;309075.640036128;314524.84189198195;468130.6904777424;191040.91349126183;191040.91349126183;269.43739112274915;2245303.4652642054;1107100.4309215974;134826.01231697187;697550.9260247076;0;112;121;54;120;126;103;4;76;81;831937673445.549;332423118339.8731;655789413314.8138;15612.34719948296;10621.774784481755;-0.0;16228.422366913639;3111927.4148723003;591538.241284398;0.0;2680229.3668198087;1.238476274687828;0.12052819383613617
3977;2019-08-04 12:00:45.117;852;769;269;268;227;6;187;4;16;33;683;269;13;30;213;158;252;598;285;207;187;-15;676;324;329;130;329;264;679;-2.0;-1.0;961.0;222.0;0.0;1;88;70;1;0;0;0;0;0;0;1;0;0;0;0;16110.6689453125;11184.7333984375;0.0;1158.23718261719;737.0;315078;729.0;1222.0;Calculated values ==>;1564912845.117;358.36;350.06000000000006;300.06;299.96000000000004;295.86;273.76000000000005;270.42097587401844;291.86;273.56;274.76000000000005;276.46000000000004;341.46000000000004;300.06;274.46000000000004;276.16;294.46000000000004;288.96000000000004;298.36;332.96000000000004;293.86;291.86;346.06000000000006;346.86;271.66;240.39332010688793;263.0348170998261;270.42097587401844;301.66;6759999.999999999;3240000.0;3290000.0;1300000.0;3290000.0;2640000.0;6790000.000000001;0.0;0.0;0.16016666666666665;0.037000000000000005;0.0;0.0;3.056909355544255;11184.7333984375;0.0;1158.23718261719;16110.6689453125;510299.06373344635;498896.85660455545;282202.1113656914;281443.8753023062;260618.4146086343;432353.3652672049;462658.4816925321;451322.07754363207;473308.3704715943;524753.4141003335;481059.3958886407;450937.16830444353;453103.7516302043;465968.4830653544;459672.1088085014;272066.8476571512;473844.6030818362;465210.47252750135;462658.4816925321;305722.83045113535;309075.640036128;468641.96335239767;192540.32082987425;191040.91349126183;270.06478926566206;2245756.1729465784;1107294.8952096126;134845.52731141093;697725.4577222858;0;112;121;54;120;126;103;4;76;81;832133540795.5801;332502005189.8856;655945387314.8386;41448.21136698687;10215.760773333368;-0.0;0.0;3112402.840276321;591711.8584730525;0.0;2680364.581133412;4.185700014518355;0.516949602507266
3978;2019-08-04 12:01:45.118;866;749;271;268;228;8;191;2;22;29;688;269;19;37;212;159;252;529;306;211;191;-12;692;323;328;129;328;266;695;-2.0;-2.0;1018.0;399.0;0.0;1;60;69;1;0;0;0;0;0;0;1;0;0;0;0;15694.1875;11221.5927734375;0.0;1001.8656005859401;727.0;315079;719.0;1221.0;Calculated values ==>;1564912905.118;359.76;348.06000000000006;300.26000000000005;299.96000000000004;295.96000000000004;273.96000000000004;270.30646906291605;292.26000000000005;273.36;275.36;276.06;341.96000000000004;300.06;275.06;276.86;294.36;289.06;298.36;326.06;294.26000000000005;292.26000000000005;345.06000000000006;345.86;271.96000000000004;240.16925963744896;263.299902668528;270.30646906291605;303.76000000000005;6920000.0;3229999.9999999995;3279999.9999999995;1290000.0;3279999.9999999995;2660000.0;6950000.0;0.0;0.0;0.16966666666666666;0.0665;0.0;0.0;3.0562491839628483;11221.5927734375;0.0;1001.8656005859401;15694.1875;510783.11713835254;494569.60559856315;280801.44822116575;278874.75943149935;260128.80972757624;432409.1687467413;463321.5787976368;451736.85850023315;473051.3374214201;525107.8371766314;480819.3863895529;451352.0502808316;453644.53318076074;465986.5641832547;459959.1448855423;270561.22366012563;460125.3018295958;465860.6112275567;463321.5787976368;301532.38793589;304884.691753025;469071.51707283757;192022.33499442547;191040.91349126183;269.8498002102778;2246021.217833977;1107481.6177061424;134863.52846793015;697725.4577222858;0;112;121;54;120;126;103;4;76;81;832330644080.342;332579706484.79175;656104389964.6466;44064.89748815203;18423.770608214407;-0.0;0.0;3113115.4613927403;591950.5252119898;0.0;2680364.581133412;5.112192162339556;0.7197135436862853
3979;2019-08-04 12:02:45.108;874;745;277;273;231;12;194;4;28;27;693;268;25;38;213;160;252;575;307;215;194;-9;738;325;329;131;330;269;741;-1.0;-1.0;1367.0;235.0;0.0;1;41;71;1;0;0;0;0;0;0;1;0;0;0;0;16944.107421875;11993.86328125;0.0;902.603881835938;721.0;315080;712.0;1220.0;Calculated values ==>;1564912965.108;360.56000000000006;347.66;300.86;300.46000000000004;296.26000000000005;274.36;270.5352231155435;292.56;273.56;275.96000000000004;275.86;342.46000000000004;299.96000000000004;275.66;276.96000000000004;294.46000000000004;289.16;298.36;330.66;294.66;292.56;344.36;345.26;272.26000000000005;240.61611355647437;263.6948088759802;270.5352231155435;303.86;7380000.0;3250000.0;3290000.0;1310000.0;3300000.0;2690000.0;7409999.999999999;0.0;0.0;0.22783333333333333;0.03916666666666667;0.0;0.0;3.0548420758476444;11993.86328125;0.0;902.603881835938;16944.107421875;507939.7117663064;489385.36157587415;278402.57035724993;276356.85073851;258990.21804184298;432297.2667888766;463556.25001609663;451978.18118491885;472596.2217928923;525384.164445088;480346.9251963139;451592.4152126301;453256.06605259806;465824.26469952986;459776.00886352535;267164.05191212334;461826.05507358274;466220.4115236664;463556.25001609663;298599.4468028795;302370.42649719206;469090.9554291696;193174.4830095672;191040.91349126183;270.3265332048951;2246293.158294071;1107675.0475962732;134879.39640185636;697725.4577222858;0;112;121;54;120;126;103;4;76;81;832527711230.3734;332657693484.80414;656264863214.6721;58964.10923428429;10806.728503101094;-0.0;0.0;3113973.8933530543;592194.0721067074;0.0;2680364.581133412;5.410073693444759;0.6899050199770873
3980;2019-08-04 12:03:45.109;884;744;280;282;251;20;196;6;35;25;694;268;31;39;212;161;252;627;300;218;196;-5;769;333;336;135;338;272;773;-1.0;-1.0;1665.0;264.0;0.0;1;45;76;1;0;0;0;0;0;0;1;0;0;0;0;18420.42578125;12804.4765625;0.0;922.765380859375;718.0;315081;708.0;1219.0;Calculated values ==>;1564913025.109;361.56000000000006;347.56000000000006;301.16;301.36;298.26000000000005;275.16;271.4400167685773;292.76000000000005;273.76000000000005;276.66;275.66;342.56000000000006;299.96000000000004;276.26000000000005;277.06;294.36;289.26000000000005;298.36;335.86;294.96000000000004;292.76000000000005;343.96000000000004;344.96000000000004;272.66;241.49495122638035;264.08650396036035;271.4400167685773;303.16;7690000.000000001;3329999.9999999995;3360000.0;1350000.0;3379999.9999999995;2720000.0;7730000.0;0.0;0.0;0.27749999999999997;0.044000000000000004;0.0;0.0;3.052883389698441;12804.4765625;0.0;922.765380859375;18420.42578125;506651.5203675296;485926.276278017;276824.0089178011;277771.3237405716;264770.00778223627;431837.87352777255;462766.1381903179;452351.87791029084;471875.0639052514;525249.8588723828;479983.7377755151;451836.53000453924;452865.23023255164;464532.0695134284;458642.0189104923;265359.43742073263;466784.8630674637;465590.7371755886;462766.1381903179;296923.61432157;301113.3779324612;468935.7777164408;195454.70522560528;191040.91349126183;271.27840605385796;2246587.8676488153;1107881.7038722688;134894.60806588395;697725.4577222858;0;112;121;54;120;126;103;4;76;81;832727214555.1324;332737494814.70776;656427165919.4761;71288.96542000024;12033.167189596763;-0.0;0.0;3115059.3537312336;592384.407742791;0.0;2680364.581133412;6.069837841672523;0.752094080294215
3981;2019-08-04 12:04:45.119;900;744;271;276;269;29;196;7;42;24;692;267;39;43;211;164;252;658;314;221;196;-2;786;348;349;139;353;274;789;534.0;-1.0;1754.0;285.0;0.0;0;60;84;1;0;0;0;0;0;0;1;0;0;0;0;19542.599609375;13785.662109375;0.0;1013.5184936523401;718.0;315082;708.0;1216.0;Calculated values ==>;1564913085.119;363.16;347.56000000000006;300.26000000000005;300.76000000000005;300.06;276.06;273.0942459734351;292.76000000000005;273.86;277.36;275.56;342.36;299.86;277.06;277.46000000000004;294.26000000000005;289.56;298.36;338.96000000000004;295.26000000000005;292.76000000000005;343.96000000000004;344.96000000000004;272.96000000000004;242.35481222062532;264.3458800820626;273.0942459734351;304.56;7859999.999999999;3479999.9999999995;3490000.0;1390000.0;3529999.9999999995;2740000.0;7890000.000000001;0.089;0.0;0.29233333333333333;0.0475;0.0;0.089;3.0453701409953284;13785.662109375;0.0;1013.5184936523401;19542.599609375;507418.9699993305;484241.18656743056;271686.88270770625;273782.55442354153;270870.09589306504;430925.7729439634;460782.9056653087;452903.30871905416;471246.2272376559;524885.2525535029;479628.749477677;452517.50555498485;453031.6629465932;462162.69559092796;456618.1066066568;264481.3510716674;470155.9935244851;464075.4014005335;460782.9056653087;296923.61432157;301113.3779324612;468682.77878599305;199580.00312281694;199580.00312281694;272.98238540367635;2246904.2789201112;1108103.325291914;134910.7464541188;697725.4577222858;0;112;121;54;120;126;103;4;76;81;832932748805.0997;332819708514.6947;656590993219.4501;74054.84633596668;12782.381844000864;-0.0;23247.058326281767;3116270.754028746;592591.2384507451;0.0;2680558.3389070146;7.438539298839986;0.7875053710359874
3982;2019-08-04 12:05:45.130;917;744;254;256;257;46;198;9;49;22;689;266;47;50;209;168;252;671;293;224;198;1;775;363;362;144;368;283;777;1192.0;-1.0;1765.0;206.0;0.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;18789.134765625;14958.24609375;0.0;1174.61853027344;720.0;315083;708.0;1221.0;Calculated values ==>;1564913145.13;364.86;347.56000000000006;298.56;298.76000000000005;298.86;277.76000000000005;274.69669130483857;292.96000000000004;274.06;278.06;275.36;342.06000000000006;299.76000000000005;277.86;278.16;294.06;289.96000000000004;298.36;340.26;295.56;292.96000000000004;343.96000000000004;345.16;273.26000000000005;243.40439225979637;265.49620691782997;274.69669130483857;302.46000000000004;7750000.0;3629999.9999999995;3620000.0000000005;1440000.0;3679999.9999999995;2830000.0;7770000.0;0.19866666666666666;0.0;0.29416666666666663;0.034333333333333334;0.0;0.19866666666666666;3.057528271072595;14958.24609375;0.0;1174.61853027344;18789.134765625;510684.9955562221;485506.8899853;265691.1410898047;266453.45847772213;266838.05745117925;429947.3805835815;459016.37217970134;452241.63052117056;470378.9536012187;523858.0701603994;478412.04747040704;451979.9762755245;452372.25769724976;459575.6909922959;454673.8463940547;265041.62334322627;473817.5536966934;462529.5463882496;459016.37217970134;296923.61432157;301951.40411888575;468291.61117532355;203666.00001468393;203666.00001468393;274.6442361872292;2247223.7686031074;1108342.901775202;134928.98427235286;697725.4577222858;0;112;121;54;120;126;103;4;76;81;833146087910.6558;332904624079.916;656758123854.8856;73122.66464065814;9085.479316515293;-0.0;50729.60727011679;3117497.458144612;592773.5040367901;0.0;2681174.9241418308;8.240182653571189;0.6362046447412123
3983;2019-08-04 12:06:45.140;927;747;245;245;229;70;203;16;44;23;688;267;55;60;208;173;252;668;279;223;203;4;743;383;375;146;388;306;745;1487.0;-1.0;1610.0;241.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17408.521484375;14428.4658203125;0.0;1387.05407714844;722.0;315084;711.0;1218.0;Calculated values ==>;1564913205.14;365.86;347.86;297.66;297.66;296.06;280.16;276.758820704277;293.46000000000004;274.76000000000005;277.56;275.46000000000004;341.96000000000004;299.86;278.66;279.16;293.96000000000004;290.46000000000004;298.36;339.96000000000004;295.46000000000004;293.46000000000004;344.26;345.36;273.56;243.81672145450628;268.3187672390254;276.758820704277;301.06;7430000.0;3829999.9999999995;3750000.0;1460000.0;3879999.9999999995;3060000.0;7450000.0;0.24783333333333332;0.0;0.26833333333333337;0.04016666666666667;0.0;0.24783333333333332;3.0496521928381486;14428.4658203125;0.0;1387.05407714844;17408.521484375;514649.93409362703;489274.1572540839;263978.18188328634;263978.18188328634;258103.9450460758;428538.6833535345;457625.98977453524;447367.9854087869;470208.5969619798;521901.10105985304;475640.1672774928;448905.6256390071;449597.4423177968;456210.5004765173;451941.5077749726;266852.264445473;477094.32317118044;460402.96618755895;457625.98977453524;298180.4796168596;302789.4550866088;468314.61623845174;208822.67384726283;208822.67384726283;276.7075580503672;2247525.4660129985;1108587.8318559912;134950.3351019566;697725.4577222858;0;112;121;54;120;126;103;4;76;81;833367224760.6206;332991638579.90216;656934853304.8575;64009.6586023423;10422.926352712755;-0.0;61661.75513064234;3118640.417966349;592936.1011790157;0.0;2682111.6749274693;8.605113266465956;0.5694025781741642
3984;2019-08-04 12:07:45.101;910;759;262;262;230;89;212;41;28;29;699;267;53;64;208;179;252;678;271;221;211;6;823;406;384;147;410;298;818;2206.0;-1.0;1822.0;197.0;0.0;55;99;73;1;1;0;1;0;0;0;1;0;0;0;0;42838.87109375;33049.87109375;6685.6083984375;1349.91271972656;732.0;315085;715.0;1217.0;Calculated values ==>;1564913265.101;364.16;349.06000000000006;299.36;299.36;296.16;282.06;279.03374662543837;294.36;277.26000000000005;275.96000000000004;276.06;343.06000000000006;299.86;278.46000000000004;279.56;293.96000000000004;291.06;298.36;340.96000000000004;295.26000000000005;294.26000000000005;344.66;346.36;273.76000000000005;244.02132995426717;267.35522164206344;279.03374662543837;300.26000000000005;8230000.0;4060000.0;3840000.0;1470000.0;4100000.0;2980000.0;8180000.0;0.36766666666666664;0.0;0.30366666666666664;0.03283333333333333;0.0;0.36766666666666664;3.0453212865774892;33049.87109375;6685.6083984375;1349.91271972656;42838.87109375;505673.554480726;483538.75329457276;266561.92109260603;266561.92109260603;255654.3991282272;426768.0553449161;457437.6529699981;446650.78172399435;470670.90525822196;523700.84079498996;476654.8975893388;450098.7147956538;451583.27949296375;452470.25196258095;448689.7804299337;262777.8500985886;470060.18769011775;458708.8931542375;457295.59595708834;299856.38484229014;306980.0860723078;468376.4423403215;214673.2239719611;214673.2239719611;278.9950642567468;2248027.2012774856;1108983.227489057;134973.12833334735;697781.1349118621;0;113;121;55;120;126;103;4;76;81;833594776755.4904;333079481444.85187;657115935524.7539;70443.8517040341;8329.922336427833;-0.0;89204.15876653178;3119760.1355950804;593092.273340072;0.0;2683368.073685526;4.088507466122788;0.21787177468595026
3985;2019-08-04 12:08:45.101;891;783;288;289;261;88;81;70;28;39;707;266;53;58;209;186;253;698;269;215;82;7;756;402;381;149;406;311;749;1633.0;-2.0;1527.0;270.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;0;0;0;45236.44921875;32900.78515625;7810.36767578125;1402.5068359375;744.0;315086;728.0;1215.0;Calculated values ==>;1564913325.101;362.26;351.46000000000004;301.96000000000004;302.06;299.26000000000005;281.96000000000004;278.64511892235623;281.26000000000005;280.16;275.96000000000004;277.06;343.86;299.76000000000005;278.46000000000004;278.96000000000004;294.06;291.76000000000005;298.46000000000004;342.96000000000004;294.66;281.36;345.96000000000004;347.56000000000006;273.86;244.42749628697553;268.91163127593666;278.64511892235623;300.06;7559999.999999999;4020000.0000000005;3810000.0;1490000.0;4060000.0;3110000.0;7490000.000000001;0.2721666666666666;0.0;0.2545;0.045000000000000005;0.0;0.2721666666666666;3.03810599706363;32900.78515625;7810.36767578125;1402.5068359375;45236.44921875;508723.6268686672;494166.5258656716;283602.5384340748;284208.74054590886;270198.06098785595;427087.8111062005;437561.48396303394;444091.6498800815;471399.1107851406;523501.25761030347;474881.4071080122;447689.1419628553;448393.61156270275;453317.34474247793;450516.2789402967;266473.95976444014;481386.37339926313;458344.9736729945;437737.14771983237;305303.7579410727;312009.6876057385;468200.1897013154;213523.50838784673;213523.50838784673;278.5534230180421;2248761.1622800897;1109532.8162911404;134996.0651629779;697901.9347124805;0;113;121;55;120;126;103;4;76;81;833824276755.4904;333168281444.85187;657298635524.7539;58679.59200977375;11460.450659106093;-0.0;61023.47883818875;3120836.1642926955;593257.1931150348;0.0;2684619.970665565;3.1145125486881002;0.19467416185132985
3986;2019-08-04 12:09:45.112;864;790;280;279;250;64;48;66;35;48;710;263;42;47;210;178;253;700;270;214;49;8;837;385;354;143;386;277;819;3956.0;-1.0;1611.0;210.0;0.0;70;1;1;1;1;1;1;1;0;0;1;1;0;0;0;79170.375;47533.25390625;27321.783203125;2114.83325195312;754.0;315087;734.0;1218.0;Calculated values ==>;1564913385.112;359.56000000000006;352.16;301.16;301.06;298.16;279.56;276.9606089950914;277.96000000000004;279.76000000000005;276.66;277.96000000000004;344.16;299.46000000000004;277.36;277.86;294.16;290.96000000000004;298.46000000000004;343.16;294.56;278.06;346.56000000000006;348.56000000000006;273.96000000000004;243.1966462407574;264.73235714968143;276.9606089950914;300.16;8370000.0;3850000.0;3540000.0;1430000.0;3860000.0;2770000.0;8190000.000000001;0.6593333333333333;0.0;0.2685;0.035;0.0;0.6593333333333333;3.0437426993595174;47533.25390625;27321.783203125;2114.83325195312;79170.375;497766.42686147173;488296.33128730796;273417.5949184091;273013.91315716284;262256.93325684714;428391.1821097931;438045.20909982815;451471.7571774648;473081.1387057701;526505.9928085601;478812.1646316876;452381.1917525838;453026.932019493;456826.6162291182;452332.92059311917;262534.30641492095;473734.33369714976;462408.6297355585;438213.14896778873;307818.28838856175;316201.74473053816;469125.32372254826;209326.12644106336;209326.12644106336;276.9068620690296;2249798.0758798104;1110203.2228344157;135025.38170405096;698194.7563101907;0;113;122;55;121;126;103;4;77;81;834044817180.189;333255897504.7321;657475067864.5128;65016.10185272378;9092.971904851973;-0.0;150912.8435192876;3121867.150719673;593428.5030372293;0.0;2686386.4304744;2.9235065126200452;0.11319953807233189
