;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3987;2019-08-04 12:10:45.132;880;819;280;279;244;54;78;56;20;52;675;262;22;35;212;164;253;741;275;214;78;8;849;374;341;137;377;259;832;3071.0;-1.0;1400.0;93.0;0.0;98;1;1;1;1;1;1;1;0;0;1;1;0;0;0;80725.1171875;47433.94140625;29448.3515625;2017.7888183593802;774.0;315088;750.0;1218.0;Calculated values ==>;1564913445.132;361.16;355.06000000000006;301.16;301.06;297.56;278.56;275.84098080016133;280.96000000000004;278.76000000000005;275.16;278.36;340.66;299.36;275.36;276.66;294.36;289.56;298.46000000000004;347.26;294.56;280.96000000000004;348.16;350.56000000000006;273.96000000000004;241.92719264551067;262.3656120759269;275.84098080016133;300.66;8490000.0;3740000.0;3410000.0;1370000.0;3770000.0000000005;2590000.0;8320000.0;0.5118333333333334;0.0;0.23333333333333334;0.015500000000000002;0.0;0.5118333333333334;3.0399643986825833;47433.94140625;29448.3515625;2017.7888183593802;80725.1171875;499048.7703127721;491469.02627534285;272612.4933669624;272221.109774879;259710.56750632988;429187.4505931623;445547.9578525822;452707.4819948718;474250.2529305441;524331.8750738994;480887.6774013353;452959.0387539847;454583.3976502994;458564.4106705381;452197.8068465065;262051.56933832407;479117.6092324913;464348.21314709936;445547.9578525822;314524.84189198195;324587.8981780222;469941.3943347461;206562.9459659499;206562.9459659499;275.8076325026355;2251130.9824684276;1110994.8799261998;135059.83170079836;698667.9984612393;0;113;122;55;121;126;103;4;77;81;834253386680.1227;333339925504.70544;657635921464.4617;57433.72507341511;4082.3659497163417;-0.0;122320.49525064131;3122887.906082141;593538.3341174765;0.0;2688664.133944922;2.3299923410701435;0.09133796728115552
3988;2019-08-04 12:11:45.103;912;847;282;281;248;50;132;49;-9;52;656;264;-3;19;213;164;253;772;272;220;133;8;800;370;344;131;373;256;786;2139.0;-1.0;1647.0;113.0;0.0;98;1;94;1;1;0;1;1;0;0;1;1;0;0;0;65653.2421875;33480.53125;27430.0625;2037.98791503906;790.0;315089;767.0;1218.0;Calculated values ==>;1564913505.103;364.36;357.86;301.36;301.26000000000005;297.96000000000004;278.16;275.4277932560699;286.36;278.06;272.26000000000005;278.36;338.76;299.56;272.86;275.06;294.46000000000004;289.56;298.46000000000004;350.36;295.16;286.46000000000004;349.86;352.16;273.96000000000004;240.61611355647437;261.9595390733887;275.4277932560699;300.36;8000000.0;3700000.0;3440000.0;1310000.0;3729999.9999999995;2560000.0;7859999.999999999;0.3565;0.0;0.27449999999999997;0.01883333333333333;0.0;0.3565;3.036895469464816;33480.53125;27430.0625;2037.98791503906;65653.2421875;507905.81618318317;499932.8538187959;276654.9173664254;276202.20116298593;263024.03787298565;429467.9694778635;452847.3146336558;449555.5050484599;475018.17925590376;522629.3716714523;481466.12560973695;450323.2681067077;453101.02988815715;459338.37557024823;452897.9582606585;264166.2146513962;488866.0402783759;464681.6066373522;452988.09575468005;321652.42942325486;331298.85215519386;470748.996002173;205494.67504462434;205494.67504462434;275.38052212300335;2252350.212549491;1111668.8412923273;135093.61350445123;699141.7561511347;0;113;122;55;121;126;103;4;77;81;834458787354.9724;333420286644.64667;657790346789.3488;66994.69783605286;4995.623044700499;-0.0;88231.40448313486;3123924.308435592;593613.9474615856;0.0;2690417.8850518246;2.5452793554024353;0.12723766198259995
3989;2019-08-04 12:12:45.103;914;847;276;275;243;46;161;45;-8;51;654;266;-5;17;214;164;253;758;276;227;161;7;775;366;342;128;369;251;764;2371.0;-1.0;1416.0;73.0;0.0;98;1;28;1;1;0;1;1;0;0;1;1;0;0;0;58722.74609375;27443.435546875;26600.412109375;2010.56311035156;790.0;315090;771.0;1223.0;Calculated values ==>;1564913565.103;364.56000000000006;357.86;300.76000000000005;300.66;297.46000000000004;277.76000000000005;275.0112864084945;289.26000000000005;277.66;272.36;278.26000000000005;338.56000000000006;299.76000000000005;272.66;274.86;294.56;289.56;298.46000000000004;348.96000000000004;295.86;289.26000000000005;350.26;352.16;273.86;239.943914813709;261.27494424493943;275.0112864084945;300.76000000000005;7750000.0;3660000.0;3420000.0000000005;1280000.0;3690000.0;2510000.0;7640000.000000001;0.39516666666666667;0.0;0.23600000000000002;0.012166666666666666;0.0;0.39516666666666667;3.0493621996350324;27443.435546875;26600.412109375;2010.56311035156;58722.74609375;510274.67940497043;501921.1372418332;275725.96792920964;275262.44616911234;262257.0241911981;429743.705733735;457190.93998343224;450586.84109302424;475303.1844290284;522829.185889042;482277.9731177707;450965.4187052804;453710.40078017523;460103.9485977768;453590.46378911263;265418.8117817388;488982.4652559095;465871.8443297695;457190.93998343224;323329.7980282076;331298.85215519386;471052.7749192473;204501.61654727304;204501.61654727304;274.9804055844905;2253386.6791185015;1112176.5410156345;135127.3514296628;699592.0101062128;0;113;122;55;121;126;103;4;77;81;834664587354.9724;333497986644.64667;657942446789.3488;58076.11299279729;3243.0390935256864;-0.0;99854.39764452225;3124966.5651924987;593682.6029794042;0.0;2691985.266736222;2.875305395715192;0.12574109355116891
3990;2019-08-04 12:13:45.114;898;836;274;272;239;44;174;42;2;51;659;266;0;13;215;163;253;755;283;231;174;8;766;363;341;135;367;246;756;2216.0;-1.0;1211.0;0.0;0.0;98;100;1;1;1;0;1;1;0;0;1;0;0;0;0;55082.11328125;25326.521484375;26236.400390625;1126.52185058594;785.0;315091;767.0;1225.0;Calculated values ==>;1564913625.114;362.96000000000004;356.76;300.56;300.36;297.06;277.56;274.69669130483857;290.56;277.36;273.36;278.26000000000005;339.06000000000006;299.76000000000005;273.16;274.46000000000004;294.66;289.46000000000004;298.46000000000004;348.66;296.26000000000005;290.56;349.86;351.66;273.96000000000004;241.49495122638035;260.58029834229245;274.69669130483857;301.46000000000004;7659999.999999999;3629999.9999999995;3410000.0;1350000.0;3670000.0000000005;2460000.0;7559999.999999999;0.36933333333333335;0.0;0.20183333333333334;0.0;0.0;0.36933333333333335;3.05531785929623;25326.521484375;26236.400390625;1126.52185058594;55082.11328125;508836.3794460727;501092.3398875002;275474.81499527214;274542.5333364347;261181.5851966055;429947.3805835815;459101.274899883;452717.08615874825;474409.7568972218;523740.2499968571;482867.06318345777;452469.83032469533;454069.5807677372;460551.7197348914;453962.3084892643;265906.21123634104;489346.4862369091;466525.7777655809;459101.274899883;321652.42942325486;329201.48028520535;470211.52306949627;203801.94454194742;203801.94454194742;274.69669130483857;2254335.226817634;1112616.3712794755;135153.49859717413;700032.3976011019;0;113;122;55;121;126;103;4;77;81;834869524920.5065;333576901109.85236;658091574124.7374;50239.37274965763;0.0;-0.0;94290.55267886422;3125869.3597246977;593709.633259897;0.0;2693603.4379368084;2.743052786460493;0.11264199012125828
3991;2019-08-04 12:14:45.114;883;826;273;272;237;40;180;39;11;50;659;266;8;18;215;163;253;752;289;233;180;9;744;359;340;137;362;259;737;2220.0;-1.0;957.0;50.0;0.0;98;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43616.671875;14495.515625;25344.609375;1191.61975097656;778.0;315092;764.0;1226.0;Calculated values ==>;1564913685.114;361.46000000000004;355.76;300.46000000000004;300.36;296.86;277.16;274.27422755570615;291.16;277.06;274.26000000000005;278.16;339.06000000000006;299.76000000000005;273.96000000000004;274.96000000000004;294.66;289.46000000000004;298.46000000000004;348.36;296.46000000000004;291.16;349.56000000000006;350.96000000000004;274.06;241.92719264551067;262.3656120759269;274.27422755570615;302.06;7440000.000000001;3590000.0;3400000.0;1370000.0;3620000.0000000005;2590000.0;7370000.0;0.37;0.0;0.1595;0.008333333333333333;0.0;0.37;3.0591629149690176;14495.515625;25344.609375;1191.61975097656;43616.671875;508651.50665914756;501414.9996474712;276747.95704315347;276243.31258794543;261369.47524721475;430214.79039162316;460056.87564939685;451569.75684122;474055.1135888039;522693.9156000219;481327.27266545675;451188.37761051406;452455.4693029914;461323.382721853;454643.4832580543;267196.04484828166;490824.5860505834;466922.5159107346;460056.87564939685;320394.4760798638;326265.46416910045;470039.7140759448;202695.8654868041;202695.8654868041;274.2500940783441;2255157.716693936;1112948.2215887203;135172.8164438538;700462.2393491488;0;113;122;55;121;126;103;4;77;81;835073824920.5065;333658501109.85236;658243074124.7374;39695.38567102934;2227.8654049095057;-0.0;95223.57376015931;3126618.81604487;593728.1988049379;0.0;2695182.7223238004;3.342456570356639;0.13597348735519013
3992;2019-08-04 12:15:45.115;861;811;276;276;236;34;186;34;17;48;661;267;15;33;216;162;253;731;277;234;186;9;748;352;337;138;355;262;742;3310.0;-1.0;855.0;40.0;0.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44113.6171875;14575.26171875;25703.18359375;1200.42700195312;770.0;315093;756.0;1225.0;Calculated values ==>;1564913745.115;359.26;354.26;300.76000000000005;300.76000000000005;296.76000000000005;276.56;273.5264737036516;291.76000000000005;276.56;274.86;277.96000000000004;339.26;299.86;274.66;276.46000000000004;294.76000000000005;289.36;298.46000000000004;346.26;296.56;291.76000000000005;348.76;350.16;274.06;242.14157278889297;262.7682575881327;273.5264737036516;300.86;7480000.0;3520000.0000000005;3370000.0000000005;1380000.0;3550000.0;2620000.0;7420000.0;0.5516666666666666;0.0;0.14250000000000002;0.006666666666666667;0.0;0.5516666666666666;3.0582006568555355;14575.26171875;25703.18359375;1200.42700195312;44113.6171875;505292.66736900713;498846.1848358798;277777.20788074733;277777.20788074733;260754.6653049203;430671.36484660726;461311.89990299684;451803.3126146753;473730.63416192174;522656.5333597422;481078.3690137027;451548.5107667386;453824.779244464;462522.44405874936;455679.82391596405;266950.05748938554;487191.7551007643;467474.22890244547;461311.89990299684;317040.2365367038;322910.4453824919;469904.45810332865;200884.07619723442;200884.07619723442;273.5122220860824;2255888.8146200026;1113190.4821039003;135192.75049899952;700887.6447133458;0;113;122;55;121;126;103;4;77;81;835276928305.2611;333741002484.7527;658399376729.5486;35755.991189485336;1793.4692127072951;-0.0;143669.34941101226;3127247.5879973057;593761.7104852296;0.0;2697173.529860728;4.368942541141844;0.11580662520780675
3993;2019-08-04 12:16:45.095;852;803;277;277;237;28;191;29;17;46;665;266;16;39;216;160;253;739;269;235;191;10;756;345;336;137;348;260;751;3187.0;-1.0;853.0;74.0;0.0;82;100;95;1;0;0;1;1;0;0;1;0;0;0;0;43589.9453125;14252.4111328125;25207.60546875;1194.22595214844;765.0;315094;751.0;1221.0;Calculated values ==>;1564913805.095;358.36;353.46000000000004;300.86;300.86;296.86;275.96000000000004;272.7676641592781;292.26000000000005;276.06;274.86;277.76000000000005;339.66;299.76000000000005;274.76000000000005;277.06;294.76000000000005;289.16;298.46000000000004;347.06000000000006;296.66;292.26000000000005;348.26;349.66;274.16;241.92719264551067;262.5002047102346;272.7676641592781;300.06;7559999.999999999;3450000.0;3360000.0;1370000.0;3479999.9999999995;2600000.0;7509999.999999999;0.5311666666666667;0.0;0.14216666666666666;0.012333333333333333;0.0;0.5311666666666667;3.04916443809027;14252.4111328125;25207.60546875;1194.22595214844;43589.9453125;503337.59919288446;496861.9642434311;277386.0622129652;277386.0622129652;260691.30611276938;431113.4868728058;462117.0981941417;452154.4650788298;473664.6415601712;523227.95841087063;481207.7169021596;452027.8246842997;454911.96588120144;463571.5722415458;456563.50279482716;266473.95976444014;487458.8779085604;467741.11229364976;462117.0981941417;314944.0575458753;320813.78693149507;470138.0144479632;199004.90736210954;199004.90736210954;272.74259208465;2256619.4340200615;1113430.6326342039;135212.6992884763;701311.759870143;0;113;122;55;121;126;103;4;77;81;835478761005.3253;333823474984.77893;658555924529.5984;35989.42878872706;3343.9749873921955;-0.0;139756.4253636144;3127845.2672044807;593804.5082495657;0.0;2699534.624024115;4.405194092673761;0.11368883094800175
3994;2019-08-04 12:17:45.136;855;802;276;275;233;21;194;22;21;43;667;265;18;41;217;159;253;744;268;234;194;10;747;337;333;136;340;260;744;3434.0;-1.0;544.0;2.0;0.0;1;100;75;1;0;0;1;1;0;0;1;0;0;0;0;38512.875;12421.0322265625;21766.90625;1191.52319335938;762.0;315095;749.0;1222.0;Calculated values ==>;1564913865.136;358.66;353.36;300.76000000000005;300.66;296.46000000000004;275.26000000000005;271.8864255623528;292.56;275.36;275.26000000000005;277.46000000000004;339.86;299.66;274.96000000000004;277.26000000000005;294.86;289.06;298.46000000000004;347.56000000000006;296.56;292.56;348.06000000000006;349.36;274.16;241.71165711629368;262.5002047102346;271.8864255623528;299.96000000000004;7470000.0;3370000.0000000005;3329999.9999999995;1360000.0;3400000.0;2600000.0;7440000.000000001;0.5723333333333334;0.0;0.09066666666666667;0.0003333333333333333;0.0;0.5723333333333334;3.052230074599593;12421.0322265625;21766.90625;1191.52319335938;38512.875;504551.1780856003;497379.81633393373;277573.57400080696;277066.83003512747;259571.34340663636;431601.1154718507;462958.45586761646;452659.8574337333;473501.42000396166;523432.85156445944;481097.7257985749;452280.9878680821;455160.0616132378;464880.9235014917;457732.62354671344;267011.04034656496;488929.86585740774;468037.16834687616;462958.45586761646;314105.63291466556;319555.8750819185;470272.87658027647;196931.10822490917;196931.10822490917;271.8857777974428;2257304.09171802;1113653.063218897;135232.59411683484;701703.4816274915;0;113;122;55;121;126;103;4;77;81;835679598149.9553;333905430949.6279;658712031129.3108;23186.073261600057;91.11392278512243;-0.0;152256.31863417613;3128338.733358933;593833.1535513541;0.0;2701969.726403291;4.961452140120957;0.07647681791407093
3995;2019-08-04 12:18:45.116;861;800;270;269;227;12;197;13;31;39;667;264;27;45;217;158;253;735;267;234;197;11;751;324;329;134;328;259;750;259.0;-1.0;703.0;88.0;0.0;1;100;52;1;0;0;1;1;0;0;1;0;0;0;0;36681.55859375;10793.9853515625;22051.7890625;1194.29113769531;761.0;315096;747.0;1223.0;Calculated values ==>;1564913925.116;359.26;353.16;300.16;300.06;295.86;274.36;270.42097587401844;292.86;274.46000000000004;276.26000000000005;277.06;339.86;299.56;275.86;277.66;294.86;288.96000000000004;298.46000000000004;346.66;296.56;292.86;347.86;349.26;274.26000000000005;241.2770596917726;262.3656120759269;270.42097587401844;299.86;7509999.999999999;3240000.0;3290000.0;1340000.0;3279999.9999999995;2590000.0;7500000.0;0.043166666666666666;0.0;0.11716666666666667;0.014666666666666666;0.0;0.043166666666666666;3.054917094135263;10793.9853515625;22051.7890625;1194.29113769531;36681.55859375;505029.9285550462;496526.00434794236;274116.1611732358;273655.99434830016;257195.0095452392;432353.3652672049;463939.47470069537;454085.5402716301;473371.24222306634;523513.1480357353;481107.547663622;453585.9700613995;455820.7939208143;466614.96380043926;459672.1088085014;266769.1080704749;486959.46178115706;468596.04005163326;463939.47470069537;313267.23492439475;319136.5849023705;470639.7110939334;193187.08344535343;193187.08344535343;270.3280224797999;2257930.5031247404;1113846.4572126162;135252.46927567126;702068.5157032803;0;113;122;55;121;126;103;4;77;81;835878131950.0184;333986403949.6537;658867679229.3602;30568.602524812082;4069.305205512506;-0.0;11687.47822252226;3128786.539672085;593867.8121540478;0.0;2703335.4693114287;1.3609076598988696;0.1118131149066558
3996;2019-08-04 12:19:45.097;870;781;261;259;233;16;198;8;41;34;668;263;37;52;217;160;253;659;264;232;198;11;675;338;340;131;343;266;677;319.0;-1.0;1850.0;266.0;0.0;11;86;47;1;0;0;1;0;0;0;1;0;0;0;0;16785.765625;9586.3115234375;3942.8427734375;1161.13256835938;752.0;315097;743.0;1219.0;Calculated values ==>;1564913985.097;360.16;351.26;299.26000000000005;299.06;296.46000000000004;274.76000000000005;271.99741764416325;292.96000000000004;273.96000000000004;277.26000000000005;276.56;339.96000000000004;299.46000000000004;276.86;278.36;294.86;289.16;298.46000000000004;339.06000000000006;296.36;292.96000000000004;347.46000000000004;348.36;274.26000000000005;240.61611355647437;263.299902668528;271.99741764416325;299.56;6750000.0;3379999.9999999995;3400000.0;1310000.0;3429999.9999999995;2660000.0;6770000.0;0.05316666666666667;0.0;0.30833333333333335;0.044333333333333336;0.0;0.05316666666666667;3.046616238672031;9586.3115234375;3942.8427734375;1161.13256835938;16785.765625;512734.2968803691;500725.79318775004;277041.2464945905;275833.17526955454;263183.0479309234;431541.1909327263;462422.77226837556;454148.83295247785;473275.31562819314;523052.88722986064;480154.19876924285;453644.53318076074;455526.61032282165;464441.0566038812;457705.3049437597;272699.28438542533;483421.04636734084;466795.63454504084;462422.77226837556;311590.51834565785;315363.2798926983;471041.0630420859;196956.75606374213;196956.75606374213;271.9000232787325;2258375.9230651725;1114016.2392384177;135272.09159083612;702285.0690381086;0;113;122;55;121;126;103;4;77;81;836078768394.8398;334065878774.58295;659025129354.2201;79300.89037402686;12151.070942706574;-0.0;14113.943194879676;3129701.8288453766;594002.9391513922;0.0;2703550.413069298;7.186102319175427;0.6826859744142346
3997;2019-08-04 12:20:45.117;870;754;260;259;239;26;199;8;49;31;674;262;45;58;216;168;253;544;266;231;198;11;691;338;342;133;343;273;693;-2.0;0.0;1228.0;103.0;0.0;1;81;67;1;0;0;1;0;0;0;1;0;0;0;0;17900.33984375;11134.4140625;3740.48999023438;1159.97924804688;743.0;315098;734.0;1220.0;Calculated values ==>;1564914045.117;360.16;348.56000000000006;299.16;299.06;297.06;275.76000000000005;271.99741764416325;293.06;273.96000000000004;278.06;276.26000000000005;340.56000000000006;299.36;277.66;278.96000000000004;294.76000000000005;289.96000000000004;298.46000000000004;327.56;296.26000000000005;292.96000000000004;346.56000000000006;347.46000000000004;274.26000000000005;241.05796691057077;264.2163659402789;271.99741764416325;299.76000000000005;6909999.999999999;3379999.9999999995;3420000.0000000005;1330000.0;3429999.9999999995;2730000.0;6930000.0;0.0;0.0;0.20466666666666666;0.017166666666666667;0.0;0.0;3.050794375604196;11134.4140625;3740.48999023438;1159.97924804688;17900.33984375;511394.3614559573;495469.6586176643;274523.27477828856;273990.67850006366;264661.6845294104;431541.1909327263;462250.66008106235;453969.9451753486;472723.10170879104;523107.52596169815;479190.4942585671;453460.0477131432;455110.46648142725;464311.85428078606;458776.84794389654;271135.6684609349;463059.1261839351;466382.6269304719;462119.7651500793;307818.28838856175;311590.51834565785;470773.7228275629;197049.97285456175;196956.75606374213;271.93723714771664;2258665.0702954284;1114188.9695098363;135291.4406369097;702349.1181539643;0;113;122;55;121;126;103;4;77;81;836283436595.5878;334145105174.8725;659186883254.8113;52582.954334987706;4698.924374536519;-0.0;0.0;3130801.2272326495;594143.4025850918;0.0;2703668.0684684166;3.572329005146754;0.3761832258603939
3998;2019-08-04 12:21:45.108;864;758;269;268;242;29;199;10;55;29;682;262;52;61;216;173;253;592;266;231;198;12;717;337;342;136;342;277;719;-2.0;-1.0;1018.0;135.0;0.0;1;83;81;1;0;0;1;0;0;0;1;0;0;0;0;19571.666015625;12477.4150390625;3888.73852539062;1186.09143066406;738.0;315099;729.0;1221.0;Calculated values ==>;1564914105.108;359.56000000000006;348.96000000000004;300.06;299.96000000000004;297.36;276.06;271.8864255623528;293.06;274.16;278.66;276.06;341.36;299.36;278.36;279.26000000000005;294.76000000000005;290.46000000000004;298.46000000000004;332.36;296.26000000000005;292.96000000000004;346.06000000000006;346.96000000000004;274.36;241.71165711629368;264.73235714968143;271.8864255623528;299.76000000000005;7170000.0;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;2770000.0;7190000.000000001;0.0;0.0;0.16966666666666666;0.022500000000000003;0.0;0.0;3.0542227440403673;12477.4150390625;3888.73852539062;1186.09143066406;19571.666015625;508387.7402936553;493490.28410717327;276529.91076951695;276004.32979138364;264275.4894000282;431601.1154718507;462250.66008106235;454053.6929290866;472134.0588697756;523613.059046698;478699.45521998854;453669.56598118163;454818.76414995047;464459.02343267965;459599.8564106546;269020.1893641676;467779.26010736224;466382.6269304719;462119.7651500793;305722.83045113535;309494.7701623936;470469.1018322894;196737.78767700348;196956.75606374213;271.8085472868597;2258977.290170588;1114385.7052373565;135310.9882932901;702412.6855216589;0;113;122;55;121;126;103;4;77;81;836488605815.3726;334225793069.78784;659351858504.6382;43657.93192443677;6158.954568493935;-0.0;0.0;3131603.1143161957;594233.8713371734;0.0;2703668.0684684166;2.838205967771596;0.3102267390421954
3999;2019-08-04 12:22:45.118;862;762;280;280;249;28;199;10;59;27;687;261;57;64;217;177;253;644;260;232;198;13;734;339;343;139;343;280;737;-2.0;-1.0;1251.0;103.0;0.0;1;94;96;1;0;0;1;0;0;0;1;0;0;0;0;21867.283203125;14077.1181640625;4065.62133789062;1243.18408203125;735.0;315100;725.0;1220.0;Calculated values ==>;1564914165.118;359.36;349.36;301.16;301.16;298.06;275.96000000000004;272.10816812424576;293.06;274.16;279.06;275.86;341.86;299.26000000000005;278.86;279.56;294.86;290.86;298.46000000000004;337.56000000000006;296.36;292.96000000000004;345.66;346.66;274.46000000000004;242.35481222062532;265.11578078379944;272.10816812424576;299.16;7340000.000000001;3390000.0;3429999.9999999995;1390000.0;3429999.9999999995;2800000.0;7370000.0;0.0;0.0;0.2085;0.017166666666666667;0.0;0.0;3.0522755305328078;14077.1181640625;4065.62133789062;1243.18408203125;21867.283203125;506649.8767569847;492288.42513747956;280493.1027906385;280493.1027906385;266007.6610799743;431480.97241316177;462098.9530810258;454055.1912390764;471541.1619817675;523890.54099025717;478216.10377090884;453798.1761961078;454695.63281060004;464441.0566038812;459815.81035293516;267836.33871154644;474161.4691433237;466366.9024602087;461967.78083822364;304046.57827927166;308237.3991652946;470163.3332718048;197363.77721973968;196956.75606374213;272.0664138771727;2259322.672301452;1114607.02989531;135331.23562988645;702478.9829015643;0;113;122;55;121;126;103;4;77;81;836694140065.3398;334308306819.7747;659518986354.6116;53520.159823031696;4683.059045560451;-0.0;0.0;3132413.066716868;594324.2365089618;0.0;2703668.0684684166;3.0023443874851843;0.3090662658081337
4000;2019-08-04 12:23:45.119;868;764;282;284;257;29;199;11;58;26;689;260;57;65;217;180;253;678;266;232;199;13;766;341;345;142;346;281;769;-2.0;-2.0;1209.0;115.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;23630.861328125;14863.0830078125;4226.73974609375;1278.62023925781;736.0;315101;725.0;1220.0;Calculated values ==>;1564914225.119;359.96000000000004;349.56000000000006;301.36;301.56;298.86;276.06;272.3289490889957;293.06;274.26000000000005;278.96000000000004;275.76000000000005;342.06000000000006;299.16;278.86;279.66;294.86;291.16;298.46000000000004;340.96000000000004;296.36;293.06;345.66;346.76;274.46000000000004;242.98782864720522;265.2429198363724;272.3289490889957;299.76000000000005;7659999.999999999;3410000.0;3450000.0;1420000.0;3460000.0;2810000.0;7690000.000000001;0.0;0.0;0.20149999999999998;0.019166666666666665;0.0;0.0;3.0520909630890003;14863.0830078125;4226.73974609375;1278.62023925781;23630.861328125;504688.23438245803;489377.03663987754;278138.72153325414;279124.89584160305;267292.9007467217;431359.6534126046;461794.573190275;453755.8230418441;471043.10962919577;524017.8834689587;477978.77361393406;453626.9166139574;454654.77027095796;463998.5616000187;459900.39160988136;265906.21123634104;475917.4714508251;466079.7312183273;461794.573190275;304046.57827927166;308656.51637580903;469757.3781218893;197891.45479261733;196956.75606374213;272.2845738670959;2259701.829824608;1114848.2022575901;135352.2510161224;702548.0870622309;0;113;122;55;121;126;103;4;77;81;836900543505.0906;334392608224.6729;659687289159.4083;51556.6702022192;5210.763530477712;-0.0;0.0;3133288.7215600247;594406.6864044712;0.0;2703668.0684684166;2.787028628145454;0.2961022035121754
4001;2019-08-04 12:24:45.129;882;768;273;275;254;34;199;12;51;25;687;259;51;67;217;184;253;700;272;230;199;14;774;351;354;145;356;280;776;259.0;-2.0;1443.0;160.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;23627.1484375;15023.076171875;4317.7353515625;1260.30590820312;737.0;315102;726.0;1219.0;Calculated values ==>;1564914285.129;361.36;349.96000000000004;300.46000000000004;300.66;298.56;276.56;273.4187578820637;293.06;274.36;278.26000000000005;275.66;341.86;299.06;278.26000000000005;279.86;294.86;291.56;298.46000000000004;343.16;296.16;293.06;345.76;346.86;274.56;243.61107973660833;265.11578078379944;273.4187578820637;300.36;7740000.000000001;3510000.0;3540000.0;1450000.0;3560000.0;2800000.0;7759999.999999999;0.043166666666666666;0.0;0.2405;0.02666666666666667;0.0;0.043166666666666666;3.049404668092018;15023.076171875;4317.7353515625;1260.30590820312;23627.1484375;505942.98142606486;489271.5480739628;273431.6839263736;274307.3102395907;265744.54196055164;430735.4089219946;460408.5339665152;453024.1827406078;470542.0514489591;523890.54099025717;477989.49773909774;453024.1827406078;455078.4879107945;462504.01303383906;458858.24666723126;265471.9320276179;478683.996959787;464512.7476837228;460408.5339665152;304465.6318710359;309075.640036128;469448.80467432167;200562.84972457075;200562.84972457075;273.38191761322497;2260095.7122087167;1115097.2950926023;135373.41226030086;702619.3028886933;0;113;122;55;121;126;103;4;77;81;837110278455.0573;334478722574.65924;659855617209.3816;60716.950590356915;7170.292131993358;-0.0;11216.672036443935;3134224.491002065;594509.8790642193;0.0;2703761.5563140833;3.8397875756632964;0.36399297019277416
4002;2019-08-04 12:25:45.120;897;771;254;254;239;48;201;17;44;25;679;259;44;66;217;190;253;707;265;228;201;14;757;366;367;148;371;283;759;546.0;0.0;1654.0;147.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;21936.892578125;14692.927734375;4101.58984375;1255.80212402344;740.0;315103;728.0;1221.0;Calculated values ==>;1564914345.12;362.86;350.26;298.56;298.56;297.06;277.96000000000004;275.0112864084945;293.26000000000005;274.86;277.56;275.66;341.06000000000006;299.06;277.56;279.76000000000005;294.86;292.16;298.46000000000004;343.86;295.96000000000004;293.26000000000005;345.96000000000004;347.16;274.56;244.22491754036054;265.49620691782997;275.0112864084945;299.66;7570000.0;3660000.0;3670000.0000000005;1480000.0;3710000.0;2830000.0;7590000.000000001;0.091;0.0;0.27566666666666667;0.0245;0.0;0.091;3.053852151209124;14692.927734375;4101.58984375;1255.80212402344;21936.892578125;509457.98984281666;491424.45574104466;266693.61452481366;266693.61452481366;261040.69159594717;429743.705733735;458633.2384034343;451586.4828945833;470137.69605561916;522819.7774956075;477616.3184704956;451586.4828945833;454444.836234358;460202.574293271;457268.8428174728;266415.86232631246;481690.2370885527;462309.46690527396;458633.2384034343;305303.7579410727;310333.04987691523;469039.0453600849;204513.1879871732;204513.1879871732;274.984852013416;2260475.355595064;1115344.891313223;135394.37668207905;702689.4534077574;0;113;122;55;121;126;103;4;77;81;837326546009.8303;334566609389.567;660024491874.2045;68109.87162947605;6480.883505636337;-0.0;23124.924587879756;3135297.886819243;594623.6217971107;0.0;2704047.6933586565;4.873522276680788;0.3940823504281858
4003;2019-08-04 12:26:45.100;900;776;249;248;222;72;210;30;28;27;668;259;33;69;216;191;253;710;261;232;210;14;786;392;380;142;396;291;786;2464.0;0.0;1598.0;112.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;1;0;0;27050.01171875;15187.2099609375;8285.8046875;2254.42749023438;744.0;315104;731.0;1219.0;Calculated values ==>;1564914405.1;363.16;350.76;298.06;297.96000000000004;295.36;280.36;277.66079706904804;294.16;276.16;275.96000000000004;275.86;339.96000000000004;299.06;276.46000000000004;280.06;294.76000000000005;292.26000000000005;298.46000000000004;344.16;296.36;294.16;346.26;347.56000000000006;274.56;242.98782864720522;266.49643012054327;277.66079706904804;299.26000000000005;7859999.999999999;3920000.0000000005;3800000.0;1420000.0;3960000.0;2910000.0;7859999.999999999;0.4106666666666667;0.0;0.26633333333333337;0.018666666666666668;0.0;0.4106666666666667;3.0481079921156917;15187.2099609375;8285.8046875;2254.42749023438;27050.01171875;507418.9699993305;489472.7668138891;263385.5656606138;263024.03787298565;254172.13174665355;427865.30569749116;457802.2162216891;447981.86869690847;471141.87126780767;521023.7994540646;476613.1266760072;448664.8088314762;453468.2505509641;456045.12790898787;453044.5084580225;264850.47524462343;479171.01551105396;460865.9705806029;457802.2162216891;306560.99450073834;312009.6876057385;469856.40358979115;211215.3691555905;211215.3691555905;277.64804755123464;2260883.4437229335;1115593.8094603806;135423.61884490267;702792.6472861214;0;113;122;55;121;126;103;4;77;82;837550571309.9016;334653580389.59467;660196634474.2592;63058.81104450436;4827.965976105079;-0.0;101264.99852847781;3136390.5948177553;594717.8307960177;0.0;2705083.930524058;6.5747607024963015;0.27168549896295163
4004;2019-08-04 12:27:45.131;882;785;288;291;258;85;215;57;10;35;642;260;23;65;215;188;253;728;264;237;214;13;815;397;380;138;400;291;802;1705.0;-1.0;1569.0;124.0;0.0;98;0;20;1;1;0;1;0;1;0;1;0;1;0;0;61088.83203125;28657.1796875;27615.517578125;2273.14672851562;750.0;315105;735.0;1218.0;Calculated values ==>;1564914465.131;361.36;351.66;301.96000000000004;302.26000000000005;298.96000000000004;281.66;278.1552637130107;294.66;278.86;274.16;276.66;337.36;299.16;275.46000000000004;279.66;294.66;291.96000000000004;298.46000000000004;345.96000000000004;296.86;294.56;346.66;348.16;274.46000000000004;242.14157278889297;266.49643012054327;278.1552637130107;299.56;8150000.0;3970000.0000000005;3800000.0;1380000.0;4000000.0;2910000.0;8020000.0;0.2841666666666667;0.0;0.2615;0.020666666666666667;0.0;0.2841666666666667;3.0444905761126346;28657.1796875;27615.517578125;2273.14672851562;61088.83203125;502365.61393834115;489235.0156122376;278070.4184181243;279452.3671122283;265892.14906411985;427480.44529683504;458504.93765575404;445486.98162698036;472458.26935960614;518301.5283457831;476728.28136094724;447294.67509551987;452943.6503242668;455232.1319679172;451716.9574158684;263476.19133029383;480298.6680237565;461552.5229903454;458364.7061719342;308237.3991652946;314524.84189198195;470298.1829359995;212436.20488565593;212436.20488565593;278.1263496561719;2261618.313575886;1115959.3681494093;135461.3681238676;703091.9795474906;0;114;122;55;121;127;103;4;77;82;837778689110.4235;334737623789.7869;660371324684.6588;60942.77811785634;5329.147546373767;-0.0;69884.68244885074;3137424.4752922044;594802.5171409153;0.0;2706510.91476326;2.325640879422759;0.1198266735010548
4005;2019-08-04 12:28:45.101;857;793;280;279;250;63;137;62;-2;45;646;262;7;42;217;175;254;739;265;239;136;12;803;382;362;137;384;280;785;4195.0;-1.0;1329.0;0.0;0.0;41;0;33;1;1;0;1;0;0;1;1;0;1;0;0;69237.75;29094.103515625;34986.26171875;2191.46020507812;758.0;315106;743.0;1219.0;Calculated values ==>;1564914525.101;358.86;352.46000000000004;301.16;301.06;298.16;279.46000000000004;276.6576332772354;286.86;279.36;272.96000000000004;277.66;337.76;299.36;273.86;277.36;294.86;290.66;298.56;347.06000000000006;297.06;286.76000000000005;347.46000000000004;348.96000000000004;274.36;241.92719264551067;265.11578078379944;276.6576332772354;299.66;8030000.0;3820000.0000000005;3620000.0000000005;1370000.0;3840000.0;2800000.0;7850000.0;0.6991666666666667;0.0;0.22149999999999997;0.0;0.0;0.6991666666666667;3.045490570354329;29094.103515625;34986.26171875;2191.46020507812;69237.75;499832.10002861876;492127.02946062956;275832.47766535246;275386.4695575312;263797.37742353964;428611.97810654406;450368.9831162589;445968.9895586121;473566.98283907154;519634.67164678406;478329.3383571505;447197.7407152072;451854.6161079829;458145.4938442237;452414.3934570271;264384.61176101834;483884.2972844973;464518.1588243853;450221.53671311896;311590.51834565785;317878.7554427003;470334.5574354778;208703.82722858022;208703.82722858022;276.6576332772354;2262703.8253992395;1116440.3882126515;135498.5545791364;703613.4002011329;0;114;122;55;121;127;104;4;77;82;838001177810.5297;334820082539.8263;660542539034.7405;52554.233456102054;0.0;-0.0;168861.13188127335;3138369.8108182233;594846.9044990415;0.0;2708499.4684427334;3.341018055095881;0.08130786169995648
4006;2019-08-04 12:29:45.122;851;802;274;273;238;51;107;53;13;49;658;262;12;29;218;159;254;751;266;237;107;11;819;372;349;134;373;266;803;3051.0;-1.0;1162.0;39.0;0.0;78;0;2;1;1;0;1;0;0;1;1;0;1;0;0;69233.0859375;27034.681640625;37687.9296875;2075.94799804688;767.0;315107;749.0;1217.0;Calculated values ==>;1564914585.122;358.26;353.36;300.56;300.46000000000004;296.96000000000004;278.26000000000005;275.63479819532273;283.86;278.46000000000004;274.46000000000004;278.06;338.96000000000004;299.36;274.36;276.06;294.96000000000004;289.06;298.56;348.26;296.86;283.86;348.06000000000006;349.86;274.26000000000005;241.2770596917726;263.299902668528;275.63479819532273;299.76000000000005;8190000.000000001;3720000.0000000005;3490000.0;1340000.0;3729999.9999999995;2660000.0;8030000.0;0.5085000000000001;0.0;0.19366666666666665;0.006500000000000001;0.0;0.5085000000000001;3.0387971963713105;27034.681640625;37687.9296875;2075.94799804688;69233.0859375;497495.7292836728;491714.7407557004;272008.68935202697;271605.069122002;258820.76883507654;429328.3091220336;448338.229035635;450579.0015454231;474343.6830163247;522024.1401083039;480043.19784162974;450449.7061022253;452630.43480840453;460027.5642950743;451815.85364565556;263649.4890816204;483857.6820396615;466146.4616583788;448338.229035635;314105.63291466556;321652.42942325486;470639.7110939334;206101.10037482867;206101.10037482867;275.62185966945646;2263858.152903563;1116908.2917971965;135534.12876071542;704219.2304283191;0;114;122;55;121;127;104;4;77;82;838214552465.2042;334901410994.7023;660706396364.4905;47347.22019337179;1719.5009696741806;-0.0;123177.57992402004;3139202.6143099386;594861.2386889781;0.0;2710933.976150307;2.578563113105647;0.07779360072348528
4007;2019-08-04 12:30:45.122;866;817;272;271;236;47;143;47;20;50;666;262;18;30;219;155;254;764;272;236;143;9;798;367;347;130;369;257;781;2487.0;-1.0;1230.0;0.0;0.0;92;0;1;1;1;0;1;0;0;1;1;0;1;0;0;68024.5546875;26318.197265625;37381.15234375;2019.4489746093802;777.0;315108;758.0;1220.0;Calculated values ==>;1564914645.122;359.76;354.86;300.36;300.26000000000005;296.76000000000005;277.86;275.1157276137837;287.46000000000004;277.86;275.16;278.16;339.76;299.36;274.96000000000004;276.16;295.06;288.66;298.56;349.56000000000006;296.76000000000005;287.46000000000004;348.96000000000004;350.86;274.06;240.39332010688793;262.0952818180154;275.1157276137837;300.36;7980000.0;3670000.0000000005;3470000.0000000005;1300000.0;3690000.0;2570000.0;7809999.999999999;0.41450000000000004;0.0;0.20500000000000002;0.0;0.0;0.41450000000000004;3.0443828844937815;26318.197265625;37381.15234375;2019.4489746093802;68024.5546875;501577.1906075151;496053.032368342;272644.8895882622;272222.63886420184;259021.04472567744;429675.2189834977;453874.44805104675;453053.6233282943;474952.33334166766;523571.3522870572;481127.4775386498;452802.9593343046;454300.3895860317;460786.2846276149;452113.43256641144;264624.4351611294;488157.4927323064;466305.1827878462;453874.44805104675;317878.7554427003;325846.0620002231;470980.00866618974;204841.48948489994;204841.48948489994;275.1157276137837;2265001.9665754377;1117352.8991214153;135568.25706882088;704844.8061119128;0;114;122;55;121;127;104;4;77;82;838423352465.2042;334980610994.7023;660863296364.4905;50883.48743789585;0.0;-0.0;103224.16132566787;3140021.203540199;594875.5678637255;0.0;2712820.6573273875;2.3449553565198564;0.08348158308253048
4008;2019-08-04 12:31:45.103;873;824;276;275;241;41;172;42;15;49;669;262;14;32;219;154;254;768;270;234;172;8;783;361;345;130;363;250;767;2726.0;-1.0;1254.0;68.0;0.0;78;0;1;1;1;0;1;0;0;1;1;0;1;0;0;66331.6015625;25761.298828125;35927.5703125;1970.26525878906;781.0;315109;763.0;1221.0;Calculated values ==>;1564914705.103;360.46000000000004;355.56000000000006;300.76000000000005;300.66;297.26000000000005;277.26000000000005;274.4858918419099;290.36;277.36;274.66;278.06;340.06000000000006;299.36;274.56;276.36;295.06;288.56;298.56;349.96000000000004;296.56;290.36;349.46000000000004;351.26;273.96000000000004;240.39332010688793;261.13683023647616;274.4858918419099;300.16;7830000.0;3610000.0;3450000.0;1300000.0;3629999.9999999995;2500000.0;7670000.0;0.45433333333333337;0.0;0.209;0.011333333333333334;0.0;0.45433333333333337;3.04611107768612;25761.298828125;35927.5703125;1970.26525878906;66331.6015625;503898.98559913755;498376.3804615748;275474.05431693135;275015.8410893418;261389.70646377333;430081.6785162784;458194.54107105307;453634.1848832843;474855.74369336525;524437.1912966598;481961.70291519136;453510.6666037085;455718.6035217548;461708.1977795224;453018.7353767087;265375.94967623573;490178.46834017744;466335.80645214516;458194.54107105307;319975.17213553557;327523.71359711495;470882.7909457206;203213.82271329794;203213.82271329794;274.46007445699126;2266121.24665889;1117786.7574898067;135601.4941589904;705455.5186799308;0;114;122;55;121;127;104;4;77;82;838630886725.0194;335058586294.6328;661015348199.3551;52337.855693527155;3033.5816399674577;-0.0;115846.23970720675;3140881.1090092063;594900.8397054179;0.0;2714645.6658985894;2.6896010864118396;0.09674101187999373
4009;2019-08-04 12:32:45.093;869;820;275;274;241;36;184;37;14;47;670;264;14;39;220;154;254;755;270;232;184;6;742;354;343;134;357;263;731;3172.0;-1.0;729.0;53.0;0.0;48;100;100;1;0;0;1;0;0;1;1;0;0;0;0;51558.71484375;14466.044921875;32665.072265625;1221.37512207031;778.0;315110;764.0;1221.0;Calculated values ==>;1564914765.093;360.06000000000006;355.16;300.66;300.56;297.26000000000005;276.76000000000005;273.7412296467126;291.56;276.86;274.56;277.86;340.16;299.56;274.56;277.06;295.16;288.56;298.56;348.66;296.36;291.56;349.56000000000006;350.96000000000004;273.76000000000005;241.2770596917726;262.9017227912062;273.7412296467126;300.16;7420000.0;3540000.0;3429999.9999999995;1340000.0;3570000.0000000005;2630000.0;7309999.999999999;0.5286666666666666;0.0;0.1215;0.008833333333333334;0.0;0.5286666666666666;3.046686720372896;14466.044921875;32665.072265625;1221.37512207031;51558.71484375;506913.59802283265;501124.58441905753;278429.1065095857;277892.2405911022;263199.79656820995;430542.39183029096;460118.98756283213;451243.52280556504;474149.3184965571;523499.5494406317;480627.17033158056;451243.52280556504;454406.46582794725;462751.0426575283;454223.52545643086;267731.41602190724;491865.3869728307;466366.9024602087;460118.98756283213;320394.4760798638;326265.46416910045;470150.4971034627;201393.34774870792;201393.34774870792;273.7202965762343;2267103.502225881;1118121.9294831327;135628.08672933458;706027.0287672803;0;114;122;55;121;127;104;4;77;82;838837252325.0522;335137773094.6454;661169222549.3795;30356.79626940814;2374.0214859670004;-0.0;136779.62158173366;3141570.116255324;594945.8955542479;0.0;2716750.530540413;3.505722895354413;0.08121308556405862
4010;2019-08-04 12:33:45.114;849;806;273;272;238;31;192;31;18;46;674;265;16;41;220;151;254;732;266;230;192;6;733;347;345;137;350;263;725;2186.0;0.0;568.0;17.0;0.0;5;100;100;1;0;0;1;0;0;1;1;0;0;0;0;49210.9453125;14292.8857421875;30742.896484375;1198.24182128906;770.0;315111;757.0;1226.0;Calculated values ==>;1564914825.114;358.06000000000006;353.76;300.46000000000004;300.36;296.96000000000004;276.26000000000005;272.9856168485579;292.36;276.26000000000005;274.96000000000004;277.76000000000005;340.56000000000006;299.66;274.76000000000005;277.26000000000005;295.16;288.26000000000005;298.56;346.36;296.16;292.36;348.86;350.16;273.76000000000005;241.92719264551067;262.9017227912062;272.9856168485579;299.76000000000005;7330000.0;3470000.0000000005;3450000.0;1370000.0;3500000.0;2630000.0;7250000.0;0.36433333333333334;0.0;0.09466666666666666;0.0028333333333333335;0.0;0.36433333333333334;3.060697147187663;14292.8857421875;30742.896484375;1198.24182128906;49210.9453125;504957.77402904176;499721.1147434179;278018.25674508506;277478.6764953922;262369.2916632779;430988.63858405815;460869.95606622874;451754.5488381771;473664.6415601712;523909.9393929929;480737.6427688518;451499.28253493103;454656.45368821017;463796.86937508755;454990.3539292435;268323.36113190855;489102.14691307425;465823.26292086724;460869.95606622874;317459.4925940039;322910.4453824919;469744.696391452;199575.00504807034;199575.00504807034;272.97613781380113;2267943.543307414;1118361.6711194676;135648.25726112802;706555.6134480658;0;114;122;55;121;127;104;4;77;82;839043724565.5575;335219101549.84436;661327077779.7657;23872.996812130106;765.4807921395814;-0.0;95198.46048761571;3142022.189369006;594972.0672301778;0.0;2718684.3578317957;2.5919642635444378;0.057705603408216614
4011;2019-08-04 12:34:45.114;838;798;272;271;235;23;198;24;23;43;676;263;20;41;221;150;254;731;264;228;197;6;732;339;337;138;342;258;725;2481.0;-1.0;314.0;0.0;0.0;1;100;85;1;0;0;1;0;0;1;1;0;0;0;0;47968.0546875;13007.3056640625;30825.4453125;1167.34289550781;765.0;315112;752.0;1222.0;Calculated values ==>;1564914885.114;356.96000000000004;352.96000000000004;300.36;300.26000000000005;296.66;275.46000000000004;272.10816812424576;292.96000000000004;275.56;275.46000000000004;277.46000000000004;340.76;299.46000000000004;275.16;277.26000000000005;295.26000000000005;288.16;298.56;346.26;295.96000000000004;292.86;348.36;349.66;273.76000000000005;242.14157278889297;262.23063862743834;272.10816812424576;299.56;7320000.0;3390000.0;3370000.0000000005;1380000.0;3420000.0000000005;2580000.0;7250000.0;0.4135;0.0;0.052333333333333336;0.0;0.0;0.4135;3.0516617062623355;13007.3056640625;30825.4453125;1167.34289550781;47968.0546875;503531.79764617624;498598.8924673467;277478.6764953922;276947.4638871477;261227.6805933007;431480.97241316177;462874.90760202485;453256.9557527015;473241.6031071014;524513.8366339649;481117.46496368956;452880.7940013028;455493.6157926646;465102.72543223144;456188.43460449093;268391.16879329976;488954.63273795054;466716.361674855;462745.2654695482;315363.2798926983;320813.78693149507;469608.95739645907;197468.58989117702;197468.58989117702;272.10816812424576;2268753.368307414;1118589.1727145198;135667.97046710132;707068.6829630397;0;114;122;55;121;127;104;4;77;82;839248324565.5575;335301601549.84436;661483377779.7657;13386.257813419781;0.0;-0.0;109691.90535165647;3142332.6831575525;594978.446236779;0.0;2720391.777547123;2.7350645870866894;0.032102437240423005
4012;2019-08-04 12:35:45.095;834;792;271;269;232;19;202;19;30;40;671;262;27;46;221;152;253;716;266;228;202;6;713;335;340;139;338;258;711;2882.0;-1.0;447.0;93.0;0.0;1;100;55;1;0;0;1;0;1;0;1;0;0;0;0;35641.23828125;10544.5400390625;20679.646484375;1169.71301269531;760.0;315113;748.0;1222.0;Calculated values ==>;1564914945.095;356.56000000000006;352.36;300.26000000000005;300.06;296.36;275.06;271.6637117239857;293.36;275.06;276.16;277.16;340.26;299.36;275.86;277.76000000000005;295.26000000000005;288.36;298.46000000000004;344.76;295.96000000000004;293.36;347.96000000000004;349.16;273.76000000000005;242.35481222062532;262.23063862743834;271.6637117239857;299.76000000000005;7130000.0;3350000.0;3400000.0;1390000.0;3379999.9999999995;2580000.0;7109999.999999999;0.48033333333333333;0.0;0.0745;0.015500000000000002;0.0;0.48033333333333333;3.052608175057281;10544.5400390625;20679.646484375;1169.71301269531;35641.23828125;504675.22929529945;499069.8388418146;278557.39061717305;277422.98089675873;260816.06512386826;431720.082569444;462943.49094247737;454130.8277462218;472817.310826017;524002.5573310378;481007.6588421329;453756.9605529044;456109.0230842944;465683.47458980745;457116.34387687617;269318.93306365126;488195.13713025494;466287.1692223748;462943.49094247737;313686.43059754226;318717.3015803363;469472.9803218919;196304.6424970638;196304.6424970638;271.6273210733702;2269449.8917792323;1118785.3759445006;135687.4397657548;707497.7561447505;0;114;122;55;121;128;104;4;77;82;839451360250.3767;335384675234.7704;661638128759.6279;19208.05080106227;4234.109236284836;-0.0;128075.52686994699;3142604.216383006;595013.7193070395;0.0;2722372.5453720377;4.67735249775311;0.09112517472355616
4013;2019-08-04 12:36:45.125;835;786;271;271;231;10;204;12;38;36;664;260;34;55;221;153;253;691;270;227;204;5;713;323;328;137;327;257;712;136.0;-1.0;1276.0;174.0;0.0;1;100;26;1;0;0;1;0;1;0;1;0;0;0;0;33767.5;8499.4228515625;20768.44921875;1173.01489257812;756.0;315114;744.0;1223.0;Calculated values ==>;1564915005.125;356.66;351.76;300.26000000000005;300.26000000000005;296.26000000000005;274.16;270.30646906291605;293.56;274.36;276.96000000000004;276.76000000000005;339.56000000000006;299.16;276.56;278.66;295.26000000000005;288.46000000000004;298.46000000000004;342.26;295.86;293.56;347.56000000000006;348.76;273.66;241.92719264551067;262.0952818180154;270.30646906291605;300.16;7130000.0;3229999.9999999995;3279999.9999999995;1370000.0;3270000.0000000005;2570000.0;7120000.0;0.02266666666666667;0.0;0.21266666666666667;0.029;0.0;0.02266666666666667;3.0558610837090314;8499.4228515625;20768.44921875;1173.01489257812;33767.5;504811.45592573093;498137.3359309792;278433.30121194397;278433.30121194397;260384.55247928872;432409.1687467413;464976.33617849177;455290.22753941757;472687.3056196521;523366.84212080715;480908.0509217063;454796.12843079795;457372.66746323043;467257.8574693401;459176.92329681525;269318.93306365126;484369.0779666437;467865.11470158084;464976.33617849177;312009.6876057385;317040.2365367038;469646.3180116958;192809.34937458558;192809.34937458558;270.17080127357417;2270028.5871343766;1118944.1549850255;135706.9722596557;707843.3296425106;0;114;122;55;121;128;104;4;77;82;839651860450.2811;335467516634.7309;661792706009.5542;55820.93342305427;8028.272090476196;-0.0;6169.1183675552065;3143229.7705386765;595115.9569113026;0.0;2723491.810101172;2.300140727385587;0.2334770262857528
4014;2019-08-04 12:37:45.116;840;763;263;261;238;10;205;7;45;31;660;260;41;67;219;156;253;606;278;226;205;6;658;331;335;136;336;266;660;-3.0;-1.0;1443.0;289.0;0.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;15194.7177734375;7486.50341796875;3553.33251953125;1223.63122558594;746.0;315115;739.0;1220.0;Calculated values ==>;1564915065.116;357.16;349.46000000000004;299.46000000000004;299.26000000000005;296.96000000000004;274.16;271.215330690691;293.66;273.86;277.66;276.26000000000005;339.16;299.16;277.26000000000005;279.86;295.06;288.76000000000005;298.46000000000004;333.76000000000005;295.76000000000005;293.66;347.06000000000006;347.76;273.76000000000005;241.71165711629368;263.299902668528;271.215330690691;300.96000000000004;6580000.0;3310000.0;3350000.0;1360000.0;3360000.0;2660000.0;6600000.0;0.0;0.0;0.2405;0.04816666666666667;0.0;0.0;3.050236229126674;7486.50341796875;3553.33251953125;1223.63122558594;15194.7177734375;510267.8261952128;499869.91743603465;392190.8337558448;390292.15879497916;266609.636897295;431954.4880088244;464075.5870987831;454651.3550658584;472329.59916539915;522229.9599144774;479821.0777287221;454148.83295247785;457385.16926669824;465717.9782992989;458297.9455143194;274703.7433715917;477390.346392391;466748.74269553105;464075.5870987831;309913.9067706182;312848.0458788934;469880.1985323968;194908.32325545631;192809.34937458558;271.0507206549362;2270436.5444126218;1119077.351054724;135726.94131481182;708045.9807545565;0;114;122;55;121;128;104;4;77;82;839850730615.0725;335549404349.64496;661949582474.3896;62468.1991504017;13244.478659172637;-0.0;0.0;3144215.365447672;595293.2032430919;0.0;2723543.2117094495;6.173839486232395;0.7328083487849137
