;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4015;2019-08-04 12:38:45.106;842;733;259;257;240;16;205;6;51;28;662;261;48;74;217;161;253;482;293;226;205;6;671;324;329;135;329;274;674;-1.0;-1.0;193.0;42.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16206.939453125;8924.970703125;3698.64233398438;1270.27075195312;738.0;315116;731.0;1222.0;Calculated values ==>;1564915125.106;357.36;346.46000000000004;299.06;298.86;297.16;274.76000000000005;270.42097587401844;293.66;273.76000000000005;278.26000000000005;275.96000000000004;339.36;299.26000000000005;277.96000000000004;280.56;294.86;289.26000000000005;298.46000000000004;321.36;295.76000000000005;293.66;346.26;346.96000000000004;273.76000000000005;241.49495122638035;264.3458800820626;270.42097587401844;302.46000000000004;6709999.999999999;3240000.0;3290000.0;1350000.0;3290000.0;2740000.0;6740000.000000001;0.0;0.0;0.03216666666666666;0.007;0.0;0.0;3.0567241549691473;8924.970703125;3698.64233398438;1270.27075195312;16206.939453125;509414.4661016756;494389.6887135408;276223.198534161;275038.006897747;266432.39994380815;432353.3652672049;464957.04804954806;454054.15687377716;472168.09959432366;521786.5468463078;478955.71656085836;453671.615268447;456953.3821998456;466471.975277094;460062.8762212783;273133.2347268948;454732.9227107743;467599.59470949974;464957.04804954806;306560.99450073834;309494.7701623936;470015.4650346389;193031.28559193245;192809.34937458558;270.26469657283604;2270698.1812761384;1119214.0905453742;135747.72036754186;708106.4038061581;0;114;122;55;121;128;104;4;77;82;840049897415.1041;335630690799.6579;662111555474.4154;8396.235692899338;1938.8892560989448;-0.0;0.0;3144805.8039819673;595419.7102210616;0.0;2723543.2117094495;0.7438614793319538;0.09335492518932671
4016;2019-08-04 12:39:45.097;841;740;262;262;242;13;207;5;57;25;672;262;54;76;218;163;253;534;280;226;207;7;716;317;322;134;322;280;719;162.0;-1.0;37.0;31.0;0.0;1;100;60;1;0;0;1;0;0;0;1;0;0;0;0;18714.470703125;11070.1640625;3994.23706054688;1302.56335449219;734.0;315117;726.0;1221.0;Calculated values ==>;1564915185.097;357.26;347.16;299.36;299.36;297.36;274.46000000000004;269.6138998590099;293.86;273.66;278.86;275.66;340.36;299.36;278.56;280.76000000000005;294.96000000000004;289.46000000000004;298.46000000000004;326.56;295.76000000000005;293.86;345.76;346.56000000000006;273.86;241.2770596917726;265.11578078379944;269.6138998590099;301.16;7159999.999999999;3170000.0;3220000.0000000005;1340000.0;3220000.0000000005;2800000.0;7190000.000000001;0.027000000000000003;0.0;0.006166666666666667;0.005166666666666667;0.0;0.027000000000000003;3.0549619491279567;11070.1640625;3994.23706054688;1302.56335449219;18714.470703125;505362.9048595691;490886.59691235493;273000.31663705414;273000.31663705414;264275.4894000282;432737.7855432766;466222.39845450304;453798.1761961078;472007.13841251616;522335.48462135915;478329.3383571505;453411.7377115292;456220.91083787166;467591.314139487;461404.1932796839;269094.0875373638;457489.47541018535;468580.49542503466;466222.39845450304;304465.6318710359;307818.28838856175;470248.3765585316;191259.74931398575;191259.74931398575;269.5168329589925;2270989.1493753726;1119380.6916743277;135769.1574356971;708170.5015182794;0;114;122;55;121;128;104;4;77;82;840245168119.8993;335711378694.57324;662277730544.2411;1618.986965773086;1441.4412407634868;-0.0;7423.991526793968;3144889.2516516736;595447.8754164261;0.0;2723605.069025452;0.6405842541980621;0.030728098336520553
4017;2019-08-04 12:40:45.127;849;747;267;270;244;15;210;1;61;21;685;262;58;75;218;165;253;606;289;227;210;8;743;322;327;132;327;279;746;-2.0;-2.0;1251.0;197.0;0.0;1;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16236.994140625;12034.126953125;0.0;1308.92895507812;730.0;315118;722.0;1216.0;Calculated values ==>;1564915245.127;358.06000000000006;347.86;299.86;300.16;297.56;274.66;270.1917013154234;294.16;273.26000000000005;279.26000000000005;275.26000000000005;341.66;299.36;278.96000000000004;280.66;294.96000000000004;289.66;298.46000000000004;333.76000000000005;295.86;294.16;345.36;346.16;273.96000000000004;240.83765695389522;264.9883086891361;270.1917013154234;302.06;7430000.0;3220000.0000000005;3270000.0000000005;1320000.0;3270000.0000000005;2790000.0;7459999.999999999;0.0;0.0;0.2085;0.03283333333333333;0.0;0.0;3.043185409257718;12034.126953125;0.0;1308.92895507812;16236.994140625;504074.1294947433;489172.0429003268;273065.51640323515;274453.3971494835;263541.84531242016;432464.67707800725;465878.9553217362;454481.1866346143;471881.50233233685;523763.381069818;478452.8870518478;454097.2039778904;456259.40587895835;466882.8584263624;460891.83078435867;267258.4123817326;466639.8576908506;468005.5248425089;465878.9553217362;302789.4550866088;306141.9092990094;470614.97290035227;192697.2550860909;191259.74931398575;270.12157755740634;2271280.557214526;1119573.3237013437;135790.93075290424;708203.8034698882;0;114;122;55;121;128;104;4;77;82;840439965470.5801;335791218594.8523;662445514394.8275;54581.949727867126;9124.965068234913;-0.0;0.0;3145357.8269629944;595535.9728293353;0.0;2723666.9665550226;4.774537050162245;0.571579233123159
4018;2019-08-04 12:41:45.128;868;749;275;276;242;20;211;3;64;20;695;262;62;72;217;167;253;650;291;227;211;9;770;333;334;134;338;277;773;621.0;-1.0;1518.0;477.0;0.0;1;94;73;1;0;0;0;0;0;0;1;0;0;0;0;17214.32421875;12632.8564453125;0.0;1248.27807617188;729.0;315119;721.0;1215.0;Calculated values ==>;1564915305.128;359.96000000000004;348.06000000000006;300.66;300.76000000000005;297.36;275.16;271.4400167685773;294.26000000000005;273.46000000000004;279.56;275.16;342.66;299.36;279.36;280.36;294.86;289.86;298.46000000000004;338.16;295.86;294.26000000000005;345.26;346.06000000000006;274.06;241.2770596917726;264.73235714968143;271.4400167685773;302.26000000000005;7700000.0;3329999.9999999995;3340000.0;1340000.0;3379999.9999999995;2770000.0;7730000.0;0.1035;0.0;0.253;0.07949999999999999;0.0;0.1035;3.04086561186484;12632.8564453125;0.0;1248.27807617188;17214.32421875;504337.65485720424;486692.647060966;274538.5167692278;274986.81528933276;261472.02727285205;431837.87352777255;464989.85048381647;455199.74464283476;471519.16422574193;524957.0643712117;478699.45521998854;454945.8713082701;456210.7846720172;465172.72959828854;459436.3932231824;265686.96575203515;470764.88212310243;467017.22494396294;464989.85048381647;302370.42649719206;305722.83045113535;470444.08031532593;195660.94124518696;195660.94124518696;271.3613077697683;2271559.3228465337;1119778.8853220523;135812.2411666399;708203.8034698882;0;114;122;55;121;128;104;4;77;82;840638268775.3406;335871019924.7559;662612317174.626;65663.3172596049;21845.259556076046;-0.0;27875.542106198154;3146359.887554078;595794.0623356461;0.0;2723899.2666105633;8.312297438173697;0.8452644568351866
4019;2019-08-04 12:42:45.128;892;749;268;270;258;30;212;7;67;19;698;262;65;72;215;170;254;666;283;227;212;10;772;349;351;137;354;281;775;298.0;-1.0;1384.0;304.0;0.0;1;99;90;1;0;0;0;0;0;0;1;0;0;0;0;18566.87109375;14100.0185546875;0.0;1292.31262207031;730.0;315120;721.0;1219.0;Calculated values ==>;1564915365.128;362.36;348.06000000000006;299.96000000000004;300.16;298.96000000000004;276.16;273.20264511476705;294.36;273.86;279.86;275.06;342.96000000000004;299.36;279.66;280.36;294.66;290.16;298.56;339.76;295.86;294.36;345.26;346.16;274.16;241.92719264551067;265.2429198363724;273.20264511476705;301.46000000000004;7720000.0;3490000.0;3510000.0;1370000.0;3540000.0;2810000.0;7750000.0;0.049666666666666665;0.0;0.23066666666666666;0.050666666666666665;0.0;0.049666666666666665;3.0506932679976635;14100.0185546875;0.0;1292.31262207031;18566.87109375;507501.51902705187;486484.7599330999;271372.6164109863;272215.3554439268;267338.754059413;430862.6128555636;462597.3934244566;454910.54114744224;471021.86055166635;524950.3240847336;478205.6123103837;454654.77027095796;455547.94076208264;462540.9979189812;457276.10456866643;265960.7209124931;473221.78464112565;464562.14285730536;462597.3934244566;302370.42649719206;306141.9092990094;470138.0144479632;199993.23854061804;199993.23854061804;273.1494409795011;2271857.499474138;1120001.6592803856;135833.4127557919;708203.8034698882;0;114;122;55;121;128;104;4;77;82;840843768775.3406;335952319924.7559;662779717174.626;58800.92446797412;13687.335312638821;-0.0;13042.673025897315;3147397.0895684743;596090.1672928854;0.0;2724240.251736664;5.556723788249871;0.5806025487623947
4020;2019-08-04 12:43:45.099;913;752;254;256;253;46;213;11;70;19;698;263;69;75;213;174;254;679;286;227;213;11;767;364;364;143;369;290;770;1451.0;-1.0;1541.0;260.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18469.841796875;14821.265625;0.0;1314.09973144531;734.0;315121;723.0;1217.0;Calculated values ==>;1564915425.099;364.46000000000004;348.36;298.56;298.76000000000005;298.46000000000004;277.76000000000005;274.8017692304317;294.46000000000004;274.26000000000005;280.16;275.06;342.96000000000004;299.46000000000004;280.06;280.66;294.46000000000004;290.56;298.56;341.06000000000006;295.86;294.46000000000004;345.46000000000004;346.56000000000006;274.26000000000005;243.1966462407574;266.37251300914875;274.8017692304317;301.76000000000005;7670000.0;3640000.0;3640000.0;1430000.0;3690000.0;2900000.0;7700000.0;0.24183333333333332;0.0;0.25683333333333336;0.043333333333333335;0.0;0.24183333333333332;3.0449538837745487;14821.265625;0.0;1314.09973144531;18469.841796875;510802.40685840783;487460.6374753902;266070.3929844991;266844.3659491745;265686.96575203515;429879.7862731237;460745.1170826767;453770.5468931794;470216.3998685916;524235.0870660254;477198.81141618843;453640.07265169924;454421.00437702815;459967.0695638515;455354.70110775536;266236.9418592263;475964.35018330545;462628.5810937282;460745.1170826767;303208.48990285693;307818.28838856175;469423.14637040184;203998.8085359649;203998.8085359649;274.77733772928013;2272165.989572352;1120242.553493201;135855.12236067225;708203.8034698882;0;114;122;55;121;128;104;4;77;82;841058165100.1837;336036279324.6945;662950934379.5007;64149.7081347446;11501.721306158934;-0.0;62089.815616879794;3148421.1829549223;596299.974641966;0.0;2724866.0531912614;8.536605277596783;0.5936380415272527
4021;2019-08-04 12:44:45.099;924;757;247;246;227;72;219;23;71;21;698;264;76;81;212;179;254;683;304;232;219;11;780;387;383;146;391;302;782;2102.0;-1.0;1547.0;268.0;0.0;0;99;7;1;0;1;0;0;0;0;1;0;0;0;0;29583.140625;26663.99609375;0.0;1364.78686523438;738.0;315122;726.0;1221.0;Calculated values ==>;1564915485.099;365.56000000000006;348.86;297.86;297.76000000000005;295.86;280.36;277.16162083772156;295.06;275.46000000000004;280.26000000000005;275.26000000000005;342.96000000000004;299.56;280.76000000000005;281.26000000000005;294.36;291.06;298.56;341.46000000000004;296.36;295.06;345.76;346.96000000000004;274.26000000000005;243.81672145450628;267.8393353686513;277.16162083772156;303.56;7800000.0;3870000.0000000005;3829999.9999999995;1460000.0;3910000.0;3020000.0;7820000.0;0.35033333333333333;0.0;0.25783333333333336;0.04466666666666667;0.0;0.35033333333333333;3.0542227440403673;26663.99609375;0.0;1364.78686523438;29583.140625;511228.70281442854;486985.58923116623;262851.5729954486;262491.14378379204;255948.51760377822;428242.4622021849;458587.2617877689;451815.7256113659;470009.608838954;523275.5435382259;475798.84201951465;452486.86662695726;453154.38472667173;456291.9663050696;452130.1388566124;265532.44282337715;475219.7233406296;460401.1949383973;458587.2617877689;304465.6318710359;309494.7701623936;469013.3471318901;209911.38518090686;209911.38518090686;277.13622775105904;2272566.431092534;1120588.264007524;135877.44641564458;708203.8034698882;0;114;123;55;121;128;104;4;77;82;841282265100.1837;336122979324.6945;663128534379.5007;62371.002440986704;11573.22096714392;-0.0;87119.44877127068;3149475.52220972;596492.2658275769;0.0;2726109.4637278295;5.746366954822552;0.3797241962213833
4022;2019-08-04 12:45:48.110;908;777;275;276;243;96;226;68;70;31;702;266;68;78;211;183;254;708;312;236;225;12;808;414;399;149;417;309;800;2910.0;-1.0;2446.0;278.0;0.0;95;99;98;1;0;1;1;0;0;0;1;0;0;0;0;46481.64453125;34654.61328125;8266.8388671875;1407.251953125;751.0;315123;735.0;1214.0;Calculated values ==>;1564915548.11;363.96000000000004;350.86;300.66;300.76000000000005;297.46000000000004;282.76000000000005;279.80251680384475;295.76000000000005;279.96000000000004;280.16;276.26000000000005;343.36;299.76000000000005;279.96000000000004;280.96000000000004;294.26000000000005;291.46000000000004;298.56;343.96000000000004;296.76000000000005;295.66;346.66;348.26;274.36;244.42749628697553;268.67533136820026;279.80251680384475;304.36;8080000.0;4140000.0;3990000.0;1490000.0;4170000.0000000005;3090000.0;8000000.0;0.48500000000000004;0.0;0.4076666666666667;0.04633333333333333;0.0;0.48500000000000004;3.0343061376262055;34654.61328125;8266.8388671875;1407.251953125;46481.64453125;506668.30463772896;488211.9851103827;272610.50184360915;273023.02713334135;260642.38169511763;426113.2987047488;457003.55030951573;450428.53549585945;470601.5409266918;523134.38361652556;475138.54524297616;450153.2215199647;451523.26815489534;451699.57390340406;447826.8785271382;264149.7454564733;477266.07356648584;458443.0709087718;456858.6440367217;308237.3991652946;314944.0575458753;468701.58350908157;216687.89037226338;216687.89037226338;279.76907078496095;2273232.1141718733;1121124.8955200654;135901.70599033294;708276.1509397746;0;114;123;56;121;128;104;4;77;82;841528638109.863;336215920549.57355;663321032984.2501;95288.26966205267;11676.634448672576;-0.0;116482.81552726228;3150855.2817071583;596695.7375828129;0.0;2727891.2945971373;5.040700470874163;0.34718220751575324
4023;2019-08-04 12:46:45.110;885;796;290;291;264;92;194;83;73;46;694;269;70;76;211;186;254;721;302;230;193;12;810;407;392;144;408;315;786;1438.0;-1.0;216.0;50.0;0.0;11;1;68;1;1;1;1;0;1;0;1;1;0;0;0;81224.4453125;52222.73046875;23687.701171875;2450.29907226562;760.0;315124;745.0;1217.0;Calculated values ==>;1564915605.11;361.66;352.76;302.16;302.26000000000005;299.56;282.36;279.13045742547695;292.56;281.46000000000004;280.46000000000004;277.76000000000005;342.56000000000006;300.06;280.16;280.76000000000005;294.26000000000005;291.76000000000005;298.56;345.26;296.16;292.46000000000004;347.66;349.16;274.36;243.40439225979637;269.38090353596624;279.13045742547695;303.36;8100000.0;4070000.0000000005;3920000.0000000005;1440000.0;4079999.9999999995;3150000.0;7859999.999999999;0.23966666666666667;0.0;0.036000000000000004;0.008333333333333333;0.0;0.23966666666666667;3.0401179615750493;52222.73046875;23687.701171875;2450.29907226562;81224.4453125;503234.8054207715;492476.51025302167;280446.50461788673;280944.48734490643;269052.96673103835;426687.3264712062;453490.1000237449;449752.9281899239;472753.25497100636;521804.7134895794;474721.63539488707;449333.78256545065;450170.49307170307;453273.83814589214;449606.03065667336;264057.14011365816;480934.5404883358;458705.1105338158;453341.7734991574;312428.86344474956;318717.3015803363;469386.1838448776;214932.18510350765;214932.18510350765;279.09479455100796;2274243.12071647;1121812.6744914197;135932.2449359506;708529.1243817505;0;115;123;56;121;129;104;4;78;82;841754073109.863;336299425549.57355;663498872984.2501;8453.546751110987;2120.449989511416;-0.0;57138.83135215739;3151676.571087096;596804.9645012819;0.0;2729265.799301599;0.8641168538981067;0.0278185753209543
4024;2019-08-04 12:47:45.121;870;813;289;288;255;70;115;73;66;56;683;271;54;60;214;167;254;749;286;192;115;11;883;390;365;138;389;293;854;2881.0;0.0;0.0;56.0;0.0;9;1;98;1;1;1;1;0;0;1;1;1;0;0;0;100708.7734375;58443.34375;37648.83984375;2290.65625;778.0;315125;756.0;1217.0;Calculated values ==>;1564915665.121;360.16;354.46000000000004;302.06;301.96000000000004;298.66;280.16;277.46169734231523;284.66;280.46000000000004;279.76000000000005;278.76000000000005;341.46000000000004;300.26000000000005;278.56;279.16;294.56;289.86;298.56;348.06000000000006;292.36;284.66;348.76;350.96000000000004;274.26000000000005;242.14157278889297;266.74333088950624;277.46169734231523;301.76000000000005;8830000.0;3900000.0;3650000.0;1380000.0;3890000.0;2930000.0;8540000.0;0.48016666666666663;0.0;0.0;0.009333333333333334;0.0;0.48016666666666663;3.0367057646959994;58443.34375;37648.83984375;2290.65625;100708.7734375;494441.441915358;488381.75595385;274821.50238947384;274428.4546492715;262524.22550046386;428017.0890761298;446496.09797344345;452727.8133559647;474512.22762068186;522429.21301835444;477743.0418182708;451133.7547043062;451933.3429539152;456908.38507022435;449776.615864348;261107.12164336283;478022.4885176447;457709.1576469882;446496.09797344345;317040.2365367038;326265.46416910045;470101.35966640816;210658.26641473343;210658.26641473343;277.4305083540683;2275759.5088302004;1122735.0608521488;135971.76014019866;709040.355933484;0;115;123;56;121;129;105;4;78;82;841981214745.4551;336384041059.79407;663681306424.7256;0.0;2421.468870348964;-0.0;113241.46545344059;3151747.0302253463;596842.8207642554;0.0;2730685.8954152446;1.1756413466767528;0.015002185734072589
4025;2019-08-04 12:48:45.101;895;846;289;287;257;60;140;60;-1;58;691;271;10;37;215;155;254;778;279;170;140;9;830;381;359;133;380;278;792;2977.0;-1.0;2501.0;202.0;0.0;98;1;88;1;1;1;1;0;0;1;1;1;0;0;0;98155.2890625;54090.859375;39244.0078125;2186.58618164062;800.0;315126;775.0;1223.0;Calculated values ==>;1564915725.101;362.66;357.76;302.06;301.86;298.86;279.16;276.55624918942954;287.16;279.16;273.06;278.96000000000004;342.26;300.26000000000005;274.16;276.86;294.66;288.66;298.56;350.96000000000004;290.16;287.16;350.66;353.16;274.06;241.05796691057077;264.86050150153983;276.55624918942954;301.06;8300000.0;3810000.0;3590000.0;1330000.0;3800000.0;2780000.0;7920000.0;0.49616666666666664;0.0;0.41683333333333333;0.033666666666666664;0.0;0.49616666666666664;3.0474154716706368;54090.859375;39244.0078125;2186.58618164062;98155.2890625;502921.90861105744;499242.0903236998;279397.6310575995;278454.00871151045;266031.719095;428684.9695293014;451347.78323759936;446492.4939971365;475344.61676021427;524464.124504003;479590.49763096054;447980.89071828185;451555.4265065439;458504.93765575404;449595.14031280845;263170.2610588274;489172.7004745062;455628.1233537539;451347.78323759936;325007.27902157017;335494.14909123123;470578.4057836597;208278.50754084377;208278.50754084377;276.49250817831046;2277416.156951387;1123672.53328348;136009.058057023;709680.916072913;0;115;123;56;121;129;105;4;78;82;842198342345.5242;336465313959.8199;663852549324.78;99295.530021198;8830.76324084147;-0.0;120602.87229154023;3152574.2171548693;596936.5581090115;0.0;2732633.9486628007;2.3945318824836206;0.13264840604595146
4026;2019-08-04 12:49:45.132;905;855;302;303;276;56;167;55;-19;58;700;271;-5;14;216;160;254;774;273;178;167;7;794;378;359;133;378;265;760;3645.0;-1.0;1819.0;216.0;0.0;98;1;56;1;1;1;1;0;0;1;1;1;0;0;0;93476.609375;49276.56640625;37264.8671875;2094.63134765625;808.0;315127;787.0;1225.0;Calculated values ==>;1564915785.132;363.66;358.66;303.36;303.46000000000004;300.76000000000005;278.76000000000005;276.25090830309495;289.86;278.66;271.26000000000005;278.96000000000004;343.16;300.26000000000005;272.66;274.56;294.76000000000005;289.16;298.56;350.56000000000006;290.96000000000004;289.86;351.86;353.96000000000004;273.86;241.05796691057077;263.1675429290057;276.25090830309495;300.46000000000004;7940000.000000001;3779999.9999999995;3590000.0;1330000.0;3779999.9999999995;2650000.0;7600000.0;0.6075;0.0;0.3031666666666667;0.036000000000000004;0.0;0.6075;3.050827608323021;49276.56640625;37264.8671875;2094.63134765625;93476.609375;507436.3240868982;503401.6271667005;291149.759321781;291917.3104650028;276071.10380356817;428902.12800615287;455207.12558952876;446564.0824934072;475344.61676021427;526417.694466653;481160.59686570463;448417.1531944911;450887.14697201515;458963.1865478455;450893.62153194594;264820.01148627483;491768.88069504197;456743.7428912312;455207.12558952876;330040.4071292106;338850.9272812574;470383.01723186334;207490.49365361407;207490.49365361407;276.17963543489884;2279013.9145174604;1124534.3735510667;136044.75330272695;710318.819443384;0;115;123;56;121;129;105;4;78;82;842413853635.1613;336545155189.6854;664015533489.5056;72479.14301659729;9464.130848816974;-0.0;150487.85390106819;3154006.4123465037;597089.0943291846;0.0;2734894.205240115;2.622308739903259;0.11015541674303599
4027;2019-08-04 12:50:45.132;891;845;293;291;267;49;174;50;-14;57;703;270;-14;4;216;159;254;768;268;191;174;5;777;370;351;129;369;248;743;4054.0;0.0;1716.0;129.0;0.0;28;1;1;1;1;1;1;1;1;0;1;1;0;0;0;93104.8828125;44015.76953125;41973.0625;1976.28112792969;804.0;315128;786.0;1227.0;Calculated values ==>;1564915845.132;362.26;357.66;302.46000000000004;302.26000000000005;299.86;278.06;275.4277932560699;290.56;278.16;271.76000000000005;278.86;343.46000000000004;300.16;271.76000000000005;273.56;294.76000000000005;289.06;298.56;349.96000000000004;292.26000000000005;290.56;351.76;353.56000000000006;273.66;240.16925963744896;260.85938512811435;275.4277932560699;299.96000000000004;7770000.0;3700000.0;3510000.0;1290000.0;3690000.0;2480000.0;7430000.0;0.6756666666666666;0.0;0.286;0.021500000000000002;0.0;0.6756666666666666;3.0565967898959387;44015.76953125;41973.0625;1976.28112792969;93104.8828125;506936.03741177265;503519.7540169293;287814.5232936213;286420.6067456398;273308.8107621073;429467.9694778635;457497.8828935947;450368.2901333168;475754.4753981903;528048.4366068991;483064.647084621;450368.2901333168;452617.76283698546;460377.2924585903;452169.0574990603;265691.1410898047;492569.71751300525;459802.3731094622;457497.8828935947;329620.94006798224;337172.47746341303;470725.0692531593;205508.41999491333;205508.41999491333;275.38577545136667;2280568.7602856895;1125311.8096838791;136078.67757335684;710979.1355241131;0;115;123;56;122;130;105;4;78;82;842626853635.1613;336623755189.6854;664169433489.5056;70029.9228595834;5702.157959052288;-0.0;170260.8804318757;3155193.987895472;597215.4800692502;0.0;2737567.111359556;2.7964832013046816;0.09597808496752924
4028;2019-08-04 12:51:45.133;884;842;288;286;260;44;179;45;-11;56;697;268;-13;-5;217;154;254;775;270;197;179;3;754;365;347;134;365;243;728;3542.0;-2.0;2250.0;169.0;0.0;33;100;74;1;0;1;1;1;1;0;1;0;0;0;0;77962.71875;30304.322265625;40682.72265625;1106.08532714844;802.0;315129;785.0;1228.0;Calculated values ==>;1564915905.133;361.56000000000006;357.36;301.96000000000004;301.76000000000005;299.16;277.56;274.9066339382667;291.06;277.66;272.06;278.76000000000005;342.86;299.96000000000004;271.86;272.66;294.86;288.56;298.56;350.66;292.86;291.06;351.66;353.36;273.46000000000004;241.2770596917726;260.1585393101385;274.9066339382667;300.16;7540000.000000001;3650000.0;3470000.0000000005;1340000.0;3650000.0;2430000.0;7280000.0;0.5903333333333334;0.0;0.375;0.028166666666666666;0.0;0.5903333333333334;3.059481391527817;30304.322265625;40682.72265625;1106.08532714844;77962.71875;507936.1991507663;504438.49690827203;286995.67716468556;285551.5181270628;271313.6362372952;429811.8947417682;458819.30177846854;451632.8499350209;475023.48467100254;527828.4221622631;483433.7301556358;451384.81604915776;452374.3605981526;461132.061841229;452319.8775088197;266988.8600361249;495049.4245991526;461224.17396879604;458819.30177846854;329201.48028520535;336333.2981666971;469856.7474154118;204175.7655800547;204175.7655800547;274.8502684565815;2281994.3473897106;1125931.1541036733;136104.3643885579;711667.9452128866;0;115;123;56;122;130;105;4;78;82;842836257124.9083;336702656504.5901;664316735944.3276;92796.40663311233;7483.347655029226;-0.0;150324.567535797;3156550.8965877066;597325.3611138884;0.0;2740238.7012818162;3.4761193051030435;0.15457606906232976
4029;2019-08-04 12:52:45.123;867;829;285;284;259;40;185;41;1;54;679;268;-1;3;218;154;254;755;267;200;185;4;736;361;344;138;362;243;713;3273.0;-1.0;1966.0;174.0;0.0;27;100;1;1;0;1;1;1;1;0;1;0;0;0;0;71311.796875;24581.146484375;39290.82421875;1091.83349609375;792.0;315130;779.0;1223.0;Calculated values ==>;1564915965.123;359.86;356.06000000000006;301.66;301.56;299.06;277.16;274.4858918419099;291.66;277.26000000000005;273.26000000000005;278.56;341.06000000000006;299.96000000000004;273.06;273.46000000000004;294.96000000000004;288.56;298.56;348.66;293.16;291.66;351.06000000000006;352.36;273.56;242.14157278889297;260.1585393101385;274.4858918419099;299.86;7359999.999999999;3610000.0;3440000.0;1380000.0;3620000.0000000005;2430000.0;7130000.0;0.5455;0.0;0.32766666666666666;0.029;0.0;0.5455;3.048974127564614;24581.146484375;39290.82421875;1091.83349609375;71311.796875;507158.6676116069;503992.9666192355;287801.2455242655;286976.2521475957;272088.4477787837;430081.6785162784;460095.7809635917;453112.08636654157;474316.92640298005;526006.8196073603;483433.7301556358;452866.59044772567;453357.1757418395;461726.5624587006;453018.7353767087;268122.4468782525;493651.63230712654;462078.26035560475;460095.7809635917;326684.87348024134;332137.8522128359;469411.85696526687;203122.88938299063;203122.88938299063;274.42487955453817;2283238.0943610673;1126388.4567801782;136122.67732608947;712334.2803625802;0;115;123;56;122;130;105;4;78;82;843043522574.9413;336784242904.603;664462511644.3508;81913.12687827686;7722.380059886011;-0.0;140178.71235721788;3158006.5667150696;597452.0543924666;0.0;2742659.1584711983;3.537573301443829;0.15147390565532107
4030;2019-08-04 12:53:45.114;846;813;280;279;252;37;188;37;9;52;662;267;7;11;218;153;254;747;265;200;188;3;724;357;342;135;358;255;707;2846.0;-1.0;1498.0;64.0;0.0;13;100;98;1;0;0;1;1;1;0;1;0;0;0;0;59801.1640625;14008.2568359375;38194.171875;1172.19104003906;782.0;315131;770.0;1222.0;Calculated values ==>;1564916025.114;357.76;354.46000000000004;301.16;301.06;298.36;276.86;274.0616903277293;291.96000000000004;276.86;274.06;278.36;339.36;299.86;273.86;274.26000000000005;294.96000000000004;288.46000000000004;298.56;347.86;293.16;291.96000000000004;350.16;351.36;273.46000000000004;241.49495122638035;261.82340779136865;274.0616903277293;299.66;7240000.000000001;3570000.0000000005;3420000.0000000005;1350000.0;3579999.9999999995;2550000.0;7070000.0;0.47433333333333333;0.0;0.24966666666666668;0.010666666666666666;0.0;0.47433333333333333;3.048413486221894;14008.2568359375;38194.171875;1172.19104003906;59801.1640625;505339.6353550129;502342.94501442084;285085.0803923904;284336.0170570865;269328.67286644195;430346.717906069;460804.44620873925;452021.0196084868;474507.02969162643;523323.21793372126;481913.12069011485;451769.2184452878;452272.36108738004;462334.5135562977;453567.83574282797;268949.5518472254;493100.1876346792;462381.4417095876;460804.44620873925;322910.4453824919;327943.14443680964;469721.2362203577;202164.99771755742;202164.99771755742;274.0346625491778;2284330.538480874;1126709.986905367;136141.54136724843;712979.8918090048;0;115;123;56;122;130;105;4;78;82;843249291705.5432;336866130619.8425;664611889234.7877;62380.72013210203;2853.933210696536;-0.0;122681.31173431725;3159208.835076364;597540.1771162542;0.0;2744849.3301033373;3.520698900598306;0.12767532998571468
4031;2019-08-04 12:54:45.124;826;798;279;278;243;29;190;31;12;50;658;266;13;30;219;147;254;738;278;198;189;2;740;348;333;136;349;266;726;4575.0;-1.0;911.0;116.0;0.0;1;100;98;1;0;0;1;1;1;0;1;0;0;0;0;60748.078125;14358.056640625;39000.98828125;1224.44848632812;772.0;315132;761.0;1224.0;Calculated values ==>;1564916085.124;355.76;352.96000000000004;301.06;300.96000000000004;297.46000000000004;276.06;273.0942459734351;292.16;276.26000000000005;274.36;278.16;338.96000000000004;299.76000000000005;274.46000000000004;276.16;295.06;287.86;298.56;346.96000000000004;292.96000000000004;292.06;349.26;350.36;273.36;241.71165711629368;263.299902668528;273.0942459734351;300.96000000000004;7400000.0;3479999.9999999995;3329999.9999999995;1360000.0;3490000.0;2660000.0;7259999.999999999;0.7625;0.0;0.15183333333333332;0.01933333333333333;0.0;0.7625;3.0553222028010216;14358.056640625;39000.98828125;1224.44848632812;60748.078125;501141.9393289849;498505.1790425896;281324.62887902255;280727.9763858088;264263.6409094785;430925.7729439634;462441.8195287039;450449.7061022253;474183.892769976;522024.1401083039;480486.96692165325;450579.0015454231;452757.6066342687;463814.61642210756;454263.53607485443;267860.2088134539;489882.7734701127;463473.3984064024;462312.3915405462;319136.5849023705;323749.15769815433;469487.2124451795;199766.6914947097;199766.6914947097;273.0559544031764;2285335.282928447;1126946.4122486252;136161.51669196432;713623.2920257049;0;115;123;56;122;130;105;4;78;82;843451825455.511;336947444169.8296;664768215284.7628;38062.037717907784;5214.59673837575;-0.0;200191.09628495033;3160045.997562145;597607.4260721108;0.0;2747540.38193697;4.460464428695657;0.11213334853232326
4032;2019-08-04 12:55:45.145;823;796;273;271;231;20;190;23;15;47;668;266;17;37;219;140;254;747;272;197;190;2;755;340;328;137;342;265;745;4714.0;-1.0;1778.0;321.0;0.0;100;100;98;1;0;0;1;0;0;1;1;0;0;0;0;57716.83203125;14605.15234375;35973.6796875;1211.17297363281;770.0;315133;757.0;1223.0;Calculated values ==>;1564916145.145;355.46000000000004;352.76;300.46000000000004;300.26000000000005;296.26000000000005;275.16;272.21867820750657;292.16;275.46000000000004;274.66;277.86;339.96000000000004;299.76000000000005;274.86;276.86;295.06;287.16;298.56;347.86;292.86;292.16;348.86;350.16;273.36;241.92719264551067;263.1675429290057;272.21867820750657;300.36;7550000.0;3400000.0;3279999.9999999995;1370000.0;3420000.0000000005;2650000.0;7450000.0;0.7856666666666666;0.0;0.29633333333333334;0.0535;0.0;0.7856666666666666;3.053207676191281;14605.15234375;35973.6796875;1211.17297363281;57716.83203125;499343.7584272377;496426.9582170453;275979.7068280752;275013.98963417823;258811.2672742552;431420.45991060114;463193.59025838797;451015.81387425447;473762.2839209553;523133.40863804176;480607.5016166029;451272.76555757073;453815.4994363159;464845.5509324027;454649.84073306376;266929.178635587;489274.1572540839;464087.3861746112;463193.59025838797;317459.4925940039;322910.4453824919;469351.06416570285;197528.18565983468;197528.18565983468;272.1359625078694;2286322.8360342304;1127187.856799153;136181.82064132896;714248.299600606;0;115;123;56;122;130;106;4;78;82;843650194860.2084;337029372834.7046;664927571039.5198;75116.83382753973;14542.524000063946;-0.0;208724.4528795967;3160989.4849286266;597772.1263696153;0.0;2750949.2041784935;5.761416911990421;0.21580415895083993
4033;2019-08-04 12:56:45.115;836;801;267;265;222;19;193;18;21;42;672;265;25;39;220;139;254;754;293;198;193;2;762;337;339;137;339;263;761;2788.0;-2.0;1500.0;210.0;0.0;1;100;98;1;0;0;1;0;0;1;1;0;0;0;0;53265.91015625;14725.2802734375;32439.865234375;1201.13439941406;771.0;315134;757.0;1223.0;Calculated values ==>;1564916205.115;356.76;353.26;299.86;299.66;295.36;275.06;271.8864255623528;292.46000000000004;274.96000000000004;275.26000000000005;277.36;340.36;299.66;275.66;277.06;295.16;287.06;298.56;348.56000000000006;292.96000000000004;292.46000000000004;348.86;350.26;273.36;241.92719264551067;262.9017227912062;271.8864255623528;302.46000000000004;7620000.0;3370000.0000000005;3390000.0;1370000.0;3390000.0;2630000.0;7609999.999999999;0.4646666666666667;0.0;0.25;0.035;0.0;0.4646666666666667;3.053016931137331;14725.2802734375;32439.865234375;1201.13439941406;53265.91015625;500547.0149447082;495623.7042396286;271924.41205026343;271066.5974074852;255066.2388237216;431601.1154718507;461921.76457158406;452136.5358572313;473273.90776018414;523704.76070799184;480737.6427688518;452644.1785366772;454406.46582794725;465410.92180996225;455018.854478736;266520.1619664592;488687.0050418261;462573.79888257565;461921.76457158406;317459.4925940039;323329.7980282076;469351.06416570285;196749.5831752708;196749.5831752708;271.81326201669407;2287247.229791475;1127432.1548609436;136201.91315149987;714818.1274187895;0;115;123;56;122;130;106;4;78;82;843850194810.3038;337111531734.7438;665085891839.5953;63846.73817049013;9541.051834665124;-0.0;123216.67362215355;3162146.935680946;597972.7224867678;0.0;2753713.9971459666;4.064907700249519;0.21013777331376726
4034;2019-08-04 12:57:45.106;855;809;263;262;220;18;196;15;30;38;672;265;30;42;217;141;254;755;302;200;196;3;753;338;335;135;342;261;749;2111.0;-1.0;1922.0;280.0;0.0;55;100;86;1;0;0;1;0;1;0;1;0;0;0;0;42691.05859375;13400.2421875;24070.353515625;1202.34509277344;773.0;315135;759.0;1222.0;Calculated values ==>;1564916265.106;358.66;354.06000000000006;299.46000000000004;299.36;295.16;274.96000000000004;271.99741764416325;292.76000000000005;274.66;276.16;276.96000000000004;340.36;299.66;276.16;277.36;294.86;287.26000000000005;298.56;348.66;293.16;292.76000000000005;349.06000000000006;350.46000000000004;273.46000000000004;241.49495122638035;262.63441904999945;271.99741764416325;303.36;7530000.0;3379999.9999999995;3350000.0;1350000.0;3420000.0000000005;2610000.0;7490000.000000001;0.35183333333333333;0.0;0.3203333333333333;0.04666666666666666;0.0;0.35183333333333333;3.0501389344365832;13400.2421875;24070.353515625;1202.34509277344;42691.05859375;504021.5972929958;497908.530707468;271058.9515189451;270626.6606262759;254848.5132236075;431541.1909327263;462916.4484650912;453619.39126228687;473143.78782676667;523864.93155827845;480977.8611462828;453619.39126228687;455116.8370408851;464587.96873940324;455124.9386011271;267048.86495970975;490056.2948205234;463432.6667151795;462916.4484650912;318298.0250993184;324168.52440917626;469721.2362203577;196978.6342847532;196978.6342847532;271.9087592906986;2288046.7512506754;1127666.4990576357;136221.93914289773;715288.9752701054;0;115;123;56;122;131;106;4;78;82;844052364480.0917;337193119494.6582;665243068259.4304;82210.58915180327;12727.988090328206;-0.0;93565.7876224489;3163363.8975023623;598158.2699829815;0.0;2755520.246676367;4.874321967378616;0.33757676426953986
4035;2019-08-04 12:58:45.116;862;809;262;261;221;22;201;16;35;35;672;267;33;46;215;147;254;741;283;203;200;4;745;341;340;134;345;264;742;1161.0;-1.0;1441.0;212.0;0.0;1;98;81;1;0;0;1;0;1;0;1;0;0;0;0;39254.78125;12993.5634765625;21666.6171875;1207.73779296875;772.0;315136;759.0;1222.0;Calculated values ==>;1564916325.116;359.36;354.06000000000006;299.36;299.26000000000005;295.26000000000005;275.36;272.3289490889957;293.26000000000005;274.76000000000005;276.66;276.66;340.36;299.86;276.46000000000004;277.76000000000005;294.66;287.86;298.56;347.26;293.46000000000004;293.16;349.06000000000006;350.36;273.56;241.2770596917726;263.0348170998261;272.3289490889957;301.46000000000004;7450000.0;3410000.0;3400000.0;1340000.0;3450000.0;2640000.0;7420000.0;0.19349999999999998;0.0;0.24016666666666667;0.035333333333333335;0.0;0.19349999999999998;3.0503298462604977;12993.5634765625;21666.6171875;1207.73779296875;39254.78125;505692.6696716632;498562.8541446545;271135.4825531287;270697.1047873263;255457.7565580982;431359.6534126046;462813.4765079522;453734.4937347361;472981.82504853373;523624.6031847956;480838.4174463671;453482.5372081749;455112.38588102453;463886.80605827976;455445.3939719221;267541.0241675214;488688.1507447487;463073.39619993564;462683.352311263;318298.0250993184;323749.15769815433;469954.68261704803;197775.07322888618;197775.07322888618;272.2382975016902;2288729.7470629313;1127886.4840961979;136242.0265142797;715670.1802161413;0;115;123;56;122;131;106;4;78;82;844254898230.0594;337273832944.6454;665400594509.4054;61472.920824821624;9617.012865048386;-0.0;51259.752002439905;3164561.459645741;598344.5093589702;0.0;2756727.327319632;3.4111175377763105;0.24237554301881123
4036;2019-08-04 12:59:45.107;859;806;264;264;220;18;203;18;37;34;673;268;35;50;215;149;254;743;285;206;203;5;760;336;338;136;340;265;758;171.0;0.0;1108.0;21.0;0.0;1;98;78;1;0;0;1;0;1;0;1;0;0;0;0;39468.47265625;13003.3603515625;22233.31640625;1205.16235351562;771.0;315137;758.0;1221.0;Calculated values ==>;1564916385.107;359.06000000000006;353.76;299.56;299.56;295.16;274.96000000000004;271.77519066394296;293.46000000000004;274.96000000000004;276.86;276.56;340.46000000000004;299.96000000000004;276.66;278.16;294.66;288.06;298.56;347.46000000000004;293.76000000000005;293.46000000000004;348.96000000000004;350.26;273.66;241.71165711629368;263.1675429290057;271.77519066394296;301.66;7600000.0;3360000.0;3379999.9999999995;1360000.0;3400000.0;2650000.0;7580000.0;0.0285;0.0;0.18466666666666667;0.0035;0.0;0.0285;3.048024262402847;13003.3603515625;22233.31640625;1205.16235351562;39468.47265625;503960.37263082626;496631.3651904028;270849.9040382177;270849.9040382177;254512.0744226176;431660.74602318485;463372.44366425386;453815.4994363159;472622.7809936826;523647.12375323556;480828.8536907573;453563.3330419943;455443.8693591263;464623.95048521506;456547.6138721864;266635.4960234804;487336.6719029507;463759.92296047014;463372.44366425386;317878.7554427003;323329.7980282076;469781.98110882204;196618.4100950995;196618.4100950995;271.75684268935225;2289385.675776668;1128103.0926325778;136262.13099943404;716035.9581222421;0;115;123;56;122;131;106;4;78;82;844458267720.6543;337354820794.88226;665559270704.8695;47495.7291650113;956.072498548029;-0.0;7602.489956720899;3165469.395520833;598432.6051875679;0.0;2757217.772426257;1.5381850364093035;0.1430616581199954
4037;2019-08-04 13:00:45.137;865;807;267;267;219;10;205;13;39;31;674;268;38;53;216;150;254;752;284;207;204;6;740;331;335;138;336;265;742;-1.0;-1.0;2530.0;337.0;0.0;89;99;70;1;0;0;1;0;0;0;1;0;0;0;0;24169.037109375;11935.8486328125;7573.0908203125;1204.60278320312;772.0;315138;758.0;388.0;Calculated values ==>;1564916445.137;359.66;353.86;299.86;299.86;295.06;274.16;271.215330690691;293.66;274.46000000000004;277.06;276.26000000000005;340.56000000000006;299.96000000000004;276.96000000000004;278.46000000000004;294.76000000000005;288.16;298.56;348.36;293.86;293.56;348.96000000000004;350.36;273.76000000000005;242.14157278889297;263.1675429290057;271.215330690691;301.56;7400000.0;3310000.0;3350000.0;1380000.0;3360000.0;2650000.0;7420000.0;0.0;0.0;0.4216666666666667;0.05616666666666667;0.0;0.0;0.9685171688617619;11935.8486328125;7573.0908203125;1204.60278320312;24169.037109375;506539.3904268046;498279.15286215354;273391.1438007191;273391.1438007191;254779.1193231687;431954.4880088244;464075.5870987831;454067.2172164023;472066.18378088326;523749.8416850896;480828.8536907573;453941.4140832149;455817.0978178465;465335.96521219297;457498.87997199444;267860.2088134539;490320.011182124;464332.03732985986;463947.2092130976;317878.7554427003;323749.15769815433;469608.95739645907;195028.19471859705;196618.4100950995;271.0990393928578;2289916.253514086;1128311.023287386;136282.22241625187;716284.4690423751;0;115;123;56;122;131;106;4;78;82;844660268670.558;337437061894.8431;665718350204.7937;109228.12115324121;15422.286170406584;-0.0;0.0;3166776.0806222386;598569.1597529053;0.0;2757281.158186241;6.017821862695779;0.6979103134702663
4038;2019-08-04 13:01:45.128;879;807;260;260;230;16;206;13;43;29;671;268;41;57;213;156;254;677;278;208;206;7;716;336;341;139;341;271;719;-2.0;-1.0;1181.0;147.0;0.0;1;99;80;1;0;0;1;0;0;0;1;0;0;0;0;20221.578125;12485.3056640625;3938.54223632812;1228.92687988281;771.0;315139;757.0;-1.0;Calculated values ==>;1564916505.128;361.06000000000006;353.86;299.16;299.16;296.16;274.76000000000005;271.77519066394296;293.76000000000005;274.46000000000004;277.46000000000004;276.06;340.26;299.96000000000004;277.26000000000005;278.86;294.46000000000004;288.76000000000005;298.56;340.86;293.96000000000004;293.76000000000005;348.86;350.26;273.86;242.35481222062532;263.95629194202945;271.77519066394296;300.96000000000004;7159999.999999999;3360000.0;3410000.0;1390000.0;3410000.0;2710000.0;7190000.000000001;0.0;0.0;0.19683333333333333;0.0245;0.0;0.0;-0.002496334367242299;12485.3056640625;3938.54223632812;1228.92687988281;20221.578125;510482.57715524535;500415.4277516865;272048.3903230844;272048.3903230844;259659.47951181664;431660.74602318485;463313.2772937481;453548.40775852394;471737.69219339563;522959.0112875272;480104.96734169236;453293.6236240447;455319.0445863537;464219.2143230889;457491.5836779645;269538.70311230235;481469.3858709381;463572.6479362492;463313.2772937481;317459.4925940039;323329.7980282076;469571.6626778283;196424.5361300648;196618.4100950995;271.6792728192623;2290286.119819049;1128514.5023798703;136302.49878817756;716380.3849282052;0;115;123;56;122;131;106;4;78;82;844863038250.3452;337520149429.7559;665879126084.625;50610.54873220171;6692.104600420205;-0.0;0.0;3168107.869738216;598753.4186994804;0.0;2757281.158186241;3.2460989303877774;0.3670811305407081
4039;2019-08-04 13:02:45.108;886;832;263;263;236;22;207;14;47;28;670;268;45;60;213;161;254;681;275;209;206;9;747;337;342;141;342;271;750;-1.0;-1.0;1006.0;135.0;0.0;1;99;81;1;0;0;1;0;0;0;1;0;0;0;0;20720.5859375;13042.8740234375;4124.10888671875;1224.35046386719;771.0;315140;756.0;-1.0;Calculated values ==>;1564916565.108;361.76;356.36;299.46000000000004;299.46000000000004;296.76000000000005;275.36;271.8864255623528;293.86;274.56;277.86;275.96000000000004;340.16;299.96000000000004;277.66;279.16;294.46000000000004;289.26000000000005;298.56;341.26;294.06;293.76000000000005;348.76;350.26;274.06;242.77792619122317;263.95629194202945;271.8864255623528;300.66;7470000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;2710000.0;7500000.0;0.0;0.0;0.16766666666666669;0.022500000000000003;0.0;0.0;-0.002496334367242299;13042.8740234375;4124.10888671875;1224.35046386719;20720.5859375;508804.793122545;501073.8942908645;270986.78802867787;270986.78802867787;260376.01124137812;431601.1154718507;463293.79140635376;454056.57264714385;471373.7779470034;522855.86547553405;480104.96734169236;453802.7222983125;455695.6443231327;464071.5642146986;458000.93490000715;267415.90704372583;478594.7001260697;463553.4770937582;463163.7860380647;317040.2365367038;323329.7980282076;469497.271648461;196710.70751449603;196618.4100950995;271.7977219634282;2290627.1907914444;1128727.1662990567;136322.93595138934;716447.5512913321;0;115;123;56;122;131;106;4;78;82;845067869950.4104;337604121429.7826;666041671884.6766;43148.32338724063;6137.697693014212;-0.0;0.0;3168888.933231482;598860.2980802866;0.0;2757281.158186241;2.6798503446122144;0.30207595289479516
4040;2019-08-04 13:03:45.129;893;855;269;270;239;24;207;15;49;27;666;267;47;62;213;166;254;735;275;210;207;9;773;341;345;143;345;269;775;-1.0;-1.0;1082.0;205.0;0.0;1;99;78;1;0;0;1;0;0;0;1;0;0;0;0;21097.50390625;13107.2734375;4274.7734375;1201.34020996094;795.0;315141;754.0;-1.0;Calculated values ==>;1564916625.129;362.46000000000004;358.66;300.06;300.16;297.06;275.56;272.3289490889957;293.86;274.66;278.06;275.86;339.76;299.86;277.86;279.36;294.46000000000004;289.76000000000005;298.56;346.66;294.16;293.86;348.56000000000006;352.66;274.06;243.1966462407574;263.6948088759802;272.3289490889957;300.66;7730000.0;3410000.0;3450000.0;1430000.0;3450000.0;2690000.0;7750000.0;0.0;0.0;0.18033333333333335;0.034166666666666665;0.0;0.0;-0.00249255177783535;13107.2734375;4274.7734375;1201.34020996094;21097.50390625;507554.52144771174;502065.370292436;271792.32950577815;272215.3554439268;260318.2339112273;431359.6534126046;462844.27348250285;454648.16989598307;471008.3239875013;522604.9456280547;480235.66660151805;454396.0792389939;456276.2067687335;463626.8282235099;458028.5412351052;265906.28458966874;484325.3992695132;463236.04670404014;462844.27348250285;316201.74473053816;333396.4077044029;469224.6196281288;197719.01323464743;196618.4100950995;272.21599516499606;2290975.7968423725;1128945.1604654954;136343.1571152382;716517.5664740006;0;115;123;56;122;131;106;4;78;82;845274042085.096;337689351249.6526;666203728584.4294;46332.891251260866;9276.44155177728;-0.0;0.0;3169634.871005874;598988.79419837;0.0;2757281.158186241;2.992421809264327;0.34950896378443186
4041;2019-08-04 13:04:45.139;905;868;269;270;242;30;208;16;51;26;659;266;49;65;211;172;254;764;272;211;208;10;767;347;350;145;352;270;770;-1.0;-1.0;1082.0;166.0;0.0;1;99;77;1;0;0;1;0;0;0;1;0;0;0;0;21133.171875;12936.03515625;4262.400390625;1206.63989257812;835.0;315142;752.0;-1.0;Calculated values ==>;1564916685.139;363.66;359.96000000000004;300.06;300.16;297.36;276.16;272.9856168485579;293.96000000000004;274.76000000000005;278.26000000000005;275.76000000000005;339.06000000000006;299.76000000000005;278.06;279.66;294.26000000000005;290.36;298.56;349.56000000000006;294.26000000000005;293.96000000000004;348.36;356.66;274.16;243.61107973660833;263.82572766246335;272.9856168485579;300.36;7670000.0;3470000.0000000005;3500000.0;1450000.0;3520000.0000000005;2700000.0;7700000.0;0.0;0.0;0.18033333333333335;0.027666666666666666;0.0;0.0;-0.0024860814774952055;12936.03515625;4262.400390625;1206.63989257812;21133.171875;509710.84509464976;504337.65485720424;272140.873016675;272570.34444341366;261610.38828750275;430988.63858405815;462220.9023591974;454731.5826876494;470641.3097209141;521802.03628550837;480003.1683046772;454479.2919047325;456485.49683021253;462314.2591512738;457872.6074510276;266236.9418592263;489275.7974784025;462616.43553779763;462220.9023591974;315363.2798926983;350183.7266411821;469050.60597520845;199387.4697996201;196618.4100950995;272.9021710004035;2291327.7777942102;1129162.2242083375;136363.22696050632;716588.7214464095;0;115;123;56;122;131;106;4;78;82;845482576835.0629;337775765649.63885;666365455534.4037;46047.055024141286;7460.680100857944;-0.0;0.0;3170404.832196861;599128.2934581221;0.0;2757281.158186241;2.907227155956125;0.328650684884989
4042;2019-08-04 13:05:45.090;915;878;264;265;242;36;208;18;50;26;652;266;49;68;210;177;254;780;269;212;208;11;776;352;354;146;357;271;779;225.0;-1.0;1067.0;168.0;0.0;1;100;78;1;0;0;1;0;0;0;1;0;0;0;0;20765.017578125;13168.2529296875;4299.84423828125;1205.71008300781;858.0;315143;750.0;-1.0;Calculated values ==>;1564916745.09;364.66;360.96000000000004;299.56;299.66;297.36;276.76000000000005;273.5264737036516;293.96000000000004;274.96000000000004;278.16;275.76000000000005;338.36;299.76000000000005;278.06;279.96000000000004;294.16;290.86;298.56;351.16;294.36;293.96000000000004;348.16;358.96000000000004;274.26000000000005;243.81672145450628;263.95629194202945;273.5264737036516;300.06;7759999.999999999;3520000.0000000005;3540000.0;1460000.0;3570000.0000000005;2710000.0;7790000.000000001;0.0375;0.0;0.17783333333333334;0.028;0.0;0.0375;-0.0024822687054969804;13168.2529296875;4299.84423828125;1205.71008300781;20765.017578125;510328.4716261662;504950.97254475794;269476.0138951298;269879.2054735754;261200.37347465463;430671.36484660726;461611.91280062776;454436.48941620206;470506.91766066244;520997.6583221372;479881.8004795634;454309.9641204512;456695.2632700159;461419.5259271944;457746.00652100606;265744.54196055164;490775.41562015767;462143.5377314872;461611.91280062776;314524.84189198195;359842.2631860435;469013.3471318901;200748.60972996225;200748.60972996225;273.4591492399001;2291676.644232386;1129379.5822881144;136383.31345957945;716660.0152141227;0;115;123;56;122;131;106;4;78;82;845693604354.9756;337862994354.6028;666527622989.3367;45114.16127086965;7511.412647253981;-0.0;9782.373865149957;3171163.8885962837;599252.9590042292;0.0;2757362.611393928;3.3420044956290273;0.31793659347531783
