;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4043;2019-08-04 13:06:45.120;922;887;257;257;236;45;211;22;47;27;644;265;47;72;208;184;254;790;280;214;211;11;765;366;365;142;370;274;767;1096.0;0.0;1148.0;174.0;0.0;1;1;87;1;0;0;1;0;0;0;1;0;1;0;0;21692.552734375;13682.984375;4138.6875;2124.68579101562;871.0;315144;748.0;-1.0;Calculated values ==>;1564916805.12;365.36;361.86;298.86;298.86;296.76000000000005;277.66;275.0112864084945;294.26000000000005;275.36;277.86;275.86;337.56000000000006;299.66;277.86;280.36;293.96000000000004;291.56;298.56;352.16;294.56;294.26000000000005;347.96000000000004;360.26;274.26000000000005;242.98782864720522;264.3458800820626;275.0112864084945;301.16;7650000.0;3660000.0;3650000.0;1420000.0;3700000.0;2740000.0;7670000.0;0.18266666666666667;0.0;0.19133333333333333;0.029;0.0;0.18266666666666667;-0.002480084250927712;13682.984375;4138.6875;2124.68579101562;21692.552734375;512189.14379804686;507237.87651901256;267409.5524260794;267409.5524260794;259612.3749979875;429743.705733735;460318.4583724024;453543.8649539656;471141.87126780767;519923.20857471204;479404.57443126955;453543.8649539656;456703.53087032825;459122.36138453893;456429.9049226635;266349.36891104287;493439.9255586425;460725.85706771415;460318.4583724024;313686.43059754226;365303.4275551246;469559.26427123055;204468.11506883503;204468.11506883503;274.9675303757112;2292030.6342246975;1129603.4544790355;136411.08063516588;716730.3714724571;0;115;123;56;122;131;106;4;78;83;845909412204.8727;337949437554.5616;666691204739.2587;47656.49347802164;7687.643326869471;-0.0;46735.329376784975;3171937.363929884;599379.681133353;0.0;2757833.827744483;5.117699576579734;0.3374910387092426
4044;2019-08-04 13:07:45.111;922;897;265;264;230;70;218;32;47;29;619;265;47;83;207;186;254;806;281;219;218;10;832;394;386;137;398;285;833;2664.0;-1.0;1194.0;161.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;0;0;28524.7109375;15904.8369140625;8900.0888671875;2253.57885742188;878.0;315145;746.0;-1.0;Calculated values ==>;1564916865.111;365.36;362.86;299.66;299.56;296.16;280.16;277.85914330198534;294.96000000000004;276.36;277.86;276.06;335.06;299.66;277.86;281.46000000000004;293.86;291.76000000000005;298.56;353.76;295.06;294.96000000000004;347.76;360.96000000000004;274.16;241.92719264551067;265.74818594083865;277.85914330198534;301.26000000000005;8320000.0;3940000.0;3860000.0;1370000.0;3979999.9999999995;2850000.0;8330000.0;0.444;0.0;0.19899999999999998;0.026833333333333334;0.0;0.444;-0.0024788992745492077;15904.8369140625;8900.0888671875;2253.57885742188;28524.7109375;506614.6929595758;502948.85744816967;266917.7084245653;266557.34689112223;255158.14086894406;427712.28976936906;457965.2932510941;451626.9946652076;472002.15594002855;516397.6342247577;478050.78595290624;451626.9946652076;456284.49280454684;454388.8655159816;451945.4450499482;263085.2496760085;489373.2325051581;458106.8893779229;457965.2932510941;312848.0458788934;368244.6692852564;470138.0144479632;211681.85494791102;211681.85494791102;277.8316220156353;2292449.0486516072;1129849.982672389;136447.56070117877;716839.0116440309;0;115;123;56;122;131;106;4;78;83;846134678410.5316;338033124999.8064;666858879584.7491;47749.08280374201;6935.240279918067;-0.0;109349.8466066133;3172732.2911442537;599501.5202184948;0.0;2759134.342441679;6.062203801751725;0.261244852164187
4045;2019-08-04 13:08:45.131;908;904;292;294;256;85;220;59;52;37;625;269;53;88;206;183;255;830;289;222;219;8;831;398;385;135;400;297;818;2593.0;-1.0;1402.0;157.0;0.0;98;1;1;1;0;1;1;1;0;0;1;0;1;0;0;61455.87890625;27839.474609375;28339.275390625;2362.625;881.0;315146;744.0;-1.0;Calculated values ==>;1564916925.131;363.96000000000004;363.56000000000006;302.36;302.56;298.76000000000005;281.66;278.25360059004004;295.16;279.06;278.36;276.86;335.66;300.06;278.46000000000004;281.96000000000004;293.76000000000005;291.46000000000004;298.66;356.16;295.36;295.06;347.56000000000006;361.26;273.96000000000004;241.49495122638035;267.23344911666527;278.25360059004004;302.06;8309999.999999999;3979999.9999999995;3850000.0;1350000.0;4000000.0;2970000.0;8180000.0;0.43216666666666664;0.0;0.23366666666666666;0.026166666666666668;0.0;0.43216666666666664;-0.0024783895637681334;27839.474609375;28339.275390625;2362.625;61455.87890625;504703.3689521609;505248.75700709305;278576.0162479093;279474.1585964384;264400.87186078593;427402.5427163942;458408.48676398396;450144.5607503888;473046.2935902154;516006.4701782062;477012.3636117665;450280.0540015035;454930.2084953521;453899.2954814759;450776.4637831734;263473.248411801;494473.38369827793;458690.2172916453;458267.3848808017;312009.6876057385;369505.33540232555;470211.52306949627;212660.27911025935;212660.27911025935;278.2143396501509;2293199.13684615;1130214.6401136115;136486.04188943355;717149.4431220925;0;115;124;56;123;131;106;4;78;83;846366055510.4581;338114752199.78046;667033537784.6936;55492.16047657691;6739.2575502667;-0.0;106143.20421050272;3173592.921619214;599615.5123517597;0.0;2760930.716456392;2.8761644603897047;0.14129943719289453
4046;2019-08-04 13:09:45.112;872;871;275;273;240;71;197;68;52;47;650;269;49;68;207;167;255;826;289;206;197;6;844;394;377;135;394;286;822;2515.0;-1.0;714.0;32.0;2.0;98;1;19;1;0;1;1;0;0;1;1;0;1;0;0;73573.078125;29365.37109375;39751.8515625;2272.45068359375;879.0;315147;741.0;-1.0;Calculated values ==>;1564916985.112;360.36;360.26;300.66;300.46000000000004;297.16;280.26000000000005;277.85914330198534;292.86;279.96000000000004;278.36;277.86;338.16;300.06;278.06;279.96000000000004;293.86;289.86;298.66;355.76;293.76000000000005;292.86;347.26;361.06000000000006;273.76000000000005;241.49495122638035;265.87368984753493;277.85914330198534;302.06;8440000.0;3940000.0;3770000.0000000005;1350000.0;3940000.0;2860000.0;8220000.0;0.41916666666666663;0.0;0.119;0.005333333333333333;0.0003333333333333333;0.4195;-0.0024787294950399793;29365.37109375;39751.8515625;2272.45068359375;73573.078125;498315.32365777664;500151.8872324902;271248.5707216954;270474.1020371686;258763.25120278433;427712.28976936906;456452.25808433857;452108.3298896949;474020.51154441346;519554.7280582126;478382.46853004035;451713.5880739614;454193.47877775703;455064.9669932297;449040.0327713949;262927.2144808091;493492.99407233525;457723.8444739631;456452.25808433857;310752.19949742197;368664.88234281715;470015.4650346389;211717.23064294996;211764.53405183254;277.8446613108702;2294324.0218273276;1130691.1962034814;136524.65528864606;717716.6894946118;0;115;124;56;123;131;107;4;78;83;846594583120.2546;338195726549.7084;667208382399.538;28606.54081036265;1377.5905834223408;-0.0;102646.50023163628;3174293.5222021863;599683.1313333532;0.0;2762670.0796856964;1.8578405730202152;0.060309057217143414
4047;2019-08-04 13:10:45.102;865;867;284;284;251;65;141;66;54;54;673;270;45;57;209;157;255;822;284;164;141;4;826;387;368;133;386;285;793;2370.0;-2.0;137.0;31.0;0.0;94;0;48;1;0;1;1;1;1;0;1;0;1;0;0;83323.0234375;31169.265625;47603.546875;2262.70727539062;879.0;315148;740.0;-1.0;Calculated values ==>;1564917045.102;359.66;359.86;301.56;301.56;298.26000000000005;279.66;277.16162083772156;287.26000000000005;279.76000000000005;278.56;278.56;340.46000000000004;300.16;277.66;278.86;294.06;288.86;298.66;355.36;289.56;287.26000000000005;347.16;361.06000000000006;273.56;241.05796691057077;265.74818594083865;277.16162083772156;301.56;8259999.999999999;3870000.0000000005;3679999.9999999995;1330000.0;3860000.0;2850000.0;7930000.0;0.39499999999999996;0.0;0.022833333333333334;0.005166666666666667;0.0;0.39499999999999996;-0.0024787294950399793;31169.265625;47603.546875;2262.70727539062;83323.0234375;498914.2846113935;502165.37443719886;276992.37105697894;276992.37105697894;263776.2686417107;428242.4622021849;449869.5066185597;452545.5145307812;474956.93190324656;522034.14288042235;478619.6226868312;451363.32787700737;452937.16122229607;456683.52754844184;448792.25112938724;263690.4009057987;495652.231146393;453245.1519232265;449869.5066185597;310333.04987691523;368664.88234281715;470089.7988796333;209920.10028963553;209920.10028963553;277.13947511898726;2295631.271429304;1131195.567433667;136562.4419728131;718444.529821431;0;115;124;56;124;132;107;4;78;83;846818045870.2902;338276113149.7211;667379653849.5652;5539.94695850616;1344.2101093816552;-0.0;94780.01549992504;3174578.028841295;599705.8092255181;0.0;2764315.0264468933;1.2545630959065788;0.019862542645181766
4048;2019-08-04 13:11:45.093;862;863;300;300;276;55;130;57;47;56;690;271;44;51;211;160;255;811;273;144;130;2;769;376;359;131;375;275;737;4125.0;-1.0;1132.0;60.0;0.0;98;0;42;1;0;1;1;1;1;0;1;0;1;0;0;81332.5078125;28818.11328125;44340.0546875;2186.64282226562;877.0;315149;738.0;-1.0;Calculated values ==>;1564917105.093;359.36;359.46000000000004;303.16;303.16;300.76000000000005;278.66;276.0463484220469;286.16;278.86;277.86;278.76000000000005;342.16;300.26000000000005;277.56;278.26000000000005;294.26000000000005;289.16;298.66;354.26;287.56;286.16;346.96000000000004;360.86;273.36;240.61611355647437;264.4750485637546;276.0463484220469;300.46000000000004;7690000.000000001;3760000.0;3590000.0;1310000.0;3750000.0;2750000.0;7370000.0;0.6875;0.0;0.18866666666666668;0.01;0.0;0.6875;-0.002479068929891215;28818.11328125;44340.0546875;2186.64282226562;81332.5078125;503585.1887049947;506526.09908363107;295305.4527557761;295305.4527557761;278304.3402647437;429045.3911783415;449883.2528742092;453372.0284250931;475404.8511495898;524599.4356455397;479955.3260028076;452987.0350659651;453883.66252956877;458743.9286767682;451252.0834257805;266512.2693332459;499310.6302877484;451927.9976308351;449883.2528742092;309494.7701623936;367824.4651832891;470164.3944795548;207106.30494648212;207106.30494648212;276.02395500006565;2297003.195035534;1131695.3872731377;136599.51432856705;719210.6115708128;0;115;124;56;124;132;107;4;78;83;847036113155.0614;338355301269.63806;667547628649.3889;46462.13316296461;2630.580895330727;-0.0;166909.15170031236;3175011.314505919;599738.9275153673;0.0;2766495.442393149;2.86684462394807;0.07821043371965128
4049;2019-08-04 13:12:45.123;848;846;290;288;266;46;155;49;37;56;700;269;37;47;212;157;255;775;265;156;155;0;751;367;351;131;367;264;723;3648.0;-1.0;1537.0;86.0;0.0;98;0;12;1;0;1;1;1;1;0;1;0;1;0;0;76924.8984375;26103.72265625;43343.54296875;2101.13232421875;874.0;315150;736.0;-1.0;Calculated values ==>;1564917165.123;357.96000000000004;357.76;302.16;301.96000000000004;299.76000000000005;277.76000000000005;275.1157276137837;288.66;278.06;276.86;278.76000000000005;343.16;300.06;276.86;277.86;294.36;288.86;298.66;350.66;288.76000000000005;288.66;346.76;360.56000000000006;273.16;240.61611355647437;263.0348170998261;275.1157276137837;299.66;7509999.999999999;3670000.0000000005;3510000.0;1310000.0;3670000.0000000005;2640000.0;7230000.0;0.608;0.0;0.25616666666666665;0.014333333333333333;0.0;0.608;-0.0024795771502897695;26103.72265625;43343.54296875;2101.13232421875;76924.8984375;503224.4154943368;505427.6402111582;289692.0844357873;288020.7095667577;274590.36139641807;429675.2189834977;454872.74481323524;453986.0025407328;475404.8511495898;526496.0767458272;481059.3958886407;453986.0025407328;455237.00566835946;460142.91347879387;452404.6852713271;267573.4609230567;495532.9250138756;455012.3084437483;454872.74481323524;308656.51637580903;366563.90641716385;469969.38643410977;204752.80612964832;204752.80612964832;275.0817052189719;2298322.6661595143;1132153.2980800483;136635.26365383383;719941.6735659234;0;115;124;56;124;132;107;4;78;83;847249219654.9598;338433940569.6006;667709409499.3118;63845.237147306136;3801.437651030614;-0.0;152072.92271962084;3175931.0022054426;599792.554469972;0.0;2769154.9554373575;3.070922673543339;0.10048970540759489
4050;2019-08-04 13:13:45.124;835;835;287;286;261;42;174;43;32;54;701;267;31;41;213;155;255;774;270;176;174;-1;745;362;346;134;362;252;719;3183.0;-1.0;1763.0;72.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;0;0;74823.6875;24892.5;43057.56640625;1169.79077148438;870.0;315151;736.0;-1.0;Calculated values ==>;1564917225.124;356.66;356.66;301.86;301.76000000000005;299.26000000000005;277.36;274.5913991737795;290.56;277.46000000000004;276.36;278.56;343.26;299.86;276.26000000000005;277.26000000000005;294.46000000000004;288.66;298.66;350.56000000000006;290.76000000000005;290.56;346.76;360.16;273.06;241.2770596917726;261.41265627149306;274.5913991737795;300.16;7450000.0;3620000.0000000005;3460000.0;1340000.0;3620000.0000000005;2520000.0;7190000.000000001;0.5305;0.0;0.29383333333333334;0.012;0.0;0.5305;-0.0024802530353428224;24892.5;43057.56640625;1169.79077148438;74823.6875;501947.60134791513;504278.3657554883;288093.2132328385;287285.31528467446;272521.5796358297;430014.67791919125;458304.29390047217;455386.4494005837;474829.3300761035;527534.8722266343;482268.4889730094;455264.01316655613;456484.0767557704;461053.9582046509;452988.6427295784;267951.0600675157;495776.5226972438;458574.2778946514;458304.29390047217;308656.51637580903;364883.28560102184;469464.8182150325;203464.4175352967;203464.4175352967;274.5616636218132;2299587.2587886835;1132578.2736861678;136662.52180066827;720661.6948128603;0;115;124;56;124;132;107;4;78;83;847458323140.5381;338513441894.82043;667864212079.7399;74023.0903630835;3192.0048081568298;-0.0;135192.55441172558;3177079.924086252;599850.8341286045;0.0;2771548.874318056;3.073033687508673;0.12151343804546323
4051;2019-08-04 13:14:45.134;832;836;283;281;252;32;183;35;32;52;689;267;31;36;214;149;255;782;272;188;183;-1;743;351;336;135;351;255;725;4964.0;0.0;1536.0;88.0;0.0;85;100;100;1;0;0;1;1;1;0;1;0;0;0;0;63884.97265625;14446.3525390625;42500.26953125;1185.04833984375;865.0;315152;734.0;-1.0;Calculated values ==>;1564917285.134;356.36;356.76;301.46000000000004;301.26000000000005;298.36;276.36;273.4187578820637;291.46000000000004;276.66;276.36;278.36;342.06000000000006;299.86;276.26000000000005;276.76000000000005;294.56;288.06;298.66;351.36;291.96000000000004;291.46000000000004;346.56000000000006;359.66;273.06;241.49495122638035;261.82340779136865;273.4187578820637;300.36;7430000.0;3510000.0;3360000.0;1350000.0;3510000.0;2550000.0;7250000.0;0.8273333333333334;0.0;0.256;0.014666666666666666;0.0;0.8273333333333334;-0.0024810950860628036;14446.3525390625;42500.26953125;1185.04833984375;63884.97265625;501708.96855390316;503880.97767621366;284005.92897342605;282703.9060531674;268019.18494486134;430735.4089219946;461072.8280474078;454884.978498866;474507.02969162643;526078.4608231486;481913.12069011485;454761.61950278626;455377.41119875095;462860.8226217181;454031.92599691753;268079.8665824526;496336.95452642743;461726.3464402373;461072.8280474078;307818.28838856175;362782.70746645995;469328.6628582418;200587.62078932923;200587.62078932923;273.3916339646497;2300743.356940719;1132906.1520945698;136682.1487305361;721374.7956092205;0;115;124;56;124;132;107;4;78;83;847662957240.5056;338594155344.8076;668016337429.7157;65100.123573641424;3941.5352836773845;-0.0;215508.09480485035;3178239.4774288936;599910.2902037216;0.0;2774471.8668119647;4.8949178933701365;0.13983724410966478
4052;2019-08-04 13:15:45.125;830;837;274;273;239;25;187;26;37;49;679;268;35;49;215;142;255;781;268;192;187;-1;740;343;330;131;344;258;726;3504.0;0.0;1502.0;119.0;0.0;9;100;94;1;0;0;1;1;1;0;1;0;0;0;0;59106.19921875;13929.2880859375;39345.39453125;1206.22741699219;858.0;315153;733.0;-1.0;Calculated values ==>;1564917345.125;356.16;356.86;300.56;300.46000000000004;297.06;275.66;272.5487779782249;291.86;275.76000000000005;276.86;278.06;341.06000000000006;299.96000000000004;276.66;278.06;294.66;287.36;298.66;351.26;292.36;291.86;346.46000000000004;358.96000000000004;273.06;240.61611355647437;262.23063862743834;272.5487779782249;299.96000000000004;7400000.0;3429999.9999999995;3300000.0;1310000.0;3440000.0;2580000.0;7259999.999999999;0.584;0.0;0.25033333333333335;0.01983333333333333;0.0;0.584;-0.0024822687054969804;13929.2880859375;39345.39453125;1206.22741699219;59106.19921875;501701.2378128703;503929.28988712595;278451.1106693528;277906.17083042284;262700.1838666045;431237.1583312671;462507.641017101;454999.4946030382;474728.02826942276;524820.5138512185;481665.9572373566;454751.82338565396;456477.09640699456;464034.8250846341;454417.73831090395;268275.9642713086;496098.8829361335;463150.7482368942;462507.641017101;307399.1840295507;359842.2631860435;469871.8556297344;198423.6166818411;198423.6166818411;272.5040884084667;2301768.1296329703;1133142.5802966459;136702.07303939413;722056.7405019457;0;115;124;56;124;132;107;4;78;83;847862727270.296;338673943374.7239;668170214344.5542;64229.49477293968;5383.723405799884;-0.0;154225.07021179178;3179317.0625852947;599987.9890361457;0.0;2777552.514350748;4.108563683134182;0.1425838506436385
4053;2019-08-04 13:16:45.115;831;839;273;272;232;16;190;18;39;45;679;267;37;55;216;138;255;785;267;194;190;-1;737;334;326;129;336;257;728;3974.0;-1.0;1030.0;88.0;0.0;95;66;62;1;0;0;1;0;0;1;1;0;0;0;0;50601.20703125;11463.099609375;33477.80859375;1017.7430419921901;851.0;315154;732.0;-1.0;Calculated values ==>;1564917405.115;356.26;357.06000000000006;300.46000000000004;300.36;296.36;274.76000000000005;271.55198750734434;292.16;274.96000000000004;277.06;277.66;341.06000000000006;299.86;276.86;278.66;294.76000000000005;286.96000000000004;298.66;351.66;292.56;292.16;346.36;358.26;273.06;240.16925963744896;262.0952818180154;271.55198750734434;299.86;7370000.0;3340000.0;3260000.0;1290000.0;3360000.0;2570000.0;7280000.0;0.6623333333333333;0.0;0.1716666666666667;0.014666666666666666;0.0;0.6623333333333333;-0.0024834361776826194;11463.099609375;33477.80859375;1017.7430419921901;50601.20703125;502112.1490554666;504026.20396836643;277685.64305936673;277155.6800420424;259960.39283187108;431779.12508338504;463492.12648556696;455413.50032756815;474597.32880472485;524899.9266280769;481675.4193088941;455166.8545106976;457372.66746323043;465335.96521219297;455385.8991181322;268475.6509245931;496476.58358592924;464001.3986558675;463492.12648556696;306980.0860723078;356902.238983675;470142.0355805553;196049.42665312748;196049.42665312748;271.5211216408219;2302682.2056471347;1133354.1482602686;136720.60303770742;722663.4993847462;0;115;124;56;124;132;108;4;78;83;848059494470.3273;338751930374.73627;668324688594.5787;44524.16598077899;4020.024930935608;-0.0;177136.21485568574;3180223.1920449687;600066.3405448694;0.0;2780313.398169409;4.910509765914365;0.12084533728699481
4054;2019-08-04 13:17:45.116;835;842;269;268;225;8;193;10;38;42;680;266;37;58;217;140;255;777;265;196;193;0;722;326;323;130;329;258;718;3164.0;-1.0;2190.0;7.0;0.0;89;45;31;1;0;0;1;1;0;0;1;0;0;0;0;38606.00390625;9008.828125;24448.912109375;884.392944335938;844.0;315155;730.0;-1.0;Calculated values ==>;1564917465.116;356.66;357.36;300.06;299.96000000000004;295.66;273.96000000000004;270.64921214262944;292.46000000000004;274.16;276.96000000000004;277.36;341.16;299.76000000000005;276.86;278.96000000000004;294.86;287.16;298.66;350.86;292.76000000000005;292.46000000000004;346.16;357.56000000000006;273.16;240.39332010688793;262.23063862743834;270.64921214262944;299.66;7220000.0;3260000.0;3229999.9999999995;1300000.0;3290000.0;2580000.0;7180000.0;0.5273333333333333;0.0;0.365;0.0011666666666666668;0.0;0.5273333333333333;-0.002484597479580314;9008.828125;24448.912109375;884.392944335938;38606.00390625;504011.1524776414;505322.68146934133;276637.2864109067;276108.6486826649;257878.0685439719;432240.87345082423;464317.450661497;455123.1767134581;474179.22265781194;524922.7247162051;481446.66742761305;454999.4946030382;457576.2050488785;466471.975277094;456978.723938273;269533.4485791959;496298.3779686006;464696.3907191117;464317.450661497;306141.9092990094;353962.6284160805;470104.43507593067;193955.65184634054;193955.65184634054;270.64705839066;2303425.611460606;1133524.7505011724;136736.45443509324;723146.230102067;0;115;124;56;125;132;108;4;78;83;848254197715.092;338829631669.6424;668479191169.3921;95326.14657649791;322.17358043452185;-0.0;142570.7885751925;3181388.630738526;600102.5261355035;0.0;2782977.6675985316;6.936642738308392;0.27828691851504966
4055;2019-08-04 13:18:45.136;841;847;264;263;218;2;195;3;39;38;678;266;38;59;217;141;254;737;262;198;195;2;679;325;326;130;330;265;682;240.0;-1.0;2925.0;401.0;0.0;0;26;27;1;0;0;0;0;0;0;1;0;0;0;0;12660.814453125;8217.466796875;0.0;806.0160522460941;836.0;315156;728.0;-1.0;Calculated values ==>;1564917525.136;357.26;357.86;299.56;299.46000000000004;294.96000000000004;273.36;270.5352231155435;292.66;273.46000000000004;277.06;276.96000000000004;340.96000000000004;299.76000000000005;276.96000000000004;279.06;294.86;287.26000000000005;298.56;346.86;292.96000000000004;292.66;345.96000000000004;356.76;273.36;240.39332010688793;263.1675429290057;270.5352231155435;299.36;6790000.000000001;3250000.0;3260000.0;1300000.0;3300000.0;2650000.0;6820000.0;0.04;0.0;0.4875;0.06683333333333333;0.0;0.04;-0.0024859170960452627;8217.466796875;0.0;806.0160522460941;12660.814453125;508593.1999633822;509127.4262659159;278214.54317162454;277587.6218472585;257008.42767343528;432297.2667888766;464128.46955776797;454067.2172164023;473792.32411537116;524160.6308814103;480607.5016166029;453941.4140832149;456560.80161805527;466328.71625579626;457274.8613963742;272810.2794325452;494159.462192674;464509.0972404609;464128.46955776797;305303.7579410727;350603.57178935205;470299.12750842277;193295.86307409086;193295.86307409086;270.375849154277;2303852.977354627;1133668.3508096284;136750.5458723075;723350.0389498918;0;115;124;56;125;132;108;4;78;83;848448962615.0302;338907657669.6176;668636143469.3422;127126.03514437682;18513.051506361182;-0.0;10833.304259347085;3183243.016841671;600259.53866458;0.0;2784256.461160893;17.340576086463756;1.7465144260800172
4056;2019-08-04 13:19:45.107;854;814;260;258;218;6;198;3;43;36;677;265;41;60;213;143;254;584;261;200;197;4;670;327;332;130;332;274;673;-2.0;-1.0;1004.0;324.0;0.0;0;9;50;1;0;0;0;0;0;0;1;0;0;0;0;13160.724609375;9718.322265625;0.0;740.22802734375;827.0;315157;730.0;-1.0;Calculated values ==>;1564917585.107;358.56000000000006;354.56000000000006;299.16;298.96000000000004;294.96000000000004;273.76000000000005;270.7629442988711;292.96000000000004;273.46000000000004;277.46000000000004;276.76000000000005;340.86;299.66;277.26000000000005;279.16;294.46000000000004;287.46000000000004;298.56;331.56;293.16;292.86;346.16;355.86;273.56;240.39332010688793;264.3458800820626;270.7629442988711;299.26000000000005;6700000.0;3270000.0000000005;3320000.0000000005;1300000.0;3320000.0000000005;2740000.0;6730000.0;0.0;0.0;0.1673333333333333;0.054000000000000006;0.0;0.0;-0.002487391949673579;9718.322265625;0.0;740.22802734375;13160.724609375;511070.4671053889;505535.36609882093;276975.8050586357;275752.7603398169;257453.60209597103;432184.1853817459;463622.25522983976;453031.6629465932;473598.7871360312;523336.9266185901;479404.57443126955;452774.8315648947;455195.55455716455;465534.9942333593;457215.3083296378;273802.48632784747;472367.79982253123;463878.5820447677;463493.93823672517;306141.9092990094;346825.2571629905;470493.75053752644;193475.348962875;193295.86307409086;270.45602825859885;2304068.0528440913;1133817.7434775946;136763.42501175165;723350.0389498918;0;115;124;56;125;132;108;4;78;83;848646267205.6702;338985619969.87054;668797765314.8665;43432.42320660884;14958.993685031182;-0.0;0.0;3184663.6503609694;600538.3375574528;0.0;2784346.695062538;5.583127226619198;0.6709503232263702
4057;2019-08-04 13:20:45.097;867;813;267;260;221;8;198;5;49;34;678;265;46;61;213;145;254;563;261;201;198;7;710;324;329;136;329;277;713;157.0;-1.0;780.0;278.0;0.0;0;19;63;1;0;0;0;0;0;0;1;0;0;0;0;14624.310546875;11196.9560546875;0.0;848.001586914062;812.0;315158;737.0;-1.0;Calculated values ==>;1564917645.097;359.86;354.46000000000004;299.86;299.16;295.26000000000005;273.96000000000004;270.42097587401844;292.96000000000004;273.66;278.06;276.56;340.96000000000004;299.66;277.76000000000005;279.26000000000005;294.46000000000004;287.66;298.56;329.46000000000004;293.26000000000005;292.96000000000004;346.86;354.36;273.86;241.71165711629368;264.73235714968143;270.42097587401844;299.26000000000005;7100000.0;3240000.0;3290000.0;1360000.0;3290000.0;2770000.0;7130000.0;0.026166666666666668;0.0;0.13;0.04633333333333333;0.0;0.026166666666666668;-0.0024898270409722863;11196.9560546875;0.0;848.001586914062;14624.310546875;509388.4885398406;501796.7287167535;276110.84486443124;272568.49572069535;256667.19982052664;432353.3652672049;464067.01572677953;453284.35323537514;472622.7809936826;523199.20742090454;479037.4520867828;452898.03541808366;454818.76414995047;465968.4830653544;457966.41340649565;270003.16770801356;463588.59294697084;464449.0444289018;464067.01572677953;309075.640036128;340529.4996700694;469978.3967039981;192810.95923149333;192810.95923149333;270.1750511014378;2304299.556212517;1133992.0084139346;136776.65805261218;723350.0389498918;0;115;124;56;125;132;108;4;78;83;848844534154.9137;339065406669.56616;668963037764.2358;33861.54122050464;12842.091269559389;-0.0;7097.866811626655;3185307.65937601;600769.974651906;0.0;2784405.834094261;4.466723827725885;0.47317725565027435
4058;2019-08-04 13:21:45.098;877;838;269;271;235;14;199;7;56;32;679;264;53;62;212;146;254;656;265;202;199;9;748;331;335;141;336;277;752;-1.0;-2.0;1365.0;388.0;0.0;0;38;68;1;0;0;0;0;0;0;1;0;0;0;0;16132.5556640625;12022.33984375;0.0;892.571899414062;798.0;315159;753.0;-1.0;Calculated values ==>;1564917705.098;360.86;356.96000000000004;300.06;300.26000000000005;296.66;274.56;271.215330690691;293.06;273.86;278.76000000000005;276.36;341.06000000000006;299.56;278.46000000000004;279.36;294.36;287.76000000000005;298.56;338.76;293.36;293.06;348.46000000000004;352.96000000000004;274.06;242.77792619122317;264.73235714968143;271.215330690691;299.66;7480000.0;3310000.0;3350000.0;1410000.0;3360000.0;2770000.0;7520000.0;0.0;0.0;0.2275;0.06466666666666666;0.0;0.0;-0.002492073662472253;12022.33984375;0.0;892.571899414062;16132.5556640625;507491.46554132935;501735.80053650425;273494.7265583619;274412.7411211691;259924.13728972175;431954.4880088244;463303.77063570096;454181.4972186479;471767.92807864514;523302.6843533585;478924.83019470127;453797.7280035201;454945.8713082701;464825.24853937066;456963.5341661547;267353.8783553642;474322.60907291103;463690.14523554954;463303.77063570096;315782.5089487807;334655.03009724553;469497.271648461;194814.45268481565;192810.95923149333;271.01285986794954;2304555.8677034373;1134185.5057718589;136791.16307345135;723350.0389498918;0;115;124;56;125;132;108;4;78;83;849043737475.4646;339148508054.79596;669129240534.6954;59006.00263144684;17762.8222929824;-0.0;0.0;3186081.5684751864;601025.0198496483;0.0;2784464.983970336;5.944200506446621;0.7090733377577916
4059;2019-08-04 13:22:45.108;891;859;269;272;255;22;200;7;62;29;678;262;59;65;209;149;255;722;277;203;200;11;773;343;346;147;348;276;776;238.0;-1.0;1197.0;336.0;0.0;0;72;74;1;0;0;0;0;0;0;1;0;0;0;0;17335.080078125;12859.189453125;0.0;1083.86450195312;787.0;315160;771.0;-1.0;Calculated values ==>;1564917765.108;362.26;359.06000000000006;300.06;300.36;298.66;275.36;272.5487779782249;293.16;273.86;279.36;276.06;340.96000000000004;299.36;279.06;279.66;294.06;288.06;298.66;345.36;293.46000000000004;293.16;350.26;351.86;274.26000000000005;244.02132995426717;264.60387354146746;272.5487779782249;300.86;7730000.0;3429999.9999999995;3460000.0;1470000.0;3479999.9999999995;2760000.0;7759999.999999999;0.03966666666666666;0.0;0.1995;0.056;0.0;0.03966666666666666;-0.00249382102254439;12859.189453125;0.0;1083.86450195312;17335.080078125;507277.91404871136;502541.94586968666;271723.90075192816;272999.4723280558;266125.3698729456;431237.1583312671;461773.7929988115;455113.6716874928;470670.90525822196;523279.59015532734;478822.476099357;454732.9756511011;455493.35596084286;462654.8833256417;455385.68968834745;266289.55352391733;482185.8805833634;462168.7801209382;461773.7929988115;323329.7980282076;330040.4071292106;468876.2613342076;198195.88883790438;198195.88883790438;272.41374027216534;2304834.8111507385;1134392.8864069795;136807.636121844;723350.0389498918;0;115;124;56;125;132;108;4;78;83;849248071525.4321;339234922454.7822;669295168184.6691;51255.09767849289;15158.100859792981;-0.0;10455.256865049316;3187000.5641180403;601299.4065993823;0.0;2784552.1256320546;5.513028612740853;0.5923830864219427
4060;2019-08-04 13:23:45.119;910;874;260;263;258;35;202;9;67;26;674;260;64;72;205;153;255;756;276;205;202;12;763;359;361;150;364;279;766;477.0;-1.0;1305.0;300.0;0.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;17929.685546875;13787.51953125;0.0;1246.1767578125;776.0;315161;789.0;-1.0;Calculated values ==>;1564917825.119;364.16;360.56000000000006;299.16;299.46000000000004;298.96000000000004;276.66;274.27422755570615;293.36;274.06;279.86;275.76000000000005;340.56000000000006;299.16;279.56;280.36;293.66;288.46000000000004;298.66;348.76;293.66;293.36;352.06000000000006;350.76;274.36;244.62907804385475;264.9883086891361;274.27422755570615;300.76000000000005;7630000.0;3590000.0;3610000.0;1500000.0;3640000.0;2790000.0;7659999.999999999;0.07949999999999999;0.0;0.2175;0.05;0.0;0.07949999999999999;-0.002495552563121636;13787.51953125;0.0;1246.1767578125;17929.685546875;510726.19945143664;505523.4779220246;268667.3891023474;269892.10811849;267865.29430104163;430214.79039162316;459719.9477182808;455245.99642298365;469967.024534216;522623.75214281795;478226.6949063296;454864.1114221241;455880.20852032345;459657.35967444506;453222.3871060954;266854.88033530815;488477.25393247046;460127.33862395975;459719.9477182808;330879.36315565393;325426.6669566859;468563.92800027155;202555.90586637898;202555.90586637898;274.19576781409575;2305128.738073937;1134614.983025129;136827.05669210077;723350.0389498918;0;115;124;56;125;132;108;4;78;83;849460210410.1422;339324038789.66046;669461698709.4415;54960.09469606152;13300.40110669463;-0.0;20444.54132722619;3187885.8529931623;601536.6042603791;0.0;2784809.6711579966;5.900414337525105;0.5516037350485485
4061;2019-08-04 13:24:45.129;925;886;246;246;238;55;207;14;72;25;669;261;70;78;203;159;255;759;269;209;207;13;735;379;379;153;384;295;738;1604.0;-1.0;1118.0;264.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17448.166015625;14323.2197265625;0.0;1320.14770507812;767.0;315162;800.0;-1.0;Calculated values ==>;1564917885.129;365.66;361.76;297.76000000000005;297.76000000000005;296.96000000000004;278.66;276.35288757459654;293.86;274.56;280.36;275.66;340.06000000000006;299.26000000000005;280.16;280.96000000000004;293.46000000000004;289.06;298.66;349.06000000000006;294.06;293.86;353.16;349.86;274.46000000000004;245.2279566241654;266.98899913490544;276.35288757459654;300.06;7350000.0;3790000.0;3790000.0;1530000.0;3840000.0;2950000.0;7380000.0;0.2673333333333333;0.0;0.18633333333333332;0.044000000000000004;0.0;0.2673333333333333;-0.002496957433337149;14323.2197265625;0.0;1320.14770507812;17448.166015625;515030.1047509801;509566.6729900191;264756.5376537756;264756.5376537756;261692.31050633237;428830.04407018964;457540.94686956296;453172.49896965723;469459.0643570788;520801.0647266595;476338.68069963664;452908.442103188;453961.4418844535;456153.09970083606;450563.5902397138;268610.84159365663;491750.70694357314;457822.7869465875;457540.94686956296;335494.14909123123;321652.42942325486;468250.35604721785;207828.82075138512;207828.82075138512;276.31259129814924;2305423.602639483;1134849.2782282669;136848.44629362767;723350.0389498918;0;115;124;56;125;132;108;4;78;83;849682247410.1069;339414953939.646;669633927409.4142;45715.705374671365;11458.54755301664;-0.0;66756.3750489262;3188724.9578211186;601742.9632199393;0.0;2785536.4665733995;7.922247464823296;0.44353256552785525
4062;2019-08-04 13:25:45.129;921;895;250;249;218;86;214;36;78;29;664;263;77;89;201;165;255;760;266;215;214;13;818;397;389;144;401;309;817;2312.0;0.0;1649.0;239.0;0.0;0;1;63;1;1;0;1;0;0;0;1;1;0;0;0;40326.078125;32309.541015625;4384.5634765625;2412.74853515625;758.0;315163;807.0;-1.0;Calculated values ==>;1564917945.129;365.26;362.66;298.16;298.06;294.96000000000004;281.76000000000005;278.1552637130107;294.56;276.76000000000005;280.96000000000004;276.06;339.56000000000006;299.46000000000004;280.86;282.06;293.26000000000005;289.66;298.66;349.16;294.66;294.56;353.86;348.96000000000004;274.46000000000004;243.40439225979637;268.67533136820026;278.1552637130107;299.76000000000005;8180000.0;3970000.0000000005;3890000.0;1440000.0;4010000.0;3090000.0;8170000.0;0.38533333333333336;0.0;0.2748333333333333;0.03983333333333334;0.0;0.38533333333333336;-0.0024983515753521984;32309.541015625;4384.5634765625;2412.74853515625;40326.078125;507652.31032990373;504053.06349719333;262341.9650351102;261996.55696428128;251916.67442077736;427480.44529683504;456908.38507022435;451523.26815489534;471072.6445122798;519119.84411056474;474784.40670321905;451386.9862819669;453012.2336799838;452978.3096265049;448167.75912404933;264046.66006395424;483803.1111308736;457051.6753889516;456908.38507022435;338431.30337983277;317878.7554427003;469485.55747401924;212424.71806635943;212424.71806635943;278.122134670442;2305905.054673988;1135237.884567785;136879.5537622963;723386.5769788632;0;116;124;57;125;132;108;4;79;83;849912647410.1069;339504053939.646;669815127409.4142;65712.25151599928;10239.590103071783;-0.0;94207.70635215596;3189653.524128541;601923.78103374;0.0;2786877.8339184085;4.351143976025134;0.2192861469616715
4063;2019-08-04 13:26:45.140;903;899;288;290;255;97;216;76;79;43;663;264;67;80;201;177;255;805;265;218;216;13;778;414;402;137;417;319;770;3749.0;-1.0;2616.0;240.0;0.0;100;1;98;1;1;0;1;0;0;0;1;1;0;0;0;47271.4921875;33643.41015625;8022.96044921875;2521.88500976562;750.0;315164;812.0;-1.0;Calculated values ==>;1564918005.14;363.46000000000004;363.06000000000006;301.96000000000004;302.16;298.66;282.86;279.80251680384475;294.76000000000005;280.76000000000005;281.06;277.46000000000004;339.46000000000004;299.56;279.86;281.16;293.26000000000005;290.86;298.66;353.66;294.96000000000004;294.76000000000005;354.36;348.16;274.46000000000004;241.92719264551067;269.84581860846123;279.80251680384475;299.66;7780000.0;4140000.0;4020000.0000000005;1370000.0;4170000.0000000005;3190000.0;7700000.0;0.6248333333333334;0.0;0.436;0.04;0.0;0.6248333333333334;-0.002499581753787056;33643.41015625;8022.96044921875;2521.88500976562;47271.4921875;508511.7663200268;508636.02412035636;281065.2594538944;282126.22839231964;266456.1741564296;426113.2987047488;455043.7976256878;449860.5153026144;473371.616014766;518180.4911492006;473605.09465477965;448166.51638644456;450000.495069137;450136.8584074071;446855.9732882067;266017.2310794959;495346.6159746028;455338.96815751836;455043.7976256878;340529.4996700694;314524.84189198195;470432.8002255166;216674.8553589077;216674.8553589077;279.7644182765409;2306635.168258116;1135787.593257103;136920.68324763465;723489.9919677869;0;116;124;57;125;132;108;4;79;83;850149990915.7255;339588369394.8657;670003561949.9053;101668.94773545614;10150.317794664357;-0.0;148940.8607596931;3191048.623180549;602093.7280845789;0.0;2788904.443459933;5.901118355075184;0.27341505620282686
4064;2019-08-04 13:27:45.110;878;875;277;275;247;76;85;77;75;54;688;265;59;68;203;168;255;789;263;200;87;12;822;398;380;135;398;299;791;2264.0;0.0;791.0;70.0;0.0;98;1;51;1;1;1;1;1;0;0;1;1;0;0;0;83341.0078125;50953.1796875;28161.763671875;2351.17529296875;741.0;315165;817.0;-1.0;Calculated values ==>;1564918065.11;360.96000000000004;360.66;300.86;300.66;297.86;280.76000000000005;278.25360059004004;281.66;280.86;280.66;278.56;341.96000000000004;299.66;279.06;279.96000000000004;293.46000000000004;289.96000000000004;298.66;352.06000000000006;293.16;281.86;354.86;347.26;274.36;241.49495122638035;267.47669482898436;278.25360059004004;299.46000000000004;8220000.0;3979999.9999999995;3800000.0;1350000.0;3979999.9999999995;2990000.0;7909999.999999999;0.37733333333333335;0.0;0.13183333333333333;0.011666666666666665;0.0;0.37733333333333335;-0.0025009554526053655;50953.1796875;28161.763671875;2351.17529296875;83341.0078125;501168.7403847937;503478.9937999386;274067.11573817785;273217.54149725474;262434.5596905973;427402.5427163942;438487.0099400305;452876.3915630284;474701.529525893;522467.82293020847;476296.3451831176;450731.267802558;451942.53340433945;453795.2587541043;448451.365428314;263867.1421143968;490936.88151462167;456384.6989666979;438832.83820162463;342627.88924589846;310752.19949742197;470603.4154074653;212675.67282119175;212675.67282119175;278.21997997232677;2307723.06153556;1136492.2123508782;136961.27177893082;723791.3805647244;0;116;125;57;126;132;108;4;79;83;850384473614.9052;339669928594.5804;670188869249.257;31666.461420798794;3009.156996839858;-0.0;85336.63707021668;3192159.196022094;602203.3355429797;0.0;2790855.7797787813;1.4731554353289742;0.045631171913538625
4065;2019-08-04 13:28:45.111;870;869;297;298;266;61;109;64;56;59;714;264;46;53;206;159;255;806;266;164;109;11;822;381;360;134;381;280;787;3462.0;-1.0;1281.0;0.0;0.0;94;1;63;1;1;1;1;0;0;1;1;1;0;0;0;95977.9609375;51788.35546875;38607.96875;2192.80883789062;732.0;315166;821.0;-1.0;Calculated values ==>;1564918125.111;360.16;360.06000000000006;302.86;302.96000000000004;299.76000000000005;279.26000000000005;276.55624918942954;284.06;279.56;278.76000000000005;279.06;344.56000000000006;299.56;277.76000000000005;278.46000000000004;293.76000000000005;289.06;298.66;353.76;289.56;284.06;355.26;346.36;274.26000000000005;241.2770596917726;265.11578078379944;276.55624918942954;299.76000000000005;8220000.0;3810000.0;3600000.0;1340000.0;3810000.0;2800000.0;7870000.0;0.577;0.0;0.2135;0.0;0.0;0.577;-0.0025023182305484704;51788.35546875;38607.96875;2192.80883789062;95977.9609375;500006.2293216242;502981.4575670262;283953.8135555447;284497.147489833;269787.12813367444;428684.9695293014;446543.79474602366;453669.4862072169;475314.60661423474;526684.3866890023;478555.67160049756;452375.7221043602;453282.67775324726;457074.1776936225;450201.0744191546;263867.1421143968;493864.3561254525;454615.39246030693;446543.79474602366;344306.74156575615;306980.0860723078;470639.7110939334;208448.01011430574;208448.01011430574;276.55624918942954;2309217.4111846886;1137348.4060825391;136999.1389445683;724347.8042766862;0;116;125;57;126;132;109;4;79;83;850606477315.5192;339750629939.8036;670362572144.7373;52354.78514583653;0.0;-0.0;137381.26773250123;3192859.3847483704;602228.4122692945;0.0;2792711.7932569794;2.049225936290691;0.05811142510916545
4066;2019-08-04 13:29:45.112;883;885;290;288;263;50;147;51;22;59;725;263;24;38;208;158;255;813;263;165;148;9;783;371;352;131;371;259;754;3743.0;-1.0;2014.0;95.0;0.0;98;1;10;1;1;1;1;0;0;1;1;1;0;0;0;88576.078125;45185.52734375;36891.75;2049.8544921875;726.0;315167;823.0;-1.0;Calculated values ==>;1564918185.112;361.46000000000004;361.66;302.16;301.96000000000004;299.46000000000004;278.16;275.5313989812953;287.86;278.26000000000005;275.36;279.06;345.66;299.46000000000004;275.56;276.96000000000004;293.96000000000004;288.96000000000004;298.66;354.46000000000004;289.66;287.96000000000004;355.46000000000004;345.76;274.06;240.61611355647437;262.3656120759269;275.5313989812953;299.46000000000004;7830000.0;3710000.0;3520000.0000000005;1310000.0;3710000.0;2590000.0;7540000.000000001;0.6238333333333334;0.0;0.33566666666666667;0.01583333333333333;0.0;0.6238333333333334;-0.0025032206474213383;45185.52734375;36891.75;2049.8544921875;88576.078125;505303.9521075382;508073.0947503511;284117.84044619434;282940.3729591982;270702.7869259714;429398.2889081932;453578.3263843882;452959.0387539847;475694.71030752023;529438.4548078345;480997.63076210127;453210.14481060026;454955.68953969755;458963.79091515415;451845.9206735896;265751.340476102;498011.79805146507;456095.78065482876;453719.5933354577;345146.215005415;304465.6318710359;470846.3688081762;205798.15760091657;205798.15760091657;275.50137628587174;2310755.387140857;1138156.5352402618;137034.49506153504;724976.9790849149;0;116;125;57;126;132;109;4;79;83;850820080875.2611;339830131264.7076;670524274839.542;82963.66910704655;4196.596677448277;-0.0;154661.6556590646;3193987.0573266787;602263.3844910916;0.0;2795145.52484382;2.874481943769985;0.10648915428578604
4067;2019-08-04 13:30:45.132;885;887;284;282;256;48;172;46;-2;56;723;263;0;21;209;156;255;813;258;180;172;6;766;370;353;130;371;238;738;3052.0;-1.0;1821.0;54.0;0.0;98;0;1;1;1;1;1;0;0;1;1;1;0;0;0;84632.359375;43177.83984375;35894.109375;1869.4541015625;721.0;315168;824.0;-1.0;Calculated values ==>;1564918245.132;361.66;361.86;301.56;301.36;298.76000000000005;277.96000000000004;275.4277932560699;290.36;277.76000000000005;272.96000000000004;278.76000000000005;345.46000000000004;299.46000000000004;273.16;275.26000000000005;294.06;288.76000000000005;298.66;354.46000000000004;291.16;290.36;355.56000000000006;345.26;273.76000000000005;240.39332010688793;259.4470641161187;275.4277932560699;298.96000000000004;7659999.999999999;3700000.0;3529999.9999999995;1300000.0;3710000.0;2380000.0;7380000.0;0.5086666666666667;0.0;0.3035;0.009000000000000001;0.0;0.5086666666666667;-0.002503968914629217;43177.83984375;35894.109375;1869.4541015625;84632.359375;507047.35339828767;509701.800838146;282702.3900631787;281515.3176921135;268830.2232518641;429467.9694778635;456897.50086274074;453603.29408124555;475531.58257778856;530836.2361343792;483480.8902420005;453845.7991389704;456369.86066006176;459102.0076133136;451729.35164731694;266682.2617608912;499499.82661775366;457994.41410563304;456897.50086274074;345565.9636080181;302370.42649719206;470688.30480466236;205565.3212149864;205565.3212149864;275.4075178160675;2312199.27192078;1138893.1420870547;137067.1668534409;725583.7300957898;0;116;125;57;126;132;109;4;79;83;851031651375.1938;339908457364.6827;670673424539.4946;75279.52476490964;2386.106852307084;-0.0;127844.30204749104;3195306.190172953;602318.2586391097;0.0;2797500.525896064;2.538996424999397;0.09248924602374053
4068;2019-08-04 13:31:45.132;876;879;280;279;250;44;181;44;-5;55;708;263;-4;14;210;154;255;809;258;191;181;5;742;365;349;135;366;244;724;2780.0;-1.0;1450.0;34.0;0.0;98;100;7;1;1;0;1;0;0;1;1;0;0;0;0;66132.7734375;25023.625;34692.87109375;1107.94799804688;716.0;315169;824.0;-1.0;Calculated values ==>;1564918305.132;360.76;361.06000000000006;301.16;301.06;298.16;277.56;274.9066339382667;291.26000000000005;277.56;272.66;278.66;343.96000000000004;299.46000000000004;272.76000000000005;274.56;294.16;288.56;298.66;354.06000000000006;292.26000000000005;291.26000000000005;355.56000000000006;344.76;273.66;241.49495122638035;260.2995467637923;274.9066339382667;298.96000000000004;7420000.0;3650000.0;3490000.0;1350000.0;3660000.0;2440000.0;7240000.000000001;0.4633333333333333;0.0;0.24166666666666667;0.005666666666666667;0.0;0.4633333333333333;-0.002504713762272241;25023.625;34692.87109375;1107.94799804688;66132.7734375;507869.3001022917;509807.19760936155;282219.886400246;281600.15780950314;267240.9027482856;429811.8947417682;458770.8236096388;452200.00946489343;474798.75670687103;528863.7734776845;482778.3916041149;452323.5558171465;454529.8230529916;460026.21490959387;452319.8775088197;268144.84241453995;500232.79854134953;460115.4328828832;458770.8236096388;345565.9636080181;300275.376401361;469917.4077512355;204283.3249023263;204283.3249023263;274.8916621666839;2313455.648027551;1139461.4876274192;137091.9785376043;726171.9549330294;0;116;125;57;126;132;109;4;79;83;851242251375.1938;339987957364.6827;670818024539.4946;59913.19876928705;1505.2598028104856;-0.0;117912.54106772144;3196432.796202405;602350.686694569;0.0;2799548.4995886907;2.9483376678160966;0.09655440778454481
4069;2019-08-04 13:32:45.133;854;857;271;269;239;43;184;42;-5;54;686;263;-5;13;211;152;255;792;260;196;184;3;728;364;349;134;366;242;716;2923.0;-1.0;1528.0;69.0;0.0;99;100;98;1;0;0;1;0;0;1;1;0;0;0;0;50051.23828125;10538.79296875;33947.76171875;1112.06176757812;712.0;315170;824.0;-1.0;Calculated values ==>;1564918365.133;358.56000000000006;358.86;300.26000000000005;300.06;297.06;277.46000000000004;274.8017692304317;291.56;277.36;272.66;278.56;341.76;299.46000000000004;272.66;274.46000000000004;294.26000000000005;288.36;298.66;352.36;292.76000000000005;291.56;355.56000000000006;344.36;273.46000000000004;241.2770596917726;260.01710675043796;274.8017692304317;299.16;7280000.0;3640000.0;3490000.0;1340000.0;3660000.0;2420000.0;7159999.999999999;0.4871666666666667;0.0;0.25466666666666665;0.0115;0.0;0.4871666666666667;-0.0025053071697746093;10538.79296875;33947.76171875;1112.06176757812;50051.23828125;506080.7868635341;507530.76744757214;277952.08383051277;276855.5334396253;263257.5110666611;429879.7862731237;459175.5905332164;452548.21950891806;474829.3300761035;526793.7188176961;483013.1674639719;452548.21950891806;454744.8167336088;460162.587924932;452205.3545344903;269097.76935985225;498601.0287534902;460782.9056653087;459175.5905332164;345565.9636080181;298599.4468028795;469856.7474154118;203986.3208927586;203986.3208927586;274.77252594071825;2314423.8642607057;1139757.8460493588;137110.47892729685;726743.9697391972;0;116;125;57;126;132;109;4;79;83;851451654864.9409;340068658709.5852;670963826969.3185;63300.43018091527;3057.509905010512;-0.0;124319.70585984304;3197459.59355542;602388.7104091395;0.0;2801567.1352873496;4.181654198513163;0.1450976172112818
4070;2019-08-04 13:33:45.134;827;831;272;271;238;41;186;40;-1;53;671;263;-2;25;212;149;255;769;258;198;186;3;723;361;346;136;362;258;710;2744.0;-1.0;787.0;38.0;0.0;98;100;83;1;0;0;1;0;0;1;1;0;0;0;0;51909.58203125;12775.8974609375;33729.65625;1180.80249023438;708.0;315171;824.0;-1.0;Calculated values ==>;1564918425.134;355.86;356.26;300.36;300.26000000000005;296.96000000000004;277.26000000000005;274.4858918419099;291.76000000000005;277.16;273.06;278.46000000000004;340.26;299.46000000000004;272.96000000000004;275.66;294.36;288.06;298.66;350.06000000000006;292.96000000000004;291.76000000000005;355.56000000000006;343.96000000000004;273.46000000000004;241.71165711629368;262.23063862743834;274.4858918419099;298.96000000000004;7230000.0;3610000.0;3460000.0;1360000.0;3620000.0000000005;2580000.0;7100000.0;0.45733333333333337;0.0;0.13116666666666668;0.006333333333333333;0.0;0.45733333333333337;-0.002505898374047233;12775.8974609375;33729.65625;1180.80249023438;51909.58203125;502821.07090063486;504533.3021782813;279271.18915920216;278683.08422994736;263207.05712535157;430081.6785162784;459916.24342206895;450218.3082484786;474476.1435544509;524002.5573310378;481117.46496368956;450090.1774035204;453507.1766613264;460919.05237078964;452298.44156383985;269459.59047537786;495935.969263733;461509.88164792873;459916.24342206895;345565.9636080181;296923.61432157;469585.4881537126;203228.49005569826;203228.49005569826;274.4657493365502;2315273.551926885;1139952.1383749617;137129.5864479515;727307.9576234713;0;116;125;57;126;132;109;4;79;83;851660158340.5176;340149660059.8092;671113829469.7333;32396.83115295303;1686.9276546207575;-0.0;117391.86587288688;3198257.0840266943;602428.2480478621;0.0;2803581.4319617446;3.176498200899195;0.0693648026322303
