;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4071;2019-08-04 13:34:45.104;805;810;274;273;240;36;187;37;7;51;670;262;4;36;213;148;255;760;260;198;187;2;722;356;341;137;357;263;710;3255.0;-1.0;742.0;57.0;0.0;100;100;80;1;0;0;1;0;0;1;1;0;0;0;0;52162.4453125;12457.048828125;33846.9609375;1210.66821289062;704.0;315172;822.0;-1.0;Calculated values ==>;1564918485.104;353.66;354.16;300.56;300.46000000000004;297.16;276.76000000000005;273.955091788801;291.86;276.86;273.86;278.26000000000005;340.16;299.36;273.56;276.76000000000005;294.46000000000004;287.96000000000004;298.66;349.16;292.96000000000004;291.86;355.36;343.56000000000006;273.36;241.92719264551067;262.9017227912062;273.955091788801;299.16;7220000.0;3560000.0;3410000.0;1370000.0;3570000.0000000005;2630000.0;7100000.0;0.5425;0.0;0.12366666666666666;0.0095;0.0;0.5425;-0.002506487368425949;12457.048828125;33846.9609375;1210.66821289062;52162.4453125;499859.34447496966;501657.0682358214;280485.05131826765;279871.5447321915;264008.51827012014;430412.23801567365;460827.03849421034;450344.3913794758;474152.6912541529;523499.5494406317;480406.1117224266;449957.11133362807;454030.6727851501;461820.26031341054;453028.4778228943;269533.4485791959;494659.64452174096;462271.42832239304;460827.03849421034;344726.4743306794;295247.87795992935;469351.06416570285;201904.74703495266;201904.74703495266;273.9287960465715;2316140.385188382;1140162.3077901946;137149.50540602577;727870.814531064;0;116;125;57;126;132;109;4;79;83;851866155290.6158;340231519109.84827;671270051319.8079;30723.702683939366;2540.7400127421265;-0.0;140465.3431166473;3198782.8254733616;602463.4609964916;0.0;2805729.1676326445;3.6563393293306756;0.07189293994789525
4072;2019-08-04 13:35:45.174;797;804;268;267;230;30;188;31;17;49;674;261;13;41;213;144;255;760;261;197;188;2;731;349;336;135;351;263;720;3682.0;-1.0;679.0;42.0;0.0;93;100;69;1;0;0;1;0;0;1;1;0;0;0;0;51502.4140625;11899.7001953125;34193.47265625;1209.04296875;701.0;315173;820.0;-1.0;Calculated values ==>;1564918545.174;352.86;353.56000000000006;299.96000000000004;299.86;296.16;276.16;273.20264511476705;291.96000000000004;276.26000000000005;274.86;278.06;340.56000000000006;299.26000000000005;274.46000000000004;277.26000000000005;294.46000000000004;287.56;298.66;349.16;292.86;291.96000000000004;355.16;343.26;273.36;241.49495122638035;262.9017227912062;273.20264511476705;299.26000000000005;7309999.999999999;3490000.0;3360000.0;1350000.0;3510000.0;2630000.0;7200000.0;0.6136666666666667;0.0;0.11316666666666667;0.007;0.0;0.6136666666666667;-0.0025069276599139698;11899.7001953125;34193.47265625;1209.04296875;51502.4140625;497894.3033437072;499905.0839146845;275901.0708443239;275386.0309264418;259610.65310051918;430862.6128555636;461726.3464402373;451626.9769977667;474215.1651988832;523909.9393929929;480295.5252474986;451115.4560550067;454656.45368821017;462729.1656969621;453671.4950684801;268886.3905753963;493679.11499433836;462895.6195607132;461726.3464402373;343887.0166927713;293991.1381695566;469623.12179888616;200084.7269142504;200084.7269142504;273.18542414518055;2317005.2668683454;1140365.517500224;137169.69319082017;728438.4796479299;0;116;125;57;126;132;109;4;79;83;852069492240.3899;340313214309.75745;671428035419.6323;28466.197967784592;1886.7687641924504;-0.0;160560.74051578064;3199276.650102278;602500.3999481492;0.0;2808240.64496927;4.036041524417881;0.06641354963321039
4073;2019-08-04 13:36:45.115;801;808;264;263;223;24;190;25;25;46;677;260;22;45;214;140;255;764;260;197;190;2;732;342;335;134;345;262;724;2909.0;-1.0;937.0;67.0;0.0;23;100;54;1;0;0;1;0;0;1;1;0;0;0;0;47551.640625;10809.3076171875;31619.095703125;1208.78137207031;698.0;315174;816.0;-1.0;Calculated values ==>;1564918605.115;353.26;353.96000000000004;299.56;299.46000000000004;295.46000000000004;275.56;272.43898195401505;292.16;275.66;275.66;277.76000000000005;340.86;299.16;275.36;277.66;294.56;287.16;298.66;349.56000000000006;292.86;292.16;354.76;342.96000000000004;273.36;241.2770596917726;262.7682575881327;272.43898195401505;299.16;7320000.0;3420000.0000000005;3350000.0;1340000.0;3450000.0;2620000.0;7240000.000000001;0.48483333333333334;0.0;0.15616666666666665;0.011166666666666667;0.0;0.48483333333333334;-0.002507366701671634;10809.3076171875;31619.095703125;1208.78137207031;47551.640625;498365.8128984113;500093.21262803575;273519.54087486543;273040.0362819438;256896.14030842652;431298.55289687274;462138.90036546055;452817.7392755658;474052.113305266;524297.4261589947;480305.83959396736;452438.2134286634;455322.20923687884;463756.871075528;454310.23493415554;268816.84222442796;493860.936767662;463045.6620704941;462138.90036546055;342208.19576138764;292734.4514702754;469758.79346066975;198196.40160229127;198196.40160229127;272.40981248709295;2317829.9056309164;1140554.5731442438;137189.8219142613;728986.3784200167;0;116;125;57;126;132;109;4;79;83;852270594295.3387;340393834954.73694;671585380544.5923;39763.36556664303;3032.4467090852263;-0.0;127968.12148367657;3199844.670694886;602541.3531001782;0.0;2810642.687818257;3.9132665171502894;0.10015140947494121
4074;2019-08-04 13:37:45.095;806;815;260;259;217;16;193;19;33;43;678;259;29;50;215;138;255;767;260;199;193;3;731;334;327;133;337;261;728;672.0;-1.0;152.0;103.0;0.0;90;92;38;1;0;0;1;0;1;0;1;0;0;0;0;38992.08984375;9545.4140625;24761.287109375;1157.01794433594;696.0;315175;813.0;-1.0;Calculated values ==>;1564918665.095;353.76;354.66;299.16;299.06;294.86;274.76000000000005;271.55198750734434;292.46000000000004;275.06;276.46000000000004;277.46000000000004;340.96000000000004;299.06;276.06;278.16;294.66;286.96000000000004;298.66;349.86;293.06;292.46000000000004;354.46000000000004;342.76;273.46000000000004;241.05796691057077;262.63441904999945;271.55198750734434;299.16;7309999.999999999;3340000.0;3270000.0000000005;1330000.0;3370000.0000000005;2610000.0;7280000.0;0.112;0.0;0.025333333333333333;0.017166666666666667;0.0;0.112;-0.002507658700451557;9545.4140625;24761.287109375;1157.01794433594;38992.08984375;499163.93568021164;500701.8670678626;271313.6362372952;270861.88224981586;254645.18691242096;431779.12508338504;463725.8908544626;453995.204316005;473889.5882477202;524479.5798374948;480316.2500459285;453493.8998765104;456106.798836512;465062.7422664873;455385.8991181322;268886.3905753963;493900.5125029285;464488.96565803787;463725.8908544626;340949.162051476;291896.6896268761;469992.0229553163;195693.3602693582;195693.3602693582;271.37820663723693;2318550.8629858005;1140724.1392840683;137209.53033690617;729456.0583314291;0;116;125;57;126;133;109;4;79;83;852469128095.4019;340473908254.7624;671742228244.6422;6543.646715848385;4708.7937094422805;-0.0;30019.64342553169;3200230.4338334394;602605.8419335742;0.0;2811958.81367135;1.1637832940075463;0.04298030306359002
4075;2019-08-04 13:38:45.116;810;817;258;256;214;16;195;15;40;39;679;258;36;56;215;140;255;753;259;200;195;4;717;333;333;132;337;265;715;2138.0;-1.0;959.0;41.0;0.0;1;77;33;1;0;0;1;0;1;0;1;0;0;0;0;33912.3984375;9100.6923828125;20851.330078125;1086.63269042969;697.0;315176;809.0;-1.0;Calculated values ==>;1564918725.116;354.16;354.86;298.96000000000004;298.76000000000005;294.56;274.76000000000005;271.4400167685773;292.66;274.66;277.16;277.06;341.06000000000006;298.96000000000004;276.76000000000005;278.76000000000005;294.66;287.16;298.66;348.46000000000004;293.16;292.66;354.06000000000006;342.86;273.56;240.83765695389522;263.1675429290057;271.4400167685773;299.06;7170000.0;3329999.9999999995;3329999.9999999995;1320000.0;3370000.0000000005;2650000.0;7150000.0;0.35633333333333334;0.0;0.15983333333333333;0.006833333333333333;0.0;0.35633333333333334;-0.002507512770706027;9100.6923828125;20851.330078125;1086.63269042969;33912.3984375;501016.0250208595;502166.11431469704;271445.9819461435;270520.6838582004;254133.13758347667;431837.87352777255;463087.3488964148;454192.9094692754;473630.5699406402;524263.30771226966;479720.547150696;453689.4726371599;456189.40354586835;465062.7422664873;455824.6290432139;269910.6442584536;493167.17793241184;463730.245593308;463087.3488964148;339270.558843327;292315.56762988004;470224.6814958697;195812.47131779257;195812.47131779257;271.4221570461237;2319158.613025308;1140879.577888686;137228.23396948172;729836.2965108785;0;116;125;57;126;133;109;4;79;83;852667197395.0997;340553436079.6411;671900083474.4014;41297.80669787867;1875.1501028835266;-0.0;95238.94804384904;3200629.2521488513;602660.727335096;0.0;2813003.000602894;4.459339625689758;0.13681046459495866
4076;2019-08-04 13:39:45.136;817;823;260;260;210;6;197;10;47;36;681;258;43;60;216;140;255;751;265;201;196;5;715;325;326;131;329;264;717;-2.0;-1.0;1072.0;87.0;0.0;83;65;28;1;0;0;1;0;0;0;1;0;0;0;0;19908.94140625;8711.966796875;7032.72900390625;1027.93444824219;695.0;315177;806.0;-1.0;Calculated values ==>;1564918785.136;354.86;355.46000000000004;299.16;299.16;294.16;273.76000000000005;270.5352231155435;292.86;274.16;277.86;276.76000000000005;341.26;298.96000000000004;277.46000000000004;279.16;294.76000000000005;287.16;298.66;348.26;293.26000000000005;292.76000000000005;353.76;342.66;273.66;240.61611355647437;263.0348170998261;270.5352231155435;299.66;7150000.0;3250000.0;3260000.0;1310000.0;3290000.0;2640000.0;7170000.0;0.0;0.0;0.17866666666666667;0.0145;0.0;0.0;-0.002507804490799938;8711.966796875;7032.72900390625;1027.93444824219;19908.94140625;502166.11431469704;502811.14242085256;272218.88588628336;272218.88588628336;252695.2296380123;432297.2667888766;464382.3183493691;455237.00566835946;473469.2039465459;524548.2480309319;479842.1257389196;454737.8930060271;456847.7499277304;466346.2387613262;457141.96523652127;270065.37218084955;492680.9009462441;464888.8578272755;464255.4426214278;338011.6871214325;291477.81744585035;470456.773871109;193462.54907227645;195812.47131779257;270.44351954914396;2319607.273694252;1141028.066194745;137245.86123609598;730068.7411255413;0;116;125;57;126;133;109;4;79;83;852864963295.0369;340632362379.616;672058836374.351;46770.36957850016;4016.416259583072;-0.0;0.0;3201363.3982514106;602709.8400868964;0.0;2813796.9230556404;3.027955966598632;0.3168839247516883
4077;2019-08-04 13:40:45.147;833;818;255;255;220;9;198;6;52;33;683;258;49;63;215;143;255;669;269;202;197;7;690;324;328;132;328;272;692;262.0;0.0;416.0;122.0;0.0;1;53;41;1;0;0;1;0;0;0;1;0;0;0;0;16762.24609375;9329.330078125;3785.15673828125;981.433959960938;694.0;315178;803.0;-1.0;Calculated values ==>;1564918845.147;356.46000000000004;354.96000000000004;298.66;298.66;295.16;274.06;270.42097587401844;292.96000000000004;273.76000000000005;278.36;276.46000000000004;341.46000000000004;298.96000000000004;278.06;279.46000000000004;294.66;287.46000000000004;298.66;340.06000000000006;293.36;292.86;353.46000000000004;342.56000000000006;273.86;240.83765695389522;264.08650396036035;270.42097587401844;300.06;6900000.0;3240000.0;3279999.9999999995;1320000.0;3279999.9999999995;2720000.0;6920000.0;0.043666666666666666;0.0;0.06933333333333333;0.02033333333333333;0.0;0.043666666666666666;-0.0025079501416424934;9329.330078125;3785.15673828125;981.433959960938;16762.24609375;506571.0411664969;504376.5886930154;272033.75605962455;272033.75605962455;257267.9947113115;432353.3652672049;464214.6716386155;454520.3973115141;473048.1168422736;524116.2580305367;478864.708382812;454140.1830550063;455905.94749238197;466363.87517361535;457702.15310479666;272224.4278235827;483254.3404843515;464722.8348126699;464087.3861746112;336752.88402864704;291058.95107146574;470517.4266440292;193030.0815133247;193030.0815133247;270.2642069523573;2319912.9229496405;1141178.4378988543;137262.60904274305;730158.9067009533;0;116;125;57;126;133;109;4;79;83;853061199265.5483;340711276844.8217;672219665854.7701;18129.995228674466;5642.242684324325;-0.0;11836.168970209512;3201904.3337795488;602790.3436679234;0.0;2813895.575880352;2.5261497597878333;0.20721719137266692
4078;2019-08-04 13:41:45.127;844;822;258;259;229;10;198;3;56;31;685;258;53;64;215;147;255;662;267;202;198;9;726;321;326;130;326;276;729;0.0;-1.0;1114.0;205.0;0.0;1;26;53;1;0;0;1;0;0;0;1;0;0;0;0;18107.826171875;10635.28515625;4036.61840820312;835.5372924804691;693.0;315179;800.0;-1.0;Calculated values ==>;1564918905.127;357.56000000000006;355.36;298.96000000000004;299.06;296.06;274.16;270.0766712529157;292.96000000000004;273.46000000000004;278.76000000000005;276.26000000000005;341.66;298.96000000000004;278.46000000000004;279.56;294.66;287.86;298.66;339.36;293.36;292.96000000000004;353.16;342.46000000000004;274.06;240.39332010688793;264.60387354146746;270.0766712529157;299.86;7259999.999999999;3210000.0;3260000.0;1300000.0;3260000.0;2760000.0;7290000.000000001;0.0;0.0;0.18566666666666667;0.034166666666666665;0.0;0.0;-0.0025080956528703334;10635.28515625;4036.61840820312;835.5372924804691;18107.826171875;504889.75396095525;501585.39075456036;270339.23451349867;270784.95506975;258818.26617854022;432519.89010106167;464509.0972404609;454351.2504211416;473114.68441337737;524003.263755217;478371.83514695254;453968.4781362646;455366.90589584416;466649.98874917265;458709.8129663323;269241.0338754694;477994.88738889457;465015.25428782613;464509.0972404609;335494.14909123123;290640.09048841946;470980.00866618974;192264.00603580516;193030.0815133247;269.941431930839;2320203.4100239677;1141344.7542352623;137277.74542270918;730224.0664333749;0;116;125;57;126;133;109;4;79;83;853257333865.6107;340789850644.8467;672384011054.8224;48660.86504087747;9522.796756538139;-0.0;0.0;3202460.7387518045;602916.6768715278;0.0;2813994.1777435546;3.751983472592185;0.4259396159914278
4079;2019-08-04 13:42:45.148;855;837;263;265;229;12;200;2;59;29;688;258;56;63;216;151;255;720;267;203;199;11;767;325;330;132;330;276;770;-1.0;-1.0;1913.0;57.0;0.0;1;17;60;1;0;0;1;0;0;0;1;0;0;0;0;19570.75;11627.529296875;4289.75634765625;774.294311523438;693.0;315180;796.0;-1.0;Calculated values ==>;1564918965.148;358.66;356.86;299.46000000000004;299.66;296.06;274.36;270.5352231155435;293.16;273.36;279.06;276.06;341.96000000000004;298.96000000000004;278.76000000000005;279.46000000000004;294.76000000000005;288.26000000000005;298.66;345.16;293.46000000000004;293.06;352.76;342.46000000000004;274.26000000000005;240.83765695389522;264.60387354146746;270.5352231155435;299.86;7670000.0;3250000.0;3300000.0;1320000.0;3300000.0;2760000.0;7700000.0;0.0;0.0;0.3188333333333333;0.0095;0.0;0.0;-0.0025080956528703334;11627.529296875;4289.75634765625;774.294311523438;19570.75;502779.35902547;499959.7226647977;269634.48653547803;270457.1773943799;257074.27413657136;432297.2667888766;464174.3575890018;454732.9756511011;472659.50235634967;524313.273028375;478371.83514695254;454351.2504211416;455240.3446814246;466202.74129531614;458596.79238703917;266625.31005702016;482523.9735820069;464556.556418142;464046.7598385162;333815.9410454577;290640.09048841946;470907.506429493;193637.98399723502;193030.0815133247;270.5146752668284;2320517.5080541014;1141530.3426219642;137291.1653813976;730293.4771748276;0;116;125;57;126;133;109;4;79;83;853454202745.3104;340868478154.72675;672549669014.5697;83245.78650564096;2634.060463106451;-0.0;0.0;3203560.345574082;603018.0194723705;0.0;2813994.1777435546;5.145099936306235;0.518289334986904
4080;2019-08-04 13:43:45.108;872;852;258;260;232;18;201;7;63;28;689;258;60;63;213;155;255;749;266;205;200;12;759;333;336;133;338;277;762;202.0;-2.0;1478.0;178.0;0.0;1;12;66;1;0;0;1;0;0;0;1;0;0;0;0;19823.10546875;11981.5224609375;4218.025390625;747.943237304688;693.0;315181;793.0;-1.0;Calculated values ==>;1564919025.108;360.36;358.36;298.96000000000004;299.16;296.36;274.96000000000004;271.4400167685773;293.26000000000005;273.86;279.46000000000004;275.96000000000004;342.06000000000006;298.96000000000004;279.16;279.46000000000004;294.46000000000004;288.66;298.66;348.06000000000006;293.66;293.16;352.46000000000004;342.46000000000004;274.36;241.05796691057077;264.73235714968143;271.4400167685773;299.76000000000005;7590000.000000001;3329999.9999999995;3360000.0;1330000.0;3379999.9999999995;2770000.0;7620000.0;0.033666666666666664;0.0;0.24633333333333332;0.029666666666666668;0.0;0.033666666666666664;-0.0025080956528703334;11981.5224609375;4218.025390625;747.943237304688;19823.10546875;505854.1360314191;502803.45415870834;268107.50583618745;268917.80952519894;258428.6270259281;431837.87352777255;463412.47546262783;455072.8645904201;472431.1216696904;524336.9439388091;478248.17549816717;454691.5424637614;455072.8645904201;464660.4023771773;457843.0731486611;267089.2771098791;487830.6030173173;463927.64693526766;463283.4207927407;332557.3633054275;290640.09048841946;470871.3547390081;195707.5427595102;195707.5427595102;271.3800269413047;2320845.571328464;1141726.9535586725;137303.8422374373;730364.3280905709;0;116;125;57;126;133;109;4;79;83;853653869545.4375;340947925154.7773;672715458414.6752;63890.324277680804;8163.193088725105;-0.0;9008.387893785428;3204785.662408551;603107.9366006177;0.0;2814069.197596118;4.783121279434744;0.46157180061926617
4081;2019-08-04 13:44:45.119;886;864;246;247;228;29;202;10;70;28;688;259;67;65;209;162;256;761;275;206;201;13;760;344;346;140;349;280;762;287.0;-1.0;1661.0;292.0;0.0;1;30;83;1;0;0;1;0;0;0;1;0;0;0;0;20372.84765625;13419.201171875;4233.89453125;854.108154296875;700.0;315182;791.0;-1.0;Calculated values ==>;1564919085.119;361.76;359.56000000000006;297.76000000000005;297.86;295.96000000000004;276.06;272.6583383277491;293.36;274.16;280.16;275.96000000000004;341.96000000000004;299.06;279.86;279.66;294.06;289.36;298.76000000000005;349.26;293.76000000000005;293.26000000000005;352.26;343.16;274.46000000000004;242.56692532238324;265.11578078379944;272.6583383277491;300.66;7600000.0;3440000.0;3460000.0;1400000.0;3490000.0;2800000.0;7620000.0;0.04783333333333333;0.0;0.2768333333333333;0.048666666666666664;0.0;0.04783333333333333;-0.0025070741461680726;13419.201171875;4233.89453125;854.108154296875;20372.84765625;507698.4144770203;504481.41162566387;263463.9106347545;263838.038672652;257051.2088541861;431175.4696738307;462037.2342125079;455460.3076686459;471506.718606615;523994.13480788504;477989.49773909774;455078.4879107945;454823.36731481174;462504.0309556943;457000.4111839864;267427.5917809995;489635.3547274961;462562.7266266023;461905.5720509341;331718.34850182006;293572.2367247113;470028.2500469368;198609.7876689074;198609.7876689074;272.5820344534393;2321180.599014532;1141938.6650619842;137317.1951132609;730434.7736691457;0;116;125;57;126;133;109;4;79;83;853858507055.1578;341029840169.66534;672882589049.4468;71104.78561992761;13209.03183573076;-0.0;12594.31501960694;3205910.827898689;603286.071126755;0.0;2814249.2531242794;5.236238451893564;0.5310769758521393
4082;2019-08-04 13:45:45.109;896;876;246;247;223;39;203;13;76;27;686;259;73;71;207;169;256;785;283;207;203;14;823;355;356;145;360;280;825;780.0;-1.0;1468.0;303.0;0.0;0;60;98;1;0;0;1;0;0;0;1;0;0;0;0;22687.447265625;15758.2939453125;4545.13330078125;1030.14428710938;708.0;315183;788.0;-1.0;Calculated values ==>;1564919145.109;362.76;360.76;297.76000000000005;297.86;295.46000000000004;277.06;273.8482719121499;293.46000000000004;274.46000000000004;280.76000000000005;275.86;341.76;299.06;280.46000000000004;280.26000000000005;293.86;290.06;298.76000000000005;351.66;293.86;293.46000000000004;351.96000000000004;343.96000000000004;274.56;243.61107973660833;265.11578078379944;273.8482719121499;301.46000000000004;8230000.0;3550000.0;3560000.0;1450000.0;3600000.0;2800000.0;8250000.0;0.13;0.0;0.24466666666666667;0.050499999999999996;0.0;0.13;-0.002505898374047233;15758.2939453125;4545.13330078125;1030.14428710938;22687.447265625;503675.2483808991;500611.1144506778;260648.31894891488;260985.58965784576;253221.18630853132;430477.46260093397;460635.26612677675;456220.91083787166;470740.5471029485;523786.93776528863;477989.49773909774;455841.109608983;455587.35388636735;460553.62251606805;456153.4618424425;264174.0781855829;486911.9660666859;461171.6782371525;460635.26612677675;330459.8814860452;296923.61432157;469448.80467432167;201556.3189339723;201556.3189339723;273.7884139303849;2321539.374999639;1142181.7703303674;137332.8945999245;730507.92004133;0;116;125;57;126;133;109;4;79;83;854069071955.1913;341115325919.67896;673050561049.4735;62307.93681915404;13528.570529887644;-0.0;33680.26313506458;3207022.41529041;603508.8473442784;0.0;2814634.8103387156;5.133541297276766;0.44192601880494964
4083;2019-08-04 13:46:45.140;912;891;270;269;235;61;208;21;68;28;684;259;68;77;205;177;256;805;290;211;208;16;772;382;380;148;387;289;771;1484.0;-1.0;1658.0;209.0;0.0;98;98;98;1;0;0;1;0;0;0;1;0;0;0;0;26513.498046875;14927.8525390625;8162.89306640625;1291.89465332031;723.0;315184;785.0;-1.0;Calculated values ==>;1564919205.14;364.36;362.26;300.16;300.06;296.66;279.26000000000005;276.6576332772354;293.96000000000004;275.26000000000005;279.96000000000004;275.96000000000004;341.56000000000006;299.06;279.96000000000004;280.86;293.66;290.86;298.76000000000005;353.66;294.26000000000005;293.96000000000004;351.66;345.46000000000004;274.76000000000005;244.22491754036054;266.24828229547654;276.6576332772354;302.16;7720000.0;3820000.0000000005;3800000.0;1480000.0;3870000.0000000005;2890000.0;7709999.999999999;0.24733333333333332;0.0;0.2763333333333333;0.034833333333333334;0.0;0.24733333333333332;-0.0025036700173891374;14927.8525390625;8162.89306640625;1291.89465332031;26513.498046875;510250.59566287656;507448.60778594896;272498.44060807524;272070.29160745855;259091.97510468162;428611.97810654406;457520.0193194767;453681.1683497968;470436.85710748035;522856.43696353916;476865.0355462473;453681.1683497968;454848.96054819255;455943.6907366965;452710.0038389157;266731.2828214187;495251.1862731111;457943.0752294746;457520.0193194767;329201.48028520535;303208.48990285693;469239.00548437104;208629.11789129887;208629.11789129887;276.629590605798;2321949.594715585;1142437.6203392309;137352.25492214004;730613.8749764125;0;116;125;57;126;133;109;4;79;83;854289986035.6967;341203271334.8801;673221349244.8643;67716.04994336492;9077.911084492014;-0.0;61559.016286569306;3208106.5083414097;603697.3320249586;0.0;2815428.8810603875;5.674241011063394;0.39597769251109155
4084;2019-08-04 13:47:45.120;903;887;283;283;257;81;214;41;59;32;685;263;61;82;203;182;256;736;298;216;214;18;730;396;389;151;400;297;727;2269.0;-1.0;1363.0;215.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;0;0;0;36904.7734375;24616.6875;7422.31005859375;1323.95654296875;739.0;315185;781.0;-1.0;Calculated values ==>;1564919265.12;363.46000000000004;361.86;301.46000000000004;301.46000000000004;298.86;281.26000000000005;278.0567423895505;294.56;277.26000000000005;279.06;276.36;341.66;299.46000000000004;279.26000000000005;281.36;293.46000000000004;291.36;298.76000000000005;346.76;294.76000000000005;294.56;351.26;347.06000000000006;274.96000000000004;244.82967444194236;267.23344911666527;278.0567423895505;302.96000000000004;7300000.0;3960000.0;3890000.0;1510000.0;4000000.0;2970000.0;7270000.0;0.3781666666666667;0.0;0.22716666666666668;0.035833333333333335;0.0;0.3781666666666667;-0.002501259238371072;24616.6875;7422.31005859375;1323.95654296875;36904.7734375;512515.8862334874;510627.3919046776;283687.822112378;283687.822112378;270045.8718386251;427558.0369473;456908.38507022435;451089.75479898724;470432.38243055006;522315.02615412744;476317.3062974673;451358.437320861;454144.99244495935;453451.3922564884;450982.9818215854;269388.4676139642;489486.3568590645;457194.79549835203;456908.38507022435;327523.71359711495;309913.9067706182;469028.9325914901;212183.96033681172;212183.96033681172;278.02792610680797;2322477.904147491;1142767.0483257405;137374.0464157761;730743.7083764152;0;117;125;57;126;133;109;4;79;83;854520609134.8533;341292941434.5522;673397090644.2216;54271.432975324205;9203.611505792642;-0.0;92546.61995335222;3209122.73184123;603849.6272639801;0.0;2816712.6666198135;4.676494292427242;0.26976545635570987
4085;2019-08-04 13:48:45.101;859;859;273;272;245;71;215;59;37;39;689;265;42;66;203;179;256;753;304;217;215;19;812;391;380;152;393;286;797;2942.0;-1.0;1642.0;235.0;0.0;98;99;34;1;1;0;1;1;0;0;1;1;0;0;0;64205.21875;29570.078125;27729.5625;3774.8232421875;749.0;315186;780.0;0.0;Calculated values ==>;1564919325.101;359.06000000000006;359.06000000000006;300.46000000000004;300.36;297.66;280.26000000000005;277.5613417927498;294.66;279.06;276.86;277.06;342.06000000000006;299.66;277.36;279.76000000000005;293.46000000000004;291.06;298.76000000000005;348.46000000000004;294.86;294.66;351.16;348.06000000000006;275.06;245.02929689885198;265.87368984753493;277.5613417927498;303.56;8120000.0;3910000.0;3800000.0;1520000.0;3929999.9999999995;2860000.0;7970000.0;0.49033333333333334;0.0;0.27366666666666667;0.03916666666666667;0.0;0.49033333333333334;0.0;29570.078125;27729.5625;3774.8232421875;64205.21875;499306.8170117223;500662.1768138916;271986.48072957096;271579.43257713044;261463.4870722176;427941.3511905804;458504.93765575404;450121.9170549729;470998.74155135604;523617.99483566114;477926.65531537967;450787.6352033247;453934.62799201923;454647.0653877404;451421.57127228874;264679.098501469;484804.33454459574;458784.93804158794;458504.93765575404;327104.2899505934;314105.63291466556;468992.3672048126;210898.37776175825;210898.37776175825;277.52511170993796;2323320.2206002832;1143218.4617144875;137416.52279233676;731036.5478867542;0;117;125;57;127;133;109;4;80;83;854751236080.5647;341383812649.83246;673571935259.7609;65467.50858657641;10108.681253186296;-0.0;121409.7498680226;3210120.2403795603;604010.5120744731;0.0;2818495.071766736;3.2253404653072493;0.18318331770703208
4086;2019-08-04 13:49:45.131;845;848;269;268;239;66;209;63;30;47;669;268;32;54;204;163;256;780;302;213;209;19;802;389;377;139;390;285;776;3593.0;-1.0;975.0;104.0;0.0;98;0;63;1;1;0;1;0;0;1;1;1;0;0;0;73409.203125;31757.11328125;37489.33203125;2226.38745117188;753.0;315187;779.0;-1.0;Calculated values ==>;1564919385.131;357.66;357.96000000000004;300.06;299.96000000000004;297.06;279.76000000000005;277.3618629098277;294.06;279.46000000000004;276.16;277.86;340.06000000000006;299.96000000000004;276.36;278.56;293.56;289.46000000000004;298.76000000000005;351.16;294.46000000000004;294.06;351.06000000000006;348.46000000000004;275.06;242.35481222062532;265.74818594083865;277.3618629098277;303.36;8020000.0;3890000.0;3770000.0000000005;1390000.0;3900000.0;2850000.0;7759999.999999999;0.5988333333333333;0.0;0.1625;0.017333333333333333;0.0;0.5988333333333333;-0.0024991214391915963;31757.11328125;37489.33203125;2226.38745117188;73409.203125;498180.55350842525;500981.9143167824;271723.90075192816;271305.38920341193;260274.61141659733;428092.51987082884;458144.8258808794;449367.470291834;473503.23161362135;521617.7490044552;478392.2277581038;449635.51632029464;452545.5145307812;455298.50031767634;449346.12335040775;265158.4297603328;491073.550346077;458703.9662816614;458144.8258808794;326684.87348024134;315782.5089487807;470754.2918620804;210427.11619719074;210427.11619719074;277.3391371726071;2324467.580842119;1143729.7771725934;137466.5578864688;731580.3104196494;0;117;125;57;127;133;110;4;80;83;854978449630.4564;341471156299.79083;673743320909.6792;38827.80754037953;4512.337711524754;-0.0;148341.62181558224;3210989.8025773545;604132.4148200332;0.0;2820744.123827076;2.6818828869046074;0.10241631431562198
4087;2019-08-04 13:50:45.112;839;841;294;295;269;62;191;63;35;53;665;272;34;47;205;163;256;786;304;199;191;19;781;384;369;133;383;280;748;3182.0;-1.0;798.0;64.0;0.0;93;0;73;1;1;0;1;1;1;0;1;1;0;0;0;83587.6640625;31669.064453125;44732.3125;2209.5419921875;753.0;315188;777.0;-1.0;Calculated values ==>;1564919445.112;357.06000000000006;357.26;302.56;302.66;300.06;279.36;276.8598123268743;292.26000000000005;279.46000000000004;276.66;278.46000000000004;339.66;300.36;276.56;277.86;293.66;289.46000000000004;298.76000000000005;351.76;293.06;292.26000000000005;350.86;348.46000000000004;275.06;241.05796691057077;265.11578078379944;276.8598123268743;303.56;7809999.999999999;3840000.0;3690000.0;1330000.0;3829999.9999999995;2800000.0;7480000.0;0.5303333333333333;0.0;0.133;0.010666666666666666;0.0;0.5303333333333333;-0.0024991214391915963;31669.064453125;44732.3125;2209.5419921875;83587.6640625;499239.76853965945;502515.9400953411;287621.0339837555;288325.71002664784;273819.69228248135;428465.0848360747;456919.0220638476;450937.5163718003;474859.9745847684;521609.03264012333;479459.2190034437;450805.95226076955;452505.67135000805;456604.28568787983;450260.9747718386;266236.03296962084;494698.47417540126;458035.7731655658;456919.0220638476;325846.0620002231;315782.5089487807;471554.28894245124;209162.4667358548;209162.4667358548;276.8402357416303;2325775.4737702287;1144258.161278607;137503.51225920563;732265.2738163491;0;117;125;57;128;134;110;4;80;83;855202178760.2572;341552730459.7182;673912767234.5283;32156.08160158075;2798.8461035370287;-0.0;131393.55984227883;3211581.147667748;604193.3220583694;0.0;2823074.5121487537;2.1160990073544466;0.0776100604573168
4088;2019-08-04 13:51:45.122;834;835;290;288;265;51;173;54;36;55;679;275;34;43;207;158;256;779;294;179;173;18;756;372;356;131;372;267;725;4619.0;-1.0;907.0;142.0;0.0;98;0;47;1;1;0;1;1;1;0;1;1;0;0;0;80794.0625;28645.751953125;43598.87890625;2119.4638671875;752.0;315189;775.0;-1.0;Calculated values ==>;1564919505.122;356.56000000000006;356.66;302.16;301.96000000000004;299.66;278.26000000000005;275.63479819532273;290.46000000000004;278.56;276.76000000000005;278.66;341.06000000000006;300.66;276.56;277.46000000000004;293.86;288.96000000000004;298.76000000000005;351.06000000000006;291.06;290.46000000000004;350.66;348.36;274.96000000000004;240.61611355647437;263.43189868330234;275.63479819532273;302.56;7559999.999999999;3720000.0000000005;3560000.0;1310000.0;3720000.0000000005;2670000.0;7250000.0;0.7698333333333333;0.0;0.15116666666666667;0.023666666666666666;0.0;0.7698333333333333;-0.0024992750112157757;28645.751953125;43598.87890625;2119.4638671875;80794.0625;500810.12063740403;503743.49240526237;289211.9961949409;287596.6773476617;273913.8039959746;429328.3091220336;456543.2252788729;453346.4092352501;475308.20398735127;524103.68069191725;481363.83608026395;453092.67920619925;454230.8490233495;458666.17238325503;451668.65058194945;267669.7082766118;495910.15093775553;457371.91220730933;456543.2252788729;325007.27902157017;315363.2798926983;471721.96164693194;206045.2279030142;206045.2279030142;275.60057434352416;2327145.549799319;1144760.8685191576;137539.59332053617;733001.4897601611;0;117;125;57;128;134;110;4;80;83;855419715010.2227;341631943659.7056;674076894584.5022;37383.69524472299;6287.682698606054;-0.0;192841.70831318185;3212160.742391065;604269.0557518875;0.0;2825776.9230430475;3.180474221143575;0.10099455069415623
4089;2019-08-04 13:52:45.133;830;831;286;284;259;44;175;46;35;54;693;275;33;43;208;155;256;776;290;175;175;17;749;365;349;132;365;258;721;3462.0;0.0;1651.0;128.0;0.0;98;0;10;1;1;0;1;1;1;0;1;1;0;0;0;77083.6171875;25801.775390625;43203.0234375;2045.0734863281198;749.0;315190;773.0;0.0;Calculated values ==>;1564919565.133;356.16;356.26;301.76000000000005;301.56;299.06;277.56;274.9066339382667;290.66;277.76000000000005;276.66;278.56;342.46000000000004;300.66;276.46000000000004;277.46000000000004;293.96000000000004;288.66;298.76000000000005;350.76;290.66;290.66;350.46000000000004;348.06000000000006;274.86;240.83765695389522;262.23063862743834;274.9066339382667;302.16;7490000.000000001;3650000.0;3490000.0;1320000.0;3650000.0;2580000.0;7209999.999999999;0.577;0.0;0.27516666666666667;0.021333333333333333;0.0;0.577;0.0;25801.775390625;43203.0234375;2045.0734863281198;77083.6171875;500883.5125987985;503551.3485781878;286870.4213308696;285384.57479952014;271416.5459939395;429811.8947417682;457957.6186738957;454751.82338565396;475084.3359106062;526250.8049711683;482432.36460473813;454503.73903592775;455740.0746669138;459909.8450383343;452464.97844290547;268106.58223352727;495868.0982878328;457957.6186738957;457957.6186738957;324168.52440917626;314105.63291466556;471492.10713068635;204234.51512127533;204234.51512127533;274.87288166815017;2328461.43833026;1145214.681096791;137574.3041609223;733724.9715593877;0;117;125;57;128;134;110;4;80;83;855631253784.9336;341710858124.5978;674234423459.2869;68934.01265741486;5701.495296200768;-0.0;146398.23074986195;3213046.88571887;604368.983885174;0.0;2828604.4408146157;3.110966022925764;0.1400735134465626
4090;2019-08-04 13:53:45.133;827;830;285;284;259;38;183;40;36;51;697;274;34;46;209;153;256;777;293;184;183;14;742;358;344;133;359;250;717;3528.0;-1.0;1264.0;94.0;0.0;84;0;1;1;1;0;1;1;1;0;1;1;0;0;0;75600.875;24892.513671875;42350.94140625;1957.24011230469;744.0;315191;772.0;-1.0;Calculated values ==>;1564919625.133;355.86;356.16;301.66;301.56;299.06;276.96000000000004;274.1680685717883;291.46000000000004;277.16;276.76000000000005;278.26000000000005;342.86;300.56;276.56;277.76000000000005;294.06;288.46000000000004;298.76000000000005;350.86;291.56;291.46000000000004;350.36;347.56000000000006;274.56;241.05796691057077;261.13683023647616;274.1680685717883;302.46000000000004;7420000.0;3579999.9999999995;3440000.0;1330000.0;3590000.0;2500000.0;7170000.0;0.588;0.0;0.21066666666666667;0.015666666666666666;0.0;0.588;-0.0025004987630153335;24892.513671875;42350.94140625;1957.24011230469;75600.875;501099.82831045496;503772.15030670486;286917.92833692726;286144.96898179373;271747.09722538106;430280.9020939914;459829.3746920677;456204.99608890846;474666.01614662335;527284.0280475542;483263.33450576605;455961.9864980446;457414.5806444957;460977.8470136248;453395.3457919151;268561.50997954636;496394.3035898948;459962.6407174804;459829.3746920677;323749.15769815433;312009.6876057385;471066.5657476867;202427.17437012508;202427.17437012508;274.141169609609;2329733.809098489;1145637.1335056452;137607.65677424424;734437.921266419;0;117;125;57;128;134;110;4;80;83;855839153784.9336;341790358124.5978;674386823459.2869;53462.527775423696;4208.683798248465;-0.0;151352.49378930224;3214066.8568891436;604451.5687109611;0.0;2831085.696852442;3.0205434322267033;0.11952522065723946
4091;2019-08-04 13:54:45.134;828;833;282;280;251;30;188;33;40;48;692;273;37;50;211;148;256;781;294;190;188;10;736;349;335;132;349;257;721;3940.0;-1.0;1337.0;46.0;0.0;27;0;98;1;0;0;1;1;1;0;1;1;0;0;0;62610.64453125;14164.5712890625;39666.0234375;2032.88977050781;738.0;315192;771.0;0.0;Calculated values ==>;1564919685.134;355.96000000000004;356.46000000000004;301.36;301.16;298.26000000000005;276.16;273.20264511476705;291.96000000000004;276.46000000000004;277.16;277.96000000000004;342.36;300.46000000000004;276.86;278.16;294.26000000000005;287.96000000000004;298.76000000000005;351.26;292.16;291.96000000000004;350.26;346.96000000000004;274.16;240.83765695389522;262.0952818180154;273.20264511476705;302.56;7359999.999999999;3490000.0;3350000.0;1320000.0;3490000.0;2570000.0;7209999.999999999;0.6566666666666666;0.0;0.22283333333333333;0.007666666666666667;0.0;0.6566666666666666;0.0;14164.5712890625;39666.0234375;2032.88977050781;62610.64453125;501784.79323206714;503825.9662366603;283987.9738684187;282665.6411712713;267867.306409395;430862.6128555636;461878.8402637593;455536.67342380155;474503.22582331364;526227.2641591317;482331.7912601698;455166.8545106976;456763.03909346624;462767.05208785826;454233.0602774565;268967.10940011876;496577.76087705157;462138.90036546055;461878.8402637593;323329.7980282076;309494.7701623936;470810.01271223003;200096.6143899806;200096.6143899806;273.1900980916088;2330885.5909604793;1145962.6146391483;137640.9084108777;735121.4073665856;0;117;125;57;128;134;110;4;80;83;856042857180.497;341869859449.8176;674538925994.7075;56920.55982136977;2075.4693871372456;-0.0;171903.6616571147;3214986.7312859786;604503.9375271166;0.0;2833779.543051967;4.133284791386956;0.15238922144466283
4092;2019-08-04 13:55:45.114;826;833;275;273;238;22;190;24;46;43;688;274;43;69;212;143;256;781;296;193;190;6;737;339;329;137;340;257;724;4161.0;-1.0;1623.0;32.0;0.0;1;100;97;1;0;0;1;1;1;0;1;0;0;0;0;60029.625;14067.130859375;38990.234375;1175.19311523438;732.0;315193;769.0;-1.0;Calculated values ==>;1564919745.114;355.76;356.46000000000004;300.66;300.46000000000004;296.96000000000004;275.36;272.10816812424576;292.16;275.56;277.76000000000005;277.46000000000004;341.96000000000004;300.56;277.46000000000004;280.06;294.36;287.46000000000004;298.76000000000005;351.26;292.46000000000004;292.16;350.06000000000006;346.36;273.76000000000005;241.92719264551067;262.0952818180154;272.10816812424576;302.76000000000005;7370000.0;3390000.0;3290000.0;1370000.0;3400000.0;2570000.0;7240000.000000001;0.6935;0.0;0.2705;0.005333333333333333;0.0;0.6935;-0.0025023182305484704;14067.130859375;38990.234375;1175.19311523438;60029.625;501414.9996474712;503557.78156600293;279245.16889800905;278131.598803321;262423.16057883366;431480.97241316177;463043.8603446579;456273.6486729509;473371.616014766;525818.980325046;482441.06567051454;455905.59998492966;459067.65107013966;464237.7249127578;455231.39063282736;268898.4506820957;496290.6210586901;463428.3061720351;463043.8603446579;322491.0997442508;306980.0860723078;469744.696391452;197448.63434992082;197448.63434992082;272.1002204205257;2331907.2525394824;1146197.8004023987;137667.6335235927;735776.657692293;0;117;125;57;128;134;110;4;80;83;856241990780.5603;341950532549.84326;674693074594.7566;70012.16637437965;1452.2456642214997;-0.0;184190.2892273502;3216044.1514137066;604533.3253533455;0.0;2836746.0034937505;4.714044644876923;0.1864305729010021
4093;2019-08-04 13:56:45.115;827;836;268;267;226;11;193;15;51;40;683;274;49;68;213;139;256;782;278;195;192;5;729;328;322;141;331;257;722;3254.0;-1.0;1654.0;84.0;0.0;1;100;62;1;0;0;1;0;0;1;1;0;0;0;0;48102.83203125;11256.9111328125;30783.25390625;1156.59716796875;726.0;315194;768.0;0.0;Calculated values ==>;1564919805.115;355.86;356.76;299.96000000000004;299.86;295.76000000000005;274.26000000000005;270.87642091645444;292.46000000000004;274.66;278.26000000000005;277.16;341.46000000000004;300.56;278.06;279.96000000000004;294.46000000000004;287.06;298.76000000000005;351.36;292.66;292.36;349.96000000000004;345.76;273.66;242.77792619122317;262.0952818180154;270.87642091645444;300.96000000000004;7290000.000000001;3279999.9999999995;3220000.0000000005;1410000.0;3310000.0;2570000.0;7220000.0;0.5423333333333333;0.0;0.27566666666666667;0.014;0.0;0.5423333333333333;0.0;11256.9111328125;30783.25390625;1156.59716796875;48102.83203125;502279.53501067206;504148.3017335165;275697.6363840551;275188.0739734856;258056.19870264857;432127.2027000197;464464.5986057083;456885.1506218106;472555.3283204977;525308.4667915445;482441.06567051454;456640.8336411775;458947.1479239041;465679.76892613;456517.0298253739;269460.32287852495;496623.8872767774;464716.82012134243;464338.34590769175;322071.7610967587;304465.6318710359;469101.2764714543;194446.35007172334;194446.35007172334;270.85294802431787;2332808.3713653847;1146408.83760264;137687.06543312233;736358.11311803;0;117;125;57;128;134;111;4;80;83;856437294035.3243;342033933939.7425;674847277164.5703;72345.62935164072;3845.1689695962336;-0.0;146371.42574170686;3217230.486148573;604577.4712109927;0.0;2839500.7303598477;5.15228949327866;0.20867044009082417
4094;2019-08-04 13:57:45.125;834;840;263;261;218;6;195;7;56;35;673;273;53;74;214;140;256;764;279;197;195;5;720;321;321;144;325;260;718;1572.0;-1.0;1214.0;74.0;0.0;1;100;44;1;0;0;1;1;0;0;1;0;0;0;0;35931.7890625;9965.009765625;21157.880859375;1158.95141601562;721.0;315195;766.0;0.0;Calculated values ==>;1564919865.125;356.56000000000006;357.16;299.46000000000004;299.26000000000005;294.96000000000004;273.76000000000005;270.0766712529157;292.66;273.86;278.76000000000005;276.66;340.46000000000004;300.46000000000004;278.46000000000004;280.56;294.56;287.16;298.76000000000005;349.56000000000006;292.86;292.66;349.76;345.26;273.66;243.40439225979637;262.5002047102346;270.0766712529157;301.06;7200000.0;3210000.0;3210000.0;1440000.0;3250000.0;2600000.0;7180000.0;0.262;0.0;0.20233333333333334;0.012333333333333333;0.0;0.262;0.0;9965.009765625;21157.880859375;1158.95141601562;35931.7890625;504052.34119475476;505050.1015522358;273576.13843307865;272608.51149728865;255395.32801293785;432519.89010106167;464863.17740548187;457008.00341949763;471666.44639072387;524047.3400759622;481976.6432300472;456640.1732961197;459197.57664713153;466667.6708825625;457790.97011971025;270129.7077671898;494448.36372417165;465114.5302986311;464863.17740548187;321233.1047070471;302370.42649719206;468689.9516013245;192518.76479036122;192518.76479036122;270.0452996929082;2333508.7765891394;1146585.7164183224;137706.36488735882;736791.0280481398;0;117;125;57;129;134;111;4;80;83;856630226185.2937;342119448189.7289;675002403014.5457;53514.9892826286;3406.1113040018804;-0.0;71354.23610516162;3218279.4994434398;604637.908617819;0.0;2841315.4132717024;3.9736064791102117;0.20446577829960036
4095;2019-08-04 13:58:45.126;847;834;259;258;214;4;197;4;61;30;664;271;58;82;212;142;256;690;289;198;197;5;678;325;329;146;330;272;681;-1.0;-1.0;1217.0;208.0;0.0;1;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15008.515625;10583.7275390625;0.0;1227.85705566406;715.0;315196;764.0;0.0;Calculated values ==>;1564919925.126;357.86;356.56000000000006;299.06;298.96000000000004;294.56;273.56;270.5352231155435;292.86;273.56;279.26000000000005;276.16;339.56000000000006;300.26000000000005;278.96000000000004;281.36;294.36;287.36;298.76000000000005;342.16;292.96000000000004;292.86;349.56000000000006;344.66;273.66;243.81672145450628;264.08650396036035;270.5352231155435;302.06;6780000.0;3250000.0;3290000.0;1460000.0;3300000.0;2720000.0;6809999.999999999;0.0;0.0;0.20283333333333334;0.034666666666666665;0.0;0.0;0.0;10583.7275390625;0.0;1227.85705566406;15008.515625;509470.8969240465;507492.0255704126;275337.7178444808;274770.8897686082;255585.45244327054;432297.2667888766;463939.47470069537;455655.00840564485;470904.38115382055;522155.7116679477;480318.64226833015;455277.79300776747;458269.3293931512;465697.920386342;457407.62749895605;274001.109711265;487543.36814448965;464067.01572677953;463939.47470069537;320394.4760798638;299856.38484229014;468414.5045189802;193325.24164057523;192518.76479036122;270.38778058846293;2333933.2862027315;1146756.9587496459;137726.2552894333;736967.3466603495;0;117;125;57;129;134;111;4;80;83;856825229435.0581;342206449639.6238;675162005674.3529;53209.221025514955;9536.427779784706;-0.0;0.0;3219168.882684407;604745.7649076284;0.0;2841910.0418155044;5.312212624994727;0.6404501934732367
4096;2019-08-04 13:59:45.126;868;829;265;259;218;6;198;4;65;26;661;269;62;86;211;144;256;642;305;199;198;6;711;323;328;142;328;278;713;-2.0;-1.0;1016.0;143.0;0.0;1;1;82;1;0;0;0;0;0;0;1;0;1;0;0;17511.3671875;12503.66796875;0.0;2326.59521484375;711.0;315197;762.0;-1.0;Calculated values ==>;1564919985.126;359.96000000000004;356.06000000000006;299.66;299.06;294.96000000000004;273.76000000000005;270.30646906291605;292.96000000000004;273.56;279.66;275.76000000000005;339.26;300.06;279.36;281.76000000000005;294.26000000000005;287.56;298.76000000000005;337.36;293.06;292.96000000000004;349.36;344.26;273.76000000000005;242.98782864720522;264.86050150153983;270.30646906291605;303.66;7109999.999999999;3229999.9999999995;3279999.9999999995;1420000.0;3279999.9999999995;2780000.0;7130000.0;0.0;0.0;0.16933333333333334;0.02383333333333333;0.0;0.0;-0.002505455177654567;12503.66796875;0.0;2326.59521484375;17511.3671875;509436.96875140705;503992.9666192355;275062.98539615294;272088.4477787837;255605.18051042283;432409.1687467413;464214.6716386155;455159.23490108957;471043.10962919577;521357.03513697005;479365.4159330464;454777.63015720475;457802.82555981673;465860.6112275567;457995.53335788514;270844.29836724635;476703.1363664609;464341.8587307244;464214.6716386155;319555.8750819185;298180.4796168596;469063.6082102231;192898.74071845508;192518.76479036122;270.2071758884944;2334204.285226169;1146949.353712211;137755.87572502086;736967.3466603495;0;117;125;57;129;134;111;4;80;84;857022329435.0581;342292849639.6238;675327005674.3529;44409.44368159278;6581.929341887137;-0.0;0.0;3219982.371556966;604880.084550309;0.0;2841910.0418155044;3.4383323068662768;0.42727050598371047
4097;2019-08-04 14:00:45.107;887;847;268;270;233;11;199;5;68;21;639;269;66;96;211;145;256;705;296;201;199;5;765;330;334;139;334;279;769;-1.0;-1.0;1528.0;373.0;0.0;1;1;92;1;0;0;0;0;0;0;1;0;1;0;0;19541.1953125;14232.3955078125;0.0;2196.81518554688;707.0;315198;759.0;0.0;Calculated values ==>;1564920045.107;361.86;357.86;299.96000000000004;300.16;296.46000000000004;274.26000000000005;271.1026128081217;293.06;273.66;279.96000000000004;275.26000000000005;337.06;300.06;279.76000000000005;282.76000000000005;294.26000000000005;287.66;298.76000000000005;343.66;293.26000000000005;293.06;349.06000000000006;343.86;273.66;242.35481222062532;264.9883086891361;271.1026128081217;302.76000000000005;7650000.0;3300000.0;3340000.0;1390000.0;3340000.0;2790000.0;7690000.000000001;0.0;0.0;0.25466666666666665;0.06216666666666667;0.0;0.0;0.0;14232.3955078125;0.0;2196.81518554688;19541.1953125;507408.9132067397;501471.3303187046;271784.6579838882;272642.7141254092;258482.88548023973;432012.3539207929;463452.9744644913;455373.0634216505;470951.1231468757;518989.5488834533;479243.1541200189;455118.81585650734;458887.3075007745;464989.85048381647;456992.9864537424;267132.1719684891;480268.41018069437;463710.13735341455;463452.9744644913;318298.0250993184;296504.67125881097;469374.27755306003;194737.13397943188;192518.76479036122;270.97788024211985;2334512.9588036924;1147172.0836883683;137793.55887502956;736967.3466603495;0;117;125;57;129;134;111;4;80;84;857220866545.6705;342377122944.8837;675494052759.8682;66375.28336461834;17073.275758827218;-0.0;0.0;3220905.285269946;605077.1488366316;0.0;2841910.0418155044;5.079279868093428;0.6515029985670324
4098;2019-08-04 14:01:45.107;910;869;271;273;255;21;200;6;70;18;635;270;68;98;207;148;256;758;300;202;200;5;780;344;346;135;349;278;782;318.0;-1.0;1650.0;332.0;0.0;1;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20555.001953125;14926.8525390625;0.0;2202.025390625;703.0;315199;756.0;-1.0;Calculated values ==>;1564920105.107;364.16;360.06000000000006;300.26000000000005;300.46000000000004;298.66;275.26000000000005;272.6583383277491;293.16;273.76000000000005;280.16;274.96000000000004;336.66;300.16;279.96000000000004;282.96000000000004;293.86;287.96000000000004;298.76000000000005;348.96000000000004;293.36;293.16;348.76;343.46000000000004;273.66;241.49495122638035;264.86050150153983;272.6583383277491;303.16;7800000.0;3440000.0;3460000.0;1350000.0;3490000.0;2780000.0;7820000.0;0.053000000000000005;0.0;0.275;0.05533333333333333;0.0;0.053000000000000005;-0.0025066342709363348;14926.8525390625;0.0;2202.025390625;20555.001953125;509308.48029274;503422.8123624314;272154.26870800706;272999.639211924;265804.01941070345;431175.4696738307;461773.7929988115;455792.9832351243;471190.70470879815;518656.86758389283;479477.9783079385;455539.81900768477;459293.1167179153;462240.547963088;455079.8410886265;266289.9974995113;487138.82393172575;462037.2342125079;461773.7929988115;317040.2365367038;294828.9587717387;469917.4077512355;198618.71895836387;198618.71895836387;272.5855724297294;2334847.093780906;1147415.0774220922;137830.215879831;736967.3466603495;0;117;125;57;129;134;111;4;80;84;857424866545.6705;342459322944.8837;675661152759.8682;70722.92267610913;15011.860779872231;-0.0;13947.218924143726;3222047.770320285;605344.5249744541;0.0;2842026.2686398723;5.819529030991448;0.6460315632105863
