;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4099;2019-08-04 14:02:45.108;935;888;264;266;260;34;203;9;72;17;647;271;70;98;203;152;256;781;303;205;203;9;767;360;362;140;365;284;770;548.0;0.0;1723.0;310.0;0.0;1;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19877.580078125;14765.51171875;0.0;2221.17407226562;705.0;315200;752.0;-1.0;Calculated values ==>;1564920165.108;366.66;361.96000000000004;299.56;299.76000000000005;299.16;276.56;274.38016830617;293.46000000000004;274.06;280.36;274.86;337.86;300.26000000000005;280.16;282.96000000000004;293.46000000000004;288.36;298.76000000000005;351.26;293.66;293.46000000000004;348.36;343.66;274.06;242.56692532238324;265.62235894841564;274.38016830617;303.46000000000004;7670000.0;3600000.0;3620000.0000000005;1400000.0;3650000.0;2840000.0;7700000.0;0.09133333333333334;0.0;0.2871666666666667;0.051666666666666666;0.0;0.09133333333333334;-0.002506340327376235;14765.51171875;0.0;2221.17407226562;19877.580078125;513781.5808694987;507119.34708835214;270044.31070820394;270873.17357936234;268422.4564733646;430148.3826014536;459698.9584401166;455046.31196981267;470422.9394058528;519407.42211823346;478856.2333475964;454789.7600883145;458340.5277867231;459226.0656583914;452905.4805194307;267016.1595674111;491816.5416865843;459971.0288534705;459698.9584401166;315363.2798926983;295666.80309349706;469633.2381088445;202924.61025146247;202924.61025146247;274.3434226302187;2335184.037579729;1147662.5179145478;137867.0764896438;736967.3466603495;0;117;125;57;129;134;111;4;80;84;857637270085.414;342541824319.78406;675829755569.6646;72400.94867678624;13779.945772631407;-0.0;23452.057134563747;3223240.4891251004;605584.4606942971;0.0;2842337.934467662;6.45405189292234;0.6618092652253957
4100;2019-08-04 14:03:45.148;951;901;247;248;238;56;209;20;71;20;662;271;73;102;201;159;256;774;313;209;209;9;738;381;378;143;386;304;740;1976.0;-1.0;1631.0;284.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18235.21875;14322.0361328125;0.0;2372.72900390625;723.0;315201;750.0;-1.0;Calculated values ==>;1564920225.148;368.26;363.26;297.86;297.96000000000004;296.96000000000004;278.76000000000005;276.55624918942954;294.06;275.16;280.26000000000005;275.16;339.36;300.26000000000005;280.46000000000004;283.36;293.26000000000005;289.06;298.76000000000005;350.56000000000006;294.06;294.06;348.16;345.46000000000004;274.06;243.1966462407574;268.0796299477929;276.55624918942954;304.46000000000004;7380000.0;3810000.0;3779999.9999999995;1430000.0;3860000.0;3040000.0;7400000.0;0.32933333333333337;0.0;0.2718333333333333;0.04733333333333333;0.0;0.32933333333333337;-0.0025036700173891374;14322.0361328125;0.0;2372.72900390625;18235.21875;518217.26981217973;511420.4438147322;265035.18874065776;265430.2080489856;261591.7995703445;428684.9695293014;457983.99542935885;451461.2570380462;470315.4621069152;519323.13372315833;476362.57084834046;451731.67277983547;455588.20916937006;455532.56501629687;450201.0744191546;268830.2232518641;493737.54732466704;457983.99542935885;457983.99542935885;314524.84189198195;303208.48990285693;469224.6196281288;208368.39066841127;208368.39066841127;276.5263183700258;2335501.8559741997;1147905.0757439781;137905.38453693799;736967.3466603495;0;117;125;57;129;134;111;4;80;84;857859418085.2728;342626780919.7301;676006273169.5524;66080.74417481243;12347.19483742663;-0.0;82206.73916793875;3224395.272574201;605802.3320166903;0.0;2843219.0114296027;9.621859119591637;0.6980992299585154
4101;2019-08-04 14:04:45.089;939;914;256;255;222;86;215;56;63;30;680;273;68;91;200;166;256;797;312;215;215;8;869;405;390;144;409;298;865;2994.0;-1.0;2160.0;305.0;0.0;0;5;83;1;0;1;1;0;0;0;1;0;1;0;0;44330.53125;35538.296875;4941.130859375;2343.12451171875;758.0;315202;746.0;-1.0;Calculated values ==>;1564920285.089;367.06000000000006;364.56000000000006;298.76000000000005;298.66;295.36;281.76000000000005;278.93685810410136;294.66;278.76000000000005;279.46000000000004;276.16;341.16;300.46000000000004;279.96000000000004;282.26000000000005;293.16;289.76000000000005;298.76000000000005;352.86;294.66;294.66;347.76;348.96000000000004;273.96000000000004;243.40439225979637;267.35522164206344;278.93685810410136;304.36;8690000.0;4050000.0;3900000.0;1440000.0;4090000.0;2980000.0;8650000.0;0.499;0.0;0.36000000000000004;0.05083333333333333;0.0;0.499;-0.0024983515753521984;35538.296875;4941.130859375;2343.12451171875;44330.53125;505935.5420979346;502641.3511281074;262427.8078502228;262096.7317584858;251755.95299309984;426848.4675710149;456888.27670671814;451449.07916790526;471171.66155044775;521709.7279682177;477349.7186876516;452118.6082165216;455153.5578929358;451419.589495719;446805.444883296;262274.5679580125;484730.8956833668;456888.27670671814;456888.27670671814;312848.0458788934;317878.7554427003;468988.4700171027;214407.27883919296;214407.27883919296;278.8926797845656;2336022.7245325046;1148320.1699412088;137944.64467242523;737008.4822610115;0;117;126;58;129;134;111;4;80;84;858089591525.2142;342712796254.7082;676186695579.5065;85335.04811833643;12941.210551543745;-0.0;120998.01793589507;3225655.830074692;606012.8615037784;0.0;2844910.7192549445;5.120532642371341;0.3409288468019735
4102;2019-08-04 14:05:45.139;930;922;294;296;261;97;212;82;49;46;695;277;58;75;200;178;256;829;300;219;212;8;794;414;401;141;417;320;779;2636.0;-1.0;1425.0;222.0;0.0;98;13;6;1;1;1;1;0;0;0;1;0;1;0;0;64656.375;50874.3359375;8289.6630859375;2554.41918945312;794.0;315203;743.0;0.0;Calculated values ==>;1564920345.139;366.16;365.36;302.56;302.76000000000005;299.26000000000005;282.86;279.80251680384475;294.36;281.36;278.06;277.76000000000005;342.66;300.86;278.96000000000004;280.66;293.16;290.96000000000004;298.76000000000005;356.06000000000006;295.06;294.36;347.46000000000004;352.56000000000006;273.96000000000004;242.77792619122317;269.9613774848165;279.80251680384475;303.16;7940000.000000001;4140000.0;4010000.0;1410000.0;4170000.0000000005;3200000.0;7790000.000000001;0.4393333333333333;0.0;0.2375;0.037000000000000005;0.0;0.4393333333333333;0.0;50874.3359375;8289.6630859375;2554.41918945312;64656.375;510899.32797935343;511037.75638310716;283255.138651114;284354.0471930318;268282.7107984741;426113.2987047488;454620.58441228326;445375.7059400228;473145.1120115388;521504.6228451541;475030.43981766864;446685.5288687822;449114.21144860703;449979.1969833212;447018.5300392503;265556.9706795375;497982.9455297108;455653.06622958917;454620.58441228326;311590.51834565785;332976.8817968329;469398.3044737421;216587.4328611586;216587.4328611586;279.7332013894182;2336931.7056040484;1149040.8753018018;137985.49154728936;737118.8307576483;0;118;126;58;129;134;111;4;80;84;858327089275.0256;342798367504.64026;676372250079.3591;54337.21485623024;9354.002249665591;-0.0;104575.8979147941;3226820.735544826;606198.8097715075;0.0;2846792.0683710664;2.726367912415898;0.15082583056698418
4103;2019-08-04 14:06:45.120;903;900;288;287;254;73;96;75;30;57;712;278;38;56;203;168;257;824;310;194;97;7;854;397;376;143;397;294;821;2570.0;-1.0;1354.0;38.0;0.0;98;25;52;1;1;1;1;0;1;0;1;0;1;0;0;86568.515625;52440.22265625;29119.453125;2428.95483398438;832.0;315204;740.0;0.0;Calculated values ==>;1564920405.12;363.46000000000004;363.16;301.96000000000004;301.86;298.56;280.46000000000004;278.1552637130107;282.76000000000005;280.66;276.16;278.86;344.36;300.96000000000004;276.96000000000004;278.76000000000005;293.46000000000004;289.96000000000004;298.86;355.56000000000006;292.56;282.86;347.16;356.36;273.86;243.1966462407574;266.86631818009863;278.1552637130107;304.16;8540000.0;3970000.0000000005;3760000.0;1430000.0;3970000.0000000005;2940000.0;8209999.999999999;0.42833333333333334;0.0;0.22566666666666665;0.006333333333333333;0.0;0.42833333333333334;0.0;52440.22265625;29119.453125;2428.95483398438;86568.515625;501988.30442361813;504420.75594073365;276605.72700195207;276180.61985451117;263560.8462747593;427480.44529683504;441228.913065538;447691.49687266;473966.98063689115;525376.9948090003;478422.78868299455;448789.76673252665;451222.83775306976;453966.51165853965;448638.16673694586;263197.25727852416;493287.52373907896;456191.0313506626;441394.87945821113;310333.04987691523;348924.2399968048;469026.00599727634;212467.64141745755;212467.64141745755;278.1378830332025;2338191.513959118;1149901.5573203426;138027.00651354404;737430.4746739609;0;118;126;58;129;135;111;4;80;84;858560115459.8181;342883540524.56445;676556391749.1952;53082.18338105735;1624.8696423388524;-0.0;98057.16696078946;3227715.6137281503;606290.2713985031;0.0;2848480.142517383;1.8188678499120134;0.09538728934606341
4104;2019-08-04 14:07:45.130;896;894;300;300;268;60;115;63;20;61;720;279;26;38;206;159;257;830;314;163;115;4;830;381;360;138;380;279;794;4748.0;-1.0;1377.0;0.0;0.0;98;15;67;1;1;1;1;0;0;1;1;0;1;0;0;96760.2734375;52361.75390625;39314.68359375;2255.22583007812;855.0;315205;736.0;0.0;Calculated values ==>;1564920465.13;362.76;362.56000000000006;303.16;303.16;299.96000000000004;279.16;276.55624918942954;284.66;279.46000000000004;275.16;279.26000000000005;345.16;301.06;275.76000000000005;276.96000000000004;293.76000000000005;289.06;298.86;356.16;289.46000000000004;284.66;346.76;358.66;273.56;242.14157278889297;264.9883086891361;276.55624918942954;304.56;8300000.0;3810000.0;3600000.0;1380000.0;3800000.0;2790000.0;7940000.000000001;0.7913333333333333;0.0;0.22949999999999998;0.0;0.0;0.7913333333333333;0.0;52361.75390625;39314.68359375;2255.22583007812;96760.2734375;503066.0965699262;505897.22782406036;284763.9343320017;284763.9343320017;270158.94534369383;428684.9695293014;447456.16685381945;449133.38999858144;475000.2028964463;527382.1507219415;480368.4105216914;449930.3794530678;451508.86606590956;457237.1772861932;450201.0744191546;264213.0289608818;496731.58982985857;454473.8613734468;447456.16685381945;308656.51637580903;358582.20175259834;469411.85696526687;208448.01011430574;208448.01011430574;276.55624918942954;2339719.5084971185;1150775.0526866624;138066.0478583666;738000.8541962048;0;118;126;58;129;135;112;4;80;84;858780952260.6604;342967854574.88605;676728320399.851;55237.294683441265;0.0;-0.0;189135.12136653517;3228618.4264925173;606303.814235671;0.0;2850873.8104740856;2.6015978785688683;0.10403586438002121
4105;2019-08-04 14:08:45.121;898;899;303;301;278;51;150;53;17;59;719;280;20;28;208;164;257;825;291;168;150;1;780;372;354;134;372;257;750;3873.0;-1.0;1267.0;41.0;0.0;98;1;11;1;1;1;1;0;0;1;1;0;1;0;0;89140.796875;44983.34765625;36687.828125;2018.7277832031198;867.0;315206;732.0;0.0;Calculated values ==>;1564920525.121;362.96000000000004;363.06000000000006;303.46000000000004;303.26000000000005;300.96000000000004;278.26000000000005;275.63479819532273;288.16;278.46000000000004;274.86;279.06;345.06000000000006;301.16;275.16;275.96000000000004;293.96000000000004;289.56;298.86;355.66;289.96000000000004;288.16;346.36;359.86;273.26000000000005;241.2770596917726;262.0952818180154;275.63479819532273;302.26000000000005;7800000.0;3720000.0000000005;3540000.0;1340000.0;3720000.0000000005;2570000.0;7500000.0;0.6455;0.0;0.21116666666666667;0.006833333333333333;0.0;0.6455;0.0;44983.34765625;36687.828125;2018.7277832031198;89140.796875;507651.0958752644;510317.00067722047;294330.7122898322;292561.2771536717;277988.0933298242;429328.3091220336;453658.5154602935;452677.4594084077;475314.60661423474;528980.3740279351;483095.99886321125;453053.6233282943;454051.8937662515;458804.85714063374;452548.8533188294;266672.1222835017;500087.1015344324;456180.22461298853;453658.5154602935;306980.0860723078;363622.9124696232;469660.820666735;206090.33237087412;206090.33237087412;275.61775810966986;2341268.451705093;1151586.140184122;138101.6587959979;738634.1134567236;0;118;126;58;129;135;112;4;80;84;858995120130.4357;343049442334.8004;676889096279.6823;52070.98165942584;1801.0650033550492;-0.0;159805.2621842202;3229512.5279924246;606318.8208593519;0.0;2853781.2108251452;2.553202952163031;0.09053852472791143
4106;2019-08-04 14:09:45.111;892;894;291;289;263;48;172;48;8;57;709;278;8;19;209;160;256;814;280;183;172;-2;768;369;352;128;370;235;741;3161.0;-2.0;1222.0;55.0;0.0;98;1;94;1;0;1;1;0;0;1;1;0;1;0;0;68071.296875;26450.046875;35596.85546875;1887.75842285156;872.0;315207;731.0;0.0;Calculated values ==>;1564920585.111;362.36;362.56000000000006;302.26000000000005;302.06;299.46000000000004;277.96000000000004;275.3239800832674;290.36;277.96000000000004;273.96000000000004;278.86;344.06000000000006;300.96000000000004;273.96000000000004;275.06;294.06;289.16;298.76000000000005;354.56000000000006;291.46000000000004;290.36;346.26;360.36;272.96000000000004;239.943914813709;259.0149159925826;275.3239800832674;301.16;7680000.0;3690000.0;3520000.0000000005;1280000.0;3700000.0;2350000.0;7409999.999999999;0.5268333333333334;0.0;0.2036666666666667;0.009166666666666667;0.0;0.5268333333333334;0.0;26450.046875;35596.85546875;1887.75842285156;68071.296875;507842.1652793146;510394.5874764111;286762.94353524066;285411.70192992216;271654.1149014407;429537.3511455088;457061.0035364718;455313.0748062663;475880.6817594434;529655.5381749831;485425.4223510894;455313.0748062663;456622.5699896197;459260.26013809856;452490.6768276049;266958.60162348155;499363.12135879404;458563.2974049841;457061.0035364718;306560.99450073834;365723.5783296823;470179.7007013796;205289.03694862567;205289.03694862567;275.2969535692383;2342578.334136421;1152181.319258929;138134.2074220449;739236.3854247067;0;118;126;58;129;135;112;4;80;84;859206884830.4694;343128029234.8129;677036671679.7057;50921.56237700614;2428.1644177335784;-0.0;132641.86439736362;3230370.6561476644;606354.0585639369;0.0;2856217.8640371477;2.9090885751483078;0.10317489703641874
4107;2019-08-04 14:10:45.122;879;883;285;283;255;43;182;43;8;54;695;276;7;22;210;157;256;809;293;194;181;-6;746;363;347;127;365;242;729;3194.0;0.0;1374.0;0.0;0.0;98;100;1;1;0;1;1;0;0;1;1;0;0;0;0;65884.625;24708.60546875;35063.8125;1134.96984863281;874.0;315208;729.0;-1.0;Calculated values ==>;1564920645.122;361.06000000000006;361.46000000000004;301.66;301.46000000000004;298.66;277.46000000000004;274.69669130483857;291.36;277.46000000000004;273.96000000000004;278.56;342.66;300.76000000000005;273.86;275.36;294.16;288.86;298.76000000000005;354.06000000000006;292.56;291.26000000000005;346.06000000000006;360.56000000000006;272.56;239.71726792356844;260.01710675043796;274.69669130483857;302.46000000000004;7459999.999999999;3629999.9999999995;3470000.0000000005;1270000.0;3650000.0;2420000.0;7290000.000000001;0.5323333333333333;0.0;0.229;0.0;0.0;0.5323333333333333;-0.0024795771502897695;24708.60546875;35063.8125;1134.96984863281;65884.625;507936.07996772305;509922.1349188299;284694.3289635259;283379.9268552771;269026.8475400518;429947.3805835815;459223.00561131124;454137.83167966426;475718.4198047651;527703.8303419646;484408.3134694255;454016.14750056056;455831.5201098877;460182.3899257622;453102.6013730457;268299.24639208085;499770.73513349745;460826.18879335455;459088.5701448043;305722.83045113535;366563.90641716385;469926.52440562926;203801.94454194742;203801.94454194742;274.69669130483857;2343694.838138734;1152607.719520263;138159.40144232992;739825.3322774397;0;118;126;58;129;135;112;4;80;84;859416623275.1827;343204543259.7084;677179797914.5101;57326.91815453716;0.0;-0.0;135897.58036258747;3231272.8921971507;606374.296977086;0.0;2858456.1030090177;3.172431217974166;0.12568348764961323
4108;2019-08-04 14:11:45.122;861;866;278;276;245;41;186;40;11;53;688;274;9;22;211;154;256;802;312;198;185;-6;739;362;345;131;363;249;726;2979.0;-1.0;1495.0;47.0;0.0;98;100;98;1;0;0;1;0;0;1;1;0;0;0;0;54186.046875;14236.2900390625;34651.10546875;1149.48229980469;872.0;315209;727.0;-1.0;Calculated values ==>;1564920705.122;359.26;359.76;300.96000000000004;300.76000000000005;297.66;277.26000000000005;274.5913991737795;291.76000000000005;277.16;274.26000000000005;278.46000000000004;341.96000000000004;300.56;274.06;275.36;294.26000000000005;288.56;298.76000000000005;353.36;292.96000000000004;291.66;345.86;360.36;272.56;240.61611355647437;260.9983114674233;274.5913991737795;304.36;7390000.000000001;3620000.0000000005;3450000.0;1310000.0;3629999.9999999995;2490000.0;7259999.999999999;0.4965;0.0;0.24916666666666665;0.007833333333333333;0.0;0.4965;-0.0024799153419048023;14236.2900390625;34651.10546875;1149.48229980469;54186.046875;506078.43175066187;507884.49824820686;280727.9763858088;279568.9498160812;265061.6225866151;430014.67791919125;460072.69459547993;453311.4647848748;475114.86810633156;526447.9943425498;483380.1916585757;453064.13623641577;454664.42385083163;460629.17054598924;452844.7452549252;268762.42119153764;499067.49856083567;461662.8410481829;459939.38176432956;304884.691753025;365723.5783296823;469383.93046721484;203481.8109802303;203481.8109802303;274.5683843379365;2344695.4270710256;1152932.2603161614;138178.4385435669;740406.2899271792;0;118;126;58;129;135;112;4;80;84;859624223275.1827;343281943259.7084;677327097914.5101;62249.22207299058;2082.899935981379;-0.0;127331.18389430529;3232269.36003238;606391.6544765525;0.0;2860649.6760444916;3.8304409527746364;0.19528526402257165
4109;2019-08-04 14:12:45.113;839;846;280;279;245;38;188;38;19;52;686;275;17;37;212;153;256;792;319;200;188;-6;743;358;344;131;359;263;731;2907.0;0.0;1249.0;60.0;0.0;98;92;98;1;0;0;1;0;0;1;1;0;0;0;0;54758.54296875;14405.5927734375;35044.25390625;1169.66259765625;868.0;315210;725.0;-1.0;Calculated values ==>;1564920765.113;357.06000000000006;357.76;301.16;301.06;297.66;276.96000000000004;274.1680685717883;291.96000000000004;276.96000000000004;275.06;278.36;341.76;300.66;274.86;276.86;294.36;288.46000000000004;298.76000000000005;352.36;293.16;291.96000000000004;345.66;359.96000000000004;272.56;240.61611355647437;262.9017227912062;274.1680685717883;305.06;7430000.0;3579999.9999999995;3440000.0;1310000.0;3590000.0;2630000.0;7309999.999999999;0.4845;0.0;0.20816666666666667;0.01;0.0;0.4845;-0.0024805902300945315;14405.5927734375;35044.25390625;1169.66259765625;54758.54296875;502685.7511035346;504722.2676965689;281252.9999995048;280667.73014612973;264765.8953659192;430280.9020939914;460494.454094383;451881.9987824685;475018.17925590376;525140.341811817;481840.31749270816;451626.9769977667;454156.0461158545;461380.6943720889;453395.3457919151;268495.35276447266;497185.7209118202;462078.26035560475;460494.454094383;304046.57827927166;364043.02807740064;469383.93046721484;202416.2390979114;202416.2390979114;274.1369207941202;2345603.162471367;1153170.9068703284;138197.76185209435;740986.997468829;0;118;126;58;129;135;112;4;80;84;859830892269.966;343360531469.6259;677480674874.349;51930.455641001965;2669.6769136930343;-0.0;125038.89516579048;3233220.714621068;606431.2533428705;0.0;2862752.444571854;3.5488101383252286;0.179969179186734
4110;2019-08-04 14:13:45.113;828;836;279;278;243;34;189;34;28;51;693;275;25;46;213;151;256;791;314;200;189;-7;747;354;340;133;356;268;736;3345.0;0.0;1385.0;43.0;0.0;100;86;98;1;0;0;1;0;0;1;1;0;0;0;0;55344.39453125;14545.5322265625;35432.20703125;1149.05627441406;860.0;315211;724.0;0.0;Calculated values ==>;1564920825.113;355.96000000000004;356.76;301.06;300.96000000000004;297.46000000000004;276.56;273.7412296467126;292.06;276.56;275.96000000000004;278.26000000000005;342.46000000000004;300.66;275.66;277.76000000000005;294.46000000000004;288.26000000000005;298.76000000000005;352.26;293.16;292.06;345.56000000000006;359.16;272.46000000000004;241.05796691057077;263.56353331371673;273.7412296467126;304.56;7470000.0;3540000.0;3400000.0;1330000.0;3560000.0;2680000.0;7359999.999999999;0.5575;0.0;0.23083333333333333;0.007166666666666667;0.0;0.5575;0.0;14545.5322265625;35432.20703125;1149.05627441406;55344.39453125;500784.4555332483;502896.9665017345;280051.3083256687;279496.3424139359;263698.9117755619;430542.39183029096;461244.56989116676;452153.6674001687;474666.01614662335;525463.1784047465;481244.31583339686;451768.9676974297;454439.26461370324;461972.54226096225;453800.02511470526;268234.6490744983;496568.3202946171;462683.352311263;461244.56989116676;303627.53096179874;360682.3469749009;469013.23889661895;201396.0226201098;201396.0226201098;273.72134138103013;2346520.6869505337;1153412.1662453283;138217.0845093616;741574.3013099749;0;118;126;58;129;135;112;4;80;84;860036092269.966;343439731469.6259;677639974874.349;57883.22300339693;1917.923383314982;-0.0;144865.56510361424;3234135.828609771;606469.4833453456;0.0;2865001.6484074323;4.003120269122272;0.18940742486365392
4111;2019-08-04 14:14:45.124;830;839;276;275;233;29;191;30;35;49;700;274;32;50;214;146;256;794;331;200;190;-7;777;349;336;134;351;268;767;3570.0;-2.0;1818.0;37.0;0.0;100;85;100;1;0;0;1;0;0;1;1;0;0;0;0;57196.03125;15079.33984375;37046.58203125;1138.84680175781;849.0;315212;723.0;0.0;Calculated values ==>;1564920885.124;356.16;357.06000000000006;300.76000000000005;300.66;296.46000000000004;276.06;273.20264511476705;292.26000000000005;276.16;276.66;278.06;343.16;300.56;276.36;278.16;294.56;287.76000000000005;298.76000000000005;352.56000000000006;293.16;292.16;345.46000000000004;358.06000000000006;272.46000000000004;241.2770596917726;263.56353331371673;273.20264511476705;306.26000000000005;7770000.0;3490000.0;3360000.0;1340000.0;3510000.0;2680000.0;7670000.0;0.5950000000000001;0.0;0.303;0.006166666666666667;0.0;0.5950000000000001;0.0;15079.33984375;37046.58203125;1138.84680175781;57196.03125;498312.5940485353;500517.7810467014;275474.05431693135;275015.8410893418;258566.08315995033;430862.6128555636;462117.0981941417;453047.0251066525;474343.6830163247;526182.2780989447;481133.4799342176;452664.88030591793;454942.16164491663;462860.8226217181;453952.61264858925;266453.45847772213;494027.0028041799;463283.4207927407;461986.9594519059;303208.48990285693;356062.3083226806;468876.34964723146;200091.24146464377;200091.24146464377;273.18798559460095;2347458.6957712504;1153659.0854401123;138236.15386378687;742178.4019518867;0;118;126;58;129;135;112;4;80;84;860238929450.4946;343519846154.8347;677800804354.7682;76645.60244352865;1657.5081671259572;-0.0;155827.952202421;3235257.1076882347;606499.2840708084;0.0;2867507.8871177216;4.3956083660838114;0.2507840654323176
4112;2019-08-04 14:15:45.154;846;857;275;274;230;26;193;26;41;46;702;273;38;52;215;144;256;806;316;200;193;-6;792;346;336;134;348;264;783;3000.0;-1.0;1674.0;20.0;0.0;55;79;100;1;0;0;1;0;0;1;1;0;0;0;0;55741.27734375;15186.9150390625;35816.3671875;1087.48767089844;835.0;315213;723.0;0.0;Calculated values ==>;1564920945.154;357.76;358.86;300.66;300.56;296.16;275.76000000000005;272.8767566201714;292.46000000000004;275.76000000000005;277.26000000000005;277.76000000000005;343.36;300.46000000000004;276.96000000000004;278.36;294.66;287.56;298.76000000000005;353.76;293.16;292.46000000000004;345.46000000000004;356.66;272.56;241.2770596917726;263.0348170998261;272.8767566201714;304.76000000000005;7920000.0;3460000.0;3360000.0;1340000.0;3479999.9999999995;2640000.0;7830000.0;0.5;0.0;0.27899999999999997;0.0033333333333333335;0.0;0.5;0.0;15186.9150390625;35816.3671875;1087.48767089844;55741.27734375;499242.0903236998;501633.18164685974;273785.65894782176;273355.692564721;256908.64507753195;431051.2098666511;462377.04315882537;454487.69721986423;474052.113305266;526700.9530928212;481500.9039280852;454111.590638442;455858.54699093295;463440.95161036536;454185.32831308246;265658.8289773456;494248.9363188802;463283.4207927407;462377.04315882537;303208.48990285693;350183.7266411821;468974.4762999833;199312.2190326764;199312.2190326764;272.8682179977279;2348400.310581202;1153911.4303400775;138254.7159274438;742785.8967907085;0;118;126;58;129;135;112;4;80;84;860440630250.3984;343600286354.7964;677960484154.6921;71193.9584142254;898.8741908910231;-0.0;131532.41206307447;3236489.720026299;606520.5979087083;0.0;2869903.7541536433;3.9090465560217456;0.20919951472227233
4113;2019-08-04 14:16:45.095;865;877;273;272;227;19;195;22;46;44;700;273;43;53;216;143;256;821;319;201;195;-5;796;339;335;134;342;261;789;3178.0;0.0;2461.0;66.0;0.0;1;75;79;1;0;0;1;0;0;1;1;0;0;0;0;51572.71484375;13351.2568359375;33845.12890625;1048.40002441406;820.0;315214;723.0;-1.0;Calculated values ==>;1564921005.095;359.66;360.86;300.46000000000004;300.36;295.86;275.06;272.10816812424576;292.66;275.36;277.76000000000005;277.56;343.16;300.46000000000004;277.46000000000004;278.46000000000004;294.76000000000005;287.46000000000004;298.76000000000005;355.26;293.26000000000005;292.66;345.46000000000004;355.16;272.66;241.2770596917726;262.63441904999945;272.10816812424576;305.06;7959999.999999999;3390000.0;3350000.0;1340000.0;3420000.0000000005;2610000.0;7890000.000000001;0.5296666666666667;0.0;0.4101666666666667;0.011000000000000001;0.0;0.5296666666666667;-0.002488531914147588;13351.2568359375;33845.12890625;1048.40002441406;51572.71484375;501612.4873620722;503937.3313861846;272515.601352897;272099.70954867336;255693.9491711633;431480.97241316177;462787.12789093424;455612.62700522714;473857.65670332924;526730.9549188571;481857.94621306245;455240.9381887029;456476.3869257851;464459.02343267965;455231.39063282736;265456.01802884846;495883.01414206874;463561.4580653385;462787.12789093424;303208.48990285693;343887.0166927713;469072.58341095806;197413.23233862725;197413.23233862725;272.08611853981705;2349293.7144706566;1154149.0145845113;138272.49748915381;743365.8384207492;0;118;126;58;129;135;112;4;80;84;860641732305.3473;343680607294.77594;678117829279.6521;105904.7850457504;2988.2528617956395;-0.0;140559.70667753863;3237964.0916622756;606552.9587812924;0.0;2872168.958832154;5.170563836512534;0.32729685266113606
4114;2019-08-04 14:17:45.095;879;891;269;268;226;20;198;18;49;41;695;273;47;57;217;145;257;820;304;203;198;-4;770;339;337;134;343;264;766;1380.0;-2.0;1887.0;199.0;0.0;71;67;73;1;0;0;1;1;0;0;1;0;0;0;0;41490.16796875;12591.2802734375;25251.0;1029.04052734375;806.0;315215;725.0;-1.0;Calculated values ==>;1564921065.095;361.06000000000006;362.26;300.06;299.96000000000004;295.76000000000005;275.16;272.10816812424576;292.96000000000004;274.96000000000004;278.06;277.26000000000005;342.66;300.46000000000004;277.86;278.86;294.86;287.66;298.86;355.16;293.46000000000004;292.96000000000004;345.66;353.76;272.76000000000005;241.2770596917726;263.0348170998261;272.10816812424576;303.56;7700000.0;3390000.0;3370000.0000000005;1340000.0;3429999.9999999995;2640000.0;7659999.999999999;0.23;0.0;0.3145;0.033166666666666664;0.0;0.23;-0.0024907929810119417;12591.2802734375;25251.0;1029.04052734375;41490.16796875;505871.5263878398;507874.6297119126;272427.74675883545;271996.5134737988;256216.6171529234;431480.97241316177;462874.90760202485;455485.93199604336;473565.85517348704;525983.7565232598;481500.9039280852;455237.00566835946;456477.544166604;464441.0566038812;455505.5753219949;267235.0273491349;497894.97000313335;463521.508419203;462874.90760202485;304046.57827927166;338011.6871214325;469170.6710693494;197216.2408903913;197216.2408903913;272.00759611659436;2350069.238494094;1154365.202393756;138289.8094937518;743858.3061616346;0;118;126;58;130;135;112;4;80;84;860843332305.3473;343761007294.77594;678275329279.6521;81225.81785272757;9019.821934268777;-0.0;61101.49334367572;3239523.5133530963;606653.0260712596;0.0;2873849.468832331;3.8935423343687936;0.3042328843401805
4115;2019-08-04 14:18:45.096;879;887;271;270;226;18;201;17;52;39;692;272;50;61;217;149;257;804;324;204;200;-3;763;336;337;134;339;266;760;-1.0;-1.0;1709.0;19.0;0.0;1;65;72;1;0;0;1;1;0;0;1;0;0;0;0;38310.5078125;12355.4267578125;22406.25;1022.4652709960901;792.0;315216;733.0;0.0;Calculated values ==>;1564921125.096;361.06000000000006;361.86;300.26000000000005;300.16;295.76000000000005;274.96000000000004;271.77519066394296;293.26000000000005;274.86;278.36;277.06;342.36;300.36;278.16;279.26000000000005;294.86;288.06;298.86;353.56000000000006;293.56;293.16;346.46000000000004;352.36;272.86;241.2770596917726;263.299902668528;271.77519066394296;305.56;7630000.0;3360000.0;3370000.0000000005;1340000.0;3390000.0;2660000.0;7600000.0;0.0;0.0;0.2848333333333333;0.0031666666666666666;0.0;0.0;0.0;12355.4267578125;22406.25;1022.4652709960901;38310.5078125;506476.21854520333;507835.78269554785;273764.03069894627;273316.15859027446;256449.76323591502;431660.74602318485;463263.18778806867;455526.61032282165;473371.24222306634;525518.4380985915;481151.46131314134;455277.06841111724;456644.4447987977;465026.9693393263;456547.6138721864;267646.57165735983;496153.20151053014;463650.51056937996;463133.86818971863;307399.1840295507;332137.8522128359;469268.73936395516;196619.19140101198;197216.2408903913;271.7571551170764;2350734.2552082282;1154573.0950835857;138306.90566031533;744255.4565302174;0;118;126;58;130;135;112;4;80;84;861045535675.103;343841408634.67883;678434331929.4601;73745.46315622878;863.3902352159868;-0.0;0.0;3240814.9622170664;606735.3875452409;0.0;2874358.6564292316;2.084969742501573;0.24975169694403826
4116;2019-08-04 14:19:45.126;882;889;274;274;228;11;202;13;52;37;689;272;51;64;218;152;257;803;312;205;201;-1;775;326;331;135;330;265;773;-2.0;-2.0;614.0;132.0;0.0;1;64;64;1;0;0;1;1;0;0;1;0;0;0;0;38184.5078125;11989.0986328125;22794.357421875;1015.73553466797;779.0;315217;741.0;-1.0;Calculated values ==>;1564921185.126;361.36;362.06000000000006;300.56;300.56;295.96000000000004;274.26000000000005;270.64921214262944;293.36;274.46000000000004;278.36;276.86;342.06000000000006;300.36;278.26000000000005;279.56;294.96000000000004;288.36;298.86;353.46000000000004;293.66;293.26000000000005;347.26;351.06000000000006;273.06;241.49495122638035;263.1675429290057;270.64921214262944;304.36;7750000.0;3260000.0;3310000.0;1350000.0;3300000.0;2650000.0;7730000.0;0.0;0.0;0.10233333333333333;0.022000000000000002;0.0;0.0;-0.00249508189999347;11989.0986328125;22794.357421875;1015.73553466797;38184.5078125;505856.57836994185;507000.99906040827;274094.3225286733;274094.3225286733;256620.24726800073;432240.87345082423;464282.02656970127;455692.7916117655;473046.2935902154;525289.6346622455;481271.1025420366;455568.38231598947;457177.8212541745;466454.6000272785;458568.81986488897;266950.05436140683;494767.5769368472;464664.39385928394;464154.37265472015;310752.19949742197;326684.87348024134;469328.6628582418;193303.16106869312;197216.2408903913;270.38245371580814;2351372.032400698;1154776.0675639333;138323.89915952444;744632.3165944177;0;118;126;58;130;135;112;4;80;84;861246035875.0074;343922148984.6404;678593711579.3842;26851.205525574405;6072.561039370071;-0.0;0.0;3241653.686941801;606793.2160389653;0.0;2874358.6564292316;0.9196790514882472;0.12163885667604829
4117;2019-08-04 14:20:45.127;893;886;271;269;237;12;203;10;52;34;687;271;51;67;216;157;257;748;301;206;202;0;712;334;338;135;339;271;714;-1.0;-2.0;1822.0;192.0;0.0;1;63;70;1;0;0;1;0;0;0;1;0;0;0;0;19105.28515625;11599.1591796875;3944.52783203125;1032.01794433594;768.0;315218;747.0;-1.0;Calculated values ==>;1564921245.127;362.46000000000004;361.76;300.26000000000005;300.06;296.86;274.36;271.55198750734434;293.46000000000004;274.16;278.36;276.56;341.86;300.26000000000005;278.26000000000005;279.86;294.76000000000005;288.86;298.86;347.96000000000004;293.76000000000005;293.36;347.86;349.96000000000004;273.16;241.49495122638035;263.95629194202945;271.55198750734434;303.26000000000005;7120000.0;3340000.0;3379999.9999999995;1350000.0;3390000.0;2710000.0;7140000.000000001;0.0;0.0;0.30366666666666664;0.032;0.0;0.0;-0.002496801865261866;11599.1591796875;3944.52783203125;1032.01794433594;19105.28515625;512675.83331727237;511582.1719328213;278189.7505230393;277078.64047810395;262584.5792162255;431779.12508338504;463372.44366425386;454689.2023543824;472753.7123474745;524608.1413745666;480439.4146810391;454562.9019473556;456570.673783639;464898.7860769384;457948.95221963734;271228.1407962401;492547.32570553874;463759.92296047014;463243.0719274284;313267.23492439475;322071.7610967587;469426.83520598995;195809.26299463768;197216.2408903913;271.42475865378753;2351849.4553003404;1154972.6396557281;138340.96405630687;744855.1443525505;0;118;126;58;130;135;112;4;80;84;861446739220.5625;344003150334.8644;678754514259.8289;78613.20825224246;8755.762310763273;-0.0;0.0;3242532.571706882;606916.7874600475;0.0;2874358.6564292316;5.270905267355886;0.6323967931487114
4118;2019-08-04 14:21:45.107;900;883;272;272;245;17;203;11;54;32;686;271;52;69;215;162;257;690;291;207;203;2;739;332;336;137;336;275;741;-2.0;-1.0;1439.0;141.0;0.0;1;65;83;1;0;0;1;0;0;0;1;0;0;0;0;20429.287109375;13041.71875;4069.53149414062;1058.15026855469;758.0;315219;749.0;-1.0;Calculated values ==>;1564921305.107;363.16;361.46000000000004;300.36;300.36;297.66;274.86;271.32779825182536;293.46000000000004;274.26000000000005;278.56;276.36;341.76;300.26000000000005;278.36;280.06;294.66;289.36;298.86;342.16;293.86;293.46000000000004;348.06000000000006;348.96000000000004;273.36;241.92719264551067;264.4750485637546;271.32779825182536;302.26000000000005;7390000.000000001;3320000.0000000005;3360000.0;1370000.0;3360000.0;2750000.0;7409999.999999999;0.0;0.0;0.23983333333333334;0.0235;0.0;0.0;-0.0024983515753521984;13041.71875;4069.53149414062;1058.15026855469;20429.287109375;511369.2088680978;508906.3782723043;275862.0463173606;275862.0463173606;264197.51333225094;431896.3278553544;463670.2695405943;454266.14472312725;472295.8960165899;524186.4087364415;479955.3260028076;454011.2738692397;456163.22495542804;465208.4333863484;458933.7538769943;269186.18583797786;481026.9342973261;464184.61198821734;463670.2695405943;314105.63291466556;317878.7554427003;469351.06416570285;195324.37576006516;197216.2408903913;271.22212880278954;2352178.800251069;1155177.9118583244;138358.37631873036;744921.9059190139;0;118;126;58;130;135;112;4;80;84;861648871820.6268;344084723134.8903;678918259659.881;62102.86758964106;6439.627177532486;-0.0;0.0;3243704.8147946154;607043.3734964083;0.0;2874358.6564292316;3.772413664351863;0.43638664302761065
4119;2019-08-04 14:22:45.118;904;892;276;277;248;20;204;11;55;30;688;269;54;69;215;167;257;742;283;208;204;4;771;336;340;139;340;275;774;-1.0;-2.0;1523.0;152.0;0.0;1;72;88;1;0;0;1;0;0;0;1;0;0;0;0;21669.1171875;13914.8076171875;4295.8212890625;1100.64489746094;749.0;315220;745.0;-1.0;Calculated values ==>;1564921365.118;363.56000000000006;362.36;300.76000000000005;300.86;297.96000000000004;275.16;271.77519066394296;293.56;274.26000000000005;278.66;276.16;341.96000000000004;300.06;278.56;280.06;294.66;289.86;298.86;347.36;293.96000000000004;293.56;347.66;348.06000000000006;273.56;242.35481222062532;264.4750485637546;271.77519066394296;301.46000000000004;7709999.999999999;3360000.0;3400000.0;1390000.0;3400000.0;2750000.0;7740000.000000001;0.0;0.0;0.25383333333333336;0.025333333333333333;0.0;0.0;-0.002499734924149622;13914.8076171875;4295.8212890625;1100.64489746094;21669.1171875;509238.488594294;507330.95250117505;274907.6452553709;275358.5614578975;263603.33738115465;431660.74602318485;463203.192860954;454393.4055857452;471835.9296657252;524392.9398892028;479731.17637753853;454266.14472312725;456163.22495542804;464623.95048521506;458961.67625917215;267177.45115536806;485513.69484390377;463721.3049992381;463203.192860954;312428.86344474956;314105.63291466556;469275.5542788157;196431.95542667087;197216.2408903913;271.6822429166475;2352529.6846034033;1155402.5907613258;138376.36957658184;744991.629972512;0;118;126;58;130;135;112;4;80;84;861851709000.3496;344167538314.77716;679083289909.6554;65479.21476537837;6912.037837587668;-0.0;0.0;3244768.1937298574;607154.6577697593;0.0;2874358.6564292316;3.7486523850671625;0.42312336030744635
4120;2019-08-04 14:23:45.108;914;902;278;279;251;25;205;12;56;28;689;267;55;69;213;172;257;788;280;209;205;6;792;342;344;140;347;275;795;0.0;-1.0;1543.0;278.0;0.0;1;80;93;1;0;0;1;0;0;0;1;0;0;0;0;22738.2890625;14697.3330078125;4405.33544921875;1129.33227539062;740.0;315221;738.0;-1.0;Calculated values ==>;1564921425.108;364.56000000000006;363.36;300.96000000000004;301.06;298.26000000000005;275.66;272.43898195401505;293.66;274.36;278.76000000000005;275.96000000000004;342.06000000000006;299.86;278.66;280.06;294.46000000000004;290.36;298.86;351.96000000000004;294.06;293.66;346.96000000000004;347.16;273.76000000000005;242.56692532238324;264.4750485637546;272.43898195401505;301.16;7920000.0;3420000.0000000005;3440000.0;1400000.0;3470000.0000000005;2750000.0;7950000.0;0.0;0.0;0.25716666666666665;0.04633333333333333;0.0;0.0;-0.002501107412947685;14697.3330078125;4405.33544921875;1129.33227539062;22738.2890625;508856.0688578052;506932.43741028634;274208.2498163423;274636.39223766763;263681.5515782415;431298.55289687274;462733.2244726581;454520.55096188234;471506.718606615;524496.192174801;479506.85896697384;454393.4055857452;456163.22495542804;463328.8324430222;458674.6048078876;266031.719095;490389.4533929013;463255.17580798146;462733.2244726581;309494.7701623936;310333.04987691523;469336.76393192314;197938.64099830677;197216.2408903913;272.30743207446125;2352899.684645259;1155640.9855274877;138394.9496225014;745064.1275270693;0;118;126;58;130;135;112;4;80;84;862056874800.3822;344251224364.79047;679248262409.6816;65984.31451229952;12574.779695924226;-0.0;0.0;3245863.540552444;607317.0208508733;0.0;2874358.6564292316;3.8829127799670573;0.45819798918923255
4121;2019-08-04 14:24:45.119;929;912;266;267;247;35;206;15;57;28;687;265;56;70;210;178;257;807;311;211;206;7;782;354;356;141;358;277;784;700.0;-1.0;1714.0;279.0;0.0;1;91;98;1;0;0;1;0;0;0;1;0;0;0;0;22691.974609375;15057.693359375;4269.83056640625;1199.3134765625;732.0;315222;730.0;-1.0;Calculated values ==>;1564921485.119;366.06000000000006;364.36;299.76000000000005;299.86;297.86;276.66;273.7412296467126;293.76000000000005;274.66;278.86;275.96000000000004;341.86;299.66;278.76000000000005;280.16;294.16;290.96000000000004;298.86;353.86;294.26000000000005;293.76000000000005;346.16;346.36;273.86;242.77792619122317;264.73235714968143;273.7412296467126;304.26000000000005;7820000.0;3540000.0;3560000.0;1410000.0;3579999.9999999995;2770000.0;7840000.000000001;0.11666666666666667;0.0;0.2856666666666667;0.0465;0.0;0.11666666666666667;-0.0025023182305484704;15057.693359375;4269.83056640625;1199.3134765625;22691.974609375;511747.3438744309;509249.30058230594;269971.3619083443;270375.0251322194;262757.5532637827;430542.39183029096;461037.7653776629;454309.18364073464;471373.7779470034;524130.1653183235;479037.4520867828;454181.4972186479;455958.6826844033;461266.0568022734;457559.15090656106;266562.8393185172;494300.3890418792;461706.0807142488;461037.7653776629;306141.9092990094;306980.0860723078;469299.3162826378;201232.03030720825;201232.03030720825;273.6572530805252;2353278.3395826877;1155888.9895392768;138414.35856139436;745136.4338308265;0;118;126;58;130;135;112;4;80;84;862266913300.0951;344335539819.67523;679413892769.4553;72295.70680227737;12465.128797857475;-0.0;30310.669091553045;3247016.0853229673;607525.7250101187;0.0;2874611.2916459492;5.60590520771354;0.5547729329907632
4122;2019-08-04 14:25:45.099;938;919;258;257;237;49;210;21;58;28;685;265;57;72;208;186;257;818;334;213;210;9;800;372;371;143;377;282;804;1839.0;-1.0;1863.0;162.0;0.0;41;99;98;1;0;0;1;0;0;0;1;0;0;0;0;24232.486328125;15421.84765625;5953.43701171875;1281.66906738281;759.0;315223;722.0;-1.0;Calculated values ==>;1564921545.099;366.96000000000004;365.06000000000006;298.96000000000004;298.86;296.86;278.06;275.63479819532273;294.16;275.26000000000005;278.96000000000004;275.96000000000004;341.66;299.66;278.86;280.36;293.96000000000004;291.76000000000005;298.86;354.96000000000004;294.46000000000004;294.16;345.36;349.06000000000006;274.06;243.1966462407574;265.3697278774862;275.63479819532273;306.56;8000000.0;3720000.0000000005;3710000.0;1430000.0;3770000.0000000005;2820000.0;8040000.000000001;0.3065;0.0;0.3105;0.027000000000000003;0.0;0.3065;-0.0024981972024780085;15421.84765625;5953.43701171875;1281.66906738281;24232.486328125;511508.2607845993;508546.21818202134;265791.9724254679;265425.5188099604;258447.09790316236;429328.3091220336;459240.0788052831;453584.43655896373;471107.22338200803;523523.07012460846;478422.1076071384;453455.18906927085;455381.1646659965;458004.6551887551;455717.9693471858;265624.02109551494;494015.12360367744;459653.4279077064;459240.0788052831;302789.4550866088;318298.0250993184;469224.6196281288;206056.14473738018;206056.14473738018;275.6047339042378;2353669.246411566;1156142.9010490961;138435.02652431562;745221.5993293725;0;118;126;58;130;135;112;4;80;84;862484940600.1644;344420711419.70233;679581536869.5087;76857.5346106017;7105.548822050214;-0.0;77600.87579181224;3248258.6146872435;607688.759627343;0.0;2875510.254765972;7.130877394712446;0.5689460118882083
4123;2019-08-04 14:26:45.130;940;928;278;278;241;82;218;39;61;31;686;266;60;75;207;187;257;844;339;219;217;10;820;406;395;144;411;300;818;2702.0;-1.0;1817.0;200.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;28048.234375;15759.041015625;8636.705078125;1361.82678222656;816.0;315224;714.0;0.0;Calculated values ==>;1564921605.13;367.16;365.96000000000004;300.96000000000004;300.96000000000004;297.26000000000005;281.36;279.03374662543837;294.96000000000004;277.06;279.26000000000005;276.26000000000005;341.76;299.76000000000005;279.16;280.66;293.86;291.86;298.86;357.56000000000006;295.06;294.86;344.56000000000006;354.76;274.16;243.40439225979637;267.5978703862781;279.03374662543837;307.06;8200000.0;4060000.0;3950000.0;1440000.0;4110000.0;3000000.0;8180000.0;0.4503333333333333;0.0;0.30283333333333334;0.03333333333333333;0.0;0.4503333333333333;0.0;15759.041015625;8636.705078125;1361.82678222656;28048.234375;510146.69429244567;508635.11569675663;272675.16672951175;272675.16672951175;259245.99064800318;426768.0553449161;456500.5480074414;450822.23689861054;471270.65844568226;522177.0854819534;476286.020073839;450686.8076578895;452702.39495247987;452141.7822671845;449945.1884391484;264664.3076481411;496554.9996259189;456645.2693268283;456355.64845332375;299437.39939995663;342208.19576138764;469187.37098983396;214691.91479830423;214691.91479830423;279.0018248028875;2354105.144182637;1156402.8760396717;138457.06703816436;745343.2466657335;0;118;126;58;130;135;112;4;80;84;862714859330.6904;344506855904.8994;679756227079.9083;71508.13254270943;8483.181873050991;-0.0;108829.23472264379;3249495.634046307;607818.7328349123;0.0;2877064.641709013;7.330680963131909;0.5296862476885629
4124;2019-08-04 14:27:45.130;908;905;291;290;262;82;216;68;62;39;696;269;60;73;207;185;257;844;338;221;216;11;815;398;384;146;399;295;790;3768.0;-1.0;1844.0;129.0;0.0;16;99;42;1;0;1;1;0;0;1;1;0;0;0;0;68861.5625;30496.16796875;34142.9921875;1333.88244628906;863.0;315225;708.0;0.0;Calculated values ==>;1564921665.13;363.96000000000004;363.66;302.26000000000005;302.16;299.36;281.36;278.25360059004004;294.76000000000005;279.96000000000004;279.36;277.06;342.76;300.06;279.16;280.46000000000004;293.86;291.66;298.86;357.56000000000006;295.26000000000005;294.76000000000005;343.96000000000004;359.46000000000004;274.26000000000005;243.81672145450628;266.98899913490544;278.25360059004004;306.96000000000004;8150000.0;3979999.9999999995;3840000.0;1460000.0;3990000.0;2950000.0;7900000.0;0.628;0.0;0.30733333333333335;0.021500000000000002;0.0;0.628;0.0;30496.16796875;34142.9921875;1333.88244628906;68861.5625;506072.43394706247;507775.0683890031;280552.5230205593;280063.6168221036;268040.2822788087;427402.5427163942;458004.24821023666;451846.6572572892;471797.4602824029;523627.08581699856;477263.10818226164;451579.786977874;453304.32363825914;454218.74770862254;451082.35247084044;264896.7902520409;499136.08618897636;458708.8931542375;458004.24821023666;296923.61432157;361942.53728597105;469013.3471318901;212704.91168588973;212704.91168588973;278.2306912995236;2354912.725823262;1156788.3361145414;138479.5312817353;745699.744142947;0;118;127;58;130;135;113;4;80;84;862948559330.6904;344593855904.8994;679934727079.9083;73496.22980561011;5510.631362089009;-0.0;154047.9833372899;3250704.003732543;607935.347945205;0.0;2879255.285192846;3.5325768724818456;0.21741554193870424
4125;2019-08-04 14:28:45.111;872;868;291;290;254;66;179;66;55;47;702;270;52;61;209;167;257;830;356;209;179;12;846;389;371;144;390;282;823;3061.0;-1.0;1908.0;122.0;0.0;98;99;60;1;0;1;1;0;0;1;1;0;0;0;0;76713.15625;32613.619140625;39884.875;1266.73889160156;883.0;315226;705.0;-1.0;Calculated values ==>;1564921725.111;360.36;359.96000000000004;302.26000000000005;302.16;298.56;279.76000000000005;277.3618629098277;291.06;279.76000000000005;278.66;277.86;343.36;300.16;278.36;279.26000000000005;294.06;289.86;298.86;356.16;294.06;291.06;343.66;361.46000000000004;274.36;243.40439225979637;265.3697278774862;277.3618629098277;308.76000000000005;8460000.0;3890000.0;3710000.0;1440000.0;3900000.0;2820000.0;8230000.0;0.5101666666666667;0.0;0.31799999999999995;0.02033333333333333;0.0;0.5101666666666667;-0.002478049136570085;32613.619140625;39884.875;1266.73889160156;76713.15625;498134.0518601529;499624.509215893;277749.3538568115;277316.773003301;263472.887006643;428092.51987082884;454888.0541996231;453196.31796603906;472851.94155074406;525285.4808743937;478988.5280086541;452807.05975916487;453971.4356033254;456023.80276070576;449959.3730549665;263525.9705459055;493999.0312635597;459102.0076133136;454888.0541996231;295666.80309349706;370345.824517361;469386.1838448776;210405.25542440228;210405.25542440228;277.33101586594114;2356125.464322924;1157314.0844669354;138501.1962634477;746316.4476843108;0;118;127;58;130;135;113;4;80;84;863174987605.4888;344680828354.82196;680107772264.7543;77207.55788824048;5265.945544549664;-0.0;124726.97450849182;3251959.470938323;608025.1243144914;0.0;2881577.6741833542;2.808917825159723;0.20714488585493268
4126;2019-08-04 14:29:45.111;875;878;290;289;258;59;145;60;28;52;698;271;30;50;211;160;257;832;334;188;145;12;814;383;364;144;382;279;779;3329.0;-1.0;1491.0;146.0;0.0;94;99;63;1;0;1;1;1;1;0;1;0;0;0;0;83244.6015625;31813.603515625;46939.7265625;1259.74536132812;894.0;315227;700.0;-1.0;Calculated values ==>;1564921785.111;360.66;360.96000000000004;302.16;302.06;298.96000000000004;279.06;276.758820704277;287.66;279.16;275.96000000000004;278.36;342.96000000000004;300.26000000000005;276.16;278.16;294.26000000000005;289.16;298.86;356.36;291.96000000000004;287.66;343.16;362.56000000000006;274.36;243.40439225979637;264.9883086891361;276.758820704277;306.56;8140000.000000001;3829999.9999999995;3640000.0;1440000.0;3820000.0000000005;2790000.0;7790000.000000001;0.5548333333333333;0.0;0.2485;0.024333333333333332;0.0;0.5548333333333333;-0.002476167944082872;31813.603515625;46939.7265625;1259.74536132812;83244.6015625;501446.09152425744;504950.97254475794;281149.990874664;280641.02683669375;267112.4267004735;428538.6833535345;451184.32253446244;450194.8709112265;473345.09612660937;525108.7565918721;479468.5490971649;450458.7888020466;453067.93596961396;457620.10249704565;449988.21654569847;264943.85871329816;498415.9716599839;457315.95501684735;451184.32253446244;293572.2367247113;374969.1661348347;469386.1838448776;208843.02551066055;208843.02551066055;276.7151908185882;2357458.4456380284;1157850.9779890708;138522.25029888877;747039.986030665;0;118;127;58;131;136;113;4;80;84;863395487605.4888;344767228354.82196;680276072264.7543;59975.933582040634;6339.883519465948;-0.0;134459.0296320394;3253102.6667005755;608121.8395566916;0.0;2883737.557551192;2.5092754606773586;0.15079027211436638
