;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4127;2019-08-04 14:30:45.092;874;876;299;299;273;53;156;55;4;55;691;272;9;36;212;157;257;815;331;177;156;13;780;375;357;150;374;271;749;4024.0;-1.0;1335.0;225.0;0.0;98;100;53;1;0;1;1;1;1;0;1;0;0;0;0;80935.8984375;29948.0625;45072.79296875;1191.83312988281;897.0;315228;696.0;-1.0;Calculated values ==>;1564921845.092;360.56000000000006;360.76;303.06;303.06;300.46000000000004;278.46000000000004;275.94376602880345;288.76000000000005;278.66;273.56;278.66;342.26;300.36;274.06;276.76000000000005;294.36;288.86;298.86;354.66;290.86;288.76000000000005;342.76;362.86;274.46000000000004;244.62907804385475;263.95629194202945;275.94376602880345;306.26000000000005;7800000.0;3750000.0;3570000.0000000005;1500000.0;3740000.0;2710000.0;7490000.000000001;0.6706666666666667;0.0;0.2225;0.0375;0.0;0.6706666666666667;-0.0024756523010938617;29948.0625;45072.79296875;1191.83312988281;80935.8984375;504302.59344765026;507268.67192878126;291144.68774168775;291144.68774168775;275615.4503034778;429116.5711722346;453993.70447563543;448488.10170732794;472859.484733617;525020.0796450747;480550.8169836806;449148.4265943563;452654.572528102;459041.72678476904;450985.0936550001;266672.1222835017;498762.6678948249;456932.86928524286;453993.70447563543;291896.6896268761;376230.27103398804;468664.3038552767;206739.17600179027;206739.17600179027;275.87963664725356;2358826.1832160465;1158365.4955565687;138542.67365018744;747806.5142152609;0;118;127;58;131;136;113;4;80;84;863611719110.2963;344855400424.74347;680441020014.6074;53789.13596948213;9822.192294505741;-0.0;165825.37042979218;3254050.4087326163;608256.4808717659;0.0;2886239.1351323132;3.0104790017589793;0.16554450904937804
4128;2019-08-04 14:31:45.122;861;861;295;294;271;47;169;49;0;54;663;272;2;29;213;160;257;798;334;180;168;12;759;368;351;144;368;260;731;3268.0;-1.0;1244.0;153.0;0.0;98;0;19;1;0;1;1;1;1;0;1;1;0;0;0;78147.703125;26761.859375;43829.81640625;1993.48791503906;898.0;315229;692.0;-1.0;Calculated values ==>;1564921905.122;359.26;359.26;302.66;302.56;300.26000000000005;277.86;275.2199585193972;290.06;278.06;273.16;278.56;339.46000000000004;300.36;273.36;276.06;294.46000000000004;289.16;298.86;352.96000000000004;291.16;289.96000000000004;342.36;362.96000000000004;274.36;243.40439225979637;262.5002047102346;275.2199585193972;306.56;7590000.000000001;3679999.9999999995;3510000.0;1440000.0;3679999.9999999995;2600000.0;7309999.999999999;0.5446666666666666;0.0;0.20733333333333331;0.025500000000000002;0.0;0.5446666666666666;-0.0024754801739755848;26761.859375;43829.81640625;1993.48791503906;78147.703125;504327.28631767776;506773.813001142;292124.20169692906;291207.0426591772;276328.928736068;429606.4342157736;456812.3516013391;449985.0013450601;473542.2296172119;523023.03299881204;481866.9039813366;450242.1124448524;453665.16875313333;460123.36692421185;452665.6381322617;267888.73842068267;498035.7399771475;458315.7758539387;456674.80353496945;290221.2356813373;376650.65796483605;469386.1838448776;204964.41080801384;204964.41080801384;275.1677309871101;2360152.5427434416;1158838.314529976;138569.23126438682;748547.7397205717;0;118;127;58;131;136;113;4;81;84;863824225310.195;344943644524.7014;680600399664.5315;50800.93577134759;6742.755212440026;-0.0;137098.2605719485;3254922.4284553397;608394.5911215392;0.0;2888764.7609045864;2.6815666128433246;0.152885553197542
4129;2019-08-04 14:32:45.113;849;850;291;289;264;42;179;44;-2;52;637;274;-2;27;214;157;257;794;334;189;179;12;757;363;346;141;363;248;732;3285.0;-1.0;1220.0;55.0;0.0;98;0;1;1;0;1;1;1;1;0;1;1;0;0;0;75951.5546875;25111.125;43778.19921875;1897.57763671875;896.0;315230;687.0;-1.0;Calculated values ==>;1564921965.113;358.06000000000006;358.16;302.26000000000005;302.06;299.56;277.36;274.69669130483857;291.06;277.56;272.96000000000004;278.36;336.86;300.56;272.96000000000004;275.86;294.56;288.86;298.86;352.56000000000006;292.06;291.06;341.86;362.76;274.36;242.77792619122317;260.85938512811435;274.69669130483857;306.56;7570000.0;3629999.9999999995;3460000.0;1410000.0;3629999.9999999995;2480000.0;7320000.0;0.5475;0.0;0.2033333333333333;0.009166666666666667;0.0;0.5475;-0.002475824305190177;25111.125;43778.19921875;1897.57763671875;75951.5546875;502829.0264854705;505183.05662847887;288475.8919097178;286969.0737839862;272829.0391390959;429947.3805835815;458978.24615010154;451871.98057976493;473734.2582267236;521340.5524657052;483496.8980077677;451871.98057976493;455441.93910913606;461034.77648449154;453102.6013730457;268011.8286867396;497374.8622425728;460316.3211732597;458978.24615010154;288127.0477506168;375809.8934319422;469794.0480163998;203754.4200766913;203754.4200766913;274.6783590821665;2361436.510599793;1159270.5245580839;138601.6519467855;749277.6970066612;0;118;127;58;131;136;113;4;81;84;864033293944.9756;345029131699.6117;680752776804.3716;50450.570635624965;2438.696589447328;-0.0;139735.0447751921;3255766.064443463;608471.0917429933;0.0;2891071.359071761;2.721185797812719;0.14367203991606667
4130;2019-08-04 14:33:45.113;842;846;287;285;258;35;185;38;0;49;627;275;-1;31;215;153;257;792;342;194;184;11;740;354;339;134;355;254;721;3466.0;-2.0;610.0;25.0;0.0;98;0;100;1;0;0;1;1;1;0;1;1;0;0;0;64130.02734375;14413.515625;42690.7890625;1999.11315917969;891.0;315231;683.0;-1.0;Calculated values ==>;1564922025.113;357.36;357.76;301.86;301.66;298.96000000000004;276.66;273.7412296467126;291.66;276.96000000000004;273.16;278.06;335.86;300.66;273.06;276.26000000000005;294.66;288.46000000000004;298.86;352.36;292.56;291.56;341.46000000000004;362.26;274.26000000000005;241.2770596917726;261.6868853414304;273.7412296467126;307.36;7400000.0;3540000.0;3390000.0;1340000.0;3550000.0;2540000.0;7209999.999999999;0.5776666666666667;0.0;0.10166666666666666;0.004166666666666667;0.0;0.5776666666666667;-0.0024766824782891904;14413.515625;42690.7890625;1999.11315917969;64130.02734375;503371.0745783722;505603.50735651405;287652.91769194655;286115.2208593507;270957.408288125;430542.39183029096;460872.5798820607;451062.45248816797;474343.6830163247;519825.98195814964;482903.203769087;450935.90331531415;454929.52275986236;462389.91602610215;454082.5290026388;269117.5349752702;498130.7438374214;462052.39579139766;460740.9053925682;286451.7998164319;373708.1446590356;470639.7110939334;201424.3688538731;201424.3688538731;273.73241232521417;2362603.85711672;1159599.8965632922;138634.12437008467;749998.271909005;0;118;127;58;131;136;113;4;81;84;864238793944.9756;345111631699.6117;680903376804.3716;25379.871836153307;1121.7305926669178;-0.0;149798.51927385287;3256397.9847973944;608500.7619695109;0.0;2893484.1387721696;2.982909079133353;0.1275870214991484
4131;2019-08-04 14:34:45.104;832;838;285;284;253;25;187;29;7;45;632;276;5;51;216;147;257;784;338;196;186;9;741;343;330;129;344;257;727;4626.0;-1.0;564.0;0.0;0.0;46;0;74;1;0;0;1;1;1;0;1;1;0;0;0;59954.7734375;12176.7822265625;40893.90234375;2067.60400390625;884.0;315232;680.0;0.0;Calculated values ==>;1564922085.104;356.36;356.96000000000004;301.66;301.56;298.46000000000004;275.66;272.5487779782249;291.86;276.06;273.86;277.66;336.36;300.76000000000005;273.66;278.26000000000005;294.76000000000005;287.86;298.86;351.56000000000006;292.76000000000005;291.76000000000005;341.16;361.56000000000006;274.06;240.16925963744896;262.0952818180154;272.5487779782249;306.96000000000004;7409999.999999999;3429999.9999999995;3300000.0;1290000.0;3440000.0;2570000.0;7270000.0;0.771;0.0;0.094;0.0;0.0;0.771;0.0;12176.7822265625;40893.90234375;2067.60400390625;59954.7734375;501889.9585363091;503977.6986802746;285029.84716779285;284350.0396057191;268308.1132135187;431237.1583312671;462507.641017101;451416.14574559574;474597.32880472485;520090.26460238174;482659.5120642878;451162.4699863795;456885.1506218106;464164.39160238917;455109.9117149112;269049.3141265776;496429.9358884798;463663.36494003003;462378.70253183524;285195.4229665811;370766.08264445094;471113.4222737492;198536.37464166994;198536.37464166994;272.5487779782249;2363637.7420202536;1159821.4491414977;138668.00859647972;750694.70652523;0;118;127;58;131;136;113;4;81;84;864439463840.5625;345190519864.84247;681056653809.82;23770.698483769025;0.0;-0.0;203422.43480331742;3256807.5114463787;608510.1083223139;0.0;2896427.2052052286;4.120424103865206;0.14968009530099746
4132;2019-08-04 14:35:45.124;835;843;285;284;239;12;189;16;15;39;648;277;12;62;217;143;257;790;348;197;189;9;752;329;321;130;331;256;746;2673.0;-1.0;1490.0;35.0;0.0;63;100;40;1;0;0;1;0;0;1;1;0;0;0;0;50711.20703125;9966.193359375;34371.64453125;1216.87646484375;875.0;315233;678.0;-1.0;Calculated values ==>;1564922145.124;356.66;357.46000000000004;301.66;301.56;297.06;274.36;270.9896433162861;292.06;274.76000000000005;274.66;277.06;337.96000000000004;300.86;274.36;279.36;294.86;287.46000000000004;298.86;352.16;292.86;292.06;340.96000000000004;360.66;274.06;240.39332010688793;261.9595390733887;270.9896433162861;307.96000000000004;7520000.0;3290000.0;3210000.0;1300000.0;3310000.0;2560000.0;7459999.999999999;0.4455;0.0;0.24833333333333335;0.005833333333333333;0.0;0.4455;-0.0024794078678241358;9966.193359375;34371.64453125;1216.87646484375;50711.20703125;501314.28467658506;502974.0291580323;282230.20385852474;281655.2292852148;261664.72020310405;432069.9255137471;464106.87507194694;452600.1476579735;473889.0705746373;521811.0428630997;482886.18863202556;452223.3063917059;458381.9511677081;466185.1852879044;456888.76290652785;268325.6716866513;495468.9122499709;465114.5302986311;464106.87507194694;284357.86631585273;366984.0837685546;470980.00866618974;194751.42571239686;194751.42571239686;270.979861186654;2364560.265929368;1160006.035446254;138695.3883906008;751322.1284866191;0;118;127;58;131;136;114;4;81;84;864634828940.5004;345268245764.81775;681210605109.771;64032.432616484875;1611.3334005637917;-0.0;119997.85268967957;3257539.448102901;608523.5405765737;0.0;2899123.272656501;4.075135171700233;0.26470741040037116
4133;2019-08-04 14:36:45.125;848;856;276;275;227;3;193;4;22;35;663;278;18;62;217;141;257;796;353;198;192;10;741;320;316;129;323;258;740;3201.0;-1.0;2434.0;26.0;0.0;37;95;12;1;0;0;1;0;1;0;1;0;0;0;0;36432.04296875;7916.099609375;22986.076171875;1188.56579589844;863.0;315234;678.0;0.0;Calculated values ==>;1564922205.125;357.96000000000004;358.76;300.76000000000005;300.66;295.86;273.46000000000004;269.9613774848165;292.46000000000004;273.56;275.36;276.66;339.46000000000004;300.96000000000004;274.96000000000004;279.36;294.86;287.26000000000005;298.86;352.76;292.96000000000004;292.36;340.96000000000004;359.46000000000004;274.16;240.16925963744896;262.23063862743834;269.9613774848165;308.46000000000004;7409999.999999999;3200000.0;3160000.0;1290000.0;3229999.9999999995;2580000.0;7400000.0;0.5335;0.0;0.4056666666666667;0.004333333333333333;0.0;0.5335;0.0;7916.099609375;22986.076171875;1188.56579589844;36432.04296875;504112.9880657948;505304.49648277357;277984.8734353205;277467.3521499129;257615.92065178617;432574.8076454491;465341.3812570749;453131.67985456734;473631.5180336029;523184.11012857;482760.30599732755;452629.4584523774;458062.3058009886;467325.8987751091;458083.56672976114;269049.3141265776;496901.79673185275;465963.92507870443;465216.6072287331;284357.86631585273;361942.53728597105;471210.4692309434;192310.49236279563;192310.49236279563;269.9568433379481;2365286.47178172;1160155.0570377987;138715.43407683863;751800.1174582512;0;118;127;58;131;137;114;4;81;84;864825932125.2695;345345947059.7239;681364807679.5847;105806.46172582872;1208.5665664286403;-0.0;145595.41228097762;3258954.795809446;608547.0401345897;0.0;2901336.5867498694;7.871754535991055;0.5760070937512105
4134;2019-08-04 14:37:45.115;863;850;265;264;221;11;198;2;29;31;674;278;26;65;212;144;257;707;335;202;198;11;677;339;339;130;344;272;681;1396.0;-1.0;1806.0;485.0;0.0;1;66;30;1;0;0;0;0;0;0;1;0;0;0;0;12452.24609375;8499.654296875;0.0;1090.20935058594;849.0;315235;680.0;-1.0;Calculated values ==>;1564922265.115;359.46000000000004;358.16;299.66;299.56;295.26000000000005;274.26000000000005;272.10816812424576;292.96000000000004;273.36;276.06;276.26000000000005;340.56000000000006;300.96000000000004;275.76000000000005;279.66;294.36;287.56;298.86;343.86;293.36;292.96000000000004;341.16;358.06000000000006;274.26000000000005;240.39332010688793;264.08650396036035;272.10816812424576;306.66;6770000.0;3390000.0;3390000.0;1300000.0;3440000.0;2720000.0;6809999.999999999;0.2326666666666667;0.0;0.301;0.08083333333333333;0.0;0.2326666666666667;-0.0024837686088665673;8499.654296875;0.0;1090.20935058594;12452.24609375;511654.3916591766;509609.06920706766;279010.15991852904;278360.36147978925;258184.00086208922;431480.97241316177;462573.79888257565;451578.09266945586;473114.68441337737;523187.98459719704;481098.6805227788;451189.46503877896;456156.46186477825;463645.4860267941;455368.5582494818;274676.20539565274;489999.09935109963;463093.4358352884;462573.79888257565;285195.4229665811;356062.3083226806;471174.39379848284;197213.3577381464;197213.3577381464;272.00644619300385;2365693.77296246;1160291.8321873809;138734.42070476353;751991.6361679415;0;118;127;58;131;137;114;4;81;84;865022399375.3008;345423634109.7362;681523781179.61;76563.78521432415;22145.183748210522;-0.0;61740.529306270546;3260474.2945755124;608741.6222848116;0.0;2903064.0982967857;16.731155328917175;1.6514726615714086
4135;2019-08-04 14:38:45.096;880;834;261;262;239;30;204;4;37;29;685;279;36;65;206;148;257;609;324;206;203;12;696;360;358;139;365;285;698;1459.0;-1.0;1538.0;273.0;0.0;1;88;73;1;0;0;0;0;0;0;1;0;0;0;0;14841.478515625;11630.7861328125;0.0;1256.58605957031;833.0;315236;692.0;-1.0;Calculated values ==>;1564922325.096;361.16;356.56000000000006;299.26000000000005;299.36;297.06;276.16;274.38016830617;293.56;273.56;276.86;276.06;341.66;301.06;276.76000000000005;279.66;293.76000000000005;287.96000000000004;298.86;334.06;293.76000000000005;293.46000000000004;342.36;356.46000000000004;274.36;242.35481222062532;265.74818594083865;274.38016830617;305.56;6959999.999999999;3600000.0;3579999.9999999995;1390000.0;3650000.0;2850000.0;6980000.0;0.24316666666666667;0.0;0.25633333333333336;0.0455;0.0;0.24316666666666667;-0.002486409859208567;11630.7861328125;0.0;1256.58605957031;14841.478515625;512290.8786115882;506001.8377413746;274522.81755196943;275056.4189372707;264340.1955892531;430148.3826014536;460459.43622653774;450302.9869508732;471737.69219339563;523282.3290641928;479640.6371491954;450169.79118714173;453975.8807005082;459636.7508791465;452329.7272228385;272658.00778117275;473254.18767724576;460728.8237906335;460324.5471149659;290221.2356813373;349344.06076314294;470064.77147337084;202879.79421963714;202879.79421963714;274.32605252595863;2365921.148642229;1160459.5327354835;138753.97114023176;751991.6361679415;0;118;127;58;131;137;114;4;81;84;865231433160.1146;345504308554.66437;681690828264.4613;63422.81173677352;12156.916465044882;-0.0;62601.98241238078;3261640.4801399913;609027.3826002365;0.0;2904099.957767446;10.722256527662996;0.8923777231582715
4136;2019-08-04 14:39:45.126;887;852;266;267;237;55;210;9;45;26;696;279;55;68;202;155;257;663;301;212;210;13;721;382;375;148;387;310;724;1925.0;0.0;1510.0;298.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17475.5078125;14001.2431640625;0.0;1421.84094238281;809.0;315237;712.0;-1.0;Calculated values ==>;1564922385.126;361.86;358.36;299.76000000000005;299.86;296.86;278.66;276.6576332772354;294.16;274.06;277.66;275.76000000000005;342.76;301.06;278.66;279.96000000000004;293.36;288.66;298.86;339.46000000000004;294.36;294.16;344.36;354.06000000000006;274.46000000000004;244.22491754036054;268.7936212382143;276.6576332772354;303.26000000000005;7209999.999999999;3820000.0000000005;3750000.0;1480000.0;3870000.0000000005;3100000.0;7240000.000000001;0.32083333333333336;0.0;0.25166666666666665;0.049666666666666665;0.0;0.32083333333333336;-0.002490310591375424;14001.2431640625;0.0;1421.84094238281;17475.5078125;511130.18824934907;506157.71861804713;274496.1782653394;274993.85306199925;262039.41890522692;428611.97810654406;458604.72113249707;446744.6316743796;470237.43843570043;522420.97928545374;476540.91628334025;448159.52433752787;449971.3348340736;455510.197629432;449411.2280255647;270503.025487574;478729.0041326439;458882.9861683954;458604.72113249707;298599.4468028795;339270.558843327;468939.0304431381;208600.1771932779;208600.1771932779;276.61872335771307;2366190.5915156114;1160673.2397796444;138776.3025253499;751991.6361679415;0;118;127;58;131;137;114;4;81;84;865451443110.0098;345590451604.6233;681869417514.3762;59933.02104441058;12930.163044743056;-0.0;80209.7911804995;3262668.959395314;609236.5461255496;0.0;2905290.6509292093;9.924926442285555;0.6737552436189417
4137;2019-08-04 14:40:45.107;875;870;279;281;245;86;215;37;52;29;706;277;59;69;200;162;257;735;293;217;215;14;797;402;386;152;406;303;794;2571.0;-1.0;1851.0;240.0;0.0;95;0;70;1;1;0;1;0;0;0;1;0;1;0;0;45252.53515625;31967.005859375;8249.443359375;2850.2490234375;788.0;315238;738.0;-1.0;Calculated values ==>;1564922445.107;360.66;360.16;301.06;301.26000000000005;297.66;281.76000000000005;278.64511892235623;294.66;276.86;278.36;276.06;343.76;300.86;279.06;280.06;293.16;289.36;298.86;346.66;294.86;294.66;346.96000000000004;351.96000000000004;274.56;245.02929689885198;267.9596281332873;278.64511892235623;302.46000000000004;7970000.0;4020000.0000000005;3860000.0;1520000.0;4060000.0;3030000.0;7940000.000000001;0.4285;0.0;0.30850000000000005;0.04;0.0;0.4285;-0.0024936628236709277;31967.005859375;8249.443359375;2850.2490234375;45252.53515625;502950.9124399083;502504.1461030445;274709.21533463895;275578.8264254325;261594.12959827893;427087.8111062005;457539.53042639396;449045.67269265273;469996.7229879037;524035.24462626845;477187.6737077887;450007.8213432342;451368.48825574096;451951.3195333398;446739.55152146134;265775.20078627125;482289.4199936895;457823.53538747353;457539.53042639396;309494.7701623936;330459.8814860452;468489.2800345773;213697.71526147643;213697.71526147643;278.6168801062713;2366713.159676294;1161056.187217586;138811.8920016041;752060.3597601171;0;119;127;59;131;137;114;4;81;85;865679670815.7137;345680423104.9008;682053259279.9432;72604.8448675179;10191.662590924036;-0.0;104486.21779816716;3263773.0918619507;609429.1669905122;0.0;2906829.296949865;4.348666902752013;0.25609190498471973
4138;2019-08-04 14:41:45.117;867;872;272;270;241;89;98;74;60;43;681;273;58;66;199;174;257;781;291;218;100;15;819;406;382;148;406;317;808;2957.0;-1.0;2363.0;25.0;0.0;0;14;98;1;1;0;1;0;1;0;1;0;1;0;0;66293.1953125;35862.01171875;25983.345703125;2563.24658203125;780.0;315239;758.0;-1.0;Calculated values ==>;1564922505.117;359.86;360.36;300.36;300.16;297.26000000000005;282.06;279.03374662543837;282.96000000000004;280.56;279.16;277.46000000000004;341.26;300.46000000000004;278.96000000000004;279.76000000000005;293.06;290.56;298.86;351.26;294.96000000000004;283.16;348.96000000000004;351.16;274.66;244.22491754036054;269.6138998590099;279.03374662543837;302.26000000000005;8190000.000000001;4060000.0;3820000.0000000005;1480000.0;4060000.0;3170000.0;8080000.0;0.49283333333333335;0.0;0.3938333333333333;0.004166666666666667;0.0;0.49283333333333335;-0.002494924749354563;35862.01171875;25983.345703125;2563.24658203125;66293.1953125;499839.06248947704;501547.5019777629;270900.4892499922;270115.74897341884;259635.04162903468;426768.0553449161;440273.55630729155;447546.46342486556;471929.76187575347;520262.2979185008;474939.6757434893;447260.5625000883;448399.4668997203;451798.41921321617;447896.52499269013;264710.4281618866;488016.81011602544;458606.37894985615;440611.9757806462;317878.7554427003;327104.2899505934;469139.03700606356;214767.1554273161;214767.1554273161;279.02902892207914;2367642.862354678;1161621.523237616;138857.01198371974;752345.6805477997;0;119;127;59;131;138;114;4;81;85;865910109215.6771;345770438104.88654;682239290279.9137;91676.25079970156;1059.8828399114477;-0.0;111303.85563079953;3265142.3291604817;609522.945496234;0.0;2908627.8472699225;3.1678995753119867;0.17300316866218649
4139;2019-08-04 14:42:45.128;879;889;283;283;246;71;78;69;58;53;669;272;49;55;201;162;258;815;322;210;79;15;927;394;363;142;393;290;900;2904.0;-1.0;2857.0;6.0;0.0;10;18;14;1;1;1;1;0;0;1;1;0;1;0;0;96644.90625;52980.4609375;39637.98046875;2374.89184570312;767.0;315240;765.0;-1.0;Calculated values ==>;1564922565.128;361.06000000000006;362.06000000000006;301.46000000000004;301.46000000000004;297.76000000000005;280.26000000000005;277.85914330198534;280.96000000000004;280.06;278.96000000000004;278.46000000000004;340.06000000000006;300.36;278.06;278.66;293.26000000000005;289.36;298.96000000000004;354.66;294.16;281.06;349.66;349.86;274.66;242.98782864720522;266.37251300914875;277.85914330198534;305.36;9270000.0;3940000.0;3629999.9999999995;1420000.0;3929999.9999999995;2900000.0;9000000.0;0.484;0.0;0.4761666666666667;0.001;0.0;0.484;-0.002496957433337149;52980.4609375;39637.98046875;2374.89184570312;96644.90625;491751.50964296;495795.2949939734;270157.4068208567;270157.4068208567;258017.50045417424;427712.28976936906;441037.5559757664;452196.1444332289;473703.0235228166;521210.0375459871;478230.0957097973;451002.3498252758;451799.48856990173;454352.9911984414;448260.8461010303;260877.16637472124;484082.8420600803;460493.7052714807;441201.0285065325;320813.78693149507;321652.42942325486;469955.4082113979;211752.63289976664;211752.63289976664;277.8577067633805;2369000.9287990537;1162362.0129069616;138898.1706816061;752892.6251866217;0;119;128;59;131;138;115;4;81;85;866133650190.3716;345857454054.76764;682421423664.6648;114491.18540851695;258.2027753116312;-0.0;111053.02347367466;3266860.7061045626;609533.9315567544;0.0;2910481.1609718255;2.377034302592604;0.16697935976020836
4140;2019-08-04 14:43:45.118;911;921;310;312;280;63;110;65;27;58;675;274;30;43;205;161;258;832;343;204;110;15;834;385;361;140;384;285;799;2738.0;-1.0;2115.0;56.0;0.0;98;15;45;1;1;1;1;0;0;1;1;0;1;0;0;96103.5625;50909.94140625;39394.25390625;2307.9375;757.0;315241;755.0;0.0;Calculated values ==>;1564922625.118;364.26;365.26;304.16;304.36;301.16;279.46000000000004;276.9606089950914;284.16;279.66;275.86;278.96000000000004;340.66;300.56;276.16;277.46000000000004;293.66;289.26000000000005;298.96000000000004;356.36;293.56;284.16;348.66;348.86;274.66;242.56692532238324;265.74818594083865;276.9606089950914;307.46000000000004;8340000.000000001;3850000.0;3610000.0;1400000.0;3840000.0;2850000.0;7990000.000000001;0.4563333333333333;0.0;0.3525;0.009333333333333334;0.0;0.4563333333333333;0.0;50909.94140625;39394.25390625;2307.9375;96103.5625;504875.641773927;509241.92512525705;289863.56282026216;291116.9258812088;274776.03896979924;428391.1821097931;446503.202962536;448964.24327437003;474451.2123485108;522242.2768350141;479073.8602940232;449367.470291834;451099.1007955171;456439.7453760561;449774.77489062643;264385.84458286525;496557.3652480874;459991.67660371546;446503.202962536;316620.98725437425;317459.4925940039;470225.6346856305;209421.7206798612;209421.7206798612;276.94259847758605;2370606.8983326857;1163227.6219677383;138937.18775556353;753551.1173728592;0;119;128;59;131;138;115;4;81;85;866350813990.4061;345942039954.78107;682593894914.6923;84438.73921456435;2434.169864053847;-0.0;108188.18308166061;3268518.179185123;609556.364256013;0.0;2912307.866525068;2.1062153114991338;0.15286684847051712
4141;2019-08-04 14:44:45.109;912;914;305;303;278;52;114;54;-5;59;682;277;6;27;206;165;258;812;350;201;115;14;781;374;351;139;376;268;758;4603.0;0.0;2509.0;70.0;0.0;4;16;14;1;1;1;1;1;0;0;1;0;1;0;0;77582.6484375;45540.71875;24629.078125;2186.05712890625;746.0;315242;738.0;-1.0;Calculated values ==>;1564922685.109;364.36;364.56000000000006;303.66;303.46000000000004;300.96000000000004;278.36;275.84098080016133;284.56;278.56;272.66;279.06;341.36;300.86;273.76000000000005;275.86;293.76000000000005;289.66;298.96000000000004;354.36;293.26000000000005;284.66;346.96000000000004;347.76;274.56;242.35481222062532;263.56353331371673;275.84098080016133;308.16;7809999.999999999;3740000.0;3510000.0;1390000.0;3760000.0;2680000.0;7580000.0;0.7671666666666667;0.0;0.4181666666666667;0.011666666666666665;0.0;0.7671666666666667;-0.0025001936304317;45540.71875;24629.078125;2186.05712890625;77582.6484375;509500.1313113266;511682.5341424634;294019.7059909026;292354.0061293027;277213.9781019926;429187.4505931623;448998.17324506014;447856.3642769757;474677.1778713165;524332.3710604717;481465.8733203152;449305.47261046694;452025.55824310443;457885.29833947134;452344.63225184305;267000.9436534979;497494.1195161719;461140.1023613316;449145.33933528187;309494.7701623936;312848.0458788934;470261.8752935162;206607.71284647842;206607.71284647842;275.8246383032085;2372054.0663145497;1164031.256904872;138974.63209327185;754084.5651100616;0;119;128;59;132;138;115;4;81;85;866564381950.182;346025727399.69324;682759770029.5182;100882.14440651961;3075.9652285487737;-0.0;186066.78245466037;3270062.288229241;609602.2751607343;0.0;2914759.6234165914;4.0083127492914565;0.265804536733084
4142;2019-08-04 14:45:45.119;899;900;299;298;271;45;149;46;-14;56;683;279;-7;12;207;160;258;814;349;200;150;12;799;367;344;136;367;247;768;3688.0;-2.0;2316.0;37.0;0.0;6;9;1;1;1;1;1;1;1;0;1;0;1;0;0;93165.078125;44887.625;42470.29296875;1965.9208984375;738.0;315243;724.0;-1.0;Calculated values ==>;1564922745.119;363.06000000000006;363.16;303.06;302.96000000000004;300.26000000000005;277.66;275.1157276137837;288.06;277.76000000000005;271.76000000000005;278.76000000000005;341.46000000000004;301.06;272.46000000000004;274.36;293.86;289.16;298.96000000000004;354.56000000000006;293.16;288.16;345.56000000000006;346.96000000000004;274.36;241.71165711629368;260.72004837742526;275.1157276137837;308.06;7990000.000000001;3670000.0000000005;3440000.0;1360000.0;3670000.0000000005;2470000.0;7680000.0;0.6146666666666667;0.0;0.386;0.006166666666666667;0.0;0.6146666666666667;-0.0025014109287799895;44887.625;42470.29296875;1965.9208984375;93165.078125;506170.5679088027;508942.057612036;287653.771442799;287019.5289647732;273151.4525903728;429675.2189834977;455218.0067134962;450547.8225156603;474768.2546388334;526097.465282639;484152.38891024084;451424.50429819187;453776.87665421545;459458.8182496499;452840.1160176844;266044.0824285563;496842.7065118324;462078.26035560475;455356.0175061807;303627.53096179874;309494.7701623936;470469.1018322894;204815.1579745801;204815.1579745801;275.1056279682151;2373477.2011852977;1164784.952030924;139009.23767679703;754643.8197293249;0;119;128;59;132;139;115;4;81;85;866772916700.1489;346108241149.6801;682914295779.4937;94852.80851285697;1638.199320455874;-0.0;153999.1149920905;3271693.6846907446;609641.5664127539;0.0;2917593.9782086103;2.804291956124371;0.1912218216289053
4143;2019-08-04 14:46:45.120;898;901;296;295;266;40;168;42;-19;53;674;280;-18;5;208;158;258;828;348;201;168;10;779;360;340;131;361;246;757;3562.0;-1.0;1988.0;20.0;0.0;1;1;53;1;1;0;1;1;1;0;1;0;1;0;0;77658.1875;29389.30859375;41118.76953125;1958.61975097656;785.0;315244;712.0;0.0;Calculated values ==>;1564922805.12;362.96000000000004;363.26;302.76000000000005;302.66;299.76000000000005;277.16;274.38016830617;289.96000000000004;277.36;271.26000000000005;278.46000000000004;340.56000000000006;301.16;271.36;273.66;293.96000000000004;288.96000000000004;298.96000000000004;355.96000000000004;293.26000000000005;289.96000000000004;344.36;351.66;274.16;240.61611355647437;260.58029834229245;274.38016830617;307.96000000000004;7790000.000000001;3600000.0;3400000.0;1310000.0;3610000.0;2460000.0;7570000.0;0.5936666666666667;0.0;0.3313333333333333;0.0033333333333333335;0.0;0.5936666666666667;0.0;29389.30859375;41118.76953125;1958.61975097656;77658.1875;507736.0167396961;510002.6204795642;287452.23481476126;286795.2568912627;271781.0357862021;430148.3826014536;458457.66969668935;450098.9167598173;475114.86810633156;525263.0994650127;484375.67842829344;450224.73243918846;453087.18073065346;460533.5242618854;453763.6178575058;267112.4267004735;499869.59510915016;462813.4765079522;458457.66969668935;298599.4468028795;329201.48028520535;470943.72446171107;203004.4829014526;203004.4829014526;274.3743675378228;2374900.752122573;1165403.9367930316;139041.9427272444;755340.4068589088;0;119;128;59;132;139;115;4;81;85;866978120119.901;346188342484.5834;683062198244.315;81870.62241840482;893.1308052008615;-0.0;151654.04189410555;3273166.404491647;609662.6611820159;0.0;2920141.130298079;3.234834786026908;0.2083960710697105
4144;2019-08-04 14:47:45.130;888;891;285;282;252;35;173;36;-40;50;667;281;-34;6;209;154;258;825;344;203;173;9;771;354;336;126;355;249;751;3357.0;0.0;1938.0;81.0;0.0;1;1;1;1;1;0;1;1;1;0;1;0;1;0;0;72058.5703125;25453.38671875;40675.48046875;2010.69482421875;839.0;315245;702.0;-1.0;Calculated values ==>;1564922865.13;361.96000000000004;362.26;301.66;301.36;298.36;276.66;273.7412296467126;290.46000000000004;276.76000000000005;269.16;278.16;339.86;301.26000000000005;269.76000000000005;273.76000000000005;294.06;288.56;298.96000000000004;355.66;293.46000000000004;290.46000000000004;343.36;357.06000000000006;274.06;239.4893008659735;260.9983114674233;273.7412296467126;307.56;7709999.999999999;3540000.0;3360000.0;1260000.0;3550000.0;2490000.0;7509999.999999999;0.5595;0.0;0.323;0.013500000000000002;0.0;0.5595;-0.002485423190177681;25453.38671875;40675.48046875;2010.69482421875;72058.5703125;507033.7477916536;509146.60609198385;281606.96562941786;279965.92721294047;266371.1275694005;430542.39183029096;459757.0103075318;446859.58842366614;475460.66129294515;524313.4610325869;484136.3939807848;447635.69499952235;452692.3493272482;461592.22777629585;454223.52545643086;267569.7266730933;499995.3318189063;463670.2695405943;459757.0103075318;294410.04551340896;351863.15629032685;471512.31682661234;201387.4589762191;201387.4589762191;273.717996358868;2376148.5997157115;1165861.0354261226;139075.02586176744;756022.139214634;0;119;128;59;132;139;115;4;81;85;867180953920.6746;346265455334.8775;683210722994.8815;79287.4978115254;3646.6855809803096;-0.0;144557.76396986947;3274509.6126627424;609700.4992906789;0.0;2922609.9734283146;3.3386176935397787;0.21824682073512403
4145;2019-08-04 14:48:45.121;881;885;281;279;244;29;179;30;-41;47;667;280;-41;-6;210;149;258;828;334;204;179;9;779;347;336;129;348;248;766;2195.0;-1.0;1119.0;43.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;55644.23828125;9961.5009765625;41030.23828125;1180.43237304688;860.0;315246;697.0;-1.0;Calculated values ==>;1564922925.121;361.26;361.66;301.26000000000005;301.06;297.56;276.06;272.9856168485579;291.06;276.16;269.06;277.86;339.86;301.16;269.06;272.56;294.16;288.06;298.96000000000004;355.96000000000004;293.56;291.06;342.86;359.16;274.06;240.16925963744896;260.85938512811435;272.9856168485579;306.56;7790000.000000001;3470000.0000000005;3360000.0;1290000.0;3479999.9999999995;2480000.0;7659999.999999999;0.36583333333333334;0.0;0.1865;0.007166666666666667;0.0;0.36583333333333334;-0.002481934011934272;9961.5009765625;41030.23828125;1180.43237304688;55644.23828125;505370.77298075706;507047.35339828767;277931.4846002073;276966.21242496127;262526.11306665686;430988.63858405815;460547.9292856592;446920.31306283077;474790.3222967973;524393.2287200778;484144.34492564644;446920.31306283077;451372.58169697004;462786.1768219023;454712.3482788535;267112.4267004735;499041.7411219569;463799.01005047007;460547.9292856592;292315.56762988004;360682.3469749009;471113.4222737492;199551.95617422162;199551.95617422162;272.9670515706724;2377212.630157699;1166156.115221331;139101.61459947441;756702.9180713546;0;119;128;59;132;139;115;4;81;85;867382523680.4631;346341943859.79724;683359800629.7251;46134.198559725606;1946.1905070466141;-0.0;95481.02682993426;3275554.636687619;609747.0996002684;0.0;2924609.9966343925;2.751685647905658;0.1617204609367942
4146;2019-08-04 14:49:45.141;875;882;277;276;239;23;185;24;-21;45;675;280;-23;-2;212;145;258;820;314;205;185;9;754;343;333;133;345;259;744;2795.0;-1.0;1931.0;85.0;0.0;94;100;97;1;0;0;1;0;0;1;1;0;0;0;0;54601.21484375;14329.818359375;35582.609375;1211.77380371094;866.0;315247;689.0;-1.0;Calculated values ==>;1564922985.141;360.66;361.36;300.86;300.76000000000005;297.06;275.46000000000004;272.5487779782249;291.66;275.56;271.06;277.66;340.66;301.16;270.86;272.96000000000004;294.36;287.66;298.96000000000004;355.16;293.66;291.66;342.06000000000006;359.76;274.06;241.05796691057077;262.3656120759269;272.5487779782249;304.56;7540000.000000001;3429999.9999999995;3329999.9999999995;1330000.0;3450000.0;2590000.0;7440000.000000001;0.4658333333333333;0.0;0.3218333333333333;0.014166666666666666;0.0;0.4658333333333333;-0.0024809269256472364;14329.818359375;35582.609375;1211.77380371094;54601.21484375;506700.8009477725;508515.4929966626;278087.1945023596;277573.57400080696;261763.95488858133;431237.1583312671;461793.5865594023;447441.83700349653;474083.7854598241;524331.8750738994;482861.3752402155;447179.1638772754;449909.0507717567;463496.67692964146;454833.51400154986;268608.3440429918;499932.7096285249;464370.5779205169;461793.5865594023;288964.7057630673;363202.8056056646;470578.4057836597;198474.4421385575;198474.4421385575;272.52423591061023;2378131.6485041515;1166358.6103582864;139121.55629595823;757341.5712817528;0;119;128;59;132;139;116;4;81;85;867583290580.3993;346420570059.7723;683511951329.6768;80126.00658069954;3854.806151638948;-0.0;122662.83477604353;3276607.155786247;609795.457352955;0.0;2926428.468102369;4.041992662798634;0.23964981752640557
4147;2019-08-04 14:50:48.112;868;874;276;275;234;15;190;17;-5;42;682;278;-9;6;213;145;258;805;304;205;190;9;755;332;330;135;335;258;748;2666.0;-1.0;1196.0;0.0;0.0;1;100;74;1;0;0;1;0;0;1;1;0;0;0;0;48471.078125;12410.923828125;31889.265625;1200.22192382812;869.0;315248;681.0;-1.0;Calculated values ==>;1564923048.112;359.96000000000004;360.56000000000006;300.76000000000005;300.66;296.56;274.66;271.32779825182536;292.16;274.86;272.66;277.36;341.36;300.96000000000004;272.26000000000005;273.76000000000005;294.46000000000004;287.66;298.96000000000004;353.66;293.66;292.16;341.26;360.06000000000006;274.06;241.49495122638035;262.23063862743834;271.32779825182536;303.56;7550000.0;3320000.0000000005;3300000.0;1350000.0;3350000.0;2580000.0;7480000.0;0.44433333333333336;0.0;0.19933333333333333;0.0;0.0;0.44433333333333336;-0.0024804216950864285;12410.923828125;31889.265625;1200.22192382812;48471.078125;505648.6526859277;507080.6597920396;277177.72219204187;276680.92595960794;259747.79145040485;431896.3278553544;462893.8201535903;449705.0134576105;473533.6025564079;525127.1243201571;482760.30599732755;449189.6319052486;451111.70319578337;465098.98131620587;456665.3319798274;268544.48824712436;497431.35822974646;464810.8653615016;462893.8201535903;285614.20965156396;364463.1524481646;470309.5239926605;195587.17404549243;195587.17404549243;271.32779825182536;2379033.115914709;1166592.484146497;139142.6515435767;757931.6784258729;0;119;128;59;132;139;116;4;81;85;867792039445.2539;346504951199.7135;683674731364.5634;50654.155989482206;0.0;-0.0;118773.25308736482;3277750.9554545064;609829.1713804558;0.0;2928540.061418793;3.723645653952602;0.16242257555823048
4148;2019-08-04 14:51:45.112;868;875;272;271;227;12;194;12;6;38;683;275;2;16;214;148;258;781;332;207;194;8;744;327;328;136;331;260;742;1351.0;-1.0;546.0;139.0;0.0;1;100;58;1;0;0;1;0;1;0;1;0;0;0;0;36574.26953125;11149.416015625;21710.859375;1204.57067871094;870.0;315249;673.0;-1.0;Calculated values ==>;1564923105.112;359.96000000000004;360.66;300.36;300.26000000000005;295.86;274.36;270.7629442988711;292.56;274.36;273.76000000000005;276.96000000000004;341.46000000000004;300.66;273.36;274.76000000000005;294.56;287.96000000000004;298.96000000000004;351.26;293.86;292.56;340.46000000000004;360.16;273.96000000000004;241.71165711629368;262.5002047102346;270.7629442988711;306.36;7440000.000000001;3270000.0000000005;3279999.9999999995;1360000.0;3310000.0;2600000.0;7420000.0;0.22516666666666665;0.0;0.091;0.023166666666666665;0.0;0.22516666666666665;-0.0024802530353428224;11149.416015625;21710.859375;1204.57067871094;36574.26953125;506603.7036752967;507732.98999132967;275768.83969549806;275282.3371763712;257530.4166242398;432184.1853817459;463704.9344398684;450754.79737300135;473013.45329280203;525070.8664737168;482196.015620796;450242.1124448524;452027.8246842997;465806.26281874;457879.732418896;269268.1146009876;494555.9406694478;465355.873979386;463704.9344398684;282264.0715131367;364883.28560102184;470076.5757111503;194032.3991514105;194032.3991514105;270.68183654280114;2379706.391583654;1166779.0035035934;139161.68948501348;758356.0127487896;0;119;128;59;132;140;116;4;81;85;867979569445.2539;346582186199.7135;683822361364.5634;23361.738238164766;6395.023423633972;-0.0;60721.265862451095;3278336.914617142;609879.7986492263;0.0;2929961.0596938124;2.656052733662437;0.167611134932435
4149;2019-08-04 14:52:45.103;870;876;273;273;224;4;195;6;11;33;680;273;7;29;214;149;258;780;344;207;195;8;722;324;329;144;329;262;724;-2.0;-1.0;2064.0;341.0;0.0;29;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18341.666015625;9567.2119140625;4902.9443359375;1177.79760742188;869.0;315250;666.0;-1.0;Calculated values ==>;1564923165.103;360.16;360.76;300.46000000000004;300.46000000000004;295.56;273.56;270.42097587401844;292.66;273.76000000000005;274.26000000000005;276.46000000000004;341.16;300.46000000000004;273.86;276.06;294.56;288.06;298.96000000000004;351.16;293.86;292.66;339.76;360.06000000000006;273.96000000000004;243.40439225979637;262.7682575881327;270.42097587401844;307.56;7220000.0;3240000.0;3290000.0;1440000.0;3290000.0;2620000.0;7240000.000000001;0.0;0.0;0.34400000000000003;0.05683333333333333;0.0;0.0;-0.0024804216950864285;9567.2119140625;4902.9443359375;1177.79760742188;18341.666015625;508767.2501105979;509404.18758019217;278131.598803321;278131.598803321;257250.74848433054;432353.3652672049;463684.09236753517;451037.43277295196;471468.59216682916;524604.8649366673;481739.0910511565;450524.34938830417;453322.16135155066;466094.49311059044;458493.4323091815;270878.1393475258;496148.48530117;465210.47252750135;463684.09236753517;279332.9882161641;364463.1524481646;468988.4700171027;193064.36035356455;194032.3991514105;270.278144679583;2380163.955734479;1166951.616173708;139181.53957608342;758577.7611788935;0;119;128;59;132;140;116;4;81;85;868176639880.0471;346666173599.62537;683978937874.399;88742.73691226928;15681.686899211087;-0.0;0.0;3279270.978445155;610063.7436391691;0.0;2930466.994340553;6.673359645801325;0.9395194360534013
4150;2019-08-04 14:53:45.113;881;864;270;270;237;8;196;4;14;28;669;272;11;41;212;153;258;670;348;208;196;8;722;320;324;149;325;273;726;169.0;-1.0;362.0;0.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;0;0;0;18620.78125;11181.8994140625;4044.84301757812;1217.13110351562;867.0;315251;660.0;-1.0;Calculated values ==>;1564923225.113;361.26;359.56000000000006;300.16;300.16;296.86;273.96000000000004;269.9613774848165;292.76000000000005;273.56;274.56;275.96000000000004;340.06000000000006;300.36;274.26000000000005;277.26000000000005;294.36;288.46000000000004;298.96000000000004;340.16;293.96000000000004;292.76000000000005;339.16;359.86;273.96000000000004;244.42749628697553;264.2163659402789;269.9613774848165;307.96000000000004;7220000.0;3200000.0;3240000.0;1490000.0;3250000.0;2730000.0;7259999.999999999;0.028166666666666666;0.0;0.060333333333333336;0.0;0.0;0.028166666666666666;-0.0024807586403029066;11181.8994140625;4044.84301757812;1217.13110351562;18620.78125;510244.2347730781;507613.696772288;276321.4018368801;276321.4018368801;261933.6171704746;432574.8076454491;464549.70087535214;449440.0561512203;470302.0924079783;522591.16642777255;480309.40983872744;449044.09211351146;452948.24331024045;466417.4651426456;459650.0514628362;270878.1393475258;479595.80108616455;466060.02346161235;464549.70087535214;276820.84063482966;363622.9124696232;468300.5169074621;192321.6118238218;192321.6118238218;269.9613774848165;2380472.027465042;1167124.5542529586;139201.50064162794;758652.3385009767;0;119;128;59;132;140;116;4;81;85;868372572530.016;346754088249.6114;684139464624.3735;15512.812807753044;0.0;-0.0;7667.757841618105;3280139.9194920585;610194.4461434291;0.0;2930530.90297222;1.4096782366887073;0.13395601456073877
4151;2019-08-04 14:54:45.124;888;872;276;278;245;9;197;0;21;22;656;272;18;53;213;156;258;703;353;208;197;7;787;320;324;143;324;276;791;-3.0;-1.0;1208.0;253.0;0.0;1;1;72;1;0;0;1;0;0;0;1;1;0;0;0;21925.591796875;12912.283203125;4411.94091796875;2151.48046875;867.0;315252;655.0;-1.0;Calculated values ==>;1564923285.124;361.96000000000004;360.36;300.76000000000005;300.96000000000004;297.66;274.06;269.9613774848165;292.86;273.16;275.26000000000005;275.36;338.76;300.36;274.96000000000004;278.46000000000004;294.46000000000004;288.76000000000005;298.96000000000004;343.46000000000004;293.96000000000004;292.86;338.66;359.86;273.86;243.1966462407574;264.60387354146746;269.9613774848165;308.46000000000004;7870000.0;3200000.0;3240000.0;1430000.0;3240000.0;2760000.0;7909999.999999999;0.0;0.0;0.20133333333333334;0.042166666666666665;0.0;0.0;-0.0024807586403029066;12912.283203125;4411.94091796875;2151.48046875;21925.591796875;505658.5432357688;503053.67671395146;273640.6513707504;274497.0349461983;261726.3141773878;432574.8076454491;464676.07400208403;449815.3021163915;470513.52464679367;521002.16170846956;479946.0518114543;449418.82904013904;453968.4781362646;466685.4657643391;460039.04736086563;266672.9420401017;477469.98241277604;466060.02346161235;464676.07400208403;274727.5295995403;363622.9124696232;469026.00599727634;192064.01961415177;192321.6118238218;269.856270774598;2380809.975853828;1167325.375919182;139229.57755129322;758722.8246207099;0;119;128;59;132;140;116;4;82;85;868567008170.5227;346841704309.8397;684304194819.8029;51893.9248771176;11678.563759155088;-0.0;0.0;3280701.745290079;610291.7853505927;0.0;2930594.81266903;3.264194542641844;0.481278804897088
4152;2019-08-04 14:55:45.104;903;888;280;281;245;13;198;2;37;18;642;273;33;67;212;161;258;763;356;209;198;5;799;330;331;142;334;273;802;193.0;-1.0;1585.0;476.0;0.0;1;1;72;1;0;0;1;0;0;0;1;1;0;0;0;22270.796875;13046.9267578125;4494.96142578125;2127.21630859375;865.0;315253;649.0;-1.0;Calculated values ==>;1564923345.104;363.46000000000004;361.96000000000004;301.16;301.26000000000005;297.66;274.46000000000004;271.1026128081217;292.96000000000004;273.36;276.86;274.96000000000004;337.36;300.46000000000004;276.46000000000004;279.86;294.36;289.26000000000005;298.96000000000004;349.46000000000004;294.06;292.96000000000004;338.06000000000006;359.66;273.66;242.98782864720522;264.2163659402789;271.1026128081217;308.76000000000005;7990000.000000001;3300000.0;3310000.0;1420000.0;3340000.0;2730000.0;8020000.0;0.03216666666666666;0.0;0.26416666666666666;0.07933333333333333;0.0;0.03216666666666666;-0.0024810950860628036;13046.9267578125;4494.96142578125;2127.21630859375;22270.796875;506731.8614613183;504359.6535506792;274561.82324652805;274987.75755024113;261249.0782541191;432012.3539207929;463770.8092354674;452434.4867414905;470252.297931023;519798.6902650974;480421.075280666;451918.7312254893;456242.0255909057;465117.27492883854;459118.9072288728;266044.0824285563;485842.8346428166;465172.84871574567;463770.8092354674;272215.72791638016;362782.70746645995;468964.41255619563;194774.5550331722;194774.5550331722;270.9929779578259;2381178.1563251307;1167541.6305600088;139265.2214725136;758797.024065536;0;119;128;59;132;140;116;4;82;85;868763442670.5852;346927175809.8669;684468839919.8552;68065.16529294742;21752.39536349319;-0.0;8652.71284350716;3281701.0711554526;610570.283812928;0.0;2930666.894574102;5.0063424869728985;0.7189522529605941
4153;2019-08-04 14:56:45.125;923;902;268;269;247;25;199;5;51;16;645;275;45;77;209;168;258;783;352;210;199;4;790;342;344;145;347;275;792;314.0;-2.0;1593.0;394.0;0.0;1;2;77;1;0;0;1;0;0;0;1;1;0;0;0;21903.9296875;13441.2607421875;4454.83447265625;2137.04028320312;863.0;315254;644.0;-1.0;Calculated values ==>;1564923405.125;365.46000000000004;363.36;299.96000000000004;300.06;297.86;275.66;272.43898195401505;293.06;273.66;278.26000000000005;274.76000000000005;337.66;300.66;277.66;280.86;294.06;289.96000000000004;298.96000000000004;351.46000000000004;294.16;293.06;337.56000000000006;359.46000000000004;273.56;243.61107973660833;264.4750485637546;272.43898195401505;308.36;7900000.0;3420000.0000000005;3440000.0;1450000.0;3470000.0000000005;2750000.0;7920000.0;0.052333333333333336;0.0;0.2655;0.06566666666666666;0.0;0.052333333333333336;-0.002481431031848443;13441.2607421875;4454.83447265625;2137.04028320312;21903.9296875;510265.8752951807;507187.60826961993;270280.77075784944;270681.8531467263;262389.1676491515;431298.55289687274;461946.9247618793;453883.66252956877;469647.7713854179;519944.2511782994;480403.12725618656;453115.48834718956;457165.05062176666;462805.42217112274;458136.99037431926;266512.4347599348;489931.5166251709;463385.3880766306;461946.9247618793;270122.7006405761;361942.53728597105;468452.63275199506;198065.27012680238;198065.27012680238;272.3577478118876;2381546.407888876;1167762.4427127189;139300.76938147275;758871.6318014805;0;119;128;59;132;140;116;4;82;85;868966013545.2762;347013305944.7355;684633297459.6044;67919.78318293448;17755.436812387652;-0.0;13809.806592569026;3282834.6756804558;610899.6309784019;0.0;2930854.1477514654;4.966023745887929;0.6601470317359036
4154;2019-08-04 14:57:45.115;936;912;262;262;240;40;200;10;59;16;652;278;53;86;207;176;258;794;354;211;200;3;845;350;352;145;355;283;847;-2.0;0.0;1485.0;295.0;0.0;1;28;98;1;0;0;1;0;0;0;1;1;0;0;0;24683.767578125;16127.67578125;4778.1435546875;2354.34033203125;861.0;315255;639.0;-1.0;Calculated values ==>;1564923465.115;366.76;364.36;299.36;299.36;297.16;277.16;273.3108153835814;293.16;274.16;279.06;274.76000000000005;338.36;300.96000000000004;278.46000000000004;281.76000000000005;293.86;290.76000000000005;298.96000000000004;352.56000000000006;294.26000000000005;293.16;337.06;359.26;273.46000000000004;243.61107973660833;265.49620691782997;273.3108153835814;308.56;8450000.0;3500000.0;3520000.0000000005;1450000.0;3550000.0;2830000.0;8470000.0;0.0;0.0;0.2475;0.04916666666666667;0.0;0.0;-0.0024817664771386648;16127.67578125;4778.1435546875;2354.34033203125;24683.767578125;507513.7217200337;503903.4062105076;265207.7233676115;265207.7233676115;257867.99119499623;430799.1582183253;460852.5178084268;453542.0464659159;469647.7713854179;520011.2725881767;479770.946390016;452763.3490683879;456992.54479810013;461325.3556324736;457932.4809600286;263910.53955917497;486089.58858224656;462314.2591512738;460852.5178084268;268029.79939014546;361102.401775943;468352.8904771392;200178.21040859658;198065.27012680238;273.2265134151018;2381934.573994349;1168008.8094491526;139338.1913152437;758948.5604614734;0;119;128;59;132;140;116;4;82;85;869174778745.3094;347100291444.7493;684800669559.631;62707.54942418654;13185.255103370013;-0.0;0.0;3283923.0553588374;611157.4271045576;0.0;2930969.2102928017;3.262780892775534;0.4790653537488626
