;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4155;2019-08-04 14:58:45.116;951;927;279;278;245;60;205;19;54;18;661;281;52;92;206;185;258;829;353;214;205;3;841;383;381;143;388;286;841;2010.0;-2.0;1816.0;330.0;0.0;100;35;98;1;0;0;1;0;0;0;1;1;0;0;0;29083.9453125;16079.203125;9132.11328125;2447.06103515625;861.0;315256;634.0;-1.0;Calculated values ==>;1564923525.116;368.26;365.86;301.06;300.96000000000004;297.66;279.16;276.758820704277;293.66;275.06;278.56;274.96000000000004;339.26;301.26000000000005;278.36;282.36;293.76000000000005;291.66;298.96000000000004;356.06000000000006;294.56;293.66;336.56;359.26;273.46000000000004;243.1966462407574;265.87368984753493;276.758820704277;308.46000000000004;8410000.0;3829999.9999999995;3810000.0;1430000.0;3879999.9999999995;2860000.0;8410000.0;0.335;0.0;0.3026666666666667;0.055;0.0;0.335;-0.0024817664771386648;16079.203125;9132.11328125;2447.06103515625;29083.9453125;509965.1339275149;506567.42008372495;271701.91774939373;271320.318171935;259703.99416355984;428538.6833535345;456932.16618253605;452370.8097826607;470117.3168609056;520702.44654208445;479745.4642048723;452108.3298896949;457262.71548003604;455922.0237517826;453712.89787399623;264081.11523290264;492127.45250864467;458204.4117295066;456932.16618253605;265937.0223246507;361102.401775943;468628.5149305175;208841.20146766765;208841.20146766765;276.71450676922734;2382382.6457356345;1168277.204579558;139378.20366011656;759064.4812002797;0;119;128;59;132;140;116;4;82;85;869394682410.0438;347186692884.64496;684971372404.4248;73708.2947833379;14288.30224045674;-0.0;83110.47317948092;3285059.8730058386;611386.3772312514;0.0;2931661.809111582;6.186446423538859;0.5558973951227985
4156;2019-08-04 14:59:45.106;951;927;293;292;269;91;215;46;43;27;673;284;52;94;206;192;258;780;361;221;215;3;766;399;389;142;402;304;756;1793.0;-1.0;1464.0;322.0;0.0;9;39;12;1;1;0;1;1;0;0;1;1;0;0;0;53704.1171875;26723.37109375;21978.72265625;2640.19750976562;862.0;315257;627.0;-1.0;Calculated values ==>;1564923585.106;368.26;365.86;302.46000000000004;302.36;300.06;282.26000000000005;278.3517537891185;294.66;277.76000000000005;277.46000000000004;275.86;340.46000000000004;301.56;278.36;282.56;293.76000000000005;292.36;298.96000000000004;351.16;295.26000000000005;294.66;335.86;359.36;273.46000000000004;242.98782864720522;268.0796299477929;278.3517537891185;309.26000000000005;7659999.999999999;3990000.0;3890000.0;1420000.0;4020000.0000000005;3040000.0;7559999.999999999;0.29883333333333334;0.0;0.24400000000000002;0.05366666666666667;0.0;0.29883333333333334;-0.0024815988170881864;26723.37109375;21978.72265625;2640.19750976562;53704.1171875;516007.84501202713;513597.31426804943;285672.1593445398;285051.60116043076;273179.1700360451;427324.32861471217;457051.6753889516;447607.1325964645;471141.87126780767;520483.4611839282;477876.16378844186;448860.518063585;454535.832599572;453556.0274102183;451969.4933261279;267865.29430104163;493046.0489861096;457907.880022805;457051.6753889516;263007.33956846996;361522.46520663094;468765.9560302198;212805.95776549197;212805.95776549197;278.2735511870987;2383072.4312731572;1168633.8332500844;139420.5904156941;759323.6949569724;0;120;128;59;133;140;116;4;82;85;869625643910.0806;347272178634.65857;685148342904.4529;57291.4866587573;13736.519906873727;-0.0;72988.76194981052;3286151.355907222;611619.8784924856;0.0;2932962.4192667063;2.8050319723128574;0.25746515855649615
4157;2019-08-04 15:00:48.107;895;884;287;286;256;74;213;64;43;40;692;285;46;70;207;182;258;780;367;222;212;4;822;394;378;141;395;292;798;3846.0;-1.0;1935.0;254.0;0.0;23;42;63;1;1;0;1;0;0;1;1;1;0;0;0;72805.2421875;32489.833984375;35621.08984375;2565.271484375;875.0;315258;620.0;-1.0;Calculated values ==>;1564923648.107;362.66;361.56000000000006;301.86;301.76000000000005;298.76000000000005;280.56;277.85914330198534;294.46000000000004;279.56;277.46000000000004;277.16;342.36;301.66;277.76000000000005;280.16;293.86;291.36;298.96000000000004;351.16;295.36;294.36;335.16;360.66;273.56;242.77792619122317;266.62003547228215;277.85914330198534;309.86;8220000.0;3940000.0;3779999.9999999995;1410000.0;3950000.0;2920000.0;7980000.0;0.641;0.0;0.3225;0.042333333333333334;0.0;0.641;-0.0024794078678241358;32489.833984375;35621.08984375;2565.271484375;72805.2421875;503618.8163413966;504141.05981413455;277945.33459469606;277491.01216836635;265355.95436334045;427712.28976936906;458544.45361967396;449836.46809128614;472555.3283204977;523449.6774717326;479469.14911772177;450240.7103613063;453427.1263232408;454896.590762846;451340.72505313554;264927.79427376605;488873.36463438196;459796.6170405434;458404.5710350236;260077.89159075968;366984.0837685546;469002.22466039064;211606.98953631744;211606.98953631744;277.8040150632139;2384179.4057413484;1169151.957019939;139466.1389924946;759827.7013176489;0;120;128;59;133;140;117;4;82;85;869867252745.7169;347361325049.8934;685336085884.9474;76829.0068339774;10896.398286919099;-0.0;158197.24974067064;3287324.9288562206;611835.4199484877;0.0;2934985.3289834945;3.479568386133436;0.26227102249482453
4158;2019-08-04 15:01:45.117;879;878;295;295;259;63;179;62;51;49;704;286;48;58;209;167;258;808;369;218;178;4;859;388;368;143;388;280;836;3296.0;-1.0;1816.0;265.0;0.0;98;57;69;1;1;0;1;0;0;1;1;1;0;0;0;79275.09375;33578.1484375;40499.57421875;2462.73120117188;891.0;315259;615.0;-1.0;Calculated values ==>;1564923705.117;361.06000000000006;360.96000000000004;302.66;302.66;299.06;279.46000000000004;277.2618376815202;291.06;279.36;278.26000000000005;278.06;343.56000000000006;301.76000000000005;277.96000000000004;278.96000000000004;294.06;289.86;298.96000000000004;353.96000000000004;294.96000000000004;290.96000000000004;334.66;362.26;273.56;243.1966462407574;265.11578078379944;277.2618376815202;310.06;8590000.0;3879999.9999999995;3679999.9999999995;1430000.0;3879999.9999999995;2800000.0;8359999.999999999;0.5493333333333333;0.0;0.3026666666666667;0.04416666666666667;0.0;0.5493333333333333;-0.0024766824782891904;33578.1484375;40499.57421875;2462.73120117188;79275.09375;497999.05447204405;499919.94661213906;278504.15332922636;278504.15332922636;264646.8684976315;428167.64408090734;455392.3359206399;453024.1827406078;473179.6374401198;525650.3852506864;481033.77051833353;452635.49126588914;453926.7443031921;456354.4742125383;450141.58426972065;263332.67094438424;489385.76147161267;460804.8696675609;455250.41761470324;257985.5697089033;373708.1446590356;468727.92092005763;210014.63750207264;210014.63750207264;277.180182846275;2385383.5862900075;1169675.0869751114;139505.9509970856;760430.4289645207;0;120;128;59;133;140;117;4;82;85;870079900045.6814;347442279249.8798;685499134484.9202;73550.88902552999;11426.503350961004;-0.0;134716.18854187176;3288515.6452258755;612012.173923788;0.0;2937304.6338603967;2.8702936793085114;0.22905584804634532
4159;2019-08-04 15:02:45.088;890;894;294;292;261;58;152;59;42;54;704;287;40;57;210;161;259;827;361;212;152;0;822;381;362;143;380;278;789;3901.0;-1.0;1575.0;164.0;0.0;93;67;71;1;1;0;1;1;1;0;1;1;0;0;0;85427.3828125;32571.326171875;47366.8984375;2499.49877929688;904.0;315260;611.0;-1.0;Calculated values ==>;1564923765.088;362.16;362.56000000000006;302.56;302.36;299.26000000000005;278.96000000000004;276.55624918942954;288.36;279.06;277.36;278.56;343.56000000000006;301.86;277.16;278.86;294.16;289.26000000000005;299.06;355.86;294.36;288.36;334.26000000000005;363.56000000000006;273.16;243.1966462407574;264.86050150153983;276.55624918942954;309.26000000000005;8220000.0;3810000.0;3620000.0000000005;1430000.0;3800000.0;2780000.0;7890000.000000001;0.6501666666666667;0.0;0.2625;0.02733333333333333;0.0;0.6501666666666667;-0.0024744448310541965;32571.326171875;47366.8984375;2499.49877929688;85427.3828125;502900.99407404405;506326.3407986618;282158.1110854811;281146.10971643723;267710.58010120096;428684.9695293014;452556.39140135556;452206.16739280807;473671.8604532395;525807.9417993341;481385.0904729759;451946.26579040923;454139.30610915436;457802.2162216891;450502.67337821034;265284.6318709554;496760.73191818944;460919.05237078964;452556.39140135556;256311.7953858065;379173.1765716975;468330.1626717748;208292.68415044755;208292.68415044755;276.49784229179613;2386755.4435420497;1170226.0661610693;139547.28292679964;761162.2956628281;0;120;128;59;134;141;117;4;82;85;870298794195.5212;347528037779.8171;685666453574.7977;64027.28935111964;7107.691079582944;-0.0;158812.12033096535;3289661.5759105133;612166.5508923131;0.0;2939749.5208324157;2.7893431709355765;0.1877299429694297
4160;2019-08-04 15:03:45.108;886;886;300;300;273;51;165;53;26;54;699;288;27;53;212;158;258;814;361;207;164;-4;789;373;354;143;373;268;759;3853.0;-1.0;1109.0;125.0;0.0;98;75;55;1;1;0;1;1;1;0;1;1;0;0;0;82100.625;30187.55859375;45696.59765625;2455.98071289062;907.0;315261;606.0;-1.0;Calculated values ==>;1564923825.108;361.76;361.76;303.16;303.16;300.46000000000004;278.26000000000005;275.73799182748917;289.66;278.46000000000004;275.76000000000005;278.56;343.06000000000006;301.96000000000004;275.86;278.46000000000004;294.36;288.96000000000004;298.96000000000004;354.56000000000006;293.86;289.56;333.76000000000005;363.86;272.76000000000005;243.1966462407574;263.56353331371673;275.73799182748917;309.26000000000005;7890000.000000001;3729999.9999999995;3540000.0;1430000.0;3729999.9999999995;2680000.0;7590000.000000001;0.6421666666666667;0.0;0.18483333333333332;0.020833333333333332;0.0;0.6421666666666667;-0.0024739255034722674;30187.55859375;45696.59765625;2455.98071289062;82100.625;505205.0938964137;507783.76823735173;289868.9031305026;289868.9031305026;274755.2256622399;429258.0297950786;455763.57488601323;451897.32525555027;473671.8604532395;526079.5730744886;482681.76461588615;452025.55824310443;455318.1939291041;459200.10577360407;451490.87436442525;266565.6852937105;497687.3485071326;461478.7024860622;455624.37797550496;254219.67992080047;380434.5634326986;467932.042539271;206251.99254586178;206251.99254586178;275.6843344102162;2388151.975628954;1170749.2311975188;139588.59235444223;761938.0833064076;0;120;128;59;134;141;117;4;82;85;870513665795.453;347613866379.7898;685830308174.7456;45403.445662507416;5451.667708196025;-0.0;160138.6335100692;3290573.8026762675;612271.2471026191;0.0;2942408.329754562;2.6933032677836577;0.16180279710869677
4161;2019-08-04 15:04:45.139;874;873;300;298;275;45;175;47;13;52;690;287;14;48;213;162;258;802;358;204;175;-10;770;366;348;141;366;257;744;2960.0;-1.0;1091.0;99.0;0.0;98;78;14;1;1;0;1;1;1;0;1;1;0;0;0;78202.6328125;26553.310546875;44563.84375;2384.35205078125;906.0;315262;601.0;-1.0;Calculated values ==>;1564923885.139;360.56000000000006;360.46000000000004;303.16;302.96000000000004;300.66;277.66;275.0112864084945;290.66;277.86;274.46000000000004;278.36;342.16;301.86;274.56;277.96000000000004;294.46000000000004;289.36;298.96000000000004;353.36;293.56;290.66;333.26000000000005;363.76;272.16;242.77792619122317;262.0952818180154;275.0112864084945;308.96000000000004;7700000.0;3660000.0;3479999.9999999995;1410000.0;3660000.0;2570000.0;7440000.000000001;0.49333333333333335;0.0;0.18183333333333335;0.0165;0.0;0.49333333333333335;-0.002474098735189806;26553.310546875;44563.84375;2384.35205078125;78202.6328125;505175.5265816997;507288.13304711634;293206.6300439578;291464.89059035695;277066.83003512747;429743.705733735;458118.576123233;452174.32499774254;473734.2582267236;526023.1362132899;483858.57000475406;452300.2801237847;456518.53376006684;460434.9255865822;453302.6587714118;267628.2197799141;497379.81633393373;461996.6892736953;458118.576123233;252127.67657613798;380014.09164345806;467613.20792741986;204435.97970350078;204435.97970350078;274.95517744196525;2389488.526303056;1171222.3160738584;139628.94930105982;762690.6422715373;0;120;128;59;134;141;117;4;82;85;870724374605.0981;347699110399.64624;685987889549.4802;45047.0891193363;4342.424265694664;-0.0;125150.08090040124;3291327.9465713156;612352.9067046045;0.0;2944786.9640303864;2.3746396905102034;0.14978276953657416
4162;2019-08-04 15:05:45.109;863;865;293;291;266;38;183;40;11;49;677;287;10;47;214;159;258;798;365;204;183;-17;767;357;340;135;358;247;743;3402.0;-1.0;735.0;137.0;0.0;98;61;1;1;1;0;1;1;1;0;1;1;0;0;0;76271.9296875;25464.5859375;44548.31640625;2227.4755859375;903.0;315263;595.0;-1.0;Calculated values ==>;1564923945.109;359.46000000000004;359.66;302.46000000000004;302.26000000000005;299.76000000000005;276.96000000000004;274.0616903277293;291.46000000000004;277.16;274.26000000000005;278.06;340.86;301.86;274.16;277.86;294.56;289.06;298.96000000000004;352.96000000000004;293.56;291.46000000000004;332.66;363.46000000000004;271.46000000000004;241.49495122638035;260.72004837742526;274.0616903277293;309.66;7670000.0;3570000.0000000005;3400000.0;1350000.0;3579999.9999999995;2470000.0;7430000.0;0.5670000000000001;0.0;0.1225;0.022833333333333334;0.0;0.5670000000000001;-0.002474617695087476;25464.5859375;44548.31640625;2227.4755859375;76271.9296875;503901.8288765727;506279.02661888744;287814.5232936213;286420.6067456398;272850.42172151816;430346.717906069;460453.85776906606;453654.0122306021;474215.1651988832;525488.4647627771;485013.1234850504;453531.0461702515;458017.21189582633;461801.27186994074;454418.0184064888;267805.55328773084;496903.12449784164;463203.192860954;460453.85776906606;249617.41799618208;378752.73324896954;467755.1936540038;202027.41317452694;202027.41317452694;273.98111020171524;2390775.170680493;1171655.5818035328;139667.36198210233;763432.8723058596;0;120;128;59;134;141;117;4;82;85;870930671405.1965;347781868999.6857;686139013949.5524;30824.258384369205;6067.450987614721;-0.0;146527.7940851037;3291959.8916702;612439.6122906099;0.0;2947049.814331866;2.539016388253287;0.1478608583830993
4163;2019-08-04 15:06:45.119;861;866;292;290;262;30;188;33;15;45;665;288;13;52;215;154;258;803;354;205;188;-23;751;349;334;131;349;257;735;2864.0;-1.0;667.0;50.0;0.0;50;37;100;1;0;0;1;1;1;0;1;1;0;0;0;62593.69140625;14564.1357421875;41627.76171875;2201.9736328125;899.0;315264;589.0;-1.0;Calculated values ==>;1564924005.119;359.26;359.76;302.36;302.16;299.36;276.16;273.20264511476705;291.96000000000004;276.46000000000004;274.66;277.66;339.66;301.96000000000004;274.46000000000004;278.36;294.66;288.56;298.96000000000004;353.46000000000004;293.66;291.96000000000004;332.06;363.06000000000006;270.86;240.61611355647437;262.0952818180154;273.20264511476705;308.56;7509999.999999999;3490000.0;3340000.0;1310000.0;3490000.0;2570000.0;7350000.0;0.47733333333333333;0.0;0.11116666666666666;0.008333333333333333;0.0;0.47733333333333333;-0.0024753079238936625;14564.1357421875;41627.76171875;2201.9736328125;62593.69140625;505029.9285550462;507108.74536411127;288628.8069073159;287134.57902186987;271669.34387792554;430862.6128555636;462031.0090770221;452426.1204590945;474340.9607716398;523469.10108149116;483967.37772873463;452174.32499774254;457007.1687273485;463291.72860536695;455070.4682098209;268802.15586377203;498367.4678009511;464223.23020044906;462031.0090770221;247107.31509690773;377071.0542443872;467721.48221340904;200036.105189113;200036.105189113;273.16630334517714;2391932.577058342;1171989.2100795906;139704.2802109322;764151.1259791178;0;120;128;59;134;141;117;4;82;85;871132905105.1644;347861682299.67303;686290239149.5283;28057.356697512943;2230.7114752024668;-0.0;125058.90078916194;3292450.6535758255;612508.7751696813;0.0;2949313.4139925344;2.6603300321102434;0.13838742788137373
4164;2019-08-04 15:07:45.130;853;859;289;288;256;21;192;24;21;40;663;288;19;68;216;151;258;794;346;206;192;-27;748;337;327;131;338;257;738;4012.0;-1.0;316.0;73.0;0.0;1;22;77;1;0;0;1;1;1;0;1;1;0;0;0;58601.09375;12739.62890625;39750.7421875;2190.8837890625;895.0;315265;585.0;-1.0;Calculated values ==>;1564924065.13;358.46000000000004;359.06000000000006;302.06;301.96000000000004;298.76000000000005;275.26000000000005;271.8864255623528;292.36;275.56;275.26000000000005;277.16;339.46000000000004;301.96000000000004;275.06;279.96000000000004;294.76000000000005;288.26000000000005;298.96000000000004;352.56000000000006;293.76000000000005;292.36;331.66;362.66;270.46000000000004;240.61611355647437;262.0952818180154;271.8864255623528;307.76000000000005;7480000.0;3370000.0000000005;3270000.0000000005;1310000.0;3379999.9999999995;2570000.0;7380000.0;0.6686666666666666;0.0;0.05266666666666667;0.012166666666666666;0.0;0.6686666666666666;-0.0024759961862060426;12739.62890625;39750.7421875;2190.8837890625;58601.09375;504185.8510476488;505891.4476712111;285903.3859524204;285232.5103642053;268830.2232518641;431601.1154718507;463598.3650673402;453178.7886765142;473856.7996405058;523264.5753730086;483967.37772873463;452928.34709337814;458947.1479239041;465044.79739601474;456653.93792121264;268999.4366225023;496806.17530925677;465374.8197598214;463598.3650673402;245433.99809710225;375389.52513885277;467329.49917210155;196824.46136650472;196824.46136650472;271.8431837199181;2392942.7187626427;1172216.783166339;139740.89406751987;764829.4045083742;0;120;128;59;134;141;117;4;82;85;871331241460.6814;347940296709.8779;686444467419.9303;13501.327904993832;3291.144626634761;-0.0;178382.81694129197;3292797.0394408507;612554.7990734855;0.0;2951842.558571726;3.569327183350146;0.138743703625081
4165;2019-08-04 15:08:45.100;856;864;285;284;237;7;195;11;27;34;666;286;24;76;216;146;258;799;348;207;195;-31;760;323;321;129;325;256;756;3486.0;-1.0;957.0;164.0;0.0;0;1;38;1;0;0;1;0;0;1;1;1;0;0;0;48106.984375;9820.4208984375;32321.138671875;2052.548828125;888.0;315266;582.0;-1.0;Calculated values ==>;1564924125.1;358.76;359.56000000000006;301.66;301.56;296.86;273.86;270.30646906291605;292.66;274.26000000000005;275.86;276.56;339.76;301.76000000000005;275.56;280.76000000000005;294.76000000000005;287.76000000000005;298.96000000000004;353.06000000000006;293.86;292.66;331.36;361.96000000000004;270.06;240.16925963744896;261.9595390733887;270.30646906291605;307.96000000000004;7600000.0;3229999.9999999995;3210000.0;1290000.0;3250000.0;2560000.0;7559999.999999999;0.581;0.0;0.1595;0.02733333333333333;0.0;0.581;-0.002477195902112699;9820.4208984375;32321.138671875;2052.548828125;48106.984375;503541.43801450066;505007.5010864348;281018.9709626289;280480.28919060813;260458.9392917526;432409.1687467413;464863.17740548187;454097.5536438728;473534.8580475586;523651.56980296987;483865.9812303756;453724.662212683;460064.67827215;466917.52468002157;458258.9206629658;268230.61415536806;495811.1272061647;466365.8526303574;464863.17740548187;244179.05427248686;372447.206072691;467217.20619248174;192918.08022007535;192918.08022007535;270.21504309754795;2393831.508126916;1172404.6895805132;139776.23832490353;765429.7032139319;0;120;128;59;134;141;118;4;82;85;871525544260.0016;348018257709.60516;686598290469.3921;41658.126011095694;7497.509443245773;-0.0;158000.10146472117;3293256.471724153;612644.6595710282;0.0;2954644.3479531473;4.687406182096134;0.26378919990944616
4166;2019-08-04 15:09:45.131;874;874;272;271;227;7;199;3;33;27;668;285;30;85;214;145;258;773;352;208;199;-34;691;335;333;137;340;265;694;4036.0;-1.0;1835.0;793.0;0.0;0;1;26;1;0;0;0;0;0;0;1;1;0;0;0;13338.3525390625;8319.87109375;0.0;2093.25903320312;877.0;315267;586.0;0.0;Calculated values ==>;1564924185.131;360.56000000000006;360.56000000000006;300.36;300.26000000000005;295.86;273.86;271.6637117239857;293.06;273.46000000000004;276.46000000000004;275.86;339.96000000000004;301.66;276.16;281.66;294.56;287.66;298.96000000000004;350.46000000000004;293.96000000000004;293.06;331.76000000000005;360.86;269.76000000000005;241.92719264551067;263.1675429290057;271.6637117239857;308.36;6909999.999999999;3350000.0;3329999.9999999995;1370000.0;3400000.0;2650000.0;6940000.000000001;0.6726666666666666;0.0;0.30583333333333335;0.13216666666666665;0.0;0.6726666666666666;0.0;8319.87109375;0.0;2093.25903320312;13338.3525390625;511920.1441775098;511668.8590255253;281647.06965741003;280961.6818946523;259797.7258246524;431720.082569444;463601.87355233065;453310.7128622403;471806.2409394271;523133.40863804176;482704.32212870085;452930.92022276146;459743.66730036994;464495.3112978398;456170.79258124565;273672.03090120637;498028.26894211787;464753.57389243064;463601.87355233065;245852.32104278926;367824.4651832891;465793.25041233096;195680.00023045667;195680.00023045667;271.3767089449918;2394343.8171586837;1172555.936784829;139810.80457383307;765699.1851972721;0;120;128;59;134;141;118;4;82;85;871721845630.4507;348098098939.78784;686754671224.7499;78792.05961322051;35699.967899037714;-0.0;180222.11345451386;3294260.7418782855;613004.824538843;0.0;2957464.322651795;28.302166339393036;2.2891567626723996
4167;2019-08-04 15:10:45.131;895;853;265;266;242;26;205;4;39;22;668;285;38;100;207;150;258;638;354;212;205;-39;691;355;355;153;360;278;694;1182.0;-1.0;1182.0;454.0;0.0;0;99;60;1;0;0;0;0;0;0;1;1;0;0;0;15380.9091796875;10656.8876953125;0.0;2675.40698242188;843.0;315268;616.0;-1.0;Calculated values ==>;1564924245.131;362.66;358.46000000000004;299.66;299.76000000000005;297.36;275.76000000000005;273.8482719121499;293.66;273.56;277.06;275.36;339.96000000000004;301.66;276.96000000000004;283.16;293.86;288.16;298.96000000000004;336.96000000000004;294.36;293.66;334.76000000000005;357.46000000000004;269.26000000000005;245.2279566241654;264.86050150153983;273.8482719121499;308.56;6909999.999999999;3550000.0;3550000.0;1530000.0;3600000.0;2780000.0;6940000.000000001;0.197;0.0;0.197;0.07566666666666667;0.0;0.197;-0.0024847628747871526;10656.8876953125;0.0;2675.40698242188;15380.9091796875;514665.1408347096;508891.33651789505;277204.3159148729;277794.840034938;265869.00386764796;430477.46260093397;461057.9863477555;451816.1184125153;469157.2213165975;522082.8026758937;481161.3431555607;451685.83892003243;459540.1495801372;460553.62251606805;453486.27250343625;273672.03090120637;478306.42049602186;461991.6158825633;461057.9863477555;258404.02479325983;353542.7174425113;462967.47236552945;200712.53523470595;200712.53523470595;273.45818018978264;2394583.144339673;1172714.0764414046;139850.54345729662;765699.1851972721;0;120;128;59;134;141;118;4;82;85;871928245630.4507;348185098939.78784;686917571224.7499;49467.40588602845;19843.956909565648;-0.0;51288.053869270756;3295329.570757446;613467.6905789147;0.0;2959393.57404616;9.045660899340312;0.9422346391545581
4168;2019-08-04 15:11:45.122;910;862;268;269;244;46;211;6;45;18;662;288;54;110;204;156;258;645;365;217;211;-50;719;376;370;152;381;302;722;1835.0;-1.0;1615.0;408.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;18810.01953125;13938.576171875;0.0;2933.296875;809.0;315269;709.0;13.0;Calculated values ==>;1564924305.122;364.16;359.36;299.96000000000004;300.06;297.56;277.76000000000005;276.0463484220469;294.26000000000005;273.76000000000005;277.66;274.96000000000004;339.36;301.96000000000004;278.56;284.16;293.56;288.76000000000005;298.96000000000004;337.66;294.86;294.26000000000005;344.06000000000006;354.06000000000006;268.16;245.02929689885198;267.8393353686513;276.0463484220469;309.66;7190000.000000001;3760000.0;3700000.0;1520000.0;3810000.0;3020000.0;7220000.0;0.30583333333333335;0.0;0.26916666666666667;0.068;0.0;0.30583333333333335;0.032374037687880504;13938.576171875;0.0;2933.296875;18810.01953125;514345.1839852487;507687.9057589657;275697.6363840551;276214.4443469031;264899.62196760357;429045.3911783415;459535.626603062;448262.69519083336;468891.79905463033;519488.808260999;478586.994125655;449505.1483678675;456959.91408424865;456789.9885413815;450655.99239741167;271117.75497188786;476115.2576770132;460358.3377583031;459535.626603062;297342.5633918147;339270.558843327;461989.43104716664;206435.4862517363;206435.4862517363;275.7692723536274;2394868.026006638;1172919.007895753;139897.27564517962;765699.1851972721;0;120;128;59;134;141;118;4;82;85;872145713005.2225;348276585214.69183;687091545124.5674;65091.82373944029;17377.668246089266;-0.0;77406.45959078045;3296284.0878042863;613777.8242611884;0.0;2960465.867455727;9.475886354296753;0.9168107804933476
4169;2019-08-04 15:12:45.102;907;884;285;287;245;80;217;23;52;21;670;293;67;109;201;162;258;722;370;221;216;-58;782;399;383;145;404;305;780;2714.0;-1.0;1633.0;272.0;0.0;7;0;53;1;0;1;1;0;0;0;1;1;1;0;0;40732.703125;30151.669921875;4553.0595703125;3970.02905273438;788.0;315270;777.0;-1.0;Calculated values ==>;1564924365.102;363.86;361.56000000000006;301.66;301.86;297.66;281.16;278.3517537891185;294.86;275.46000000000004;278.36;275.26000000000005;340.16;302.46000000000004;279.86;284.06;293.26000000000005;289.36;298.96000000000004;345.36;295.26000000000005;294.76000000000005;350.86;351.96000000000004;267.36;243.61107973660833;268.19934244402924;278.3517537891185;310.16;7820000.0;3990000.0;3829999.9999999995;1450000.0;4040000.0;3050000.0;7800000.0;0.45233333333333337;0.0;0.2721666666666666;0.04533333333333334;0.0;0.45233333333333337;-0.0024936628236709277;30151.669921875;4553.0595703125;3970.02905273438;40732.703125;508727.0328738676;505703.44096910313;278574.3547568341;279545.8525136217;262224.81097116467;427324.32861471217;458305.9103240785;448674.77612511296;470144.8075853309;520084.82717949036;478795.9304170901;450739.0044921324;456337.69315401855;452455.15598500735;447314.66252346744;266945.6120520446;481750.126455888;458867.99048243626;458164.99867245305;325846.0620002231;330459.8814860452;462220.6181545266;212553.0837458444;212553.0837458444;278.1808650301097;2395364.049965813;1173286.304140412;139954.784185357;765737.1147129824;0;120;129;60;134;141;118;4;82;86;872371537705.2943;348365655514.72015;687273584424.6252;64264.45394255758;11318.261559860259;-0.0;111098.45618513599;3297361.697462319;614016.8772987312;0.0;2962036.218129593;4.82695118757414;0.39963099492253107
4170;2019-08-04 15:13:45.123;889;890;283;282;251;91;173;68;57;39;671;297;61;89;200;176;259;784;372;223;172;-65;813;408;386;144;412;315;806;2004.0;-2.0;1646.0;238.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;1;0;0;49909.83203125;35162.6171875;8562.4638671875;4103.1435546875;772.0;315271;801.0;-1.0;Calculated values ==>;1564924425.123;362.06000000000006;362.16;301.46000000000004;301.36;298.26000000000005;282.26000000000005;279.22699122562386;290.46000000000004;279.96000000000004;278.86;277.06;340.26;302.86;279.26000000000005;282.06;293.16;290.76000000000005;299.06;351.56000000000006;295.46000000000004;290.36;353.26;350.36;266.66;243.40439225979637;269.38090353596624;279.22699122562386;310.36;8130000.0;4079999.9999999995;3860000.0;1440000.0;4120000.0000000005;3150000.0;8059999.999999999;0.33399999999999996;0.0;0.2743333333333334;0.03966666666666666;0.0;0.33399999999999996;-0.0024961782702622726;35162.6171875;8562.4638671875;4103.1435546875;49909.83203125;503544.0996048856;504295.88879369816;275555.0054114814;275127.45770779054;263174.33646237745;426606.28025861573;451409.14046112454;447498.4039255858;472061.9191754798;519364.8721013179;478026.72173605114;448066.5308310799;451962.42592780123;450883.330230956;447837.9148654145;265714.12755397084;488680.1417525293;458671.6762694981;451258.90272390377;335913.7198600519;323749.15769815433;461660.7006251495;214644.88518866335;214644.88518866335;278.9970233523729;2396119.6687983563;1173830.780365497;140022.084170403;765846.4489950716;0;120;129;60;134;141;118;4;82;86;872602318449.9423;348452385859.5879;687459649524.3414;63879.481973495735;9798.294012313949;-0.0;79029.0818567703;3298429.9373464696;614192.9101848513;0.0;2963621.168816177;3.192818865633731;0.2921593189165478
4171;2019-08-04 15:14:48.114;890;897;286;286;249;73;52;71;61;54;684;300;54;72;202;167;259;819;364;216;54;-74;929;396;362;141;396;293;907;3111.0;0.0;1931.0;16.0;0.0;98;0;15;1;1;1;1;0;1;0;1;1;1;0;0;90531.6171875;53064.73046875;32015.392578125;3795.40234375;756.0;315272;810.0;-1.0;Calculated values ==>;1564924488.114;362.16;362.86;301.76000000000005;301.76000000000005;298.06;280.46000000000004;278.0567423895505;278.36;280.26000000000005;279.26000000000005;278.56;341.56000000000006;303.16;278.56;280.36;293.36;289.86;299.06;355.06000000000006;294.76000000000005;278.56;354.16;348.76;265.76000000000005;242.77792619122317;266.74333088950624;278.0567423895505;309.56;9290000.0;3960000.0;3620000.0000000005;1410000.0;3960000.0;2930000.0;9070000.0;0.5185;0.0;0.3218333333333333;0.0026666666666666666;0.0;0.5185;-0.0024986599212665833;53064.73046875;32015.392578125;3795.40234375;90531.6171875;493299.1877793129;496387.6325687502;270886.0472343499;270886.0472343499;258724.92631825036;427558.0369473;436890.05270406;452066.1049550147;473930.50160220906;522533.72991736606;481055.37884098134;451133.7547043062;453517.351580034;453989.2041783687;448668.3405144664;261123.41305016083;484028.6236287818;461457.9028561018;437235.0200923345;339690.1980837097;317040.2365367038;461201.8957711796;212222.1314561873;212222.1314561873;278.04195195766295;2397348.3559306315;1174602.659375455;140091.18657402444;766201.4545176364;0;121;129;60;134;142;118;4;82;86;872837904790.5985;348542148034.83795;687651142164.8749;77189.78547103929;663.9460381733128;-0.0;116669.18275784231;3299664.117103463;614284.441707748;0.0;2965333.284013494;2.188711835030953;0.16318872070996118
4172;2019-08-04 15:15:45.094;924;935;303;303;269;65;118;65;54;58;696;301;43;58;205;160;259;850;359;208;118;-82;855;388;362;139;387;286;820;2714.0;-1.0;2367.0;317.0;0.0;98;0;36;1;1;1;1;0;0;1;1;1;1;0;0;97442.3828125;51290.11328125;40402.23046875;3736.61987304688;745.0;315273;807.0;-1.0;Calculated values ==>;1564924545.094;365.56000000000006;366.66;303.46000000000004;303.46000000000004;300.06;279.66;277.2618376815202;284.96000000000004;279.66;278.56;278.96000000000004;342.76;303.26000000000005;277.46000000000004;278.96000000000004;293.66;289.16;299.06;358.16;293.96000000000004;284.96000000000004;353.86;347.66;264.96000000000004;242.35481222062532;265.87368984753493;277.2618376815202;309.06;8550000.0;3879999.9999999995;3620000.0000000005;1390000.0;3870000.0000000005;2860000.0;8200000.0;0.45233333333333337;0.0;0.3945;0.05283333333333333;0.0;0.45233333333333337;-0.0025003462639464004;51290.11328125;40402.23046875;3736.61987304688;97442.3828125;504952.3563599006;509448.78997535096;283538.15500720026;283538.15500720026;269059.3670009559;428167.64408090734;447529.95785919396;452370.8097826607;474579.439043487;524345.6274484231;482003.008472955;450920.3410798057;452894.1640321142;455943.6907366965;449069.14146421384;263834.186201982;497256.19433763245;460378.1213234712;447529.95785919396;338431.30337983277;312428.86344474956;460697.3650072661;209418.80474428987;209418.80474428987;276.9577438004848;2398835.9612811296;1175428.5120141862;140150.79416097677;766774.5595402187;0;121;129;60;134;142;119;4;82;86;873044172390.6676;348621920034.8646;687816099264.93;95844.5659876373;13275.88393389391;-0.0;107705.6115923083;3301033.491735326;614394.7599733139;0.0;2967108.9612060427;2.2721200491113187;0.20150541220780535
4173;2019-08-04 15:16:45.114;932;935;309;308;284;53;151;56;16;58;703;301;24;49;207;166;259;829;352;203;151;-85;779;370;349;135;371;270;750;2979.0;-1.0;472.0;70.0;0.0;99;0;18;1;1;1;1;0;0;1;1;1;1;0;0;103650.3359375;45754.640625;36631.3046875;3540.23291015625;732.0;315274;812.0;-1.0;Calculated values ==>;1564924605.114;366.36;366.66;304.06;303.96000000000004;301.56;278.46000000000004;275.4277932560699;288.26000000000005;278.76000000000005;274.76000000000005;278.96000000000004;343.46000000000004;303.26000000000005;275.56;278.06;293.86;289.76000000000005;299.06;356.06000000000006;293.46000000000004;288.26000000000005;354.36;346.36;264.66;241.49495122638035;263.82572766246335;275.4277932560699;308.36;7790000.000000001;3700000.0;3490000.0;1350000.0;3710000.0;2700000.0;7500000.0;0.4965;0.0;0.07866666666666666;0.011666666666666665;0.0;0.4965;-0.0025023182305484704;45754.640625;36631.3046875;3540.23291015625;103650.3359375;512401.3006884608;515150.92871252215;300938.6562832939;299642.5824825393;281169.2599137695;429467.9694778635;454652.49423248076;450247.78194653615;475090.3481457986;526333.5619567941;483881.03575120826;451286.14561771665;454479.2919047325;458825.4278431572;453188.1698961856;267500.06726458983;500651.5152019577;461712.1760889852;454652.49423248076;340529.4996700694;306980.0860723078;461002.93096994614;205338.33568211884;205338.33568211884;275.3207340099115;2400512.2925277324;1176237.4878652422;140211.45481429747;767416.7196483588;0;121;129;60;134;142;119;4;82;86;873257543490.5999;348704147434.8385;687982954864.8771;19266.209772800827;2982.7536116913184;-0.0;123784.47972025469;3301993.0679518464;614530.2937823661;0.0;2969038.688327732;1.6995221494238648;0.08116166496393228
4174;2019-08-04 15:17:45.145;918;916;278;274;246;40;164;42;-10;52;703;298;-3;30;208;156;259;808;333;201;164;-87;795;359;338;135;361;246;771;3409.0;-1.0;1607.0;468.0;0.0;98;0;1;1;1;1;1;0;0;1;1;1;1;0;0;96828.9140625;44633.62890625;37736.50390625;3197.11840820312;691.0;315275;825.0;-1.0;Calculated values ==>;1564924665.145;364.96000000000004;364.76;300.96000000000004;300.56;297.76000000000005;277.16;274.27422755570615;289.56;277.36;272.16;278.36;343.46000000000004;302.96000000000004;272.86;276.16;293.96000000000004;288.76000000000005;299.06;353.96000000000004;293.26000000000005;289.56;355.66;342.26;264.46000000000004;241.49495122638035;260.58029834229245;274.27422755570615;306.46000000000004;7950000.0;3590000.0;3379999.9999999995;1350000.0;3610000.0;2460000.0;7709999.999999999;0.5681666666666667;0.0;0.2678333333333333;0.078;0.0;0.5681666666666667;-0.00250838625604425;44633.62890625;37736.50390625;3197.11840820312;96828.9140625;509159.51760723576;510879.7358037323;276063.1398050097;274248.0738724382;263015.6283303429;430214.79039162316;458242.13264531264;451227.05486791814;474507.02969162643;528203.2803230828;486306.8149943368;452098.1453754452;456136.44728527736;460533.5242618854;453650.55769495555;266624.6699633703;495688.4458286465;463113.59326765616;458242.13264531264;345985.720156464;289802.386634966;460802.5198328593;201588.54968354225;201588.54968354225;273.8189337715171;2402183.816116133;1176991.1126151162;140267.62841656295;768036.7715803273;0;121;129;60;134;142;119;4;82;86;873463749975.2526;348785189284.702;688137834844.6162;66861.512971882;20218.689671646727;-0.0;145822.01071944588;3302711.1698012045;614723.7390378378;0.0;2971286.5698833335;2.721861577185076;0.18896945746131014
4175;2019-08-04 15:18:45.085;915;918;264;261;230;38;179;36;-6;46;690;296;-6;32;209;147;259;831;332;203;179;-87;772;357;340;135;359;244;754;2445.0;-1.0;1878.0;376.0;0.0;98;0;34;1;0;1;1;0;0;1;1;1;1;0;0;74082.265625;27509.060546875;36512.93359375;3189.80834960938;689.0;315276;830.0;-1.0;Calculated values ==>;1564924725.085;364.66;364.96000000000004;299.56;299.26000000000005;296.16;276.96000000000004;274.0616903277293;291.06;276.76000000000005;272.56;277.76000000000005;342.16;302.76000000000005;272.56;276.36;294.06;287.86;299.06;356.26;293.46000000000004;291.06;356.16;342.06000000000006;264.46000000000004;241.49495122638035;260.2995467637923;274.0616903277293;306.36;7720000.0;3570000.0000000005;3400000.0;1350000.0;3590000.0;2440000.0;7540000.000000001;0.4075;0.0;0.313;0.06266666666666666;0.0;0.4075;-0.0025086762994437004;27509.060546875;36512.93359375;3189.80834960938;74082.265625;510660.4529142004;512551.06871149736;271131.9783870273;269855.0190460293;258069.693358239;430346.717906069;459924.3028570762;452076.35648400494;473923.1613037276;527042.1683989294;486319.24842284934;452076.35648400494;456704.97771923593;460977.8470136248;452711.3097642865;267905.4485081805;500568.68524786615;463073.39619993564;459924.3028570762;348084.6227182084;288964.7057630673;460802.5198328593;201184.60822695773;201184.60822695773;273.65203049397934;2403606.6516883895;1177591.7005053868;140320.7995818725;768654.8981481049;0;121;129;60;134;142;119;4;82;86;873666946575.4465;348866108284.7793;688284687844.7563;78529.11720445578;16269.389127303162;-0.0;105436.42556177329;3303921.546798578;615027.5022941291;0.0;2973378.2963673715;2.979163249231794;0.2330745491397558
4176;2019-08-04 15:19:45.126;900;904;266;265;228;35;187;33;3;41;673;295;0;49;210;144;259;829;342;206;187;-88;777;352;343;132;354;244;764;1601.0;-1.0;1129.0;308.0;0.0;98;0;1;1;0;1;1;0;0;1;1;1;1;0;0;71253.53125;25670.455078125;36953.86328125;3213.73681640625;673.0;315277;828.0;-1.0;Calculated values ==>;1564924785.126;363.16;363.56000000000006;299.76000000000005;299.66;295.96000000000004;276.66;273.5264737036516;291.86;276.46000000000004;273.46000000000004;277.26000000000005;340.46000000000004;302.66;273.16;278.06;294.16;287.56;299.06;356.06000000000006;293.76000000000005;291.86;355.96000000000004;340.46000000000004;264.36;240.83765695389522;260.2995467637923;273.5264737036516;307.36;7770000.0;3520000.0000000005;3429999.9999999995;1320000.0;3540000.0;2440000.0;7640000.000000001;0.26683333333333337;0.0;0.18816666666666665;0.051333333333333335;0.0;0.26683333333333337;-0.0025109763876826237;25670.455078125;36953.86328125;3213.73681640625;71253.53125;508182.10802266194;509825.36846490164;271282.9979944546;270859.73259048216;256971.56931212556;430671.36484660726;460517.1467250389;453185.444838669;473824.5983165287;525320.0520517293;486212.4065406772;452816.6869526128;458733.3067217822;461877.967187257;453153.485844322;267614.4096294991;499368.7466076872;463013.9871481441;460517.1467250389;347245.03765724396;282264.0715131367;461156.93568688474;199636.19347951328;199636.19347951328;273.02162814257383;2404818.6109334026;1178035.1659625755;140374.19892278977;769267.5398068611;0;121;129;60;134;142;119;4;82;86;873871986590.0687;348946263019.6316;688431187884.4865;47709.517464081124;13424.731433311736;-0.0;69611.73435768108;3304974.254277768;615275.1223898645;0.0;2974838.027832699;1.9858725004253965;0.16541057773995135
4177;2019-08-04 15:20:45.136;891;896;268;267;230;30;190;28;10;37;664;295;8;66;211;144;259;831;335;207;190;-89;760;347;337;130;348;259;750;1658.0;-2.0;634.0;262.0;0.0;94;0;100;1;0;0;1;0;0;1;1;1;1;0;0;59158.3046875;14733.9482421875;35824.1171875;3445.30883789062;658.0;315278;822.0;-1.0;Calculated values ==>;1564924845.136;362.26;362.76;299.96000000000004;299.86;296.16;276.16;272.9856168485579;292.16;275.96000000000004;274.16;276.86;339.56000000000006;302.66;273.96000000000004;279.76000000000005;294.26000000000005;287.56;299.06;356.26;293.86;292.16;355.36;338.96000000000004;264.26000000000005;240.39332010688793;262.3656120759269;272.9856168485579;306.66;7600000.0;3470000.0000000005;3370000.0000000005;1300000.0;3479999.9999999995;2590000.0;7500000.0;0.2763333333333333;0.0;0.10566666666666666;0.043666666666666666;0.0;0.2763333333333333;-0.002513099717968218;14733.9482421875;35824.1171875;3445.30883789062;59158.3046875;508384.51478557975;509910.30236534134;273200.46108107315;272749.3949038706;258240.01415916847;430988.63858405815;461834.6950695342;451442.75152564584;473695.5629922598;523205.99598790245;484497.6470253264;451188.37761051406;458387.69506395434;462917.3566618822;454014.50864139205;268636.4079067082;500933.1892670432;464036.8909748543;461834.6950695342;344726.4743306794;275983.5004908252;461359.1424451695;198333.5321848049;198333.5321848049;272.48490961136565;2405905.557360259;1178371.9254407515;140429.7002185746;769874.124057866;0;121;129;60;134;142;119;4;82;86;874076020590.0363;349024876119.6191;688582113034.4625;26745.207510348857;11485.451648035922;-0.0;72814.15467714686;3305594.8137284634;615482.7418463193;0.0;2976025.108054869;2.056256953228927;0.14161356800223204
4178;2019-08-04 15:21:45.147;879;885;266;265;223;21;194;22;15;33;667;293;13;85;212;141;259;820;335;208;194;-95;784;334;339;133;336;260;776;-1.0;0.0;404.0;36.0;0.0;1;99;100;1;0;0;1;0;0;1;1;0;1;0;0;55044.26953125;15057.7822265625;33179.125;2793.7900390625;648.0;315279;814.0;-1.0;Calculated values ==>;1564924905.147;361.06000000000006;361.66;299.76000000000005;299.66;295.46000000000004;275.26000000000005;271.55198750734434;292.56;275.36;274.66;276.46000000000004;339.86;302.46000000000004;274.46000000000004;281.66;294.36;287.26000000000005;299.06;355.16;293.96000000000004;292.56;354.56000000000006;337.96000000000004;263.66;241.05796691057077;262.5002047102346;271.55198750734434;306.66;7840000.000000001;3340000.0;3390000.0;1330000.0;3360000.0;2600000.0;7759999.999999999;0.0;0.0;0.06733333333333333;0.006;0.0;0.0;-0.0025144973265133663;15057.7822265625;33179.125;2793.7900390625;55044.26953125;504655.85558328364;506187.9903939452;270477.81838511094;270068.58531681256;254848.49731214024;431779.12508338504;462052.39579139766;451901.06599294435;472917.67418972735;523432.85156445944;484164.1718409109;451647.1909244019;460521.75456632016;464825.24853937066;455793.9723837032;267219.17492150015;496960.01737692335;463869.66115306324;462052.39579139766;341368.83218197053;271797.11229066993;460305.9961327142;195094.55851132423;198333.5321848049;271.1372115202252;2406857.4199573845;1178620.2353771154;140481.70224130803;770449.2564992141;0;121;129;60;134;142;119;4;82;86;874278857770.565;349103790584.82477;688737841579.8684;17291.638170429087;1591.2686257283399;-0.0;0.0;3305961.8547219406;615591.734493874;0.0;2976632.0039226077;0.37003035051369404;0.04846186856033647
4179;2019-08-04 15:22:45.107;883;889;266;265;221;17;196;15;17;28;677;289;15;84;213;141;259;824;340;208;196;-103;763;334;333;138;338;259;760;957.0;-1.0;1614.0;432.0;0.0;37;99;85;1;0;0;1;1;0;0;1;0;1;0;0;43284.5625;13514.8701171875;23700.36328125;2710.99609375;640.0;315280;805.0;-1.0;Calculated values ==>;1564924965.107;361.46000000000004;362.06000000000006;299.76000000000005;299.66;295.26000000000005;274.86;271.55198750734434;292.76000000000005;274.66;274.86;275.96000000000004;340.86;302.06;274.66;281.56;294.46000000000004;287.26000000000005;299.06;355.56000000000006;293.96000000000004;292.76000000000005;353.66;337.16;262.86;242.14157278889297;262.3656120759269;271.55198750734434;307.16;7630000.0;3340000.0;3329999.9999999995;1380000.0;3379999.9999999995;2590000.0;7600000.0;0.1595;0.0;0.269;0.07200000000000001;0.0;0.1595;-0.0025156049801191172;13514.8701171875;23700.36328125;2710.99609375;43284.5625;507028.6117110642;508110.2963726295;271564.84295243665;271136.4177950301;254770.4967808338;431779.12508338504;463216.1366267917;452329.29032414977;471771.9322026706;524536.4797864191;483844.0308827524;452076.58373615495;460556.61741814035;464660.4023771773;455793.9723837032;268449.13423145533;499024.4697210261;464753.57389243064;463216.1366267917;337592.078488485;268448.3696465944;458727.9298030529;194249.96319396602;194249.96319396602;270.7959171316022;2407676.2806202103;1178858.1820765072;140527.54487696546;770922.9362380354;0;121;129;60;135;142;119;4;82;86;874480323370.6931;349185036384.87646;688893437779.9674;69423.33899801943;19042.413595854257;-0.0;42900.10466253569;3306683.997782264;615763.567214262;0.0;2976989.266461108;3.2902144511821283;0.351631964395728
4180;2019-08-04 15:23:45.108;890;895;267;266;220;12;198;8;22;24;678;288;19;89;214;147;259;809;341;209;198;-112;768;326;330;141;330;259;767;139.0;-1.0;780.0;170.0;0.0;1;99;65;1;0;0;1;1;0;0;1;0;1;0;0;40167.4609375;11992.8525390625;22596.8359375;2665.06127929688;629.0;315281;797.0;-1.0;Calculated values ==>;1564925025.108;362.16;362.66;299.86;299.76000000000005;295.16;274.36;270.64921214262944;292.96000000000004;273.96000000000004;275.36;275.56;340.96000000000004;301.96000000000004;275.06;282.06;294.56;287.86;299.06;354.06000000000006;294.06;292.96000000000004;352.86;336.06;261.96000000000004;242.77792619122317;262.3656120759269;270.64921214262944;307.26000000000005;7680000.0;3260000.0;3300000.0;1410000.0;3300000.0;2590000.0;7670000.0;0.023166666666666665;0.0;0.13;0.028333333333333332;0.0;0.023166666666666665;-0.0025171127334972865;11992.8525390625;22596.8359375;2665.06127929688;40167.4609375;507566.4452156718;508339.93334477674;271499.1064521969;271076.205240279;254185.89072196884;432240.87345082423;463919.06216073723;452959.0387539847;470979.3205154194;524638.7707592441;483734.9803510681;452581.53297078336;461154.34927098255;465950.515978478;457908.5125542152;268143.8326835386;496213.23424464965;465318.3245286269;463919.06216073723;334235.48183727637;263844.3676079864;457338.14843004255;191831.4965051836;191831.4965051836;269.78221623801466;2408371.7257385748;1179070.7499744585;140572.3461016947;771308.7526612255;0;121;129;60;135;142;119;4;82;86;874679226685.4529;349268737779.7753;689048840369.7797;33946.58049234415;7522.688471204336;-0.0;6303.361937686991;3307545.4281339096;615984.9467541509;0.0;2977399.3021827624;1.2823232262812838;0.16348719106376006
4181;2019-08-04 15:24:45.108;902;896;265;264;224;9;199;2;29;18;672;287;26;96;214;149;259;775;341;210;199;-118;718;328;333;143;333;267;721;-2.0;-1.0;1914.0;450.0;0.0;1;99;63;1;0;0;1;0;0;0;1;0;1;0;0;20366.5703125;11149.6259765625;4020.9384765625;2644.85424804688;663.0;315282;789.0;15.0;Calculated values ==>;1564925085.108;363.36;362.76;299.66;299.56;295.56;274.06;270.87642091645444;293.06;273.36;276.06;274.96000000000004;340.36;301.86;275.76000000000005;282.76000000000005;294.56;288.06;299.06;350.66;294.16;293.06;352.06000000000006;339.46000000000004;261.36;243.1966462407574;263.43189868330234;270.87642091645444;307.26000000000005;7180000.0;3279999.9999999995;3329999.9999999995;1430000.0;3329999.9999999995;2670000.0;7209999.999999999;0.0;0.0;0.319;0.075;0.0;0.0;0.037685932727407605;11149.6259765625;4020.9384765625;2644.85424804688;20366.5703125;513370.91749295103;512328.3723032545;274282.8058123767;273790.66746386397;257383.5031723632;432127.2027000197;463601.87355233065;452456.2906240178;470117.3168609056;523383.84137492254;482689.1876331346;452073.0145892409;460764.2704667944;465516.9224069682;457851.0663219474;271663.4774050779;495725.8772548594;465008.4116776196;463601.87355233065;330879.36315565393;278076.8904731985;456401.37680225936;191893.5688410633;191831.4965051836;269.81459309875663;2408876.1759989914;1179263.6039620887;140616.5953977559;771530.5674480094;0;121;129;60;135;142;119;4;82;86;874878126685.4529;349353937779.7753;689206640369.7797;83119.50824876249;19838.085597089703;-0.0;0.0;3308520.9788734186;616212.95320472;0.0;2977451.8301989096;5.779128493852336;0.8314000954712464
4182;2019-08-04 15:25:45.119;917;888;266;266;237;13;199;0;37;15;668;287;34;101;213;154;259;698;344;210;199;-117;754;325;330;146;330;273;758;-2.0;-1.0;1249.0;378.0;0.0;1;99;79;1;0;0;1;0;0;0;1;0;1;0;0;21966.994140625;12850.3720703125;4240.04833984375;2693.439453125;787.0;315283;782.0;16.0;Calculated values ==>;1564925145.119;364.86;361.96000000000004;299.76000000000005;299.76000000000005;296.86;274.46000000000004;270.5352231155435;293.06;273.16;276.86;274.66;339.96000000000004;301.86;276.56;283.26000000000005;294.46000000000004;288.56;299.06;342.96000000000004;294.16;293.06;351.36;351.86;261.46000000000004;243.81672145450628;264.2163659402789;270.5352231155435;307.56;7540000.000000001;3250000.0;3300000.0;1460000.0;3300000.0;2730000.0;7580000.0;0.0;0.0;0.20816666666666667;0.063;0.0;0.0;0.03990113636071024;12850.3720703125;4240.04833984375;2693.439453125;21966.994140625;512416.45913267613;508143.32946431317;271708.50038768706;271708.50038768706;260367.35309308555;432297.2667888766;464046.7598385162;452434.4867414905;469412.11918731505;522487.86675473396;481980.2157595784;452047.8601247622;460443.2189472226;465824.26469952986;458990.94494330726;269020.70248316217;480385.9731977839;465444.9507755462;464046.7598385162;327943.14443680964;330040.4071292106;456018.90017477935;190577.03718297;191831.4965051836;269.26354003057367;2409229.020378564;1179463.640612203;140661.0893342647;771599.4216256707;0;121;129;60;135;142;119;4;82;86;875077063150.181;349440653674.6568;689368670069.5582;54509.99241643201;16722.83736848399;-0.0;0.0;3309668.101644687;616517.6834193156;0.0;2977451.8301989096;3.600552686744602;0.5369500836937618
