;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4183;2019-08-04 15:26:45.079;930;897;274;274;240;17;201;6;44;13;666;287;40;101;213;160;259;749;345;211;200;-113;783;331;335;148;336;275;786;-1.0;-2.0;1539.0;434.0;0.0;1;99;86;1;0;0;1;0;0;0;1;0;1;0;0;23174.78125;13966.1669921875;4399.1025390625;2697.75463867188;861.0;315284;770.0;15.0;Calculated values ==>;1564925205.079;366.16;362.86;300.56;300.56;297.16;274.86;271.215330690691;293.26000000000005;273.76000000000005;277.56;274.46000000000004;339.76;301.86;277.16;283.26000000000005;294.46000000000004;289.16;299.06;348.06000000000006;294.26000000000005;293.16;350.16;359.26;261.86;244.22491754036054;264.4750485637546;271.215330690691;307.66;7830000.0;3310000.0;3350000.0;1480000.0;3360000.0;2750000.0;7859999.999999999;0.0;0.0;0.2565;0.07233333333333333;0.0;0.0;0.03722649715707998;13966.1669921875;4399.1025390625;2697.75463867188;23174.78125;511801.9638708411;507001.5015126176;273143.216499178;273143.216499178;260194.03252027286;431954.4880088244;463561.4580653385;452987.0350659651;468939.0304431381;522119.0890643015;481742.64105835056;452471.9833640825;460132.40066071565;464953.0755539124;458828.0908661288;267274.79807499616;485335.90908759215;464843.7303127885;463432.6667151795;322910.4453824919;361102.401775943;456109.5543915722;192494.93351546954;191831.4965051836;270.0710959459951;2409604.9510527505;1179686.9627904266;140705.9860006466;771671.3665544247;0;121;129;60;135;142;119;4;82;86;875276430150.3079;349528794874.7129;689532960469.6627;66816.22404770211;19068.124243371425;-0.0;0.0;3310678.4794146614;616815.7425942618;0.0;2977451.8301989096;4.077493696926811;0.6044735323296895
4184;2019-08-04 15:27:45.120;946;908;278;279;248;23;201;5;49;12;660;288;46;108;211;166;259;791;358;213;201;-109;803;340;342;142;344;278;805;245.0;-1.0;1651.0;508.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26013.224609375;15406.1572265625;4492.8623046875;3626.8212890625;896.0;315285;753.0;17.0;Calculated values ==>;1564925265.12;367.76;363.96000000000004;300.96000000000004;301.06;297.96000000000004;275.46000000000004;272.21867820750657;293.26000000000005;273.66;278.06;274.36;339.16;301.96000000000004;277.76000000000005;283.96000000000004;294.26000000000005;289.76000000000005;299.06;352.26;294.46000000000004;293.26000000000005;348.46000000000004;362.76;262.26000000000005;242.98782864720522;264.86050150153983;272.21867820750657;308.96000000000004;8030000.0;3400000.0;3420000.0000000005;1420000.0;3440000.0;2780000.0;8050000.0;0.04083333333333334;0.0;0.27516666666666667;0.08466666666666667;0.0;0.04083333333333334;0.042089013188233;15406.1572265625;4492.8623046875;3626.8212890625;26013.224609375;512363.8151428971;506923.1017382506;273516.5921068227;273932.50662030134;262163.8778451093;431420.45991060114;462512.1106470476;453111.7766587396;469658.33171380573;521253.31376953784;481496.90371621784;452724.41993006173;460524.57349935814;463515.49129032175;458189.32340127754;266211.00647439144;489850.5959411466;464071.5642146986;462512.1106470476;315782.5089487807;375809.8934319422;457486.1480790958;195163.86523792587;195163.86523792587;271.1879528409492;2410015.1311991895;1179931.8994175333;140758.72681489348;771745.5168961192;0;121;129;60;135;142;119;4;83;86;875479668934.9333;349615854324.5525;689698973834.3568;70978.66695929391;22209.953280552392;-0.0;10916.720020872473;3311827.5548362876;617159.9616287128;0.0;2977542.865030238;4.425148544354383;0.6280590120330916
4185;2019-08-04 15:28:45.110;963;919;270;271;247;36;202;6;53;12;657;292;51;114;208;174;259;810;358;214;202;-107;797;351;354;137;356;282;799;85.0;0.0;1675.0;477.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25530.505859375;15317.7666015625;4437.5400390625;3722.81762695312;922.0;315286;733.0;19.0;Calculated values ==>;1564925325.11;369.46000000000004;365.06000000000006;300.16;300.26000000000005;297.86;276.76000000000005;273.4187578820637;293.36;273.76000000000005;278.46000000000004;274.36;338.86;302.36;278.26000000000005;284.56;293.96000000000004;290.56;299.06;354.16;294.56;293.36;346.46000000000004;365.36;262.46000000000004;241.92719264551067;265.3697278774862;273.4187578820637;308.96000000000004;7970000.0;3510000.0;3540000.0;1370000.0;3560000.0;2820000.0;7990000.000000001;0.014166666666666666;0.0;0.2791666666666667;0.07949999999999999;0.0;0.014166666666666666;0.046954934936947815;15317.7666015625;4437.5400390625;3722.81762695312;25530.505859375;515164.2350955721;508964.2724720417;270651.2278599985;271050.7612776743;262076.45857072863;430735.4089219946;460810.79226618685;452936.94037847384;470334.5574354778;520614.08198541193;481467.76967408496;452677.05023296707;460642.98103203886;461305.4655017553;457497.8828935947;266519.83931419696;493302.60920282226;462408.6297355585;460810.79226618685;307399.1840295507;386742.795110529;458479.1509651868;198128.8393280019;198128.8393280019;272.41993960741564;2410444.590697983;1180187.8894440252;140819.9635980382;771819.9245123257;0;121;129;60;135;142;119;4;83;86;875688434134.9666;349699540374.5658;689866945834.3835;71133.92820992343;20697.8497751562;-0.0;3721.327666624287;3313011.6290842816;617517.467060063;0.0;2977664.828430365;4.069878179478631;0.6053275519154385
4186;2019-08-04 15:29:45.121;972;924;263;262;241;52;205;11;56;15;666;295;54;116;206;183;259;820;354;216;205;-105;791;371;368;137;376;288;792;2041.0;-1.0;1898.0;366.0;0.0;26;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25957.546875;15258.2724609375;5333.4423828125;3792.53564453125;942.0;315287;706.0;16.0;Calculated values ==>;1564925385.121;370.36;365.56000000000006;299.46000000000004;299.36;297.26000000000005;278.36;275.5313989812953;293.66;274.26000000000005;278.76000000000005;274.66;339.76;302.66;278.56;284.76000000000005;293.76000000000005;291.46000000000004;299.06;355.16;294.76000000000005;293.66;343.76;367.36;262.66;241.92719264551067;266.1237361191953;275.5313989812953;308.56;7909999.999999999;3710000.0;3679999.9999999995;1370000.0;3760000.0;2880000.0;7920000.0;0.3401666666666667;0.0;0.31633333333333336;0.061000000000000006;0.0;0.3401666666666667;0.03948457026607492;15258.2724609375;5333.4423828125;3792.53564453125;25957.546875;516852.3048341057;510238.08388639276;268314.1176137485;267928.11165280995;260287.25021873973;429398.2889081932;459025.7599915035;452283.295839915;470629.2288316383;521060.23719538463;481088.20832867833;452019.9081512719;459957.90774450364;457885.29833947134;455458.40408251644;266837.27178676124;495452.6464150201;460532.67531867756;459025.7599915035;296085.73418796173;395157.2250283337;458681.62512211513;204861.10998172284;204861.10998172284;275.1426829648448;2410873.736467524;1180442.7364836033;140882.6030239202;771901.3642939434;0;121;129;60;135;142;119;4;83;86;875905073845.5311;349781755444.7801;690037977184.8293;78267.88479314146;15483.051423563931;-0.0;86458.34177832706;3314256.872448656;617819.0298472152;0.0;2978416.4634521934;7.39039643976913;0.6727775965263298
4187;2019-08-04 15:30:45.091;970;937;280;279;240;79;215;30;47;24;681;296;50;118;205;189;259;846;355;222;214;-103;871;400;389;138;404;291;866;2800.0;0.0;2490.0;389.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;43287.265625;28841.044921875;9407.7685546875;3811.57397460938;953.0;315288;684.0;0.0;Calculated values ==>;1564925445.091;370.16;366.86;301.16;301.06;297.16;281.06;278.44972407329936;294.66;276.16;277.86;275.56;341.26;302.76000000000005;278.16;284.96000000000004;293.66;292.06;299.06;357.76;295.36;294.56;341.56000000000006;368.46000000000004;262.86;242.14157278889297;266.49643012054327;278.44972407329936;308.66;8710000.0;4000000.0;3890000.0;1380000.0;4040000.0;2910000.0;8660000.0;0.4666666666666667;0.0;0.415;0.06483333333333334;0.0;0.4666666666666667;0.0;28841.044921875;9407.7685546875;3811.57397460938;43287.265625;510210.36685450777;505898.7001448986;270734.1074622012;270368.56540119974;257232.86733516637;427245.8023896546;457051.6753889516;450555.58366250416;471379.3427040597;522382.01034741325;480841.4530167855;450956.82828914083;459738.2714627679;453060.2111376577;451335.7274949611;263191.6012341723;492346.31840178586;458050.0010093993;456908.38507022435;286870.6033266602;399786.89864863944;458727.9298030529;212405.17639908573;212405.17639908573;278.1323567882343;2411450.4880519137;1180810.0470481461;140945.93892031984;772024.1462967689;0;121;130;60;135;142;119;4;83;86;876132060295.6394;349864214194.81946;690211590334.9122;98832.41901431864;15969.925179023874;-0.0;114101.4973798647;3315731.9703964894;618081.0069316259;0.0;2980086.9597799787;5.442266594404126;0.4786591673383892
4188;2019-08-04 15:31:45.112;948;941;296;296;264;85;218;69;18;44;696;296;30;89;205;189;260;868;364;225;217;-102;851;401;385;133;403;293;835;2208.0;-1.0;2357.0;37.0;0.0;100;0;65;1;0;1;1;0;1;0;1;1;1;0;0;69082.9140625;33234.015625;29119.45703125;3868.14184570312;958.0;315289;665.0;-1.0;Calculated values ==>;1564925505.112;367.96000000000004;367.26;302.76000000000005;302.76000000000005;299.56;281.66;278.54751220026105;294.96000000000004;280.06;274.96000000000004;277.56;342.76;302.76000000000005;276.16;282.06;293.66;292.06;299.16;359.96000000000004;295.66;294.86;339.66;368.96000000000004;262.96000000000004;241.05796691057077;266.74333088950624;278.54751220026105;309.56;8510000.0;4010000.0;3850000.0;1330000.0;4029999.9999999995;2930000.0;8350000.0;0.368;0.0;0.3928333333333333;0.006166666666666667;0.0;0.368;-0.0024649295119127806;33234.015625;29119.45703125;3868.14184570312;69082.9140625;508720.5830945576;509051.21122722136;279012.704292135;279012.704292135;266462.2356718033;427166.96342816413;458126.1239602187;446216.93017854425;473986.6944556456;523787.09107139526;480600.81434054114;447880.1278680247;455729.0967086894;453233.3998019058;451157.14803200966;264343.2307453139;498539.6828537437;459111.64428401797;457984.7030227883;278914.2836208781;401891.713450463;459604.87277860823;213408.00940660693;213408.00940660693;278.5053616920799;2412387.2339609046;1181327.5202708407;141009.95895122926;772345.3188805698;0;121;130;60;135;143;119;4;83;86;876364341565.2852;349945542649.69543;690386851654.6449;91455.10437657604;1518.213990794008;-0.0;90004.22325075473;3317318.2547609373;618226.7924315579;0.0;2981788.4360909904;2.7631090391601383;0.23671693559008586
4189;2019-08-04 15:32:45.112;917;911;286;283;255;73;170;71;3;55;710;298;16;63;207;171;260;861;358;220;170;-100;811;397;379;130;397;293;778;3209.0;-1.0;1874.0;92.0;0.0;100;0;98;1;0;1;1;0;0;1;1;1;1;0;0;78862.109375;34978.7421875;37913.796875;3884.09765625;957.0;315290;644.0;-1.0;Calculated values ==>;1564925565.112;364.86;364.26;301.76000000000005;301.46000000000004;298.66;280.46000000000004;278.1552637130107;290.16;280.26000000000005;273.46000000000004;278.66;344.16;302.96000000000004;274.76000000000005;279.46000000000004;293.86;290.26000000000005;299.16;359.26;295.16;290.16;337.56000000000006;368.86;263.16;240.39332010688793;266.74333088950624;278.1552637130107;308.96000000000004;8109999.999999999;3970000.0000000005;3790000.0;1300000.0;3970000.0000000005;2930000.0;7780000.0;0.5348333333333334;0.0;0.3123333333333333;0.015333333333333334;0.0;0.5348333333333334;-0.0024651089206813906;34978.7421875;37913.796875;3884.09765625;78862.109375;507678.99488732906;509613.26728864206;279245.7168752027;277800.0917907266;266017.2310794959;427480.44529683504;452201.942393828;444099.58745227096;475435.0750762394;525247.4451339411;480828.1856544719;445937.16171966586;452331.20604710875;454558.54316727264;449106.23632499686;266177.31858529913;502646.7582936013;459361.774172127;452201.942393828;270122.7006405761;401470.72939104063;460265.31457067124;212245.34624518367;212245.34624518367;278.05626568846327;2413620.109156217;1181895.9599192783;141074.56094707886;772903.9293297885;0;121;130;60;135;143;120;4;83;86;876593541565.2852;350024442649.69543;690562651654.6449;72415.80800368026;3802.9728476574764;-0.0;128336.78617349996;3318683.8456974393;618271.1356552116;0.0;2983607.9445028594;2.664294449028427;0.18987067100536748
4190;2019-08-04 15:33:45.103;890;883;309;310;284;60;155;63;7;59;724;297;15;48;209;167;260;834;351;209;155;-101;802;381;362;133;380;283;767;4450.0;-1.0;417.0;142.0;0.0;93;100;98;1;0;1;1;1;1;0;1;0;1;0;0;88749.5;34618.9921875;46068.90234375;3031.12133789062;956.0;315291;626.0;-1.0;Calculated values ==>;1564925625.103;362.16;361.46000000000004;304.06;304.16;301.56;279.16;276.55624918942954;288.66;279.46000000000004;273.86;279.06;345.56000000000006;302.86;274.66;277.96000000000004;294.06;289.86;299.16;356.56000000000006;294.06;288.66;335.76000000000005;368.76;263.06;241.05796691057077;265.49620691782997;276.55624918942954;308.26000000000005;8020000.0;3810000.0;3620000.0000000005;1330000.0;3800000.0;2830000.0;7670000.0;0.7416666666666667;0.0;0.06949999999999999;0.023666666666666666;0.0;0.7416666666666667;-0.002465288209584533;34618.9921875;46068.90234375;3031.12133789062;88749.5;504642.9575362032;506685.0255549907;295216.6326337083;296098.6662614505;279322.65614687523;428684.9695293014;452988.6427295784;446624.1673824424;475441.5022075274;527484.7235586949;481909.7517812297;447715.4361085694;452110.8703177097;457661.1979135269;451402.1550699593;266633.63712182274;499806.3189183132;460513.55173570686;452988.6427295784;262588.8327430989;401049.7559026487;459705.121419687;208001.89989831985;208001.89989831985;276.3883208009284;2415016.6630516984;1182475.8540412935;141132.17912794583;773603.6801775033;0;121;130;60;136;144;120;4;83;86;876815808220.052;350103330814.6127;690735425734.4636;16584.247590146515;5956.9762426723555;-0.0;181698.50093318344;3319425.4015765404;618352.456364276;0.0;2986191.184348596;2.4395858294039794;0.1077357692427668
4191;2019-08-04 15:34:45.133;879;877;296;294;269;48;171;50;20;57;732;295;20;35;211;161;260;823;338;199;171;-100;783;368;349;131;368;264;751;3620.0;0.0;984.0;190.0;0.0;92;81;98;1;0;1;1;1;1;0;1;0;1;0;0;86061.7734375;33698.984375;44963.71875;2675.09716796875;952.0;315292;611.0;-1.0;Calculated values ==>;1564925685.133;361.06000000000006;360.86;302.76000000000005;302.56;300.06;277.96000000000004;275.2199585193972;290.26000000000005;278.16;275.16;278.86;346.36;302.66;275.16;276.66;294.26000000000005;289.26000000000005;299.16;355.46000000000004;293.06;290.26000000000005;334.26000000000005;368.36;263.16;240.61611355647437;263.0348170998261;275.2199585193972;306.96000000000004;7830000.0;3679999.9999999995;3490000.0;1310000.0;3679999.9999999995;2640000.0;7509999.999999999;0.6033333333333334;0.0;0.164;0.03166666666666666;0.0;0.6033333333333334;-0.0024660041655968547;33698.984375;44963.71875;2675.09716796875;86061.7734375;504742.96793298936;507233.8539567959;288488.70012804656;287107.4386039124;273575.0617111596;429606.4342157736;457412.69247352745;451833.5419501401;475501.4845469682;529770.7265203039;483918.88425160066;451833.5419501401;453734.4937347361;459849.8075514734;452810.80125636526;267661.38977937726;499712.34353061614;461181.8950349183;457412.69247352745;256311.7953858065;399365.967229526;460112.3281105789;204490.8019139823;204490.8019139823;274.9858853463166;2416474.152043289;1183045.4551706119;141179.75472471575;774362.6646555107;0;121;130;60;136;144;120;4;83;86;877029214869.9503;350182570414.5749;690899607784.3854;40564.209365929884;8094.681662892224;-0.0;152596.20730425892;3319901.8768361844;618469.6120620078;0.0;2988978.366477197;2.4743120370625333;0.13282410413784534
4192;2019-08-04 15:35:45.134;876;878;291;289;262;43;183;42;21;53;725;290;20;32;212;156;260;821;342;197;183;-99;773;364;346;134;364;250;745;2788.0;-1.0;1229.0;380.0;0.0;91;78;40;1;0;1;1;1;1;0;1;0;1;0;0;79209.8125;28173.515625;44448.00390625;2486.72192382812;949.0;315293;601.0;0.0;Calculated values ==>;1564925745.134;360.76;360.96000000000004;302.26000000000005;302.06;299.36;277.46000000000004;274.8017692304317;291.46000000000004;277.36;275.26000000000005;278.46000000000004;345.66;302.16;275.16;276.36;294.36;288.76000000000005;299.16;355.26;292.86;291.46000000000004;333.26000000000005;368.06000000000006;263.26000000000005;241.2770596917726;261.13683023647616;274.8017692304317;307.36;7730000.0;3640000.0;3460000.0;1340000.0;3640000.0;2500000.0;7450000.0;0.4646666666666667;0.0;0.2048333333333333;0.06333333333333332;0.0;0.4646666666666667;0.0;28173.515625;44448.00390625;2486.72192382812;79209.8125;505193.3992817958;507885.1693702962;286089.83215077774;284792.14017030504;270914.502621389;429879.7862731237;459515.0218183714;454373.13911386684;474732.2305827026;530126.0594095237;484991.7686535793;454250.23383227136;455718.6035217548;460609.61753313727;452784.5239248999;268242.20550055406;499981.731858322;461377.74804882746;459515.0218183714;252127.67657613798;398103.2356692896;459751.7317352714;202767.57671434793;202767.57671434793;274.300989435074;2417851.438217631;1183561.0679321073;141222.77060085235;775107.7747646683;0;121;130;60;136;144;120;4;83;86;877237718345.527;350262071739.79474;691053810354.8119;51537.20603150145;16275.66315132515;-0.0;119301.97949166955;3320669.401425149;618672.7016541247;0.0;2991244.2224704;2.4912692009492545;0.17802958168536323
4193;2019-08-04 15:36:45.134;872;875;294;293;264;36;190;37;15;49;706;287;15;43;213;156;260;823;346;200;190;-100;773;354;338;138;355;242;751;2955.0;0.0;806.0;0.0;0.0;52;93;1;1;0;1;1;1;1;0;1;0;1;0;0;75495.5234375;25546.3046875;42886.65234375;2346.92041015625;945.0;315294;594.0;-1.0;Calculated values ==>;1564925805.134;360.36;360.66;302.56;302.46000000000004;299.56;276.76000000000005;273.7412296467126;292.16;276.86;274.66;278.06;343.76;301.86;274.66;277.46000000000004;294.46000000000004;288.76000000000005;299.16;355.46000000000004;293.16;292.16;332.56;367.66;263.16;242.14157278889297;260.01710675043796;273.7412296467126;307.76000000000005;7730000.0;3540000.0;3379999.9999999995;1380000.0;3550000.0;2420000.0;7509999.999999999;0.4925;0.0;0.13433333333333333;0.0;0.0;0.4925;-0.0024672524627880883;25546.3046875;42886.65234375;2346.92041015625;75495.5234375;504634.48424772447;506959.4287314116;287107.4386039124;286442.68426894845;271348.3793038477;430542.39183029096;461682.1052586041;454986.9503499554;473828.3904477336;528815.5916507493;485585.00066262524;454986.9503499554;458339.56959291;462124.50259435363;454505.01285514946;268242.20550055406;499712.34353061614;462984.00711616385;461682.1052586041;249199.05678690012;396419.7390862683;459031.84620053536;201446.94854128102;201446.94854128102;273.7412296467126;2419140.6493504434;1184008.7331013782;141263.05095363557;775835.5635667517;0;121;130;60;136;144;120;4;83;86;877442918345.527;350343671739.79474;691201410354.8119;34058.873576298596;0.0;-0.0;128165.81468328161;3321382.702088547;618808.3321803857;0.0;2993306.4540885244;2.2919605702040777;0.11308731194255287
4194;2019-08-04 15:37:45.135;871;876;281;279;246;27;193;29;14;43;683;288;14;60;214;150;260;821;343;202;192;-105;755;344;334;136;345;254;741;1884.0;-1.0;553.0;125.0;0.0;1;90;97;1;0;0;1;1;1;0;1;0;1;0;0;60597.75;14315.3837890625;39901.78515625;2472.61474609375;942.0;315295;588.0;-1.0;Calculated values ==>;1564925865.135;360.26;360.76;301.26000000000005;301.06;297.76000000000005;275.86;272.6583383277491;292.46000000000004;276.06;274.56;277.46000000000004;341.46000000000004;301.96000000000004;274.56;279.16;294.56;288.16;299.16;355.26;293.36;292.36;331.96000000000004;367.36;262.66;241.71165711629368;261.6868853414304;272.6583383277491;307.46000000000004;7550000.0;3440000.0;3340000.0;1360000.0;3450000.0;2540000.0;7409999.999999999;0.314;0.0;0.09216666666666667;0.020833333333333332;0.0;0.314;-0.0024677856416296827;14315.3837890625;39901.78515625;2472.61474609375;60597.75;506063.05261672736;507954.9332282167;280571.6859960067;279470.08363431704;264586.40359826013;431175.4696738307;462678.9675340796;452821.9111066739;473501.42000396166;525545.6499885892;484314.8670207256;452821.9111066739;458459.42808116745;463756.871075528;455356.0175061807;269370.0848716659;500349.1547706646;463838.563876501;462549.5932588311;246688.97952812296;395157.2250283337;458837.7372886051;198087.07541199832;198087.07541199832;272.37464011987805;2420274.778862896;1184340.9193746273;141303.21441593568;776525.4787101457;0;121;130;60;136;144;120;4;83;86;877644521705.2834;350425873109.69543;691350212834.6321;23478.060689859267;5432.30545576264;-0.0;83041.2306039055;3321862.1845314265;618853.6021469493;0.0;2995066.5421314365;1.9748107941095996;0.11419685573775039
4195;2019-08-04 15:38:45.115;865;872;277;276;235;18;195;20;16;37;672;289;15;79;215;142;260;817;345;203;194;-110;757;336;328;133;339;256;748;2984.0;0.0;787.0;224.0;0.0;99;73;57;1;0;0;1;0;0;1;1;0;1;0;0;51503.14453125;11224.791015625;34272.0234375;2416.46557617188;937.0;315296;584.0;-1.0;Calculated values ==>;1564925925.115;359.66;360.36;300.86;300.76000000000005;296.66;274.96000000000004;271.77519066394296;292.66;275.16;274.76000000000005;276.86;340.36;302.06;274.66;281.06;294.66;287.36;299.16;354.86;293.46000000000004;292.56;331.56;366.86;262.16;241.05796691057077;261.9595390733887;271.77519066394296;307.66;7570000.0;3360000.0;3279999.9999999995;1330000.0;3390000.0;2560000.0;7480000.0;0.49733333333333335;0.0;0.13116666666666668;0.037333333333333336;0.0;0.49733333333333335;-0.002468671860533675;11224.791015625;34272.0234375;2416.46557617188;51503.14453125;505058.67618630076;506806.41759579914;277680.8886517524;277177.72219204187;260107.68602675857;431660.74602318485;463832.5180901421;452725.5354362392;473306.6277234293;524264.5208186702;484191.99307923997;452600.1476579735;460423.15796528687;464770.5024058179;455596.7344457131;269238.97067403287;499139.27355924994;464849.6334359206;463704.9344398684;245015.67932991832;393053.2396771744;458801.80101079843;195851.01303485542;195851.01303485542;271.4492955990741;2421208.641592913;1184553.683219804;141343.94317118885;777143.3877435996;0;121;130;60;136;144;121;4;83;86;877843055505.3466;350506546209.72107;691503161834.6807;33693.37485498151;9816.82941776854;-0.0;133212.68357875978;3322338.454351575;618980.6359122278;0.0;2996868.0573782143;3.6883905201950586;0.2140371419059069
4196;2019-08-04 15:39:45.096;862;870;275;274;231;12;198;12;19;30;669;288;17;90;216;143;260;806;349;204;197;-113;736;331;326;134;335;260;732;2658.0;-1.0;933.0;468.0;0.0;96;65;39;1;0;0;1;0;1;0;1;0;1;0;0;39695.953125;9700.580078125;24287.34765625;2415.84375;931.0;315297;580.0;-1.0;Calculated values ==>;1564925985.096;359.36;360.16;300.66;300.56;296.26000000000005;274.36;271.215330690691;292.96000000000004;274.36;275.06;276.16;340.06000000000006;301.96000000000004;274.86;282.16;294.76000000000005;287.46000000000004;299.16;353.76;293.56;292.86;331.16;366.26;261.86;241.2770596917726;262.5002047102346;271.215330690691;308.06;7359999.999999999;3310000.0;3260000.0;1340000.0;3350000.0;2600000.0;7320000.0;0.44299999999999995;0.0;0.1555;0.078;0.0;0.44299999999999995;-0.002469731334839129;9700.580078125;24287.34765625;2415.84375;39695.953125;506476.2443643558;507910.97191063117;278317.7059985085;277784.0446859539;259403.99209713945;431954.4880088244;464509.0972404609;452407.3937378506;472494.68880147435;523637.7127205202;483618.55873082054;452154.4650788298;461120.3675951703;465481.12483313313;456560.6056133164;270700.5795686664;499070.8754859767;465267.76449835685;464382.3183493691;243342.44575359824;390528.79184840765;458343.3876294556;193685.39248363822;193685.39248363822;270.5559276160905;2421968.3934084196;1184728.0060923675;141384.19966361037;777631.2279706061;0;121;130;60;136;145;121;4;83;86;878039193375.1719;350586620844.6498;691657912814.5428;40231.27119503002;20643.32362137376;-0.0;119918.73815851875;3322954.297989183;619234.390139702;0.0;2998976.8179051178;4.966335234043581;0.36785205289523043
4197;2019-08-04 15:40:45.126;864;872;274;273;228;9;201;6;25;25;670;286;22;99;217;147;260;780;346;205;200;-114;741;323;325;137;327;265;740;1644.0;0.0;259.0;57.0;0.0;1;74;40;1;0;0;1;0;1;0;1;0;1;0;0;36854.93359375;9841.9462890625;21703.783203125;2506.78564453125;926.0;315298;577.0;-1.0;Calculated values ==>;1564926045.126;359.56000000000006;360.36;300.56;300.46000000000004;295.96000000000004;274.06;270.30646906291605;293.26000000000005;273.76000000000005;275.66;275.66;340.16;301.76000000000005;275.36;283.06;294.86;287.86;299.16;351.16;293.66;293.16;330.86;365.76;261.76000000000005;241.92719264551067;263.1675429290057;270.30646906291605;307.76000000000005;7409999.999999999;3229999.9999999995;3250000.0;1370000.0;3270000.0000000005;2650000.0;7400000.0;0.274;0.0;0.043166666666666666;0.0095;0.0;0.274;-0.0024706108989277493;9841.9462890625;21703.783203125;2506.78564453125;36854.93359375;506315.63189456286;507495.678598046;276956.92863890424;276453.273243611;257968.168831766;432409.1687467413;465034.88369413686;452295.5878413076;471610.25455702154;523338.91990885284;482814.31679661357;451912.95111002645;461432.771872021;466757.6832618489;458390.42875430913;270334.41639554844;494605.4113973932;465538.9225310313;464908.6404204433;242087.5637286956;388425.36108764523;457769.4473931412;192740.46274044897;192740.46274044897;270.142758351248;2422606.636426133;1184890.9419058762;141425.2420861677;778014.6790239634;0;121;130;60;136;145;121;4;83;86;878234591025.0787;350667961494.611;691815491564.4678;11204.129566853731;2517.775354200576;-0.0;74574.08068431847;3323383.140642831;619427.4958023188;0.0;3000598.401781447;2.592935800802667;0.12138641963533418
4198;2019-08-04 15:41:45.107;872;877;274;274;226;4;202;-1;31;18;670;285;28;104;217;147;260;765;343;206;202;-115;714;321;326;135;326;272;717;0.0;-1.0;1031.0;320.0;0.0;1;65;49;1;0;0;1;0;0;0;1;0;1;0;0;19595.54296875;10196.43359375;3967.55615234375;2523.76245117188;920.0;315299;575.0;-1.0;Calculated values ==>;1564926105.107;360.36;360.86;300.56;300.56;295.76000000000005;273.56;270.0766712529157;293.36;273.06;276.26000000000005;274.96000000000004;340.16;301.66;275.96000000000004;283.56;294.86;287.86;299.16;349.66;293.76000000000005;293.36;330.66;365.16;261.66;241.49495122638035;264.08650396036035;270.0766712529157;307.46000000000004;7140000.000000001;3210000.0;3260000.0;1350000.0;3260000.0;2720000.0;7170000.0;0.0;0.0;0.17183333333333334;0.05333333333333334;0.0;0.0;-0.002471662368658865;10196.43359375;3967.55615234375;2523.76245117188;19595.54296875;509716.69410618703;510131.08674023557;279542.8186196321;279542.8186196321;258286.61918825872;432519.89010106167;465015.25428782613;451836.53000453924;471190.70470879815;522775.18562947086;481876.7947894535;451448.68046149536;460962.8649156884;466900.13508486835;458709.8129663323;272479.98150861444;494688.7961479593;465519.900928911;465015.25428782613;241250.99604349316;385901.571211729;457984.14054552227;189467.65128413826;192740.46274044897;268.79218320356995;2423076.9080990693;1185057.8755263565;141467.15004537036;778228.5391087731;0;121;130;60;136;145;121;4;83;86;878429829180.6809;350749535654.8627;691976540549.9645;45083.718993455564;14320.879427273814;-0.0;0.0;3323852.0575115685;619567.7734905914;0.0;3001219.65566302;3.5597723239480463;0.5317534335969903
4199;2019-08-04 15:42:45.107;893;879;273;273;235;7;202;2;38;13;674;285;35;101;217;150;260;692;338;207;202;-115;740;318;323;133;323;279;743;-2.0;-1.0;916.0;252.0;0.0;1;52;74;1;0;0;0;0;0;0;1;0;1;0;0;17569.70703125;12423.306640625;0.0;2517.16821289062;914.0;315300;573.0;-1.0;Calculated values ==>;1564926165.107;362.46000000000004;361.06000000000006;300.46000000000004;300.46000000000004;296.66;273.86;269.7299932089509;293.36;273.36;276.96000000000004;274.46000000000004;340.56000000000006;301.66;276.66;283.26000000000005;294.86;288.16;299.16;342.36;293.86;293.36;330.46000000000004;364.56000000000006;261.66;241.05796691057077;264.9883086891361;269.7299932089509;306.96000000000004;7400000.0;3180000.0;3229999.9999999995;1330000.0;3229999.9999999995;2790000.0;7430000.0;0.0;0.0;0.15266666666666667;0.042;0.0;0.0;-0.002472709456039772;12423.306640625;0.0;2517.16821289062;17569.70703125;510343.51168288256;508192.4318636707;276166.60389558744;276166.60389558744;260341.54671221005;432683.7555635325;465451.7366557606;451508.86606590956;470968.9690187135;522623.75214281795;481041.54035133624;451116.1208748812;459506.51806318836;467325.8987751091;459575.4009253914;270406.6659061415;481116.04953212343;466078.6706063941;465451.7366557606;240414.4444865203;383378.13390389836;458298.8824612725;189038.5106894148;192740.46274044897;268.60471628887103;2423386.618515736;1185246.373361643;141509.1578009042;778261.6020767093;0;121;130;60;136;145;121;4;83;86;878624529180.6809;350829935654.8627;692141840549.9645;40070.474254144865;11308.935614418022;-0.0;0.0;3324561.6757886317;619781.3552826055;0.0;3001219.65566302;3.4389408885804507;0.5001779242046341
4200;2019-08-04 15:43:45.088;915;897;279;282;245;12;204;2;44;10;681;283;41;97;217;152;260;742;348;208;203;-115;794;325;329;136;329;278;797;-2.0;-1.0;1437.0;473.0;0.0;1;59;84;1;0;0;0;0;0;0;1;0;1;0;0;19645.166015625;14002.6904296875;0.0;2529.52197265625;908.0;315301;572.0;-1.0;Calculated values ==>;1564926225.088;364.66;362.86;301.06;301.36;297.66;274.36;270.5352231155435;293.56;273.36;277.56;274.16;341.26;301.46000000000004;277.26000000000005;282.86;294.86;288.36;299.16;347.36;293.96000000000004;293.46000000000004;330.36;363.96000000000004;261.66;241.71165711629368;264.86050150153983;270.5352231155435;307.96000000000004;7940000.000000001;3250000.0;3290000.0;1360000.0;3290000.0;2780000.0;7970000.0;0.0;0.0;0.2395;0.07883333333333334;0.0;0.0;-0.0024737521493065416;14002.6904296875;0.0;2529.52197265625;19645.166015625;508827.2052301869;506060.958126758;274492.1220026858;275789.6886132151;261463.4870722176;432297.2667888766;464830.19221483555;452465.550038609;470272.87658027647;523429.38121800474;480937.43366193766;452076.2818530558;459169.4585585685;466471.975277094;458728.29842941504;267055.12598660315;483075.29162095586;465337.04214149556;464703.239996587;239996.17471937067;380855.0447510572;457826.2188360959;190606.3364154326;192740.46274044897;269.2756109671003;2423696.6442516022;1185466.5202684295;141551.20023475835;778261.6020767093;0;121;130;60;136;145;121;4;83;86;878820067240.5068;350910610099.79083;692308887634.8158;62715.28166275075;21065.83406416229;-0.0;0.0;3325417.9525136543;620051.0595962668;0.0;3001219.65566302;5.067749777702802;0.7716730078361991
4201;2019-08-04 15:44:45.118;943;921;279;281;259;21;205;2;49;9;685;282;46;95;212;155;260;787;348;210;205;-116;789;343;345;141;348;279;792;389.0;-1.0;1603.0;503.0;0.0;1;75;90;1;0;0;0;0;0;0;1;0;1;0;0;20370.8828125;14419.826171875;0.0;2615.12377929688;904.0;315302;572.0;-1.0;Calculated values ==>;1564926285.118;367.46000000000004;365.26;301.06;301.26000000000005;299.06;275.26000000000005;272.5487779782249;293.66;273.36;278.06;274.06;341.66;301.36;277.76000000000005;282.66;294.36;288.66;299.16;351.86;294.16;293.66;330.36;363.56000000000006;261.56;242.77792619122317;264.9883086891361;272.5487779782249;307.96000000000004;7890000.000000001;3429999.9999999995;3450000.0;1410000.0;3479999.9999999995;2790000.0;7920000.0;0.06483333333333334;0.0;0.26716666666666666;0.08383333333333334;0.0;0.06483333333333334;-0.0024744448310541965;14419.826171875;0.0;2615.12377929688;20370.8828125;513086.601211202;509824.2605052879;274856.2696883502;275731.4930434518;266783.74773395865;431237.1583312671;462582.53247103514;452938.7210793737;469497.271648461;523763.381069818;480705.16191177076;452550.3168220506;458763.1769527339;463048.4234566869;456209.3810932254;267326.6967385401;490536.2853942055;463236.04670404014;462582.53247103514;239996.17471937067;379173.1765716975;456928.54244966514;196002.4785346582;196002.4785346582;271.53730856997953;2424030.2780585475;1185703.4930004822;141594.0937186948;778261.6020767093;0;121;130;60;136;145;121;4;83;86;879022368340.4104;350993751649.7512;692476071184.7361;68644.79946652982;21874.301691541415;-0.0;17283.273496875107;3326513.167189548;620409.0729779594;0.0;3001363.7549557313;6.3283059218809345;0.8338729481599648
4202;2019-08-04 15:45:45.149;967;941;264;267;264;35;207;2;54;10;685;283;52;98;209;160;260;808;337;213;207;-124;787;359;361;144;364;285;790;560.0;0.0;1641.0;462.0;0.0;1;93;98;1;0;0;0;0;0;0;1;0;1;0;0;20414.84375;15164.4326171875;0.0;2791.0546875;898.0;315303;571.0;0.0;Calculated values ==>;1564926345.149;369.86;367.26;299.56;299.86;299.56;276.66;274.27422755570615;293.86;273.36;278.56;274.16;341.66;301.46000000000004;278.36;282.96000000000004;294.06;289.16;299.16;353.96000000000004;294.46000000000004;293.86;330.26000000000005;362.96000000000004;260.76000000000005;243.40439225979637;265.74818594083865;274.27422755570615;306.86;7870000.0;3590000.0;3610000.0;1440000.0;3640000.0;2850000.0;7900000.0;0.09333333333333332;0.0;0.2735;0.077;0.0;0.09333333333333332;0.0;15164.4326171875;0.0;2791.0546875;20414.84375;516493.6830364256;512733.0152418334;268818.11980899045;270003.54155531165;268818.11980899045;430214.79039162316;460398.2616888783;452545.5145307812;469187.37098983396;523282.3290641928;480093.2567054038;452283.7552860417;458180.4478400248;460202.31914416054;454218.98018392763;267437.16769076296;493871.8590733893;461207.877530726;460398.2616888783;239577.9089402584;376650.65796483605;455619.51444201753;200404.2134444372;200404.2134444372;273.354414550543;2424370.334717874;1185950.1558666455;141639.16848244396;778261.6020767093;0;121;130;60;136;145;121;4;83;86;879234277770.0536;351079295824.6072;692645358604.451;68960.64584711508;19651.578176813688;-0.0;24266.111169481166;3327660.471699786;620755.3007682621;0.0;3001710.1787205515;6.286564841041194;0.7515859038333681
4203;2019-08-04 15:46:45.099;983;957;250;251;239;59;213;11;52;13;685;285;59;104;206;166;260;814;344;216;213;-167;777;380;377;146;385;305;779;1507.0;-1.0;1267.0;557.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;19712.515625;15042.5703125;0.0;3014.53051757812;893.0;315304;570.0;-1.0;Calculated values ==>;1564926405.099;371.46000000000004;368.86;298.16;298.26000000000005;297.06;279.06;276.4546675782219;294.46000000000004;274.26000000000005;278.36;274.46000000000004;341.66;301.66;279.06;283.56;293.76000000000005;289.76000000000005;299.16;354.56000000000006;294.76000000000005;294.46000000000004;330.16;362.46000000000004;256.46000000000004;243.81672145450628;268.19934244402924;276.4546675782219;307.56;7770000.0;3800000.0;3770000.0000000005;1460000.0;3850000.0;3050000.0;7790000.000000001;0.25116666666666665;0.0;0.21116666666666667;0.09283333333333334;0.0;0.25116666666666665;-0.0024763395787617314;15042.5703125;0.0;3014.53051757812;19712.515625;519408.03454796533;515780.85920798674;264092.4979804332;264462.5548840219;260144.76648542576;428757.65804586536;458703.9662816614;448674.77612511296;469212.77825340634;521666.2577596861;477868.0017812269;449642.78568856575;455683.73856836976;456418.22225025896;451431.22098103724;268006.27893804724;495804.1916348594;459121.7279898637;458703.9662816614;239159.6471344744;374548.8164000497;450779.7560944109;205109.64807074753;205109.64807074753;275.28175726851276;2424704.4507173803;1186201.671120406;141687.50804262748;778261.6020767093;0;121;130;60;136;145;121;4;83;86;879455493270.2295;351166223324.67633;692822211104.5917;51432.83620748017;22806.37502819675;-0.0;63694.4395906412;3328662.914651857;621108.8221983545;0.0;3002442.572473644;7.638748441641248;0.7416664670069993
4204;2019-08-04 15:47:45.130;972;965;269;268;231;87;220;43;46;27;693;286;62;93;206;172;260;848;348;222;220;-202;875;405;391;144;410;299;871;2854.0;0.0;2219.0;512.0;0.0;7;99;84;1;1;0;1;0;0;0;1;0;1;0;0;45160.48828125;35798.0546875;4880.43798828125;2959.85473632812;888.0;315305;570.0;-1.0;Calculated values ==>;1564926465.13;370.36;369.66;300.06;299.96000000000004;296.26000000000005;281.86;278.93685810410136;295.16;277.46000000000004;277.76000000000005;275.86;342.46000000000004;301.76000000000005;279.36;282.46000000000004;293.76000000000005;290.36;299.16;357.96000000000004;295.36;295.16;330.16;361.96000000000004;252.96000000000004;243.40439225979637;267.47669482898436;278.93685810410136;307.96000000000004;8750000.0;4050000.0;3910000.0;1440000.0;4100000.0;2990000.0;8710000.0;0.4756666666666666;0.0;0.36983333333333335;0.08533333333333333;0.0;0.4756666666666666;-0.002477195902112699;35798.0546875;4880.43798828125;2959.85473632812;45160.48828125;510171.34566363884;509499.3027174097;266583.72145391186;266238.44675429945;254297.89157962802;426848.4675710149;457441.8808032444;448959.28394498833;470874.54964527197;522992.0851762272;478725.8396019957;451136.38333451265;455246.8699769626;452164.4132059574;447766.82019262644;263368.0703959362;492179.78048007656;457727.65251350676;457441.8808032444;239159.6471344744;372447.206072691;447407.578766424;212377.9419461216;212377.9419461216;278.1511831543567;2425245.3383988254;1186625.561893511;141737.3203095716;778302.2934063682;0;122;130;61;136;145;121;4;83;86;879686012310.7568;351253268274.8755;693003504725.0063;87495.66631591422;20055.862341999135;-0.0;116568.74691637141;3329821.250339921;621466.1920563346;0.0;3003945.541831138;5.1358561647110585;0.4381458326161746
4205;2019-08-04 15:48:45.120;956;955;294;294;266;96;216;80;52;46;704;288;64;78;206;183;261;857;353;224;216;-207;775;416;402;142;418;319;760;2637.0;-1.0;1438.0;169.0;0.0;98;99;14;1;1;1;1;0;0;0;1;0;1;0;0;59632.0390625;45647.609375;8014.65380859375;3158.8701171875;883.0;315306;570.0;-1.0;Calculated values ==>;1564926525.12;368.76;368.66;302.56;302.56;299.76000000000005;282.76000000000005;279.9929745718298;294.76000000000005;281.16;278.36;277.76000000000005;343.56000000000006;301.96000000000004;279.56;280.96000000000004;293.76000000000005;291.46000000000004;299.26000000000005;358.86;295.56;294.76000000000005;330.16;361.46000000000004;252.46000000000004;242.98782864720522;269.84581860846123;279.9929745718298;308.46000000000004;7750000.0;4160000.0;4020000.0000000005;1420000.0;4179999.9999999995;3190000.0;7600000.0;0.4395;0.0;0.23966666666666667;0.028166666666666666;0.0;0.4395;-0.002478049136570085;45647.609375;8014.65380859375;3158.8701171875;59632.0390625;515963.51265677274;517015.1908813334;285707.54995679663;285707.54995679663;271564.84295243665;425946.39959647646;455043.7976256878;446009.5224509143;473014.70512905536;522541.1476223502;476465.38850634906;447738.7535165705;449720.35751493345;450741.72411040025;447447.82000470447;268519.91990890214;503681.16566946247;456219.90099695994;455043.7976256878;239159.6471344744;370345.824517361;447241.4060973533;216254.03823490615;216254.03823490615;279.6265769930605;2426118.463911515;1187304.1626391315;141788.30118492743;778409.7345944159;0;122;131;61;136;145;121;4;83;86;879923872659.8494;351339053974.5482;693188873824.2991;55064.731050436625;6506.144194792261;-0.0;104948.09925224853;3331009.0556462235;621687.5052182877;0.0;3005791.207879882;2.930581718882891;0.2088831990560565
4206;2019-08-04 15:49:45.121;911;903;290;289;260;75;115;76;61;58;720;289;54;63;208;170;261;829;350;193;115;-197;849;396;374;142;396;298;823;2586.0;-1.0;268.0;47.0;0.0;98;99;97;1;1;1;1;1;0;0;1;0;1;0;0;90946.0546875;56755.05859375;29287.849609375;2949.50341796875;879.0;315307;570.0;-1.0;Calculated values ==>;1564926585.121;364.26;363.46000000000004;302.16;302.06;299.16;280.66;278.0567423895505;284.66;280.76000000000005;279.26000000000005;278.96000000000004;345.16;302.06;278.56;279.46000000000004;293.96000000000004;290.16;299.26000000000005;356.06000000000006;292.46000000000004;284.66;330.16;361.06000000000006;253.46000000000004;242.98782864720522;267.35522164206344;278.0567423895505;308.16;8490000.0;3960000.0;3740000.0;1420000.0;3960000.0;2980000.0;8230000.0;0.431;0.0;0.04466666666666667;0.007833333333333333;0.0;0.431;-0.0024787294950399793;56755.05859375;29287.849609375;2949.50341796875;90946.0546875;503586.41497194255;504676.5592614576;277316.773003301;276887.59980288515;265595.8116639424;427558.0369473;444726.05268493074;451180.2302016771;474194.1532138216;525896.9776626492;479193.59436834755;450234.4500892488;451449.07916790526;454874.91337426106;449135.7134611019;264773.3999339268;493848.81739515084;456379.46862901305;444726.05268493074;239159.6471344744;368664.88234281715;448308.3361874829;211843.0117835045;211843.0117835045;277.90245739158115;2427373.3022765266;1188157.5324304907;141839.2051462464;778720.5939713286;0;122;131;61;137;145;121;4;83;86;880156676540.4932;351424255394.7839;693373976909.811;10690.39575601171;1852.311707831164;-0.0;100372.5906285147;3331557.024170449;621757.1601785655;0.0;3007502.2421503826;1.2688193974686424;0.054091782725660675
4207;2019-08-04 15:50:45.121;910;916;305;305;268;60;132;61;42;60;722;288;38;49;211;160;261;851;345;158;132;-180;879;380;356;141;379;275;846;4477.0;0.0;1808.0;143.0;0.0;90;99;75;1;1;1;1;0;0;1;1;0;1;0;0;102944.1328125;55280.59375;41370.55859375;2713.62353515625;875.0;315308;570.0;-1.0;Calculated values ==>;1564926645.121;364.16;364.76;303.66;303.66;299.96000000000004;279.16;276.4546675782219;286.36;279.26000000000005;277.36;279.16;345.36;301.96000000000004;276.96000000000004;278.06;294.26000000000005;289.16;299.26000000000005;358.26;288.96000000000004;286.36;330.16;360.66;255.16000000000003;242.77792619122317;264.4750485637546;276.4546675782219;307.66;8790000.0;3800000.0;3560000.0;1410000.0;3790000.0;2750000.0;8460000.0;0.7461666666666668;0.0;0.3013333333333333;0.02383333333333333;0.0;0.7461666666666668;-0.0024794078678241358;55280.59375;41370.55859375;2713.62353515625;102944.1328125;500833.97662816575;504566.47387406597;282128.0879399264;282128.0879399264;267372.9477101552;428757.65804586536;450721.0595892504;452729.7583997895;474518.82434825593;527898.7719698192;481854.0096944424;452213.70399271353;453628.0846117082;458103.99277299445;450533.06300788757;263544.4375699733;494992.6638251156;454446.891000169;450721.0595892504;239159.6471344744;366984.0837685546;450286.31282324094;207652.87701926913;207652.87701926913;276.2513717075367;2428989.0538390265;1189091.1628666886;141886.39787085576;779309.414039688;0;122;131;61;137;145;122;4;83;86;880375676540.4932;351509155394.7839;693545876909.811;73849.83358933013;5782.7635533279945;-0.0;181369.37556096772;3332261.5260816603;621820.7858057419;0.0;3009850.0918686283;2.626705192005902;0.15891812193064864
4208;2019-08-04 15:51:45.102;929;935;297;296;267;57;163;55;-8;58;712;290;3;32;212;159;261;848;345;170;163;-161;810;380;360;136;379;267;773;3202.0;-1.0;1388.0;469.0;0.0;98;100;58;1;1;1;1;0;0;1;1;0;1;0;0;94057.6953125;50294.60546875;38150.98046875;2681.51049804688;871.0;315309;570.0;-1.0;Calculated values ==>;1564926705.102;366.06000000000006;366.66;302.86;302.76000000000005;299.86;278.86;276.4546675782219;289.46000000000004;278.66;272.36;278.96000000000004;344.36;302.16;273.46000000000004;276.36;294.36;289.06;299.26000000000005;357.96000000000004;290.16;289.46000000000004;330.16;360.26;257.06;241.71165711629368;263.43189868330234;276.4546675782219;307.66;8100000.0;3800000.0;3600000.0;1360000.0;3790000.0;2670000.0;7730000.0;0.5336666666666667;0.0;0.23133333333333334;0.07816666666666668;0.0;0.5336666666666667;-0.002480084250927712;50294.60546875;38150.98046875;2681.51049804688;94057.6953125;509439.62297826813;513295.92032858514;285699.0958854835;285112.93709076446;271089.4225934778;428757.65804586536;454473.8613734468;447646.8209997875;474962.91870186524;527491.8978723172;483019.70526437997;449096.2979346238;452838.48027354735;458244.36026315676;450382.60077653447;266595.21905661584;501252.6136824559;455461.04788358515;454473.8613734468;239159.6471344744;365303.4275551246;453127.5722712281;206167.69457486956;206167.69457486956;275.6872242936056;2430630.2158726715;1189970.6775915083;141931.34308393317;779971.8836827797;0;122;131;61;137;145;122;4;83;86;880590408520.302;351592229079.7099;693708425419.6663;55862.17124629768;19304.03043993203;-0.0;132512.7243481741;3333342.11715876;622029.7762209044;0.0;3012464.9477322237;2.2790029986447844;0.16647958679000135
4209;2019-08-04 15:52:45.102;917;916;304;303;280;51;175;52;-17;57;700;289;-9;16;213;161;261;839;334;187;175;-141;794;372;353;143;371;253;758;2911.0;-1.0;1121.0;242.0;0.0;36;100;5;1;1;1;1;1;1;0;1;0;1;0;0;95528.9453125;45007.65234375;43232.97265625;2465.966796875;866.0;315310;570.0;-1.0;Calculated values ==>;1564926765.102;364.86;364.76;303.56;303.46000000000004;301.16;278.26000000000005;275.63479819532273;290.66;278.36;271.46000000000004;278.86;343.16;302.06;272.26000000000005;274.76000000000005;294.46000000000004;289.26000000000005;299.26000000000005;357.06000000000006;291.86;290.66;330.16;359.76;259.06;243.1966462407574;261.54996906429363;275.63479819532273;306.56;7940000.000000001;3720000.0000000005;3529999.9999999995;1430000.0;3710000.0;2530000.0;7580000.0;0.48516666666666663;0.0;0.18683333333333335;0.04033333333333333;0.0;0.48516666666666663;-0.0024809269256472364;45007.65234375;43232.97265625;2465.966796875;95528.9453125;509104.458852303;511952.84682860225;293171.41180136177;292354.0061293027;278203.3193052984;429328.3091220336;457309.93726511206;449078.27334981307;473966.98063689115;527355.3373102123;484538.63490671135;450100.0991729621;453243.70189478307;459653.4279077064;452109.6524651216;267434.9714419275;501334.1446775336;458946.73561710375;457309.93726511206;239159.6471344744;363202.8056056646;454021.45802252507;205005.72972605444;205005.72972605444;275.2030566400913;2432210.1045445465;1190764.8630732791;141974.2387280575;780650.0832921547;0;122;131;61;138;146;122;4;83;86;880804308520.302;351675929079.7099;693864425419.6663;45600.88690037224;10043.634374624315;-0.0;122409.59135769945;3334187.6426433153;622274.340094359;0.0;3014589.3003631057;1.9629677304095363;0.11934745967719987
4210;2019-08-04 15:53:45.093;905;904;294;292;267;45;179;45;-15;54;677;288;-18;8;213;156;261;840;317;194;179;-125;771;366;347;141;366;242;743;3089.0;-1.0;1739.0;166.0;0.0;40;100;96;1;1;0;1;1;1;0;1;0;1;0;0;79828.2734375;30814.2421875;42064.81640625;2368.90161132812;862.0;315311;571.0;-1.0;Calculated values ==>;1564926825.093;363.66;363.56000000000006;302.56;302.36;299.86;277.66;275.0112864084945;291.06;277.66;271.66;278.56;340.86;301.96000000000004;271.36;273.96000000000004;294.46000000000004;288.76000000000005;299.26000000000005;357.16;292.56;291.06;330.26000000000005;359.36;260.66;242.77792619122317;260.01710675043796;275.0112864084945;304.86;7709999.999999999;3660000.0;3470000.0000000005;1410000.0;3660000.0;2420000.0;7430000.0;0.5148333333333334;0.0;0.28983333333333333;0.027666666666666666;0.0;0.5148333333333334;-0.0024815988170881864;30814.2421875;42064.81640625;2368.90161132812;79828.2734375;509375.654146174;511574.6824742674;288541.7723669637;287108.0382584056;273308.8107621073;429743.705733735;458819.30177846854;451313.58359996247;473930.50160220906;525883.1469768953;485691.80407646263;450941.08152886375;454137.83167966426;460434.9255865822;452434.7666587773;268762.2332401975;502824.957169565;460826.18879335455;458819.30177846854;239577.9089402584;361522.46520663094;456004.74933195516;203986.1499441896;203986.1499441896;274.78198016244244;2433671.19550274;1191396.6174163418;142014.52325449808;781360.7915780268;0;122;131;61;138;146;122;4;83;86;881014277020.0817;351761116299.62054;694012903144.5105;71683.73452123151;6972.514583061514;-0.0;131196.60100268127;3335164.8678816934;622416.1200653381;0.0;3016702.3682894846;2.788817790343403;0.1636866809473855
