;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4211;2019-08-04 15:54:45.123;890;889;289;287;260;41;184;40;-10;50;652;285;-12;23;214;153;260;821;332;196;184;-112;750;362;345;138;362;245;726;2814.0;-1.0;1576.0;227.0;0.0;34;100;1;1;1;0;1;1;1;0;1;0;1;0;0;72666.1328125;24964.486328125;40679.9765625;2421.48876953125;857.0;315312;570.0;-1.0;Calculated values ==>;1564926885.123;362.16;362.06000000000006;302.06;301.86;299.16;277.26000000000005;274.5913991737795;291.56;277.16;272.16;278.16;338.36;301.66;271.96000000000004;275.46000000000004;294.56;288.46000000000004;299.16;355.26;292.76000000000005;291.56;330.16;358.86;261.96000000000004;242.14157278889297;260.44013211722256;274.5913991737795;306.36;7500000.0;3620000.0000000005;3450000.0;1380000.0;3620000.0000000005;2450000.0;7259999.999999999;0.46900000000000003;0.0;0.26266666666666666;0.03783333333333334;0.0;0.46900000000000003;-0.002482435864131682;24964.486328125;40679.9765625;2421.48876953125;72666.1328125;509095.02544016205;510978.97347131243;288171.8033289906;286638.69242990424;271472.5597216143;430014.67791919125;459805.94249866816;451404.1179597731;473926.13026871055;523109.6741155449;485027.8236346122;451154.9255917152;455455.10963595036;461188.73474552366;452700.66189737874;269704.8460002513;501719.4097815829;461399.0233656221;459805.94249866816;239159.6471344744;359422.2341604596;457814.38708952843;202749.2374251877;202749.2374251877;274.28465334630687;2434942.617614243;1191861.672565119;142054.46313427947;782050.6762890749;0;122;131;61;138;146;122;4;83;86;881221980819.9827;351844858149.5806;694159076194.4408;65313.34862041777;9649.964828967559;-0.0;120559.59467946235;3336307.0810618424;622554.7099873698;0.0;3018801.385569984;2.8725508622147253;0.19051992239840754
4212;2019-08-04 15:55:45.124;868;867;288;287;261;38;188;36;0;46;637;283;-4;37;215;155;260;809;334;197;188;-104;745;358;342;138;359;245;731;2284.0;-2.0;1416.0;220.0;0.0;20;100;100;1;0;0;1;1;1;0;1;0;1;0;0;57352.77734375;9756.55859375;39803.9375;2445.62255859375;853.0;315313;570.0;-1.0;Calculated values ==>;1564926945.124;359.96000000000004;359.86;301.96000000000004;301.86;299.26000000000005;276.96000000000004;274.1680685717883;291.96000000000004;276.76000000000005;273.16;277.76000000000005;336.86;301.46000000000004;272.76000000000005;276.86;294.66;288.66;299.16;354.06000000000006;292.86;291.96000000000004;330.16;358.46000000000004;262.76000000000005;242.14157278889297;260.44013211722256;274.1680685717883;306.56;7450000.0;3579999.9999999995;3420000.0000000005;1380000.0;3590000.0;2450000.0;7309999.999999999;0.38066666666666665;0.0;0.23600000000000002;0.03666666666666667;0.0;0.38066666666666665;-0.0024831032428049484;9756.55859375;39803.9375;2445.62255859375;57352.77734375;506517.101847197;507589.7799540588;286431.43617731234;285725.3229370626;271530.890757332;430280.9020939914;460804.44620873925;452643.50187484024;473535.07189352607;521585.54108808277;484813.23169768765;452149.04386008537;457142.1171629861;461782.40754588926;453680.1988514557;270050.1215978034;499585.52113367285;461988.7563004571;460804.44620873925;239159.6471344744;357742.2034104033;458626.5587268162;201659.7206346418;201659.7206346418;273.84225129247085;2436026.1265933905;1192151.0194293023;142095.02307144704;782721.3867531054;0;122;131;61;138;146;122;4;83;86;881428084255.5526;351927659529.80963;694306078644.8473;59232.17237268684;9422.117396713062;-0.0;98647.75886853976;3337344.9777043113;622713.6466552571;0.0;3020628.1439667353;3.216968560109992;0.226265447882166
4213;2019-08-04 15:56:45.114;849;851;286;285;250;31;190;32;8;43;631;284;5;61;216;150;260;799;336;197;190;-101;753;349;336;137;350;264;738;3101.0;-1.0;655.0;163.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;1;0;0;62156.5;14657.41015625;39696.32421875;2648.5107421875;850.0;315314;570.0;-1.0;Calculated values ==>;1564927005.114;358.06000000000006;358.26;301.76000000000005;301.66;298.16;276.26000000000005;273.20264511476705;292.16;276.36;273.96000000000004;277.46000000000004;336.26000000000005;301.56;273.66;279.26000000000005;294.76000000000005;288.16;299.16;353.06000000000006;292.86;292.16;330.16;358.16;263.06;241.92719264551067;263.0348170998261;273.20264511476705;306.76000000000005;7530000.0;3490000.0;3360000.0;1370000.0;3500000.0;2640000.0;7380000.0;0.5168333333333334;0.0;0.10916666666666666;0.027166666666666665;0.0;0.5168333333333334;-0.0024836024562703164;14657.41015625;39696.32421875;2648.5107421875;62156.5;503185.7265948491;504792.1432665664;283939.0049926768;283314.0826783058;266350.0046921279;430862.6128555636;461986.9594519059;450293.0949576717;473371.616014766;519408.059011563;482712.0333081948;449905.0815546568;456970.9563086607;463273.35756540485;454512.8465101743;269502.7724691195;497518.3100189419;462895.6195607132;461986.9594519059;239159.6471344744;356482.2694418079;459086.18359659234;199534.36701458483;199534.36701458483;272.9686556586996;2437021.8712529726;1192354.4352606281;142137.4671071085;783383.7785171701;0;122;131;61;138;146;122;4;83;86;881631450355.585;352010145779.82275;694458753194.8716;27374.494467120316;7051.157683811203;-0.0;135644.24819135547;3338066.579641054;622850.9010680679;0.0;3022580.251953646;2.9835649454271573;0.1470155667948412
4214;2019-08-04 15:57:45.095;844;851;278;277;237;22;191;24;10;38;638;285;9;73;217;143;260;803;328;197;191;-101;777;339;328;134;341;261;764;2868.0;-1.0;483.0;116.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;1;0;0;63568.15625;15034.3271484375;41349.734375;2653.84838867188;846.0;315315;570.0;-1.0;Calculated values ==>;1564927065.095;357.56000000000006;358.26;300.96000000000004;300.86;296.86;275.36;272.10816812424576;292.26000000000005;275.56;274.16;276.96000000000004;336.96000000000004;301.66;274.06;280.46000000000004;294.86;287.46000000000004;299.16;353.46000000000004;292.86;292.26000000000005;330.16;357.76;263.06;241.2770596917726;262.63441904999945;272.10816812424576;305.96000000000004;7770000.0;3390000.0;3279999.9999999995;1340000.0;3410000.0;2610000.0;7640000.000000001;0.478;0.0;0.0805;0.01933333333333333;0.0;0.478;-0.0024842663100233197;15034.3271484375;41349.734375;2653.84838867188;63568.15625;500321.1111813171;502484.42089052504;276667.7583788208;276194.3428446674;260097.08771425756;431480.97241316177;463321.5787976368;451087.67505689716;473273.9119493556;520376.3148555593;483173.80133881874;450959.83145702747;458918.5806663399;464734.59050095244;455231.39063282736;268006.27893804724;495627.80263108993;464087.3861746112;463321.5787976368;239159.6471344744;354802.47531532554;459550.90772862127;197009.44120654903;197009.44120654903;271.92506633318004;2438069.2449473916;1192601.788051418;142181.63944082308;784058.9484666401;0;122;131;61;138;146;122;4;83;86;881830587275.4077;352091420034.75037;694616203319.7314;20453.297824953024;5075.801686093396;-0.0;127297.20176853993;3338465.0183642367;622951.9270610288;0.0;3024770.7368280906;2.5886130031889873;0.1094613985857811
4215;2019-08-04 15:58:45.115;857;869;269;268;224;20;194;18;11;32;647;284;11;75;218;141;260;815;332;198;194;-102;781;338;330;132;340;258;773;1948.0;-1.0;1371.0;346.0;0.0;19;100;84;1;0;0;1;0;0;1;1;0;1;0;0;53343.8125;13617.501953125;33750.234375;2622.21484375;841.0;315316;569.0;-1.0;Calculated values ==>;1564927125.115;358.86;360.06000000000006;300.06;299.96000000000004;295.56;275.16;271.99741764416325;292.56;274.96000000000004;274.26000000000005;276.36;337.86;301.56;274.26000000000005;280.66;294.96000000000004;287.26000000000005;299.16;354.66;292.96000000000004;292.56;330.06;357.26;262.96000000000004;240.83765695389522;262.23063862743834;271.99741764416325;306.36;7809999.999999999;3379999.9999999995;3300000.0;1320000.0;3400000.0;2580000.0;7730000.0;0.32466666666666666;0.0;0.2285;0.057666666666666665;0.0;0.32466666666666666;-0.002485093285709689;13617.501953125;33750.234375;2622.21484375;53343.8125;501812.25151759613;504214.43401874264;271930.4496838789;271508.2887017148;255286.7122159535;431541.1909327263;463407.2617215237;451746.1665618609;472950.9869074988;521545.67771418305;483415.27404852695;451746.1665618609;459632.41957090213;465009.2583793896;455124.9386011271;267775.1875050171;496516.68406557164;463919.06216073723;463407.2617215237;238741.38928724395;352702.9203549205;459758.9503701718;195955.41173051693;195955.41173051693;271.4989974986775;2439043.8361088005;1192840.6328822693;142225.6212901438;784684.9901503822;0;122;131;61;138;146;123;4;83;86;882028053075.345;352171246634.725;694771955219.682;58448.18747896209;15212.670728220097;-0.0;86832.70063041353;3339122.7499123528;623121.0540212955;0.0;3026555.747486132;3.210516415304912;0.25091468741393425
4216;2019-08-04 15:59:45.106;880;893;269;268;225;17;197;13;12;27;652;284;13;82;217;142;260;824;342;199;197;-101;761;338;333;133;341;259;756;2037.0;-1.0;1745.0;438.0;0.0;64;100;52;1;0;0;1;1;0;0;1;0;1;0;0;41435.7421875;10903.697265625;24825.794921875;2624.61840820312;838.0;315317;570.0;-1.0;Calculated values ==>;1564927185.106;361.16;362.46000000000004;300.06;299.96000000000004;295.66;274.86;271.99741764416325;292.86;274.46000000000004;274.36;275.86;338.36;301.56;274.46000000000004;281.36;294.86;287.36;299.16;355.56000000000006;293.06;292.86;330.16;356.96000000000004;263.06;241.05796691057077;262.3656120759269;271.99741764416325;307.36;7609999.999999999;3379999.9999999995;3329999.9999999995;1330000.0;3410000.0;2590000.0;7559999.999999999;0.3395;0.0;0.29083333333333333;0.073;0.0;0.3395;-0.002485587952315465;10903.697265625;24825.794921875;2624.61840820312;41435.7421875;506786.60585067986;508996.7377262249;273179.1700360451;272733.4092319241;256267.44626504055;431541.1909327263;463344.8196133183;451696.64201551117;472333.7623376517;521976.65949942253;483298.4463835141;451823.4077560279;460316.9624653519;464734.59050095244;455262.05732351186;268981.3036428989;499393.6303929433;463601.87355233065;463344.8196133183;239159.6471344744;351443.28659558244;459705.121419687;195890.08117198004;195890.08117198004;271.4727532373655;2439833.5472559244;1193044.945557379;142269.33834198932;785173.0505073074;0;122;131;61;139;146;123;4;83;86;882226923240.1364;352250734709.6416;694927031954.5193;74397.0747786603;19258.497938082604;-0.0;90800.88370083435;3340229.6277067605;623408.2706709192;0.0;3028035.805312026;4.809300842925615;0.4202915945616031
4217;2019-08-04 16:00:45.116;884;893;269;268;226;21;201;13;14;25;655;285;16;92;214;148;260;796;341;202;201;-101;750;339;338;133;343;265;748;1143.0;-1.0;1304.0;257.0;0.0;1;100;52;1;0;0;1;1;0;0;1;0;1;0;0;38027.0390625;10825.984375;21901.052734375;2685.85546875;834.0;315318;570.0;-1.0;Calculated values ==>;1564927245.116;361.56000000000006;362.46000000000004;300.06;299.96000000000004;295.76000000000005;275.26000000000005;272.10816812424576;293.26000000000005;274.46000000000004;274.56;275.66;338.66;301.66;274.76000000000005;282.36;294.56;287.96000000000004;299.16;352.76;293.36;293.26000000000005;330.16;356.56000000000006;263.06;241.05796691057077;263.1675429290057;272.10816812424576;307.26000000000005;7500000.0;3390000.0;3379999.9999999995;1330000.0;3429999.9999999995;2650000.0;7480000.0;0.1905;0.0;0.21733333333333332;0.04283333333333333;0.0;0.1905;-0.0024862457319068474;10825.984375;21901.052734375;2685.85546875;38027.0390625;508277.1972445727;509671.40595863084;273819.69228248135;273360.698230042;256931.6994709683;431480.97241316177;463113.59326765616;450887.14697201515;472138.9942397944;521796.74575702497;482704.32212870085;451144.3531467388;460590.26347787766;464053.1353406656;455915.7324819504;269704.8460002513;496141.3405877143;463243.0719274284;463113.59326765616;239159.6471344744;349763.88963852916;459705.121419687;196286.82017417718;196286.82017417718;271.6359017940802;2440495.8474645433;1193226.056417802;142313.59966661505;785562.5058027805;0;122;131;61;139;146;123;4;83;86;882428256790.1044;352330548009.6289;695084258154.4943;55333.13769073012;11283.083903349336;-0.0;50830.50027430775;3341310.892991351;623662.8262717543;0.0;3029216.26355522;3.3164961492283056;0.30521673221191414
4218;2019-08-04 16:01:45.137;878;887;274;274;225;15;203;10;19;23;659;285;22;96;214;150;260;799;335;205;203;-101;770;331;332;133;335;267;768;89.0;0.0;630.0;188.0;0.0;1;96;54;1;0;0;1;1;0;0;1;0;1;0;0;39345.49609375;11231.2802734375;22642.94140625;2685.57202148438;831.0;315319;570.0;-1.0;Calculated values ==>;1564927305.137;360.96000000000004;361.86;300.56;300.56;295.66;274.66;271.215330690691;293.46000000000004;274.16;275.06;275.46000000000004;339.06000000000006;301.66;275.36;282.76000000000005;294.56;288.16;299.16;353.06000000000006;293.66;293.46000000000004;330.16;356.26;263.06;241.05796691057077;263.43189868330234;271.215330690691;306.66;7700000.0;3310000.0;3320000.0000000005;1330000.0;3350000.0;2670000.0;7680000.0;0.014833333333333334;0.0;0.105;0.03133333333333333;0.0;0.014833333333333334;-0.0024867377321947624;11231.2802734375;22642.94140625;2685.57202148438;39345.49609375;505732.4864014703;507152.29620381806;274482.7564769504;274482.7564769504;255805.07119247963;431954.4880088244;464262.31229917344;451174.36885389726;471944.1597200548;522045.87505170424;482468.6626445492;451560.25626811007;460764.2704667944;465226.4597213033;457498.87997199444;268422.4564733646;494662.338131141;464517.63192368223;464262.31229917344;239159.6471344744;348504.4273212152;459705.121419687;192780.16017876507;192780.16017876507;270.1875403717826;2441140.8442623178;1193409.9312906775;142358.37722914008;785933.8356748439;0;122;131;61;139;146;123;4;83;86;882629327140.5963;352410375939.8242;695243914014.8849;27131.39191088888;8363.648785548887;-0.0;4026.985256452724;3341998.3379279245;623826.606347533;0.0;3029673.569270095;1.0810243152882906;0.14436983771811404
4219;2019-08-04 16:02:45.117;885;891;272;271;228;11;205;6;30;20;664;284;29;97;215;152;261;797;338;206;205;-104;725;332;337;133;337;271;727;-1.0;-1.0;1549.0;423.0;0.0;22;83;57;1;0;0;1;0;0;0;1;0;1;0;0;21313.560546875;10966.6044921875;4838.3740234375;2651.4892578125;827.0;315320;569.0;-1.0;Calculated values ==>;1564927365.117;361.66;362.26;300.36;300.26000000000005;295.96000000000004;274.26000000000005;271.32779825182536;293.66;273.76000000000005;276.16;275.16;339.56000000000006;301.56;276.06;282.86;294.66;288.36;299.26000000000005;352.86;293.76000000000005;293.66;330.06;355.86;262.76000000000005;241.05796691057077;263.95629194202945;271.32779825182536;306.96000000000004;7250000.0;3320000.0000000005;3370000.0000000005;1330000.0;3370000.0000000005;2710000.0;7270000.0;0.0;0.0;0.25816666666666666;0.07050000000000001;0.0;0.0;-0.002487391949673579;10966.6044921875;4838.3740234375;2651.4892578125;21313.560546875;510527.4068415353;511162.88431378815;277262.21452458686;276737.1252254276;258548.95972593027;431896.3278553544;463779.4080138916;451883.6666370034;471651.78204872925;522236.7992590937;481884.58446005936;451754.7430646106;460266.14324510586;465062.7422664873;457603.99110624014;272014.6226649366;498270.4764861159;463908.20130099676;463779.4080138916;238741.38928724395;346825.2571629905;459404.2861085855;192960.04890214515;192780.16017876507;270.2644688816433;2441646.1679037707;1193594.8520029923;142402.8379146448;786162.7702998434;0;122;131;61;139;146;123;4;83;86;882829960240.6602;352490149339.8496;695405260214.9362;66845.44731188257;18784.318723054042;-0.0;0.0;3342781.217208254;624052.7639991557;0.0;3029707.116294506;4.639553303811185;0.6744635806636045
4220;2019-08-04 16:03:48.088;902;889;269;269;240;16;206;5;40;18;669;284;37;96;213;158;261;709;339;207;206;-114;743;331;336;135;336;279;746;-3.0;-1.0;1212.0;407.0;0.0;1;82;81;1;0;0;1;0;0;0;1;0;1;0;0;22273.220703125;13060.62890625;4162.6572265625;2699.51147460938;824.0;315321;569.0;-1.0;Calculated values ==>;1564927428.088;363.36;362.06000000000006;300.06;300.06;297.16;274.76000000000005;271.215330690691;293.76000000000005;273.66;277.16;274.96000000000004;340.06000000000006;301.56;276.86;282.76000000000005;294.46000000000004;288.96000000000004;299.26000000000005;344.06000000000006;293.86;293.76000000000005;330.06;355.56000000000006;261.76000000000005;241.49495122638035;264.9883086891361;271.215330690691;307.06;7430000.0;3310000.0;3360000.0;1350000.0;3360000.0;2790000.0;7459999.999999999;0.0;0.0;0.20199999999999999;0.06783333333333334;0.0;0.0;-0.002487881273055104;13060.62890625;4162.6572265625;2699.51147460938;22273.220703125;511305.6632143871;509297.1998152533;273985.9035387834;273985.9035387834;262035.81112234015;431954.4880088244;464056.1807356406;451770.02104596683;471190.70470879815;522105.3510429139;480929.4553691513;451378.0868609802;458887.3075007745;464953.0755539124;458563.27076655324;270624.3997382496;483420.5382027536;464184.61198821734;464056.1807356406;238741.38928724395;345565.9636080181;458085.2211575826;192022.44390441812;192780.16017876507;269.87781433238314;2442027.3766815737;1193804.9935187255;142449.63761837906;786241.4930690724;0;122;131;61;139;146;123;4;83;86;883041857655.5126;352574530479.79083;695578430464.8156;52469.01058259283;18047.925057006323;-0.0;0.0;3343824.738141982;624374.8977799139;0.0;3029707.116294506;3.539509712899425;0.5286146098971758
4221;2019-08-04 16:04:48.098;915;906;274;275;244;20;207;6;46;17;675;283;43;95;213;163;261;750;338;209;207;-128;780;337;341;137;342;280;784;-1.0;-1.0;1509.0;440.0;0.0;1;86;94;1;0;0;1;0;0;0;1;0;1;0;0;24182.4609375;14733.7470703125;4339.11181640625;2726.86645507812;821.0;315322;570.0;-1.0;Calculated values ==>;1564927488.098;364.66;363.76;300.56;300.66;297.56;275.16;271.8864255623528;293.86;273.76000000000005;277.76000000000005;274.86;340.66;301.46000000000004;277.46000000000004;282.66;294.46000000000004;289.46000000000004;299.26000000000005;348.16;294.06;293.86;330.16;355.26;260.36;241.92719264551067;265.11578078379944;271.8864255623528;306.96000000000004;7800000.0;3370000.0000000005;3410000.0;1370000.0;3420000.0000000005;2800000.0;7840000.000000001;0.0;0.0;0.2515;0.07333333333333333;0.0;0.0;-0.0024883694458916424;14733.7470703125;4339.11181640625;2726.86645507812;24182.4609375;509995.8970028772;508420.4321195368;273284.4235478269;273713.06877460284;261685.27049248773;431601.1154718507;463443.0163266795;452375.7221043602;470825.5820460267;522646.6711015506;480697.06182223366;451985.09054802015;458604.1244154597;464071.5642146986;458268.71490484115;268224.17932885786;485700.1593143169;463702.17268927145;463443.0163266795;239159.6471344744;344306.74156575615;456344.99155994895;193663.63886206702;192780.16017876507;270.56897324008145;2442414.571883631;1194036.6519217934;142494.86497108862;786312.3529524318;0;122;131;61;139;146;123;4;83;86;883244991505.4803;352656144079.77783;695746158414.789;65066.08893543673;19263.299197844673;-0.0;0.0;3344804.36054767;624685.8764697997;0.0;3029707.116294506;3.8683692941578336;0.5658056446496736
4222;2019-08-04 16:05:45.108;931;926;274;275;248;28;208;8;51;17;679;282;48;95;210;170;261;802;332;210;207;-139;789;348;351;139;353;279;792;-1.0;-1.0;1598.0;405.0;0.0;1;93;98;1;0;0;1;0;0;0;1;0;1;0;0;24753.576171875;15187.599609375;4379.3310546875;2764.29028320312;817.0;315323;570.0;-1.0;Calculated values ==>;1564927545.108;366.26;365.76;300.56;300.66;297.96000000000004;275.96000000000004;273.0942459734351;293.96000000000004;273.96000000000004;278.26000000000005;274.86;341.06000000000006;301.36;277.96000000000004;282.66;294.16;290.16;299.26000000000005;353.36;294.16;293.86;330.16;354.86;259.26000000000005;242.35481222062532;264.9883086891361;273.0942459734351;306.36;7890000.000000001;3479999.9999999995;3510000.0;1390000.0;3529999.9999999995;2790000.0;7920000.0;0.0;0.0;0.26633333333333337;0.06749999999999999;0.0;0.0;-0.0024890185497996585;15187.599609375;4379.3310546875;2764.29028320312;24753.576171875;511447.2127763019;510513.5993484058;272729.82489729155;273148.48062366224;262745.2359529656;430925.7729439634;462069.13822976255;453197.025511999;470557.3835890923;523141.9089449975;480705.16191177076;452809.3800945537;458763.1769527339;462030.1321161972;457438.6886192025;267710.58010120096;492786.70078031434;462333.5003207398;461936.77970419364;239159.6471344744;342627.88924589846;454891.9853484328;196696.4532335469;192780.16017876507;271.83551328306464;2442802.050144067;1194273.5708070605;142538.34425519934;786381.3860674315;0;122;131;61;139;146;123;4;83;86;883442246105.4474;352734817879.76465;695905501364.7623;68314.65241682774;17428.198417754797;-0.0;0.0;3345860.476667562;624976.4017862879;0.0;3029707.116294506;3.839595292933656;0.5435001063925817
4223;2019-08-04 16:06:45.119;946;940;265;265;244;42;210;11;55;19;681;283;53;97;208;178;261;822;341;212;210;-140;788;361;362;139;365;283;790;176.0;0.0;1671.0;276.0;0.0;1;96;98;1;0;0;1;0;0;0;1;0;1;0;0;24292.162109375;15127.9990234375;4320.88916015625;2815.70458984375;814.0;315324;570.0;-1.0;Calculated values ==>;1564927605.119;367.76;367.16;299.66;299.66;297.56;277.36;274.4858918419099;294.16;274.26000000000005;278.66;275.06;341.26;301.46000000000004;278.46000000000004;282.86;293.96000000000004;290.96000000000004;299.26000000000005;355.36;294.36;294.16;330.16;354.56000000000006;259.16;242.35481222062532;265.49620691782997;274.4858918419099;307.26000000000005;7880000.0;3610000.0;3620000.0000000005;1390000.0;3650000.0;2830000.0;7900000.0;0.029333333333333333;0.0;0.2785;0.046;0.0;0.029333333333333333;-0.0024895040301957092;15127.9990234375;4320.88916015625;2815.70458984375;24292.162109375;513575.4491517779;512596.54808325245;269210.71111000056;269210.71111000056;261418.51769053563;430081.6785162784;460648.84988001734;453023.4260705453;470754.2918620804;523027.5150172702;480335.27482969355;452763.3490683879;458375.153756076;459909.8450383343;456414.7828251579;267766.51203687256;495935.3136967511;460919.05237078964;460648.84988001734;239159.6471344744;341368.83218197053;454789.08080550935;201205.00939957338;201205.00939957338;273.6777226020408;2443210.8395601744;1194526.24711082;142584.85273740333;786453.9011944593;0;122;131;61;139;146;123;4;83;86;883656185320.155;352818233169.65063;696074132274.5319;70131.42904286568;11664.867284673055;-0.0;7610.3526540930225;3347014.4055263293;625218.8884478826;0.0;3029770.5475267977;4.01564267945189;0.5196661825833114
4224;2019-08-04 16:07:45.109;951;948;263;263;235;67;217;22;49;22;684;285;50;100;206;187;261;832;335;217;216;-137;820;385;384;137;390;295;824;1138.0;-1.0;1783.0;166.0;0.0;98;93;98;1;0;0;1;0;0;0;1;0;1;0;0;29120.44140625;15854.251953125;8893.9296875;2922.57543945312;811.0;315325;568.0;-1.0;Calculated values ==>;1564927665.109;368.26;367.96000000000004;299.46000000000004;299.46000000000004;296.66;279.86;276.9606089950914;294.86;275.36;278.06;275.36;341.56000000000006;301.66;278.16;283.16;293.76000000000005;291.86;299.26000000000005;356.36;294.86;294.76000000000005;329.96000000000004;354.26;259.46000000000004;241.92719264551067;266.98899913490544;276.9606089950914;306.66;8200000.0;3850000.0;3840000.0;1370000.0;3900000.0;2950000.0;8240000.000000001;0.18966666666666668;0.0;0.29716666666666663;0.027666666666666666;0.0;0.18966666666666668;-0.0024899883532851544;15854.251953125;8893.9296875;2922.57543945312;29120.44140625;511675.4143596317;510933.56368602626;266630.95205006126;266630.95205006126;257056.8526217941;428391.1821097931;458145.4938442237;450101.36038230936;471316.13971061294;522372.0845543094;479102.2589929915;450236.5260249333;456815.1775586178;455589.16712083353;453662.41247356916;266099.9647315267;494204.34733126;458145.4938442237;458004.24821023666;238323.1353838712;340109.845020078;455425.54664655734;208615.42544691288;208615.42544691288;276.6403795196543;2443655.8704053704;1194784.3895047614;142632.6637678217;786564.0063309589;0;122;131;61;139;146;123;4;83;86;883879948020.1906;352901019369.6638;696247503374.5594;71761.57033163532;6828.413353190163;-0.0;47300.74671744375;3348196.650114361;625372.9734347773;0.0;3030228.0637562177;4.549594723337212;0.4156155400488675
4225;2019-08-04 16:08:45.130;939;948;295;298;258;91;222;60;34;34;692;285;41;92;205;187;261;862;345;223;222;-137;871;403;390;137;405;294;856;4166.0;-1.0;2332.0;214.0;0.0;88;94;26;1;1;0;1;0;1;0;1;0;1;0;0;65614.375;30723.798828125;29471.888671875;2912.23510742188;808.0;315326;567.0;-1.0;Calculated values ==>;1564927725.13;367.06000000000006;367.96000000000004;302.66;302.96000000000004;298.96000000000004;282.26000000000005;278.7425449866603;295.36;279.16;276.56;276.56;342.36;301.66;277.26000000000005;282.36;293.66;291.86;299.26000000000005;359.36;295.46000000000004;295.36;329.86;353.96000000000004;259.46000000000004;241.92719264551067;266.86631818009863;278.7425449866603;307.66;8710000.0;4029999.9999999995;3900000.0;1370000.0;4050000.0;2940000.0;8560000.0;0.6943333333333332;0.0;0.38866666666666666;0.035666666666666666;0.0;0.6943333333333332;-0.0024904715169983844;30723.798828125;29471.888671875;2912.23510742188;65614.375;505767.62507226976;508308.1610433135;277098.2913255573;278332.9570636618;263454.0822249716;427008.3447886777;457889.01550407225;448241.9963817918;472491.6353866644;523289.22443710844;479224.726903763;449198.8471702533;455950.21150226606;452886.555730755;450489.9265117971;263859.6237208871;495722.56364063284;458031.31119969493;457889.01550407225;237904.88540968279;338850.9272812574;455425.54664655734;213482.69170642545;213482.69170642545;278.5444868489433;2444445.6035205694;1195172.6757815368;142681.30420736212;786883.8333850398;0;123;131;61;139;147;123;4;83;86;884112229290.7589;352983248139.86505;696424265219.992;91243.11641715904;8629.29515953137;-0.0;169699.45749016607;3349555.497937596;625501.8327576818;0.0;3032037.0317129698;4.271601059407288;0.28992955635118234
4226;2019-08-04 16:09:45.131;911;913;286;284;252;74;209;70;14;49;702;285;23;65;207;173;261;861;343;213;209;-140;834;398;383;138;398;291;803;2279.0;-2.0;1535.0;124.0;0.0;98;98;79;1;1;0;1;0;0;1;1;0;1;0;0;78798.0078125;34225.41015625;39139.80859375;2911.83520507812;805.0;315327;567.0;-1.0;Calculated values ==>;1564927785.131;364.26;364.46000000000004;301.76000000000005;301.56;298.36;280.56;278.25360059004004;294.06;280.16;274.56;278.06;343.36;301.66;275.46000000000004;279.66;293.86;290.46000000000004;299.26000000000005;359.26;294.46000000000004;294.06;329.86;353.66;259.16;242.14157278889297;266.49643012054327;278.25360059004004;307.46000000000004;8340000.000000001;3979999.9999999995;3829999.9999999995;1380000.0;3979999.9999999995;2910000.0;8030000.0;0.3798333333333333;0.0;0.2558333333333333;0.020666666666666667;0.0;0.3798333333333333;-0.002490953519246617;34225.41015625;39139.80859375;2911.83520507812;78798.0078125;504875.641773927;507792.6552776075;277091.71442694525;276210.51776569604;263666.76475983707;427402.5427163942;457174.12190416915;446046.53085677867;473828.3904477336;524572.2136028924;479591.1047498387;447294.67509551987;452943.6503242668;454388.8655159816;449232.6486863003;265440.5280452467;500410.12176843145;457741.3083985173;457174.12190416915;237904.88540968279;337592.078488485;454953.9445299714;212173.15079740327;212173.15079740327;278.0354950562012;2445649.0600998285;1195713.9282098096;142729.83893547297;787455.6070576317;0;123;131;61;139;147;124;4;83;86;884344133155.4788;353065749514.7654;696599768144.7799;59832.60639852353;5017.4697371397415;-0.0;93059.53552538657;3350814.483275612;625615.5576937341;0.0;3034226.726479759;2.0702112034118096;0.14716779566184332
4227;2019-08-04 16:10:45.121;888;884;298;298;267;67;157;68;7;57;707;286;16;47;208;162;261;834;338;166;157;-139;821;388;369;137;386;290;784;3034.0;-1.0;1099.0;174.0;0.0;93;92;98;1;1;0;1;1;1;0;1;0;1;0;0;88866.078125;35396.41796875;47297.8671875;2856.2802734375;802.0;315328;567.0;-1.0;Calculated values ==>;1564927845.121;361.96000000000004;361.56000000000006;302.96000000000004;302.96000000000004;299.86;279.86;277.2618376815202;288.86;279.96000000000004;273.86;278.86;343.86;301.76000000000005;274.76000000000005;277.86;293.96000000000004;289.36;299.26000000000005;356.56000000000006;289.76000000000005;288.86;329.86;353.36;259.26000000000005;241.92719264551067;266.37251300914875;277.2618376815202;306.96000000000004;8209999.999999999;3879999.9999999995;3690000.0;1370000.0;3860000.0;2900000.0;7840000.000000001;0.5056666666666667;0.0;0.18316666666666667;0.029;0.0;0.5056666666666667;-0.0024914343579216756;35396.41796875;47297.8671875;2856.2802734375;88866.078125;502700.9410993495;505357.425024537;284858.29708884534;284858.29708884534;270375.0251322194;428167.64408090734;452052.8049603788;445262.5710722678;474737.82403454185;525172.130301415;479826.6277511565;446518.1789312106;450735.47671397735;456540.26775466226;449376.7568442222;266051.5913657421;498242.734648837;453361.210212964;452052.8049603788;237904.88540968279;336333.2981666971;455220.814317045;209445.56133825754;209445.56133825754;276.9677540325764;2447046.0279494105;1196294.0134139599;142777.89855319675;788175.8009702625;0;123;131;61;140;148;124;4;83;86;884569695555.5146;353148235764.7785;696774039094.8076;43193.81561627954;7127.482336384836;-0.0;122678.396191586;3351672.8937002853;625716.7487597072;0.0;3036024.24294167;2.022192293824589;0.1184458091082896
4228;2019-08-04 16:11:45.111;873;870;301;299;276;51;141;55;0;57;711;285;6;36;211;163;261;822;334;137;141;-133;788;372;353;139;371;279;753;4267.0;-1.0;2052.0;184.0;0.0;98;99;98;1;1;0;1;1;1;0;1;0;1;0;0;88702.7265625;34078.58203125;45703.0;2774.83349609375;799.0;315329;567.0;-1.0;Calculated values ==>;1564927905.111;360.46000000000004;360.16;303.26000000000005;303.06;300.76000000000005;278.26000000000005;275.63479819532273;287.26000000000005;278.66;273.16;278.86;344.26;301.66;273.76000000000005;276.76000000000005;294.26000000000005;289.46000000000004;299.26000000000005;355.36;286.86;287.26000000000005;329.86;353.06000000000006;259.86;242.35481222062532;264.9883086891361;275.63479819532273;306.56;7880000.0;3720000.0000000005;3529999.9999999995;1390000.0;3710000.0;2790000.0;7530000.0;0.7111666666666667;0.0;0.34199999999999997;0.03066666666666667;0.0;0.7111666666666667;-0.0024919140308959638;34078.58203125;45703.0;2774.83349609375;88702.7265625;503459.66078642855;506098.61050953064;291862.6819080483;290300.7039194293;276702.7425238433;429328.3091220336;452552.2705139554;446436.27652425074;474481.6840957201;526452.6246515637;481041.54035133624;447252.24217684346;451247.1720762083;459378.0053511534;452402.65085102763;267766.51203687256;499386.28229516954;451979.5866110756;452552.2705139554;237904.88540968279;335074.5858427641;455508.58693901193;205598.23695115742;205598.23695115742;275.42998868216773;2448525.5213653683;1196872.8752543298;142824.81668029228;788950.6790290771;0;123;131;61;140;148;124;4;83;86;884786259455.5491;353231021964.7917;696944710644.8347;82366.60953399791;7663.9173996275385;-0.0;175625.47686874316;3352719.0561872246;625839.9898805828;0.0;3038509.6942399666;3.217872313198723;0.1952082866828451
4229;2019-08-04 16:12:45.122;867;867;291;289;264;46;164;45;0;54;706;285;0;26;212;157;261;814;325;154;164;-124;779;367;349;139;367;265;746;3482.0;-1.0;1783.0;248.0;0.0;98;97;98;1;1;0;1;1;1;0;1;0;1;0;0;86240.703125;33595.48828125;45203.7265625;2599.47265625;796.0;315330;566.0;-1.0;Calculated values ==>;1564927965.122;359.86;359.86;302.26000000000005;302.06;299.56;277.76000000000005;275.1157276137837;289.56;277.66;273.16;278.56;343.76;301.66;273.16;275.76000000000005;294.36;288.86;299.26000000000005;354.56000000000006;288.56;289.56;329.76000000000005;352.76;260.76000000000005;242.35481222062532;263.1675429290057;275.1157276137837;305.66;7790000.000000001;3670000.0000000005;3490000.0;1390000.0;3670000.0000000005;2650000.0;7459999.999999999;0.5803333333333334;0.0;0.29716666666666663;0.04133333333333333;0.0;0.5803333333333334;-0.0024923925360223224;33595.48828125;45203.7265625;2599.47265625;86240.703125;503405.29596480646;506293.13352816744;285928.5107236691;284643.09020649485;271718.8285755209;429675.2189834977;456453.517005182;449071.96256281366;474188.32179244753;527032.6168195481;482704.32212870085;449071.96256281366;452422.89199155435;460142.91347879387;452404.6852713271;268282.7107984741;498899.4257125098;455070.4682098209;456453.517005182;237486.63934987856;333815.9410454577;456430.9002160943;204042.679299713;204042.679299713;274.8085341121648;2449983.6505521224;1197436.9292304371;142869.61077557944;789708.3739680058;0;123;131;61;140;148;124;4;83;86;884996898065.2612;353314437254.6777;697107940564.6116;72814.53534301807;10432.046464543759;-0.0;146482.42281507383;3354012.46947507;625990.8172258562;0.0;3041194.4188429536;2.8222691505024042;0.17344494771571187
4230;2019-08-04 16:13:45.112;864;865;291;289;264;44;183;43;1;50;691;284;0;26;213;155;261;815;331;178;183;-110;772;366;349;147;366;255;741;2882.0;-2.0;1720.0;394.0;0.0;98;99;62;1;1;0;1;1;1;0;1;0;1;0;0;82370.4453125;29946.31640625;44669.41015625;2441.47045898438;793.0;315331;566.0;-1.0;Calculated values ==>;1564928025.112;359.56000000000006;359.66;302.26000000000005;302.06;299.56;277.56;275.0112864084945;291.46000000000004;277.46000000000004;273.26000000000005;278.16;342.26;301.56;273.16;275.76000000000005;294.46000000000004;288.66;299.26000000000005;354.66;290.96000000000004;291.46000000000004;329.76000000000005;352.46000000000004;262.16;244.02132995426717;261.82340779136865;275.0112864084945;306.26000000000005;7720000.0;3660000.0;3490000.0;1470000.0;3660000.0;2550000.0;7409999.999999999;0.48033333333333333;0.0;0.2866666666666667;0.06566666666666666;0.0;0.48033333333333333;-0.0024928698711336947;29946.31640625;44669.41015625;2441.47045898438;82370.4453125;503600.97374738083;506452.64706028736;286762.94353524066;285411.70192992216;272102.33198216837;429743.705733735;459040.8020849825;451011.0024364948;472755.93469492695;526282.3478170912;483764.8569217576;450884.21563488897;454143.29160164174;460434.9255865822;452289.45172749745;268701.1634487392;499504.251975193;458364.84017575165;459040.8020849825;237486.63934987856;332557.3633054275;456582.70771498256;203306.5292770068;203306.5292770068;274.51931830461155;2451388.509273841;1197966.3560170773;142911.61163356985;790457.1919503134;0;123;131;61;140;148;124;4;83;86;885206263165.2946;353400222954.6913;697263914564.6364;71008.61563905323;16631.802384093742;-0.0;122837.695705431;3355210.795979068;626216.3117109517;0.0;3043438.3791085943;2.7314530227448373;0.19694971934068634
4231;2019-08-04 16:14:45.113;859;861;289;288;258;39;189;40;5;48;664;285;3;36;214;152;261;814;325;188;189;-95;773;359;343;149;360;254;748;2958.0;-1.0;1161.0;191.0;0.0;98;99;8;1;1;0;1;1;1;0;1;0;1;0;0;79410.4921875;26157.767578125;45094.51171875;2426.4453125;790.0;315332;566.0;-1.0;Calculated values ==>;1564928085.113;359.06000000000006;359.26;302.06;301.96000000000004;298.96000000000004;277.06;274.27422755570615;292.06;277.16;273.66;277.96000000000004;339.56000000000006;301.66;273.46000000000004;276.76000000000005;294.56;288.36;299.26000000000005;354.56000000000006;291.96000000000004;292.06;329.76000000000005;352.16;263.66;244.42749628697553;261.6868853414304;274.27422755570615;305.66;7730000.0;3590000.0;3429999.9999999995;1490000.0;3600000.0;2540000.0;7480000.0;0.493;0.0;0.19349999999999998;0.03183333333333333;0.0;0.493;-0.0024933460340433623;26157.767578125;45094.51171875;2426.4453125;79410.4921875;502808.8050392402;505292.66736900713;284351.459573963;283740.2635043551;268999.4366225023;430214.79039162316;460781.9733125516;451693.4205797409;472294.7570826023;523607.7465674024;483989.5789518895;451441.3861098975;455543.7779327058;461495.6585078262;453079.30423720385;268640.4238296369;498713.5615638656;460649.6208474364;460781.9733125516;237486.63934987856;331298.85215519386;457816.60563516687;202116.47398394175;202116.47398394175;274.0248778253907;2452736.7062209537;1198433.8978419495;142952.17827438263;791205.2370989128;0;123;131;61;140;148;124;4;83;86;885413866625.0438;353489024434.584;697416617109.4519;48293.13916628713;8139.787524230666;-0.0;127522.09116900466;3356204.9938375996;626422.7450671036;0.0;3045524.7454355536;2.4967182702306947;0.1396544098289812
4232;2019-08-04 16:15:45.133;858;863;279;277;246;32;189;34;9;43;638;284;7;46;215;147;261;818;322;189;189;-81;776;353;337;147;353;249;753;3095.0;0.0;1048.0;316.0;0.0;74;1;1;1;1;0;1;1;1;0;1;1;1;0;0;77925.40625;25685.6171875;44156.6796875;3423.7724609375;788.0;315333;567.0;-1.0;Calculated values ==>;1564928145.133;358.96000000000004;359.46000000000004;301.06;300.86;297.76000000000005;276.36;273.6339639331285;292.06;276.56;274.06;277.46000000000004;336.96000000000004;301.56;273.86;277.76000000000005;294.66;287.86;299.26000000000005;354.96000000000004;292.06;292.06;329.86;351.96000000000004;265.06;244.02132995426717;260.9983114674233;273.6339639331285;305.36;7759999.999999999;3529999.9999999995;3370000.0000000005;1470000.0;3529999.9999999995;2490000.0;7530000.0;0.5158333333333334;0.0;0.17466666666666666;0.05266666666666667;0.0;0.5158333333333334;-0.0024936628236709277;25685.6171875;44156.6796875;3423.7724609375;77925.40625;502400.5686940452;505131.55063932115;278194.82627303986;277193.9392927119;263931.070246193;430607.02586249536;461704.16707531514;453064.13623641577;472061.919703908;521360.7179153905;484460.0199505558;452816.38497575984;457575.97053618653;462691.76546004;453405.8688497302;268460.1481823364;498817.8561002048;461704.16707531514;461704.16707531514;237904.88540968279;330459.8814860452;459571.9402464207;200298.71880778664;200298.71880778664;273.2869110395797;2454048.2757516783;1198866.0700575945;143000.94633975072;791949.2449470379;0;123;131;61;140;148;124;4;84;86;885617934624.979;353577854034.5558;697567567409.4039;44149.69291086722;13655.056329101393;-0.0;134841.64373133346;3356975.607556976;626604.4293070566;0.0;3047711.8386805137;2.6294080563812603;0.14949230617024228
4233;2019-08-04 16:16:45.124;865;872;275;273;239;28;191;28;9;37;615;282;8;58;216;142;261;823;318;190;190;-74;755;348;335;134;348;258;739;2385.0;0.0;1010.0;414.0;0.0;32;0;100;1;0;0;1;1;1;0;1;1;1;0;0;63433.96484375;14625.689453125;41175.36328125;3434.66137695312;784.0;315334;565.0;-1.0;Calculated values ==>;1564928205.124;359.66;360.36;300.66;300.46000000000004;297.06;275.96000000000004;273.0942459734351;292.26000000000005;275.96000000000004;274.06;276.86;334.66;301.36;273.96000000000004;278.96000000000004;294.76000000000005;287.36;299.26000000000005;355.46000000000004;292.16;292.16;329.66;351.56000000000006;265.76000000000005;241.2770596917726;262.23063862743834;273.0942459734351;304.96000000000004;7550000.0;3479999.9999999995;3350000.0;1340000.0;3479999.9999999995;2580000.0;7390000.000000001;0.3975;0.0;0.16833333333333333;0.06899999999999999;0.0;0.3975;-0.002494294834409806;14625.689453125;41175.36328125;3434.66137695312;63433.96484375;505233.54981480306;507581.64106136834;277569.9166612062;276550.5858346516;262016.0535220951;430925.7729439634;462268.7644298005;451492.7415474736;473176.5657117748;518262.1758016163;483197.08565105154;451365.84958602267;457576.2050488785;463571.5722415458;453562.19301893684;269787.67371455336;500812.9920211336;462138.90036546055;462138.90036546055;237068.3971897606;328782.02776382567;462252.2802339582;198676.58515312182;198676.58515312182;272.6251847545566;2455226.093815024;1199201.947224782;143058.09138219134;792660.2386421368;0;123;131;61;140;148;124;4;84;86;885819504385.5686;353662141389.8023;697719644594.8488;42557.38632638255;18186.72296057771;-0.0;104726.27029690464;3357698.058168884;626869.7376663558;0.0;3049707.9385100286;2.793422550336414;0.18378469057768812
4234;2019-08-04 16:17:45.114;858;864;273;272;235;23;193;23;6;33;614;282;7;81;217;139;261;809;326;192;193;-76;756;341;333;132;342;262;741;1595.0;-1.0;672.0;171.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;1;0;0;62114.296875;14657.673828125;40161.3515625;3489.30688476562;781.0;315335;565.0;-1.0;Calculated values ==>;1564928265.114;358.96000000000004;359.56000000000006;300.46000000000004;300.36;296.66;275.46000000000004;272.3289490889957;292.46000000000004;275.46000000000004;273.76000000000005;276.46000000000004;334.56;301.36;273.86;281.26000000000005;294.86;287.06;299.26000000000005;354.06000000000006;292.36;292.46000000000004;329.66;351.26;265.56;240.83765695389522;262.7682575881327;272.3289490889957;305.76000000000005;7559999.999999999;3410000.0;3329999.9999999995;1320000.0;3420000.0000000005;2620000.0;7409999.999999999;0.2658333333333333;0.0;0.112;0.0285;0.0;0.2658333333333333;-0.0024947674673923997;14657.673828125;40161.3515625;3489.30688476562;62114.296875;504174.01400495763;506315.63189456286;276356.85073851;275862.0463173606;260436.5132969825;431359.6534126046;462829.45698162034;450395.7594886955;473048.1168422736;517823.4274960968;482727.7427826242;450524.34938830417;459729.12073183834;464587.96873940324;454341.76131565263;269720.73633537965;498656.1038326964;462700.3516754019;462829.45698162034;237068.3971897606;327523.71359711495;462350.92799686216;197252.8358337817;197252.8358337817;272.0302496837832;2456272.1549569275;1199445.9345808267;143115.78150109225;793337.9316316163;0;123;131;61;140;148;124;4;84;86;886019870985.6005;353741928089.815;697875618594.8735;28352.007449350345;7555.295626647793;-0.0;70599.11845513376;3358288.8712985064;627084.2187351466;0.0;3051168.7399090435;1.8266072339044341;0.11297834124711069
4235;2019-08-04 16:18:45.115;854;862;275;275;232;14;196;16;4;27;630;284;3;88;218;138;261;809;325;194;195;-82;745;333;329;127;335;258;736;3333.0;-1.0;1184.0;112.0;0.0;37;0;90;1;0;0;1;0;0;1;1;1;1;0;0;54018.40234375;13598.6279296875;32815.796875;3473.7919921875;779.0;315336;564.0;-1.0;Calculated values ==>;1564928325.115;358.56000000000006;359.36;300.66;300.66;296.36;274.56;271.4400167685773;292.76000000000005;274.76000000000005;273.56;275.86;336.16;301.56;273.46000000000004;281.96000000000004;294.96000000000004;286.96000000000004;299.26000000000005;354.06000000000006;292.56;292.66;329.56;351.06000000000006;264.96000000000004;239.71726792356844;262.23063862743834;271.4400167685773;305.66;7450000.0;3329999.9999999995;3290000.0;1270000.0;3350000.0;2580000.0;7359999.999999999;0.5555;0.0;0.19733333333333333;0.018666666666666668;0.0;0.5555;-0.00249508189999347;13598.6279296875;32815.796875;3473.7919921875;54018.40234375;504589.1140543228;506476.2443643558;277883.80636832;277883.80636832;259580.06515497298;431837.87352777255;463811.83375436417;450857.06869968405;473118.57976311014;519802.4681564833;483415.27404852695;450729.5665826653;461188.4216198907;465735.4042982245;455553.1223135125;270480.4299935104;499121.511214436;463556.25001609663;463684.09236753517;236650.15891445865;326684.87348024134;462499.89347453055;195600.04925351037;195600.04925351037;271.33684082497143;2457239.9435787895;1199681.4076863436;143173.80829209383;793946.0846702426;0;123;131;61;140;148;125;4;84;86;886218474295.3606;353819629384.7211;698031621194.685;50370.71850404494;4982.130425459044;-0.0;148920.6859498408;3358944.904947704;627188.6990267638;0.0;3052998.1020990703;4.094624903332694;0.2068054643488961
4236;2019-08-04 16:19:45.115;860;867;270;268;229;10;199;10;8;23;647;284;6;85;219;142;261;786;324;197;198;-83;728;327;332;136;330;259;725;-1.0;-2.0;480.0;6.0;0.0;5;100;66;1;0;0;1;0;1;0;1;1;0;0;0;39061.0859375;11579.4091796875;21418.6640625;2599.77368164062;776.0;315337;565.0;-1.0;Calculated values ==>;1564928385.115;359.16;359.86;300.16;299.96000000000004;296.06;274.16;270.7629442988711;293.06;274.16;273.96000000000004;275.46000000000004;337.86;301.56;273.76000000000005;281.66;295.06;287.36;299.26000000000005;351.76;292.86;292.96000000000004;329.66;350.76;264.86;241.71165711629368;262.3656120759269;270.7629442988711;305.56;7280000.0;3270000.0000000005;3320000.0000000005;1360000.0;3300000.0;2590000.0;7250000.0;0.0;0.0;0.08;0.001;0.0;0.0;-0.002495552563121636;11579.4091796875;21418.6640625;2599.77368164062;39061.0859375;506897.90603104496;508105.6644015363;276424.1840892314;275399.8540961897;259004.48249207457;432184.1853817459;463750.4696543091;451188.37761051406;471547.0194386176;521464.08263474447;483298.4463835141;450933.51448865916;460676.3236104737;466580.3930629555;457082.0318416509;271770.00350672327;496904.6834641833;463493.93823672517;463622.25522983976;237068.3971897606;325426.6669566859;461052.02487360046;194103.33523861514;195600.04925351037;270.71054186652873;2458015.6059811334;1199891.224662255;143224.42133937572;794398.0385113885;0;123;131;61;140;149;125;4;84;86;886416774295.3606;353898529384.7211;698186721194.685;20566.803389751913;266.94868963498527;-0.0;0.0;3359536.0509634856;627232.4413527229;0.0;3054239.107815319;0.5852531509550769;0.07017673202057978
4237;2019-08-04 16:20:45.096;862;870;268;267;223;2;200;2;13;18;657;282;11;89;219;145;261;761;325;198;200;-80;705;322;327;138;327;261;707;-3.0;0.0;2307.0;678.0;0.0;0;100;49;1;0;0;0;0;0;0;1;1;0;0;0;16103.724609375;9971.3671875;0.0;2618.90087890625;772.0;315338;564.0;-1.0;Calculated values ==>;1564928445.096;359.36;360.16;299.96000000000004;299.86;295.46000000000004;273.36;270.1917013154234;293.16;273.36;274.46000000000004;274.96000000000004;338.86;301.36;274.26000000000005;282.06;295.06;287.66;299.26000000000005;349.26;292.96000000000004;293.16;329.56;350.36;265.16;242.14157278889297;262.63441904999945;270.1917013154234;305.66;7050000.0;3220000.0000000005;3270000.0000000005;1380000.0;3270000.0000000005;2610000.0;7070000.0;0.0;0.0;0.3845;0.113;0.0;0.0;-0.0024961782702622726;9971.3671875;0.0;2618.90087890625;16103.724609375;509147.4670803203;510043.5717116604;277334.1126838869;276776.7362562384;257660.3846725599;432464.67707800725;464615.8028780496;451470.46293330303;470789.9032000179;522327.04481569875;482845.3076013633;451215.39434274647;460846.92137476575;467007.94556135935;458287.7826734501;273810.87771338393;495094.28196274623;464362.0315853668;464615.8028780496;236650.15891445865;323749.15769815433;461050.68122579856;190657.4412753182;195600.04925351037;269.2865633855074;2458475.167161476;1200070.7575950508;143267.89652250594;794576.4708569425;0;123;131;61;140;149;125;4;84;86;886614411690.1846;353980703354.64795;698342671794.5461;100282.60682749517;30554.43611440428;-0.0;0.0;3360542.8104729005;627489.2048916514;0.0;3054239.107815319;10.391918762317934;1.4747187921605367
4238;2019-08-04 16:21:45.116;877;845;263;262;226;4;202;1;17;14;661;281;16;93;216;147;261;622;334;200;201;-77;687;324;328;140;329;275;689;-2.0;-1.0;961.0;334.0;0.0;0;100;79;1;0;0;0;0;0;0;1;1;0;0;0;17455.349609375;11983.94921875;0.0;2763.83837890625;769.0;315339;565.0;-1.0;Calculated values ==>;1564928505.116;360.86;357.66;299.46000000000004;299.36;295.76000000000005;273.56;270.42097587401844;293.36;273.26000000000005;274.86;274.56;339.26;301.26000000000005;274.76000000000005;282.46000000000004;294.76000000000005;287.86;299.26000000000005;335.36;293.16;293.26000000000005;329.66;350.06000000000006;265.46000000000004;242.56692532238324;264.4750485637546;270.42097587401844;306.56;6870000.0;3240000.0;3279999.9999999995;1400000.0;3290000.0;2750000.0;6890000.000000001;0.0;0.0;0.16016666666666665;0.05566666666666666;0.0;0.0;-0.002496646164829249;11983.94921875;0.0;2763.83837890625;17455.349609375;512647.17529561097;508258.8359159909;276665.32062173355;276087.70940334466;259678.0088425162;432353.3652672049;464722.8348126699;449469.72833769734;470126.95240123506;521601.66860565887;481073.6038800674;449337.52953526564;459149.3696249526;466346.2387613262;458230.1712323794;275757.96724159486;476406.9778482835;464468.94795647415;464595.93981772;237068.3971897606;322491.0997442508;461050.1907029982;191074.978249475;195600.04925351037;269.46503414320597;2458754.9193328605;1200253.7795520348;143312.76763502695;794576.4708569425;0;123;131;61;140;149;125;4;84;86;886810977190.1221;354064131154.62146;698503525394.495;41386.22580579694;15028.620159912789;-0.0;0.0;3361723.7776023378;627869.1903134173;0.0;3054239.107815319;3.8253090907462823;0.5680713456732969
