;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4239;2019-08-04 16:22:45.097;897;853;269;266;231;6;202;4;24;12;668;281;21;91;216;148;261;594;329;201;202;-75;740;325;329;142;329;279;743;-2.0;-1.0;1445.0;485.0;0.0;0;100;97;1;0;0;0;0;0;0;1;1;0;0;0;19670.1796875;14185.279296875;0.0;2773.52661132812;767.0;315340;564.0;-1.0;Calculated values ==>;1564928565.097;362.86;358.46000000000004;300.06;299.76000000000005;296.26000000000005;273.76000000000005;270.5352231155435;293.36;273.56;275.56;274.36;339.96000000000004;301.26000000000005;275.26000000000005;282.26000000000005;294.76000000000005;287.96000000000004;299.26000000000005;332.56;293.26000000000005;293.36;329.56;349.86;265.66;242.98782864720522;264.9883086891361;270.5352231155435;306.06;7400000.0;3250000.0;3290000.0;1420000.0;3290000.0;2790000.0;7430000.0;0.0;0.0;0.24083333333333332;0.08083333333333333;0.0;0.0;-0.002496957433337149;14185.279296875;0.0;2773.52661132812;19670.1796875;510882.51074817433;504627.2260478756;274240.1264148743;272850.42172151816;258900.37399226398;432297.2667888766;464576.19090055936;449665.3071288107;469658.33171380573;522001.6410997028;480592.9531078895;449266.5932145306;458265.6760845298;466346.2387613262;458201.53475978377;270843.9911825128;464940.3831696946;464449.0444289018;464576.19090055936;236650.15891445865;321652.42942325486;460949.27345855127;191500.13053781277;195600.04925351037;269.64297149387244;2459064.2007732457;1200471.7873984512;143358.8977307469;794576.4708569425;0;123;131;61;140;149;125;4;84;86;887008014774.9467;354148704364.54614;698669672764.347;62174.780028998655;21780.472386093028;-0.0;0.0;3362586.512697539;628175.8356159223;0.0;3054239.107815319;4.950540319261617;0.722514169943522
4240;2019-08-04 16:23:45.107;914;887;275;277;252;14;203;6;35;11;673;280;31;89;214;150;261;690;330;203;203;-73;782;335;337;145;340;278;782;236.0;-1.0;1413.0;510.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20976.58203125;15069.251953125;0.0;2765.80004882812;765.0;315341;563.0;-1.0;Calculated values ==>;1564928625.107;364.56000000000006;361.86;300.66;300.86;298.36;274.56;271.6637117239857;293.46000000000004;273.76000000000005;276.66;274.26000000000005;340.46000000000004;301.16;276.26000000000005;282.06;294.56;288.16;299.26000000000005;342.16;293.46000000000004;293.46000000000004;329.46000000000004;349.66;265.86;243.61107973660833;264.86050150153983;271.6637117239857;306.16;7820000.0;3350000.0;3370000.0000000005;1450000.0;3400000.0;2780000.0;7820000.0;0.03933333333333333;0.0;0.23550000000000001;0.08499999999999999;0.0;0.03933333333333333;-0.0024972681720641034;15069.251953125;0.0;2765.80004882812;20976.58203125;509691.8508787204;505949.82439039997;273858.7182260877;274732.36518929125;264681.87271267106;431720.082569444;463521.508419203;451294.1996549894;469150.18905723805;522600.91076692316;480601.2625081757;450770.1146114853;458176.7248117691;464495.3112978398;456846.88317204;268108.0176314933;476373.0076222173;463521.508419203;463521.508419203;236231.924509345;320813.78693149507;460696.4309167049;194398.58092437085;194398.58092437085;270.85981366779356;2459402.9802426966;1200715.6157910912;143405.06647993354;794576.4708569425;0;123;131;61;140;149;125;4;84;86;887207848075.7089;354234818714.8746;698836800614.9845;60498.91821106068;22635.31724934839;-0.0;10585.50181479673;3363608.963900242;628546.0288862264;0.0;3054327.335032865;5.254805944212696;0.7018300066346881
4241;2019-08-04 16:24:45.098;936;914;273;275;264;25;205;6;44;11;672;281;40;91;210;154;261;751;332;205;205;-72;777;353;354;149;358;281;779;359.0;-1.0;1303.0;393.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;21213.80859375;14984.7099609375;0.0;2749.60131835938;762.0;315342;563.0;-1.0;Calculated values ==>;1564928685.098;366.76;364.56000000000006;300.46000000000004;300.66;299.56;275.66;273.6339639331285;293.66;273.76000000000005;277.56;274.26000000000005;340.36;301.26000000000005;277.16;282.26000000000005;294.16;288.56;299.26000000000005;348.26;293.66;293.66;329.46000000000004;349.36;265.96000000000004;244.42749628697553;265.2429198363724;273.6339639331285;306.36;7770000.0;3529999.9999999995;3540000.0;1490000.0;3579999.9999999995;2810000.0;7790000.000000001;0.05983333333333333;0.0;0.21716666666666665;0.0655;0.0;0.05983333333333333;-0.002497733285269716;14984.7099609375;0.0;2749.60131835938;21213.80859375;513107.0465903489;509941.85805894056;273213.59077359317;274080.7782691824;269476.0138951298;430607.02586249536;461211.91220601037;451939.623249648;468601.3529771432;522254.49865499936;480351.6443997807;451415.9978691364;457944.8948492079;461266.0568022734;454393.8038571225;268400.6917747311;486375.6245432423;461211.91220601037;461211.91220601037;236231.924509345;319555.8750819185;460187.2711904463;199574.74114705168;199574.74114705168;273.00162429860137;2459754.514092881;1200966.0279059934;143451.02126369352;794576.4708569425;0;123;131;61;140;149;125;4;84;86;887415116980.4915;354323005484.78204;699004475459.8086;54805.240229947165;17070.120717842346;-0.0;15654.624068361027;3364569.6877560443;628876.8579038084;0.0;3054545.969948171;4.935629223917675;0.6086005579816176
4242;2019-08-04 16:25:45.118;954;931;256;258;254;43;209;10;50;12;665;282;51;101;207;159;261;769;312;208;209;-72;755;370;369;141;375;295;757;2097.0;-1.0;1178.0;254.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20834.41015625;14643.16796875;0.0;3878.14086914062;760.0;315343;562.0;-1.0;Calculated values ==>;1564928745.118;368.56000000000006;366.26;298.76000000000005;298.96000000000004;298.56;277.46000000000004;275.4277932560699;294.06;274.16;278.16;274.36;339.66;301.36;278.26000000000005;283.26000000000005;293.86;289.06;299.26000000000005;350.06000000000006;293.96000000000004;294.06;329.36;349.16;265.96000000000004;242.77792619122317;266.98899913490544;275.4277932560699;304.36;7550000.0;3700000.0;3690000.0;1410000.0;3750000.0;2950000.0;7570000.0;0.3495;0.0;0.19633333333333333;0.042333333333333334;0.0;0.3495;-0.0024980426964462204;14643.16796875;0.0;3878.14086914062;20834.41015625;517276.4489108392;514052.6920840817;267608.68233285955;268417.8709676762;266810.77151930414;429467.9694778635;459418.15383522364;450236.5260249333;469794.0480163998;520381.68436035555;478758.3755846014;450371.53607298614;456943.51461499865;458186.18909065775;452169.0574990603;269787.67371455336;491327.6002374146;459280.5708841072;459418.15383522364;235813.6939595721;318717.3015803363;461403.9620508028;205014.52664571625;205014.52664571625;275.1966966304675;2460105.0327162943;1201213.0091883233;143506.27085896675;794576.4708569425;0;123;131;61;140;149;125;4;84;87;887632089280.4225;354410034484.7544;699177333059.7537;48145.252544786286;10853.819432148663;-0.0;88914.06770273282;3365427.8945024856;629109.6349714848;0.0;3055417.6661812416;7.9861062182100895;0.5047771266257204
4243;2019-08-04 16:26:45.109;951;939;249;249;226;79;216;29;56;22;665;284;65;100;204;166;261;777;316;214;216;-73;839;391;385;140;395;304;843;1636.0;-1.0;815.0;0.0;0.0;0;0;57;1;0;1;0;0;0;0;1;1;1;0;0;38216.73046875;32795.05078125;0.0;4009.19116210938;757.0;315344;562.0;-1.0;Calculated values ==>;1564928805.109;368.26;367.06000000000006;298.06;298.06;295.76000000000005;281.06;277.5613417927498;294.76000000000005;276.06;278.76000000000005;275.36;339.66;301.56;279.66;283.16;293.56;289.76000000000005;299.26000000000005;350.86;294.56;294.76000000000005;329.36;348.86;265.86;242.56692532238324;268.0796299477929;277.5613417927498;304.76000000000005;8390000.0;3910000.0;3850000.0;1400000.0;3950000.0;3040000.0;8430000.0;0.27266666666666667;0.0;0.13583333333333333;0.0;0.0;0.27266666666666667;-0.0024985058149785554;32795.05078125;0.0;4009.19116210938;38216.73046875;510128.63119060313;508106.1707542285;260950.30635135516;260950.30635135516;253600.25777796173;427941.3511905804;457843.1210800766;449413.00246898126;470915.85626126267;519639.74216237006;477876.16378844186;450646.29327626084;455325.89240065054;454455.1947069798;449439.41861479136;265213.8505297888;483790.4378552322;457559.4701794515;457843.1210800766;235813.6939595721;317459.4925940039;461453.7569614343;210996.21921671522;210996.21921671522;277.5613417927498;2460597.051740394;1201608.2683797185;143571.98876665984;794576.4708569425;0;123;132;61;140;149;125;4;84;87;887858255350.1852;354494321839.66595;699357006104.5652;32384.946391766138;0.0;-0.0;67306.92190807653;3366098.8788301707;629200.0698993835;0.0;3056719.312483729;2.708705927247882;0.1361237110861122
4244;2019-08-04 16:27:45.129;940;944;282;284;248;99;221;73;63;43;679;286;60;86;204;176;261;833;318;220;221;-74;799;417;403;140;420;320;798;4456.0;-1.0;1799.0;225.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;30447.833984375;15408.654296875;8253.1044921875;4236.13720703125;755.0;315345;561.0;-1.0;Calculated values ==>;1564928865.129;367.16;367.56000000000006;301.36;301.56;297.96000000000004;283.06;280.08794702677847;295.26000000000005;280.46000000000004;279.46000000000004;277.46000000000004;341.06000000000006;301.76000000000005;279.16;281.76000000000005;293.56;290.76000000000005;299.26000000000005;356.46000000000004;295.16;295.26000000000005;329.26000000000005;348.66;265.76000000000005;242.56692532238324;269.9613774848165;280.08794702677847;304.96000000000004;7990000.000000001;4170000.0000000005;4029999.9999999995;1400000.0;4200000.0;3200000.0;7980000.0;0.7426666666666667;0.0;0.2998333333333333;0.0375;0.0;0.7426666666666667;-0.0024988138941255404;15408.654296875;8253.1044921875;4236.13720703125;30447.833984375;511864.78121474053;512494.69913800806;275714.1939999957;276594.7678814998;262473.18171665334;425862.4643146932;455613.8150478266;447405.80562541133;472980.94656883925;519802.575822786;476101.5781020019;446974.25704163505;450656.7157992113;450065.1299060826;446112.2176579481;267165.8678507078;496797.3547611199;455466.525672407;455613.8150478266;235395.46725036926;316620.98725437425;461352.91039242136;217125.7253572325;217125.7253572325;279.94444427940596;2461169.4471788895;1202010.0998210893;143640.72274007075;794645.2696529791;0;123;132;62;140;149;125;4;84;87;888094734150.11;354578349839.6393;699544268504.5056;69045.64406707561;9158.519438819581;-0.0;177117.15461021458;3366944.4155020327;629276.4163350145;0.0;3058756.8587431684;9.151991897591838;0.4818628339557082
4245;2019-08-04 16:28:45.120;898;892;285;285;260;83;169;83;98;60;705;292;99;121;205;177;262;757;321;181;168;-76;721;403;389;142;403;362;710;1482.0;-1.0;825.0;32.0;0.0;98;0;46;1;0;0;1;0;1;0;1;1;1;0;0;41051.515625;9715.0947265625;23507.6015625;4713.6787109375;752.0;315346;561.0;-1.0;Calculated values ==>;1564928925.12;362.96000000000004;362.36;301.66;301.66;299.16;281.46000000000004;278.7425449866603;290.06;281.46000000000004;282.96000000000004;279.16;343.66;302.36;283.06;285.26000000000005;293.66;290.86;299.36;348.86;291.26000000000005;289.96000000000004;329.26000000000005;348.36;265.56;242.98782864720522;274.5913991737795;278.7425449866603;305.26000000000005;7209999.999999999;4029999.9999999995;3890000.0;1420000.0;4029999.9999999995;3620000.0000000005;7100000.0;0.247;0.0;0.1375;0.005333333333333333;0.0;0.247;-0.0024992750112157757;9715.0947265625;23507.6015625;4713.6787109375;41051.515625;512593.94553050114;512709.220057467;288529.6742766737;288529.6742766737;272838.69204956666;427008.3447886777;450264.57190605305;444447.176592924;474390.4848532673;519137.6064382242;471354.6902123695;444603.8499484956;447983.6918188402;453233.3998019058;448932.4788917679;272824.450451033;494232.4473922679;452076.6605655051;450112.08984083025;235395.46725036926;315363.2798926983;460847.95993359754;213841.53702950847;213841.53702950847;278.675204497533;2461765.185717489;1202219.4329913787;143715.293352039;794909.9025022746;0;123;132;62;140;150;125;4;84;87;888332298509.8607;354662937149.55054;699748837814.291;31708.275439969635;1317.3675888218083;-0.0;58358.82654439648;3367783.9055546448;629363.7022986278;0.0;3060718.8642390887;2.408887764663543;0.137156660812565
4246;2019-08-04 16:29:45.100;803;790;285;284;253;66;117;70;105;65;747;294;112;140;207;161;262;730;315;113;117;-76;747;386;367;143;386;352;730;3099.0;0.0;34.0;114.0;0.0;70;1;98;1;0;0;1;0;0;1;1;1;1;0;0;55801.28125;14410.4619140625;33371.3984375;4584.22412109375;750.0;315347;560.0;-1.0;Calculated values ==>;1564928985.1;353.46000000000004;352.16;301.66;301.56;298.46000000000004;279.76000000000005;277.0612115527968;284.86;280.16;283.66;279.66;347.86;302.56;284.36;287.16;293.86;289.26000000000005;299.36;346.16;284.46000000000004;284.86;329.16;348.16;265.56;243.1966462407574;273.5264737036516;277.0612115527968;304.66;7470000.0;3860000.0;3670000.0000000005;1430000.0;3860000.0;3520000.0000000005;7300000.0;0.5165;0.0;0.005666666666666667;0.019;0.0;0.5165;-0.002499581753787056;14410.4619140625;33371.3984375;4584.22412109375;55801.28125;497239.72637078166;496996.6573339671;284530.90042980923;283872.31795066723;268103.39663603005;428316.9747201074;446416.8409772121;447473.8409286441;474753.2030874828;524502.1033479024;472935.8265382223;448516.50383372215;452584.56289515394;456396.83575627767;449591.43203948473;270769.6341302657;488290.0916942995;445797.1420961234;446416.8409772121;234977.24436692704;314524.84189198195;460695.88222165016;209231.30289518295;209231.30289518295;276.87677815139375;2462572.023322824;1202420.412281346;143792.75004815604;795383.7361718697;0;123;132;62;140;150;126;4;84;87;888559022909.9329;354748408649.5777;699962966414.3591;1350.04104885628;4777.827007202877;-0.0;122506.33041936805;3368059.2996968157;629414.4786558481;0.0;3062225.5714777187;2.4564410299302697;0.065502843815815
4247;2019-08-04 16:30:45.121;778;776;286;285;251;56;152;57;85;61;777;294;89;118;209;153;262;734;308;144;152;-77;800;377;355;134;377;316;775;3224.0;-1.0;453.0;25.0;0.0;98;1;59;1;0;1;1;0;0;1;1;1;1;0;0;76924.2890625;31439.875;37819.88671875;4147.728515625;748.0;315348;560.0;-1.0;Calculated values ==>;1564929045.121;350.96000000000004;350.76;301.76000000000005;301.66;298.26000000000005;278.76000000000005;276.14872888175563;288.36;278.86;281.66;279.26000000000005;350.86;302.56;282.06;284.96000000000004;294.06;288.46000000000004;299.36;346.56000000000006;287.56;288.36;329.16;347.96000000000004;265.46000000000004;241.2770596917726;269.49753711883926;276.14872888175563;303.96000000000004;8000000.0;3770000.0000000005;3550000.0;1340000.0;3770000.0000000005;3160000.0;7750000.0;0.5373333333333333;0.0;0.0755;0.004166666666666667;0.0;0.5373333333333333;-0.0024998879604399356;31439.875;37819.88671875;4147.728515625;76924.2890625;488365.37244666583;490574.68774269085;279534.42345627793;279040.4293748917;264666.5839478104;428973.91024759493;453769.88021061366;451235.7413249776;475508.6154053896;530479.9983374861;477550.0877100024;451785.7124057871;455700.2292993652;458144.8258808794;450024.57330084767;267490.142055922;484170.08263039007;452631.20222892443;453769.88021061366;234977.24436692704;313686.43059754226;461953.1334022608;207330.8851225371;207330.8851225371;276.1141109838067;2463678.456861049;1202802.6321533811;143865.541788502;795977.2045242056;0;123;133;62;140;150;126;4;84;87;888775698720.463;354831537734.7811;700163436554.8496;18414.81664328426;1060.9260344988486;-0.0;132419.88669399315;3368224.064492155;629463.151961011;0.0;3064350.7001603297;2.069211587084707;0.060339223699477584
4248;2019-08-04 16:31:45.091;810;823;282;280;247;55;179;52;59;58;788;294;61;89;211;149;262;765;312;176;178;-77;812;377;356;135;377;300;786;3461.0;0.0;1882.0;321.0;0.0;98;1;98;1;0;1;1;1;0;0;1;1;1;0;0;124773.21875;35079.07421875;78361.5078125;3886.19384765625;746.0;315349;560.0;0.0;Calculated values ==>;1564929105.091;354.16;355.46000000000004;301.36;301.16;297.86;278.66;276.14872888175563;291.06;278.36;279.06;278.96000000000004;351.96000000000004;302.56;279.26000000000005;282.06;294.26000000000005;288.06;299.36;349.66;290.76000000000005;290.96000000000004;329.16;347.76;265.46000000000004;241.49495122638035;267.5978703862781;276.14872888175563;304.36;8120000.0;3770000.0000000005;3560000.0;1350000.0;3770000.0000000005;3000000.0;7859999.999999999;0.5768333333333333;0.0;0.31366666666666665;0.0535;0.0;0.5768333333333333;0.0;35079.07421875;78361.5078125;3886.19384765625;124773.21875;492044.29757399624;496458.0392726684;276654.9173664254;275753.6714564476;262664.3160422919;428973.91024759493;457371.91220730933;450551.2222606441;475090.3481457986;532830.5987171864;479523.63623868703;450822.23689861054;454554.6862911813;458424.70268454484;449420.4841643599;266863.0765103632;487799.2523697663;456958.2462452348;457234.1725856539;234977.24436692704;312848.0458788934;461803.4418397334;206669.40821043894;206669.40821043894;275.8632891106118;2465358.429020672;1203356.6795681799;143932.45766688476;796944.8987232839;0;123;133;62;141;150;126;4;84;87;888988892070.5647;354912197384.8196;700348144154.9377;76497.59567374768;13649.670799167254;-0.0;144534.1082504365;3369014.605793456;629585.6789738633;0.0;3066657.4961443217;2.0002371408003885;0.12060062881283916
4249;2019-08-04 16:32:45.112;837;850;285;284;250;54;183;52;-15;56;783;296;-15;64;211;147;262;791;316;183;183;-78;831;376;355;139;375;290;797;3519.0;-1.0;694.0;297.0;0.0;92;1;98;1;0;1;1;1;1;0;1;1;1;0;0;91593.8828125;35856.765625;48109.7890625;3804.21850585938;742.0;315350;559.0;-1.0;Calculated values ==>;1564929165.112;356.86;358.16;301.66;301.56;298.16;278.56;276.0463484220469;291.46000000000004;278.36;271.66;278.76000000000005;351.46000000000004;302.76000000000005;271.66;279.56;294.26000000000005;287.86;299.36;352.26;291.46000000000004;291.46000000000004;329.06;347.36;265.36;242.35481222062532;266.37251300914875;276.0463484220469;304.76000000000005;8309999.999999999;3760000.0;3550000.0;1390000.0;3750000.0;2900000.0;7970000.0;0.5864999999999999;0.0;0.11566666666666667;0.0495;0.0;0.5864999999999999;-0.002500803357439323;35856.765625;48109.7890625;3804.21850585938;91593.8828125;494293.10003640264;499364.2093308393;277120.82959906745;276673.18817289354;263229.3894089067;429045.3911783415;458082.44237734104;442124.85029594507;474383.9129541356;533055.9507573899;480961.528392286;442124.85029594507;452985.74546125706;458743.9286767682;449301.8886444701;265935.19683832984;490644.77217758365;458082.44237734104;458082.44237734104;234559.02529450474;311171.3556482807;461100.7225198773;206290.6945016279;206290.6945016279;275.71414247269706;2467162.1192683214;1203948.0184621753;143996.56686676896;797999.19507025;0;123;133;62;141;151;126;4;84;87;889202266725.2393;354994426154.69415;700525206104.6677;27278.15068687602;12613.096386903346;-0.0;147675.86012910574;3369879.706357735;629804.6119664842;0.0;3069093.43148951;2.1370109932798926;0.09819314576380157
4250;2019-08-04 16:33:45.112;857;868;285;283;252;50;173;50;-27;54;768;298;-24;30;212;144;262;811;315;171;173;-81;812;372;351;138;371;278;778;5274.0;-1.0;835.0;308.0;0.0;98;1;98;1;0;1;1;1;1;0;1;1;1;0;0;90607.8203125;34992.5078125;47263.7890625;3642.63012695312;740.0;315351;559.0;-1.0;Calculated values ==>;1564929225.112;358.86;359.96000000000004;301.66;301.46000000000004;298.36;278.16;275.63479819532273;290.46000000000004;278.16;270.46000000000004;278.56;349.96000000000004;302.96000000000004;270.76000000000005;276.16;294.36;287.56;299.36;354.26;290.26000000000005;290.46000000000004;329.06;347.16;265.06;242.14157278889297;264.86050150153983;275.63479819532273;304.66;8120000.0;3720000.0000000005;3510000.0;1380000.0;3710000.0;2780000.0;7780000.0;0.879;0.0;0.13916666666666666;0.051333333333333335;0.0;0.879;-0.002501107412947685;34992.5078125;47263.7890625;3642.63012695312;90607.8203125;499015.42648408376;503634.349603286;278758.43810271454;277800.0917907266;264886.0319875871;429328.3091220336;457361.0682173694;442889.1375009886;474316.92640298005;532403.7657208508;482612.85839344095;443311.53782979416;450638.7485583292;459515.7881035473;449585.67783680203;266863.0765103632;495460.7294179619;457087.00325362873;457361.0682173694;234559.02529450474;310333.04987691523;460950.02995983476;205493.49607619163;205493.49607619163;275.3899397924667;2468680.466794363;1204538.4290741545;144058.62393870906;798793.9748879583;0;123;133;62;141;151;126;4;84;87;889414066725.2393;355077526154.69415;700695606104.6677;33037.560098284244;13113.435406027014;-0.0;221391.59591209525;3370382.337280945;630018.9997314253;0.0;3072168.993623187;3.1146208777476727;0.12436557218447049
4251;2019-08-04 16:34:45.123;864;870;281;280;249;46;168;47;-23;51;750;297;-17;21;213;143;262;817;311;163;168;-89;803;369;348;136;368;264;770;3777.0;0.0;1354.0;358.0;0.0;98;1;98;1;0;1;1;1;1;0;1;1;1;0;0;88970.65625;34331.68359375;46651.671875;3460.26489257812;738.0;315352;559.0;-1.0;Calculated values ==>;1564929285.123;359.56000000000006;360.16;301.26000000000005;301.16;298.06;277.76000000000005;275.3239800832674;289.96000000000004;277.86;270.86;278.26000000000005;348.16;302.86;271.46000000000004;275.26000000000005;294.46000000000004;287.46000000000004;299.36;354.86;289.46000000000004;289.96000000000004;329.06;346.96000000000004;264.26000000000005;241.71165711629368;263.0348170998261;275.3239800832674;304.26000000000005;8030000.0;3690000.0;3479999.9999999995;1360000.0;3679999.9999999995;2640000.0;7700000.0;0.6295000000000001;0.0;0.22566666666666665;0.059666666666666666;0.0;0.6295000000000001;-0.0025014109287799895;34331.68359375;46651.671875;3460.26489257812;88970.65625;500842.6284862167;504617.27287328115;277563.35267169896;277086.33186806773;264175.7365698763;429537.3511455088;457165.7410571888;446222.3831056233;474281.32534014026;531609.7620066896;484137.8661733791;447021.35258997395;451961.10086125555;460123.36692421185;449985.18114852137;267330.1332502621;497088.47145598906;456480.83049003116;457165.7410571888;234559.02529450474;309494.7701623936;460449.57616569684;204457.56365590444;204457.56365590444;274.97790664704354;2470177.228453011;1205116.236580376;144117.82558210276;799576.7472099885;0;123;133;62;141;151;126;4;84;87;889623805169.9526;355159741224.5818;700858235914.4454;54558.26092248655;15274.190079750946;-0.0;159079.7976741085;3371112.436282069;630255.6066468002;0.0;3075340.1698411447;2.7108293995075896;0.14401536457565242
4252;2019-08-04 16:35:45.103;867;872;283;282;251;44;171;43;-7;49;729;294;-8;23;214;144;262;821;308;166;171;-103;787;366;346;135;366;246;757;3370.0;-1.0;1393.0;231.0;0.0;98;0;78;1;0;1;1;1;1;0;1;1;1;0;0;85603.1796875;31620.087890625;45797.7421875;3215.95263671875;736.0;315353;558.0;-1.0;Calculated values ==>;1564929345.103;359.86;360.36;301.46000000000004;301.36;298.26000000000005;277.56;275.0112864084945;290.26000000000005;277.46000000000004;272.46000000000004;278.06;346.06000000000006;302.56;272.36;275.46000000000004;294.56;287.56;299.36;355.26;289.76000000000005;290.26000000000005;328.96000000000004;346.76;262.86;241.49495122638035;260.58029834229245;275.0112864084945;303.96000000000004;7870000.0;3660000.0;3460000.0;1350000.0;3660000.0;2460000.0;7570000.0;0.5616666666666668;0.0;0.23216666666666666;0.0385;0.0;0.5616666666666668;-0.002501713904171311;31620.087890625;45797.7421875;3215.95263671875;85603.1796875;502697.8540902785;506027.67091815243;279841.98030923936;279321.6425337878;265633.7971837231;429743.705733735;457898.2943310054;451601.04402097786;474215.1651988832;530835.2797189482;485878.4716228991;451476.49281301134;455288.68866487674;460570.8917965219;450677.8943745114;268210.63877328445;498874.3154478235;457218.8445397374;457898.2943310054;234140.81001818314;308656.51637580903;459194.9831123736;203887.23380780162;203887.23380780162;274.7438244625238;2471631.525492297;1205665.6514768887;144173.44218314922;800346.9021901597;0;123;133;62;141;151;126;4;84;87;889831935770.0188;355241014124.6076;701011184914.494;57510.88960449242;9829.348348226022;-0.0;142669.54566053284;3372046.0345668946;630464.733068382;0.0;3077853.909510446;2.6044887954213625;0.13453123592361083
4253;2019-08-04 16:36:45.104;863;865;278;276;245;40;175;40;2;46;706;292;0;37;215;144;262;812;306;171;175;-115;766;361;343;132;361;246;739;2839.0;-1.0;1178.0;159.0;0.0;99;0;1;1;0;1;1;1;1;0;1;1;1;0;0;77566.1640625;25348.11328125;44422.44140625;3237.85180664062;733.0;315354;558.0;-1.0;Calculated values ==>;1564929405.104;359.46000000000004;359.66;300.96000000000004;300.76000000000005;297.66;277.16;274.4858918419099;290.66;277.16;273.36;277.76000000000005;343.76;302.36;273.16;276.86;294.66;287.56;299.36;354.36;290.26000000000005;290.66;328.96000000000004;346.46000000000004;261.66;240.83765695389522;260.58029834229245;274.4858918419099;303.76000000000005;7659999.999999999;3610000.0;3429999.9999999995;1320000.0;3610000.0;2460000.0;7390000.000000001;0.4731666666666667;0.0;0.19633333333333333;0.026500000000000003;0.0;0.4731666666666667;-0.0025021673522469356;25348.11328125;44422.44140625;3237.85180664062;77566.1640625;503989.9614485907;506626.0892571724;279154.22285089066;278090.2754658336;264308.84758676135;430081.6785162784;458917.7139340362;452717.08615874825;474309.40632519417;528507.1571292373;485664.13154129963;452469.83032469533;456979.7750991051;461476.7180717267;451573.39854722936;269480.885970773;499266.1744542392;458380.44106215466;458917.7139340362;234140.81001818314;307399.1840295507;458455.70772737334;202676.93701965865;202676.93701965865;274.2519729587272;2472991.2926897164;1206140.3944002173;144227.22478335435;801098.7495861013;0;123;133;62;141;151;126;4;84;87;890038639215.5905;355321115459.82916;701158787374.9022;49091.215947641256;6778.13742375444;-0.0;121244.59427665298;3372934.4002548005;630603.1310901265;0.0;3080053.2306707464;2.4259390959623692;0.12039142942170064
4254;2019-08-04 16:37:45.124;853;855;276;274;242;34;178;35;5;43;687;289;3;49;216;142;262;804;307;176;178;-118;755;354;336;129;354;249;735;2782.0;0.0;1105.0;136.0;0.0;98;0;98;1;0;0;1;1;1;0;1;1;1;0;0;66269.9765625;14355.21875;43820.125;3322.92504882812;731.0;315355;558.0;0.0;Calculated values ==>;1564929465.124;358.46000000000004;358.66;300.76000000000005;300.56;297.36;276.56;273.7412296467126;290.96000000000004;276.66;273.66;277.46000000000004;341.86;302.06;273.46000000000004;278.06;294.76000000000005;287.36;299.36;353.56000000000006;290.76000000000005;290.96000000000004;328.96000000000004;346.26;261.36;240.16925963744896;260.9983114674233;273.7412296467126;303.86;7550000.0;3540000.0;3360000.0;1290000.0;3540000.0;2490000.0;7350000.0;0.46366666666666667;0.0;0.18416666666666667;0.02266666666666667;0.0;0.46366666666666667;0.0;14355.21875;43820.125;3322.92504882812;66269.9765625;503565.95299508056;505605.3181862219;278522.92660827015;277466.1103618822;263367.4436447852;430542.39183029096;460416.4097859312;452568.20618974156;474404.2798038372;526346.4147889327;484998.79402624076;452319.59498778416;457936.27873354324;462673.248417762;452520.102295701;270208.5839148533;498508.8556037136;460153.0124059576;460416.4097859312;234140.81001818314;306560.99450073834;458624.4699318614;200913.50232139818;200913.50232139818;273.53258158094746;2474190.3267393787;1206471.365787406;144281.91614817936;801834.3494241596;0;123;133;62;141;151;126;4;84;87;890242407115.5258;355399441559.80426;701307336874.855;46346.40796241991;5841.4485991705;-0.0;120322.84809438846;3373729.9788916423;630708.3293613563;0.0;3082066.9637105386;2.8051310715801185;0.1354687126321269
4255;2019-08-04 16:38:45.115;842;845;274;273;238;25;182;27;10;38;679;287;8;74;217;137;262;793;307;181;182;-114;748;344;328;134;344;261;730;3003.0;-1.0;714.0;202.0;0.0;61;100;98;1;0;0;1;1;1;0;1;1;0;0;0;63894.12890625;14423.111328125;41931.6796875;2788.150390625;729.0;315356;558.0;-1.0;Calculated values ==>;1564929525.115;357.36;357.66;300.56;300.46000000000004;296.96000000000004;275.66;272.6583383277491;291.36;275.86;274.16;276.96000000000004;341.06000000000006;301.86;273.96000000000004;280.56;294.86;286.86;299.36;352.46000000000004;291.26000000000005;291.36;328.96000000000004;346.06000000000006;261.76000000000005;241.2770596917726;262.63441904999945;272.6583383277491;303.86;7480000.0;3440000.0;3279999.9999999995;1340000.0;3440000.0;2610000.0;7300000.0;0.5005000000000001;0.0;0.119;0.033666666666666664;0.0;0.5005000000000001;-0.002502770050917563;14423.111328125;41931.6796875;2788.150390625;63894.12890625;502655.55379819975;504673.3403890564;278001.59013475187;277469.77873314056;262103.89593830187;431175.4696738307;462165.94412502047;451087.67505689716;473273.9119493556;524581.9939130076;483392.626223668;450831.8627949153;459039.73974966723;464293.8524665779;453549.51654258074;270697.91392635746;497422.2671532228;462037.01280856674;462165.94412502047;234140.81001818314;305722.83045113535;458242.5569661047;198027.74403492975;198027.74403492975;272.3510584958389;2475274.8649120154;1206711.1492315596;144332.83413794375;802548.84060605;0;123;133;62;141;151;126;4;84;87;890441577235.3168;355478329724.7215;701460313924.6945;30114.13179161412;8760.56536868289;-0.0;132201.16914509042;3374367.054479916;630829.9945584433;0.0;3084171.0148636387;2.8925829902553475;0.12352749744743656
4256;2019-08-04 16:39:45.135;836;841;273;272;233;17;187;19;12;34;684;284;10;79;218;135;262;789;303;186;186;-106;746;336;324;138;337;259;732;3649.0;-1.0;918.0;296.0;0.0;1;100;90;1;0;0;1;1;1;0;1;1;0;0;0;60429.3671875;13661.6552734375;39588.08984375;2596.7509765625;727.0;315357;558.0;0.0;Calculated values ==>;1564929585.135;356.76;357.26;300.46000000000004;300.36;296.46000000000004;274.86;271.77519066394296;291.86;275.06;274.36;276.56;341.56000000000006;301.56;274.16;281.06;294.96000000000004;286.66;299.36;352.06000000000006;291.76000000000005;291.76000000000005;328.96000000000004;345.86;262.56;242.14157278889297;262.3656120759269;271.77519066394296;303.46000000000004;7459999.999999999;3360000.0;3240000.0;1380000.0;3370000.0000000005;2590000.0;7320000.0;0.6081666666666667;0.0;0.153;0.04933333333333333;0.0;0.6081666666666667;0.0;13661.6552734375;39588.08984375;2596.7509765625;60429.3671875;501997.16785648384;503945.6688176461;277258.35888545046;276740.24896509224;260135.12357987778;431660.74602318485;463407.99385301553;451696.64201551117;472360.27449258295;525252.3591916829;483298.4463835141;451442.75152564584;459956.8674346249;465445.79055755236;454638.6460024927;270841.8280406781;496664.21883966454;463280.6450827548;463280.6450827548;234140.81001818314;304884.691753025;458423.7172471202;195816.0126795421;195816.0126795421;271.4352363363064;2476311.2393888454;1206945.2669664056;144377.72327404874;803228.3984623987;0;123;133;62;141;151;126;4;84;87;890637242435.2546;355559956924.69556;701616365924.6449;39149.73628840327;12955.313425333856;-0.0;162663.07393988722;3374944.445780033;631011.0205368882;0.0;3086629.035955908;3.845686635256243;0.16807072751629587
4257;2019-08-04 16:40:45.126;837;845;269;267;225;8;192;12;15;28;683;281;13;85;218;135;262;787;302;191;191;-100;738;324;316;140;326;257;731;530.0;-2.0;172.0;72.0;0.0;0;100;59;1;0;0;1;0;0;1;1;1;0;0;0;49240.890625;11125.4658203125;31311.326171875;2561.13818359375;724.0;315358;557.0;0.0;Calculated values ==>;1564929645.126;356.86;357.66;300.06;299.86;295.66;273.96000000000004;270.42097587401844;292.36;274.36;274.66;275.96000000000004;341.46000000000004;301.26000000000005;274.46000000000004;281.66;294.96000000000004;286.66;299.36;351.86;292.26000000000005;292.26000000000005;328.86;345.56000000000006;263.16;242.56692532238324;262.0952818180154;270.42097587401844;303.36;7380000.0;3240000.0;3160000.0;1400000.0;3260000.0;2570000.0;7309999.999999999;0.08833333333333333;0.0;0.028666666666666667;0.012;0.0;0.08833333333333333;0.0;11125.4658203125;31311.326171875;2561.13818359375;49240.890625;502856.287610388;504584.8915946489;275322.3702954739;274341.32857204386;257299.50682454064;432353.3652672049;465216.6072287331;452426.1204590945;471506.718606615;525308.4667915445;483205.03674934665;452174.32499774254;460984.43124263274;467025.0766731742;456639.9692150649;271437.3048093799;496474.77226521255;465091.7437437141;465091.7437437141;233722.59852315116;303627.53096179874;458719.98957552284;192226.54860287395;192226.54860287395;269.9367541603603;2477225.0211151685;1207151.7953247353;144420.69923631017;803819.1383043057;0;123;133;62;141;151;127;4;84;87;890829213635.0532;355643344414.6081;701771142704.4825;7459.054393211656;3197.921291671787;-0.0;24103.09223744088;3375332.7941076504;631145.6106345119;0.0;3088185.1872147117;0.7724814849602317;0.04064552296344147
4258;2019-08-04 16:41:45.106;845;852;262;260;220;6;195;4;23;21;675;280;22;96;219;138;262;760;300;194;195;-96;722;320;325;139;324;262;719;359.0;-2.0;0.0;6.0;0.0;0;100;48;1;0;0;1;0;1;0;1;1;0;0;0;37211.84765625;10213.9345703125;21080.689453125;2618.17016601562;721.0;315359;557.0;-1.0;Calculated values ==>;1564929705.106;357.66;358.36;299.36;299.16;295.16;273.76000000000005;269.9613774848165;292.66;273.56;275.46000000000004;275.26000000000005;340.66;301.16;275.36;282.76000000000005;295.06;286.96000000000004;299.36;349.16;292.56;292.66;328.86;345.26;263.56;242.35481222062532;262.7682575881327;269.9613774848165;303.16;7220000.0;3200000.0;3250000.0;1390000.0;3240000.0;2620000.0;7190000.000000001;0.05983333333333333;0.0;0.0;0.001;0.0;0.05983333333333333;-0.002503968914629217;10213.9345703125;21080.689453125;2618.17016601562;37211.84765625;505379.20718173764;506594.04146288347;273000.31663705414;272048.3903230844;256053.22231932404;432574.8076454491;464275.99872220744;452564.838555993;470951.1231468757;524092.42762115627;482508.2902651004;452438.2134286634;461531.52919739333;467433.11265273887;457689.23020990775;272737.61609632924;493777.4729729238;464149.18189751357;464275.99872220744;233722.59852315116;302370.42649719206;459281.71779846883;192129.78598247812;192129.78598247812;269.88311950103895;2477945.220454579;1207329.5643852681;144463.84575226967;804255.5929012761;0;123;133;62;141;152;127;4;84;87;891021449535.1144;355727016514.6347;701926790804.532;0.0;267.15193181599074;-0.0;16283.41506226047;3375394.932174685;631174.4766195135;0.0;3088521.6292575737;0.48803312701445545;0.008067669670341393
4259;2019-08-04 16:42:45.107;853;843;257;256;215;7;198;1;37;15;670;279;33;104;215;140;262;689;305;197;198;-92;677;331;336;143;336;274;680;-1.0;-1.0;1828.0;345.0;0.0;0;100;70;1;0;0;0;0;0;0;1;1;0;0;0;16400.623046875;11214.21484375;0.0;2740.79272460938;719.0;315360;557.0;-1.0;Calculated values ==>;1564929765.107;358.46000000000004;357.46000000000004;298.86;298.76000000000005;294.66;273.86;271.215330690691;292.96000000000004;273.26000000000005;276.86;274.66;340.16;301.06;276.46000000000004;283.56;294.66;287.16;299.36;342.06000000000006;292.86;292.96000000000004;328.86;345.06000000000006;263.96000000000004;243.1966462407574;264.3458800820626;271.215330690691;303.66;6770000.0;3310000.0;3360000.0;1430000.0;3360000.0;2740000.0;6800000.0;0.0;0.0;0.3046666666666667;0.0575;0.0;0.0;-0.0025042672647410244;11214.21484375;0.0;2740.79272460938;16400.623046875;510345.1109853713;508771.1692231744;274327.9400239029;273777.98142834636;255996.74491391884;431954.4880088244;463024.9934053125;452259.67901063577;469819.94228607416;522613.67890805553;480970.329846011;451742.5001806335;460654.32655869203;465208.4333863484;456156.4363239744;277667.0916661541;487503.8664397116;462895.6195607132;463024.9934053125;233722.59852315116;301532.38793589;459067.1386052814;193609.84113282347;192129.78598247812;270.52525061664073;2478391.998491184;1207508.1352736778;144508.50452078212;804431.2682417448;0;123;133;62;141;152;127;4;84;87;891219752840.6628;355811617924.86865;702087593484.9767;78801.98394010682;15263.794604666335;-0.0;0.0;3376051.626320722;631303.903331418;0.0;3088657.3266450535;6.740646902840195;0.8594235580733521
4260;2019-08-04 16:43:45.127;874;841;258;258;224;8;199;4;45;13;671;279;40;104;213;142;262;632;300;198;199;-90;720;326;330;145;330;283;722;-2.0;0.0;1093.0;162.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;19298.09765625;13993.7001953125;0.0;2812.791015625;716.0;315361;558.0;-1.0;Calculated values ==>;1564929825.127;360.56000000000006;357.26;298.96000000000004;298.96000000000004;295.56;273.96000000000004;270.64921214262944;293.06;273.56;277.66;274.46000000000004;340.26;301.06;277.16;283.56;294.46000000000004;287.36;299.36;336.36;292.96000000000004;293.06;328.96000000000004;344.76;264.16;243.61107973660833;265.49620691782997;270.64921214262944;303.16;7200000.0;3260000.0;3300000.0;1450000.0;3300000.0;2830000.0;7220000.0;0.0;0.0;0.18216666666666667;0.027000000000000003;0.0;0.0;-0.002504713762272241;13993.7001953125;0.0;2812.791015625;19298.09765625;509475.2026574589;504832.89650196215;270878.1393475258;270878.1393475258;257339.06841700448;432240.87345082423;464046.7598385162;451717.78339349665;469349.2883074021;521988.4235111128;479883.89898063;451059.9008072155;459248.5786070039;465824.26469952986;457245.02812608716;272912.0126439518;474026.2108939545;463919.06216073723;464046.7598385162;234140.81001818314;300275.376401361;458960.11051677284;192619.89925557628;192129.78598247812;270.1043632479283;2478689.586993395;1207718.2712542561;144554.79981189087;804431.2682417448;0;123;133;62;141;152;127;4;84;87;891419619440.5994;355898046724.8412;702254749184.9236;47198.99789379116;7191.185704052307;-0.0;0.0;3377101.984505065;631491.0905422099;0.0;3088657.3266450535;3.236260496923169;0.3971552775041889
4261;2019-08-04 16:44:45.138;894;869;264;267;239;13;200;5;49;11;673;278;45;101;212;144;262;705;305;199;200;-89;762;335;337;147;339;286;766;217.0;-2.0;1566.0;324.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20489.224609375;14797.7421875;0.0;2839.11206054688;714.0;315362;557.0;-1.0;Calculated values ==>;1564929885.138;362.56000000000006;360.06000000000006;299.56;299.86;297.06;274.46000000000004;271.6637117239857;293.16;273.66;278.06;274.26000000000005;340.46000000000004;300.96000000000004;277.66;283.26000000000005;294.36;287.56;299.36;343.66;293.06;293.16;328.86;344.56000000000006;264.26000000000005;244.02132995426717;265.87368984753493;271.6637117239857;303.66;7620000.0;3350000.0;3370000.0000000005;1470000.0;3390000.0;2860000.0;7659999.999999999;0.036166666666666666;0.0;0.261;0.054000000000000006;0.0;0.036166666666666666;-0.002505010741013638;14797.7421875;0.0;2839.11206054688;20489.224609375;508626.10686864157;504827.6434807563;270306.4257196904;271568.87116414687;260718.78263588465;431720.082569444;463133.86818971863;451713.5880739614;468876.2613342076;521952.9784390526;479405.32926200895;451185.3223846197;458397.20450694027;464385.04372788686;456035.1496463451;269740.0248056313;480601.8854798523;463004.44165083364;463133.86818971863;233722.59852315116;299437.39939995663;458750.4462886148;194838.4533203477;194838.4533203477;271.0376653587578;2479021.2087980085;1207958.2439273775;144601.90763897984;804431.2682417448;0;123;133;62;141;152;127;4;84;87;891619756125.3258;355985662784.72144;702425480479.6903;67044.41017069317;14251.247620286425;-0.0;9703.350837775582;3378054.187442841;631669.8102456083;0.0;3088738.202726488;5.159594072102313;0.6018400203491361
4262;2019-08-04 16:45:45.068;914;896;271;272;256;24;202;4;54;10;673;278;50;104;207;147;262;765;304;201;201;-93;776;351;354;141;356;288;778;309.0;-2.0;1531.0;308.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21995.7421875;14967.9931640625;0.0;3793.42138671875;711.0;315363;557.0;-1.0;Calculated values ==>;1564929945.068;364.56000000000006;362.76;300.26000000000005;300.36;298.76000000000005;275.56;273.4187578820637;293.36;273.56;278.56;274.16;340.46000000000004;300.96000000000004;278.16;283.56;293.86;287.86;299.36;349.66;293.26000000000005;293.26000000000005;328.86;344.26;263.86;242.77792619122317;266.1237361191953;273.4187578820637;303.56;7759999.999999999;3510000.0;3540000.0;1410000.0;3560000.0;2880000.0;7780000.0;0.0515;0.0;0.25516666666666665;0.051333333333333335;0.0;0.0515;-0.002505455177654567;14967.9931640625;0.0;3793.42138671875;21995.7421875;510191.5299223126;507544.01774444705;272430.26755354874;272856.2972354604;266398.70757608814;430735.4089219946;460810.79226618685;452019.9081512719;469596.2179012159;521790.5006208994;479160.73197409604;451491.47021768545;458454.92046830774;461171.6782371525;453750.31832641887;268858.13182657526;488615.00783802156;460676.8336032137;460676.8336032137;233722.59852315116;298180.4796168596;459276.02651580586;199176.98746635646;199176.98746635646;272.8359355411578;2479374.837140088;1208206.002333156;144657.1142681378;804431.2682417448;0;123;133;62;141;152;127;4;84;88;891826814275.5564;356071961984.81757;702597479579.882;64517.08526143426;13351.75067120507;-0.0;13467.242076048147;3379149.254169234;631899.5668691433;0.0;3088931.0657313312;4.8682937931715875;0.5419373919760303
4263;2019-08-04 16:46:45.119;932;914;258;260;253;43;206;10;60;12;669;282;58;110;203;153;262;783;301;205;206;-104;794;370;368;140;375;287;779;735.0;-2.0;1739.0;421.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;32684.220703125;26363.3203125;0.0;3759.91967773438;709.0;315364;556.0;-1.0;Calculated values ==>;1564930005.119;366.36;364.56000000000006;298.96000000000004;299.16;298.46000000000004;277.46000000000004;275.4277932560699;293.76000000000005;274.16;279.16;274.36;340.06000000000006;301.36;278.96000000000004;284.16;293.46000000000004;288.46000000000004;299.36;351.46000000000004;293.66;293.76000000000005;328.76000000000005;344.06000000000006;262.76000000000005;242.56692532238324;265.9988726020314;275.4277932560699;303.26000000000005;7940000.000000001;3700000.0;3679999.9999999995;1400000.0;3750000.0;2870000.0;7790000.000000001;0.1225;0.0;0.28983333333333333;0.07016666666666667;0.0;0.1225;-0.0025057507798949673;26363.3203125;0.0;3759.91967773438;32684.220703125;511174.3637265959;509941.85805894056;267112.4267004735;267890.14209668705;265208.80805005383;429467.9694778635;459163.4570647147;452981.98786978074;469929.52753194683;521454.81517787575;479737.17024173366;452720.3952234358;459365.98048828956;457625.98977453524;451287.82620076486;267817.0342800189;491224.49959542236;459025.7599915035;459163.4570647147;233304.39079467155;297342.5633918147;458312.9691135226;203929.0871778973;203929.0871778973;274.77891843969593;2479830.890813001;1208550.7227082413;144720.11227971473;804431.2682417448;0;124;133;62;141;152;127;4;84;88;892043598385.1226;356156333639.64874;702770126204.5365;72183.83238386421;17849.26904914971;-0.0;31266.210311135128;3380289.3967788303;632159.7963735152;0.0;3089304.1613624324;4.02676842807988;0.4013523192189023
4264;2019-08-04 16:47:45.109;929;922;247;245;225;79;213;37;59;26;675;283;62;96;201;161;262;807;294;211;213;-113;803;390;384;141;394;303;802;1470.0;-1.0;1540.0;353.0;0.0;0;0;81;1;1;0;0;0;0;0;1;1;1;0;0;38678.67578125;33312.30859375;0.0;3968.0615234375;707.0;315365;556.0;-1.0;Calculated values ==>;1564930065.109;366.06000000000006;365.36;297.86;297.66;295.66;281.06;277.46169734231523;294.46000000000004;276.86;279.06;275.76000000000005;340.66;301.46000000000004;279.36;282.76000000000005;293.26000000000005;289.26000000000005;299.36;353.86;294.26000000000005;294.46000000000004;328.76000000000005;343.86;261.86;242.77792619122317;267.9596281332873;277.46169734231523;302.56;8030000.0;3900000.0;3840000.0;1410000.0;3940000.0;3030000.0;8020000.0;0.245;0.0;0.25666666666666665;0.05883333333333333;0.0;0.245;-0.0025060458300815293;33312.30859375;0.0;3968.0615234375;38678.67578125;510019.14288641507;509130.82072692015;261945.05861623926;261249.0782541191;254593.23959762894;428017.0890761298;457579.54568713333;450007.8213432342;471176.58799080667;520776.18948805105;477884.42970047117;450417.6927448154;454968.21538176556;454182.73801931186;448852.4445286356;267330.1332502621;492563.7730691625;457295.59595708834;457579.54568713333;233304.39079467155;296504.67125881097;457235.80179274397;209279.06292949087;209279.06292949087;276.9161819969455;2480425.482501998;1209047.9367330545;144784.50138976084;804431.2682417448;0;124;133;62;141;152;127;4;84;88;892269160785.1584;356240619589.6622;702947096704.5646;61787.04799286079;14588.121469788055;-0.0;60833.6182756224;3381405.63471148;632430.0629092846;0.0;3090071.532017682;3.6804566936156404;0.27714861436040306
4265;2019-08-04 16:48:45.120;930;935;272;273;239;94;218;72;39;45;687;282;48;82;200;171;262;847;290;218;218;-115;818;414;400;141;417;309;809;4504.0;-2.0;2607.0;474.0;0.0;98;0;98;1;1;0;1;0;0;0;1;1;1;0;0;49882.48046875;35342.5390625;8602.2216796875;4049.33471679688;704.0;315366;557.0;-1.0;Calculated values ==>;1564930125.12;366.16;366.66;300.36;300.46000000000004;297.06;282.56;279.80251680384475;294.96000000000004;280.36;277.06;277.66;341.86;301.36;277.96000000000004;281.36;293.16;290.26000000000005;299.36;357.86;294.96000000000004;294.96000000000004;328.86;343.56000000000006;261.66;242.77792619122317;268.67533136820026;279.80251680384475;302.16;8180000.0;4140000.0;4000000.0;1410000.0;4170000.0000000005;3090000.0;8090000.000000001;0.7506666666666667;0.0;0.4345;0.079;0.0;0.7506666666666667;-0.002506487368425949;35342.5390625;8602.2216796875;4049.33471679688;49882.48046875;508915.20137670886;510355.9956541458;270840.7023485434;271235.8695787902;258923.70534330246;426113.2987047488;455672.9068478756;446081.0773258971;473046.85946660035;521551.8995513497;477018.4488096004;447361.7092104105;452066.8372731426;449979.1969833212;445874.21298612835;266561.92109260603;497828.7413821848;455672.9068478756;455672.9068478756;233722.59852315116;295247.87795992935;457030.99897226505;215780.78117873115;215780.78117873115;279.44404338532325;2481163.627438172;1209620.1653520917;144851.32527380463;804502.9665645941;0;124;133;63;141;152;127;4;84;88;892504403904.8369;356325235099.5465;703130730364.3136;100065.47867594361;19058.76720568918;-0.0;180079.0223356378;3382754.653039903;632710.5050528324;0.0;3092079.505414344;6.23416829415962;0.33984104426001277
4266;2019-08-04 16:49:45.130;913;914;286;287;255;81;189;79;17;60;703;282;39;64;201;174;262;834;296;213;188;-111;849;401;383;142;401;300;821;937.0;0.0;296.0;233.0;0.0;75;0;66;1;1;1;1;1;0;0;1;1;1;0;0;88446.2109375;53843.92578125;28152.13671875;3898.94775390625;702.0;315367;558.0;-1.0;Calculated values ==>;1564930185.13;364.46000000000004;364.56000000000006;301.76000000000005;301.86;298.66;281.26000000000005;278.54751220026105;292.06;281.06;274.86;279.16;343.46000000000004;301.36;277.06;279.56;293.26000000000005;290.56;299.36;356.56000000000006;294.46000000000004;291.96000000000004;328.96000000000004;343.36;262.06;242.98782864720522;267.5978703862781;278.54751220026105;302.76000000000005;8490000.0;4010000.0;3829999.9999999995;1420000.0;4010000.0;3000000.0;8209999.999999999;0.15616666666666665;0.0;0.04933333333333333;0.03883333333333334;0.0;0.15616666666666665;-0.002506781034801116;53843.92578125;28152.13671875;3898.94775390625;88446.2109375;503875.96363570483;506411.1480102729;275758.7207102693;276180.61985451117;263911.7578219135;427166.96342816413;454297.0512355424;444700.7274647726;474390.4848532673;523959.9838031987;478140.99143100355;447805.08668736095;451227.5976672684;452978.3096265049;448833.1134521683;265119.91761593043;494787.5406205837;457741.3083985173;454151.2987297481;234140.81001818314;294410.04551340896;457281.18440967094;210804.35728162664;210804.35728162664;277.54590453972315;2482316.5586608043;1210363.5097653815;144917.57200059437;804809.3039334695;0;124;134;63;142;152;127;4;84;88;892739343055.733;356410149249.87036;703313460815.0105;11538.887595701866;9571.516786805721;-0.0;38002.68068948163;3383684.844435112;632949.1305179633;0.0;3093897.1558377403;0.6882016184322061;0.04280030592217528
