;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4267;2019-08-04 16:50:45.121;892;890;281;279;250;67;143;70;-1;64;714;284;16;38;204;158;262;833;301;167;143;-105;826;389;368;141;387;290;783;3121.0;-1.0;498.0;34.0;0.0;79;2;98;1;1;1;1;0;0;1;1;1;1;0;0;99242.5;55294.7265625;37973.6875;3780.7705078125;699.0;315368;558.0;-1.0;Calculated values ==>;1564930245.121;362.36;362.16;301.26000000000005;301.06;298.16;279.86;277.3618629098277;287.46000000000004;280.16;273.06;279.56;344.56000000000006;301.56;274.76000000000005;276.96000000000004;293.56;288.96000000000004;299.36;356.46000000000004;289.86;287.46000000000004;328.96000000000004;343.06000000000006;262.66;242.77792619122317;266.37251300914875;277.3618629098277;303.26000000000005;8259999.999999999;3890000.0;3679999.9999999995;1410000.0;3870000.0000000005;2900000.0;7830000.0;0.5201666666666667;0.0;0.083;0.005666666666666667;0.0;0.5201666666666667;-0.0025072204934564334;55294.7265625;37973.6875;3780.7705078125;99242.5;502838.9204229668;506282.5243542232;276445.11438373517;275542.6304695326;263894.89205206576;428092.51987082884;450167.3850708354;444133.29827416735;474910.70613194705;525900.3949624761;479599.10854912066;446518.1789312106;449527.10591982614;455799.3720737195;448574.06363524543;266172.2379895298;498190.57715760847;453677.8211271287;450167.3850708354;234140.81001818314;293153.3411634106;458053.56808917894;210331.411909705;210331.411909705;277.3035728571567;2483880.3966394207;1211272.8621106432;144981.5600530604;805360.2698107674;0;124;134;63;142;152;128;4;84;88;892964609260.4967;356495036514.7813;703490434264.8248;19405.556568250377;1403.758885017019;-0.0;124754.67870598134;3383942.6761223194;633040.5774293713;0.0;3095253.2637179135;1.4998991985737609;0.04270388911330323
4268;2019-08-04 16:51:45.121;888;887;301;301;277;56;147;58;-11;61;715;287;2;23;206;158;262;831;300;148;147;-102;787;377;359;137;377;271;748;3582.0;-1.0;1365.0;428.0;0.0;98;1;73;1;1;1;1;0;0;1;1;1;1;0;0;96642.8984375;50239.06640625;36976.32421875;3545.39086914062;697.0;315369;559.0;-1.0;Calculated values ==>;1564930305.121;361.96000000000004;361.86;303.26000000000005;303.26000000000005;300.86;278.76000000000005;276.14872888175563;287.86;278.96000000000004;272.06;279.26000000000005;344.66;301.86;273.36;275.46000000000004;293.76000000000005;288.96000000000004;299.36;356.26;287.96000000000004;287.86;329.06;342.86;262.96000000000004;241.92719264551067;263.95629194202945;276.14872888175563;303.16;7870000.0;3770000.0000000005;3590000.0;1370000.0;3770000.0000000005;2710000.0;7480000.0;0.597;0.0;0.2275;0.07133333333333333;0.0;0.597;-0.002507512770706027;50239.06640625;36976.32421875;3545.39086914062;96642.8984375;505658.5432357688;508856.0708986562;293057.4582129958;293057.4582129958;277680.8886517524;428973.91024759493;452361.1404031271;446484.27536652796;475127.6005168848;527488.9799664374;482217.16202607553;448222.9353867123;450978.4965836621;457723.8444739631;450774.6246193456;268210.63877328445;501115.132159119;452505.1438823547;452361.1404031271;234559.02529450474;292315.56762988004;458985.09233437356;206137.0325952717;206137.0325952717;275.66056775696694;2485512.7749597332;1212152.3103853827;145042.61139786834;805984.8532417569;0;124;134;63;142;152;128;4;84;88;893182709260.4967;356578436514.7813;703658734264.8248;54678.9977304608;18036.49492805593;-0.0;146995.79236128967;3384560.047408142;633202.5795444802;0.0;3097517.8509768075;2.420773393560859;0.12905288436967832
4269;2019-08-04 16:52:45.102;882;881;285;282;258;51;171;50;-12;57;709;287;-11;13;207;155;262;813;295;169;171;-101;762;373;356;136;373;255;728;3208.0;-1.0;2057.0;477.0;0.0;98;1;17;1;1;1;1;0;0;1;1;1;1;0;0;88113.96875;44614.5078125;35650.4375;3324.98706054688;694.0;315370;564.0;-1.0;Calculated values ==>;1564930365.102;361.36;361.26;301.66;301.36;298.96000000000004;278.26000000000005;275.73799182748917;290.26000000000005;278.16;271.96000000000004;278.86;344.06000000000006;301.86;272.06;274.46000000000004;293.86;288.66;299.36;354.46000000000004;290.06;290.26000000000005;329.56;342.56000000000006;263.06;241.71165711629368;261.82340779136865;275.73799182748917;302.66;7620000.0;3729999.9999999995;3560000.0;1360000.0;3729999.9999999995;2550000.0;7280000.0;0.5346666666666666;0.0;0.3428333333333333;0.07949999999999999;0.0;0.5346666666666666;-0.0025079501416424934;44614.5078125;35650.4375;3324.98706054688;88113.96875;506976.5253497094;509737.6437088216;284860.60551568755;282892.83098251926;270414.5729010881;429258.0297950786;456265.7794717768;449353.11093226523;474865.594289118;528116.1407944808;484090.65018785273;449481.4010025935;452523.2481893406;458506.5490489339;451046.75081797567;269740.0248056313;500422.67641482665;455987.71266879217;456265.7794717768;236650.15891445865;291058.95107146574;459241.4411475646;205095.1026575028;205095.1026575028;275.2422166701718;2487051.9279654147;1212942.506528459;145099.84641706746;806589.8846015866;0;124;134;63;142;152;128;4;84;88;893397141335.3058;356660310579.70844;703816484294.6843;83739.78717019771;20204.63390995991;-0.0;134292.5885366985;3385713.172009494;633521.1547037567;0.0;3099861.178526755;2.8500682181874137;0.17665392888251374
4270;2019-08-04 16:53:45.102;869;867;284;283;257;49;183;48;-13;53;694;284;-16;10;208;152;262;804;299;184;183;-99;766;370;353;136;370;240;731;2937.0;-1.0;1282.0;305.0;0.0;22;1;1;1;1;1;1;1;1;0;1;1;1;0;0;92100.5390625;43154.55078125;40994.953125;3114.86865234375;690.0;315371;570.0;-1.0;Calculated values ==>;1564930425.102;360.06000000000006;359.86;301.56;301.46000000000004;298.86;278.06;275.4277932560699;291.46000000000004;277.96000000000004;271.86;278.46000000000004;342.56000000000006;301.56;271.56;274.16;293.96000000000004;288.36;299.36;353.56000000000006;291.56;291.46000000000004;330.16;342.16;263.26000000000005;241.71165711629368;259.7329541166123;275.4277932560699;303.06;7659999.999999999;3700000.0;3529999.9999999995;1360000.0;3700000.0;2400000.0;7309999.999999999;0.4895;0.0;0.21366666666666667;0.05083333333333333;0.0;0.4895;-0.0025085313477708903;43154.55078125;40994.953125;3114.86865234375;92100.5390625;504827.6434807563;507589.7799540588;283718.2021284741;283081.51869090437;269751.6245230952;429467.9694778635;458403.38794786204;451912.94571325014;474476.1435544509;527758.1559821125;485492.96711820754;451543.14899360057;454717.68590570294;459122.36138453893;451140.24005228723;269480.885970773;498882.4313266055;458539.4322372223;458403.38794786204;239159.6471344744;289383.54333396035;459443.1041840647;204604.90295312926;204604.90295312926;275.03939420228767;2488553.715530519;1213673.9153500737;145153.51188134155;807228.5961901282;0;124;134;63;143;153;128;4;84;88;893609841335.3058;356741910579.70844;703964984294.6843;52841.4851364125;12954.275229239218;-0.0;124234.35840492169;3386851.349278716;633797.4789465833;0.0;3102015.5697512683;2.1776369118219177;0.11559648618059348
4271;2019-08-04 16:54:45.103;856;855;281;280;256;44;184;44;-9;50;675;283;-11;22;209;151;262;799;296;183;184;-97;739;365;350;127;365;249;713;2675.0;-1.0;1350.0;32.0;0.0;29;1;47;1;1;0;1;1;1;0;1;1;1;0;0;78089.09375;27944.302734375;39672.87890625;3353.94921875;686.0;315372;582.0;0.0;Calculated values ==>;1564930485.103;358.76;358.66;301.26000000000005;301.16;298.76000000000005;277.56;274.9066339382667;291.56;277.56;272.26000000000005;278.16;340.66;301.46000000000004;272.06;275.36;294.06;288.26000000000005;299.36;353.06000000000006;291.46000000000004;291.56;331.36;341.76;263.46000000000004;239.71726792356844;260.9983114674233;274.9066339382667;302.76000000000005;7390000.000000001;3650000.0;3500000.0;1270000.0;3650000.0;2490000.0;7130000.0;0.44583333333333336;0.0;0.225;0.005333333333333333;0.0;0.44583333333333336;0.0;27944.302734375;39672.87890625;3353.94921875;78089.09375;505392.1628026179;507520.6609123258;284682.9941222462;283968.8069323086;270681.2387337105;429811.8947417682;459017.101218469;450818.5629771496;475333.87269494816;525126.9599810562;484352.1749874465;450566.7810562303;454664.42385083163;460046.18574337027;451883.41264742217;271361.0558420833;499858.051508825;458882.002038489;459017.101218469;244179.05427248686;287708.2272785495;461019.1107867797;204209.33833840652;204209.33833840652;274.86319200081624;2489971.986106359;1214266.4156701623;145207.4195953158;807900.8393267755;0;124;134;63;143;153;128;4;84;88;893820744850.051;356820811894.6131;704111686739.5071;55487.0755437172;1369.652119724657;-0.0;113601.79428402786;3387754.102328927;633916.8469971148;0.0;3103997.5707207476;2.4018008432925066;0.10803346837419461
4272;2019-08-04 16:55:45.143;839;838;274;272;244;39;182;39;0;47;669;281;-2;31;210;147;262;789;289;178;182;-98;741;360;343;130;361;248;717;3275.0;-2.0;1558.0;178.0;0.0;11;97;1;1;1;0;1;1;1;0;1;1;0;0;0;72940.96875;24777.935546875;39269.66796875;2655.43432617188;675.0;315373;609.0;0.0;Calculated values ==>;1564930545.143;357.06000000000006;356.96000000000004;300.56;300.36;297.56;277.06;274.38016830617;291.36;277.06;273.16;277.86;340.06000000000006;301.26000000000005;272.96000000000004;276.26000000000005;294.16;287.86;299.36;352.06000000000006;290.96000000000004;291.36;334.06;340.66;263.36;240.39332010688793;260.85938512811435;274.38016830617;302.06;7409999.999999999;3600000.0;3429999.9999999995;1300000.0;3610000.0;2480000.0;7170000.0;0.5458333333333333;0.0;0.25966666666666666;0.029666666666666668;0.0;0.5458333333333333;0.0;24777.935546875;39269.66796875;2655.43432617188;72940.96875;502865.12011317315;504865.81334824796;279542.8186196321;278394.16246585693;265205.2437961886;430148.3826014536;459852.92717603117;452121.0117312498;474662.52256942244;524596.51422576;484252.1458427829;451871.98057976493;455927.8213391502;460803.6552621485;452185.31981032476;271210.15286599693;498086.17701989436;459319.2905982935;459852.92717603117;255474.93562877487;283101.5729112263;460464.4374282235;202515.1177998994;202515.1177998994;274.1845192108236;2491231.409015628;1214706.060556884;145257.53117695576;808559.1324533538;0;124;134;63;143;153;128;4;84;88;894028783449.9188;356897963294.5641;704260886139.4122;64814.33045750732;7652.496482306949;-0.0;140463.5542844719;3388757.2823861106;633992.0816917984;0.0;3106116.193431631;3.192214149665933;0.14658236226695698
4273;2019-08-04 16:56:45.084;830;831;271;270;240;37;184;36;7;45;671;276;4;35;211;143;262;788;289;178;183;-102;730;357;342;138;358;254;714;2847.0;-2.0;1388.0;385.0;0.0;4;99;100;1;0;0;1;1;1;0;1;1;0;0;0;59066.74609375;11745.9453125;38383.31640625;2644.19580078125;667.0;315374;648.0;-1.0;Calculated values ==>;1564930605.084;356.16;356.26;300.26000000000005;300.16;297.16;276.86;274.0616903277293;291.56;276.76000000000005;273.86;277.66;340.26;300.76000000000005;273.56;276.66;294.26000000000005;287.46000000000004;299.36;351.96000000000004;290.96000000000004;291.46000000000004;337.96000000000004;339.86;262.96000000000004;242.14157278889297;261.6868853414304;274.0616903277293;302.06;7300000.0;3570000.0000000005;3420000.0000000005;1380000.0;3579999.9999999995;2540000.0;7140000.000000001;0.4745;0.0;0.23133333333333334;0.06416666666666666;0.0;0.4745;-0.0025118295753951965;11745.9453125;38383.31640625;2644.19580078125;59066.74609375;502604.9448886371;504176.9307076116;278189.7505230393;277629.3580483488;263770.66445835494;430346.717906069;460274.98526110285;451944.99109075684;473437.2657590101;524322.0139478631;483011.98765334865;451567.4616795063;455421.12380956183;461400.04798587883;452136.64181641565;272067.59867276176;498228.8424003957;459477.0873011291;460142.31404570903;271797.11229066993;279751.69817897916;458829.2679732881;201017.14977341177;201017.14977341177;273.5864351450673;2492330.3915801984;1215010.1269389314;145301.65133398664;809205.6043358193;0;124;134;63;143;153;128;4;84;88;894234081375.6831;356978284234.8631;704411338049.9724;58047.97395807916;16542.94425115873;-0.0;122954.89044720505;3389780.1281383876;634193.5120971323;0.0;3108309.188578082;3.7432796322532402;0.20262433586889675
4274;2019-08-04 16:57:45.124;816;817;270;269;236;32;186;32;11;42;668;275;11;60;212;141;262;772;289;181;185;-112;724;352;337;140;352;270;706;2846.0;-1.0;1047.0;311.0;0.0;1;99;100;1;0;0;1;1;1;0;1;1;0;0;0;61044.95703125;14219.0107421875;37922.5625;2701.43774414062;657.0;315375;682.0;0.0;Calculated values ==>;1564930665.124;354.76;354.86;300.16;300.06;296.76000000000005;276.36;273.5264737036516;291.76000000000005;276.36;274.26000000000005;277.36;339.96000000000004;300.66;274.26000000000005;279.16;294.36;287.26000000000005;299.36;350.36;291.26000000000005;291.66;341.36;338.86;261.96000000000004;242.56692532238324;263.82572766246335;273.5264737036516;302.06;7240000.000000001;3520000.0000000005;3370000.0000000005;1400000.0;3520000.0000000005;2700000.0;7059999.999999999;0.47433333333333333;0.0;0.17450000000000002;0.05183333333333333;0.0;0.47433333333333333;0.0;14219.0107421875;37922.5625;2701.43774414062;61044.95703125;501207.50908219995;502981.5104388709;278608.05235980806;278025.1555342335;262644.0511857635;430671.36484660726;461311.89990299684;449594.4067470239;472882.7909566239;522730.3128187982;481004.7912475365;449594.4067470239;455861.48441687645;462446.4246215312;452727.06166862155;272566.07713067334;496743.6097791598;460655.80620082654;461180.9143665363;286033.001929769;275564.83829863765;457497.2702511291;199782.2954423562;199782.2954423562;273.07926277954357;2493331.9897261765;1215226.6458223388;145346.22797813013;809841.9105811832;0;124;134;63;143;153;128;4;84;88;894437917175.5536;357061739834.81006;704568642849.8724;43592.21342266452;13358.226194254728;-0.0;123990.0782430361;3390627.6943670628;634442.8546349659;0.0;3110368.4352323515;3.29924478262257;0.1554929749273208
4275;2019-08-04 16:58:45.114;804;807;267;266;232;26;187;27;13;38;672;273;15;72;213;138;262;765;289;183;187;-120;730;345;333;137;346;272;715;2501.0;0.0;898.0;260.0;0.0;1;99;100;1;0;0;1;1;1;0;1;1;0;0;0;61681.88671875;14344.158203125;38568.43359375;2740.15161132812;642.0;315376;697.0;-1.0;Calculated values ==>;1564930725.114;353.56000000000006;353.86;299.86;299.76000000000005;296.36;275.76000000000005;272.7676641592781;291.86;275.86;274.46000000000004;276.96000000000004;340.36;300.46000000000004;274.66;280.36;294.46000000000004;286.96000000000004;299.36;349.66;291.46000000000004;291.86;342.86;337.36;261.16;241.92719264551067;264.08650396036035;272.7676641592781;302.06;7300000.0;3450000.0;3329999.9999999995;1370000.0;3460000.0;2720000.0;7150000.0;0.41683333333333333;0.0;0.14966666666666667;0.043333333333333335;0.0;0.41683333333333333;-0.002515328940158901;14344.158203125;38568.43359375;2740.15161132812;61681.88671875;498975.6830017109;500783.93752594263;275898.40268833627;275376.5593724731;260608.5151274496;431113.4868728058;462053.20883230626;449491.43205098715;472882.9073446267;522981.60329194716;480541.70980104065;449754.1897379995;457029.9845156646;463477.9819962672;453517.3108807604;272067.59867276176;494883.6646433211;461533.5199513157;462053.20883230626;292315.56762988004;269285.52512055053;457159.8071914577;197951.0952747616;197951.0952747616;272.3246745496272;2494354.5429703062;1215464.6325591863;145391.56699833658;810479.2293112378;0;124;134;63;143;153;128;4;84;88;894638883675.5856;357144825984.82324;704731215749.8983;37647.203737508426;11232.377516390165;-0.0;110086.56433456986;3391304.576677648;634647.742178971;0.0;3112318.7488143602;2.8563936987343044;0.1317511783119111
4276;2019-08-04 16:59:45.115;804;811;262;261;224;22;189;21;19;34;680;273;22;74;214;134;262;767;284;186;189;-121;726;342;333;134;344;270;714;2342.0;-1.0;1432.0;310.0;0.0;89;96;100;1;0;0;1;0;0;1;1;1;0;0;0;56536.140625;14246.0380859375;33920.87890625;2723.49536132812;619.0;315377;700.0;0.0;Calculated values ==>;1564930785.115;353.56000000000006;354.26;299.36;299.26000000000005;295.56;275.36;272.43898195401505;292.06;275.26000000000005;275.06;276.56;341.16;300.46000000000004;275.36;280.56;294.56;286.56;299.36;349.86;291.76000000000005;292.06;343.16;335.06;261.06;241.2770596917726;263.82572766246335;272.43898195401505;301.56;7259999.999999999;3420000.0000000005;3329999.9999999995;1340000.0;3440000.0;2700000.0;7140000.000000001;0.39033333333333337;0.0;0.23866666666666667;0.051666666666666666;0.0;0.39033333333333337;0.0;14246.0380859375;33920.87890625;2723.49536132812;56536.140625;499348.1221802262;501429.3068822816;273453.48396480875;272963.7033592081;257699.82738608852;431298.55289687274;462312.3915405462;450638.1665710431;472884.4304738556;523966.88311205566;480782.48494623235;451027.34842393204;457602.31633955985;463905.15235710976;453474.6070919253;272397.29212493665;495265.4123815345;461923.4529378662;462312.3915405462;293572.2367247113;259659.41789560125;457535.8361779034;197104.86358776837;197104.86358776837;271.97519044867084;2495339.709616151;1215702.8881655012;145437.09814856024;811083.3169826348;0;124;134;63;143;153;129;4;84;88;894838687005.3442;357226127339.72504;704893818459.7019;60509.94831200823;13455.60025049031;-0.0;103519.33841090095;3392122.566576677;634853.4787556656;0.0;3114098.827669242;3.4875898772539315;0.19312671713110338
4277;2019-08-04 17:00:45.116;811;820;258;256;217;20;193;18;30;30;687;272;32;76;215;134;262;767;286;190;193;-118;732;335;340;133;337;269;725;-1.0;-1.0;24.0;32.0;0.0;1;85;100;1;0;0;1;0;0;1;1;1;0;0;0;52789.6171875;14315.458984375;31023.021484375;2658.5751953125;593.0;315378;697.0;0.0;Calculated values ==>;1564930845.116;354.26;355.16;298.96000000000004;298.76000000000005;294.86;275.16;271.6637117239857;292.46000000000004;274.96000000000004;276.16;276.16;341.86;300.36;276.36;280.76000000000005;294.66;286.56;299.36;349.86;292.16;292.46000000000004;342.86;332.46000000000004;261.36;241.05796691057077;263.6948088759802;271.6637117239857;301.76000000000005;7320000.0;3350000.0;3400000.0;1330000.0;3370000.0000000005;2690000.0;7250000.0;0.0;0.0;0.004;0.005333333333333333;0.0;0.0;0.0;14315.458984375;31023.021484375;2658.5751953125;52789.6171875;499773.6889194137;501671.6449508608;270643.83077777317;269752.6562034822;254764.31753617292;431720.082569444;461769.35948540457;452234.73324238294;472625.7912797831;524767.0916303833;480791.56482134026;452490.7919998196;458010.0830401051;465062.7422664873;454670.6751376526;271906.5108199021;494194.0827375568;461375.94141383655;461769.35948540457;292315.56762988004;248780.69988749037;457996.75340490526;188036.08145201314;197104.86358776837;268.2407360671078;2496250.7727809544;1215940.904607674;145481.94948398788;811624.5251718891;0;124;134;63;143;153;129;4;84;88;895040590370.1003;357306228674.6283;705055521154.5066;1056.794607161479;1439.7902504154245;-0.0;0.0;3392635.6313179866;634977.6090784941;0.0;3114961.50319931;0.052015375173236005;0.008351058470016054
4278;2019-08-04 17:01:45.106;823;833;255;253;215;16;196;13;39;26;691;271;37;78;214;136;262;770;289;193;196;-114;719;336;335;131;340;266;713;1194.0;0.0;1374.0;380.0;0.0;34;67;100;1;0;0;1;1;0;0;1;1;0;0;0;42847.734375;14105.669921875;22029.759765625;2514.46850585938;572.0;315379;692.0;0.0;Calculated values ==>;1564930905.106;355.46000000000004;356.46000000000004;298.66;298.46000000000004;294.66;274.76000000000005;271.77519066394296;292.76000000000005;274.46000000000004;277.06;275.76000000000005;342.26;300.26000000000005;276.86;280.96000000000004;294.56;286.76000000000005;299.36;350.16;292.46000000000004;292.76000000000005;342.36;330.36;261.76000000000005;240.61611355647437;263.299902668528;271.77519066394296;302.06;7190000.000000001;3360000.0;3350000.0;1310000.0;3400000.0;2660000.0;7130000.0;0.19899999999999998;0.0;0.229;0.06333333333333332;0.0;0.19899999999999998;0.0;14105.669921875;22029.759765625;2514.46850585938;42847.734375;502630.53740125353;504538.9277289637;270222.41010651225;269318.93306365126;254558.74436706913;431660.74602318485;462916.4484650912;453896.9078127012;472499.14586990676;525415.7996549061;481040.8077016484;453644.53318076074;458734.2439863231;464495.3112978398;454775.9690091629;273000.31663705414;495787.90022285713;462528.16354975384;462916.4484650912;290221.2356813373;239996.17471937067;458712.3903385943;194887.17405679548;194887.17405679548;271.06111373367906;2497047.6178811137;1216177.707874807;145525.05099672158;812066.5579979577;0;124;134;63;144;153;129;4;84;88;895243056620.1326;357385415474.64087;705215994404.5321;59313.22903010241;16708.930364513926;-0.0;53337.82560725084;3393138.6310011223;635128.8232104195;0.0;3115405.9109991277;3.3469683245916833;0.26348175052328404
4279;2019-08-04 17:02:45.117;827;836;253;252;213;19;200;13;43;24;692;269;41;79;212;141;262;758;287;197;200;-109;724;337;336;134;340;266;720;1075.0;-1.0;976.0;230.0;0.0;1;67;100;1;0;0;1;1;0;0;1;1;0;0;0;41071.49609375;14152.8291015625;21079.80078125;2503.90234375;555.0;315380;685.0;0.0;Calculated values ==>;1564930965.117;355.86;356.76;298.46000000000004;298.36;294.46000000000004;275.06;271.8864255623528;293.16;274.46000000000004;277.46000000000004;275.56;342.36;300.06;277.26000000000005;281.06;294.36;287.26000000000005;299.36;348.96000000000004;292.86;293.16;341.66;328.66;262.26000000000005;241.2770596917726;263.299902668528;271.8864255623528;301.86;7240000.000000001;3370000.0000000005;3360000.0;1340000.0;3400000.0;2660000.0;7200000.0;0.17916666666666667;0.0;0.16266666666666665;0.03833333333333333;0.0;0.17916666666666667;0.0;14152.8291015625;21079.80078125;2503.90234375;41071.49609375;502730.9434557684;504326.2704914299;268801.53328977386;268367.0368295054;253595.13367989456;431601.1154718507;463283.4207927407;454400.3136980843;471909.57779161324;525518.4380985915;480819.3863895529;454148.83295247785;458856.332752082;464237.7249127578;455292.84194367443;272566.07713067334;493391.64646550955;462895.6195607132;463283.4207927407;287289.4124756198;232886.18681767926;458746.39259285235;195605.4475766606;195605.4475766606;271.3544488780461;2497747.073013445;1216413.2385399898;145566.87842086612;812425.8701986134;0;124;134;63;144;153;129;4;84;88;895444393525.6573;357464930049.8481;705375623664.9481;42097.298222418256;10087.069558954016;-0.0;47958.97020121435;3393983.8736631796;635352.164148697;0.0;3116250.2057253923;2.653750413030702;0.18273743223798458
4280;2019-08-04 17:03:45.117;831;841;258;258;213;10;202;7;45;22;690;269;43;81;212;142;262;772;288;199;202;-104;750;324;329;133;328;262;747;-2.0;-1.0;186.0;113.0;0.0;1;63;100;1;0;0;1;1;0;0;1;1;0;0;0;42710.03125;14533.8369140625;22071.818359375;2437.87426757812;551.0;315381;678.0;0.0;Calculated values ==>;1564931025.117;356.26;357.26;298.96000000000004;298.96000000000004;294.46000000000004;274.16;270.42097587401844;293.36;273.86;277.66;275.36;342.16;300.06;277.46000000000004;281.26000000000005;294.36;287.36;299.36;350.36;293.06;293.36;340.96000000000004;328.26000000000005;262.76000000000005;241.05796691057077;262.7682575881327;270.42097587401844;301.96000000000004;7500000.0;3240000.0;3290000.0;1330000.0;3279999.9999999995;2620000.0;7470000.0;0.0;0.0;0.031000000000000003;0.01883333333333333;0.0;0.0;0.0;14533.8369140625;22071.818359375;2437.87426757812;42710.03125;500933.1892670432;502605.66672459233;269065.9914480828;269065.9914480828;252599.60743165115;432353.3652672049;464576.19090055936;455322.20923687884;471846.71735943656;525629.1595856275;481298.7562446797;455073.69514115615;459729.12073183834;465986.5641832547;457569.8327098488;270555.86758336786;492759.41644998285;464194.4573490418;464576.19090055936;284357.86631585273;231213.40812182956;459404.2861085855;188713.68825234903;195605.4475766606;268.48903193729836;2498445.252407976;1216652.2940901201;145608.05989262718;812785.4670247852;0;124;134;63;144;153;129;4;84;88;895643893525.6573;357545030049.8481;705534023664.9481;8264.864150520425;5098.006259625786;-0.0;0.0;3394403.5583496206;635478.7064471852;0.0;3116649.8638104023;0.3422556968398152;0.0487429293140008
4281;2019-08-04 17:04:45.108;852;844;254;253;224;12;203;6;42;19;685;270;42;85;210;147;262;702;285;201;203;-101;682;335;339;136;340;268;684;-1.0;-1.0;1310.0;444.0;0.0;1;66;100;1;0;0;1;0;0;0;1;1;0;0;0;23107.583984375;13425.7822265625;3744.51025390625;2505.09326171875;553.0;315382;673.0;0.0;Calculated values ==>;1564931085.108;358.36;357.56000000000006;298.56;298.46000000000004;295.56;274.36;271.6637117239857;293.46000000000004;273.76000000000005;277.36;275.06;341.66;300.16;277.36;281.66;294.16;287.86;299.36;343.36;293.26000000000005;293.46000000000004;340.46000000000004;328.46000000000004;263.06;241.71165711629368;263.56353331371673;271.6637117239857;301.66;6820000.0;3350000.0;3390000.0;1360000.0;3400000.0;2680000.0;6840000.000000001;0.0;0.0;0.21833333333333332;0.07400000000000001;0.0;0.0;0.0;13425.7822265625;3744.51025390625;2505.09326171875;23107.583984375;509787.1269579095;508558.23059574596;272300.57060544105;271789.30054276873;259173.46981560875;431720.082569444;463223.07351651293;453934.5932790833;471155.3045861351;524640.871187845;480689.75175648864;453934.5932790833;459272.5380937317;463979.72426501196;456441.65108229645;276975.5729491354;488967.89493310073;462963.6901103717;463223.07351651293;282264.0715131367;232049.79005350024;459241.4411475646;193379.7076259068;195605.4475766606;270.44620570196804;2498993.650262335;1216885.2559665237;145649.24510995203;813000.5708259261;0;124;134;63;144;153;129;4;84;88;895844263465.4471;357625717944.7634;705692999814.7814;56887.816700943535;19673.768280602682;-0.0;0.0;3394946.4159152955;635685.1069367524;0.0;3116649.8638104023;3.891236796307615;0.5028794286912626
4282;2019-08-04 17:05:45.088;867;850;254;254;231;19;204;6;39;18;682;270;39;87;208;154;262;616;284;202;204;-99;701;336;340;137;340;270;703;-1.0;-1.0;1139.0;373.0;0.0;1;64;100;1;0;0;1;0;0;0;1;1;0;0;0;23161.25;13715.3642578125;3828.2666015625;2492.69970703125;548.0;315383;669.0;0.0;Calculated values ==>;1564931145.088;359.86;358.16;298.56;298.56;296.26000000000005;275.06;271.77519066394296;293.56;273.76000000000005;277.06;274.96000000000004;341.36;300.16;277.06;281.86;293.96000000000004;288.56;299.36;334.76000000000005;293.36;293.56;340.06000000000006;327.96000000000004;263.26000000000005;241.92719264551067;263.82572766246335;271.77519066394296;301.56;7009999.999999999;3360000.0;3400000.0;1370000.0;3400000.0;2700000.0;7030000.0;0.0;0.0;0.18983333333333335;0.06216666666666667;0.0;0.0;0.0;13715.3642578125;3828.2666015625;2492.69970703125;23161.25;510153.4891632358;507714.55056692415;270572.5318182176;270572.5318182176;260856.8539009592;431660.74602318485;463203.192860954;453211.0183327629;470923.7305949869;524172.85612522095;480448.73074127984;453211.0183327629;459201.65466722863;463721.3049992381;457222.56634317833;274735.6273890352;473763.5746270808;462943.49094247737;463203.192860954;280589.13426710566;229958.8627652946;459288.27029601636;193793.911915904;195605.4475766606;270.61828144006705;2499379.095354455;1217111.356795225;145690.8795019466;813063.6562642505;0;124;134;63;144;153;129;4;84;88;896047895565.5118;357707590644.7895;705854346014.8326;49246.014034800384;16504.899279296984;-0.0;0.0;3395830.5696888445;635986.495336882;0.0;3116649.8638104023;3.2815845743899885;0.4209766401751713
4283;2019-08-04 17:06:45.118;873;859;258;259;233;23;205;7;41;18;681;269;40;88;209;160;262;653;284;204;205;-99;721;338;343;137;343;272;723;-2.0;0.0;1272.0;275.0;0.0;1;63;100;1;0;0;1;0;0;0;1;1;0;0;0;23772.458984375;14088.04296875;3933.0166015625;2501.919921875;544.0;315384;666.0;0.0;Calculated values ==>;1564931205.118;360.46000000000004;359.06000000000006;298.96000000000004;299.06;296.46000000000004;275.46000000000004;271.99741764416325;293.66;273.86;277.26000000000005;274.96000000000004;341.26;300.06;277.16;281.96000000000004;294.06;289.16;299.36;338.46000000000004;293.56;293.66;339.76;327.56;263.26000000000005;241.92719264551067;264.08650396036035;271.99741764416325;301.56;7209999.999999999;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;2720000.0;7230000.0;0.0;0.0;0.21200000000000002;0.04583333333333333;0.0;0.0;0.0;14088.04296875;3933.0166015625;2501.919921875;23772.458984375;509255.9563367659;507195.42931032437;270799.45990139805;271255.0852381004;260578.0820648693;431541.1909327263;462883.60355544597;453121.1727066367;470923.7305949869;523910.03688643634;480095.413248283;452993.2620111009;459008.3066128197;463404.4787160039;457705.3049437597;272824.450451033;477268.951167836;462753.1091115329;462883.60355544597;279332.9882161641;228286.1864045524;459288.27029601636;195132.4672315426;195605.4475766606;271.1676990628606;2499770.4051529258;1217343.167702866;145732.52214308275;813128.3659629257;0;124;134;63;144;153;129;4;84;88;896252898015.4142;357789831744.7503;706017027314.7551;54693.60556071996;12107.14097378838;-0.0;0.0;3396697.166266809;636225.0482223784;0.0;3116649.8638104023;3.2549243914577524;0.39559172981126584
4284;2019-08-04 17:07:45.099;881;834;258;259;236;26;206;9;46;18;680;269;44;88;208;166;262;691;284;205;205;-99;741;342;345;137;347;275;743;-2.0;-1.0;1274.0;242.0;0.0;1;62;100;1;0;0;1;0;0;0;1;1;0;0;0;24442.1484375;14458.3056640625;4083.58374023438;2548.93579101562;540.0;315385;667.0;0.0;Calculated values ==>;1564931265.099;361.26;356.56000000000006;298.96000000000004;299.06;296.76000000000005;275.76000000000005;272.43898195401505;293.76000000000005;274.06;277.76000000000005;274.96000000000004;341.16;300.06;277.56;281.96000000000004;293.96000000000004;289.76000000000005;299.36;342.26;293.66;293.66;339.86;327.16;263.26000000000005;241.92719264551067;264.4750485637546;272.43898195401505;301.56;7409999.999999999;3420000.0000000005;3450000.0;1370000.0;3470000.0000000005;2750000.0;7430000.0;0.0;0.0;0.21233333333333335;0.04033333333333333;0.0;0.0;0.0;14458.3056640625;4083.58374023438;2548.93579101562;24442.1484375;508634.8915795573;501988.4702977644;269336.3271766623;269762.0239418364;260706.60934320596;431298.55289687274;462713.459264432;453243.81922765734;470923.7305949869;523566.6001411238;479731.17637753853;452987.0350659651;458531.94522433;462674.2883808447;457867.37683749734;271210.15286599693;480960.0170093667;462582.53247103514;462582.53247103514;279751.69817897916;226613.5671989835;459288.27029601636;196412.5380069195;195605.4475766606;271.6980836111776;2500172.0663147587;1217580.9786106187;145774.59927867237;813195.149810797;0;124;134;63;144;153;129;4;84;88;896459232655.2305;357872005714.6771;706181075349.609;54533.842045870006;10602.65453566024;-0.0;0.0;3397607.1067569563;636414.236589495;0.0;3116649.8638104023;3.0883806573868444;0.3698351543316319
4285;2019-08-04 17:08:45.109;891;835;255;256;233;32;206;11;49;18;682;269;47;90;206;172;262;726;287;206;206;-99;754;349;351;137;353;277;756;-1.0;-1.0;1551.0;170.0;0.0;1;63;100;1;0;0;1;0;0;0;1;1;0;0;0;24446.697265625;14731.0947265625;4139.75439453125;2555.71557617188;550.0;315386;665.0;18.0;Calculated values ==>;1564931325.109;362.26;356.66;298.66;298.76000000000005;296.46000000000004;276.36;273.20264511476705;293.76000000000005;274.26000000000005;278.06;274.96000000000004;341.36;300.06;277.86;282.16;293.76000000000005;290.36;299.36;345.76;293.76000000000005;293.76000000000005;339.66;328.16;263.26000000000005;241.92719264551067;264.73235714968143;273.20264511476705;301.86;7540000.000000001;3490000.0;3510000.0;1370000.0;3529999.9999999995;2770000.0;7559999.999999999;0.0;0.0;0.2585;0.028333333333333332;0.0;0.0;0.04549330359412161;14731.0947265625;4139.75439453125;2555.71557617188;24446.697265625;508892.9399091015;500951.2745832997;267268.3758355147;267669.7082766118;259035.33474720718;430862.6128555636;461804.3019897034;453284.35323537514;470923.7305949869;523613.059046698;479487.5064682676;453026.932019493;458460.8829368198;461498.67450629215;457549.1369847078;270277.1702426648;484958.01979036484;461804.3019897034;461804.3019897034;278914.2836208781;230795.22267914342;459288.27029601636;198979.18199072502;195605.4475766606;272.7492449352093;2500579.5412633945;1217824.2641546691;145817.1451298524;813263.6890498787;0;124;134;63;144;153;129;4;84;88;896668067455.1973;357954219414.66406;706346702949.5826;65737.88676674206;7375.424168649921;-0.0;0.0;3398609.5382076367;636564.0788815608;0.0;3116649.8638104023;3.4122740611201383;0.39197596595613743
4286;2019-08-04 17:09:45.120;900;842;245;245;227;42;209;14;51;20;683;269;50;92;204;178;262;736;287;208;209;-99;734;362;363;137;366;281;736;1180.0;-1.0;1484.0;161.0;0.0;1;66;100;1;0;0;1;0;0;0;1;1;0;0;0;23012.236328125;14335.3662109375;3929.40014648438;2606.78344726562;728.0;315387;662.0;26.0;Calculated values ==>;1564931385.12;363.16;357.36;297.66;297.66;295.86;277.36;274.5913991737795;294.06;274.56;278.26000000000005;275.16;341.46000000000004;300.06;278.16;282.36;293.56;290.96000000000004;299.36;346.76;293.96000000000004;294.06;339.36;345.96000000000004;263.26000000000005;241.92719264551067;265.2429198363724;274.5913991737795;301.86;7340000.000000001;3620000.0000000005;3629999.9999999995;1370000.0;3660000.0;2810000.0;7359999.999999999;0.19666666666666668;0.0;0.24733333333333332;0.026833333333333334;0.0;0.19666666666666668;0.06507593003258301;14335.3662109375;3929.40014648438;2606.78344726562;23012.236328125;511784.37276075716;503727.6610997928;264478.00381568563;264478.00381568563;257788.9877742579;430014.67791919125;460358.10709178087;452850.8589466096;471119.972000508;523395.8331045442;478998.11396247824;452721.0725275842;458069.99667629733;459205.06791963393;456249.6922589759;271747.81732585985;488561.5465637987;460222.37524275546;460358.10709178087;277658.20189090865;305303.7579410727;459288.27029601636;202867.0871155255;202867.0871155255;274.3303895565583;2500975.104882839;1218066.5290692437;145860.17384214018;813330.9443321703;0;124;134;63;144;153;129;4;84;88;896882306724.9044;358036434484.5517;706514133639.3538;61829.319566221464;6880.635082009838;-0.0;50639.900595330226;3399672.7931533013;636682.9011552444;0.0;3117071.940347968;5.718303449452373;0.3999091487587451
4287;2019-08-04 17:10:45.110;899;841;245;244;219;62;215;24;55;24;686;270;53;95;202;184;262;729;288;213;215;-98;737;384;381;139;388;290;738;1751.0;-1.0;1816.0;282.0;0.0;98;73;100;1;0;0;1;0;0;0;1;1;0;0;0;26644.974609375;14456.55078125;7681.58935546875;2758.22290039062;838.0;315388;656.0;27.0;Calculated values ==>;1564931445.11;363.06000000000006;357.26;297.66;297.56;295.06;279.36;276.8598123268743;294.66;275.56;278.66;275.56;341.76;300.16;278.46000000000004;282.66;293.36;291.56;299.36;346.06000000000006;294.46000000000004;294.66;338.76;356.96000000000004;263.36;242.35481222062532;266.37251300914875;276.8598123268743;301.96000000000004;7370000.0;3840000.0;3810000.0;1390000.0;3879999.9999999995;2900000.0;7380000.0;0.29183333333333333;0.0;0.3026666666666667;0.047;0.0;0.29183333333333333;0.06711087471251753;14456.55078125;7681.58935546875;2758.22290039062;26644.974609375;511401.2312909785;503410.9919244601;264364.9425126497;263975.9172940049;254934.1010620255;428465.0848360747;458344.9736729945;451799.48856990173;471246.2272376559;522984.42260431015;478001.2630244446;451534.3485083023;456992.4990533541;455342.92106353515;453393.94982102123;271514.09664515767;487309.10221592506;458063.69266606844;458344.9736729945;275146.1813398168;351443.28659558244;459078.972389739;208323.33877834343;208323.33877834343;276.52519340107875;2501388.8460057024;1218306.42172211;145904.87477698005;813427.6864516609;0;124;134;63;144;153;129;4;84;88;897105469524.94;358119220684.5649;706685405089.381;73692.11467024499;11785.514779735593;-0.0;72964.64711675567;3400801.9502145704;636838.4264789089;0.0;3118101.8065727497;6.364073191356082;0.4354949146229889
4288;2019-08-04 17:11:45.121;877;839;260;260;230;88;220;54;56;34;692;270;53;87;201;180;262;752;283;218;220;-98;824;398;386;140;401;291;817;1960.0;-2.0;1419.0;377.0;0.0;19;77;24;1;0;1;1;0;1;0;1;1;0;0;0;58722.0390625;29372.970703125;24739.8984375;2767.32397460938;864.0;315389;643.0;27.0;Calculated values ==>;1564931505.121;360.86;357.06000000000006;299.16;299.16;296.16;281.96000000000004;278.25360059004004;295.16;278.56;278.76000000000005;276.56;342.36;300.16;278.46000000000004;281.86;293.26000000000005;291.16;299.36;348.36;294.96000000000004;295.16;337.46000000000004;359.56000000000006;263.36;242.56692532238324;266.49643012054327;278.25360059004004;301.46000000000004;8240000.000000001;3979999.9999999995;3860000.0;1400000.0;4010000.0;2910000.0;8170000.0;0.3266666666666667;0.0;0.2365;0.06283333333333334;0.0;0.3266666666666667;0.0669941042800925;29372.970703125;24739.8984375;2767.32397460938;58722.0390625;500845.65821839625;495907.5850313594;265882.88884493295;265882.88884493295;255688.30209634724;427402.5427163942;458248.3247623306;451755.36488797;472096.9026672395;523529.83256443514;477877.0571110077;451356.74709463754;455803.70082585106;452978.3096265049;450315.8655884213;266268.4326094412;482528.33120425703;457965.2932510941;458248.3247623306;269704.110367413;362362.6180328724;458923.2969905021;211445.19972011494;211445.19972011494;277.76694948700225;2502100.3682099823;1218671.7346972008;145950.92944286615;813697.9150501352;0;124;135;63;144;154;129;4;84;88;897335611710.5398;358202936029.7831;706859737044.8353;56833.354062197715;15549.873778489327;-0.0;80622.35418045714;3401889.861870753;637066.2631465538;0.0;3119381.9329003706;2.689962421737353;0.1692653448441018
4289;2019-08-04 17:12:45.111;857;839;267;267;236;75;213;68;53;47;698;270;48;72;202;168;262;776;289;213;212;-97;838;395;381;140;396;287;815;1904.0;-1.0;1456.0;67.0;0.0;78;77;56;1;0;1;1;0;0;1;1;1;0;0;0;75942.234375;32159.40234375;38407.5703125;2721.76904296875;859.0;315390;623.0;22.0;Calculated values ==>;1564931565.111;358.86;357.06000000000006;299.86;299.86;296.76000000000005;280.66;277.95803584570336;294.46000000000004;279.96000000000004;278.46000000000004;277.86;342.96000000000004;300.16;277.96000000000004;280.36;293.36;289.96000000000004;299.36;350.76;294.46000000000004;294.36;335.46000000000004;359.06000000000006;263.46000000000004;242.56692532238324;265.9988726020314;277.95803584570336;302.06;8380000.0;3950000.0;3810000.0;1400000.0;3960000.0;2870000.0;8150000.0;0.3173333333333333;0.0;0.24266666666666667;0.011166666666666667;0.0;0.3173333333333333;0.05460623127099932;32159.40234375;38407.5703125;2721.76904296875;75942.234375;496634.4237735014;496094.4535519816;268573.64258438407;268573.64258438407;257704.6119829594;427635.31824824464;458063.69266606844;452064.0741869093;473373.3937792042;524473.9174616749;478372.80995214364;451404.3283768688;454540.7322448394;453989.2041783687;449010.03220469836;265611.2921521841;486528.22641246044;458063.69266606844;457922.815517854;261333.34086894934;360262.30078455864;459024.90053713735;211729.0415967179;211729.0415967179;277.8547308362047;2503222.3834550935;1219184.4190110436;145996.66426094627;814224.0562516511;0;124;135;63;144;154;130;4;84;88;897565673360.5764;358286922029.79645;707033108144.8629;58321.301241886445;2761.470424834684;-0.0;78125.49092430719;3402849.3240614184;637218.8322491832;0.0;3120704.611126669;1.8994494838285956;0.10223161025800909
4290;2019-08-04 17:13:45.112;851;839;274;273;244;70;172;69;27;55;702;271;29;59;204;157;263;771;290;160;171;-95;786;391;376;138;390;288;749;4206.0;-1.0;350.0;59.0;0.0;82;76;98;1;0;1;1;1;1;0;1;1;0;0;0;84220.34375;34213.44921875;44482.7890625;2714.32788085938;850.0;315391;594.0;15.0;Calculated values ==>;1564931625.112;358.26;357.06000000000006;300.56;300.46000000000004;297.56;280.16;277.5613417927498;290.36;280.06;275.86;278.66;343.36;300.26000000000005;276.06;279.06;293.56;288.86;299.46000000000004;350.26;289.16;290.26000000000005;332.56;358.16;263.66;242.14157278889297;266.1237361191953;277.5613417927498;302.16;7859999.999999999;3910000.0;3760000.0;1380000.0;3900000.0;2880000.0;7490000.000000001;0.7010000000000001;0.0;0.058333333333333334;0.009833333333333333;0.0;0.7010000000000001;0.03725403684405474;34213.44921875;44482.7890625;2714.32788085938;84220.34375;500506.52249607374;502146.4532517781;276098.1551657599;275615.4503034778;263383.39490918425;427941.3511905804;453020.40956023586;448407.2089974955;474414.58502107876;524810.3836329324;478363.2521978139;448678.6685479294;452677.35724103876;455298.50031767634;448043.1905886099;268659.22912463645;492415.7485382734;451252.0834257805;452874.1524986082;249199.05678690012;356482.2694418079;459537.72642046213;210806.02752496302;210806.02752496302;277.4908898389533;2504557.0938493256;1219737.5353251812;146041.9658236036;814914.8207581583;0;124;135;63;145;155;130;4;84;88;897792777145.3021;358370323419.6957;707205611019.6545;13860.06891923106;2445.861705805741;-0.0;169689.75560652532;3403450.8455038914;637262.2274067934;0.0;3122769.7725973823;2.2846627286831156;0.04515597987544469
4291;2019-08-04 17:14:45.122;837;826;290;290;266;53;139;57;0;57;704;271;5;40;206;156;263;767;291;108;139;-94;761;374;358;137;373;274;727;4953.0;-1.0;922.0;62.0;0.0;98;74;90;1;0;1;1;1;1;0;1;1;0;0;0;86725.109375;32375.365234375;43849.01171875;2596.77197265625;850.0;315392;581.0;0.0;Calculated values ==>;1564931685.122;356.86;355.76;302.16;302.16;299.76000000000005;278.46000000000004;275.84098080016133;287.06;278.86;273.16;278.86;343.56000000000006;300.26000000000005;273.66;277.16;293.76000000000005;288.76000000000005;299.46000000000004;349.86;283.96000000000004;287.06;331.26000000000005;358.16;263.76000000000005;241.92719264551067;264.3458800820626;275.84098080016133;302.26000000000005;7609999.999999999;3740000.0;3579999.9999999995;1370000.0;3729999.9999999995;2740000.0;7270000.0;0.8255;0.0;0.15366666666666667;0.010333333333333333;0.0;0.8255;0.0;32375.365234375;43849.01171875;2596.77197265625;86725.109375;500779.60086607235;502321.8209010214;288756.7539110451;288756.7539110451;274218.64122292714;429187.4505931623;451380.85807112255;447391.5850778385;474737.82403454185;526122.5127033448;480076.5985711007;448061.1353527078;452646.2307552403;458367.3899514374;451015.85499965504;270222.7266690948;493998.43572762166;446777.5027135378;451380.85807112255;243760.74795305103;356482.2694418079;459792.93487889617;206494.67773628057;206494.67773628057;275.78168877487224;2505981.876716048;1220292.534596667;146086.2323655701;815651.0417809418;0;124;135;63;145;155;130;4;84;88;898013013845.2671;358452837169.68256;707374239119.6277;37017.824761486074;2617.4153238070276;-0.0;202153.54186641207;3403874.8986149044;637304.4284143627;0.0;3125868.983191522;3.0675622627548327;0.0834713985619055
4292;2019-08-04 17:15:45.123;829;822;277;275;251;45;160;47;-7;54;700;272;-6;26;207;149;263;762;279;138;160;-92;747;366;351;135;366;262;715;3514.0;-1.0;1507.0;313.0;0.0;98;67;55;1;0;1;1;1;1;0;1;1;0;0;0;81535.8359375;28915.072265625;43068.96875;2451.33471679688;850.0;315393;572.0;0.0;Calculated values ==>;1564931745.123;356.06000000000006;355.36;300.86;300.66;298.26000000000005;277.66;275.0112864084945;289.16;277.86;272.46000000000004;278.56;343.16;300.36;272.56;275.76000000000005;293.86;288.06;299.46000000000004;349.36;286.96000000000004;289.16;330.36;358.16;263.96000000000004;241.49495122638035;262.7682575881327;275.0112864084945;301.06;7470000.0;3660000.0;3510000.0;1350000.0;3660000.0;2620000.0;7150000.0;0.5856666666666667;0.0;0.25116666666666665;0.05216666666666667;0.0;0.5856666666666667;0.0;28915.072265625;43068.96875;2451.33471679688;81535.8359375;500925.06657740433;502854.16722516034;281645.4514522364;280403.607486685;268288.8823850657;429743.705733735;455568.9639010048;448712.0408221787;474701.529525893;526652.7069102768;481629.06194533495;448842.37372817216;452944.0162173301;459616.26960334147;451413.44454563194;271204.7221740191;494455.8999773675;452474.515376344;455568.9639010048;239996.17471937067;356482.2694418079;460300.9844949015;203736.97358134494;203736.97358134494;274.68581522283597;2507384.074628201;1220803.296754444;146128.30062239064;816375.3703559148;0;124;135;63;145;155;130;4;84;88;898225717390.0101;358534438529.584;707535041799.4335;61529.57105532275;13384.089235990534;-0.0;147489.60233054747;3404696.140599524;637437.7765079645;0.0;3128782.724617858;2.9878704907912272;0.1328459241016308
4293;2019-08-04 17:16:45.113;822;817;278;277;251;41;180;41;-7;51;689;271;-8;23;209;146;263;759;271;169;180;-90;734;362;347;143;362;256;706;3065.0;-1.0;1068.0;385.0;0.0;93;91;16;1;0;1;1;1;1;0;1;1;0;0;0;78133.53125;25751.05859375;42089.8125;2468.52001953125;845.0;315394;562.0;0.0;Calculated values ==>;1564931805.113;355.36;354.86;300.96000000000004;300.86;298.26000000000005;277.26000000000005;274.5913991737795;291.16;277.26000000000005;272.46000000000004;278.26000000000005;342.06000000000006;300.26000000000005;272.36;275.46000000000004;294.06;287.76000000000005;299.46000000000004;349.06000000000006;290.06;291.16;329.36;357.66;264.16;243.1966462407574;261.9595390733887;274.5913991737795;300.26000000000005;7340000.000000001;3620000.0000000005;3470000.0000000005;1430000.0;3620000.0000000005;2560000.0;7059999.999999999;0.5108333333333334;0.0;0.178;0.06416666666666666;0.0;0.5108333333333334;0.0;25751.05859375;42089.8125;2468.52001953125;78133.53125;501129.7621472224;502981.5104388709;283791.6213833302;283080.97332630324;268954.49944507435;430014.67791919125;458954.00245643134;449811.936920635;473376.58053365286;525999.7840900259;482231.49473421194;449683.78549112007;453600.15202743985;460513.55173570686;451686.7665824193;272203.1645082731;494908.2123898849;457464.8069255213;458954.00245643134;235813.6939595721;354382.54770086217;459271.19922681357;202339.4036164906;202339.4036164906;274.12532806843427;2508714.430925298;1221258.7719198295;146169.29257873498;817084.9085903593;0;124;135;63;145;155;130;4;84;88;898435082490.0435;358617824629.5972;707690415899.4581;44050.1109281377;16486.45688499572;-0.0;131087.29090740308;3405575.8246444124;637686.6562388093;0.0;3131103.8118161913;2.72543760778408;0.11495082758664399
4294;2019-08-04 17:17:45.134;813;811;278;276;252;36;188;36;-4;46;671;269;-6;33;210;147;262;753;276;182;187;-87;723;356;343;146;357;249;698;2810.0;-1.0;819.0;239.0;0.0;72;99;1;1;0;1;1;1;1;0;1;1;0;0;0;76548.984375;24303.322265625;40765.859375;2399.908203125;845.0;315395;553.0;0.0;Calculated values ==>;1564931865.134;354.46000000000004;354.26;300.96000000000004;300.76000000000005;298.36;276.76000000000005;273.955091788801;291.96000000000004;276.76000000000005;272.76000000000005;277.76000000000005;340.26;300.06;272.56;276.46000000000004;294.16;287.86;299.36;348.46000000000004;291.36;291.86;328.46000000000004;357.66;264.46000000000004;243.81672145450628;260.9983114674233;273.955091788801;300.76000000000005;7230000.0;3560000.0;3429999.9999999995;1460000.0;3570000.0000000005;2490000.0;6980000.0;0.4683333333333334;0.0;0.13649999999999998;0.03983333333333334;0.0;0.4683333333333334;0.0;24303.322265625;40765.859375;2399.908203125;76548.984375;500882.0510903136;502886.16375809564;285382.5325800954;283816.36136090267;270050.3177213894;430412.23801567365;460649.6208474364;451445.97802107787;472490.94950669346;524720.2646556123;482839.1075763282;451195.3582638451;456005.48364899337;461419.5259271944;452885.6662977133;272651.49603670195;494840.6642831337;459852.92717603117;460517.1467250389;232049.79005350024;354382.54770086217;459111.81389110384;201145.57488950022;201145.57488950022;273.63231591774957;2510003.903049332;1221676.0377532896;146209.8770136054;817775.6141867173;0;124;135;63;145;155;130;4;84;88;898642154940.5502;358704554974.80945;707841968924.829;34166.00502746034;10275.655186897213;-0.0;121472.35280964395;3406227.853742643;637909.7518961146;0.0;3133209.212151279;2.4591114747247618;0.09096043213561562
