;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4295;2019-08-04 17:18:45.104;807;806;271;269;242;28;190;31;2;42;646;270;0;42;211;143;262;742;274;186;190;-82;707;347;335;145;347;259;691;2643.0;-1.0;211.0;54.0;0.0;11;99;100;1;0;0;1;1;1;0;1;1;0;0;0;62923.84375;13878.173828125;37429.76171875;2526.58642578125;842.0;315396;546.0;0.0;Calculated values ==>;1564931925.104;353.86;353.76;300.26000000000005;300.06;297.36;275.96000000000004;272.9856168485579;292.16;276.26000000000005;273.36;277.36;337.76;300.16;273.16;277.36;294.26000000000005;287.46000000000004;299.36;347.36;291.76000000000005;292.16;327.76000000000005;357.36;264.96000000000004;243.61107973660833;262.3656120759269;272.9856168485579;300.56;7070000.0;3470000.0000000005;3350000.0;1450000.0;3470000.0000000005;2590000.0;6909999.999999999;0.4405;0.0;0.035166666666666666;0.009000000000000001;0.0;0.4405;0.0;13878.173828125;37429.76171875;2526.58642578125;62923.84375;501518.30346635263;502840.647365137;281460.58728242863;280101.7804487979;266077.49143430067;430988.63858405815;462138.90036546055;450422.2969990097;472226.6633779048;521361.5417135504;481766.2914602133;450165.9305612122;455450.64017974574;463067.35107743245;453874.44805104675;274123.5670627831;493974.41363993846;461618.3335251143;462138.90036546055;229122.51738040973;353122.8147616358;459778.42511788907;199367.89668482018;199367.89668482018;272.89444615742326;2511165.595480811;1221994.0577979889;146250.91060847157;818426.9185477213;0;124;135;63;145;155;130;4;84;88;898845453240.6472;358791811324.8511;707994292724.9016;8828.746411048996;2343.6947558976203;-0.0;115750.62712132208;3406585.9641933367;638014.8605650632;0.0;3135185.0818892303;2.3576519979639783;0.035155987847037745
4296;2019-08-04 17:19:45.115;796;798;261;259;225;18;192;21;9;35;633;270;6;62;212;134;262;730;275;188;191;-78;712;335;326;142;336;259;699;3426.0;-1.0;548.0;77.0;0.0;1;99;100;1;0;0;1;1;1;0;1;1;0;0;0;61481.609375;14020.38671875;37591.69140625;2559.50512695312;838.0;315397;540.0;0.0;Calculated values ==>;1564931985.115;352.76;352.96000000000004;299.26000000000005;299.06;295.66;274.96000000000004;271.6637117239857;292.36;275.26000000000005;274.06;276.66;336.46000000000004;300.16;273.76000000000005;279.36;294.36;286.56;299.36;346.16;291.96000000000004;292.26000000000005;327.16;356.96000000000004;265.36;242.98782864720522;262.3656120759269;271.6637117239857;300.66;7120000.0;3350000.0;3260000.0;1420000.0;3360000.0;2590000.0;6990000.000000001;0.571;0.0;0.09133333333333334;0.012833333333333334;0.0;0.571;0.0;14020.38671875;37591.69140625;2559.50512695312;61481.609375;499533.68186407065;501015.2397367679;274417.935027039;273381.3015933748;258784.3355998942;431720.082569444;463746.96130877873;451315.625355274;471931.263865096;520027.7148532429;481766.2914602133;450933.51448865916;457901.90838035865;464825.24853937066;454670.6751376526;273640.4846240922;491463.5499111359;463236.89003087144;463619.5938399602;226613.5671989835;351443.28659558244;460645.2387748302;196181.01082398012;196181.01082398012;271.57779017469403;2512202.4976526555;1222226.5884250293;146293.30247510408;819052.2119390174;0;124;135;63;145;155;130;4;84;88;899043789595.3761;358877927109.7334;708149721214.6892;23302.294793858175;3393.957592035909;-0.0;152707.43090212462;3406853.771958769;638062.6831004217;0.0;3137422.6425139564;3.3117673975598714;0.06990266212651924
4297;2019-08-04 17:20:45.105;798;802;256;254;216;11;195;13;13;28;631;267;11;69;213;132;262;731;272;191;195;-76;705;323;327;139;326;257;698;467.0;-1.0;804.0;22.0;0.0;1;99;78;1;0;0;1;0;0;1;1;1;0;0;0;51193.9921875;12120.7783203125;29855.173828125;2561.61743164062;834.0;315398;535.0;0.0;Calculated values ==>;1564932045.105;352.96000000000004;353.36;298.76000000000005;298.56;294.76000000000005;274.26000000000005;270.30646906291605;292.66;274.46000000000004;274.46000000000004;275.96000000000004;336.26000000000005;299.86;274.26000000000005;280.06;294.46000000000004;286.36;299.36;346.26;292.26000000000005;292.66;326.66;356.56000000000006;265.56;242.35481222062532;262.0952818180154;270.30646906291605;300.36;7050000.0;3229999.9999999995;3270000.0000000005;1390000.0;3260000.0;2570000.0;6980000.0;0.07783333333333334;0.0;0.13399999999999998;0.0036666666666666666;0.0;0.07783333333333334;0.0;12120.7783203125;29855.173828125;2561.61743164062;51193.9921875;500461.0516515118;501656.1338598757;271972.00843723945;270999.37637727935;255543.83710301484;432409.1687467413;463980.643247637;452174.32499774254;471639.4363266047;519987.7311738755;481675.4193088941;451922.06768953014;459067.65107013966;466399.48863520887;456404.51277720334;274323.4538534563;491708.2450713861;463470.738859821;463980.643247637;224522.8720964353;349763.88963852916;461302.2213689739;192967.09145543395;192967.09145543395;270.2349769297774;2513141.3045052676;1222444.3951598825;146335.97138376225;819614.1754731915;0;124;135;63;145;155;131;4;84;88;899239656945.4072;358962213059.7468;708304495414.7139;34733.76929466934;983.8954763496465;-0.0;21093.888114493144;3407337.3252206054;638099.1591289792;0.0;3138870.745448604;1.2755871822634037;0.08393203232724078
4298;2019-08-04 17:21:45.136;806;809;252;251;212;9;197;6;16;21;631;266;14;77;212;136;262;697;274;193;197;-78;688;324;324;141;328;260;686;842.0;-1.0;813.0;392.0;0.0;1;99;60;1;0;0;1;0;1;0;1;1;0;0;0;38853.48046875;10556.9580078125;19965.455078125;2581.45190429688;830.0;315399;532.0;0.0;Calculated values ==>;1564932105.136;353.76;354.06000000000006;298.36;298.26000000000005;294.36;274.06;270.42097587401844;292.86;273.76000000000005;274.76000000000005;275.26000000000005;336.26000000000005;299.76000000000005;274.56;280.86;294.36;286.76000000000005;299.36;342.86;292.46000000000004;292.86;326.36;356.16;265.36;242.77792619122317;262.5002047102346;270.42097587401844;300.56;6880000.0;3240000.0;3240000.0;1410000.0;3279999.9999999995;2600000.0;6859999.999999999;0.14033333333333334;0.0;0.1355;0.06533333333333333;0.0;0.14033333333333334;0.0;10556.9580078125;19965.455078125;2581.45190429688;38853.48046875;503112.85391775833;503699.7141144497;271099.3516191394;270607.29165423725;254641.97706966163;432353.3652672049;464676.07400208403;452027.8246842997;470683.2724168255;519739.6200131045;481207.7169021596;451774.1883073968;459559.72381726553;465986.5641832547;456773.20010490535;276209.4866257654;488033.68949872756;464170.00760568713;464676.07400208403;223268.49639005636;348084.6227182084;460797.3964791109;191522.8689412076;191522.8689412076;269.64884237558704;2513892.087813868;1222633.4739358854;146378.8524385936;820029.5618855297;0;124;135;63;145;156;131;4;84;88;899435057850.0781;359046256459.6053;708459675549.4525;35298.42150318898;17592.60246580968;-0.0;38332.49977687633;3407921.2283370923;638254.0432603803;0.0;3139366.2212104793;2.7556759240283837;0.21701014005100347
4299;2019-08-04 17:22:45.106;811;797;250;249;207;6;201;2;21;16;631;266;19;85;209;136;262;638;273;196;200;-82;645;330;333;142;335;271;648;220.0;-1.0;1487.0;532.0;0.0;1;100;71;1;0;0;0;0;0;0;1;1;0;0;0;18974.9375;10707.986328125;0.0;2704.85717773438;825.0;315400;530.0;0.0;Calculated values ==>;1564932165.106;354.26;352.86;298.16;298.06;293.86;273.76000000000005;271.1026128081217;293.26000000000005;273.36;275.26000000000005;274.76000000000005;336.26000000000005;299.76000000000005;275.06;281.66;294.06;286.76000000000005;299.36;336.96000000000004;292.76000000000005;293.16;326.16;355.66;264.96000000000004;242.98782864720522;263.95629194202945;271.1026128081217;300.46000000000004;6450000.0;3300000.0;3329999.9999999995;1420000.0;3350000.0;2710000.0;6480000.0;0.03666666666666667;0.0;0.24783333333333332;0.08866666666666667;0.0;0.03666666666666667;0.0;10707.986328125;0.0;2704.85717773438;18974.9375;507615.0589523877;505513.0713651686;274203.9521642224;273592.92450096726;254556.09391447416;432012.3539207929;463858.5150674996;450718.69832406053;470054.39208017604;518825.75995918375;479881.8004795634;450458.3645684928;458798.122447285;464588.0836824697;455782.20454477053;401609.0555602669;483549.3675524995;463216.1366267917;463730.245593308;222432.26289678228;345985.720156464;460239.41597243433;192714.43288587325;192714.43288587325;270.1571659019632;2514373.7503454294;1222810.5932015013;146422.88298801036;820195.8574885306;0;124;135;63;145;156;131;4;84;88;899632059300.1721;359131114009.64575;708618895899.5284;63942.05711776408;23720.548500341753;-0.0;9937.246465939275;3408747.818824;638598.1473804667;0.0;3139768.267972085;7.276596647191832;0.8271004558093407
4300;2019-08-04 17:23:45.117;830;771;251;249;215;7;202;2;30;13;636;266;26;88;207;138;262;495;273;197;202;-84;667;325;330;143;330;278;671;91.0;-1.0;929.0;334.0;0.0;1;100;95;1;0;0;0;0;0;0;1;1;0;0;0;20372.0625;12798.34765625;0.0;2771.98974609375;819.0;315401;530.0;0.0;Calculated values ==>;1564932225.117;356.16;350.26;298.26000000000005;298.06;294.66;273.86;270.5352231155435;293.36;273.36;276.16;274.46000000000004;336.76000000000005;299.76000000000005;275.76000000000005;281.96000000000004;293.86;286.96000000000004;299.36;322.66;292.86;293.36;326.16;355.06000000000006;264.76000000000005;243.1966462407574;264.86050150153983;270.5352231155435;300.46000000000004;6670000.0;3250000.0;3300000.0;1430000.0;3300000.0;2780000.0;6709999.999999999;0.015166666666666667;0.0;0.15483333333333332;0.05566666666666666;0.0;0.015166666666666667;0.0;12798.34765625;0.0;2771.98974609375;20372.0625;508182.6988961331;499923.79287419625;272055.0164158255;271011.87799553183;256425.79600790006;432297.2667888766;464429.25536843995;450638.7485583292;469621.5870000597;518760.8553834361;479027.46875020035;450111.879185453;458052.1917500455;465064.7867527433;456875.7796925829;279240.25270727504;457587.94864866097;463791.2640358124;464429.25536843995;222432.26289678228;343467.2996937194;459882.5695729;191286.28939613598;191286.28939613598;269.55523447069226;2514701.702126423;1223006.515231003;146468.53174656627;820195.8574885306;0;124;135;63;145;156;131;4;84;88;899830995765.6906;359216629684.86865;708783626094.9578;40156.40576027958;14951.859596506529;-0.0;4142.668317246611;3409615.4650562303;638920.4765316262;0.0;3139885.622106565;3.805372494054874;0.44755918949852
4301;2019-08-04 17:24:45.107;846;797;258;257;225;11;203;5;39;11;644;266;35;87;207;140;262;554;271;199;202;-85;717;330;334;144;335;279;720;-2.0;-3.0;1397.0;457.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;22305.08203125;13986.458984375;0.0;2781.42260742188;813.0;315402;532.0;-1.0;Calculated values ==>;1564932285.107;357.76;352.86;298.96000000000004;298.86;295.66;274.26000000000005;271.1026128081217;293.46000000000004;273.66;277.06;274.26000000000005;337.56000000000006;299.76000000000005;276.66;281.86;293.86;287.16;299.36;328.56;293.06;293.36;326.36;354.46000000000004;264.66;243.40439225979637;264.9883086891361;271.1026128081217;300.26000000000005;7170000.0;3300000.0;3340000.0;1440000.0;3350000.0;2790000.0;7200000.0;0.0;0.0;0.23283333333333334;0.07616666666666667;0.0;0.0;-0.0024896655999169415;13986.458984375;0.0;2781.42260742188;22305.08203125;505954.6722997725;498926.5347193404;271037.27673358953;270581.16914347326;257787.00063415893;432012.3539207929;463966.887836911;451639.5105202658;469286.7883828044;519509.5159188073;478904.7337621385;451116.1208748812;457766.58387526235;464332.03732985986;456321.7142878057;273179.2080756439;461005.81855524314;463452.9744644913;463838.563876501;223268.49639005636;340949.162051476;459626.4606523025;192665.3173569056;191286.28939613598;270.1371252330316;2515057.285723761;1223229.6847519234;146514.8024697802;820195.8574885306;0;124;135;63;145;156;131;4;84;88;900030162565.7222;359302715334.8823;708950698244.9844;60297.8246415357;20333.540414332732;-0.0;0.0;3410452.4441232807;639214.4725242632;0.0;3139920.1385888415;4.808679296454158;0.59402612218601
4302;2019-08-04 17:25:45.118;864;828;262;264;245;20;204;5;49;11;648;266;45;89;204;142;263;652;272;200;204;-91;751;343;345;146;348;281;754;508.0;-1.0;1548.0;377.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;24218.111328125;14599.501953125;0.0;2785.65234375;807.0;315403;538.0;-1.0;Calculated values ==>;1564932345.118;359.56000000000006;355.96000000000004;299.36;299.56;297.66;275.16;272.5487779782249;293.56;273.66;278.06;274.26000000000005;337.96000000000004;299.76000000000005;277.66;282.06;293.56;287.36;299.46000000000004;338.36;293.16;293.56;326.96000000000004;353.86;264.06;243.81672145450628;265.2429198363724;272.5487779782249;300.36;7509999.999999999;3429999.9999999995;3450000.0;1460000.0;3479999.9999999995;2810000.0;7540000.000000001;0.08466666666666667;0.0;0.258;0.06283333333333334;0.0;0.08466666666666667;-0.002490632313569838;14599.501953125;0.0;2785.65234375;24218.111328125;505444.66833246604;500144.6018336768;270277.1702426648;271131.9783870273;263500.121765303;431237.1583312671;462451.4924933424;452591.1573749446;469013.3471318901;519760.01654844754;478658.74127358577;452070.1938294837;457694.38487729407;461996.6892736953;454417.73831090395;270915.09649711964;473423.28315613134;461926.1883924594;462451.4924933424;225777.27872811773;338431.30337983277;458701.3680391823;196938.50529602636;196938.50529602636;271.9126878458324;2515445.050078327;1223467.9447657396;146561.20326622995;820195.8574885306;0;124;135;63;145;156;131;4;84;88;900233899910.4437;359389731284.7634;709118729044.7548;65958.38423636091;16447.433209028302;-0.0;22480.09958270609;3411504.772087255;639521.0368305264;0.0;3140107.507096371;6.033073692475003;0.5685367714010947
4303;2019-08-04 17:26:45.108;887;851;247;250;247;34;207;7;55;10;643;269;53;98;200;147;263;699;270;203;206;-108;730;360;362;138;365;292;733;387.0;-2.0;1813.0;301.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;1;0;0;23661.037109375;14198.791015625;0.0;3865.74658203125;801.0;315404;548.0;-1.0;Calculated values ==>;1564932405.108;361.86;358.26;297.86;298.16;297.86;276.56;274.38016830617;293.86;273.86;278.66;274.16;337.46000000000004;300.06;278.46000000000004;282.96000000000004;293.16;287.86;299.46000000000004;343.06000000000006;293.46000000000004;293.76000000000005;327.96000000000004;353.26;262.36;242.14157278889297;266.62003547228215;274.38016830617;300.16;7300000.0;3600000.0;3620000.0000000005;1380000.0;3650000.0;2920000.0;7330000.0;0.0645;0.0;0.30216666666666664;0.050166666666666665;0.0;0.0645;-0.002491594378541043;14198.791015625;0.0;3865.74658203125;23661.037109375;510375.44611655304;505232.27377464046;265445.1912009966;266659.8513606199;265445.1912009966;430148.3826014536;460242.557883941;451445.26827023574;470002.91871598386;518322.7681584103;477637.8518134822;451178.6253444477;457049.02451555035;458814.1079061644;452185.31981032476;272530.0264114396;483299.0242625049;459698.9584401166;460106.86065135186;229958.8627652946;335913.7198600519;458220.7423083042;201601.4532411645;201601.4532411645;273.8284502478258;2515843.976483219;1223707.8905428883;146616.6223525662;820195.8574885306;0;124;135;63;145;156;131;4;84;89;900445964560.4774;359474917084.777;709290600394.7821;75494.47277461768;12873.734334868173;-0.0;16673.598777957086;3412683.349433566;639765.3391695872;0.0;3140433.7335359585;5.814807343924009;0.5554337916024831
4304;2019-08-04 17:27:45.119;897;866;236;237;227;57;212;19;45;16;643;273;51;99;197;153;263;708;273;208;212;-121;775;378;376;135;383;296;776;999.0;-1.0;1280.0;48.0;0.0;0;1;17;1;1;0;0;0;0;0;1;1;1;0;0;33848.44140625;27245.728515625;0.0;3924.71362304688;795.0;315405;561.0;0.0;Calculated values ==>;1564932465.119;362.86;359.76;296.76000000000005;296.86;295.86;278.86;276.25090830309495;294.36;275.06;277.66;274.76000000000005;337.46000000000004;300.46000000000004;278.26000000000005;283.06;292.86;288.46000000000004;299.46000000000004;343.96000000000004;293.96000000000004;294.36;329.26000000000005;352.66;261.06;241.49495122638035;267.1113755279542;276.25090830309495;300.46000000000004;7750000.0;3779999.9999999995;3760000.0;1350000.0;3829999.9999999995;2960000.0;7759999.999999999;0.1665;0.0;0.21333333333333335;0.008;0.0;0.1665;0.0;27245.728515625;0.0;3924.71362304688;33848.44140625;507937.2112422765;503529.15599988226;259228.60746385116;259575.6860355989;256171.57833737496;428902.12800615287;458723.8815851006;449375.6615518123;470995.0139456755;517987.76891926577;477599.48019210756;450190.4979895049;456522.59996609937;455456.39098588657;449841.95690933854;269320.5646472746;479966.71972286893;458165.4414044304;458723.8815851006;235395.46725036926;333396.4077044029;457376.96184181195;207398.26895583305;207398.26895583305;276.144762870361;2516323.309998564;1224053.324856526;146681.5547562784;820195.8574885306;0;125;135;63;145;156;131;4;84;89;900667405150.1748;359556832099.66504;709467032734.541;51621.84375380891;1999.8295430878313;-0.0;41845.71450277305;3413742.8462753384;639889.3082585678;0.0;3140921.483883804;3.0627537259481907;0.18405658573068584
4305;2019-08-04 17:28:45.099;893;881;236;235;211;82;218;53;26;32;662;274;47;80;196;160;263;763;269;214;217;-127;781;398;388;134;403;301;772;2030.0;-1.0;2837.0;338.0;0.0;0;0;98;1;1;0;1;0;0;0;1;1;1;0;0;44058.44921875;33895.5625;4074.4130859375;3983.86694335938;789.0;315406;576.0;0.0;Calculated values ==>;1564932525.099;362.46000000000004;361.26;296.76000000000005;296.66;294.26000000000005;281.36;278.25360059004004;294.96000000000004;278.46000000000004;275.76000000000005;276.36;339.36;300.56;277.86;281.16;292.76000000000005;289.16;299.46000000000004;349.46000000000004;294.56;294.86;330.76000000000005;352.06000000000006;260.46000000000004;241.2770596917726;267.7187500070086;278.25360059004004;300.06;7809999.999999999;3979999.9999999995;3879999.9999999995;1340000.0;4029999.9999999995;3010000.0;7720000.0;0.3383333333333333;0.0;0.4728333333333333;0.05633333333333333;0.0;0.3383333333333333;0.0;33895.5625;4074.4130859375;3983.86694335938;44058.44921875;506871.7930377574;505976.64431647625;259397.52087080554;259049.87733682236;251120.7134510385;427402.5427163942;457642.4984650449;445787.09707870026;472689.592463476;519571.5669377631;477089.8346672386;448726.1184418108;453194.32299519994;451870.85132881755;447187.51714108675;268955.0531079535;488922.23967427015;457071.74136237963;457500.0596509513;241669.27786274583;330879.36315565393;456928.7857859651;211744.00224756968;211744.00224756968;277.87736470003966;2516972.3176792823;1224562.665778232;146747.4376260734;820229.79961311;0;125;135;64;145;156;131;4;84;89;900896528750.2477;359637505199.6907;709646073034.5979;110663.37667265291;13812.076139329609;-0.0;83147.46608814411;3415094.7723203767;640021.0302173363;0.0;3141962.7465191134;4.948841545447023;0.33000574102712243
4306;2019-08-04 17:29:45.100;885;885;243;242;215;92;219;76;16;49;687;275;33;64;195;167;263;795;269;218;219;-125;783;411;399;135;414;308;770;4136.0;-1.0;2533.0;470.0;0.0;100;0;7;1;1;1;1;0;0;0;1;1;1;0;0;59593.35546875;45724.78125;8167.84912109375;4060.79077148438;784.0;315407;597.0;0.0;Calculated values ==>;1564932585.1;361.66;361.66;297.46000000000004;297.36;294.66;282.36;279.51553776612565;295.06;280.76000000000005;274.76000000000005;278.06;341.86;300.66;276.46000000000004;279.56;292.66;289.86;299.46000000000004;352.66;294.96000000000004;295.06;332.86;351.56000000000006;260.66;241.49495122638035;268.5567601203482;279.51553776612565;300.06;7830000.0;4110000.0;3990000.0;1350000.0;4140000.0;3080000.0;7700000.0;0.6893333333333334;0.0;0.42216666666666663;0.07833333333333334;0.0;0.6893333333333334;0.0;45724.78125;8167.84912109375;4060.79077148438;59593.35546875;505583.9502945418;506704.10874737945;261971.11316310396;261610.38828750275;252459.60616256535;426361.23050281336;455985.42914551566;442936.2754991869;474215.1651988832;521633.2245011073;476324.46131141955;445415.2873379444;449783.5560736587;449738.1773862968;445803.67287715344;268835.79563522735;493883.49267179385;455839.25282459176;455985.42914551566;250454.15340279948;328782.02776382567;456971.50277052436;214897.11570385605;214897.11570385605;279.1066638366225;2517836.0971133853;1225226.1797003949;146814.47755759634;820331.8201650262;0;125;136;64;145;156;131;4;84;89;901132632684.9625;359718206544.5932;709828776079.3772;96270.53196026216;18962.493653555684;-0.0;166190.2107324507;3416819.250297722;640294.1561839706;0.0;3144040.5951203415;4.856024558997227;0.23609806508847955
4307;2019-08-04 17:30:45.110;861;861;269;271;241;77;186;76;5;61;710;276;19;40;197;158;263;804;267;176;185;-119;812;400;383;136;399;299;774;2799.0;0.0;1460.0;172.0;0.0;98;0;98;1;1;1;1;0;1;0;1;1;1;0;0;88699.0859375;54598.3984375;27620.46484375;3943.2333984375;775.0;315408;629.0;-1.0;Calculated values ==>;1564932645.11;359.26;359.26;300.06;300.26000000000005;297.26000000000005;280.86;278.44972407329936;291.76000000000005;280.76000000000005;273.66;279.26000000000005;344.16;300.76000000000005;275.06;277.16;292.86;288.96000000000004;299.46000000000004;353.56000000000006;290.76000000000005;291.66;336.06;350.66;261.26000000000005;241.71165711629368;267.47669482898436;278.44972407329936;299.86;8120000.0;4000000.0;3829999.9999999995;1360000.0;3990000.0;2990000.0;7740000.000000001;0.46649999999999997;0.0;0.24333333333333332;0.028666666666666667;0.0;0.46649999999999997;-0.0024957091876173024;54598.3984375;27620.46484375;3943.2333984375;88699.0859375;499597.8072954425;503001.9336483778;271861.1772715629;272713.19682640664;261069.8187050392;427245.8023896546;453859.2233316398;443170.51094372873;475254.801217369;524772.5037306059;477571.7787324608;445184.6605037301;448131.96318365866;452724.5534303757;446483.0075560057;267233.6462075164;494818.17741292686;452387.0973394686;453712.89787399623;263844.3676079864;325007.27902157017;457420.6825514439;212579.49804083508;212579.49804083508;278.19637457225235;2519072.0734199653;1226062.3455354073;146881.188875702;820630.1058206775;0;125;136;64;145;157;131;4;84;89;901367271784.9253;359799520094.58026;710010906429.3483;56110.479806370786;7018.780622637453;-0.0;112488.73102216967;3418089.303702536;640510.7028880076;0.0;3146363.30668868;2.0382279240957635;0.0825772149618732
4308;2019-08-04 17:31:45.121;851;847;290;292;266;62;155;65;1;63;725;276;13;27;200;156;263;799;266;132;154;-113;778;382;366;132;381;280;737;4490.0;0.0;1000.0;156.0;0.0;98;0;90;1;1;1;1;0;0;1;1;1;1;0;0;98653.8359375;51551.76953125;36345.76953125;3708.73291015625;765.0;315409;669.0;-1.0;Calculated values ==>;1564932705.121;358.26;357.86;302.16;302.36;299.76000000000005;279.36;276.6576332772354;288.66;279.66;273.26000000000005;279.46000000000004;345.66;300.76000000000005;274.46000000000004;275.86;293.16;288.76000000000005;299.46000000000004;353.06000000000006;286.36;288.56;340.06000000000006;349.66;261.86;240.83765695389522;265.11578078379944;276.6576332772354;299.76000000000005;7780000.0;3820000.0000000005;3660000.0;1320000.0;3810000.0;2800000.0;7370000.0;0.7483333333333333;0.0;0.16666666666666666;0.026000000000000002;0.0;0.7483333333333333;-0.0024972681720641034;51551.76953125;36345.76953125;3708.73291015625;98653.8359375;501228.4518860703;504329.1949482691;286769.53891054424;288225.13870495243;273343.1318785545;428611.97810654406;452289.45172749745;446380.1273152226;475955.0468734419;527820.8098009248;479909.94143989845;448009.34606580995;449881.03280902625;456219.5955627574;449563.52333945164;269136.3298526142;497612.5955230499;448890.8574014187;452143.94296542986;280589.13426710566;320813.78693149507;458656.5395820186;208225.86634698935;208225.86634698935;276.4779610236663;2520633.634006624;1226947.0924446539;146944.96695227726;821163.2555013834;0;125;136;64;145;157;132;4;84;89;901592012980.511;359879934834.78986;710184638274.801;39692.37682803887;6511.197504110762;-0.0;182532.02733613297;3418887.8072087127;640623.4733768244;0.0;3148822.2637408995;2.4969425863827137;0.06003120452877941
4309;2019-08-04 17:32:45.131;847;843;278;276;253;53;163;54;-3;59;728;276;2;17;202;152;263;783;265;145;163;-107;748;375;358;130;375;261;713;3415.0;-1.0;1916.0;402.0;0.0;98;0;41;1;1;1;1;0;0;1;1;1;1;0;0;90946.0859375;45972.1796875;34862.6484375;3474.2216796875;758.0;315410;720.0;-1.0;Calculated values ==>;1564932765.131;357.86;357.46000000000004;300.96000000000004;300.76000000000005;298.46000000000004;278.46000000000004;275.94376602880345;289.46000000000004;278.56;272.86;279.06;345.96000000000004;300.76000000000005;273.36;274.86;293.36;288.36;299.46000000000004;351.46000000000004;287.66;289.46000000000004;345.16;348.96000000000004;262.46000000000004;240.39332010688793;262.63441904999945;275.94376602880345;299.66;7480000.0;3750000.0;3579999.9999999995;1300000.0;3750000.0;2610000.0;7130000.0;0.5691666666666666;0.0;0.31933333333333336;0.06699999999999999;0.0;0.5691666666666666;-0.0024983515753521984;45972.1796875;34862.6484375;3474.2216796875;90946.0859375;503352.37368322007;505898.60361499916;282601.965205923;281305.88711997494;269318.93306365126;429116.5711722346;454812.6628188586;449415.73276210966;475821.02455253684;529591.4286609767;482187.3837326234;450061.38178772916;451979.14056569117;457485.5485273952;450238.3930083804;271131.59387644794;497621.8665623848;452248.7053272065;454812.6628188586;301951.40411888575;317878.7554427003;459567.50277591764;205768.51261537848;205768.51261537848;275.50990970896584;2522213.8966885563;1227759.927471277;147004.83488350894;821756.7578849426;0;125;136;64;145;157;132;4;84;89;901809249180.4764;359958547934.77734;710346965324.7753;77804.67896685617;17004.532340756123;-0.0;141747.6288241474;3419867.1125305365;640819.4704529031;0.0;3151525.0445968835;2.80582974994705;0.13138893746113658
4310;2019-08-04 17:33:45.122;839;836;278;277;255;50;180;48;-8;55;719;276;-6;13;203;151;263;772;266;169;179;-102;721;375;358;132;376;246;699;3081.0;-1.0;1969.0;448.0;0.0;3;0;1;1;1;1;1;1;0;0;1;1;1;0;0;74622.9140625;41406.5390625;22157.783203125;3254.71728515625;747.0;315411;759.0;-1.0;Calculated values ==>;1564932825.122;357.06000000000006;356.76;300.96000000000004;300.86;298.66;278.16;275.94376602880345;291.16;277.96000000000004;272.36;278.66;345.06000000000006;300.76000000000005;272.56;274.46000000000004;293.46000000000004;288.26000000000005;299.46000000000004;350.36;290.06;291.06;349.06000000000006;347.86;262.96000000000004;240.83765695389522;260.58029834229245;275.94376602880345;299.76000000000005;7209999.999999999;3750000.0;3579999.9999999995;1320000.0;3760000.0;2460000.0;6990000.000000001;0.5135;0.0;0.32816666666666666;0.07466666666666667;0.0;0.5135;-0.0025000408625650496;41406.5390625;22157.783203125;3254.71728515625;74622.9140625;504647.96389632084;506183.0759926227;285166.57738224877;284381.1681316317;271393.6088940637;429116.5711722346;457184.28850405983;451476.49281301134;475181.1374944355;529823.3914542429;483945.25344634836;451725.4842455532;454069.5807677372;457463.9087315346;450088.39506830816;273304.63771540025;497413.02359847364;455654.961665661;457046.02887352445;318298.0250993184;313267.23492439475;459758.9503701718;205651.5511349953;205651.5511349953;275.46519003300267;2523593.431392526;1228487.9742366981;147060.9009636501;822231.8568725764;0;125;136;64;146;157;132;4;84;89;902024016960.2511;360037136144.6949;710499042509.6157;80671.55169400226;18973.352476226515;-0.0;129091.06431873472;3421187.5496893697;641119.2411870407;0.0;3153781.695155673;3.423215449170417;0.17651344800147548
4311;2019-08-04 17:34:45.112;828;825;278;277;255;46;186;45;-7;52;701;277;-7;17;204;149;263;767;264;180;186;-100;722;367;352;131;367;248;694;2778.0;-1.0;1501.0;336.0;0.0;24;0;75;1;1;0;1;1;1;0;1;1;1;0;0;82477.125;29461.0859375;38491.453125;3288.15063476562;729.0;315412;783.0;-1.0;Calculated values ==>;1564932885.112;355.96000000000004;355.66;300.96000000000004;300.86;298.66;277.76000000000005;275.1157276137837;291.76000000000005;277.66;272.46000000000004;278.36;343.26;300.86;272.46000000000004;274.86;293.56;288.06;299.46000000000004;349.86;291.16;291.76000000000005;351.46000000000004;346.06000000000006;263.16;240.61611355647437;260.85938512811435;275.1157276137837;299.56;7220000.0;3670000.0000000005;3520000.0000000005;1310000.0;3670000.0000000005;2480000.0;6940000.000000001;0.463;0.0;0.25016666666666665;0.056;0.0;0.463;-0.002502770050917563;29461.0859375;38491.453125;3288.15063476562;82477.125;503048.9237356493;505143.0760452036;286308.69572779693;285448.8600524788;271846.6614862542;429675.2189834977;458970.0676224462;451247.4497369096;475018.17925590376;527845.5777380081;483820.7596247017;451247.4497369096;454220.5541673909;459046.6745650736;451234.9213390781;273215.69037514256;497193.03164991253;458155.2844355901;458970.0676224462;328362.5824867039;305722.83045113535;460112.3281105789;203756.25308515364;203756.25308515364;274.69798277009926;2524902.3801904228;1229078.4393512018;147115.41577567492;822737.1829403406;0;125;136;64;146;158;132;4;84;89;902236981460.2849;360116022994.7074;710647217809.6393;61914.047695714275;14355.940201423813;-0.0;118163.99613076646;3422375.5649822517;641396.9390020476;0.0;3155841.810583274;2.729254655648952;0.12514444082686318
4312;2019-08-04 17:35:45.103;812;809;274;272;250;42;187;41;1;49;685;275;0;33;205;148;263;750;259;181;187;-98;710;361;347;137;362;248;687;2532.0;-1.0;1173.0;219.0;0.0;16;100;1;1;1;0;1;1;1;0;1;0;1;0;0;76098.4140625;24021.95703125;37430.08984375;2614.259765625;704.0;315413;794.0;-1.0;Calculated values ==>;1564932945.103;354.36;354.06000000000006;300.56;300.36;298.16;277.36;274.4858918419099;291.86;277.26000000000005;273.26000000000005;278.06;341.66;300.66;273.16;276.46000000000004;293.66;287.96000000000004;299.46000000000004;348.16;291.26000000000005;291.86;352.56000000000006;343.56000000000006;263.36;241.92719264551067;260.85938512811435;274.4858918419099;299.06;7100000.0;3610000.0;3470000.0000000005;1370000.0;3620000.0000000005;2480000.0;6870000.0;0.422;0.0;0.1955;0.0365;0.0;0.422;-0.002506487368425949;24021.95703125;37430.08984375;2614.259765625;76098.4140625;501932.48898326646;503609.48047225253;284524.030278023;282926.07176600274;270034.52068642166;430081.6785162784;459893.22604025964;452245.36246893246;473957.519860846;526221.8487798343;483604.88278100075;452121.0117312498;456170.2062649337;459971.0288534705;452153.818075147;274337.2233668866;495493.085799015;459088.5701448043;459893.22604025964;332976.8817968329;295247.87795992935;459389.2660266468;202467.50199996296;202467.50199996296;274.17059596668247;2526223.6447951333;1229524.06452167;147164.5951509469;823369.7675624877;0;125;136;64;146;158;132;4;84;89;902446650005.065;360196410934.62305;710795995489.4832;48831.57172168354;9377.644386973958;-0.0;108633.6555450052;3423298.306711071;641594.6892064294;0.0;3157731.507514858;2.604221788366152;0.09971236001046557
4313;2019-08-04 17:36:45.123;798;796;266;264;239;35;187;36;10;46;674;272;7;38;206;144;263;745;251;181;187;-97;711;356;340;136;356;243;690;3175.0;-2.0;1500.0;178.0;0.0;1;91;1;1;1;0;1;1;1;0;1;0;1;0;0;75498.90625;23920.666015625;37134.35546875;2457.330078125;673.0;315414;799.0;-1.0;Calculated values ==>;1564933005.123;352.96000000000004;352.76;299.76000000000005;299.56;297.06;276.66;273.955091788801;291.86;276.76000000000005;274.16;277.76000000000005;340.56000000000006;300.36;273.86;276.96000000000004;293.76000000000005;287.56;299.46000000000004;347.66;291.26000000000005;291.86;353.06000000000006;340.46000000000004;263.46000000000004;241.71165711629368;260.1585393101385;273.955091788801;298.26000000000005;7109999.999999999;3560000.0;3400000.0;1360000.0;3560000.0;2430000.0;6900000.0;0.5291666666666667;0.0;0.25;0.029666666666666668;0.0;0.5291666666666667;-0.0025109763876826237;23920.666015625;37134.35546875;2457.330078125;75498.90625;499904.8144023527;501569.75085933844;278333.8024376671;277125.6330767615;264859.4205024085;430412.23801567365;460981.4747500721;454211.85146746744;473794.00437491824;525500.4826584056;483863.4866525005;453846.1528188513;457584.88980829704;461037.7653776629;452456.14026116463;274238.9259619086;494496.5945605585;460189.3252726889;460981.4747500721;335074.5858427641;282264.0715131367;459644.64283091296;201453.2836718882;201453.2836718882;273.7526585639916;2527487.3769010035;1229923.7195542199;147206.87248738096;823991.3450633535;0;125;136;64;146;158;132;4;84;89;902652818704.9994;360278338234.597;710943344589.4363;63189.64194889481;7659.676988384401;-0.0;137333.66777887233;3424232.127994734;641736.714210405;0.0;3159781.918451137;3.2778346509700063;0.10764939267327991
4314;2019-08-04 17:37:45.094;785;786;259;258;227;29;189;30;19;42;667;269;16;60;207;137;263;733;251;184;189;-101;697;348;334;139;349;270;680;2920.0;-2.0;1246.0;88.0;0.0;1;99;98;1;0;0;1;1;1;0;1;0;1;0;0;62969.83203125;13713.9794921875;36443.640625;2687.51977539062;643.0;315415;796.0;-1.0;Calculated values ==>;1564933065.094;351.66;351.76;299.06;298.96000000000004;295.86;276.06;273.0942459734351;292.06;276.16;275.06;277.36;339.86;300.06;274.76000000000005;279.16;293.86;286.86;299.46000000000004;346.46000000000004;291.56;292.06;352.76;337.46000000000004;263.06;242.35481222062532;263.82572766246335;273.0942459734351;298.26000000000005;6970000.0;3479999.9999999995;3340000.0;1390000.0;3490000.0;2700000.0;6800000.0;0.48666666666666664;0.0;0.2076666666666667;0.014666666666666666;0.0;0.48666666666666664;-0.002515190701502171;13713.9794921875;36443.640625;2687.51977539062;62969.83203125;499408.7298078201;501128.44135483;275459.1169287885;274888.08530773316;260561.65682352666;430925.7729439634;462160.81935336295;450638.1665710431;473013.37450241524;522627.20751711656;480337.4001103466;450247.78194653615;455861.48441687645;462240.547963088;452856.6041017673;275711.70120607363;493794.98618642363;461510.6572426977;462160.81935336295;333815.9410454577;269704.110367413;458774.6081297476;199569.39614064526;199569.39614064526;272.9782029323713;2528640.725335782;1230237.1900171463;147249.72551398736;824604.198676972;0;125;136;64;146;158;132;4;84;89;902854920975.655;360360798359.8645;711097170204.9353;52138.61465937929;3801.6764425068345;-0.0;127794.49263018927;3425192.73228633;641832.1793255208;0.0;3161990.25191773;3.4768530106186772;0.09699813209301363
4315;2019-08-04 17:38:45.104;774;775;256;255;222;22;191;23;29;37;672;266;25;74;208;132;263;729;247;186;190;-107;695;342;330;139;344;271;683;3281.0;-1.0;1413.0;408.0;0.0;100;99;98;1;0;0;1;0;0;1;1;0;1;0;0;59112.8125;13660.2509765625;32660.708984375;2686.0380859375;632.0;315416;788.0;0.0;Calculated values ==>;1564933125.104;350.56000000000006;350.66;298.76000000000005;298.66;295.36;275.36;272.43898195401505;292.26000000000005;275.46000000000004;276.06;276.86;340.36;299.76000000000005;275.66;280.56;293.96000000000004;286.36;299.46000000000004;346.06000000000006;291.76000000000005;292.16;351.96000000000004;336.36;262.46000000000004;242.35481222062532;263.95629194202945;272.43898195401505;297.86;6950000.0;3420000.0000000005;3300000.0;1390000.0;3440000.0;2710000.0;6830000.0;0.5468333333333334;0.0;0.23550000000000001;0.068;0.0;0.5468333333333334;0.0;13660.2509765625;32660.708984375;2686.0380859375;59112.8125;498072.2964431807;499344.111885334;273452.7954568085;272922.4050649901;258461.33452598884;431298.55289687274;463022.33629340515;451754.7430646106;472523.0838727012;523062.1480817269;479881.8004795634;451237.76587210665;457440.67790159176;463124.853902195;453194.7458209596;275941.33964405337;492931.24833139207;462378.70253183524;462893.8201535903;330459.8814860452;265099.94585879904;458164.97835251613;197121.71542771792;197121.71542771792;271.98192163559713;2529658.2502659424;1230465.346624114;147294.51262609946;825180.1642352219;0;125;136;64;146;158;133;4;84;89;903054154175.6234;360444212259.85126;711259497254.9095;59966.07800848823;17750.94187888628;-0.0;145333.04593426458;3426127.0937593756;642011.8144123626;0.0;3164266.6940825423;4.551392142164933;0.16527047844673615
4316;2019-08-04 17:39:45.115;775;778;253;252;214;21;193;19;39;32;677;264;35;79;209;132;263;727;241;189;193;-111;695;339;330;139;342;273;685;2373.0;-1.0;1332.0;341.0;0.0;18;99;98;1;0;0;1;0;0;1;1;0;1;0;0;55282.34765625;13638.2158203125;29766.71875;2711.919921875;629.0;315417;781.0;-1.0;Calculated values ==>;1564933185.115;350.66;350.96000000000004;298.46000000000004;298.36;294.56;275.26000000000005;272.10816812424576;292.46000000000004;275.06;277.06;276.36;340.86;299.56;276.66;281.06;294.06;286.36;299.46000000000004;345.86;292.06;292.46000000000004;351.26;336.06;262.06;242.35481222062532;264.2163659402789;272.10816812424576;297.26000000000005;6950000.0;3390000.0;3300000.0;1390000.0;3420000.0000000005;2730000.0;6850000.0;0.3955;0.0;0.222;0.05683333333333333;0.0;0.3955;-0.0025171127334972865;13638.2158203125;29766.71875;2711.919921875;55282.34765625;498211.23575677606;499568.48024719465;271693.2440113296;271191.9272556084;255403.78127734485;431480.97241316177;463279.05653173843;452691.6119330984;472032.3497595296;523417.23189285316;479414.6102548169;452176.86183855485;457737.58565271663;463553.4770937582;453712.33780403336;275941.33964405337;492446.9981567868;462765.1992656338;463279.05653173843;327523.71359711495;263844.3676079864;457757.87741369853;196265.52635436822;196265.52635436822;271.6273625486951;2530611.718036325;1230692.8755531013;147339.5038563167;825700.4881742008;0;125;136;64;146;158;133;4;84;89;903252190475.3528;360527627549.73724;711422727174.6865;56926.5909984781;14861.48195187194;-0.0;105603.8511851499;3427101.3779191244;642283.6344351172;0.0;3166358.2182648275;3.8465746653547526;0.1536535428285397
4317;2019-08-04 17:40:45.125;781;785;249;248;209;18;196;16;47;28;680;263;43;84;210;132;263;733;242;192;196;-110;706;335;330;140;338;273;697;1497.0;-1.0;787.0;239.0;0.0;1;99;98;1;0;0;1;0;1;0;1;0;1;0;0;47179.58203125;13690.8251953125;19208.58203125;2717.39111328125;617.0;315418;774.0;-1.0;Calculated values ==>;1564933245.125;351.26;351.66;298.06;297.96000000000004;294.06;274.96000000000004;271.6637117239857;292.76000000000005;274.76000000000005;277.86;275.96000000000004;341.16;299.46000000000004;277.46000000000004;281.56;294.16;286.36;299.46000000000004;346.46000000000004;292.36;292.76000000000005;350.56000000000006;334.86;262.16;242.56692532238324;264.2163659402789;271.6637117239857;297.36;7059999.999999999;3350000.0;3300000.0;1400000.0;3379999.9999999995;2730000.0;6970000.0;0.2495;0.0;0.13116666666666668;0.03983333333333334;0.0;0.2495;-0.0025187372040669834;13690.8251953125;19208.58203125;2717.39111328125;47179.58203125;498005.1048351289;499408.7298078201;268744.4848989528;268291.3644672233;253130.74956733861;431720.082569444;463663.36494003003;453715.23204408324;471506.718606615;523726.8566409107;479302.5733139504;453204.3866702287;458356.49456860044;464275.0988632146;454395.9775304245;274740.27415427216;492095.66893246677;463150.7482368942;463663.36494003003;324587.8981780222;258822.4845140824;457701.405417592;195087.77508589753;195087.77508589753;271.13827959193264;2531465.7097584875;1230920.6555185302;147384.7556556456;826108.6837018974;0;125;136;64;146;159;133;4;84;89;903450223475.3213;360611341499.72394;711586554474.6605;33923.30143768203;10460.776274879163;-0.0;67009.60966860606;3427858.586536378;642494.688423443;0.0;3167796.9035126315;3.127560380870998;0.12720029345572365
4318;2019-08-04 17:41:45.136;787;792;243;242;203;17;200;13;52;24;681;263;48;88;211;132;263;734;243;196;199;-107;696;336;333;133;340;273;692;1314.0;-1.0;1195.0;288.0;0.0;1;90;100;1;0;0;1;0;1;0;1;0;1;0;0;43316.16015625;13733.35546875;20147.94921875;2702.9873046875;610.0;315419;767.0;0.0;Calculated values ==>;1564933305.136;351.86;352.36;297.46000000000004;297.36;293.46000000000004;274.86;271.77519066394296;293.16;274.46000000000004;278.36;275.56;341.26;299.46000000000004;277.96000000000004;281.96000000000004;294.26000000000005;286.36;299.46000000000004;346.56000000000006;292.76000000000005;293.06;349.86;334.16;262.46000000000004;241.05796691057077;264.2163659402789;271.77519066394296;297.46000000000004;6959999.999999999;3360000.0;3329999.9999999995;1330000.0;3400000.0;2730000.0;6920000.0;0.219;0.0;0.19916666666666666;0.048;0.0;0.219;0.0;13733.35546875;20147.94921875;2702.9873046875;43316.16015625;499778.52035220835;500837.99393488636;266442.1382984593;266007.5305518807;251275.67993336945;431660.74602318485;463730.245593308;454351.14320836676;472041.5853210863;523830.04701195;479302.5733139504;453842.64716872294;458849.8921229486;464108.77664239734;454225.7515652573;275825.8378989233;492740.063930164;463216.1366267917;463601.87355233065;321652.42942325486;255893.36323571714;459103.1805611953;195332.0651982963;195332.0651982963;271.2405534547036;2532219.9791997364;1231149.2322551387;147429.93375686728;826436.7149232329;0;125;136;64;146;159;133;4;84;89;903649159940.0494;360693256514.612;711750384504.4366;51587.96637033903;12661.013537419154;-0.0;58751.088029533516;3428571.311076019;642687.4053299055;0.0;3168845.1014597495;3.3621005420456984;0.18023978963034532
4319;2019-08-04 17:42:45.146;792;797;241;240;199;16;202;12;55;23;686;263;52;90;211;135;263;737;244;199;202;-102;719;331;336;137;335;272;716;-1.0;-1.0;304.0;20.0;0.0;1;95;100;1;0;0;1;0;1;0;1;0;1;0;0;43181.83203125;14137.546875;20975.390625;2699.3837890625;604.0;315420;761.0;-1.0;Calculated values ==>;1564933365.146;352.36;352.86;297.26000000000005;297.16;293.06;274.76000000000005;271.215330690691;293.36;274.36;278.66;275.46000000000004;341.76;299.46000000000004;278.36;282.16;294.26000000000005;286.66;299.46000000000004;346.86;293.06;293.36;349.26;333.56;262.96000000000004;241.92719264551067;264.08650396036035;271.215330690691;297.56;7190000.000000001;3310000.0;3360000.0;1370000.0;3350000.0;2720000.0;7159999.999999999;0.0;0.0;0.050666666666666665;0.0033333333333333335;0.0;0.0;-0.002520472820531083;14137.546875;20975.390625;2699.3837890625;43181.83203125;498319.03524228174;499300.14837850636;264052.6889126537;263653.6896761718;249107.3726295404;431954.4880088244;463541.42486092186;454899.59490120475;471414.1961389312;524425.5245148662;479424.74422046205;454520.3973115141;459253.88506585953;464843.7303127885;455480.0023354064;273484.84636167367;490753.8295869999;463154.26029409963;463541.42486092186;319136.5849023705;253382.8652305231;458985.09233437356;194549.79946557863;195332.0651982963;270.90601036680806;2532940.9159372845;1231381.5284842197;147474.96101926788;826779.4665376261;0;125;136;64;146;159;133;4;84;89;903849893390.0176;360774270014.5991;711913911754.4106;13191.056302071724;881.4509762293164;-0.0;0.0;3429111.2262357348;642800.278009813;0.0;3169334.775458651;0.37216724069176943;0.03548313338656283
4320;2019-08-04 17:43:45.147;806;807;239;239;199;10;204;6;54;19;688;263;52;89;211;135;263;742;246;200;204;-99;685;335;338;137;340;271;685;-1.0;-1.0;1888.0;497.0;0.0;51;96;100;1;0;0;1;0;0;0;1;0;1;0;0;26478.58203125;13497.7958984375;5453.5205078125;2695.92626953125;597.0;315421;755.0;0.0;Calculated values ==>;1564933425.147;353.76;353.86;297.06;297.06;293.06;274.16;271.6637117239857;293.56;273.76000000000005;278.56;275.06;341.96000000000004;299.46000000000004;278.36;282.06;294.26000000000005;286.66;299.46000000000004;347.36;293.16;293.56;348.66;332.86;263.26000000000005;241.92719264551067;263.95629194202945;271.6637117239857;297.76000000000005;6850000.0;3350000.0;3379999.9999999995;1370000.0;3400000.0;2710000.0;6850000.0;0.0;0.0;0.31466666666666665;0.08283333333333333;0.0;0.0;0.0;13497.7958984375;5453.5205078125;2695.92626953125;26478.58203125;503384.5725860856;503519.7533646561;265197.55701015884;265197.55701015884;250189.02727696704;431720.082569444;463501.7090426016;454941.4693322159;471021.86055166635;524711.1385658062;479546.74397569516;454689.2023543824;459288.9110349998;464108.77664239734;454807.7944083265;277180.96703944344;494566.40017146483;462984.00711616385;463501.7090426016;316620.98725437425;250454.15340279948;459288.27029601636;193950.41872825925;195332.0651982963;270.6781664473503;2533521.4290644685;1231611.8268462105;147519.92268589578;826999.7111350241;0;125;136;64;146;159;133;4;84;89;904052096760.5768;360856471384.8265;712076814469.8612;82125.18392337835;21978.818704862544;-0.0;0.0;3429905.541478177;642990.7834327198;0.0;3169334.775458651;4.809111450702752;0.5302385118359734
4321;2019-08-04 17:44:45.087;828;809;236;236;211;19;206;8;45;18;687;264;46;93;206;143;263;658;247;202;206;-96;683;338;342;140;343;279;685;-2.0;0.0;1296.0;210.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;23561.490234375;13444.3447265625;3707.29956054688;2788.54516601562;591.0;315422;751.0;-1.0;Calculated values ==>;1564933485.087;355.96000000000004;354.06000000000006;296.76000000000005;296.76000000000005;294.26000000000005;275.06;271.99741764416325;293.76000000000005;273.96000000000004;277.66;274.96000000000004;341.86;299.56;277.76000000000005;282.46000000000004;293.76000000000005;287.46000000000004;299.46000000000004;338.96000000000004;293.36;293.76000000000005;348.26;332.26000000000005;263.56;242.56692532238324;264.9883086891361;271.99741764416325;297.86;6830000.0;3379999.9999999995;3420000.0000000005;1400000.0;3429999.9999999995;2790000.0;6850000.0;0.0;0.0;0.21600000000000003;0.035;0.0;0.0;-0.0025221829428071422;13444.3447265625;3707.29956054688;2788.54516601562;23561.490234375;506517.99436886277;503789.89429444727;263923.3099890868;263923.3099890868;254329.43065285418;431541.1909327263;463163.7860380647;452420.5930084575;470521.56202125014;523970.4630796586;478678.89951733366;452550.3168220506;458514.62330273085;463013.9871481441;455399.0254274343;277450.0393359228;482381.86480280897;462642.6675000953;463163.7860380647;314944.0575458753;247943.99896000302;459126.4708480923;195611.8694302869;195332.0651982963;271.36088235847285;2533938.0126648205;1231836.1201662356;147565.5809104587;827075.9749618627;0;125;136;64;146;159;133;4;84;89;904255892759.9607;360939488284.5755;712241649469.3629;55470.68429288486;9223.01104962319;-0.0;0.0;3431051.027077615;643250.5386646406;0.0;3169334.775458651;3.244387195747999;0.33767922672895834
4322;2019-08-04 17:45:45.088;837;820;241;241;215;25;207;9;33;18;687;266;36;95;205;150;263;673;249;204;207;-93;698;342;344;142;347;285;700;165.0;0.0;1534.0;293.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;23819.138671875;13752.09375;3763.75073242188;2831.19897460938;611.0;315423;747.0;0.0;Calculated values ==>;1564933545.088;356.86;355.16;297.26000000000005;297.26000000000005;294.66;275.66;272.43898195401505;293.86;274.06;276.46000000000004;274.96000000000004;341.86;299.76000000000005;276.76000000000005;282.66;293.66;288.16;299.46000000000004;340.46000000000004;293.56;293.86;347.86;334.26000000000005;263.86;242.98782864720522;265.74818594083865;272.43898195401505;298.06;6980000.0;3420000.0000000005;3440000.0;1420000.0;3470000.0000000005;2850000.0;7000000.0;0.0275;0.0;0.25566666666666665;0.04883333333333333;0.0;0.0275;0.0;13752.09375;3763.75073242188;2831.19897460938;23819.138671875;506405.41314645135;503930.6707200692;265044.0515825618;265044.0515825618;255101.9969884677;431298.55289687274;462994.4217726062;449769.3107247967;470252.297931023;523490.21812221716;478164.6467311601;450169.79118714173;457803.173612132;462280.2023029789;455690.25288945326;275598.892520793;482971.7437805653;462602.45810612256;462994.4217726062;313267.23492439475;256311.7953858065;459120.7182997156;196632.58787667946;196632.58787667946;271.7862797403368;2534332.857820774;1232062.7609314502;147612.41289228012;827138.2347521221;0;125;136;64;146;159;133;4;84;89;904461696190.5299;361024089694.80945;712410852289.8308;64718.622141501975;12818.1703689916;-0.0;7324.9504321379845;3432052.621326964;643434.2182382456;0.0;3169395.8177297753;4.17071615941854;0.4064243385468509
