;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4323;2019-08-04 17:46:45.098;840;829;245;246;221;31;208;11;19;19;687;267;21;87;203;157;263;708;249;205;208;-91;774;344;349;144;349;276;774;-1.0;-2.0;1478.0;190.0;0.0;1;99;0;1;0;1;1;0;0;0;1;0;1;0;0;36515.63671875;25885.119140625;4323.26025390625;2724.60327148438;660.0;315424;744.0;0.0;Calculated values ==>;1564933605.098;357.16;356.06000000000006;297.66;297.76000000000005;295.26000000000005;276.26000000000005;272.6583383277491;293.96000000000004;274.26000000000005;275.06;275.06;341.86;299.86;275.26000000000005;281.86;293.46000000000004;288.86;299.46000000000004;343.96000000000004;293.66;293.96000000000004;347.56000000000006;339.16;264.06;243.40439225979637;264.60387354146746;272.6583383277491;298.06;7740000.000000001;3440000.0;3490000.0;1440000.0;3490000.0;2760000.0;7740000.000000001;0.0;0.0;0.24633333333333332;0.03166666666666666;0.0;0.0;0.0;25885.119140625;4323.26025390625;2724.60327148438;36515.63671875;500022.8739028075;498446.19721728924;262506.39952849975;262870.12507721566;254264.84852808612;431175.4696738307;462372.34750612703;449551.1319171869;470081.34618783195;524209.9456029727;479384.79788568267;449815.3021163915;458248.3511025769;461712.1760889852;456317.8373438773;269382.65171949996;480189.30123851035;461976.5980532765;462372.34750612703;312009.6876057385;276820.84063482966;459013.6026161584;197541.80241033703;196632.58787667946;272.15760579073543;2534835.7314139153;1232393.1260905042;147658.71896071555;827205.6377422905;0;125;137;64;146;159;133;4;84;89;904669630840.4968;361109903994.79584;712579180339.8041;62078.29816852068;8279.940339851008;-0.0;0.0;3433109.4384362134;643610.0651303895;0.0;3169456.869156909;2.1364065083900257;0.21886216356480387
4324;2019-08-04 17:47:45.119;856;845;246;246;228;40;210;15;11;20;680;266;11;62;201;166;263;754;248;207;210;-90;769;364;365;145;368;268;769;427.0;-1.0;1887.0;481.0;0.0;1;99;0;1;0;1;1;0;0;0;1;0;1;0;0;36344.17578125;25674.12890625;4195.31591796875;2629.03540039062;727.0;315425;740.0;0.0;Calculated values ==>;1564933665.119;358.76;357.66;297.76000000000005;297.76000000000005;295.96000000000004;277.16;274.8017692304317;294.16;274.66;274.26000000000005;275.16;341.16;299.76000000000005;274.26000000000005;279.36;293.26000000000005;289.76000000000005;299.46000000000004;348.56000000000006;293.86;294.16;347.16;345.86;264.16;243.61107973660833;263.56353331371673;274.8017692304317;297.96000000000004;7690000.000000001;3640000.0;3650000.0;1450000.0;3679999.9999999995;2680000.0;7690000.000000001;0.07116666666666666;0.0;0.3145;0.08016666666666666;0.0;0.07116666666666666;0.0;25674.12890625;4195.31591796875;2629.03540039062;36344.17578125;502741.9792322867;501187.99255993526;263113.69698843366;263113.69698843366;256774.98916290025;429879.7862731237;460182.3899257622;449958.4518588997;470045.44345262425;524126.66271341796;480245.4008591557;449958.4518588997;456440.5972329449;458473.52012050984;454219.4668995611;269698.33824841725;487867.26108534145;459773.3670170544;460182.3899257622;310333.04987691523;304884.691753025;458960.11051677284;202154.52132862975;202154.52132862975;274.06237252915514;2535443.109024942;1232822.9368713794;147703.34823102588;827276.6507227949;0;125;137;64;146;159;133;4;84;89;904883905810.1699;361196634339.6636;712742437459.555;77934.3361517699;20587.248066582804;-0.0;18362.98331516259;3434276.6187572856;643850.7092293756;0.0;3169609.9475763366;3.5966164179272857;0.3336393985046777
4325;2019-08-04 17:48:45.129;883;866;236;234;216;62;215;29;14;25;667;267;12;55;198;175;263;753;250;211;215;-90;746;383;380;146;388;275;743;2281.0;0.0;1790.0;410.0;0.0;98;99;0;1;0;1;1;0;0;0;1;0;1;0;0;37924.359375;25119.73046875;7822.0556640625;2694.03100585938;781.0;315426;735.0;0.0;Calculated values ==>;1564933725.129;361.46000000000004;359.76;296.76000000000005;296.56;294.76000000000005;279.36;276.758820704277;294.66;276.06;274.56;275.66;339.86;299.86;274.36;278.66;292.96000000000004;290.66;299.46000000000004;348.46000000000004;294.26000000000005;294.66;346.66;351.26;264.16;243.81672145450628;264.4750485637546;276.758820704277;298.16;7459999.999999999;3829999.9999999995;3800000.0;1460000.0;3879999.9999999995;2750000.0;7430000.0;0.38016666666666665;0.0;0.2983333333333333;0.06833333333333333;0.0;0.38016666666666665;0.0;25119.73046875;7822.0556640625;2694.03100585938;37924.359375;508481.3844690808;506416.17993002204;260706.60934320596;259978.4317896947;253734.8916484641;428538.6833535345;458504.93765575404;449072.69241234916;470407.4988314594;522222.5441220293;479506.85896697384;448807.26297337515;454393.4055857452;454760.88967116154;452238.77532439004;271278.34365423024;490366.6676680878;457943.0752294746;458504.93765575404;308237.3991652946;327523.71359711495;458804.03323088697;207897.7298894444;207897.7298894444;276.35945696412057;2536062.1166352225;1233246.2895797973;147747.71451088536;827376.8121767564;0;125;137;64;146;159;133;4;84;89;905107443060.1344;361283948889.6497;712905364609.5292;71950.53048599992;17145.264061665242;-0.0;95272.5068191587;3435525.8674858278;644165.1992366612;0.0;3170557.0678210417;5.173679633874537;0.2660759143443261
4326;2019-08-04 17:49:45.120;880;871;241;240;217;86;220;63;26;39;660;268;24;57;196;176;263;756;248;217;220;-93;759;397;391;148;400;290;749;3909.0;-1.0;1602.0;296.0;0.0;21;100;25;1;0;1;1;1;0;0;1;0;1;0;0;54566.32421875;27431.71875;22289.548828125;2855.640625;822.0;315427;726.0;0.0;Calculated values ==>;1564933785.12;361.16;360.26;297.26000000000005;297.16;294.86;281.76000000000005;278.1552637130107;295.16;279.46000000000004;275.76000000000005;277.06;339.16;299.96000000000004;275.56;278.86;292.76000000000005;290.76000000000005;299.46000000000004;348.76;294.86;295.16;345.76;355.36;263.86;244.22491754036054;266.37251300914875;278.1552637130107;297.96000000000004;7590000.000000001;3970000.0000000005;3910000.0;1480000.0;4000000.0;2900000.0;7490000.000000001;0.6515000000000001;0.0;0.267;0.04933333333333333;0.0;0.6515000000000001;0.0;27431.71875;22289.548828125;2855.640625;54566.32421875;506958.6099619348;506582.7251564136;262257.49745435175;261886.48336798217;253846.68516429764;427480.44529683504;457441.8808032444;447896.03133248154;471532.1168906075;520269.35960742587;477772.2364812351;447621.8583446678;452064.06521970424;452398.9233561322;449881.3015992437;270357.7760116002;490204.6331871139;457011.95656398305;457441.8808032444;304465.6318710359;344726.4743306794;458181.36669596087;211834.50357182766;211834.50357182766;277.90504253907096;2536832.756717674;1233684.152633516;147793.9548373378;827627.7045744224;0;125;137;64;147;159;133;4;84;89;905338708364.8917;361372135659.5572;713074839184.3513;63028.42791209459;12153.111914123905;-0.0;160013.20626626804;3436650.523414267;644409.3157465666;0.0;3172684.129654047;4.473346838574797;0.13986043326669015
4327;2019-08-04 17:50:45.110;838;835;258;259;233;74;217;68;31;50;658;269;30;61;197;164;263;764;248;216;217;-98;753;395;384;137;395;289;724;2653.0;-1.0;1399.0;177.0;0.0;61;0;70;1;0;1;1;0;0;1;1;1;1;0;0;70734.9375;30427.19921875;33226.19140625;3813.28735351562;855.0;315428;714.0;0.0;Calculated values ==>;1564933845.11;356.96000000000004;356.66;298.96000000000004;299.06;296.46000000000004;280.56;277.95803584570336;294.86;279.96000000000004;276.26000000000005;278.16;338.96000000000004;300.06;276.16;279.26000000000005;292.86;289.56;299.46000000000004;349.56000000000006;294.76000000000005;294.86;344.56000000000006;358.66;263.36;241.92719264551067;266.24828229547654;277.95803584570336;297.96000000000004;7530000.0;3950000.0;3840000.0;1370000.0;3950000.0;2890000.0;7240000.000000001;0.4421666666666667;0.0;0.23316666666666666;0.029500000000000002;0.0;0.4421666666666667;0.0;30427.19921875;33226.19140625;3813.28735351562;70734.9375;501645.477081142;503832.7621345693;270721.36020665977;271175.2705950019;260527.95792837642;427635.31824824464;458145.4938442237;448764.28985319793;474055.1135888039;520142.61501623364;478010.9653751593;448628.54771922185;452765.71864379675;453418.3670637401;448386.2611901537;270773.1024664768;493860.936767662;458004.24821023666;458145.4938442237;299437.39939995663;358582.20175259834;459389.2660266468;211395.74122040518;211395.74122040518;277.7316934903926;2537876.7598692994;1234166.2299237237;147849.51997476764;828090.258637921;0;125;137;64;147;159;134;4;85;89;905571169614.9287;361457621409.5708;713248510234.3789;55346.43325621284;7315.808981784127;-0.0;109104.51561849842;3437636.8161812974;644571.5297138904;0.0;3174926.403562163;2.5459495413601587;0.08828953931464543
4328;2019-08-04 17:51:45.141;806;798;278;278;254;64;202;64;0;56;662;273;6;51;199;159;263;753;246;199;202;-101;723;391;378;133;393;283;702;3282.0;0.0;1623.0;169.0;0.0;22;0;88;1;0;1;1;1;0;0;1;1;1;0;0;63186.4296875;30672.607421875;21063.8125;3748.34521484375;863.0;315429;701.0;0.0;Calculated values ==>;1564933905.141;353.76;352.96000000000004;300.96000000000004;300.96000000000004;298.56;279.56;277.5613417927498;293.36;279.56;273.16;278.76000000000005;339.36;300.46000000000004;273.76000000000005;278.26000000000005;293.06;289.06;299.46000000000004;348.46000000000004;293.06;293.36;343.26;359.46000000000004;263.06;241.05796691057077;265.49620691782997;277.5613417927498;297.76000000000005;7230000.0;3910000.0;3779999.9999999995;1330000.0;3929999.9999999995;2830000.0;7020000.0;0.547;0.0;0.2705;0.028166666666666666;0.0;0.547;0.0;30672.607421875;21063.8125;3748.34521484375;63186.4296875;499906.3919541088;500738.4011009819;284550.2058884643;284550.2058884643;270656.49052366044;427941.3511905804;456997.11663087;445660.1627428354;475150.8030797835;521052.3593649266;479205.52285445656;446486.9858279263;452502.75265017303;454058.13716118666;448355.2454239492;273127.494638795;494448.6962192748;456571.7316668634;456997.11663087;293991.1381695566;361942.53728597105;459705.121419687;210481.76903923074;210481.76903923074;277.3705378498279;2538993.347870969;1234675.6580488395;147912.5661366773;828542.9090868031;0;125;137;64;148;159;134;4;85;89;905799887725.4519;361538663259.7562;713420198894.7717;63615.75549682507;7019.791092049518;-0.0;134843.89513262667;3438628.6799548212;644691.054770835;0.0;3176960.357323177;3.7033488600913063;0.11548782581351238
4329;2019-08-04 17:52:45.131;790;784;274;273;250;52;180;55;-19;56;675;273;-14;34;200;154;263;741;239;165;179;-102;738;373;359;129;373;273;705;3981.0;-1.0;838.0;227.0;0.0;79;0;79;1;0;1;1;1;1;0;1;1;1;0;0;85039.890625;30596.88671875;41669.40234375;3634.5537109375;857.0;315430;693.0;0.0;Calculated values ==>;1564933965.131;352.16;351.56000000000006;300.56;300.46000000000004;298.16;278.36;275.73799182748917;291.16;278.66;271.26000000000005;278.76000000000005;340.66;300.46000000000004;271.76000000000005;276.56;293.16;288.56;299.46000000000004;347.26;289.66;291.06;342.46000000000004;358.86;262.96000000000004;240.16925963744896;264.2163659402789;275.73799182748917;297.06;7380000.0;3729999.9999999995;3590000.0;1290000.0;3729999.9999999995;2730000.0;7050000.0;0.6635000000000001;0.0;0.1396666666666667;0.03783333333333334;0.0;0.6635000000000001;0.0;30596.88671875;41669.40234375;3634.5537109375;85039.890625;496234.7294088235;498518.2769426609;281220.39070738293;280577.6887678033;268582.1427106751;429258.0297950786;457021.0901305305;445007.3547464918;475658.12010225176;523210.770350684;480421.075280666;445690.5007924459;452047.8601247622;457529.2244627817;450898.2890335693;271885.999916267;492439.6985528219;454925.63822079764;456882.49295791436;290640.09048841946;359422.2341604596;460219.1377359542;205698.49384344774;205698.49384344774;275.4732503467076;2540228.361337214;1235186.1520702397;147974.08004037564;829065.5987477857;0;125;137;64;148;160;134;4;85;89;906020950875.487;361617250159.76874;713586971094.7982;33423.47090612516;9629.364360599828;-0.0;166660.58341244864;3439437.205398271;644829.7746091355;0.0;3179472.475888565;2.7629919644655856;0.046397013870709033
4330;2019-08-04 17:53:45.142;787;784;269;267;243;45;178;47;-22;53;686;270;-20;16;202;145;263;741;239;160;177;-100;725;365;351;134;366;262;694;3096.0;-1.0;1909.0;391.0;0.0;80;100;45;1;0;1;1;1;1;0;1;1;0;0;0;79874.03125;27473.58984375;40865.125;2654.65649414062;850.0;315431;683.0;0.0;Calculated values ==>;1564934025.142;351.86;351.56000000000006;300.06;299.86;297.46000000000004;277.66;274.9066339382667;290.96000000000004;277.86;270.96000000000004;278.46000000000004;341.76;300.16;271.16;274.76000000000005;293.36;287.66;299.46000000000004;347.26;289.16;290.86;341.46000000000004;358.16;263.16;241.2770596917726;262.7682575881327;274.9066339382667;297.06;7250000.0;3650000.0;3510000.0;1340000.0;3660000.0;2620000.0;6940000.000000001;0.516;0.0;0.31816666666666665;0.06516666666666666;0.0;0.516;0.0;27473.58984375;40865.125;2654.65649414062;79874.03125;497046.37850280857;499551.4524784741;279647.39188506827;278398.1738395837;266300.7600994672;429811.8947417682;458043.7097154469;446739.7320547565;474732.2305827026;525219.5331368754;481408.8946860138;447004.6394945126;451675.97251198156;458930.22448036657;451005.13174328953;272953.30150888447;493535.5986077791;455568.9639010048;457907.466087479;286451.7998164319;356482.2694418079;459651.33476077084;203229.4694453696;203229.4694453696;274.4848051341002;2541602.895969452;1235670.1614263826;148026.4997338619;829753.5125691269;0;125;137;64;148;160;134;4;85;89;906233989925.1959;361696164624.6609;713747500519.5789;77476.84855355325;16710.158223053648;-0.0;131413.84626732845;3440361.544156882;645049.3108713032;0.0;3181956.8848573244;3.1777734849384105;0.12562254355363484
4331;2019-08-04 17:54:45.092;783;782;270;269;246;39;186;40;-31;50;690;267;-29;6;203;143;263;734;236;175;185;-97;711;359;345;139;359;257;684;2805.0;-2.0;1654.0;263.0;0.0;57;100;11;1;0;1;1;1;1;0;1;1;0;0;0;76950.8984375;24771.5390625;39105.21484375;2570.828125;843.0;315432;670.0;0.0;Calculated values ==>;1564934085.092;351.46000000000004;351.36;300.16;300.06;297.76000000000005;277.06;274.27422755570615;291.76000000000005;277.16;270.06;278.16;342.16;299.86;270.26000000000005;273.76000000000005;293.46000000000004;287.46000000000004;299.46000000000004;346.56000000000006;290.66;291.66;340.16;357.46000000000004;263.46000000000004;242.35481222062532;262.0952818180154;274.27422755570615;296.76000000000005;7109999.999999999;3590000.0;3450000.0;1390000.0;3590000.0;2570000.0;6840000.000000001;0.4675;0.0;0.27566666666666667;0.04383333333333333;0.0;0.4675;0.0;24771.5390625;39105.21484375;2570.828125;76950.8984375;497811.4808889108;500210.69384751236;281993.6981403886;281262.9653881958;268397.18234870787;430214.79039162316;460072.69459547993;446507.4868852491;473796.9418580429;526023.1362132899;481675.4193088941;446770.85349296255;451289.36801950133;460168.6720338029;451783.23495743994;274238.9259619086;493538.3079090398;458599.17868273624;459939.38176432956;281007.8604223974;353542.7174425113;459180.3614032639;201943.98529761488;201943.98529761488;273.9576663068608;2542908.681322541;1236105.1746875523;148070.0091509684;830419.3767187722;0;125;137;64;148;160;134;4;85;89;906442615925.3618;361777996374.72595;713903070769.7026;67418.00527099117;11275.527819297613;-0.0;120612.84784818912;3441567.9950587833;645282.3305767995;0.0;3184055.3571245805;2.99945272417505;0.10401311021397813
4332;2019-08-04 17:55:45.103;778;778;267;265;242;32;191;33;-17;45;682;263;-20;9;205;142;263;725;233;184;191;-95;701;352;340;139;353;255;677;2642.0;-1.0;1465.0;68.0;0.0;19;100;1;1;0;1;1;1;1;0;1;1;0;0;0;74796.890625;23767.494140625;37168.34765625;2533.85107421875;836.0;315433;657.0;0.0;Calculated values ==>;1564934145.103;350.96000000000004;350.96000000000004;299.86;299.66;297.36;276.36;273.5264737036516;292.26000000000005;276.46000000000004;271.46000000000004;277.66;341.36;299.46000000000004;271.16;274.06;293.66;287.36;299.46000000000004;345.66;291.56;292.26000000000005;338.86;356.76;263.66;242.35481222062532;261.82340779136865;273.5264737036516;296.46000000000004;7009999.999999999;3520000.0000000005;3400000.0;1390000.0;3529999.9999999995;2550000.0;6770000.0;0.44033333333333335;0.0;0.24416666666666667;0.011333333333333334;0.0;0.44033333333333335;0.0;23767.494140625;37168.34765625;2533.85107421875;74796.890625;498060.0321276773;500316.8721404003;281074.9114483664;279648.52981729375;267110.33880314557;430671.36484660726;461507.1964296389;448709.690049615;473307.3401624125;525364.6398897321;481475.9971000781;448322.03150605696;452021.0196084868;461365.50582970696;452869.380961343;275268.0875473838;492967.04277926096;460585.942006703;461507.1964296389;275564.83829863765;350603.57178935205;459383.04172519856;200693.68167156412;200693.68167156412;273.4376167117389;2544173.478066567;1236509.740787215;148112.55594305252;831055.1062677905;0;125;137;64;148;160;134;4;85;89;906648153600.0809;361861411664.61194;714056698929.4927;60557.242045640756;2931.812747274524;-0.0;114844.8843318056;3442634.65096937;645400.7467870183;0.0;3186017.864617156;2.8097495207187335;0.0734845882438993
4333;2019-08-04 17:56:45.103;776;777;262;260;235;25;194;26;-3;40;671;261;-6;16;206;140;263;720;231;189;193;-93;701;342;332;136;343;250;682;2490.0;-1.0;1081.0;17.0;0.0;1;100;1;1;0;1;1;1;1;0;1;1;0;0;0;74333.1640625;23821.642578125;36877.65234375;2503.66821289062;830.0;315434;646.0;0.0;Calculated values ==>;1564934205.103;350.76;350.86;299.36;299.16;296.66;275.66;272.43898195401505;292.56;275.76000000000005;272.86;277.16;340.26;299.26000000000005;272.56;274.76000000000005;293.76000000000005;287.16;299.46000000000004;345.16;292.06;292.46000000000004;337.76;356.16;263.86;241.71165711629368;261.13683023647616;272.43898195401505;296.26000000000005;7009999.999999999;3420000.0000000005;3320000.0000000005;1360000.0;3429999.9999999995;2500000.0;6820000.0;0.415;0.0;0.18016666666666667;0.0028333333333333335;0.0;0.415;0.0;23821.642578125;36877.65234375;2503.66821289062;74333.1640625;497781.07004495413;499712.50746793934;276975.5729491354;275791.65166541404;263698.3232152945;431298.55289687274;463108.3664388462;451394.42304478306;473208.68934220774;524640.7092609146;481853.02046670765;451017.61417974945;453757.5995671252;463013.9871481441;454310.23493415554;275268.0875473838;491754.64669559605;462463.6443240184;462979.6337440989;270959.89632461156;348084.6227182084;460047.35150622536;198207.5549714579;198207.5549714579;272.41423895676553;2545416.228522296;1236906.316926538;148154.5352704451;831672.1562677906;0;125;137;64;148;160;134;4;85;89;906849753600.0809;361943911664.61194;714208198929.4927;45615.834064544084;741.8794235151745;-0.0;109880.41269064602;3443519.4266036213;645431.3608884416;0.0;3187890.575425676;2.472006349537186;0.04637569287279664
4334;2019-08-04 17:57:45.124;778;781;250;248;218;16;196;16;7;33;662;260;4;34;207;134;263;712;228;191;195;-91;676;334;327;135;336;262;666;2418.0;-1.0;1718.0;357.0;0.0;16;92;100;1;0;0;1;0;0;1;1;1;0;0;0;54393.59375;13413.009765625;28629.3359375;2606.62133789062;825.0;315435;636.0;0.0;Calculated values ==>;1564934265.124;350.96000000000004;351.26;298.16;297.96000000000004;294.96000000000004;274.76000000000005;271.55198750734434;292.76000000000005;274.76000000000005;273.86;276.46000000000004;339.36;299.16;273.56;276.56;293.86;286.56;299.46000000000004;344.36;292.26000000000005;292.66;336.76000000000005;355.66;264.06;241.49495122638035;262.7682575881327;271.55198750734434;295.96000000000004;6759999.999999999;3340000.0;3270000.0000000005;1350000.0;3360000.0;2620000.0;6659999.999999999;0.40299999999999997;0.0;0.28633333333333333;0.0595;0.0;0.40299999999999997;0.0;13413.009765625;28629.3359375;2606.62133789062;54393.59375;500410.1502405808;501744.6448196557;272048.06510983745;270990.6178258208;257813.51342936265;431779.12508338504;464107.87088420667;450524.34938830417;472656.1521691498;522759.15079669264;480305.83959396736;450138.1913660688;453950.15662217996;464184.61198821734;454839.7362685028;278460.87958718;492243.004099021;463470.738859821;463980.643247637;266774.11836628895;345985.720156464;460401.350097036;195152.69409236853;195152.69409236853;271.16064459281273;2546489.326959736;1237216.714297898;148197.13592181704;832218.2389001864;0;125;137;64;148;160;135;4;85;89;907047522795.5648;362025240119.8109;714361852689.8687;73121.41729973623;15782.295032277712;-0.0;108337.66350957319;3444509.2500177287;645569.1105380857;0.0;3189709.6958678514;4.417602218219214;0.17395181579118332
4335;2019-08-04 17:58:45.144;777;780;244;243;205;11;198;9;10;27;663;258;8;53;208;131;263;687;230;194;198;-90;664;330;326;136;333;265;659;2744.0;-1.0;1883.0;529.0;0.0;1;92;100;1;0;0;1;1;0;0;1;1;0;0;0;43257.28125;13197.5048828125;19186.75;2621.67065429688;821.0;315436;629.0;0.0;Calculated values ==>;1564934325.144;350.86;351.16;297.56;297.46000000000004;293.66;274.26000000000005;271.1026128081217;292.96000000000004;274.06;274.16;275.86;339.46000000000004;298.96000000000004;273.96000000000004;278.46000000000004;293.96000000000004;286.26000000000005;299.46000000000004;341.86;292.56;292.96000000000004;336.06;355.26;264.16;241.71165711629368;263.1675429290057;271.1026128081217;296.16;6640000.000000001;3300000.0;3260000.0;1360000.0;3329999.9999999995;2650000.0;6590000.000000001;0.45733333333333337;0.0;0.3138333333333333;0.08816666666666667;0.0;0.45733333333333337;0.0;13197.5048828125;19186.75;2621.67065429688;43257.28125;501389.91322161985;502255.1967112353;269618.4839424754;269113.5653223228;253318.84116394454;432012.3539207929;464509.0972404609;450371.1874664829;471938.4492427271;522619.48135278374;479720.547150696;450112.4214627081;455817.0978178465;464753.57389243064;455104.6136937135;280534.3670173341;489424.54181786336;464001.3986558675;464509.0972404609;263844.3676079864;344306.74156575615;460349.06489204726;193857.47257961833;193857.47257961833;270.62207065513735;2547303.355503575;1237438.5425046608;148240.7195447714;832616.8391053332;0;125;137;64;149;160;135;4;85;89;907243488095.5026;362106567219.7851;714520005389.8184;80502.554188661;23495.67538887915;-0.0;123778.00967822535;3445789.876512979;645896.5360636313;0.0;3191644.6379095605;6.506790943559042;0.2786705777861838
4336;2019-08-04 17:59:45.125;777;782;244;243;203;6;201;5;10;21;667;258;8;61;209;134;263;673;231;197;200;-89;680;319;320;135;323;267;676;332.0;-1.0;412.0;0.0;0.0;1;86;100;1;0;0;1;1;0;0;1;1;0;0;0;43623.9453125;13472.8828125;19883.466796875;2605.86743164062;817.0;315437;623.0;0.0;Calculated values ==>;1564934385.125;350.86;351.36;297.56;297.46000000000004;293.46000000000004;273.76000000000005;269.84581860846123;293.26000000000005;273.66;274.16;275.26000000000005;339.86;298.96000000000004;273.96000000000004;279.26000000000005;294.06;286.56;299.46000000000004;340.46000000000004;292.86;293.16;335.46000000000004;354.86;264.26000000000005;241.49495122638035;263.43189868330234;269.84581860846123;296.26000000000005;6800000.0;3190000.0;3200000.0;1350000.0;3229999.9999999995;2670000.0;6759999.999999999;0.05533333333333333;0.0;0.06866666666666667;0.0;0.0;0.05533333333333333;0.0;13472.8828125;19883.466796875;2605.86743164062;43623.9453125;499899.84870443644;500954.7419467339;268115.1047575331;267649.04245709255;251897.83463794712;432629.4295301525;465760.7452514923;450009.7021802555;471484.10707214737;522869.4142690671;479476.88026428863;449749.419244064;456480.5776664727;466328.81628795987;457324.465696894;277869.2603295727;485596.38612716104;465260.1082770913;465635.7208672683;261333.34086894934;342627.88924589846;460601.99323066324;192047.06157970574;192047.06157970574;269.84581860846123;2548027.136454381;1237660.7253550675;148284.26856722325;832942.3211430564;0;125;137;64;149;160;135;4;85;89;907437226725.3301;362187841474.7127;714679554849.6763;17713.434654571083;0.0;-0.0;15138.57248057846;3446608.0839048624;646092.2713558876;0.0;3192801.9095077617;0.9135145115686605;0.03760628005666147
4337;2019-08-04 18:00:45.095;785;778;240;240;207;7;203;1;9;16;671;258;8;62;208;136;263;619;228;198;203;-90;644;322;327;135;327;274;646;188.0;0.0;1107.0;307.0;0.0;1;79;100;1;0;0;1;0;0;0;1;1;0;0;0;26129.181640625;12810.4697265625;3442.63598632812;2635.01635742188;814.0;315438;618.0;0.0;Calculated values ==>;1564934445.095;351.66;350.96000000000004;297.16;297.16;293.86;273.86;270.1917013154234;293.46000000000004;273.26000000000005;274.06;274.76000000000005;340.26;298.96000000000004;273.96000000000004;279.36;293.96000000000004;286.76000000000005;299.46000000000004;335.06;292.96000000000004;293.46000000000004;334.96000000000004;354.56000000000006;264.16;241.49495122638035;264.3458800820626;270.1917013154234;295.96000000000004;6440000.000000001;3220000.0000000005;3270000.0000000005;1350000.0;3270000.0000000005;2740000.0;6459999.999999999;0.03133333333333333;0.0;0.1845;0.051166666666666666;0.0;0.03133333333333333;0.0;12810.4697265625;3442.63598632812;2635.01635742188;26129.181640625;504290.1076113983;503180.9040740503;268824.87442830537;268824.87442830537;254652.23279573876;432464.67707800725;464995.7383535931;448593.98444303696;470995.0139456755;522717.0278486438;478618.6234235481;448461.0007257512;455447.963381487;465627.0725910849;457100.25757964;402724.06460721383;480981.1367677136;464362.0315853668;464995.7383535931;259240.94887492666;341368.83218197053;460501.6862973241;190858.67243994685;190858.67243994685;269.3693350376196;2548608.121874572;1237879.6437790287;148327.9207618038;833136.6081409141;0;125;137;64;149;160;135;4;85;89;907631229675.4226;362268800974.75134;714841773699.7537;47552.16506457012;13796.734209035802;-0.0;8589.628065294248;3447151.6919627823;646207.1866546252;0.0;3192999.5456449026;3.7027782369548743;0.33571135064428564
4338;2019-08-04 18:01:45.126;794;782;241;243;216;8;204;2;11;12;677;257;9;63;208;140;263;573;227;199;203;-90;683;319;324;136;324;275;684;223.0;-1.0;892.0;195.0;0.0;1;73;100;1;0;0;1;0;0;0;1;1;0;0;0;26898.505859375;13489.8955078125;3759.56787109375;2609.958984375;809.0;315439;614.0;0.0;Calculated values ==>;1564934505.126;352.56000000000006;351.36;297.26000000000005;297.46000000000004;294.76000000000005;273.96000000000004;269.84581860846123;293.56;273.36;274.26000000000005;274.36;340.86;298.86;274.06;279.46000000000004;293.96000000000004;287.16;299.46000000000004;330.46000000000004;293.06;293.46000000000004;334.56;354.06000000000006;264.16;241.71165711629368;264.4750485637546;269.84581860846123;295.86;6830000.0;3190000.0;3240000.0;1360000.0;3240000.0;2750000.0;6840000.000000001;0.03716666666666667;0.0;0.14866666666666667;0.0325;0.0;0.03716666666666667;0.0;13489.8955078125;3759.56787109375;2609.958984375;26898.505859375;501940.19367609767;500210.69384751236;266138.5258881753;267027.80180468434;256176.29122608772;432629.4295301525;465558.05719644757;448674.3237422918;470469.1018322894;523256.5731051334;478382.70713283063;448407.9913907695;455407.3897860994;466060.02346161235;458113.13442274014;277450.0393359228;469178.82276570343;464928.5362271764;465432.3379308666;257567.11924055516;339270.558843327;460349.06489204726;190540.64386722696;190540.64386722696;269.22838761665787;2549050.2475833152;1238098.9267266295;148371.6514721112;833196.6575157803;0;125;137;64;149;160;135;4;85;89;907826630580.0935;362350142979.6144;715006558794.4762;38375.8737414263;8768.77368330666;-0.0;10216.807962698605;3447868.1289195707;646395.3297104591;0.0;3193156.346917027;2.888374814641592;0.23360586953205859
4339;2019-08-04 18:02:45.126;805;797;245;247;216;9;204;4;14;9;681;255;12;63;209;144;263;641;227;200;204;-91;728;323;328;135;328;272;731;-2.0;-1.0;1431.0;279.0;0.0;1;73;100;1;0;0;1;0;0;0;1;1;0;0;0;28570.052734375;14314.8798828125;4090.14208984375;2572.84155273438;804.0;315440;611.0;0.0;Calculated values ==>;1564934565.126;353.66;352.86;297.66;297.86;294.76000000000005;274.06;270.30646906291605;293.56;273.56;274.56;274.06;341.26;298.66;274.36;279.46000000000004;294.06;287.56;299.46000000000004;337.26;293.16;293.56;334.26000000000005;353.56000000000006;264.06;241.49495122638035;264.08650396036035;270.30646906291605;295.86;7280000.0;3229999.9999999995;3279999.9999999995;1350000.0;3279999.9999999995;2720000.0;7309999.999999999;0.0;0.0;0.23850000000000002;0.0465;0.0;0.0;0.0;14314.8798828125;4090.14208984375;2572.84155273438;28570.052734375;499302.4415249744;497894.3033437072;264765.8953659192;265565.22527523217;254187.89463807174;432409.1687467413;464976.33617849177;449622.88180990046;470309.5239926605;523910.03688643634;478528.1777473604;449359.83956278063;455905.94749238197;465608.4286207293;457995.53335788514;272697.30680170865;474396.60308055615;464468.94795647415;464976.33617849177;256311.7953858065;337172.47746341303;460401.350097036;191526.37921651418;190540.64386722696;269.64682437416735;2549512.4855715963;1238330.633188218;148414.8414765871;833262.0717654548;0;125;137;64;149;160;135;4;85;89;908022230580.0935;362431442979.6144;715170658794.4762;61556.015868522634;12502.686145944264;-0.0;0.0;3448700.89466632;646572.5918757028;0.0;3193241.486983383;3.530326237694782;0.35006323511913784
4340;2019-08-04 18:03:45.137;826;813;235;237;216;17;205;4;24;9;680;255;22;64;206;149;263;690;227;202;205;-92;719;335;337;139;339;268;721;321.0;-1.0;1219.0;301.0;0.0;1;87;100;1;0;0;1;0;0;0;1;1;0;0;0;27273.09375;14130.7041015625;3938.3779296875;2595.01879882812;800.0;315441;608.0;0.0;Calculated values ==>;1564934625.137;355.76;354.46000000000004;296.66;296.86;294.76000000000005;274.86;271.6637117239857;293.66;273.56;275.56;274.06;341.16;298.66;275.36;279.56;293.76000000000005;288.06;299.46000000000004;342.16;293.36;293.66;333.96000000000004;353.16;263.96000000000004;242.35481222062532;263.56353331371673;271.6637117239857;295.86;7190000.000000001;3350000.0;3370000.0000000005;1390000.0;3390000.0;2680000.0;7209999.999999999;0.0535;0.0;0.20316666666666666;0.050166666666666665;0.0;0.0535;0.0;14130.7041015625;3938.3779296875;2595.01879882812;27273.09375;503043.5541485066;501065.42006921023;261434.8457220158;262200.08995784185;254580.75592157227;431720.082569444;463779.4080138916;451640.48482228623;469768.9665190196;524126.66271341796;479020.14247292816;451383.1401027414;456688.88995733054;463611.34400118963;456711.9454418202;273484.84636167367;483236.6264634422;463392.40101096046;463779.4080138916;255056.51255035817;335494.14909123123;459686.8201820516;194747.11990771338;194747.11990771338;271.00077258767504;2549977.930442764;1238567.7231805702;148457.91487497126;833328.9883649198;0;125;137;64;149;160;135;4;85;89;908221767155.6135;362513658049.8287;715332688494.8984;52192.168638477386;13291.141630429302;-0.0;14393.227413680535;3449648.969988298;646787.5798483031;0.0;3193361.4525351296;3.865473670469176;0.3168357269081723
4341;2019-08-04 18:04:45.117;846;826;221;221;205;30;206;4;41;10;673;255;36;71;202;157;263;692;227;204;206;-95;702;344;346;141;349;271;704;277.0;-1.0;1377.0;349.0;0.0;1;97;100;1;0;0;1;0;0;0;1;1;0;0;0;23540.279296875;13820.541015625;3810.4208984375;2681.45190429688;796.0;315442;606.0;-1.0;Calculated values ==>;1564934685.117;357.76;355.76;295.26000000000005;295.26000000000005;293.66;276.16;272.6583383277491;293.76000000000005;273.56;277.26000000000005;274.16;340.46000000000004;298.66;276.76000000000005;280.26000000000005;293.36;288.86;299.46000000000004;342.36;293.56;293.76000000000005;333.76000000000005;352.76;263.66;242.77792619122317;263.95629194202945;272.6583383277491;295.86;7020000.0;3440000.0;3460000.0;1410000.0;3490000.0;2710000.0;7040000.000000001;0.04616666666666667;0.0;0.22949999999999998;0.05816666666666667;0.0;0.04616666666666667;-0.0024923925360223224;13820.541015625;3810.4208984375;2681.45190429688;23540.279296875;507264.81304674334;504387.95926873613;257072.27618961333;257072.27618961333;251500.55121141224;431175.4696738307;462562.7266266023;453293.6236240447;469596.2179012159;523165.2758930832;478651.4318316854;452654.572528102;457068.422064553;461579.78645857313;456317.8373438773;275160.25112437387;485383.17715784535;462300.21040862193;462562.7266266023;254219.67992080047;333815.9410454577;459072.62312176067;196968.8997424318;196968.8997424318;271.92882432574373;2550401.2340700305;1238800.5725809399;148501.87080731487;833393.5401640668;0;125;137;64;149;160;135;4;85;89;908426598855.6787;362597630049.85535;715494334594.9498;58826.524130830156;15245.69990989763;-0.0;12261.581674485873;3450573.817376412;647025.3075922105;0.0;3193583.501903132;4.250297699093784;0.3677607884033557
4342;2019-08-04 18:05:45.108;854;836;219;218;199;39;207;7;49;12;667;256;44;79;200;163;263;692;227;206;207;-98;704;350;352;142;355;275;706;150.0;-1.0;1311.0;361.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22544.283203125;13885.1376953125;3761.97387695312;2746.2421875;792.0;315443;603.0;-1.0;Calculated values ==>;1564934745.108;358.56000000000006;356.76;295.06;294.96000000000004;293.06;277.06;273.3108153835814;293.86;273.86;278.06;274.36;339.86;298.76000000000005;277.56;281.06;293.16;289.46000000000004;299.46000000000004;342.36;293.76000000000005;293.86;333.46000000000004;352.36;263.36;242.98782864720522;264.4750485637546;273.3108153835814;295.86;7040000.000000001;3500000.0;3520000.0000000005;1420000.0;3550000.0;2750000.0;7059999.999999999;0.025;0.0;0.2185;0.06016666666666667;0.0;0.025;-0.0024930287224567567;13885.1376953125;3761.97387695312;2746.2421875;22544.283203125;508163.98551323795;505566.53878545575;256262.51659271508;255906.13328588643;249444.02777466393;430799.1582183253;461784.41255085584;453628.0846117082;469658.33171380573;522222.5441220293;478270.0526774726;452987.0350659651;457414.4746201617;460387.3511624245;456150.55965592095;274948.0446584828;485167.8075082649;461651.65144838125;461784.41255085584;252964.46457616048;332137.8522128359;458610.87703441497;198203.93596993422;198203.93596993422;272.4457345684553;2550785.2144847577;1239031.4186045236;148547.09480674812;833456.6339883021;0;125;137;64;149;160;135;4;85;89;908635967445.459;362682517314.7663;715658110024.778;55810.17647822761;15667.817620712925;-0.0;6589.511914523041;3451528.979917943;647282.8815961317;0.0;3193740.570785675;3.828085705426452;0.36074758248245276
4343;2019-08-04 18:06:45.118;854;841;225;224;201;47;210;11;54;15;666;257;49;86;199;169;263;709;227;208;209;-102;701;358;359;143;363;280;702;384.0;0.0;1602.0;473.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22336.921875;13769.44140625;3717.85278320312;2794.5966796875;789.0;315444;601.0;-1.0;Calculated values ==>;1564934805.118;358.56000000000006;357.26;295.66;295.56;293.26000000000005;277.86;274.1680685717883;294.16;274.26000000000005;278.56;274.66;339.76;298.86;278.06;281.76000000000005;293.06;290.06;299.46000000000004;344.06000000000006;293.96000000000004;294.06;333.26000000000005;352.06000000000006;262.96000000000004;243.1966462407574;265.11578078379944;274.1680685717883;295.86;7009999.999999999;3579999.9999999995;3590000.0;1430000.0;3629999.9999999995;2800000.0;7020000.0;0.064;0.0;0.267;0.07883333333333334;0.0;0.064;-0.0024935044941430716;13769.44140625;3717.85278320312;2794.5966796875;22336.921875;508422.53536331136;506592.849148187;258636.00847474753;258264.93529420078;250240.71300680152;430280.9020939914;461112.25666892657;453411.7377115292;469819.94228607416;521712.84185032215;477762.70797623455;452765.1826259002;457479.8990973467;458994.64414827694;455654.961665661;275268.0875473838;488107.1160957939;460843.3091966263;460977.8470136248;252127.67657613798;330879.36315565393;458044.749771871;200231.41027336914;200231.41027336914;273.28204482232616;2551159.286862023;1239261.911839471;148593.2761595769;833518.9762657749;0;125;137;64;149;160;135;4;85;89;908849302995.425;362768031564.7527;715824637774.7515;67599.14742598873;20324.284930465234;-0.0;16687.771951376362;3452557.5623521535;647582.8657730418;0.0;3193934.5804807544;5.157862498264339;0.4464520608234633
4344;2019-08-04 18:07:45.109;848;841;235;235;210;60;215;16;58;20;668;258;54;91;198;175;263;712;228;211;215;-106;686;378;376;143;382;290;686;1787.0;-2.0;1730.0;471.0;0.0;63;99;100;1;0;0;1;0;0;0;1;1;0;0;0;24562.78515625;13517.548828125;5710.44091796875;2890.61962890625;786.0;315445;599.0;-1.0;Calculated values ==>;1564934865.109;357.96000000000004;357.26;296.66;296.66;294.16;279.16;276.25090830309495;294.66;274.76000000000005;278.96000000000004;275.16;339.96000000000004;298.96000000000004;278.56;282.26000000000005;292.96000000000004;290.66;299.46000000000004;344.36;294.26000000000005;294.66;333.06;351.76;262.56;243.1966462407574;266.37251300914875;276.25090830309495;295.96000000000004;6859999.999999999;3779999.9999999995;3760000.0;1430000.0;3820000.0000000005;2900000.0;6859999.999999999;0.29783333333333334;0.0;0.28833333333333333;0.0785;0.0;0.29783333333333334;-0.0024939790906806864;13517.548828125;5710.44091796875;2890.61962890625;24562.78515625;508915.6904595948;507987.04514214786;263442.50368856225;263442.50368856225;253932.61049734624;428902.12800615287;459141.12553205836;452196.1444332289;470315.4621069152;521105.5631092993;476624.1390850313;451666.9894031177;456481.92894587765;455767.14132194035;453112.0390544195;277049.3379317528;490202.1615485864;458584.4999600995;459141.12553205836;251290.9062238717;329620.94006798224;457634.7966297773;206181.53291527406;206181.53291527406;275.6825360551183;2551550.0591289066;1239489.269315781;148640.64585557842;833597.5335945018;0;125;137;64;149;160;135;4;85;89;909069769920.1937;362853818694.66266;715995612124.572;70934.21298767698;19739.081201588506;-0.0;75339.79866769892;3453711.833854356;647916.6770779177;0.0;3194701.3618673123;7.505584552915158;0.3907100372994877
4345;2019-08-04 18:08:45.119;824;830;245;246;221;82;221;32;59;28;674;258;56;85;196;173;263;722;228;217;220;-110;703;402;393;144;407;286;699;2246.0;0.0;1935.0;297.0;0.0;98;99;1;1;1;0;1;0;0;0;1;1;0;0;0;36558.03515625;23787.3671875;6987.3017578125;2836.02905273438;783.0;315446;598.0;-1.0;Calculated values ==>;1564934925.119;355.56000000000006;356.16;297.66;297.76000000000005;295.26000000000005;281.36;278.64511892235623;295.26000000000005;276.36;279.06;275.96000000000004;340.56000000000006;298.96000000000004;278.76000000000005;281.66;292.76000000000005;290.46000000000004;299.46000000000004;345.36;294.86;295.16;332.96000000000004;351.46000000000004;262.16;243.40439225979637;265.87368984753493;278.64511892235623;295.96000000000004;7030000.0;4020000.0000000005;3929999.9999999995;1440000.0;4070000.0000000005;2860000.0;6990000.000000001;0.37433333333333335;0.0;0.3225;0.0495;0.0;0.37433333333333335;-0.0024944525098359056;23787.3671875;6987.3017578125;2836.02905273438;36558.03515625;504205.5219355571;505374.2199633238;266816.8580308804;267253.5471172395;257304.1886398923;427087.8111062005;457260.29118567565;453024.6728033028;470973.6072408108;522057.11970116897;477127.1431773187;452632.752336112;456374.32027635194;451159.81889308576;448489.5176890523;275053.57973426086;490310.0787359124;456684.5977182893;457116.62721764983;250872.52762923925;328362.5824867039;457064.4489212131;212852.80398223642;212852.80398223642;278.3082700834164;2552059.4841881245;1239800.1954282452;148688.37588159656;833703.3657525368;0;126;137;64;149;160;135;4;85;89;909300508370.1571;362939933044.649;716168440924.5446;77455.42769479392;12088.476424479346;-0.0;91436.09116445642;3454948.620289903;648181.9509297006;0.0;3196091.3925822065;5.384594967181177;0.2276023061783916
4346;2019-08-04 18:09:45.110;797;805;247;247;218;73;217;60;45;41;677;258;45;74;196;164;263;740;230;216;217;-110;793;392;378;144;394;284;777;2909.0;0.0;2464.0;0.0;0.0;98;99;31;1;1;0;1;1;0;0;1;1;0;0;0;61699.3125;28774.423828125;26821.068359375;2806.17602539062;779.0;315447;597.0;0.0;Calculated values ==>;1564934985.11;352.86;353.66;297.86;297.86;294.96000000000004;280.46000000000004;277.66079706904804;294.86;279.16;277.66;277.26000000000005;340.86;298.96000000000004;277.66;280.56;292.76000000000005;289.56;299.46000000000004;347.16;294.76000000000005;294.86;332.86;351.06000000000006;262.16;243.40439225979637;265.62235894841564;277.66079706904804;296.16;7930000.0;3920000.0000000005;3779999.9999999995;1440000.0;3940000.0;2840000.0;7770000.0;0.48483333333333334;0.0;0.4106666666666667;0.0;0.0;0.48483333333333334;0.0;28774.423828125;26821.068359375;2806.17602539062;61699.3125;491941.70504610974;494677.37765586923;263090.136932819;263090.136932819;253188.74153337252;427865.30569749116;459102.46229502873;451540.8134210104;472259.5391352755;522531.209025049;477377.53449248767;451540.8134210104;455302.3932025599;453442.1357148854;448945.60902196;268257.60202865914;484888.6013217717;458963.1865478455;459102.46229502873;250454.15340279948;326684.87348024134;457064.4489212131;211249.86181968678;211249.86181968678;277.66079706904804;2552878.17259605;1240238.1446506772;148735.3872044419;833985.0599094218;0;126;137;64;150;160;135;4;85;89;909531773674.9144;363026320084.55835;716339415274.3651;98679.4841242769;0.0;-0.0;120167.20246379497;3456416.1910515493;648282.6731225367;0.0;3197854.488856475;3.7472677285572344;0.12177107472297334
4347;2019-08-04 18:10:45.130;799;806;243;241;213;65;199;62;4;50;676;258;10;58;198;149;263;753;226;195;199;-106;782;387;373;145;387;282;757;3013.0;0.0;2163.0;1.0;0.0;98;100;47;1;1;0;1;0;0;1;1;1;0;0;0;71893.8203125;29635.17578125;36504.4140625;2790.09252929688;774.0;315448;598.0;-1.0;Calculated values ==>;1564935045.13;353.06000000000006;353.76;297.46000000000004;297.26000000000005;294.46000000000004;279.66;277.16162083772156;293.06;279.36;273.56;278.16;340.76;298.96000000000004;274.16;278.96000000000004;292.96000000000004;288.06;299.46000000000004;348.46000000000004;292.66;293.06;332.96000000000004;350.56000000000006;262.56;243.61107973660833;265.3697278774862;277.16162083772156;295.76000000000005;7820000.0;3870000.0000000005;3729999.9999999995;1450000.0;3870000.0000000005;2820000.0;7570000.0;0.5021666666666667;0.0;0.3605;0.00016666666666666666;0.0;0.5021666666666667;-0.0024958656803633697;29635.17578125;36504.4140625;2790.09252929688;71893.8203125;493311.16559506353;496725.9079870205;262600.1918367672;261863.35924637975;252253.47386512294;428242.4622021849;457388.9862979285;446405.2901907823;473017.4502798929;522588.9062790901;477627.1934160402;447225.1732796659;453584.43655896373;454929.66729469574;447549.62854301016;268895.2674067169;488945.3106896249;456826.4442034697;457388.9862979285;250872.52762923925;324587.8981780222;457316.62086717074;209976.5163123534;209976.5163123534;277.1604913071426;2553991.8197989264;1240725.053564756;148782.03832109188;834512.9481689845;0;126;137;64;150;160;136;4;85;89;909757148775.738;363113048984.8753;716509271874.9858;85232.57298317361;41.223350759136224;-0.0;124242.29534442295;3457949.302399873;648283.0167649703;0.0;3199891.913594261;3.039562703110343;0.08203322448015014
4348;2019-08-04 18:11:45.111;799;800;261;261;233;62;166;61;-18;54;673;258;-11;39;199;145;263;739;227;143;166;-100;741;382;368;147;382;281;705;4478.0;-1.0;1823.0;163.0;0.0;76;100;62;1;1;0;1;1;1;0;1;1;0;0;0;78366.1171875;29442.732421875;41239.48828125;2767.19946289062;768.0;315449;602.0;0.0;Calculated values ==>;1564935105.111;353.06000000000006;353.16;299.26000000000005;299.26000000000005;296.46000000000004;279.36;276.6576332772354;289.76000000000005;279.26000000000005;271.36;278.56;340.46000000000004;298.96000000000004;272.06;277.06;293.06;287.66;299.46000000000004;347.06000000000006;287.46000000000004;289.76000000000005;333.36;349.96000000000004;263.16;244.02132995426717;265.2429198363724;276.6576332772354;295.86;7409999.999999999;3820000.0000000005;3679999.9999999995;1470000.0;3820000.0000000005;2810000.0;7050000.0;0.7463333333333334;0.0;0.30383333333333334;0.027166666666666665;0.0;0.7463333333333334;0.0;29442.732421875;41239.48828125;2767.19946289062;78366.1171875;497235.1026438157;500737.2443979932;273810.87771338393;273810.87771338393;261522.7591673209;428611.97810654406;453533.7828092065;443546.0263326048;473152.0843565782;522358.3059124943;477751.75009984587;444526.9593334806;451284.75162027875;455910.69984172325;447874.9551177292;271654.1149014407;492152.54604339506;450167.3850708354;453533.7828092065;252546.06836287308;322071.7610967587;457617.06862479984;208312.08719697752;208312.08719697752;276.5104192283293;2555243.5894243657;1241217.213565975;148828.33442257612;835160.6088637523;0;126;137;64;151;161;136;4;85;89;909979378380.5402;363200621244.79736;716678118389.8354;71471.9118407081;6772.785328789173;-0.0;183017.12549192694;3459254.759579852;648339.7821891708;0.0;3202451.5979421465;3.557030430885657;0.06991428371671991
4349;2019-08-04 18:12:45.101;783;779;273;273;254;48;163;51;-23;53;665;258;-20;25;201;150;263;727;227;137;163;-96;719;369;355;136;369;271;686;3341.0;-1.0;1635.0;233.0;0.0;90;0;46;1;1;0;1;1;1;0;1;1;1;0;0;84985.9375;27470.55078125;40803.15625;3576.17333984375;753.0;315450;619.0;-1.0;Calculated values ==>;1564935165.101;351.46000000000004;351.06000000000006;300.46000000000004;300.46000000000004;298.56;277.96000000000004;275.3239800832674;289.46000000000004;278.26000000000005;270.86;278.46000000000004;339.66;298.96000000000004;271.16;275.66;293.26000000000005;288.16;299.46000000000004;345.86;286.86;289.46000000000004;335.06;348.46000000000004;263.56;241.71165711629368;263.95629194202945;275.3239800832674;295.86;7190000.000000001;3690000.0;3550000.0;1360000.0;3690000.0;2710000.0;6859999.999999999;0.5568333333333333;0.0;0.2725;0.03883333333333334;0.0;0.5568333333333333;-0.0024991214391915963;27470.55078125;40803.15625;3576.17333984375;84985.9375;497051.5549439859;499612.1393620522;283921.0490842246;283921.0490842246;272103.9255072545;429537.3511455088;455317.5800407417;444854.71352382057;474476.1435544509;522339.99991785164;478987.48886767705;445264.4346070937;451237.76587210665;458313.4302660672;451024.0972237919;273484.84636167367;492346.4064900115;451625.2951279445;455317.5800407417;259659.41789560125;315782.5089487807;459745.36586501705;204700.77730473102;204700.77730473102;275.07141766468555;2556604.6296691243;1241691.4118798496;148881.1870523673;835844.1836201707;0;126;137;64;151;161;136;4;85;90;910196242230.5746;363285507094.81085;716843690789.8618;65441.9476197019;9904.231522424443;-0.0;139551.7896568353;3460395.518250732;648478.7341670963;0.0;3205139.224223098;2.9909300849082303;0.07890497911999546
4350;2019-08-04 18:13:45.132;775;771;263;260;238;40;176;41;-30;48;653;260;-28;16;202;142;263;713;224;159;176;-94;702;360;346;131;360;264;672;2973.0;-1.0;1381.0;262.0;0.0;64;0;24;1;1;0;1;1;1;0;1;1;1;0;0;80896.2109375;25349.462890625;38743.08984375;3512.38500976562;739.0;315451;656.0;-1.0;Calculated values ==>;1564935225.132;350.66;350.26;299.46000000000004;299.16;296.96000000000004;277.16;274.38016830617;290.76000000000005;277.26000000000005;270.16;277.96000000000004;338.46000000000004;299.16;270.36;274.76000000000005;293.36;287.36;299.46000000000004;344.46000000000004;289.06;290.76000000000005;338.76;347.06000000000006;263.76000000000005;240.61611355647437;263.0348170998261;274.38016830617;295.56;7020000.0;3600000.0;3460000.0;1310000.0;3600000.0;2640000.0;6720000.0;0.4955;0.0;0.23016666666666669;0.043666666666666666;0.0;0.4955;-0.002501259238371072;25349.462890625;38743.08984375;3512.38500976562;80896.2109375;497546.27480623947;499829.9705150974;279095.90765557945;277117.57387030503;265684.3934485187;430148.3826014536;458574.2778946514;445282.9472125139;474631.2829063033;521672.46217735397;480063.79419854283;445552.18018869543;451322.07754363207;459876.824148246;451460.40364669124;275160.25112437387;491775.6950003803;456261.5912742344;458574.2778946514;275146.1813398168;309913.9067706182;460710.5798268157;202229.3335166437;202229.3335166437;274.07336958124625;2557987.69511858;1242131.8060792102;148940.28889202964;836507.4114939502;0;126;137;64;151;161;136;4;85;90;910406650885.2202;363365648479.6759;717004273714.5914;55942.840085666125;11287.014422210843;-0.0;127018.91993930281;3461407.58077552;648655.4191230908;0.0;3207361.7945343223;2.8732927050733874;0.07486496827516062
