;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4351;2019-08-04 18:14:45.132;767;765;261;260;237;35;186;34;-30;43;653;260;-29;16;203;139;263;704;223;176;186;-93;690;354;342;129;355;259;664;2661.0;0.0;1504.0;293.0;0.0;35;0;1;1;1;0;1;1;1;0;1;1;1;0;0;78261.8125;23523.287109375;37226.4140625;3455.1376953125;725.0;315452;698.0;0.0;Calculated values ==>;1564935285.132;349.86;349.66;299.26000000000005;299.16;296.86;276.66;273.7412296467126;291.76000000000005;276.56;270.16;277.46000000000004;338.46000000000004;299.16;270.26000000000005;274.76000000000005;293.46000000000004;287.06;299.46000000000004;343.56000000000006;290.76000000000005;291.76000000000005;342.96000000000004;345.66;263.86;240.16925963744896;262.3656120759269;273.7412296467126;295.46000000000004;6900000.0;3540000.0;3420000.0000000005;1290000.0;3550000.0;2590000.0;6640000.000000001;0.4435;0.0;0.25066666666666665;0.04883333333333333;0.0;0.4435;0.0;23523.287109375;37226.4140625;3455.1376953125;78261.8125;497575.46076685074;499764.9916388384;279048.0209247188;278344.5158091122;265834.5938875184;430542.39183029096;460539.9591483717;446255.08541045245;474404.2798038372;522079.1495623331;480667.66072121577;446387.55428883235;452202.99536136934;460790.1143214629;452090.2153152323;276540.746686805;491318.2119536813;459210.1103118536;460539.9591483717;292734.4514702754;304046.57827927166;461113.0126799191;200573.386121517;200573.386121517;273.3991842020636;2559314.011980559;1242539.078995877;148998.35158123862;837140.490693169;0;126;137;64;151;161;136;4;85;90;910613050885.2202;363443648479.6759;717161173714.5914;61584.21262175982;12723.018430268636;-0.0;115295.17513741007;3462386.972881415;648855.5027301948;0.0;3209381.0786599615;2.953085928330811;0.09115417979899645
4352;2019-08-04 18:15:48.093;761;760;259;258;238;30;192;29;-36;39;658;259;-34;12;205;138;263;700;221;184;191;-90;683;350;338;134;350;251;659;2593.0;-1.0;1289.0;264.0;0.0;1;100;1;1;1;0;1;1;1;0;1;0;1;0;0;76887.4453125;23215.001953125;35473.703125;2501.79345703125;714.0;315453;722.0;0.0;Calculated values ==>;1564935348.093;349.26;349.16;299.06;298.96000000000004;296.96000000000004;276.16;273.3108153835814;292.36;276.06;269.56;277.06;338.96000000000004;299.06;269.76000000000005;274.36;293.66;286.96000000000004;299.46000000000004;343.16;291.56;292.26000000000005;345.36;344.56000000000006;264.16;241.2770596917726;261.27494424493943;273.3108153835814;295.26000000000005;6830000.0;3500000.0;3379999.9999999995;1340000.0;3500000.0;2510000.0;6590000.000000001;0.43216666666666664;0.0;0.21483333333333335;0.044000000000000004;0.0;0.43216666666666664;0.0;23215.001953125;35473.703125;2501.79345703125;76887.4453125;497412.3137633099;499557.3525641035;278487.64625608537;277785.33305053384;266690.76563181425;430799.1582183253;461943.37849344185;446998.6398415;473371.24222306634;523236.8856469127;481516.4286955242;447258.42393232905;453091.18828355055;461824.31338027015;452649.51823674684;277450.0393359228;491265.46762558003;460895.5283090715;461812.7985891147;302789.4550866088;299437.39939995663;460653.97449614544;199583.0288531043;199583.0288531043;272.99211999681995;2560670.7275938657;1242947.7858592186;149050.4424620828;837776.2229259114;0;126;137;64;151;161;136;4;85;90;910827118285.1035;363526442194.63074;717321724264.5039;53153.12042734034;11487.121608293812;-0.0;113326.96548757913;3463390.30305116;649067.2103171583;0.0;3211380.2840194115;2.908412446108188;0.07920042596513806
4353;2019-08-04 18:16:45.113;758;758;255;253;232;23;194;24;-42;36;658;257;-40;9;206;137;263;697;223;188;194;-87;671;339;329;135;340;260;655;2229.0;-1.0;10.0;48.0;0.0;1;97;100;1;0;0;1;1;1;0;1;0;1;0;0;67205.71875;13316.373046875;35069.33984375;2602.48999023438;706.0;315454;731.0;-1.0;Calculated values ==>;1564935405.113;348.96000000000004;348.96000000000004;298.66;298.46000000000004;296.36;275.46000000000004;272.10816812424576;292.56;275.56;268.96000000000004;276.76000000000005;338.96000000000004;298.86;269.16;274.06;293.76000000000005;286.86;299.46000000000004;342.86;291.96000000000004;292.56;346.26;343.76;264.46000000000004;241.49495122638035;262.5002047102346;272.10816812424576;295.46000000000004;6709999.999999999;3390000.0;3290000.0;1350000.0;3400000.0;2600000.0;6550000.0;0.3715;0.0;0.0016666666666666668;0.008;0.0;0.3715;-0.002506193147892921;13316.373046875;35069.33984375;2602.48999023438;67205.71875;498145.6914536538;499663.89970642497;276392.3234420417;275109.2296014183;264256.7941823038;431480.97241316177;463556.25001609663;444454.5317237462;472948.7829819323;522510.57661106315;480216.4688126647;444724.1025976456;451137.9901429202;463462.4626941002;454405.17064216547;279262.40593822656;491253.0308390884;462787.04580397205;463556.25001609663;306560.99450073834;296085.73418796173;460802.5198328593;197213.6617621191;197213.6617621191;272.0065674515965;2561811.8654011013;1243237.0940539134;149090.8655512586;838334.8846354577;0;126;137;64;151;161;136;4;85;90;911017279985.0399;363603134094.6051;717467410364.4552;412.0681166027119;2108.7108645659214;-0.0;98946.27153635265;3463814.509585848;649174.881757067;0.0;3213061.3701265026;1.9900103314998638;-0.015980251228030484
4354;2019-08-04 18:17:45.124;751;751;246;244;214;15;196;15;-39;30;658;256;-37;28;207;131;263;677;221;190;195;-85;655;333;326;135;336;264;645;2857.0;0.0;1123.0;436.0;0.0;1;93;100;1;0;0;1;0;0;1;1;0;1;0;0;57694.83984375;13023.740234375;27141.03515625;2609.66772460938;700.0;315455;734.0;0.0;Calculated values ==>;1564935465.124;348.26;348.26;297.76000000000005;297.56;294.56;274.66;271.4400167685773;292.76000000000005;274.66;269.26000000000005;276.16;338.96000000000004;298.76000000000005;269.46000000000004;275.96000000000004;293.86;286.26000000000005;299.46000000000004;340.86;292.16;292.66;346.56000000000006;343.16;264.66;241.49495122638035;263.0348170998261;271.4400167685773;295.26000000000005;6550000.0;3329999.9999999995;3260000.0;1350000.0;3360000.0;2640000.0;6450000.0;0.4761666666666667;0.0;0.18716666666666668;0.07266666666666667;0.0;0.4761666666666667;0.0;13023.740234375;27141.03515625;2609.66772460938;57694.83984375;498714.7275605627;499663.874396115;272196.3305610677;271063.63506308576;257381.89455622327;431837.87352777255;464255.4426214278;444062.9496985398;472363.3712700832;522186.48517471325;479620.3005408747;444335.2801490335;452850.65303800703;464184.61198821734;454598.219303703;396009.88116418547;489471.0202792544;463492.12648556696;464128.46955776797;307818.28838856175;293572.2367247113;461002.93096994614;194735.3337790623;194735.3337790623;270.9884801345198;2562852.8942123936;1243456.6352403357;149134.30816201426;838853.3994721042;0;126;137;64;151;161;137;4;85;90;911213816010.5521;363684148944.8162;717624639184.865;46665.818779595545;19348.778729204227;-0.0;128276.03148662703;3464206.897235555;649353.7269530904;0.0;3214955.236468482;4.542212939441613;0.12875844751252635
4355;2019-08-04 18:18:45.154;749;751;239;238;201;9;198;9;-41;25;661;253;-39;31;208;129;262;660;218;193;197;-84;647;327;322;135;330;261;642;3301.0;-1.0;1214.0;414.0;0.0;1;88;100;1;0;0;1;0;1;0;1;0;1;0;0;47410.2578125;12890.669921875;18553.947265625;2538.89892578125;697.0;315456;736.0;0.0;Calculated values ==>;1564935525.154;348.06000000000006;348.26;297.06;296.96000000000004;293.26000000000005;274.06;270.7629442988711;292.96000000000004;274.06;269.06;275.66;339.26;298.46000000000004;269.26000000000005;276.26000000000005;293.96000000000004;286.06;299.36;339.16;292.46000000000004;292.86;346.76;342.86;264.76000000000005;241.49495122638035;262.63441904999945;270.7629442988711;294.96000000000004;6470000.0;3270000.0000000005;3220000.0000000005;1350000.0;3300000.0;2610000.0;6420000.0;0.5501666666666666;0.0;0.20233333333333334;0.06899999999999999;0.0;0.5501666666666666;0.0;12890.669921875;18553.947265625;2538.89892578125;47410.2578125;499204.6423406175;499947.35678794276;268699.03512587503;268185.225895511;252629.43513728608;432184.1853817459;465094.44987477723;444390.6324343936;471875.0639052514;522737.32887783914;479653.27705902315;444660.80244837253;453744.7720462681;465191.60334878025;455337.10330844275;400460.0894385837;487377.79747183854;464464.5986057083;464968.666327034;308656.51637580903;292315.56762988004;461103.09356951417;193328.136239926;193328.136239926;270.39623850337205;2563729.207963685;1243672.6966349105;149177.23433644144;839234.3813878649;0;126;137;64;151;162;137;4;85;90;911408313210.4595;363765189444.7776;717782217934.7899;50798.31173001395;18476.47205574158;-0.0;149447.56496959057;3465019.504423292;649669.0949813596;0.0;3217270.756952832;6.436130623630974;0.15259840068400196
4356;2019-08-04 18:19:45.105;748;752;236;236;198;4;200;3;-36;19;662;252;-37;31;209;131;262;653;219;195;200;-85;633;324;322;135;328;260;634;3117.0;-1.0;2433.0;574.0;0.0;81;86;88;1;0;0;1;0;0;0;1;0;1;0;0;32917.1328125;11663.9775390625;5941.81640625;2531.76611328125;686.0;315457;737.0;0.0;Calculated values ==>;1564935585.105;347.96000000000004;348.36;296.76000000000005;296.76000000000005;292.96000000000004;273.56;270.42097587401844;293.16;273.46000000000004;269.56;275.06;339.36;298.36;269.46000000000004;276.26000000000005;294.06;286.26000000000005;299.36;338.46000000000004;292.66;293.16;346.86;341.76;264.66;241.49495122638035;262.5002047102346;270.42097587401844;295.06;6330000.0;3240000.0;3220000.0000000005;1350000.0;3279999.9999999995;2600000.0;6340000.0;0.5195000000000001;0.0;0.40549999999999997;0.09566666666666666;0.0;0.5195000000000001;0.0;11663.9775390625;5941.81640625;2531.76611328125;32917.1328125;500394.43376409356;500833.76642585266;267928.6585366849;267928.6585366849;251898.58971249967;432353.3652672049;465345.740202789;445261.2284690364;471288.5232524436;522920.5581138783;479664.4616301678;445127.1961177136;453915.3865095028;465608.4286207293;456105.7062867442;407668.78920036805;487240.570805875;464716.82012134243;465345.740202789;309075.640036128;287708.2272785495;461002.93096994614;192451.94743639603;192451.94743639603;270.02875007648646;2564398.056212764;1243877.151588983;149219.45536972355;839438.3460444324;0;126;137;64;151;162;137;4;85;90;911601355430.3796;363846123294.74414;717938390289.7253;102514.16345873567;25691.377424709626;-0.0;141768.32534214118;3466296.065006103;650036.8598067912;0.0;3219695.57415184;13.406483478636456;0.5351395820874554
4357;2019-08-04 18:20:45.125;755;740;232;231;203;9;204;4;-27;16;661;252;-29;34;204;135;262;565;219;198;203;-86;626;329;331;136;334;269;627;-2.0;-1.0;1205.0;218.0;0.0;1;88;98;1;0;0;1;0;0;0;1;0;1;0;0;29500.126953125;12373.4794921875;3296.59204101562;2631.58032226562;675.0;315458;737.0;-1.0;Calculated values ==>;1564935645.125;348.66;347.16;296.36;296.26000000000005;293.46000000000004;274.06;270.9896433162861;293.56;273.56;270.46000000000004;274.76000000000005;339.26;298.36;270.26000000000005;276.56;293.56;286.66;299.36;329.66;292.96000000000004;293.46000000000004;346.86;340.66;264.56;241.71165711629368;263.6948088759802;270.9896433162861;295.06;6260000.0;3290000.0;3310000.0;1360000.0;3340000.0;2690000.0;6270000.0;0.0;0.0;0.20083333333333334;0.036333333333333336;0.0;0.0;-0.002510690854711812;12373.4794921875;3296.59204101562;2631.58032226562;29500.126953125;501978.4732741752;499894.50167359534;266550.4475981158;266049.5104334776;254077.97071499238;432069.9255137471;464537.0366620138;444703.94703713077;470861.32822474994;522089.5772371403;478561.9218276729;444430.38397196017;452746.3632638686;464095.10976832046;455813.51990604965;410722.3562555959;475138.47750581003;463770.8092354674;464409.58106818545;309075.640036128;283101.5729112263;460750.93233726063;193226.79237235172;192451.94743639603;270.3622947452628;2564918.3734252555;1244077.5305015603;149262.49759930174;839515.3584437141;0;126;137;64;151;162;137;4;85;90;911797320730.3174;363927450394.7183;718097143189.6749;50504.9952285098;9720.043752058358;-0.0;0.0;3467571.649714643;650332.0533482293;0.0;3220877.3706635525;3.2906887015541297;0.3142085186319198
4358;2019-08-04 18:21:45.116;760;742;236;235;208;11;204;3;-16;13;663;252;-19;37;204;138;262;535;219;198;204;-88;669;320;324;135;325;275;671;-2.0;0.0;723.0;116.0;0.0;1;84;98;1;0;0;1;0;0;0;1;0;1;0;0;30791.03515625;13212.607421875;3676.76318359375;2663.86206054688;662.0;315459;736.0;0.0;Calculated values ==>;1564935705.116;349.16;347.36;296.76000000000005;296.66;293.96000000000004;274.26000000000005;269.9613774848165;293.56;273.46000000000004;271.56;274.46000000000004;339.46000000000004;298.36;271.26000000000005;276.86;293.56;286.96000000000004;299.36;326.66;292.96000000000004;293.56;346.76;339.36;264.36;241.49495122638035;264.4750485637546;269.9613774848165;295.06;6690000.000000001;3200000.0;3240000.0;1350000.0;3250000.0;2750000.0;6709999.999999999;0.0;0.0;0.12050000000000001;0.01933333333333333;0.0;0.0;0.0;13212.607421875;3676.76318359375;2663.86206054688;30791.03515625;498610.3175049758;495937.8560451645;264872.623381914;264436.3235305106;253868.05107429804;432574.8076454491;465558.05719644757;445024.4730273394;470701.3423759907;521808.6659705543;477818.99087604735;444611.2097673389;452084.3732885013;465413.05201815657;457689.23020990775;278901.28201699804;464584.7212859109;464802.35229213047;465558.05719644757;308656.51637580903;277658.20189090865;460702.2710313055;190939.1418882038;192451.94743639603;269.39560114887854;2565420.7244116873;1244290.7159096785;149306.61966647592;839573.4610204975;0;126;137;64;151;162;137;4;85;90;911993791255.1112;364008738199.63306;718260318709.5037;30617.28240226584;5215.420496766632;-0.0;0.0;3468247.5672913436;650456.4968808419;0.0;3220877.3706635525;1.8325718059557112;0.1722337084188791
4359;2019-08-04 18:22:45.126;769;760;240;243;206;10;205;4;2;10;669;252;-3;41;205;140;263;615;218;199;205;-90;722;324;329;136;329;274;724;-2.0;-1.0;1314.0;455.0;0.0;1;82;98;1;0;0;1;0;0;0;1;0;1;0;0;33172.5;14112.392578125;3999.44970703125;2640.69165039062;649.0;315460;733.0;0.0;Calculated values ==>;1564935765.126;350.06000000000006;349.16;297.16;297.46000000000004;293.76000000000005;274.16;270.42097587401844;293.66;273.56;273.36;274.16;340.06000000000006;298.36;272.86;277.26000000000005;293.66;287.16;299.46000000000004;334.66;293.06;293.66;346.46000000000004;338.06000000000006;264.16;241.71165711629368;264.3458800820626;270.42097587401844;294.96000000000004;7220000.0;3240000.0;3290000.0;1360000.0;3290000.0;2740000.0;7240000.000000001;0.0;0.0;0.219;0.07583333333333334;0.0;0.0;0.0;14112.392578125;3999.44970703125;2640.69165039062;33172.5;494773.2462235982;493285.00158195756;263198.11233251216;264380.20245355275;251111.99620549165;432353.3652672049;464957.04804954806;447659.87754720595;470272.87658027647;522510.32059246674;477943.2601216657;446987.9443787821;452774.8315648947;464957.04804954806;457304.8077472235;273215.69037514256;470994.33034721675;464194.4573490418;464957.04804954806;307399.1840295507;272215.72791638016;460349.06489204726;190863.53335242113;192451.94743639603;269.3781118217209;2565953.8427094813;1244518.4621943645;149350.83164816242;839637.4401226493;0;126;137;64;151;162;137;4;85;90;912189723905.0801;364090051749.6201;718425046159.4775;56238.39937865787;20435.986141754984;-0.0;0.0;3468971.4852722944;650670.2942297492;0.0;3220877.3706635525;3.694699922358774;0.38815639466969887
4360;2019-08-04 18:23:45.117;791;777;228;230;211;19;206;5;13;10;671;251;8;46;202;145;263;661;217;201;206;-93;703;336;339;136;341;272;704;-1.0;-1.0;1321.0;454.0;0.0;1;79;98;1;0;0;1;0;0;0;1;0;1;0;0;31346.2734375;13790.9921875;3838.39306640625;2598.8173828125;640.0;315461;730.0;0.0;Calculated values ==>;1564935825.117;352.26;350.86;295.96000000000004;296.16;294.26000000000005;275.06;271.77519066394296;293.76000000000005;273.66;274.46000000000004;274.16;340.26;298.26000000000005;273.96000000000004;277.76000000000005;293.36;287.66;299.46000000000004;339.26;293.26000000000005;293.76000000000005;346.16;337.16;263.86;241.71165711629368;264.08650396036035;271.77519066394296;294.86;7030000.0;3360000.0;3390000.0;1360000.0;3410000.0;2720000.0;7040000.000000001;0.0;0.0;0.22016666666666668;0.07566666666666667;0.0;0.0;0.0;13790.9921875;3838.39306640625;2598.8173828125;31346.2734375;499678.4057802528;497635.6308621491;259660.32532327744;260419.9052245983;253540.2438535902;431660.74602318485;463611.34400118963;449491.43205098715;470272.87658027647;522878.39902295906;478078.8665141253;448832.0240532612;453758.9345247691;462793.23543968034;456005.1190543226;275053.57973426086;480700.20398518007;462963.6901103717;463611.34400118963;306141.9092990094;268448.3696465944;460047.35150622536;194048.869864115;192451.94743639603;270.7217910299912;2566491.418507899;1244750.9555221938;149394.4876741805;839702.7456819821;0;126;137;64;151;162;137;4;85;90;912390093845.6661;364171639509.85876;718588821589.9565;56239.93744147635;20127.21844425302;-0.0;0.0;3469908.6641506157;651008.2702316155;0.0;3220877.3706635525;3.775281336519032;0.3941471020717957
4361;2019-08-04 18:24:45.117;808;790;214;214;199;30;207;6;23;11;671;251;19;55;199;153;263;664;218;203;207;-96;688;344;346;141;349;276;689;285.0;-1.0;1395.0;401.0;0.0;1;97;98;1;0;0;1;0;0;0;1;0;1;0;0;25808.111328125;13483.9306640625;3727.30126953125;2729.66357421875;632.0;315462;725.0;0.0;Calculated values ==>;1564935885.117;353.96000000000004;352.16;294.56;294.56;293.06;276.16;272.6583383277491;293.86;273.76000000000005;275.46000000000004;274.26000000000005;340.26;298.26000000000005;275.06;278.66;293.06;288.46000000000004;299.46000000000004;339.56000000000006;293.46000000000004;293.86;345.66;336.36;263.56;242.77792619122317;264.60387354146746;272.6583383277491;294.96000000000004;6880000.0;3440000.0;3460000.0;1410000.0;3490000.0;2760000.0;6890000.000000001;0.0475;0.0;0.23249999999999998;0.06683333333333333;0.0;0.0475;0.0;13483.9306640625;3727.30126953125;2729.66357421875;25808.111328125;503383.821242926;500841.60158586426;255225.21236508316;255225.21236508316;250042.89999976644;431175.4696738307;462693.8137971133;450078.8976747324;469695.1433260035;522555.4606641588;477581.5007586985;449551.1319171869;454223.7768936869;461181.8950349183;455769.13045183074;276791.57368871593;482836.7645389193;462168.7801209382;462693.8137971133;304046.57827927166;265099.94585879904;458970.87117628375;196735.9941976756;196735.9941976756;271.83559864594736;2566967.7050476125;1244978.246545957;149438.89168215578;839765.7931347816;0;126;137;64;151;162;137;4;85;90;912595593845.6661;364254739509.85876;718753221589.9565;58902.225058415694;17526.030944736976;-0.0;12632.996430973291;3470868.182171448;651322.0473098571;0.0;3220982.6456338107;4.466261427388418;0.3802927235803547
4362;2019-08-04 18:25:45.108;813;798;212;211;192;39;209;8;39;13;669;253;35;66;197;159;263;666;219;205;208;-100;685;350;352;141;354;280;686;-2.0;-1.0;1219.0;384.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;23487.056640625;13447.005859375;3620.73413085938;2794.35205078125;626.0;315463;720.0;0.0;Calculated values ==>;1564935945.108;354.46000000000004;352.96000000000004;294.36;294.26000000000005;292.36;277.06;273.3108153835814;294.06;273.96000000000004;277.06;274.46000000000004;340.06000000000006;298.46000000000004;276.66;279.76000000000005;292.86;289.06;299.46000000000004;339.76;293.66;293.96000000000004;345.16;335.76000000000005;263.16;242.77792619122317;265.11578078379944;273.3108153835814;295.06;6850000.0;3500000.0;3520000.0000000005;1410000.0;3540000.0;2800000.0;6859999.999999999;0.0;0.0;0.20316666666666666;0.064;0.0;0.0;0.0;13447.005859375;3620.73413085938;2794.35205078125;23487.056640625;504329.30112341687;502209.0072955791;254641.97706966163;254286.37523833805;247840.57922783674;430799.1582183253;462049.5740961287;451462.3897043144;469892.93206556124;522024.20854232565;477308.57117466675;450937.5163718003;454950.9854598606;460139.7197406941;455597.1919293177;277180.96703944344;483468.20119013486;461518.7692375384;461917.0532126514;301951.40411888575;262588.8327430989;458563.5247814936;197678.84240180644;196735.9941976756;272.23651360133664;2567378.436494628;1245202.6373530794;149484.91824062963;839827.0175780097;0;126;137;64;151;162;137;4;85;90;912804962435.4464;364339326819.77;718919996569.7816;51560.357360292866;16696.619672299978;-0.0;0.0;3471788.56561241;651607.1932863867;0.0;3221087.9048127127;3.4365451983426913;0.35519636546797917
4363;2019-08-04 18:26:45.098;810;801;215;214;193;45;210;11;51;16;671;254;46;75;196;164;263;676;220;206;210;-103;681;357;359;142;362;284;682;172.0;-1.0;1058.0;267.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22790.798828125;13451.4072265625;3532.36010742188;2830.70703125;619.0;315464;715.0;0.0;Calculated values ==>;1564936005.098;354.16;353.26;294.66;294.56;292.46000000000004;277.66;274.0616903277293;294.16;274.26000000000005;278.26000000000005;274.76000000000005;340.26;298.56;277.76000000000005;280.66;292.76000000000005;289.56;299.46000000000004;340.76;293.76000000000005;294.16;344.66;335.06;262.86;242.98782864720522;265.62235894841564;274.0616903277293;295.16;6809999.999999999;3570000.0000000005;3590000.0;1420000.0;3620000.0000000005;2840000.0;6820000.0;0.028666666666666667;0.0;0.17633333333333334;0.0445;0.0;0.028666666666666667;0.0;13451.4072265625;3532.36010742188;2830.70703125;22790.798828125;504284.59523688484;502980.49216960487;255903.75144838865;255539.73760515839;248303.95832317168;430346.717906069;461112.25666892657;452327.9621952576;470054.39208017604;521907.22014403454;476920.93805609155;451672.3454217012;455430.25900630484;458742.35651751276;455121.83405515505;277727.3356557581;485387.793611256;460573.8461640964;461112.25666892657;299856.38484229014;259659.41789560125;458100.16939059226;200102.36705173505;200102.36705173505;273.22689129845133;2567764.021015463;1245426.7534365908;149531.7859204053;839886.6167618184;0;126;137;64;151;162;137;4;85;90;913018226885.4803;364424212669.7835;719089168369.8085;44475.779943641144;11480.902204079144;-0.0;7482.28350235949;3472588.7333732126;651841.96683328;0.0;3221150.246783182;3.2016476683018675;0.27736467466492365
4364;2019-08-04 18:27:48.099;803;798;220;220;198;56;214;15;54;20;673;255;49;83;195;170;262;674;222;209;214;-107;667;374;372;142;378;292;668;2047.0;-1.0;1385.0;194.0;0.0;32;99;100;1;0;0;1;0;0;0;1;0;1;0;0;23237.419921875;13179.60546875;4664.48876953125;2896.69897460938;611.0;315465;709.0;0.0;Calculated values ==>;1564936068.099;353.46000000000004;352.96000000000004;295.16;295.16;292.96000000000004;278.76000000000005;275.84098080016133;294.56;274.66;278.56;275.16;340.46000000000004;298.66;278.06;281.46000000000004;292.66;290.16;299.36;340.56000000000006;294.06;294.56;344.06000000000006;334.26000000000005;262.46000000000004;242.98782864720522;266.62003547228215;275.84098080016133;295.36;6670000.0;3740000.0;3720000.0000000005;1420000.0;3779999.9999999995;2920000.0;6680000.0;0.3411666666666667;0.0;0.23083333333333333;0.03233333333333333;0.0;0.3411666666666667;0.0;13179.60546875;4664.48876953125;2896.69897460938;23237.419921875;504604.76523876237;503846.3529053923;258479.6738642509;258479.6738642509;250491.24217360938;429187.4505931623;459633.8893154526;451312.0196078189;470450.12188174675;521464.94716905936;476025.07010781695;450643.5737663196;455120.601101321;456002.2098876249;453075.7950304927;279240.25270727504;486604.14304904744;458943.3939490466;459633.8893154526;297342.5633918147;256311.7953858065;457690.96590548137;205968.10047076523;205968.10047076523;275.5811567080199;2568166.7743218704;1245659.7784961585;149581.90151837197;839958.3403278604;0;126;137;64;151;162;137;4;85;90;913248495540.2155;364513674089.6806;719270611249.5997;56633.55466746989;8139.039315722488;-0.0;86542.3116275125;3473473.454093005;652013.6440463727;0.0;3221972.9750485932;7.295521634951792;0.238235975802945
4365;2019-08-04 18:28:45.129;787;790;229;230;205;77;219;30;50;28;676;255;47;72;193;167;262;689;219;214;219;-111;722;393;386;142;397;280;720;2211.0;-2.0;1489.0;293.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;1;0;0;37678.18359375;24359.474609375;7379.46142578125;2769.63696289062;617.0;315466;704.0;0.0;Calculated values ==>;1564936125.129;351.86;352.16;296.06;296.16;293.66;280.86;277.76006397333236;295.06;276.16;278.16;275.96000000000004;340.76;298.66;277.86;280.36;292.46000000000004;289.86;299.36;342.06000000000006;294.56;295.06;343.56000000000006;334.86;262.06;242.98782864720522;265.11578078379944;277.76006397333236;295.06;7220000.0;3929999.9999999995;3860000.0;1420000.0;3970000.0000000005;2800000.0;7200000.0;0.3685;0.0;0.24816666666666667;0.04883333333333333;0.0;0.3685;0.0;24359.474609375;7379.46142578125;2769.63696289062;37678.18359375;497331.36001501913;497943.64285634796;259241.87682949912;259610.65310051918;250923.85568997165;427788.9520696689;458106.8893779229;452894.74619726377;471240.6132432691;522750.38019135373;477535.73296576354;452505.67135000805;455714.28765531245;452472.14259306;449225.0213200511;272737.61609632924;483194.0034587149;457397.281293866;458106.8893779229;295247.87795992935;258822.4845140824;457281.18440967094;210478.9779641269;210478.9779641269;277.38057766788734;2568649.276664475;1245957.119292795;149626.78362092108;840053.7384499846;0;127;137;64;151;162;137;4;85;90;913464639240.107;364594656689.63995;719433717049.518;60159.5131498568;12052.174414757399;-0.0;91250.88535598383;3474398.5525172106;652173.5752850494;0.0;3223381.2453289935;4.736868514668798;0.16474450055532894
4366;2019-08-04 18:29:45.089;781;787;234;234;208;79;219;64;48;42;674;254;43;67;192;162;263;717;217;216;219;-111;780;393;382;144;396;285;766;3298.0;-1.0;1802.0;148.0;0.0;98;99;15;1;1;0;1;1;0;0;1;0;1;0;0;59996.21484375;27193.818359375;26277.2421875;2817.099609375;659.0;315467;699.0;0.0;Calculated values ==>;1564936185.089;351.26;351.86;296.56;296.56;293.96000000000004;281.06;277.76006397333236;295.06;279.56;277.96000000000004;277.36;340.56000000000006;298.56;277.46000000000004;279.86;292.36;289.36;299.46000000000004;344.86;294.76000000000005;295.06;343.06000000000006;339.06000000000006;262.06;243.40439225979637;265.74818594083865;277.76006397333236;294.86;7800000.0;3929999.9999999995;3820000.0000000005;1440000.0;3960000.0;2850000.0;7659999.999999999;0.5496666666666666;0.0;0.30033333333333334;0.024666666666666667;0.0;0.5496666666666666;0.0;27193.818359375;26277.2421875;2817.099609375;59996.21484375;490825.8688898275;493096.1138781354;258955.61716624582;258955.61716624582;250364.07615077542;427788.9520696689;458746.64800815086;451758.6201082205;472358.32031004626;522138.2150740545;476795.16556473775;451099.1007955171;454234.30434816633;452496.8387158481;448448.2827682274;269015.1563120437;482489.31697905913;458325.3749382557;458746.64800815086;293153.3411634106;276402.16793126165;456961.49217476865;211069.0893574193;211069.0893574193;277.5995665850252;2569462.687349758;1246386.4436606246;149673.3087216275;840334.0239985868;0;127;137;64;152;162;137;4;85;90;913694885640.2535;364680399489.6945;719603104049.6257;72287.08906882396;6065.345936161284;-0.0;136140.09807168544;3475501.5383886113;652324.4539685122;0.0;3225274.9069088544;3.8106154559193626;0.08614000075008546
4367;2019-08-04 18:30:45.110;779;783;230;228;201;65;206;63;42;51;674;254;37;60;194;147;263;731;221;204;206;-109;763;385;373;138;386;282;739;4186.0;-2.0;1238.0;248.0;0.0;77;100;31;1;1;0;1;0;0;1;1;0;1;0;0;67780.3125;27838.30078125;34422.296875;2826.966796875;704.0;315468;695.0;0.0;Calculated values ==>;1564936245.11;351.06000000000006;351.46000000000004;296.16;295.96000000000004;293.26000000000005;279.66;276.9606089950914;293.76000000000005;279.46000000000004;277.36;278.26000000000005;340.56000000000006;298.56;276.86;279.16;292.56;287.86;299.46000000000004;346.26;293.56;293.76000000000005;342.66;343.56000000000006;262.26000000000005;242.14157278889297;265.3697278774862;276.9606089950914;295.26000000000005;7630000.0;3850000.0;3729999.9999999995;1380000.0;3860000.0;2820000.0;7390000.000000001;0.6976666666666667;0.0;0.20633333333333334;0.04133333333333333;0.0;0.6976666666666667;0.0;27838.30078125;34422.296875;2826.966796875;67780.3125;492211.03617028514;495134.4542668499;258722.65886042098;258011.75234601792;249003.2762276541;428391.1821097931;458367.3899514374;451501.03341591975;474023.85370002396;522381.2049925884;477171.9257556521;450842.9345302059;453842.55909850844;454516.03296966833;447617.3368582902;270089.29926107574;487504.5163085806;458088.6167706479;458367.3899514374;291477.81744585035;295247.87795992935;458119.20440535154;208774.51666136866;208774.51666136866;276.7001536321263;2570527.8644242026;1246845.2051631107;149720.35907013481;840840.0305303248;0;127;137;64;152;162;138;4;85;90;913921464914.908;364765029099.5654;719773263584.3662;50082.57129035571;10306.247093417958;-0.0;174132.62793203798;3476521.6424682243;652460.9316606969;0.0;3227861.4179170574;3.6031682593486836;0.05530523235898011
4368;2019-08-04 18:31:45.131;773;772;255;257;228;63;184;60;35;54;679;254;30;53;196;145;263;715;220;170;183;-104;711;389;377;137;389;276;679;3113.0;0.0;1563.0;455.0;0.0;49;100;26;1;1;0;1;1;1;0;1;0;1;0;0;72285.09375;25955.943359375;38159.109375;2768.89038085938;736.0;315469;690.0;0.0;Calculated values ==>;1564936305.131;350.46000000000004;350.36;298.66;298.86;295.96000000000004;279.46000000000004;277.3618629098277;291.56;279.16;276.66;278.56;341.06000000000006;298.56;276.16;278.46000000000004;292.76000000000005;287.66;299.46000000000004;344.66;290.16;291.46000000000004;342.16;346.76;262.76000000000005;241.92719264551067;264.60387354146746;277.3618629098277;295.16;7109999.999999999;3890000.0;3770000.0000000005;1370000.0;3890000.0;2760000.0;6790000.000000001;0.5188333333333334;0.0;0.2605;0.07583333333333334;0.0;0.5188333333333334;0.0;25955.943359375;38159.109375;2768.89038085938;72285.09375;496404.7349998074;499308.6828941186;273344.97982393624;274442.59825489076;261016.77874344838;428092.51987082884;454591.39992036705;451648.7978452298;474445.32860952517;523382.9997252824;477920.48533562355;450997.05962746596;453968.4781362646;454298.7698383441;446536.4459661605;274238.9259619086;491347.6871854081;452552.93266487174;454447.0169711056;289383.54333396035;308656.51637580903;458782.81324599974;209099.4086239157;209099.4086239157;276.84344852210086;2571695.484669911;1247293.6474319254;149767.00753464684;841445.0872796569;0;127;137;64;153;163;138;4;85;90;914146543665.4587;364847557974.7674;719940722174.776;63184.115892152324;18934.32485050804;-0.0;127294.5174641337;3477465.86189156;652704.6883791608;0.0;3230374.1899640146;3.13099001723024;0.10034375099515241
4369;2019-08-04 18:32:45.111;755;749;266;266;253;51;179;54;25;55;682;253;24;48;198;149;263;698;218;162;178;-100;702;372;360;130;372;266;670;3003.0;-1.0;703.0;1.0;0.0;84;97;6;1;1;0;1;1;1;0;1;0;1;0;0;78010.203125;24192.2734375;39140.73046875;2687.21337890625;748.0;315470;685.0;0.0;Calculated values ==>;1564936365.111;348.66;348.06000000000006;299.76000000000005;299.76000000000005;298.46000000000004;278.26000000000005;275.63479819532273;291.06;278.56;275.66;278.66;341.36;298.46000000000004;275.56;277.96000000000004;292.96000000000004;288.06;299.46000000000004;342.96000000000004;289.36;290.96000000000004;341.66;347.96000000000004;263.16;240.39332010688793;263.299902668528;275.63479819532273;294.96000000000004;7020000.0;3720000.0000000005;3600000.0;1300000.0;3720000.0000000005;2660000.0;6700000.0;0.5005000000000001;0.0;0.11716666666666667;0.00016666666666666666;0.0;0.5005000000000001;0.0;24192.2734375;39140.73046875;2687.21337890625;78010.203125;494732.1851925523;497003.01554946764;281674.87183594605;281674.87183594605;273244.92373243434;429328.3091220336;456718.5572118646;452120.5497996626;475435.0750762394;524491.6971803589;479042.3988578274;451992.7755733859;455027.1040612277;457411.20259979833;450334.45254038164;275160.25112437387;489848.274527778;454332.15923965833;456579.465419306;287289.4124756198;313686.43059754226;460265.31457067124;206130.9815834664;206130.9815834664;275.63323987615;2572947.5279906653;1247711.4099380968;149812.4599101489;842089.0378901156;0;127;137;64;153;163;138;4;85;90;914367569965.529;364927631274.79285;720103267974.8276;28821.777742664322;42.355722164534136;-0.0;125349.46615983774;3478232.3221001667;652862.7746709818;0.0;3232478.85470604;2.335854166589352;0.008376378108994779
4370;2019-08-04 18:33:45.111;747;742;260;259;237;41;182;43;15;52;683;251;15;43;199;142;262;693;216;170;182;-96;689;361;348;131;361;254;661;3159.0;-1.0;897.0;146.0;0.0;55;80;1;1;1;0;1;1;1;0;1;0;1;0;0;76388.921875;23377.05859375;37492.25;2439.78076171875;755.0;315471;682.0;0.0;Calculated values ==>;1564936425.111;347.86;347.36;299.16;299.06;296.86;277.26000000000005;274.4858918419099;291.36;277.46000000000004;274.66;278.36;341.46000000000004;298.26000000000005;274.66;277.46000000000004;293.06;287.36;299.36;342.46000000000004;290.16;291.36;341.36;348.66;263.56;240.61611355647437;261.6868853414304;274.4858918419099;294.76000000000005;6890000.000000001;3610000.0;3479999.9999999995;1310000.0;3610000.0;2540000.0;6609999.999999999;0.5265;0.0;0.14950000000000002;0.024333333333333332;0.0;0.5265;0.0;23377.05859375;37492.25;2439.78076171875;76388.921875;494876.4275050091;496909.1384711314;278855.62152969063;278147.96118017903;266066.60333833745;430081.6785162784;459064.6251810947;452946.7398629683;475018.17925590376;525545.6499885892;480282.1876644876;452946.7398629683;456399.65931981895;459311.33047143556;451282.0147520161;276087.70940334466;490069.21662779554;457438.6886192025;459064.6251810947;286033.001929769;316620.98725437425;460511.274208617;202776.51440914685;202776.51440914685;274.29062533233406;2574234.187365665;1248107.8210383572;149855.18486132077;842727.6460606885;0;127;137;64;153;163;138;4;85;90;914579969965.529;365005931274.79285;720259267974.8276;37400.44870534631;6271.545821787106;-0.0;134935.69032143053;3478784.1739872335;652915.3905171814;0.0;3234647.8976767175;2.8212012945837057;0.03266087468364486
4371;2019-08-04 18:34:45.122;745;743;256;253;234;34;187;35;13;47;677;250;11;39;201;138;262;689;216;178;187;-93;667;354;342;132;355;255;647;2796.0;-1.0;750.0;337.0;0.0;19;68;98;1;0;0;1;1;1;0;1;0;1;0;0;64551.95703125;13149.6982421875;34980.23828125;2382.07690429688;757.0;315472;678.0;0.0;Calculated values ==>;1564936485.122;347.66;347.46000000000004;298.76000000000005;298.46000000000004;296.56;276.56;273.7412296467126;291.86;276.66;274.46000000000004;277.86;340.86;298.16;274.26000000000005;277.06;293.26000000000005;286.96000000000004;299.36;342.06000000000006;290.96000000000004;291.86;340.96000000000004;348.86;263.86;240.83765695389522;261.82340779136865;273.7412296467126;294.76000000000005;6670000.0;3540000.0;3420000.0000000005;1320000.0;3550000.0;2550000.0;6470000.0;0.466;0.0;0.125;0.05616666666666667;0.0;0.466;0.0;13149.6982421875;34980.23828125;2382.07690429688;64551.95703125;496741.27440359653;498393.01424536254;396485.07989228243;394157.0022672768;265788.66305656015;430542.39183029096;460672.2631923451;452523.2481893406;474406.3234124935;524854.5574966555;480051.4364434508;452272.36108738004;455745.6975636472;460521.7338606115;451946.54842230113;279240.25270727504;490951.8052167616;459477.0873011291;460672.2631923451;284357.86631585273;317459.4925940039;460658.28883488587;200253.77634126716;200253.77634126716;273.273571255319;2575408.910014621;1248412.266483008;149895.37437520962;843331.6941840638;0;127;137;64;153;163;138;4;85;90;914787007915.2461;365084845739.685;720411995969.6189;31533.683981009177;14626.053451724918;-0.0;121355.01487260232;3479358.730408204;653089.5691044437;0.0;3236784.045105659;3.3163348862542055;0.06441178890083328
4372;2019-08-04 18:35:45.142;734;733;247;245;237;26;191;28;19;42;667;250;17;58;202;135;262;666;214;184;191;-90;665;342;333;137;343;260;649;1433.0;-1.0;286.0;119.0;0.0;1;84;98;1;0;0;1;1;1;0;1;0;1;0;0;62857.54296875;13146.3212890625;34531.54296875;2495.43237304688;758.0;315473;674.0;0.0;Calculated values ==>;1564936545.142;346.56000000000006;346.46000000000004;297.86;297.66;296.86;275.76000000000005;272.43898195401505;292.26000000000005;275.96000000000004;275.06;277.36;339.86;298.16;274.86;278.96000000000004;293.36;286.66;299.36;339.76;291.56;292.26000000000005;340.56000000000006;348.96000000000004;264.16;241.92719264551067;262.5002047102346;272.43898195401505;294.56;6650000.0;3420000.0000000005;3329999.9999999995;1370000.0;3429999.9999999995;2600000.0;6490000.000000001;0.23883333333333334;0.0;0.04766666666666666;0.01983333333333333;0.0;0.23883333333333334;0.0;13146.3212890625;34531.54296875;2495.43237304688;62857.54296875;495415.50784486695;496839.8373936456;272294.0114580395;271172.1442654432;267053.4169292925;431298.55289687274;462571.1393816465;452407.3937378506;473273.90776018414;523432.85156445944;479443.3903441903;452154.4650788298;457252.749892262;462491.7852791992;453614.28782876267;279593.9537849586;487485.46829879045;461663.60909830674;462571.1393816465;282682.81946839223;317878.7554427003;460196.1081007072;197423.20077754484;197423.20077754484;272.1022330224985;2576471.0097628944;1248631.4730235308;149936.03383447812;843911.1521159109;0;127;137;64;153;163;138;4;85;90;914989575415.1818;365165572639.65936;720566547469.5698;12154.246531107907;5211.662661909385;-0.0;63326.16600327961;3479722.917851052;653254.938510105;0.0;3238323.5679490822;1.6082673576339563;0.017575848833743874
4373;2019-08-04 18:36:45.133;730;730;246;244;221;15;193;16;26;35;659;249;22;69;203;132;262;671;216;187;192;-89;652;332;327;138;335;261;642;2217.0;-1.0;728.0;227.0;0.0;7;87;93;1;0;0;1;0;0;1;1;0;1;0;0;55551.7109375;12430.396484375;27005.615234375;2505.2255859375;757.0;315474;670.0;0.0;Calculated values ==>;1564936605.133;346.16;346.16;297.76000000000005;297.56;295.26000000000005;274.66;271.32779825182536;292.46000000000004;274.76000000000005;275.76000000000005;276.66;339.06000000000006;298.06;275.36;280.06;293.46000000000004;286.36;299.36;340.26;291.86;292.36;340.16;348.86;264.26000000000005;242.14157278889297;262.63441904999945;271.32779825182536;294.76000000000005;6520000.0;3320000.0000000005;3270000.0000000005;1380000.0;3350000.0;2610000.0;6420000.0;0.36950000000000005;0.0;0.12133333333333333;0.03783333333333334;0.0;0.36950000000000005;0.0;12430.396484375;27005.615234375;2505.2255859375;55551.7109375;496136.8890931851;497110.6149902929;272565.1187311593;271405.5102926947;260392.2054844911;431896.3278553544;463725.8908544626;453116.75575113355;472458.26935960614;522532.20358322636;479210.52214347763;452612.30948496255;458433.0642989305;463818.72877107275;454903.9676349025;397341.6008115759;488938.6627803096;462959.2192697759;463598.3650673402;281007.8604223974;317459.4925940039;460143.737624023;194705.9008096862;194705.9008096862;270.9728249782346;2577457.605532844;1248844.5803671887;149977.69973327016;844423.8848456179;0;127;137;64;153;163;139;4;85;90;915187545714.974;365248060264.5728;720722824024.4059;31353.850399562278;10042.398159475744;-0.0;99355.76554320318;3480085.4309399724;653382.0366159072;0.0;3239679.047358133;3.3559337575029113;0.06595578433887792
4374;2019-08-04 18:37:45.123;735;737;238;235;208;14;196;11;32;28;654;249;28;74;204;132;262;654;214;191;195;-88;634;333;327;138;336;261;628;2232.0;-1.0;1399.0;424.0;0.0;23;85;74;1;0;0;1;0;1;0;1;0;1;0;0;43895.62109375;10770.634765625;18655.466796875;2499.54931640625;755.0;315475;665.0;0.0;Calculated values ==>;1564936665.123;346.66;346.86;296.96000000000004;296.66;293.96000000000004;274.56;271.4400167685773;292.76000000000005;274.26000000000005;276.36;275.96000000000004;338.56000000000006;298.06;275.96000000000004;280.56;293.56;286.36;299.36;338.56000000000006;292.26000000000005;292.66;339.66;348.66;264.36;242.14157278889297;262.63441904999945;271.4400167685773;294.56;6340000.0;3329999.9999999995;3270000.0000000005;1380000.0;3360000.0;2610000.0;6280000.0;0.372;0.0;0.23316666666666666;0.07066666666666667;0.0;0.372;0.0;10770.634765625;18655.466796875;2499.54931640625;43895.62109375;498558.0363797931;499399.20750020345;269625.64001535776;268000.64075640624;255950.9749395017;431837.87352777255;464107.87088420667;453870.04285650403;471771.9322026706;522019.24331270566;479210.52214347763;453368.29725579347;459039.73974966723;463799.01005047007;454735.0821953129;407207.98823713895;488024.5607545176;463470.738859821;463980.643247637;278914.2836208781;316620.98725437425;460244.63067514834;194651.650652718;194651.650652718;270.9546777173701;2578286.1951786084;1249037.8900706482;150019.39923972008;844804.330444436;0;127;137;64;153;164;139;4;85;90;915383713015.0051;365330846464.586;720879397924.4308;60441.08844884944;18768.570588251743;-0.0;100190.38524530988;3480850.26127086;653622.0880069421;0.0;3241341.65480087;5.619307338881643;0.20185233834998573
4375;2019-08-04 18:38:45.124;733;737;235;234;201;10;199;7;38;22;649;249;34;81;205;133;262;630;214;194;198;-86;635;326;325;140;330;263;632;882.0;-1.0;710.0;177.0;0.0;1;97;69;1;0;0;1;0;1;0;1;0;1;0;0;42406.95703125;10448.99609375;18173.19140625;2590.2822265625;752.0;315476;661.0;0.0;Calculated values ==>;1564936725.124;346.46000000000004;346.86;296.66;296.56;293.26000000000005;274.16;270.64921214262944;293.06;273.86;276.96000000000004;275.36;338.06000000000006;298.06;276.56;281.26000000000005;293.66;286.46000000000004;299.36;336.16;292.56;292.96000000000004;339.26;348.36;264.56;242.56692532238324;262.9017227912062;270.64921214262944;294.56;6350000.0;3260000.0;3250000.0;1400000.0;3300000.0;2630000.0;6320000.0;0.147;0.0;0.11833333333333333;0.029500000000000002;0.0;0.147;0.0;10448.99609375;18173.19140625;2590.2822265625;42406.95703125;498192.7532910311;499017.9324482696;267606.68305532134;267096.22374656174;253088.03219308268;432240.87345082423;464782.30277014687;454281.31025820156;470915.85626126267;521342.79680413415;478965.45438076626;453779.59607081395;459572.4436253997;464810.8653615016;456042.4486167279;406740.3016979186;484168.92669578595;464149.18189751357;464655.8702618342;277239.5186164033;315363.2798926983;460140.37922766;192882.8155731319;192882.8155731319;270.2114924627289;2579005.395318108;1249214.7232754696;150061.8152096165;845111.2410454024;0;127;137;64;153;164;139;4;85;90;915579316275.5461;365414247854.81665;721036600544.8656;30932.15520439991;7884.09812780858;-0.0;39950.639039239235;3481611.7176608047;653844.1972819497;0.0;3242509.5161371687;2.523571286139378;0.10169858436027127
4376;2019-08-04 18:39:45.125;734;729;232;226;198;9;202;4;44;17;645;249;40;88;203;134;262;593;212;197;202;-86;609;333;333;140;338;271;611;2167.0;-1.0;1574.0;430.0;0.0;1;99;78;1;0;0;1;0;0;0;1;0;1;0;0;27049.880859375;10561.87890625;3177.97778320312;2688.40209960938;750.0;315477;657.0;0.0;Calculated values ==>;1564936785.125;346.56000000000006;346.06000000000006;296.36;295.76000000000005;292.96000000000004;274.06;271.4400167685773;293.36;273.56;277.56;274.86;337.66;298.06;277.16;281.96000000000004;293.46000000000004;286.56;299.36;332.46000000000004;292.86;293.36;338.86;348.16;264.56;242.56692532238324;263.95629194202945;271.4400167685773;294.36;6090000.0;3329999.9999999995;3329999.9999999995;1400000.0;3379999.9999999995;2710000.0;6110000.0;0.3611666666666667;0.0;0.26233333333333336;0.07166666666666667;0.0;0.3611666666666667;0.0;10561.87890625;3177.97778320312;2688.40209960938;27049.880859375;500801.4663647294;499953.00291455537;403831.2346379163;264999.0302899929;252975.34417818164;431837.87352777255;463986.6825090702;453675.6233879279;470422.9394058528;520274.1849216386;477978.1621274061;453166.0537454821;459166.35180395487;463372.44366425386;455008.3561157457;417181.1783116226;481199.6162762308;463344.8196133183;463986.6825090702;275564.83829863765;314524.84189198195;460140.37922766;194796.91370329377;194796.91370329377;271.0133442691234;2579584.211946614;1249389.8168184352;150105.8049787654;845289.1704205397;0;127;137;64;153;164;139;4;85;90;915776719565.3077;365498249254.7152;721196803214.6721;67912.51484060235;19016.281695912916;-0.0;97222.37150035292;3482435.4369719443;654068.370849707;0.0;3243652.643608758;11.209414850432667;0.4253876747104736
4377;2019-08-04 18:40:45.135;746;712;229;225;200;14;204;3;51;15;646;249;46;91;200;138;262;489;212;199;203;-88;631;323;327;140;328;277;632;-2.0;-1.0;327.0;60.0;0.0;1;99;97;1;0;0;1;0;0;0;1;0;1;0;0;27322.23828125;12265.484375;3411.01000976562;2760.44604492188;747.0;315478;654.0;0.0;Calculated values ==>;1564936845.135;347.76;344.36;296.06;295.66;293.16;274.56;270.30646906291605;293.56;273.46000000000004;278.26000000000005;274.66;337.76;298.06;277.76000000000005;282.26000000000005;293.16;286.96000000000004;299.36;322.06;293.06;293.46000000000004;338.56000000000006;347.86;264.36;242.56692532238324;264.73235714968143;270.30646906291605;294.36;6310000.0;3229999.9999999995;3270000.0000000005;1400000.0;3279999.9999999995;2770000.0;6320000.0;0.0;0.0;0.0545;0.01;0.0;0.0;0.0;12265.484375;3411.01000976562;2760.44604492188;27322.23828125;500316.1772515162;495640.98639932607;264653.1364752335;262809.1047806704;252719.07180095188;432409.1687467413;465122.1930766674;453541.28331856837;470225.6346856305;519882.77630177804;477230.16001583124;452898.03541808366;458584.9323983025;464468.94795647415;457202.3507799973;408570.7995772047;462336.35037503135;464488.96565803787;464995.7383535931;274308.8830629234;313267.23492439475;459937.85502221505;191547.97141103167;194796.91370329377;269.6556722495221;2580037.388456213;1249580.07655042;150151.21961447393;845344.087803511;0;127;137;64;153;164;139;4;85;90;915974752565.2762;365582263254.70184;721361230614.646;14278.63549896075;2683.898836111834;-0.0;0.0;3483120.477379041;654249.2358265849;0.0;3244462.9650688707;0.9200297847553491;0.08518180823564063
4378;2019-08-04 18:41:45.115;758;738;238;235;203;11;204;2;56;12;650;248;52;92;201;139;262;551;213;199;204;-93;690;319;323;140;323;279;692;-2.0;-1.0;752.0;229.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;1;0;0;30998.548828125;13522.8876953125;3844.09326171875;2782.63647460938;743.0;315479;651.0;0.0;Calculated values ==>;1564936905.115;348.96000000000004;346.96000000000004;296.96000000000004;296.66;293.46000000000004;274.26000000000005;269.84581860846123;293.56;273.36;278.76000000000005;274.36;338.16;297.96000000000004;278.36;282.36;293.26000000000005;287.06;299.36;328.26000000000005;293.06;293.56;338.26;347.46000000000004;263.86;242.56692532238324;264.9883086891361;269.84581860846123;294.46000000000004;6900000.0;3190000.0;3229999.9999999995;1400000.0;3229999.9999999995;2790000.0;6920000.0;0.0;0.0;0.12533333333333332;0.03816666666666667;0.0;0.0;0.0;13522.8876953125;3844.09326171875;2782.63647460938;30998.548828125;496321.25932345696;493308.57618051814;264307.7899326622;263070.1569440372;251275.67993336945;432629.4295301525;465702.78157957277;453840.6187008232;469929.52753194683;520133.1160601816;476865.68502939015;453325.99044689833;458390.19915384345;465326.0771564783;457981.9987606965;275967.4824541703;464409.06700084097;465074.4817746939;465702.78157957277;273052.9745269728;311590.51834565785;459430.9838903956;189596.3312087422;194796.91370329377;268.83889008445726;2580523.2330134255;1249794.9080167073;150197.39657136658;845404.5268443945;0;127;137;64;153;164;139;4;85;90;916169687565.3383;365666235254.7285;721527975014.699;33118.61736567416;10298.689244016437;-0.0;0.0;3483515.322827336;654357.3879978757;0.0;3244462.9650688707;2.154745952720327;0.2163688203521981
