;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4379;2019-08-04 18:42:45.106;781;764;237;240;203;14;205;4;61;9;655;248;57;93;201;141;262;634;211;200;205;-101;710;328;330;140;333;274;712;-1.0;76.0;1606.0;528.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;1;0;0;32780.6484375;13896.4462890625;3877.38623046875;2721.564453125;739.0;315480;648.0;0.0;Calculated values ==>;1564936965.106;351.26;349.56000000000006;296.86;297.16;293.46000000000004;274.56;270.87642091645444;293.66;273.56;279.26000000000005;274.06;338.66;297.96000000000004;278.86;282.46000000000004;293.26000000000005;287.26000000000005;299.36;336.56;293.16;293.66;337.96000000000004;347.06000000000006;263.06;242.56692532238324;264.3458800820626;270.87642091645444;294.26000000000005;7100000.0;3279999.9999999995;3300000.0;1400000.0;3329999.9999999995;2740000.0;7120000.0;0.0;0.012666666666666666;0.26766666666666666;0.08800000000000001;0.0;0.0;0.0;13896.4462890625;3877.38623046875;2721.564453125;32780.6484375;497625.83478601946;495033.3886958491;262697.00983657123;263888.9301863343;250547.1562901905;432127.2027000197;464810.8653615016;455321.8140548362;469633.2381088445;521062.29944175907;477492.13046684826;454816.10878090456;459307.13215696387;463858.5150674996;456784.90214184497;273830.96983779396;475552.3933911364;464174.3575890018;464810.8653615016;271797.11229066993;309913.9067706182;458618.2853979521;191779.12201214637;194796.91370329377;269.76770884844973;2581054.646599418;1250023.3681921698;150243.25803213177;845468.8628549125;0;127;137;64;153;164;139;4;85;90;916365558180.1327;365750222654.6404;721693850129.5249;70541.59390342666;23481.8463779509;0.0;0.0;3484379.028345075;654638.8502354273;0.0;3244462.9650688707;4.587539358560271;0.4626586590103602
4380;2019-08-04 18:43:45.116;809;786;218;219;204;24;206;4;65;9;655;248;62;95;198;147;262;668;212;202;206;-108;689;338;341;143;343;275;690;231.0;0.0;1449.0;338.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;1;0;0;28335.0859375;13487.173828125;3699.71899414062;2720.08666992188;735.0;315481;644.0;0.0;Calculated values ==>;1564937025.116;354.06000000000006;351.76;294.96000000000004;295.06;293.56;275.56;271.99741764416325;293.76000000000005;273.56;279.66;274.06;338.66;297.96000000000004;279.36;282.66;292.96000000000004;287.86;299.36;339.96000000000004;293.36;293.76000000000005;337.56000000000006;346.66;262.36;243.1966462407574;264.4750485637546;271.99741764416325;294.36;6890000.000000001;3379999.9999999995;3410000.0;1430000.0;3429999.9999999995;2750000.0;6900000.0;0.0385;0.0;0.2415;0.05633333333333333;0.0;0.0385;0.0;13487.173828125;3699.71899414062;2720.08666992188;28335.0859375;503428.8526013801;500200.2292317493;256628.01964250256;256994.8395137246;251691.34892888955;431541.1909327263;463313.2772937481;455659.7696930013;469224.6196281288;520980.4397853957;477367.209905072;455281.0346179339;459395.6799107576;461967.78083822364;455945.41005762987;276087.70940334466;483325.44692013145;462793.23543968034;463313.2772937481;270122.7006405761;308237.3991652946;457429.60096700775;195225.24841462297;195225.24841462297;271.2051273782704;2581564.02926876;1250251.6030592492;150288.6126826654;845532.0159221982;0;127;137;64;153;164;139;4;85;90;916566891730.1007;365835136804.6269;721858577579.4988;62894.93688872836;14770.845193784342;-0.0;10321.389111846318;3485491.1847633477;654957.6757938793;0.0;3244548.990980052;4.419915699862434;0.3646864587233398
4381;2019-08-04 18:44:45.127;825;801;209;208;192;34;207;6;69;11;652;248;66;99;195;154;262;672;211;204;207;-112;677;346;348;144;350;280;679;279.0;-1.0;1416.0;343.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;24284.2265625;13243.5439453125;3619.33618164062;2768.94165039062;734.0;315482;641.0;0.0;Calculated values ==>;1564937085.127;355.66;353.26;294.06;293.96000000000004;292.36;276.56;272.8767566201714;293.86;273.76000000000005;280.06;274.26000000000005;338.36;297.96000000000004;279.76000000000005;283.06;292.66;288.56;299.36;340.36;293.56;293.86;337.26;346.56000000000006;261.96000000000004;243.40439225979637;265.11578078379944;272.8767566201714;294.26000000000005;6770000.0;3460000.0;3479999.9999999995;1440000.0;3500000.0;2800000.0;6790000.000000001;0.0465;0.0;0.23600000000000002;0.05716666666666667;0.0;0.0465;0.0;13243.5439453125;3619.33618164062;2768.94165039062;24284.2265625;506646.23460022634;503252.9347410288;253877.39958419517;253523.1244058075;248078.93289184567;431051.2098666511;462391.9528958846;455333.14836353564;469286.7883828044;520258.5688442938;476739.83931988163;454950.9854598606;459101.1947979636;460494.49674625666;455573.3862515534;277667.0916661541;485124.1848899619;461996.6892736953;462391.9528958846;268866.9448851554;307818.28838856175;456858.4972473717;197242.14416710153;197242.14416710153;272.04604957051606;2582002.6039313525;1250474.3998798719;150334.3629714694;845593.0192307119;0;127;137;64;153;164;139;4;85;90;916773629625.6395;365921252589.8513;722025108104.9327;60909.47699035845;14841.401517755447;-0.0;12329.466105888412;3486523.0773606617;655204.4897580512;0.0;3244737.7827128316;4.486610851146383;0.3592785026072105
4382;2019-08-04 18:45:45.117;827;809;208;208;188;41;208;8;71;13;650;249;69;104;194;159;262;678;213;206;208;-111;677;351;353;143;356;285;679;-2.0;-1.0;1522.0;168.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;22770.00390625;13258.171875;3574.13623046875;2833.5205078125;734.0;315483;636.0;0.0;Calculated values ==>;1564937145.117;355.86;354.06000000000006;293.96000000000004;293.96000000000004;291.96000000000004;277.26000000000005;273.4187578820637;293.96000000000004;273.96000000000004;280.26000000000005;274.46000000000004;338.16;298.06;280.06;283.56;292.56;289.06;299.36;340.96000000000004;293.76000000000005;293.96000000000004;336.76000000000005;346.56000000000006;262.06;243.1966462407574;265.74818594083865;273.4187578820637;294.46000000000004;6770000.0;3510000.0;3529999.9999999995;1430000.0;3560000.0;2850000.0;6790000.000000001;0.0;0.0;0.25366666666666665;0.028;0.0;0.0;0.0;13258.171875;3574.13623046875;2833.5205078125;22770.00390625;506912.1155015332;504329.85547148203;253523.1244058075;253523.1244058075;246775.5762103622;430735.4089219946;461764.645383927;454749.68505742337;469621.5870000597;519637.5125695984;476222.4733742494;454492.2372360504;458932.22947396804;459420.75121607736;455430.03789196967;277667.0916661541;486005.39963114605;461498.67450629215;461764.645383927;266774.11836628895;307818.28838856175;457121.52977943217;199414.18220676976;197242.14416710153;272.92971175782844;2582394.6571655567;1250695.2107038042;150381.04237493107;845652.9548432217;0;127;137;64;153;164;139;4;85;90;916983894575.673;366007338239.865;722194579854.9597;64770.10588978246;7215.805732034547;-0.0;0.0;3487570.2326631863;655388.2691834853;0.0;3244840.511139472;3.6604565735512193;0.3202219556740979
4383;2019-08-04 18:46:45.098;822;810;212;212;190;47;210;12;71;17;652;249;70;106;193;164;262;691;211;208;210;-108;671;359;360;144;364;290;673;1068.0;0.0;1463.0;189.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22339.595703125;13208.8076171875;3445.67797851562;2881.34228515625;737.0;315484;632.0;0.0;Calculated values ==>;1564937205.098;355.36;354.16;294.36;294.36;292.16;277.86;274.27422755570615;294.16;274.36;280.26000000000005;274.86;338.36;298.06;280.16;283.76000000000005;292.46000000000004;289.56;299.36;342.26;293.96000000000004;294.16;336.36;346.86;262.36;243.40439225979637;266.37251300914875;274.27422755570615;294.26000000000005;6709999.999999999;3590000.0;3600000.0;1440000.0;3640000.0;2900000.0;6730000.0;0.178;0.0;0.24383333333333335;0.0315;0.0;0.178;0.0;13208.8076171875;3445.67797851562;2881.34228515625;22339.595703125;506775.89613080025;505001.5348621746;255224.40364370795;255224.40364370795;247628.5068466638;430214.79039162316;460958.12350355304;453900.8925439868;469882.8356051178;519432.4156783329;475586.5013910296;453770.5468931794;458387.4985928671;458008.9962070331;454784.6447233047;278575.6107716617;488531.4452513027;460688.5861845942;460958.12350355304;265099.94585879904;309075.640036128;457270.2485773812;201881.69184024783;201881.69184024783;273.9333748893603;2582770.451456079;1250915.6990226246;150428.65115060884;845711.4347704015;0;127;137;64;153;164;139;4;85;90;917197726840.4825;366093410974.7883;722367025229.8062;61450.68177159502;8044.739537219701;-0.0;46115.60483606833;3488621.739476794;655515.4001230659;0.0;3245224.68615214;5.91789745742771;0.27519637937172
4384;2019-08-04 18:47:45.118;810;805;219;219;198;60;215;17;70;21;656;248;68;99;192;168;262;697;210;211;215;-106;709;376;374;144;381;278;708;1511.0;0.0;1929.0;233.0;0.0;59;100;0;1;0;1;1;0;0;0;1;0;1;0;0;35262.17578125;23954.65625;5843.55419921875;2749.95751953125;748.0;315485;626.0;0.0;Calculated values ==>;1564937265.118;354.16;353.66;295.06;295.06;292.96000000000004;279.16;276.0463484220469;294.66;274.86;280.16;275.26000000000005;338.76;297.96000000000004;279.96000000000004;283.06;292.36;289.96000000000004;299.36;342.86;294.26000000000005;294.66;335.76000000000005;347.96000000000004;262.56;243.40439225979637;264.86050150153983;276.0463484220469;294.16;7090000.000000001;3760000.0;3740000.0;1440000.0;3810000.0;2780000.0;7080000.0;0.2518333333333333;0.0;0.3215;0.03883333333333334;0.0;0.2518333333333333;0.0;23954.65625;5843.55419921875;2749.95751953125;35262.17578125;501748.4277477857;501150.94062426017;256174.443204216;256174.443204216;249050.76997297615;429045.3911783415;459457.0515158399;455792.9832351243;470279.77213233593;520838.32605075196;476991.34417076304;455539.81900768477;459416.68022569705;455070.5070142902;452434.19972806325;273927.5662886625;485698.7426935718;458902.9912232653;459457.0515158399;262588.8327430989;313686.43059754226;457475.89761935454;206353.2160971408;206353.2160971408;275.7379546141258;2583250.6262232168;1251225.4977865969;150475.59429146576;845788.8708419474;0;127;138;64;153;164;139;4;85;90;917418000240.4126;366179839774.76086;722537482029.752;80194.8851348617;9751.930799112635;-0.0;63739.982552942376;3489802.512660547;655663.7551443502;0.0;3246140.4545345004;4.721826390796367;0.20815932861407582
4385;2019-08-04 18:48:45.119;799;799;225;226;202;80;219;46;66;32;653;248;64;89;191;164;262;722;208;215;218;-106;720;399;391;145;403;283;716;2051.0;-1.0;1833.0;367.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;1;0;0;37570.84375;24244.873046875;7292.14697265625;2801.39672851562;765.0;315486;620.0;0.0;Calculated values ==>;1564937325.119;353.06000000000006;353.06000000000006;295.66;295.76000000000005;293.36;281.16;278.3517537891185;295.06;277.76000000000005;279.76000000000005;276.36;338.46000000000004;297.96000000000004;279.56;282.06;292.26000000000005;289.56;299.36;345.36;294.66;294.96000000000004;335.16;349.66;262.56;243.61107973660833;265.49620691782997;278.3517537891185;293.96000000000004;7200000.0;3990000.0;3910000.0;1450000.0;4029999.9999999995;2830000.0;7159999.999999999;0.3418333333333334;0.0;0.3055;0.06116666666666667;0.0;0.3418333333333334;0.0;24244.873046875;7292.14697265625;2801.39672851562;37570.84375;499206.5581935938;499579.1838694518;257969.91836985823;258333.3043003727;250080.5150860374;427324.32861471217;457298.7426764984;454444.836234358;471236.42390828294;520115.4304426342;476361.1749575132;454187.5082214714;457370.8758330005;451106.01715057215;447632.19592823763;272912.0126439518;488558.36394318397;456724.48343403655;457155.4349544674;260077.89159075968;320813.78693149507;457316.62086717074;211817.98394104437;211817.98394104437;277.9103679931556;2583857.578167608;1251627.1672246314;150521.8563478317;845898.3368426504;0;127;138;64;153;164;139;4;85;90;917647504065.1354;366266541219.6561;722705784834.5487;74122.50337560732;15016.333291981397;-0.0;83864.51867142179;3491088.5123295514;655870.1607848967;0.0;3247370.5125438427;5.038186722713439;0.1966219134276147
4386;2019-08-04 18:49:45.119;793;795;223;222;199;76;216;66;63;46;647;248;57;88;190;157;262;736;210;215;216;-107;755;393;382;137;396;287;737;2673.0;-1.0;2226.0;352.0;0.0;98;0;40;1;0;1;1;1;0;0;1;1;1;0;0;59989.46875;28266.501953125;25288.4375;3787.83056640625;781.0;315487;614.0;0.0;Calculated values ==>;1564937385.119;352.46000000000004;352.66;295.46000000000004;295.36;293.06;280.76000000000005;277.76006397333236;294.76000000000005;279.76000000000005;279.46000000000004;277.76000000000005;337.86;297.96000000000004;278.86;281.96000000000004;292.16;288.86;299.36;346.76;294.66;294.76000000000005;334.56;351.26;262.46000000000004;241.92719264551067;265.9988726020314;277.76006397333236;294.16;7550000.0;3929999.9999999995;3820000.0000000005;1370000.0;3960000.0;2870000.0;7370000.0;0.4455;0.0;0.37100000000000005;0.058666666666666666;0.0;0.4455;0.0;28266.501953125;25288.4375;3787.83056640625;59989.46875;495038.2134028111;497043.59450773255;256346.49153193724;256000.83663384014;248434.3453484344;427788.9520696689;458325.3749382557;453373.39424177306;473664.6415601712;519158.4208863609;475853.62925966183;452589.4000005097;456591.86069500295;452195.83549079375;447665.08041649475;270208.5839148533;488458.4037058403;458184.6380869912;458325.3749382557;257567.11924055516;327523.71359711495;458479.1509651868;210485.341595579;210485.341595579;277.3829444768823;2584670.5807717745;1252064.762016298;150576.76657528937;846169.8417132559;0;127;138;64;154;164;139;4;86;90;917879404065.1354;366351141219.6561;722876784834.5487;90111.467531738;14548.970149683659;-0.0;110412.73485416247;3492457.1287537795;656116.5383135772;0.0;3248989.489656556;3.7506589315850816;0.13220389283513032
4387;2019-08-04 18:50:45.150;780;779;232;232;206;63;202;62;56;52;646;251;49;80;193;143;262;737;213;199;201;-105;733;384;372;132;385;283;704;4223.0;-1.0;2024.0;1.0;0.0;98;0;61;1;0;1;1;0;0;1;1;1;1;0;0;69566.0390625;29093.853515625;33753.3671875;3747.84326171875;788.0;315488;609.0;0.0;Calculated values ==>;1564937445.15;351.16;351.06000000000006;296.36;296.36;293.76000000000005;279.46000000000004;276.8598123268743;293.36;279.36;278.76000000000005;278.36;337.76;298.26000000000005;278.06;281.16;292.46000000000004;287.46000000000004;299.36;346.86;293.06;293.26000000000005;334.06;351.96000000000004;262.66;240.83765695389522;265.49620691782997;276.8598123268743;294.46000000000004;7330000.0;3840000.0;3720000.0000000005;1320000.0;3850000.0;2830000.0;7040000.000000001;0.7038333333333333;0.0;0.3373333333333333;0.00016666666666666666;0.0;0.7038333333333333;0.0;29093.853515625;33753.3671875;3747.84326171875;69566.0390625;495282.4951784475;497915.17925241485;261189.26382669836;261189.26382669836;251836.74649274372;428465.0848360747;457970.49798369827;453153.27172797796;474890.690071897;519386.0914256381;476704.0699169559;452241.63052117056;456232.96747305035;454539.8815566505;447183.3522039525;271826.8697608864;491965.54079275636;457551.25985115726;457830.9065929275;255474.93562877487;330459.8814860452;459458.6505813065;209212.31231894248;209212.31231894248;276.85888825010414;2585750.7678144528;1252543.0119478288;150639.59630259644;846662.1109612146;0;127;138;64;154;164;140;4;86;90;918105720935.6531;366431882914.8408;723047873184.9401;82289.4169739813;41.707723043727334;-0.0;174986.05393650648;3493894.5450762017;656238.1901171023;0.0;3251369.041702262;3.863907672937622;0.055314520993150186
4388;2019-08-04 18:51:45.120;771;766;260;262;237;57;183;56;50;54;660;253;46;71;195;146;262;722;215;170;183;-103;696;380;368;129;381;274;668;2528.0;-2.0;1743.0;142.0;0.0;98;0;51;1;0;1;1;0;0;1;1;1;1;0;0;71170.1640625;27031.529296875;31533.681640625;3649.28979492188;790.0;315489;605.0;0.0;Calculated values ==>;1564937505.12;350.26;349.76;299.16;299.36;296.86;278.86;276.4546675782219;291.46000000000004;278.76000000000005;278.16;278.56;339.16;298.46000000000004;277.76000000000005;280.26000000000005;292.66;287.76000000000005;299.36;345.36;290.16;291.46000000000004;333.66;352.16;262.86;240.16925963744896;264.3458800820626;276.4546675782219;294.66;6959999.999999999;3800000.0;3679999.9999999995;1290000.0;3810000.0;2740000.0;6680000.0;0.42133333333333334;0.0;0.2905;0.023666666666666666;0.0;0.42133333333333334;0.0;27031.529296875;31533.681640625;3649.28979492188;71170.1640625;497559.6382294261;499524.45971599757;277708.93382113037;279069.0211998283;265533.38153476646;428757.65804586536;455958.32650772657;453926.760543954;475465.3699476686;521579.667902293;478055.930846587;453415.99526627373;456578.4500420801;455502.7376457824;448405.58560903656;275276.2638942914;493446.2396310919;454108.84221906046;455958.32650772657;253801.27034056993;331298.85215519386;460119.6825839567;207698.17543121928;207698.17543121928;276.26848484023384;2586922.9831022136;1253010.489613869;150701.20825646515;847205.8976701765;0;127;138;64;154;164;140;4;86;90;918327609934.8768;366510143764.567;723214889634.3557;71529.40397524943;5973.975669281452;-0.0;104600.27698690174;3495175.7276678756;656288.2957465156;0.0;3253697.762842098;2.92702914091751;0.08193873522325221
4389;2019-08-04 18:52:45.111;753;747;259;258;242;50;182;51;45;54;674;254;42;66;195;147;262;694;212;169;182;-101;689;371;360;134;371;265;658;2652.0;-1.0;1361.0;166.0;0.0;40;100;28;1;0;1;1;1;1;0;1;1;0;0;0;76674.7109375;25268.208984375;36586.046875;2679.4609375;790.0;315490;601.0;0.0;Calculated values ==>;1564937565.111;348.46000000000004;347.86;299.06;298.96000000000004;297.36;278.16;275.5313989812953;291.36;278.26000000000005;277.66;278.56;340.56000000000006;298.56;277.36;279.76000000000005;292.66;287.86;299.36;342.56000000000006;290.06;291.36;333.26000000000005;352.16;263.06;241.2770596917726;263.1675429290057;275.5313989812953;294.36;6890000.000000001;3710000.0;3600000.0;1340000.0;3710000.0;2650000.0;6580000.0;0.442;0.0;0.22683333333333333;0.027666666666666666;0.0;0.442;0.0;25268.208984375;36586.046875;2679.4609375;76674.7109375;495718.5998055172;497883.0767176377;278663.06380551675;277951.15887680056;268706.7248968245;429398.2889081932;457134.9086187424;454819.7293445818;474829.3300761035;523749.8416850896;479276.1247134187;454443.9638422685;457423.94948013773;457153.3272778203;450217.65557552484;276087.70940334466;490521.2430211735;455320.5203350088;457134.9086187424;252127.67657613798;331298.85215519386;459550.90772862127;205269.96850908038;205269.96850908038;275.299474324115;2588154.838924723;1253446.2553928145;150753.9399351178;847773.4769264729;0;127;138;64;155;165;140;4;86;90;918545977175.5156;366589031929.7978;723376565379.8286;56606.2040828529;7035.105985073964;-0.0;111324.30352847063;3496243.3642353057;656396.6884992669;0.0;3255496.8644459294;2.7112279019526437;0.05924504519683341
4390;2019-08-04 18:53:45.121;742;737;255;253;238;42;187;42;37;51;680;252;37;62;197;142;262;694;210;178;187;-97;677;362;350;139;362;260;649;2728.0;0.0;1270.0;258.0;0.0;21;100;3;1;0;1;1;1;1;0;1;1;0;0;0;74989.5625;23250.140625;35520.1484375;2604.43505859375;789.0;315491;596.0;0.0;Calculated values ==>;1564937625.121;347.36;346.86;298.66;298.46000000000004;296.96000000000004;277.36;274.5913991737795;291.86;277.36;276.86;278.26000000000005;341.16;298.36;276.86;279.36;292.86;287.36;299.36;342.56000000000006;290.96000000000004;291.86;332.76000000000005;352.06000000000006;263.46000000000004;242.35481222062532;262.5002047102346;274.5913991737795;294.16;6770000.0;3620000.0000000005;3500000.0;1390000.0;3620000.0000000005;2600000.0;6490000.000000001;0.45466666666666666;0.0;0.21166666666666664;0.043000000000000003;0.0;0.45466666666666666;0.0;23250.140625;35520.1484375;2604.43505859375;74989.5625;495351.7667901902;497385.46326369885;394230.92569710896;275983.4966217642;267541.424209296;430014.67791919125;459421.59611363866;454663.4551903566;473894.81173143076;524763.8886353977;479664.4616301678;454663.4551903566;457741.12423952157;458879.43525809655;451103.10828574025;277667.0916661541;491447.082914157;458204.46411352506;459421.59611363866;250035.78352995744;330879.36315565393;459180.3614032639;202649.39500306462;202649.39500306462;274.24587805877866;2589418.918514659;1253850.642359425;150797.97974048936;848374.4620348084;0;127;138;64;155;165;140;4;86;90;918759012675.4818;366670945579.7848;723534091629.8036;53342.976072976795;11030.831555208568;-0.0;116745.76077160766;3497159.76011032;656547.2630703253;0.0;3257397.765078773;2.9510449292193957;0.06590125365436776
4391;2019-08-04 18:54:45.152;738;735;249;247;237;35;190;35;33;47;674;248;33;61;198;138;262;689;209;183;189;-95;668;355;343;139;356;253;642;2514.0;88.0;1353.0;277.0;0.0;1;99;1;1;0;1;1;1;1;0;1;1;0;0;0;73786.5703125;22772.08984375;34420.3125;2511.98095703125;787.0;315492;590.0;0.0;Calculated values ==>;1564937685.152;346.96000000000004;346.66;298.06;297.86;296.86;276.66;273.8482719121499;292.16;276.66;276.46000000000004;277.86;340.56000000000006;297.96000000000004;276.46000000000004;279.26000000000005;292.96000000000004;286.96000000000004;299.36;342.06000000000006;291.46000000000004;292.06;332.16;351.86;263.66;242.35481222062532;261.54996906429363;273.8482719121499;294.06;6680000.0;3550000.0;3429999.9999999995;1390000.0;3560000.0;2530000.0;6420000.0;0.419;0.014666666666666666;0.22549999999999998;0.04616666666666667;0.0;0.419;0.0;22772.08984375;34420.3125;2511.98095703125;73786.5703125;495676.1088571984;497789.1715157281;394813.7411111956;273165.0297741912;267679.3240413645;430477.46260093397;460914.20479724783;455342.3708884602;473503.23161362135;524707.5685776751;480074.3651990591;455342.3708884602;458738.57249859604;459961.8549604037;451769.55997270613;279069.0211998283;491466.09240905964;459986.0199319998;460781.9733125516;247525.65490268572;330040.4071292106;459383.04172519856;200765.9034209453;200765.9034209453;273.4791190959591;2590659.3601832464;1254234.3590972887;150840.63856956112;848957.6003408456;0;127;138;64;155;165;140;4;86;90;918967020090.1316;366754388669.6443;723688071144.5443;57406.9934139246;11939.491218379693;0.0;108946.73328458304;3498083.1533613023;656738.7813264502;0.0;3259279.507590977;2.986266804208902;0.07672431924632646
4392;2019-08-04 18:55:45.102;737;736;247;245;237;30;192;30;34;42;663;246;32;61;199;137;262;687;208;187;192;-94;654;349;338;139;350;256;634;2268.0;-1.0;1121.0;0.0;0.0;1;99;100;1;0;0;1;1;1;0;1;1;0;0;0;64277.484375;13061.2900390625;33654.98046875;2546.99560546875;784.0;315493;584.0;0.0;Calculated values ==>;1564937745.102;346.86;346.76;297.86;297.66;296.86;276.16;273.20264511476705;292.36;276.16;276.56;277.36;339.46000000000004;297.76000000000005;276.36;279.26000000000005;293.06;286.86;299.36;341.86;291.86;292.36;331.56;351.56000000000006;263.76000000000005;242.35481222062532;261.9595390733887;273.20264511476705;293.96000000000004;6540000.000000001;3490000.0;3379999.9999999995;1390000.0;3500000.0;2560000.0;6340000.0;0.378;0.0;0.18683333333333335;0.0;0.0;0.378;0.0;13061.2900390625;33654.98046875;2546.99560546875;64277.484375;496901.5678055649;498692.5027241673;399017.0164554579;397661.86473775544;268449.84965020843;430862.6128555636;461943.37849344185;454963.98106415354;473013.37450241524;523344.99183428386;479489.99873616523;454716.9444498576;458261.1180039729;461027.8975196058;452682.1802438396;395973.1772359263;492007.692901819;461289.3384940066;461943.37849344185;245015.67932991832;328782.02776382567;459484.33333256777;200128.53018992607;200128.53018992607;273.20264511476705;2591808.9351950656;1254532.7217536336;150882.76157583378;849524.4217042794;0;127;138;64;155;165;140;4;86;90;919171149840.294;366837719169.7106;723840643894.6656;47611.756738334836;0.0;-0.0;98966.01265872897;3498957.580316391;656838.194173549;0.0;3261010.6699700346;2.9753969024304467;0.038778115487831284
4393;2019-08-04 18:56:45.103;728;727;240;237;233;21;193;22;40;36;655;247;38;81;201;132;262;666;208;189;193;-92;641;340;331;137;342;270;627;3063.0;0.0;1207.0;185.0;0.0;91;99;100;1;0;0;1;0;0;1;1;1;0;0;0;59693.2890625;12767.4453125;29514.703125;2709.69116210938;783.0;315494;579.0;0.0;Calculated values ==>;1564937805.103;345.96000000000004;345.86;297.16;296.86;296.46000000000004;275.26000000000005;272.21867820750657;292.46000000000004;275.36;277.16;276.76000000000005;338.66;297.86;276.96000000000004;281.26000000000005;293.26000000000005;286.36;299.36;339.76;292.06;292.46000000000004;331.06;351.46000000000004;263.96000000000004;241.92719264551067;263.82572766246335;272.21867820750657;293.96000000000004;6409999.999999999;3400000.0;3310000.0;1370000.0;3420000.0000000005;2700000.0;6270000.0;0.5105;0.0;0.20116666666666666;0.030833333333333334;0.0;0.5105;0.0;12767.4453125;29514.703125;2709.69116210938;59693.2890625;496935.8699975233;498155.7212730078;398975.01198528457;269182.11164603656;267059.16005280707;431420.45991060114;463129.4996553859;453338.36804366286;472687.3056196521;521389.2277465683;477877.7465309171;453083.5500602595;458465.4742133219;462512.1106470476;453540.2761906306;403771.83797849156;489812.62130233453;462614.5796048636;463129.4996553859;242924.1476594651;328362.5824867039;459994.5828749552;197208.9410802445;197208.9410802445;272.00871143580724;2592842.0421906263;1254747.9648019609;150926.5680289394;850050.8445071585;0;127;138;64;155;165;141;4;86;90;919371853185.0515;366920520549.61053;723998446524.475;51524.703057474326;8102.5572886702475;-0.0;135752.44515260967;3499783.7312493105;656905.7166095615;0.0;3262966.6897158856;4.342558722592231;0.06559768597461174
4394;2019-08-04 18:57:45.113;722;722;235;234;219;14;194;14;45;30;660;246;43;89;202;131;262;640;208;190;194;-90;640;331;326;136;333;269;630;3702.0;0.0;738.0;236.0;0.0;1;97;100;1;0;0;1;0;0;1;1;1;0;0;0;55587.734375;12740.083984375;26500.193359375;2680.88842773438;780.0;315495;575.0;0.0;Calculated values ==>;1564937865.113;345.36;345.36;296.66;296.56;295.06;274.56;271.215330690691;292.56;274.56;277.66;276.16;339.16;297.76000000000005;277.46000000000004;282.06;293.36;286.26000000000005;299.36;337.16;292.16;292.56;330.66;351.16;264.16;241.71165711629368;263.6948088759802;271.215330690691;293.96000000000004;6400000.0;3310000.0;3260000.0;1360000.0;3329999.9999999995;2690000.0;6300000.0;0.6170000000000001;0.0;0.123;0.03933333333333333;0.0;0.6170000000000001;0.0;12740.083984375;26500.193359375;2680.88842773438;55587.734375;496216.6678869657;497192.2649167642;267801.52888779616;267285.177606785;260319.85793124238;431954.4880088244;464001.3986558675;454143.5416770994;472231.8376443816;521986.4762338104;477889.7924170017;453890.5520835053;459603.356773844;463986.6825090702;454936.2562742816;404287.7042749842;485823.68204258865;463492.12648556696;464001.3986558675;241250.99604349316;327104.2899505934;460349.06489204726;194717.298760684;194717.298760684;270.97365385595333;2593802.8774983184;1254960.5629731917;150971.4970124304;850517.7131095881;0;127;138;64;155;165;141;4;86;90;919568986035.0201;367002434199.59753;724160173474.4492;31909.427878719096;10448.182801166953;-0.0;166148.28963532823;3500479.1315544057;657060.3318752024;0.0;3265482.948478628;4.973761976272238;0.031713084327691425
4395;2019-08-04 18:58:45.134;725;725;231;230;201;12;197;10;49;25;666;246;46;90;203;130;262;585;205;193;197;-89;628;329;323;137;332;267;623;1927.0;-1.0;945.0;280.0;0.0;1;98;100;1;0;0;1;1;0;0;1;1;0;0;0;46170.09375;12496.224609375;17829.37109375;2670.72705078125;776.0;315496;571.0;0.0;Calculated values ==>;1564937925.134;345.66;345.66;296.26000000000005;296.16;293.26000000000005;274.36;270.9896433162861;292.86;274.16;278.06;275.66;339.76;297.76000000000005;277.76000000000005;282.16;293.46000000000004;286.16;299.36;331.66;292.46000000000004;292.86;330.26000000000005;350.76;264.26000000000005;241.92719264551067;263.43189868330234;270.9896433162861;293.66;6280000.0;3290000.0;3229999.9999999995;1370000.0;3320000.0000000005;2670000.0;6230000.0;0.32116666666666666;0.0;0.1575;0.04666666666666666;0.0;0.32116666666666666;0.0;12496.224609375;17829.37109375;2670.72705078125;46170.09375;497790.44152307336;498272.9601412351;266416.6646934992;265912.5310438473;253519.3548658798;432069.9255137471;464822.51476538973;454984.5902320973;471610.25455702154;522766.50279019075;478137.92314730264;454608.2120918402;460037.7486401466;464262.31229917344;455136.9288423487;409878.4144100872;478624.121119088;464317.450661497;464822.51476538973;239577.9089402584;325426.6669566859;460296.82502626866;193770.67935914427;193770.67935914427;270.58319458556355;2594651.1561951013;1255170.9391512212;151016.10941707232;850887.2554421647;0;127;138;64;156;165;141;4;86;90;919763754180.4967;367084362864.79803;724321029754.8428;41141.1909624901;12437.886797799138;-0.0;87052.81447130583;3501088.099777211;657251.1158733636;0.0;3267593.696187902;4.262047419055095;0.10900692178034657
4396;2019-08-04 18:59:45.114;726;726;230;229;194;6;199;4;53;19;668;244;50;91;204;130;262;531;206;195;198;-88;613;327;325;136;331;265;614;663.0;0.0;2478.0;628.0;0.0;74;91;100;1;0;0;1;0;0;0;1;1;0;0;0;33667.9296875;12205.869140625;5495.59716796875;2622.16455078125;772.0;315497;569.0;0.0;Calculated values ==>;1564937985.114;345.76;345.76;296.16;296.06;292.56;273.76000000000005;270.7629442988711;293.06;273.56;278.46000000000004;275.06;339.96000000000004;297.56;278.16;282.26000000000005;293.56;286.16;299.36;326.26000000000005;292.66;292.96000000000004;330.06;350.36;264.36;241.71165711629368;263.1675429290057;270.7629442988711;293.76000000000005;6130000.0;3270000.0000000005;3250000.0;1360000.0;3310000.0;2650000.0;6140000.0;0.1105;0.0;0.41300000000000003;0.10466666666666667;0.0;0.1105;0.0;12205.869140625;5495.59716796875;2622.16455078125;33667.9296875;499365.4101258115;499269.85948928475;400940.8178288989;266247.2798168734;251340.27515474384;432184.1853817459;464782.30277014687;455817.0978178465;471155.3045861351;523133.40863804176;478162.2290425025;455443.8693591263;460469.5748410565;464537.0366620138;455472.16308859223;415760.51297999726;471566.09678158024;464275.99872220744;464655.8702618342;238741.38928724395;323749.15769815433;460550.0577404505;192465.83090000245;192465.83090000245;270.04506126756223;2595316.251285005;1255376.7213156095;151060.2021446227;851081.5653861624;0;127;138;64;156;165;141;4;86;90;919958089380.5585;367166235564.8241;724480576554.8936;108764.0732370696;28059.482409300228;-0.0;30076.99934948241;3502336.8939090925;657588.4814575044;0.0;3268569.452609458;8.212142611262959;0.6113681974186456
4397;2019-08-04 19:00:45.135;738;708;223;218;195;12;202;5;58;16;668;244;55;93;200;135;262;455;205;197;202;-87;604;331;333;136;336;270;606;-1.0;-1.0;857.0;397.0;0.0;1;87;100;1;0;0;1;0;0;0;1;1;0;0;0;28948.54296875;11960.8408203125;3090.84448242188;2646.41040039062;766.0;315498;568.0;0.0;Calculated values ==>;1564938045.135;346.96000000000004;343.96000000000004;295.46000000000004;294.96000000000004;292.66;274.36;271.215330690691;293.36;273.66;278.96000000000004;274.76000000000005;339.96000000000004;297.56;278.66;282.46000000000004;293.16;286.66;299.36;318.66;292.86;293.36;329.96000000000004;349.76;264.46000000000004;241.71165711629368;263.82572766246335;271.215330690691;293.66;6040000.0;3310000.0;3329999.9999999995;1360000.0;3360000.0;2700000.0;6060000.0;0.0;0.0;0.14283333333333334;0.06616666666666667;0.0;0.0;0.0;11960.8408203125;3090.84448242188;2646.41040039062;28948.54296875;501795.3599118488;497649.64295404364;263953.1228345733;261573.37430164765;252086.9814656589;431954.4880088244;463986.6825090702;455611.1469425823;470861.32822474994;522730.3128187982;477540.7457541647;455234.8412542021;459934.55944797647;463283.4207927407;455480.0023354064;418886.7150097408;460434.4429239417;463344.8196133183;463986.6825090702;238323.1353838712;321233.1047070471;460650.50975246925;192084.41650578033;192465.83090000245;269.90319286229004;2595838.2378543895;1255578.181051214;151104.1223024924;851153.1441102612;0;127;138;64;156;165;141;4;86;90;920155558470.2573;367247864124.6996;724641132729.6487;37640.40133072321;17770.123169822586;-0.0;0.0;3503557.3582083466;657970.5285064307;0.0;3268820.181994903;3.130874950052497;0.32964556521857236
4398;2019-08-04 19:01:45.135;751;724;228;221;197;13;202;2;61;15;671;243;59;96;200;138;262;465;205;197;202;-87;637;320;325;136;325;274;639;-3.0;-1.0;300.0;37.0;0.0;1;84;100;1;0;0;1;0;0;0;1;1;0;0;0;29253.251953125;12656.5947265625;3408.83129882812;2656.50341796875;758.0;315499;570.0;0.0;Calculated values ==>;1564938105.135;348.26;345.56000000000006;295.96000000000004;295.26000000000005;292.86;274.46000000000004;269.9613774848165;293.36;273.36;279.26000000000005;274.66;340.26;297.46000000000004;279.06;282.76000000000005;293.16;286.96000000000004;299.36;319.66;292.86;293.36;330.16;348.96000000000004;264.46000000000004;241.71165711629368;264.3458800820626;269.9613774848165;293.66;6370000.0;3200000.0;3250000.0;1360000.0;3250000.0;2740000.0;6390000.0;0.0;0.0;0.05;0.006166666666666667;0.0;0.0;0.0;12656.5947265625;3408.83129882812;2656.50341796875;29253.251953125;500418.54342047696;496586.74285797647;263643.50244060456;260583.67562621407;251321.118473622;432574.8076454491;465161.0330691892;455321.8140548362;470763.29942817445;522717.0278486438;476927.199295504;455069.1842652718;459675.6330642728;464908.6404204433;457689.23020990775;405783.09487031924;457131.75120872323;464529.34241060866;465161.0330691892;239159.6471344744;317878.7554427003;460650.50975246925;191211.3055389521;192465.83090000245;269.5073089333902;2596323.2528120717;1255783.326347438;151148.31325097874;851207.308075105;0;127;138;64;156;165;141;4;86;90;920352958470.2573;367329464124.6996;724804332729.6487;13205.525425794209;1661.541759316689;-0.0;0.0;3503981.074264651;658132.4590475068;0.0;3268820.181994903;0.7940990927291535;0.06798431179597608
4399;2019-08-04 19:02:45.126;765;750;232;232;200;11;203;3;63;12;674;243;61;97;201;139;262;567;205;198;202;-87;698;321;325;136;325;270;701;-1.0;88.0;990.0;18.0;0.0;1;84;100;1;0;0;1;0;0;0;1;1;0;0;0;32637.462890625;13769.794921875;3869.75122070312;2612.59936523438;750.0;315500;575.0;0.0;Calculated values ==>;1564938165.126;349.66;348.16;296.36;296.36;293.16;274.26000000000005;270.0766712529157;293.46000000000004;273.46000000000004;279.46000000000004;274.36;340.56000000000006;297.46000000000004;279.26000000000005;282.86;293.26000000000005;287.06;299.36;329.86;292.96000000000004;293.36;330.66;348.16;264.46000000000004;241.71165711629368;263.82572766246335;270.0766712529157;293.66;6980000.0;3210000.0;3250000.0;1360000.0;3250000.0;2700000.0;7009999.999999999;0.0;0.014666666666666666;0.165;0.003;0.0;0.0;0.0;13769.794921875;3869.75122070312;2612.59936523438;32637.462890625;496529.4154299677;494121.2375436378;261353.29606615566;261353.29606615566;249945.77055251357;432519.89010106167;465287.0890201433;456236.2029136106;470469.1018322894;523348.7565105926;477428.32413936575;455986.4950298549;460421.39272919367;465034.88369413686;457659.2130313222;275056.4189372707;465920.0553335821;464655.8702618342;465161.0330691892;241250.99604349316;314524.84189198195;460650.50975246925;192420.44698978047;192465.83090000245;270.0052313045545;2596838.9314051685;1256003.5132279568;151192.21585441421;851267.9538311426;0;127;138;64;156;165;141;4;86;90;920547929220.0527;367411051884.614;724967508249.4775;43529.599727431974;804.6901882880663;0.0;0.0;3504453.796054859;658153.007897592;0.0;3268820.181994903;2.189115711153545;0.16811590654789393
4400;2019-08-04 19:03:45.096;793;774;225;227;199;16;204;4;63;9;674;243;61;97;200;141;262;642;204;200;204;-88;694;329;332;137;334;264;696;-2.0;-2.0;952.0;396.0;0.0;1;84;100;1;0;0;1;0;0;0;1;1;0;0;0;32577.271484375;13695.337890625;3812.18872070312;2550.11157226562;728.0;315501;592.0;0.0;Calculated values ==>;1564938225.096;352.46000000000004;350.56000000000006;295.66;295.86;293.06;274.76000000000005;270.9896433162861;293.56;273.56;279.46000000000004;274.06;340.56000000000006;297.46000000000004;279.26000000000005;282.86;293.16;287.26000000000005;299.36;337.36;293.16;293.56;332.36;345.96000000000004;264.36;241.92719264551067;263.0348170998261;270.9896433162861;293.56;6940000.000000001;3290000.0;3320000.0000000005;1370000.0;3340000.0;2640000.0;6959999.999999999;0.0;0.0;0.15866666666666665;0.066;0.0;0.0;0.0;13695.337890625;3812.18872070312;2550.11157226562;32577.271484375;500790.16697004385;497977.3620134272;258934.76830311303;259692.97962365713;249792.0698296158;432069.9255137471;464390.02182120323;457217.078912893;470039.7140759448;523829.9144946356;478174.5276854945;456970.9563086607;461345.65820962115;463581.6077299804;456620.77638345724;275501.1961193011;478692.5737648075;463878.5820447677;464390.02182120323;248362.34728340767;305303.7579410727;460397.5116797571;191943.10366625487;192465.83090000245;269.83835884623784;2597382.1157971593;1256232.2748967835;151235.21693428498;851331.9379892685;0;127;138;64;156;165;141;4;86;90;920744930670.1467;367492910934.6531;725127628149.554;42090.13740579992;17717.99092889115;-0.0;0.0;3505166.937115738;658307.2863958041;0.0;3268820.181994903;2.9818131021832603;0.3059646366279291
4401;2019-08-04 19:04:45.117;821;794;207;207;194;24;205;4;63;10;667;243;62;98;197;147;262;664;206;201;205;-90;674;336;339;139;341;264;676;125.0;-1.0;752.0;305.0;0.0;1;94;100;1;0;0;1;0;0;0;1;1;0;0;0;27196.763671875;13284.373046875;3636.69018554688;2596.86303710938;705.0;315502;628.0;-1.0;Calculated values ==>;1564938285.117;355.26;352.56000000000006;293.86;293.86;292.56;275.56;271.77519066394296;293.66;273.56;279.46000000000004;274.16;339.86;297.46000000000004;279.36;282.96000000000004;292.86;287.86;299.36;339.56000000000006;293.26000000000005;293.66;335.96000000000004;343.66;264.16;242.35481222062532;263.0348170998261;271.77519066394296;293.76000000000005;6740000.000000001;3360000.0;3390000.0;1390000.0;3410000.0;2640000.0;6759999.999999999;0.020833333333333332;0.0;0.12533333333333332;0.05083333333333333;0.0;0.020833333333333332;-0.002506340327376235;13284.373046875;3636.69018554688;2596.86303710938;27196.763671875;506378.70823207696;502581.13043090655;253296.90254548358;253296.90254548358;248845.00605911145;431660.74602318485;463482.0270334735;457217.078912893;469867.5881872505;523111.1799741091;478174.5276854945;457094.0657969381;461465.5983461234;462140.69624347467;456276.65184658923;278109.43401585176;484271.9409245966;462963.6901103717;463482.0270334735;263425.85118522606;295666.80309349706;459889.1795253615;194089.49905794152;194089.49905794152;270.7382726793681;2597880.40709895;1256457.1845126366;151278.12340147738;851394.0337062026;0;127;138;64;156;165;141;4;86;90;920946301125.6394;367575739914.8558;725286083589.9417;32978.656675153914;13511.483757093849;-0.0;5612.344332823583;3505792.7293519266;658567.6231047922;0.0;3268866.967900462;2.6694682644849768;0.23975759166913335
4402;2019-08-04 19:05:45.137;836;809;202;202;184;29;206;4;62;11;659;243;61;102;197;152;262;678;207;202;205;-93;678;339;342;140;344;266;680;-2.0;77.0;634.0;397.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;24144.353515625;13354.34765625;3588.458984375;2647.6259765625;687.0;315503;675.0;0.0;Calculated values ==>;1564938345.137;356.76;354.06000000000006;293.36;293.36;291.56;276.06;272.10816812424576;293.76000000000005;273.56;279.36;274.26000000000005;339.06000000000006;297.46000000000004;279.26000000000005;283.36;292.86;288.36;299.36;340.96000000000004;293.36;293.66;340.66;341.86;263.86;242.56692532238324;263.299902668528;272.10816812424576;293.86;6780000.0;3390000.0;3420000.0000000005;1400000.0;3440000.0;2660000.0;6800000.0;0.0;0.012833333333333334;0.10566666666666666;0.06616666666666667;0.0;0.0;0.0;13354.34765625;3588.458984375;2647.6259765625;24144.353515625;508018.4559938989;504239.99501316925;251395.36013969404;251395.36013969404;245460.85977480756;431480.97241316177;463163.7860380647;456768.14427255985;469830.78476507135;522127.05446229666;477926.5163489773;456644.4447987977;461640.3697038872;461683.90579988866;456460.5562497922;277524.4501184498;485897.71177807497;462642.6675000953;463033.67154922616;283101.5729112263;288127.0477506168;459430.9838903956;193464.01089287802;194089.49905794152;270.4949652194125;2598308.3923562574;1256679.2478482053;151321.84204460247;851454.2633524584;0;127;138;64;156;165;141;4;86;90;921150669225.5745;367659467814.82916;725445136589.8911;27822.47009378638;17598.148046669077;0.0;0.0;3506299.5743001923;658826.9564520518;0.0;3268913.7530263993;2.318510215063146;0.2604422901815038
4403;2019-08-04 19:06:45.138;843;819;201;201;182;34;206;5;59;12;653;244;59;103;196;156;261;693;206;204;206;-95;663;344;346;139;349;267;665;128.0;-1.0;604.0;413.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22493.083984375;13086.4697265625;3474.478515625;2675.42944335938;667.0;315504;711.0;-1.0;Calculated values ==>;1564938405.138;357.46000000000004;355.06000000000006;293.26000000000005;293.26000000000005;291.36;276.56;272.6583383277491;293.76000000000005;273.66;279.06;274.36;338.46000000000004;297.56;279.06;283.46000000000004;292.76000000000005;288.76000000000005;299.26000000000005;342.46000000000004;293.56;293.76000000000005;344.26;339.86;263.66;242.35481222062532;263.43189868330234;272.6583383277491;293.76000000000005;6630000.0;3440000.0;3460000.0;1390000.0;3490000.0;2670000.0;6650000.0;0.021333333333333333;0.0;0.10066666666666667;0.06883333333333333;0.0;0.021333333333333333;-0.0025118295753951965;13086.4697265625;3474.478515625;2675.42944335938;22493.083984375;510231.0939976798;506906.9647962596;251647.01260543463;251647.01260543463;245295.9954695687;431175.4696738307;462562.7266266023;456232.27956913534;470064.77147337084;521427.8431952973;477914.1775059338;456232.27956913534;461608.0752008267;460782.9056653087;456180.8839655506;279224.3933926579;489653.93716841494;462300.21040862193;462562.7266266023;298180.4796168596;279751.69817897916;459383.04172519856;194949.63067951784;194949.63067951784;271.1164480123088;2598697.04414571;1256899.5916651315;151366.20157902816;851513.1221458508;0;127;138;64;156;165;141;4;86;90;921357072665.3252;367743169209.728;725605039254.698;26302.45332155483;18201.83312697769;-0.0;5709.079380204469;3506750.6228454593;659125.294600358;0.0;3268961.3294807714;2.610333746278254;0.25835689448242727
4404;2019-08-04 19:07:45.118;842;821;204;204;184;38;207;7;57;14;651;244;57;103;196;159;261;687;206;205;207;-99;656;347;350;140;352;271;658;-2.0;-1.0;765.0;473.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21765.357421875;12956.9716796875;3392.55859375;2697.84228515625;651.0;315505;729.0;0.0;Calculated values ==>;1564938465.118;357.36;355.26;293.56;293.56;291.56;276.96000000000004;272.9856168485579;293.86;273.86;278.86;274.56;338.26;297.56;278.86;283.46000000000004;292.76000000000005;289.06;299.26000000000005;341.86;293.66;293.86;346.06000000000006;338.26;263.26000000000005;242.56692532238324;263.95629194202945;272.9856168485579;293.76000000000005;6559999.999999999;3470000.0000000005;3500000.0;1400000.0;3520000.0000000005;2710000.0;6580000.0;0.0;0.0;0.1275;0.07883333333333334;0.0;0.0;0.0;12956.9716796875;3392.55859375;2697.84228515625;21765.357421875;510698.58162930614;507784.6069584814;253003.46998444447;253003.46998444447;246173.1096558534;430988.63858405815;462088.8242006048;455319.0445863537;470126.95240123506;520894.3343860957;477415.90434868366;455319.0445863537;460995.3820016559;460317.26658201264;456096.1179101076;393703.8414435517;489528.89328522625;461824.31338027015;462088.8242006048;305722.83045113535;273052.9745269728;458821.66005470854;195279.66503545365;194949.63067951784;271.2611925645806;2599065.741550764;1257116.548000693;151410.9639176919;851570.3283800107;0;127;138;64;156;165;141;4;86;90;921565803065.3916;367826841309.75464;725766385454.7493;33155.020892739754;20775.893940684593;-0.0;0.0;3507245.9366377518;659450.0007212277;0.0;3269008.8892837344;2.8314096691037802;0.3163941118943228
4405;2019-08-04 19:08:45.089;835;819;209;209;188;40;208;9;56;17;651;244;56;103;196;162;261;687;207;207;208;-105;654;349;352;141;354;273;655;-3.0;-1.0;830.0;410.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21626.525390625;12882.091796875;3320.0546875;2719.94848632812;635.0;315506;733.0;0.0;Calculated values ==>;1564938525.089;356.66;355.06000000000006;294.06;294.06;291.96000000000004;277.16;273.20264511476705;293.96000000000004;274.06;278.76000000000005;274.86;338.26;297.56;278.76000000000005;283.46000000000004;292.76000000000005;289.36;299.26000000000005;341.86;293.86;293.96000000000004;346.46000000000004;336.66;262.66;242.77792619122317;264.2163659402789;273.20264511476705;293.86;6540000.000000001;3490000.0;3520000.0000000005;1410000.0;3540000.0;2730000.0;6550000.0;0.0;0.0;0.13833333333333334;0.06833333333333333;0.0;0.0;0.0;12882.091796875;3320.0546875;2719.94848632812;21626.525390625;509960.26112504565;507784.73346485983;254964.6424654035;254964.6424654035;247596.29353843024;430862.6128555636;461917.0532126514;454857.80791772855;470288.2636984603;520730.31381991;477165.6707915553;454857.80791772855;460687.0046347432;460005.1178186515;456178.13397284126;395217.7707175101;489841.4288422769;461784.41255085584;461917.0532126514;307399.1840295507;266355.56789118156;458053.56808917894;196083.18728685722;194949.63067951784;271.5929624078218;2599427.1658010758;1257331.7694555013;151456.09035243065;851626.2397870655;0;127;138;64;156;165;141;4;86;90;921776301275.2377;367911100564.693;725929506574.6299;35797.1558539372;17901.309354825316;-0.0;0.0;3507820.2603861755;659772.1549652747;0.0;3269008.8892837344;2.837871033408472;0.3043196824902504
4406;2019-08-04 19:09:45.139;827;815;215;215;193;40;209;10;56;19;651;245;55;102;197;165;261;689;207;207;208;-109;649;353;355;141;357;276;650;166.0;-1.0;802.0;283.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21679.9140625;12810.2900390625;3349.23046875;2750.44921875;614.0;315507;735.0;0.0;Calculated values ==>;1564938585.139;355.86;354.66;294.66;294.66;292.46000000000004;277.16;273.6339639331285;294.06;274.16;278.76000000000005;275.06;338.26;297.66;278.66;283.36;292.86;289.66;299.26000000000005;342.06000000000006;293.86;293.96000000000004;346.66;334.56;262.26000000000005;242.77792619122317;264.60387354146746;273.6339639331285;293.86;6490000.000000001;3529999.9999999995;3550000.0;1410000.0;3570000.0000000005;2760000.0;6500000.0;0.027666666666666666;0.0;0.13366666666666666;0.04716666666666667;0.0;0.027666666666666666;0.0;12810.2900390625;3349.23046875;2750.44921875;21679.9140625;509350.86328317743;507698.9499646351;257501.99264299078;257501.99264299078;249473.38779158503;430607.02586249536;461592.22777629585;454351.2504211416;470485.8080591802;520483.895961747;476902.2954736792;454223.7768936869;460099.20291881665;459669.781954241;455929.88678620907;398611.4640805926;490642.22354461683;461325.3556324736;461458.8535005051;308237.3991652946;257567.11924055516;457644.9712691699;198279.0159419407;198279.0159419407;272.48789926130013;2599788.3535353946;1257546.0510566155;151501.7149888097;851681.8634778037;0;127;138;64;156;165;141;4;86;90;921988578025.0691;367995771064.62573;726094343824.499;34228.32200871985;12233.427559600976;-0.0;7281.308839120281;3508404.2923226077;660023.4870417017;0.0;3269069.6174219903;2.842048886622446;0.2404442025299756
