;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4407;2019-08-04 19:10:45.110;817;808;219;219;198;43;211;12;56;21;653;245;56;102;196;168;261;686;205;209;211;-109;640;358;359;141;363;279;641;780.0;-2.0;680.0;273.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21609.759765625;12629.9150390625;3235.47436523438;2782.7353515625;602.0;315508;733.0;0.0;Calculated values ==>;1564938645.11;354.86;353.96000000000004;295.06;295.06;292.96000000000004;277.46000000000004;274.1680685717883;294.26000000000005;274.36;278.76000000000005;275.26000000000005;338.46000000000004;297.66;278.76000000000005;283.36;292.76000000000005;289.96000000000004;299.26000000000005;341.76;294.06;294.26000000000005;346.46000000000004;333.36;262.26000000000005;242.77792619122317;264.9883086891361;274.1680685717883;293.66;6400000.0;3579999.9999999995;3590000.0;1410000.0;3629999.9999999995;2790000.0;6409999.999999999;0.13;0.0;0.11333333333333333;0.0455;0.0;0.13;0.0;12629.9150390625;3235.47436523438;2782.7353515625;21609.759765625;508832.7963631298;507575.3724038867;259623.42178655937;259623.42178655937;251592.48614946005;430280.9020939914;461246.53888341883;453840.6187008232;470683.2724168255;520444.7712674948;476524.374987441;453840.6187008232;459630.0752842337;458582.87967331253;455514.98661037174;403762.44783743477;491150.12008984154;460977.8470136248;461246.53888341883;307399.1840295507;252546.06836287308;457644.9712691699;200442.49548740458;200442.49548740458;273.3651504061859;2600148.9264558456;1257757.9502979522;151547.8025737574;851736.709496319;0;127;138;64;156;165;141;4;86;90;922202674494.9125;368080330174.5639;726260763349.3773;28718.453964187443;11702.712648070321;-0.0;33904.52564148186;3508928.5952530396;660222.8584671662;0.0;3269412.666821689;3.9856925683847075;0.18848988066737682
4408;2019-08-04 19:11:45.110;804;799;221;221;201;52;215;16;56;24;656;244;55;102;195;170;261;672;203;211;215;-106;633;372;371;141;377;287;633;1299.0;-1.0;1247.0;320.0;0.0;12;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22043.005859375;12471.201171875;3472.93334960938;2877.54858398438;603.0;315509;730.0;0.0;Calculated values ==>;1564938705.11;353.56000000000006;353.06000000000006;295.26000000000005;295.26000000000005;293.26000000000005;278.36;275.63479819532273;294.66;274.76000000000005;278.76000000000005;275.56;338.76;297.56;278.66;283.36;292.66;290.16;299.26000000000005;340.36;294.26000000000005;294.66;346.16;333.46000000000004;262.56;242.77792619122317;265.9988726020314;275.63479819532273;293.46000000000004;6330000.0;3720000.0000000005;3710000.0;1410000.0;3770000.0000000005;2870000.0;6330000.0;0.2165;0.0;0.20783333333333334;0.05333333333333334;0.0;0.2165;0.0;12471.201171875;3472.93334960938;2877.54858398438;22043.005859375;507758.93246942543;507109.5371648585;260978.0111972845;260978.0111972845;253041.2266172676;429328.3091220336;459928.2820158971;452458.27110356133;470979.3205154194;520098.517598352;475392.9806235408;452327.0077180467;458363.0592410416;456167.8710028387;453421.99818746815;407205.3409059045;490023.16214570217;459378.0053511534;459928.2820158971;306141.9092990094;252964.46457616048;457951.47199335654;204680.46403248707;204680.46403248707;275.078088458202;2600512.6995027205;1257967.1262663766;151594.97160655362;851792.6128939426;0;127;138;64;156;165;141;4;86;90;922421674494.9125;368164930174.5639;726430563349.3773;51496.487569604935;13507.787091246373;-0.0;55261.15259340827;3509597.0530991545;660432.9459649938;0.0;3270155.7141403127;6.389727559450605;0.26849355812772574
4409;2019-08-04 19:12:45.131;782;786;224;224;199;69;217;26;56;29;664;244;56;103;194;165;261;679;203;214;217;-101;664;390;385;142;394;284;660;1979.0;80.0;1487.0;447.0;0.0;98;100;1;1;1;0;1;0;0;0;1;1;0;0;0;35217.3203125;22601.841796875;6511.17529296875;2845.44140625;593.0;315510;725.0;0.0;Calculated values ==>;1564938765.131;351.36;351.76;295.56;295.56;293.06;280.06;277.46169734231523;294.86;275.76000000000005;278.76000000000005;276.06;339.56000000000006;297.56;278.76000000000005;283.46000000000004;292.56;289.66;299.26000000000005;341.06000000000006;294.56;294.86;345.66;332.46000000000004;263.06;242.98782864720522;265.62235894841564;277.46169734231523;293.46000000000004;6640000.000000001;3900000.0;3850000.0;1420000.0;3940000.0;2840000.0;6600000.0;0.3298333333333333;0.013333333333333334;0.24783333333333332;0.0745;0.0;0.3298333333333333;0.0;22601.841796875;6511.17529296875;2845.44140625;35217.3203125;502063.7438874226;502967.43713084597;260522.36145638608;260522.36145638608;251152.70299595775;428017.0890761298;457984.7030227883;452980.2487134915;471339.3356437985;521178.7576321864;475776.00170953345;452980.2487134915;458965.8275049403;453144.476167588;449469.5361171448;279048.0209247188;488177.2112643336;457559.4701794515;457984.7030227883;304046.57827927166;248780.69988749037;458304.5576970204;209253.34608710476;209253.34608710476;276.9065411920875;2600990.035897939;1258259.5039215402;151642.67988197645;851875.842919818;0;128;138;64;156;165;141;4;86;90;922648553875.4677;368249859889.7717;726601923304.7966;60403.650700906175;18554.315264938716;0.0;82039.89256261961;3510529.880629095;660700.2236664145;0.0;3271300.2899807952;5.03772290982505;0.18951501207567473
4410;2019-08-04 19:13:45.111;752;761;225;226;200;79;217;51;55;38;671;243;51;84;192;161;261;696;204;214;216;-96;745;389;379;141;392;285;734;2166.0;-1.0;1547.0;423.0;0.0;37;100;4;1;1;0;1;0;1;0;1;1;0;0;0;53846.984375;25435.462890625;22380.201171875;2852.19653320312;583.0;315511;720.0;0.0;Calculated values ==>;1564938825.111;348.36;349.26;295.66;295.76000000000005;293.16;281.06;277.3618629098277;294.86;278.26000000000005;278.66;276.96000000000004;340.26;297.46000000000004;278.26000000000005;281.56;292.36;289.26000000000005;299.26000000000005;342.76;294.56;294.76000000000005;345.16;331.46000000000004;263.56;242.77792619122317;265.74818594083865;277.3618629098277;293.56;7450000.0;3890000.0;3790000.0;1410000.0;3920000.0000000005;2850000.0;7340000.000000001;0.361;0.0;0.25783333333333336;0.07050000000000001;0.0;0.361;0.0;25435.462890625;22380.201171875;2852.19653320312;53846.984375;490016.3979143461;492440.4803210302;257170.3080183247;257522.57250753746;248844.4043228508;428092.51987082884;458943.8813534223;452676.1949191637;472358.58907936385;521825.96704044024;475533.5792437347;452152.6748107668;456411.65051503043;453193.2434472087;449038.04364284425;270480.4299935104;482729.5171547763;458524.62916302506;458804.2828769915;301951.40411888575;244597.3647265701;458970.87117628375;209119.1099272883;209119.1099272883;276.85083984517195;2601731.991036391;1258659.6813571057;151690.1443713816;852116.5241366114;0;128;138;64;156;166;141;4;86;90;922877677475.5405;368334731589.7987;726772566404.851;62797.13508040522;17614.54916805418;-0.0;90136.34743484286;3511556.2116198605;661001.5304010507;0.0;3272734.613713897;3.366000254957786;0.11807074593675403
4411;2019-08-04 19:14:45.102;750;755;220;218;193;66;208;60;30;47;674;244;33;73;194;147;261;706;206;207;208;-93;746;387;375;141;388;280;727;2369.0;-1.0;1478.0;339.0;0.0;7;100;9;1;1;0;1;0;0;1;1;1;0;0;0;62254.4140625;25771.326171875;30694.392578125;2803.57373046875;575.0;315512;716.0;0.0;Calculated values ==>;1564938885.102;348.16;348.66;295.16;294.96000000000004;292.46000000000004;279.76000000000005;277.16162083772156;293.96000000000004;279.16;276.16;277.86;340.56000000000006;297.56;276.46000000000004;280.46000000000004;292.56;287.86;299.26000000000005;343.76;293.86;293.96000000000004;344.76;330.66;263.86;242.77792619122317;265.11578078379944;277.16162083772156;293.76000000000005;7459999.999999999;3870000.0000000005;3750000.0;1410000.0;3879999.9999999995;2800000.0;7270000.0;0.39483333333333337;0.0;0.24633333333333332;0.0565;0.0;0.39483333333333337;0.0;25771.326171875;30694.392578125;2803.57373046875;62254.4140625;489618.2073345686;492264.2879269376;255718.44088942028;255027.7373984031;246858.26046862442;428242.4622021849;458325.85225689027;450278.2866461113;473243.34684981237;522542.95216803445;476283.98975210247;450674.2481131922;455841.109608983;454175.85126383114;447236.36774509633;270409.15142293985;485012.3523229097;458186.18909065775;458325.85225689027;300275.376401361;241250.99604349316;459276.02651580586;208848.4163904294;208848.4163904294;276.7385547734734;2602699.3575622737;1259086.3405903592;151737.26872048326;852558.7460741552;0;128;138;64;156;166;142;4;86;90;923103843545.3032;368419318899.70996;726942040979.6731;59472.2247063163;14149.159972083771;-0.0;98502.00759460764;3512574.970113648;661266.1882723044;0.0;3274306.364206216;2.9040905512703437;0.08626928810480863
4412;2019-08-04 19:15:48.082;756;759;225;224;195;58;190;57;-6;51;676;245;0;57;196;137;261;713;206;184;189;-90;730;381;368;139;382;274;705;2825.0;-1.0;1065.0;82.0;0.0;98;100;6;1;1;0;1;0;0;1;1;1;0;1;0;64284.265625;24894.521484375;33551.73046875;2754.9326171875;568.0;315513;712.0;0.0;Calculated values ==>;1564938948.082;348.76;349.06000000000006;295.66;295.56;292.66;278.96000000000004;276.55624918942954;292.16;278.86;272.56;278.26000000000005;340.76;297.66;273.16;278.86;292.76000000000005;286.86;299.26000000000005;344.46000000000004;291.56;292.06;344.36;329.96000000000004;264.16;242.35481222062532;264.3458800820626;276.55624918942954;293.76000000000005;7300000.0;3810000.0;3679999.9999999995;1390000.0;3820000.0000000005;2740000.0;7050000.0;0.4708333333333333;0.0;0.17750000000000002;0.013666666666666666;0.0;0.4708333333333333;0.0;24894.521484375;33551.73046875;2754.9326171875;64284.265625;492110.74733893696;495005.76104346686;258489.7252480801;258120.81903642596;248180.85086952941;428684.9695293014;456942.4933256349;446582.8352741496;473894.81173143076;523233.63317842805;477153.30895610794;447391.5850778385;454816.10878090456;455479.49624480976;446820.46492586576;271610.00030801975;488380.0627288379;456099.40881036094;456802.38005965634;298599.4468028795;238323.1353838712;459889.1795253615;208158.87067802736;208158.87067802736;276.4474713972528;2603806.219513542;1259529.5260190198;151785.89021074458;853120.7211895327;0;128;138;64;156;166;142;4;86;90;923337814245.374;368507490899.7367;727116495579.726;42320.253715811705;3440.3142209135663;-0.0;117069.6523338503;3513465.3715432268;661420.0473118891;0.0;3276192.0174209946;2.660573016907933;0.0272469643464867
4413;2019-08-04 19:16:45.103;754;754;244;245;218;55;173;54;-19;53;675;245;-16;40;198;139;261;703;205;157;172;-89;695;378;365;136;379;268;670;2832.0;-1.0;1323.0;108.0;0.0;98;100;1;1;1;0;1;0;0;1;1;1;0;1;0;63852.33203125;23598.8671875;31437.6328125;2689.72119140625;564.0;315514;708.0;0.0;Calculated values ==>;1564939005.103;348.56000000000006;348.56000000000006;297.56;297.66;294.96000000000004;278.66;276.25090830309495;290.46000000000004;278.56;271.26000000000005;278.46000000000004;340.66;297.66;271.56;277.16;292.96000000000004;287.06;299.26000000000005;343.46000000000004;288.86;290.36;343.96000000000004;329.56;264.26000000000005;241.71165711629368;263.56353331371673;276.25090830309495;293.66;6950000.0;3779999.9999999995;3650000.0;1360000.0;3790000.0;2680000.0;6700000.0;0.47200000000000003;0.0;0.2205;0.018000000000000002;0.0;0.47200000000000003;0.0;23598.8671875;31437.6328125;2689.72119140625;63852.33203125;495274.7635320036;497691.6621420069;268619.83333466225;269104.3365989649;257606.32396798203;428902.12800615287;455045.25965793;445985.4068852356;474476.1435544509;523612.24432320596;477901.9361353012;446388.9611633974;453681.57950494776;456264.6031465988;447704.45611402363;274844.3533493511;490560.98480368085;452754.6071615651;454903.41714869894;296923.61432157;236650.15891445865;460449.57616569684;207323.8213306593;207323.8213306593;276.11659542504594;2604821.007975101;1259913.5734511057;151829.00960023366;853635.4098669924;0;128;138;64;156;166;142;4;86;90;923546796210.0385;368585894774.61084;727271022489.4778;52624.879614784084;4556.263587030677;-0.0;116857.56922611472;3514217.2974375254;661483.376876119;0.0;3278044.6235430995;3.0148987554695292;0.04466031761780724
4414;2019-08-04 19:17:45.123;738;734;251;251;227;46;172;48;-14;52;671;243;-19;27;198;141;261;679;205;156;172;-89;687;367;354;132;367;260;660;3220.0;-2.0;658.0;122.0;0.0;16;100;1;1;1;0;1;1;1;0;1;1;0;1;0;72691.4765625;23438.416015625;35704.60546875;2643.7958984375;559.0;315515;705.0;0.0;Calculated values ==>;1564939065.123;346.96000000000004;346.56000000000006;298.26000000000005;298.26000000000005;295.86;277.76000000000005;275.1157276137837;290.36;277.96000000000004;271.76000000000005;278.36;340.26;297.46000000000004;271.26000000000005;275.86;292.96000000000004;287.26000000000005;299.26000000000005;341.06000000000006;288.76000000000005;290.36;343.66;329.06;264.26000000000005;240.83765695389522;262.5002047102346;275.1157276137837;293.66;6870000.0;3670000.0000000005;3540000.0;1320000.0;3670000.0000000005;2600000.0;6600000.0;0.5366666666666667;0.0;0.10966666666666666;0.02033333333333333;0.0;0.5366666666666667;0.0;23438.416015625;35704.60546875;2643.7958984375;72691.4765625;493805.21144282015;495905.2133393554;273276.55927815824;273276.55927815824;261760.47471002303;429675.2189834977;456733.5978404523;448170.27249591326;474890.690071897;523842.54213841935;478668.4100670433;447515.5299729177;453414.51204216573;458218.4865142734;450052.0597042389;275757.96724159486;488177.2112643336;454505.01285514946;456733.5978404523;295666.80309349706;234559.02529450474;461057.261520503;204419.5699140824;204419.5699140824;274.9536792485995;2605959.252334711;1260305.681470127;151873.4703912935;854195.1150253757;0;128;138;64;157;167;142;4;86;90;923762568109.9698;368666321574.58527;727429475289.4275;26731.32704980745;5218.299729330551;-0.0;135408.52832048517;3514878.8195934272;661564.8587219608;0.0;3280147.541761146;2.708638544411868;0.006561489196135079
4415;2019-08-04 19:18:45.144;732;729;241;239;213;38;177;39;-26;49;667;242;-22;19;199;131;261;677;202;166;177;-88;673;358;345;136;358;249;648;2946.0;-1.0;977.0;316.0;0.0;1;100;1;1;1;0;1;1;1;0;1;1;0;1;0;70057.6015625;22989.71875;34657.828125;2501.03955078125;555.0;315516;702.0;0.0;Calculated values ==>;1564939125.144;346.36;346.06000000000006;297.26000000000005;297.06;294.46000000000004;276.96000000000004;274.1680685717883;290.86;277.06;270.56;278.06;339.86;297.36;270.96000000000004;275.06;293.06;286.26000000000005;299.26000000000005;340.86;289.76000000000005;290.86;343.36;328.66;264.36;241.71165711629368;260.9983114674233;274.1680685717883;293.36;6730000.0;3579999.9999999995;3450000.0;1360000.0;3579999.9999999995;2490000.0;6480000.0;0.491;0.0;0.16283333333333333;0.05266666666666667;0.0;0.491;0.0;22989.71875;34657.828125;2501.03955078125;70057.6015625;494348.7355121691;496390.4933500213;269145.3328791876;268128.1299345183;256831.36187799874;430280.9020939914;458868.26619600336;448662.88972599513;474086.44446128915;524313.4610325869;479903.01158676983;449173.34375895985;454296.6455020742;459783.670977022;450212.6988455641;277610.31035501783;489156.5084807001;457381.5641334785;458868.26619600336;294410.04551340896;232886.18681767926;460550.0577404505;201487.3409971992;201487.3409971992;273.77490802165283;2607149.2443401427;1260692.718009514;151916.35902591198;854781.6738638569;0;128;138;64;157;167;142;4;86;90;923972341505.4832;368746749714.78204;727582228734.8013;40248.4185180056;13643.9697484779;-0.0;126374.03427261283;3515437.1794987833;661722.09931628;0.0;3282329.8266539024;2.997018438023166;0.04696829800374222
4416;2019-08-04 19:19:45.124;725;723;243;242;215;27;181;30;-22;43;658;241;-21;30;200;128;261;662;199;173;181;-88;656;344;333;135;345;264;638;3421.0;-2.0;571.0;18.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;61798.26953125;13040.794921875;33955.41015625;2670.40185546875;552.0;315517;700.0;0.0;Calculated values ==>;1564939185.124;345.66;345.46000000000004;297.46000000000004;297.36;294.66;275.86;272.6583383277491;291.26000000000005;276.16;270.96000000000004;277.46000000000004;338.96000000000004;297.26000000000005;271.06;276.16;293.16;285.96000000000004;299.26000000000005;339.36;290.46000000000004;291.26000000000005;343.16;328.36;264.36;241.49495122638035;263.0348170998261;272.6583383277491;293.06;6559999.999999999;3440000.0;3329999.9999999995;1350000.0;3450000.0;2640000.0;6380000.0;0.5701666666666667;0.0;0.09516666666666666;0.003;0.0;0.5701666666666667;0.0;13040.794921875;33955.41015625;2670.40185546875;61798.26953125;495055.59807844687;496548.36807335814;271303.6203310888;270736.47365621553;258171.9011246124;431175.4696738307;461273.0041630097;446355.9388875842;473631.01605711324;522186.48517471325;477951.48573243053;446489.33558800013;453103.7516302043;461926.1883924594;452282.45263602666;393703.8414435517;488088.9229323248;460226.34960983915;461273.0041630097;293572.2367247113;231631.59724164338;460702.2710313055;198744.4823392024;198744.4823392024;272.6353711697455;2608247.6769999648;1260992.8722054483;151959.44000586274;855353.2602573872;0;128;138;64;157;167;142;4;86;90;924175673705.5479;368828022614.80786;727736077434.8502;23564.356948187666;785.8733660763093;-0.0;149685.01219320745;3515968.7753701275;661842.307926042;0.0;3284629.551877831;3.504069499657256;-0.024130593967110595
4417;2019-08-04 19:20:48.085;717;715;235;233;207;17;185;19;-15;36;656;240;-16;43;201;126;261;640;199;179;185;-87;637;335;326;135;337;264;626;2949.0;-2.0;1321.0;160.0;0.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;53569.921875;12616.4765625;26053.580078125;2675.28833007812;549.0;315518;697.0;0.0;Calculated values ==>;1564939248.085;344.86;344.66;296.66;296.46000000000004;293.86;274.86;271.6637117239857;291.66;275.06;271.66;276.76000000000005;338.76;297.16;271.56;277.46000000000004;293.26000000000005;285.76000000000005;299.26000000000005;337.16;291.06;291.66;342.86;328.06;264.46000000000004;241.49495122638035;263.0348170998261;271.6637117239857;293.06;6370000.0;3350000.0;3260000.0;1350000.0;3370000.0000000005;2640000.0;6260000.0;0.4915;0.0;0.22016666666666668;0.02666666666666667;0.0;0.4915;0.0;12616.4765625;26053.580078125;2675.28833007812;53569.921875;495829.4862997689;496637.08498629247;268204.25204488845;267155.175652032;255667.25971941833;431720.082569444;462853.27304713556;447286.43363933323;472948.7829819323;521980.9023830166;477839.90187451435;447153.9695558647;454737.8930060271;463263.18778806867;453568.142256428;405286.7879720686;486259.6944935481;462083.24122014735;462853.27304713556;292315.56762988004;230377.04089860234;460802.5198328593;195956.84044639798;195956.84044639798;271.4878903399423;2609256.5237631826;1261217.234353927;152006.18583913895;855878.0138729548;0;128;138;64;157;167;143;4;86;90;924383130200.4347;368913019964.76154;727902294474.7595;55334.39876797792;7062.551450305635;-0.0;131179.5966232625;3516658.7121140077;661910.9391308469;0.0;3287085.5958536714;4.68194296065766;0.06146705107796545
4418;2019-08-04 19:21:45.085;716;716;228;227;196;14;189;12;-12;29;659;239;-12;46;202;125;261;612;198;184;189;-86;623;333;328;133;337;261;617;1901.0;-1.0;1445.0;438.0;0.0;19;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44169.69140625;12421.8837890625;18157.330078125;2647.65258789062;547.0;315519;695.0;0.0;Calculated values ==>;1564939305.085;344.76;344.76;295.96000000000004;295.86;292.76000000000005;274.56;271.4400167685773;292.06;274.36;271.96000000000004;276.06;339.06000000000006;297.06;271.96000000000004;277.76000000000005;293.36;285.66;299.26000000000005;334.36;291.56;292.06;342.66;327.86;264.56;241.05796691057077;262.63441904999945;271.4400167685773;292.96000000000004;6230000.0;3329999.9999999995;3279999.9999999995;1330000.0;3370000.0000000005;2610000.0;6170000.0;0.31683333333333336;0.0;0.24083333333333332;0.073;0.0;0.31683333333333336;0.0;12421.8837890625;18157.330078125;2647.65258789062;44169.69140625;497064.83489972126;497648.3665051635;265456.55592350283;264959.14327601646;251939.0532079231;431837.87352777255;463065.4991659919;448245.0140702997;472528.46462518856;522532.20358322636;478100.85580690345;448245.0140702997;455612.62700522714;463392.40101096046;453773.819103957;411549.159170176;483256.42328414577;462423.4863516577;463065.4991659919;291477.81744585035;229540.68826423294;461205.3725585615;194546.31756218986;194546.31756218986;270.9121078011349;2610030.2957016593;1261415.45470671;152048.32578807286;856228.0169116918;0;128;138;64;157;168;143;4;86;90;924569520200.4347;368989399964.76154;728051919474.7595;61099.10274236978;19466.11101473513;-0.0;85075.82737147129;3517580.4773342977;662120.9577086951;0.0;3288797.6179602966;4.985153846888291;0.1779098493987629
4419;2019-08-04 19:22:45.096;714;716;226;226;187;9;192;8;-6;23;660;238;-8;48;203;126;261;581;198;188;192;-84;623;327;325;133;331;259;617;1938.0;-2.0;676.0;410.0;0.0;1;97;80;1;0;0;1;0;1;0;1;1;0;0;0;41952.76171875;10982.416015625;17723.935546875;2613.12963867188;547.0;315520;693.0;0.0;Calculated values ==>;1564939365.096;344.56000000000006;344.76;295.76000000000005;295.76000000000005;291.86;274.06;270.7629442988711;292.36;273.96000000000004;272.56;275.46000000000004;339.16;296.96000000000004;272.36;277.96000000000004;293.46000000000004;285.76000000000005;299.26000000000005;331.26000000000005;291.96000000000004;292.36;342.46000000000004;327.86;264.76000000000005;241.05796691057077;262.3656120759269;270.7629442988711;292.96000000000004;6230000.0;3270000.0000000005;3250000.0;1330000.0;3310000.0;2590000.0;6170000.0;0.323;0.0;0.11266666666666666;0.06833333333333333;0.0;0.323;0.0;10982.416015625;17723.935546875;2613.12963867188;41952.76171875;496795.50924811116;497648.3665051635;264468.974304345;264468.974304345;248698.42710397101;432184.1853817459;463895.2557912401;449393.7258124901;471944.1597200548;522796.3478610435;478237.470714058;449135.26769717986;456190.05618597474;464409.58106818545;454931.0623011638;411549.159170176;478743.44981432136;463386.2195420056;463895.2557912401;290640.09048841946;229540.68826423294;461404.92668314424;192803.97266761446;192803.97266761446;270.1829646651469;2610748.1143860235;1261610.5262947183;152092.17367720715;856527.0822767583;0;128;138;64;157;168;143;4;86;90;924765456115.1669;369069214594.65247;728207948074.5463;28909.11218765599;18354.39852439453;-0.0;87562.48444893108;3518330.683303573;662436.1864024244;0.0;3290236.5343098096;4.304860425208347;0.10665267581145016
4420;2019-08-04 19:23:45.116;713;706;217;213;194;14;197;6;-1;19;658;238;-2;53;200;131;261;551;198;192;197;-83;590;341;340;134;346;266;589;1485.0;0.0;1661.0;547.0;0.0;90;94;78;1;0;0;1;0;0;0;1;1;0;0;0;27970.4140625;10252.3525390625;5565.033203125;2663.81396484375;550.0;315521;691.0;0.0;Calculated values ==>;1564939425.116;344.46000000000004;343.76;294.86;294.46000000000004;292.56;274.56;272.3289490889957;292.86;273.76000000000005;273.06;275.06;338.96000000000004;296.96000000000004;272.96000000000004;278.46000000000004;293.16;286.26000000000005;299.26000000000005;328.26000000000005;292.36;292.86;342.26;328.16;264.86;241.2770596917726;263.299902668528;272.3289490889957;292.96000000000004;5900000.0;3410000.0;3400000.0;1340000.0;3460000.0;2660000.0;5890000.0;0.2475;0.0;0.2768333333333333;0.09116666666666666;0.0;0.2475;0.0;10252.3525390625;5565.033203125;2663.81396484375;27970.4140625;499850.9256988898;499030.6814869674;407775.47481005156;405873.0598215714;252553.25543280115;431359.6534126046;462292.3152292152;448756.56585325144;471421.5176682964;522024.1401083039;477366.9914770722;448625.3481962321;455651.22432670655;461773.7929988115;453227.9448632688;423023.24205804494;477689.6807145447;461638.33557601745;462292.3152292152;289802.386634966;230795.22267914342;461354.10625539906;196511.9654078982;196511.9654078982;271.73401149894045;2611331.0017483924;1261787.5416847526;152136.16286539915;856721.2217078598;0;128;138;64;157;168;143;4;86;90;924965022615.1034;369149341294.627;728365500574.4962;69829.71355662195;24144.775173930495;-0.0;65780.63658077596;3519153.7811256964;662790.4642363915;0.0;3291514.8196044317;8.64419668873276;0.41786790105893806
4421;2019-08-04 19:24:45.137;710;696;210;209;199;34;202;9;-5;18;659;238;-3;57;193;140;261;469;198;197;201;-83;593;352;352;138;357;274;592;1161.0;-1.0;1390.0;487.0;0.0;98;99;96;1;0;0;1;0;0;0;1;1;0;0;0;27244.314453125;11456.583984375;5778.06884765625;2746.35083007812;552.0;315522;689.0;0.0;Calculated values ==>;1564939485.137;344.16;342.76;294.16;294.06;293.06;276.56;273.5264737036516;293.36;274.06;272.66;274.96000000000004;339.06000000000006;296.96000000000004;272.86;278.86;292.46000000000004;287.16;299.26000000000005;320.06;292.86;293.26000000000005;342.06000000000006;328.36;264.86;242.14157278889297;264.3458800820626;273.5264737036516;292.96000000000004;5930000.0;3520000.0000000005;3520000.0000000005;1380000.0;3570000.0000000005;2740000.0;5920000.0;0.19349999999999998;0.0;0.23166666666666666;0.08116666666666666;0.0;0.19349999999999998;0.0;11456.583984375;5778.06884765625;2746.35083007812;27244.314453125;499170.5986202617;497423.7364598338;258982.458345783;258541.2871669199;254360.31602401249;430671.36484660726;461119.3891967811;446718.03663649166;470789.9032000179;521476.21383888565;476361.1137175377;446987.9443787821;454816.10878090456;459126.9073351851;452584.56289515394;422106.4702876054;464776.0766442986;460451.26972238143;460986.0157669899;288964.7057630673;231631.59724164338;460748.638071022;199310.82941503313;199310.82941503313;272.89309291762817;2611791.285530107;1261968.512807289;152181.26335178118;856815.780642562;0;128;138;64;157;168;143;4;86;90;925172695275.6116;369230969854.8268;728527557274.8927;57316.003006304556;21220.035469244427;-0.0;50634.14855910363;3520213.6996079874;663168.636640041;0.0;3292485.2823594287;6.464649585125809;0.3323991875161718
4422;2019-08-04 19:25:45.107;697;700;214;214;188;42;205;14;-21;19;662;239;-16;57;190;144;261;501;198;200;205;-87;603;359;358;141;364;281;603;1181.0;-1.0;1366.0;464.0;0.0;98;99;98;1;0;0;1;0;0;0;1;1;0;1;0;27719.146484375;11823.345703125;5859.86474609375;2811.38940429688;553.0;315523;687.0;0.0;Calculated values ==>;1564939545.107;342.86;343.16;294.56;294.56;291.96000000000004;277.36;274.27422755570615;293.66;274.56;271.06;275.06;339.36;297.06;271.56;278.86;292.16;287.56;299.26000000000005;323.26000000000005;293.16;293.66;341.86;328.46000000000004;264.46000000000004;242.77792619122317;265.2429198363724;274.27422755570615;292.96000000000004;6030000.0;3590000.0;3579999.9999999995;1410000.0;3640000.0;2810000.0;6030000.0;0.19683333333333333;0.0;0.22766666666666666;0.07733333333333332;0.0;0.19683333333333333;0.0;11823.345703125;5859.86474609375;2811.38940429688;27719.146484375;496477.4728594834;496877.54276956466;259983.54325709134;259983.54325709134;249644.4734906951;430214.79039162316;460594.19487161405;443122.620426468;470485.8080591802;521215.8662156206;475585.5102566035;443827.2825667451;453626.9166139574;457593.62407101324;451927.9976308351;418896.19706557883;468340.1996142315;459919.0894837036;460594.19487161405;288127.0477506168;232049.79005350024;459885.44372528384;201124.54776492517;201124.54776492517;273.6373541031307;2612249.085357051;1262162.4152217368;152227.55469650542;856912.7149311661;0;128;138;64;157;168;143;4;86;90;925385588775.7131;369314628004.8667;728693974024.972;55094.894542611255;20010.8426209344;-0.0;51072.27553883326;3521149.9887092686;663512.055495631;0.0;3293332.4121172153;6.156646804730585;0.3059449831945817
4423;2019-08-04 19:26:45.127;684;695;218;219;189;54;209;20;-23;22;666;239;-21;54;186;148;261;552;198;205;208;-102;606;377;372;142;381;290;605;1753.0;-1.0;1775.0;386.0;0.0;98;99;98;1;0;0;1;0;0;0;1;1;0;1;0;28409.697265625;11861.4736328125;5685.53466796875;2885.2138671875;552.0;315524;686.0;0.0;Calculated values ==>;1564939605.127;341.56000000000006;342.66;294.96000000000004;295.06;292.06;278.56;276.14872888175563;294.06;275.16;270.86;275.36;339.76;297.06;271.06;278.56;291.76000000000005;287.96000000000004;299.26000000000005;328.36;293.66;293.96000000000004;341.76;328.36;262.96000000000004;242.98782864720522;266.37251300914875;276.14872888175563;292.96000000000004;6060000.0;3770000.0000000005;3720000.0000000005;1420000.0;3810000.0;2900000.0;6050000.0;0.2921666666666667;0.0;0.29583333333333334;0.06433333333333333;0.0;0.2921666666666667;0.0;11861.4736328125;5685.53466796875;2885.2138671875;28409.697265625;494434.93575217796;496012.8122918563;261650.09979974985;262115.6175986756;249918.97132713383;428973.91024759493;458943.3939490466;440957.2826791838;470647.8646651888;520896.580481923;474428.53633470624;441250.60284792294;451666.9894031177;454201.13794809405;449268.88571999554;417881.1725849632;475888.36880472937;458388.35545943934;458804.85714063374;287708.2272785495;231631.59724164338;458202.38119344227;206195.04895796598;206195.04895796598;275.6826962397961;2612716.9816349405;1262359.854507305;152275.04221431733;857008.9586634734;0;128;138;64;157;168;143;4;86;90;925604661775.6436;369399556304.8397;728865331124.9176;69450.49414252695;16212.471707148972;-0.0;73804.1656240361;3522188.2129073944;663814.0170685865;0.0;3294373.3960055783;7.804688602285559;0.3038656738699387
4424;2019-08-04 19:27:45.118;664;680;218;219;194;71;211;35;-14;28;674;240;-11;47;182;152;261;579;198;208;210;-125;664;383;374;142;386;286;651;2073.0;-1.0;1541.0;202.0;0.0;16;99;1;1;0;1;1;1;0;0;1;1;0;1;0;51586.06640625;22672.00390625;18645.34375;2840.689453125;551.0;315525;686.0;0.0;Calculated values ==>;1564939665.118;339.56000000000006;341.16;294.96000000000004;295.06;292.56;280.26000000000005;276.758820704277;294.26000000000005;276.66;271.76000000000005;275.96000000000004;340.56000000000006;297.16;272.06;277.86;291.36;288.36;299.26000000000005;331.06;293.96000000000004;294.16;341.76;328.26000000000005;260.66;242.98782864720522;265.87368984753493;276.758820704277;292.96000000000004;6640000.000000001;3829999.9999999995;3740000.0;1420000.0;3860000.0;2860000.0;6509999.999999999;0.34550000000000003;0.0;0.25683333333333336;0.033666666666666664;0.0;0.34550000000000003;0.0;22672.00390625;18645.34375;2840.689453125;51586.06640625;485581.7571928932;489267.00432568626;258629.79962476995;259029.62519595248;249778.4933346803;428538.6833535345;458902.9912232653;443094.496629594;471240.6132432691;522057.11970116897;475060.0647058035;443521.3738965978;451449.7357074391;452751.6493104851;448767.0119594032;279048.0209247188;474325.26865643397;458485.8902098911;458764.1072027726;287708.2272785495;231213.40812182956;455842.23940203094;208144.3041321676;208144.3041321676;276.4524844857059;2613383.513003469;1262647.5903196484;152322.75091789072;857211.6855698124;0;128;139;64;158;168;143;4;86;90;925828428205.4088;369484743524.75037;729038105204.7363;60343.04110642236;8339.163820752065;-0.0;86589.14196089402;3523269.663458082;664018.58334156;0.0;3295709.806409083;3.5162646949971297;0.08996982147878103
4425;2019-08-04 19:28:45.098;663;672;214;213;189;58;204;46;-15;37;678;240;-14;24;184;142;261;605;198;203;204;-144;691;379;368;140;382;273;675;2283.0;-1.0;1402.0;163.0;0.0;98;99;1;1;0;1;1;1;0;0;1;1;0;1;0;55983.078125;23478.974609375;22762.560546875;2714.46630859375;548.0;315526;684.0;0.0;Calculated values ==>;1564939725.098;339.46000000000004;340.36;294.56;294.46000000000004;292.06;278.96000000000004;276.35288757459654;293.56;277.76000000000005;271.66;276.86;340.96000000000004;297.16;271.76000000000005;275.56;291.56;287.36;299.26000000000005;333.66;293.46000000000004;293.56;341.56000000000006;327.96000000000004;258.76000000000005;242.56692532238324;264.2163659402789;276.35288757459654;292.96000000000004;6909999.999999999;3790000.0;3679999.9999999995;1400000.0;3820000.0000000005;2730000.0;6750000.0;0.38049999999999995;0.0;0.23366666666666666;0.027166666666666665;0.0;0.38049999999999995;0.0;23478.974609375;22762.560546875;2714.46630859375;55983.078125;482463.97714349866;485558.0396819965;255864.03100577559;255497.29107767186;247233.3075895841;428830.04407018964;458887.9186232276;445554.22284012224;472391.7460337592;523520.4491160509;476713.7450482171;445690.5007924459;450750.7191216643;453738.34724519425;447978.08566492255;275290.28982827073;475434.27653620753;458749.9321009194;458887.9186232276;286870.6033266602;229958.8627652946;454210.7977214654;207165.54686335637;207165.54686335637;276.06179011198526;2614279.623738335;1263032.0536102382;152369.0284515982;857556.6364171064;0;128;139;64;158;168;143;4;86;90;926050954005.4796;369569315324.7773;729205749304.7897;55703.487286570955;6711.395981645295;-0.0;95780.362454631;3524236.3955101967;664143.9628661759;0.0;3297229.0456977384;3.2313759496157033;0.06485915290431006
4426;2019-08-04 19:29:45.119;682;691;213;211;186;57;194;48;-9;43;672;240;-11;17;186;134;261;629;199;193;194;-149;696;379;366;140;380;266;676;2452.0;-1.0;1282.0;180.0;0.0;27;99;1;1;0;1;1;0;0;1;1;1;0;1;0;61458.02734375;23678.00390625;28900.00390625;2640.47802734375;546.0;315527;682.0;0.0;Calculated values ==>;1564939785.119;341.36;342.26;294.46000000000004;294.26000000000005;291.76000000000005;278.86;276.35288757459654;292.56;277.96000000000004;272.26000000000005;277.46000000000004;340.36;297.16;272.06;274.86;291.76000000000005;286.56;299.26000000000005;336.06;292.46000000000004;292.56;341.36;327.76000000000005;258.26000000000005;242.56692532238324;263.299902668528;276.35288757459654;293.06;6959999.999999999;3790000.0;3660000.0;1400000.0;3800000.0;2660000.0;6759999.999999999;0.4086666666666667;0.0;0.21366666666666667;0.030000000000000002;0.0;0.4086666666666667;0.0;23678.00390625;28900.00390625;2640.47802734375;61458.02734375;484758.44351272716;488216.08261565753;255451.03770758442;254725.1502227537;246228.16579785576;428830.04407018964;457825.0308446583;447702.74360073026;472980.94656883925;523464.14358912414;477590.9303717707;447437.80203217675;451094.88097808824;454371.42211445526;446736.7899029525;274735.99752317235;479019.4267097067;457686.21237540204;457825.0308446583;286033.001929769;229122.51738040973;453693.61759634543;207048.68547571183;207048.68547571183;276.0174782291764;2615258.6421523057;1263425.1659717895;152413.66860625055;857987.3084693719;0;128;139;64;158;168;144;4;86;90;926271231075.1436;369653344724.6491;729367505899.543;51419.75041937894;7399.347963619009;-0.0;102483.93314077613;3525129.401599161;664261.5935552102;0.0;3298881.8264293745;2.9211780995157857;0.05245372924202977
4427;2019-08-04 19:30:45.119;696;702;218;217;190;49;181;48;-16;46;662;240;-16;18;188;129;261;646;198;176;180;-142;690;371;359;140;373;259;669;2236.0;0.0;1302.0;144.0;0.0;67;100;1;1;0;1;1;0;0;1;1;1;0;1;0;62739.79296875;23380.03125;30119.841796875;2582.703125;545.0;315528;680.0;0.0;Calculated values ==>;1564939845.119;342.76;343.36;294.96000000000004;294.86;292.16;278.06;275.5313989812953;291.26000000000005;277.96000000000004;271.56;277.76000000000005;339.36;297.16;271.56;274.96000000000004;291.96000000000004;286.06;299.26000000000005;337.76;290.76000000000005;291.16;341.16;327.66;258.96000000000004;242.56692532238324;262.3656120759269;275.5313989812953;292.96000000000004;6900000.0;3710000.0;3590000.0;1400000.0;3729999.9999999995;2590000.0;6690000.000000001;0.37266666666666665;0.0;0.217;0.024;0.0;0.37266666666666665;0.0;23380.03125;30119.841796875;2582.703125;62739.79296875;487466.2089766529;490521.65422715346;257657.73443389253;257277.26313149204;247766.71105121743;429398.2889081932;457159.53534223116;448095.97445179074;473275.3081037601;523001.1880422575;478459.1778118796;448095.97445179074;452455.4693029914;455835.72132086084;447495.2078367843;275405.07526865654;482380.11055935436;456465.7803006746;457021.0901305305;285195.4229665811;228704.35009887922;454417.3790975448;205139.34630739954;205139.34630739954;275.24943018316253;2616293.6239882433;1263817.3162647584;152457.19511585342;858479.1405168979;0;128;139;64;158;168;144;4;86;90;926488731075.1436;369737344724.6491;729525005899.543;52721.58830733289;5982.672786963487;-0.0;93867.92986475346;3525997.24608855;664373.1103947983;0.0;3300518.091954421;2.7204918420912994;0.05130369068445798
4428;2019-08-04 19:31:45.100;705;709;225;225;195;45;172;44;-24;46;651;239;-24;15;189;127;261;657;196;163;171;-130;679;366;354;136;368;253;658;2359.0;0.0;749.0;236.0;0.0;76;100;1;1;0;1;1;0;0;1;1;1;0;1;0;63295.73046875;23056.13671875;30002.1953125;2542.49658203125;542.0;315529;679.0;0.0;Calculated values ==>;1564939905.1;343.66;344.06000000000006;295.66;295.66;292.66;277.66;275.0112864084945;290.36;277.56;270.76000000000005;277.76000000000005;338.26;297.06;270.76000000000005;274.66;292.06;285.86;299.26000000000005;338.86;289.46000000000004;290.26000000000005;341.06000000000006;327.36;260.16;241.71165711629368;261.54996906429363;275.0112864084945;292.76000000000005;6790000.000000001;3660000.0;3540000.0;1360000.0;3679999.9999999995;2530000.0;6580000.0;0.39316666666666666;0.0;0.12483333333333334;0.03933333333333333;0.0;0.39316666666666666;0.0;23056.13671875;30002.1953125;2542.49658203125;63295.73046875;489918.675331919;492631.1453628745;261054.72791325534;261054.72791325534;249850.1497523691;429743.705733735;456733.5978404523;448177.33973546885;473794.00437491824;522361.34037090855;479086.5626314691;448177.33973546885;453119.3127602432;456802.38005965634;448136.7144873547;276769.7900781734;485215.9279390633;455485.02259338234;456595.48309247516;284776.6418597092;227449.86971758792;456302.61323646543;203347.55965586184;203347.55965586184;274.5352093539563;2617343.5874222117;1264204.1617909325;152499.89158854145;858979.9988369877;0;128;139;64;158;168;144;4;86;90;926702563339.9531;369820118504.57544;729678557259.4062;30562.917546604276;9949.565440837074;-0.0;99568.64189782846;3526691.063858158;664505.837003172;0.0;3302129.552926721;2.519407145162742;0.0308585237450594
4429;2019-08-04 19:32:45.121;698;701;229;228;199;39;172;39;-21;45;647;239;-21;29;191;127;261;647;196;165;172;-119;650;360;349;133;362;273;634;2471.0;-1.0;508.0;35.0;0.0;59;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53251.25;12938.4501953125;27978.732421875;2766.6103515625;540.0;315530;677.0;0.0;Calculated values ==>;1564939965.121;342.96000000000004;343.26;296.06;295.96000000000004;293.06;277.06;274.38016830617;290.36;277.06;271.06;277.66;337.86;297.06;271.06;276.06;292.26000000000005;285.86;299.26000000000005;337.86;289.66;290.36;340.86;327.16;261.26000000000005;241.05796691057077;264.2163659402789;274.38016830617;292.76000000000005;6500000.0;3600000.0;3490000.0;1330000.0;3620000.0000000005;2730000.0;6340000.0;0.41183333333333333;0.0;0.08466666666666667;0.005833333333333333;0.0;0.41183333333333333;0.0;12938.4501953125;27978.732421875;2766.6103515625;53251.25;491904.64200488594;493938.5385030335;264491.64393648866;264026.33370914427;252261.7861266073;430148.3826014536;457549.1369847078;444732.8495567281;474083.7854598241;520316.3602092802;476600.6484017975;444732.8495567281;451400.9283492026;458054.80583079654;449255.41685757245;397970.4088293643;486386.9475056282;456590.98366521427;457549.1369847078;283939.0963198885;226613.5671989835;457895.9798536338;202831.4795881279;202831.4795881279;274.30732068785517;2618315.152190522;1264504.2216668292;152544.14963132492;859463.3423469961;0;128;139;64;158;168;144;4;86;90;926913537155.4694;369900846749.77295;729836412489.7925;20480.982657341483;1487.8762515487842;-0.0;104901.22190449148;3527116.578572274;664601.1823767135;0.0;3303834.064833014;2.904282622714117;-0.011992199752140434
4430;2019-08-04 19:33:45.101;680;681;233;232;204;33;176;34;-4;42;659;238;-9;39;192;126;260;626;195;170;176;-109;640;353;342;131;355;275;627;2589.0;-1.0;490.0;52.0;0.0;26;93;100;1;0;0;1;0;0;1;1;1;0;0;0;54230.86328125;12790.7041015625;26556.759765625;2759.26489257812;539.0;315531;676.0;0.0;Calculated values ==>;1564940025.101;341.16;341.26;296.46000000000004;296.36;293.56;276.46000000000004;273.6339639331285;290.76000000000005;276.56;272.76000000000005;277.36;339.06000000000006;296.96000000000004;272.26000000000005;277.06;292.36;285.76000000000005;299.16;335.76000000000005;290.16;290.76000000000005;340.76;327.06;262.26000000000005;240.61611355647437;264.4750485637546;273.6339639331285;292.66;6400000.0;3529999.9999999995;3420000.0000000005;1310000.0;3550000.0;2750000.0;6270000.0;0.4315;0.0;0.08166666666666668;0.008666666666666666;0.0;0.4315;0.0;12790.7041015625;26556.759765625;2759.26489257812;54230.86328125;490414.2013660367;491894.6268556271;267059.16005280707;266550.4475981158;254458.0188700643;430607.02586249536;459210.1103118536;446661.5510459244;474050.5081408163;521394.631986013;476234.53209920385;445982.4697191476;452342.9070972537;459307.5724470408;450389.05476731225;403226.0780434977;484148.98686647887;458406.0642754178;459210.1103118536;283520.3318566784;226195.42121513622;459213.0287323653;200937.43499183175;200937.43499183175;273.5375384241063;2619210.5379067245;1264718.559816165;152590.18324205396;859917.653294558;0;128;139;64;158;168;144;4;86;90;927120768055.5353;369980020349.7981;730000757689.8447;20067.469477750907;2238.388479084624;-0.0;111444.65940058941;3527454.369705585;664632.2242320767;0.0;3305636.3462170144;3.176464220731106;-0.01459318793345696
4431;2019-08-04 19:34:45.111;672;673;229;228;196;26;180;27;9;38;672;236;3;43;194;124;260;623;195;175;179;-102;643;345;335;130;348;271;632;3080.0;-1.0;391.0;217.0;0.0;1;81;100;1;0;0;1;0;0;1;1;1;0;0;0;54867.71484375;12828.029296875;26283.619140625;2630.14428710938;537.0;315532;675.0;0.0;Calculated values ==>;1564940085.111;340.36;340.46000000000004;296.06;295.96000000000004;292.76000000000005;275.76000000000005;272.7676641592781;291.16;275.86;274.06;276.96000000000004;340.36;296.76000000000005;273.46000000000004;277.46000000000004;292.56;285.56;299.16;335.46000000000004;290.66;291.06;340.66;326.86;262.96000000000004;240.39332010688793;263.95629194202945;272.7676641592781;292.66;6430000.0;3450000.0;3350000.0;1300000.0;3479999.9999999995;2710000.0;6320000.0;0.5133333333333333;0.0;0.06516666666666666;0.036166666666666666;0.0;0.5133333333333333;0.0;12828.029296875;26283.619140625;2630.14428710938;54867.71484375;488974.6786586885;490267.15965890227;264653.1364752335;264183.80933267676;251264.9619714589;431113.4868728058;460834.0843691127;449148.4265943563;473792.32411537116;523062.1480817269;476513.9635178359;448355.5935306646;453548.40775852394;460671.41149303375;451537.1326838892;401580.132653182;483156.6627824756;460177.341137327;460702.97161879647;283101.5729112263;225359.1397227605;460066.0806016487;198260.69705202171;198260.69705202171;272.44772930819556;2620119.8442500914;1264932.0848426921;152635.1024705014;860358.0631747886;0;128;139;64;158;168;144;4;86;90;927323901905.503;370058333399.78564;730164584989.8187;16349.517041842137;9468.628038378176;-0.0;134720.36761094435;3527757.895172348;664729.7989627852;0.0;3307688.0633376553;3.845989887169298;-0.0045513060266273685
4432;2019-08-04 19:35:45.102;675;679;220;218;183;21;183;21;14;34;678;235;10;45;195;120;260;630;193;180;182;-96;640;341;332;131;344;265;632;2636.0;-1.0;845.0;451.0;0.0;89;66;100;1;0;0;1;1;0;0;1;1;0;0;0;47497.90625;12728.34375;21088.94140625;2496.33544921875;537.0;315533;673.0;0.0;Calculated values ==>;1564940145.102;340.66;341.06000000000006;295.16;294.96000000000004;291.46000000000004;275.26000000000005;272.3289490889957;291.46000000000004;275.26000000000005;274.56;276.56;340.96000000000004;296.66;274.16;277.66;292.66;285.16;299.16;336.16;291.16;291.36;340.46000000000004;326.86;263.56;240.61611355647437;263.1675429290057;272.3289490889957;292.46000000000004;6400000.0;3410000.0;3320000.0000000005;1310000.0;3440000.0;2650000.0;6320000.0;0.4393333333333333;0.0;0.1408333333333333;0.07516666666666666;0.0;0.4393333333333333;0.0;12728.34375;21088.94140625;2496.33544921875;47497.90625;489712.43016319355;491102.96589190693;260615.37824898105;259767.6716015038;246748.6441087243;431359.6534126046;461686.4214438303;450887.14697201515;473275.31562819314;524160.6308814103;477156.1446180442;450371.1874664829;454819.7293445818;461420.41888555756;451678.8285583224;403226.0780434977;484168.92669578595;461296.3182447705;461556.49894294905;282264.0715131367;225359.1397227605;460511.274208617;196539.0966153006;196539.0966153006;271.7448823714156;2620972.763134618;1265145.0226723931;152677.81672682634;860752.7752965644;0;128;139;64;159;168;144;4;86;90;927523971890.2931;370136621654.7035;730325360869.65;35820.68375857062;19841.90868243095;-0.0;116430.9787559469;3528192.5816324777;664974.0167970314;0.0;3309780.6772826677;4.739091512429129;0.08790571156302583
4433;2019-08-04 19:36:45.112;684;688;215;214;180;20;186;17;21;30;677;234;17;50;196;120;260;632;193;183;186;-91;637;339;334;134;343;260;631;1963.0;-2.0;940.0;467.0;0.0;1;67;100;1;0;0;1;1;0;0;1;1;0;0;0;43306.7265625;12669.9453125;18030.869140625;2432.03466796875;536.0;315534;671.0;0.0;Calculated values ==>;1564940205.112;341.56000000000006;341.96000000000004;294.66;294.56;291.16;275.16;272.10816812424576;291.76000000000005;274.86;275.26000000000005;276.16;340.86;296.56;274.86;278.16;292.76000000000005;285.16;299.16;336.36;291.46000000000004;291.76000000000005;340.26;326.76000000000005;264.06;241.2770596917726;262.5002047102346;272.10816812424576;292.46000000000004;6370000.0;3390000.0;3340000.0;1340000.0;3429999.9999999995;2600000.0;6310000.0;0.32716666666666666;0.0;0.15666666666666668;0.07783333333333334;0.0;0.32716666666666666;0.0;12669.9453125;18030.869140625;2432.03466796875;43306.7265625;491283.10758978187;492452.21434313635;258584.23717063398;258175.64794276588;245780.77516780747;431480.97241316177;461771.05650871864;452659.8574337333;472494.68880147435;524456.8425334595;477669.12427842437;452154.4650788298;456271.4783607459;461705.09034416114;452032.7252005242;404781.013352996;484567.8026281667;461380.2885765868;461771.05650871864;281426.5920051367;224941.0041839467;460553.84190059575;195813.87905951226;195813.87905951226;271.44599814273886;2621729.5945254806;1265356.710356615;152718.89332275486;861078.8280508068;0;128;139;64;159;168;144;4;86;90;927723805190.2614;370216134904.69086;730482887119.625;40239.20327862797;20605.593774464334;-0.0;87012.323222132;3528826.5196630857;665311.1354945387;0.0;3311476.320692357;4.46255375548408;0.12941989878028623
4434;2019-08-04 19:37:45.123;690;695;214;214;176;16;189;15;34;27;670;233;29;56;197;120;260;636;192;187;189;-87;649;331;326;134;335;258;645;1121.0;-1.0;247.0;43.0;0.0;1;62;82;1;0;0;1;1;0;0;1;1;0;0;0;42363.59375;11494.162109375;18589.734375;2368.4150390625;534.0;315535;669.0;0.0;Calculated values ==>;1564940265.123;342.16;342.66;294.56;294.56;290.76000000000005;274.76000000000005;271.215330690691;292.06;274.66;276.56;275.86;340.16;296.46000000000004;276.06;278.76000000000005;292.86;285.16;299.16;336.76000000000005;291.86;292.06;340.06000000000006;326.56;264.46000000000004;241.2770596917726;262.23063862743834;271.215330690691;292.36;6490000.000000001;3310000.0;3260000.0;1340000.0;3350000.0;2580000.0;6450000.0;0.18683333333333335;0.0;0.04116666666666667;0.007166666666666667;0.0;0.18683333333333335;0.0;11494.162109375;18589.734375;2368.4150390625;42363.59375;490886.0147101212;491995.8540580429;257381.89455622327;257381.89455622327;244006.32431319475;431954.4880088244;463364.558724271;454627.8331398351;472202.2088784924;523900.2785972455;477806.91944926616;454006.31235741987;457332.60951916117;463045.6620704941;453428.542705485;397944.336952342;483591.9119005495;463109.1198762553;463364.558724271;280589.13426710566;224104.74344509715;460954.200578503;194974.2468361703;194974.2468361703;271.07729768023677;2622443.644745654;1265558.114835575;152758.90440427916;861384.0556944974;0;128;139;64;159;168;144;4;86;90;927921841489.9907;370296549644.58093;730638315609.4126;10689.072636167535;1906.1896684867181;-0.0;50144.25660442682;3529250.999768884;665498.7680826427;0.0;3312619.501734124;1.9332835155292325;-0.002269221085169854
