;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4435;2019-08-04 19:38:45.123;701;704;211;211;169;9;191;8;48;22;662;233;41;66;198;118;260;645;191;188;191;-85;615;334;333;133;338;261;616;1533.0;-1.0;2070.0;509.0;0.0;61;48;63;1;0;0;1;0;0;0;1;1;0;0;0;26663.5078125;9639.12890625;5038.6181640625;2325.14916992188;534.0;315536;667.0;0.0;Calculated values ==>;1564940325.123;343.26;343.56000000000006;294.26000000000005;294.26000000000005;290.06;274.06;271.55198750734434;292.26000000000005;273.96000000000004;277.96000000000004;275.36;339.36;296.46000000000004;277.26000000000005;279.76000000000005;292.96000000000004;284.96000000000004;299.16;337.66;291.96000000000004;292.26000000000005;339.86;326.56;264.66;241.05796691057077;262.63441904999945;271.55198750734434;292.26000000000005;6150000.0;3340000.0;3329999.9999999995;1330000.0;3379999.9999999995;2610000.0;6160000.0;0.2555;0.0;0.345;0.08483333333333333;0.0;0.2555;0.0;9639.12890625;5038.6181640625;2325.14916992188;26663.5078125;495830.1867015893;496135.53738715855;257843.74697492828;257843.74697492828;242675.6059551892;431779.12508338504;462571.1393816465;455859.91297266266;471846.71735943656;522839.8790565719;477433.0980315595;454992.6325071217;458067.99001765647;462724.51004113274;452630.32161427854;414296.83408607036;488043.4390572549;462182.85483672074;462571.1393816465;279751.69817897916;224104.74344509715;461305.1633757946;194821.54686910153;194821.54686910153;271.02706489996075;2623018.8705920083;1265734.2255940386;152798.01743935404;861580.958632323;0;128;139;64;159;168;144;4;86;90;928119541489.9907;370376649644.58093;730794015609.4126;90058.23630572858;22606.69346698446;-0.0;68410.02088695524;3530090.560676733;665703.0421087716;0.0;3313607.454046552;10.649653335599739;0.4955286962992186
4436;2019-08-04 19:39:45.124;715;700;207;208;178;17;195;7;55;20;658;233;48;75;192;124;260;582;191;191;194;-84;606;343;343;135;347;268;608;1193.0;-1.0;1411.0;286.0;0.0;1;50;72;1;0;0;1;0;0;0;1;1;0;0;0;23718.779296875;10101.333984375;3047.3984375;2403.84204101562;536.0;315537;665.0;0.0;Calculated values ==>;1564940385.124;344.66;343.16;293.86;293.96000000000004;290.96000000000004;274.86;272.5487779782249;292.66;273.86;278.66;275.16;338.96000000000004;296.46000000000004;277.96000000000004;280.66;292.36;285.56;299.16;331.36;292.26000000000005;292.56;339.66;326.76000000000005;264.76000000000005;241.49495122638035;263.56353331371673;272.5487779782249;292.26000000000005;6060000.0;3429999.9999999995;3429999.9999999995;1350000.0;3470000.0000000005;2680000.0;6080000.0;0.19883333333333333;0.0;0.23516666666666666;0.04766666666666666;0.0;0.19883333333333333;0.0;10101.333984375;3047.3984375;2403.84204101562;23718.779296875;498579.0254223566;496386.3106465588;256677.85578906373;257088.73527539513;245937.11069381685;431237.1583312671;461573.57082785445;455568.34810058575;471386.32401312795;521861.5946683202;476554.3888691218;454690.93240954535;458047.44126800745;460560.252468381;451891.8675452576;417546.02367534494;479950.44750718394;461046.31597295956;461441.93428030465;278914.2836208781;224941.0041839467;461103.09356951417;197518.72623098706;197518.72623098706;272.1443595520224;2623438.7299832874;1265898.7321936465;152837.4263563585;861648.3432272469;0;128;139;64;159;168;144;4;86;90;928322344870.5516;370457050984.8033;730952718254.8516;60684.669409667295;12564.188176469792;-0.0;52476.73120047265;3531346.7724976838;665996.1376747891;0.0;3314614.8604398933;8.083908492873547;0.32750518707834403
4437;2019-08-04 19:40:45.124;721;708;208;210;181;32;197;9;59;19;658;232;53;82;188;131;260;581;192;194;197;-84;635;351;351;138;356;274;637;1127.0;-1.0;938.0;222.0;0.0;1;64;86;1;0;0;1;0;0;0;1;1;0;0;0;25296.05078125;11514.853515625;3296.33203125;2523.86083984375;538.0;315538;663.0;0.0;Calculated values ==>;1564940445.124;345.26;343.96000000000004;293.96000000000004;294.16;291.26000000000005;276.36;273.4187578820637;292.86;274.06;279.06;275.06;338.96000000000004;296.36;278.46000000000004;281.36;291.96000000000004;286.26000000000005;299.16;331.26000000000005;292.56;292.86;339.46000000000004;326.96000000000004;264.76000000000005;242.14157278889297;264.3458800820626;273.4187578820637;292.36;6350000.0;3510000.0;3510000.0;1380000.0;3560000.0;2740000.0;6370000.0;0.18783333333333332;0.0;0.15633333333333335;0.037000000000000005;0.0;0.18783333333333332;0.0;11514.853515625;3296.33203125;2523.86083984375;25296.05078125;496569.6651244483;494599.0970074444;255478.38717382;256250.1974098325;245903.38197122593;430735.4089219946;460606.5286895085;455069.1842652718;470888.190022284;521372.7499984233;475680.2529965488;454308.6002973701;457948.7315913907;458605.02153109515;451472.13719213445;405773.42276743444;476346.3326273116;460205.0277009343;460606.5286895085;278076.8904731985;225777.27872811773;460647.8971741376;199662.76214387582;199662.76214387582;273.02784391378793;2623847.186900605;1266078.86708948;152878.49054703233;861701.2076478198;0;128;139;64;159;168;144;4;86;90;928530544870.5516;370538950984.8033;731115318254.8516;39928.53732497824;9656.449996119687;-0.0;49013.93748282133;3532185.215887139;666181.3096595607;0.0;3315460.6160122543;5.687837378933168;0.1892155470348458
4438;2019-08-04 19:41:45.135;726;719;212;214;183;44;201;13;61;19;659;233;57;86;184;136;260;624;192;197;200;-88;675;363;361;138;367;283;677;1335.0;78.0;1494.0;254.0;0.0;50;68;98;1;0;0;1;0;0;0;1;1;0;0;0;29335.34765625;13261.8115234375;5231.267578125;2623.65673828125;540.0;315539;661.0;0.0;Calculated values ==>;1564940505.135;345.76;345.06000000000006;294.36;294.56;291.46000000000004;277.56;274.69669130483857;293.26000000000005;274.46000000000004;279.26000000000005;275.06;339.06000000000006;296.46000000000004;278.86;281.76000000000005;291.56;286.76000000000005;299.16;335.56;292.86;293.16;339.26;327.16;264.36;242.14157278889297;265.49620691782997;274.69669130483857;292.36;6750000.0;3629999.9999999995;3610000.0;1380000.0;3670000.0000000005;2830000.0;6770000.0;0.2225;0.013000000000000001;0.249;0.042333333333333334;0.0;0.2225;0.0;13261.8115234375;5231.267578125;2623.65673828125;29335.34765625;493308.12405305076;492118.735764096;255041.70107886766;255770.3415841571;245236.44178633086;429947.3805835815;459583.8792856106;453800.60191658465;470888.190022284;520740.1472344715;474639.8972291321;453282.98984291893;456992.54479810013;456264.8617806247;450039.4940293401;276698.90659749456;478137.3878073235;459038.22702066065;459447.67380351556;277239.5186164033;226613.5671989835;460244.63067514834;202925.0505834095;202925.0505834095;274.35750315082925;2624302.532018265;1266285.3771510948;152921.39439105437;861772.2840060779;0;128;139;64;159;168;144;4;86;90;928744184030.2596;370621766164.6901;731282448889.6232;62468.01228196061;10893.195557216945;0.0;57076.2836664736;3533038.6769052036;666352.5881008962;0.0;3316344.863269572;6.176972260056282;0.23133992965868078
4439;2019-08-04 19:42:45.095;733;731;201;202;179;65;205;27;51;23;665;234;51;90;180;141;260;655;193;202;205;-93;664;383;378;140;388;295;663;1832.0;0.0;1725.0;285.0;0.0;98;70;98;1;0;0;1;0;0;0;1;1;0;0;0;28746.4296875;12971.9931640625;6568.60400390625;2742.8173828125;547.0;315540;660.0;0.0;Calculated values ==>;1564940565.095;346.46000000000004;346.26;293.26000000000005;293.36;291.06;279.66;276.758820704277;293.66;275.86;278.26000000000005;275.46000000000004;339.66;296.56;278.26000000000005;282.16;291.16;287.26000000000005;299.16;338.66;293.36;293.66;339.16;327.86;263.86;242.56692532238324;266.98899913490544;276.758820704277;292.46000000000004;6640000.000000001;3829999.9999999995;3779999.9999999995;1400000.0;3879999.9999999995;2950000.0;6630000.0;0.30533333333333335;0.0;0.2875;0.0475;0.0;0.30533333333333335;0.0;12971.9931640625;6568.60400390625;2742.8173828125;28746.4296875;495375.08503768075;495196.22086585016;251728.7930219007;252079.74572443942;244399.71647728173;428538.6833535345;457421.02735945286;450371.53607298614;471014.3812069224;520381.68436035555;473193.08012560685;450371.53607298614;455525.36803225003;452103.3293211292;447062.010967831;278344.5158091122;484375.96264900896;456997.11663087;457421.02735945286;276820.84063482966;229540.68826423294;459430.9838903956;208100.1594733488;208100.1594733488;276.4358418039994;2624786.22415323;1266503.846446937;152966.08519501347;861870.5507144819;0;128;139;64;159;168;144;4;86;90;928965736230.4006;370705110564.74316;731455733289.7334;69653.02077239573;11938.214159809724;-0.0;76125.97166122378;3534138.951508951;666542.723007494;0.0;3317454.1420521457;7.0777845214884145;0.23269498621001442
4440;2019-08-04 19:43:45.116;721;726;197;196;176;80;208;62;24;36;676;235;29;79;176;144;260;660;194;206;207;-99;711;393;383;140;396;291;694;2781.0;-1.0;1997.0;258.0;0.0;43;73;6;1;1;0;1;0;1;0;1;1;0;0;0;51959.515625;24445.1796875;21108.189453125;2749.53735351562;554.0;315541;658.0;0.0;Calculated values ==>;1564940625.116;345.26;345.76;292.86;292.76000000000005;290.76000000000005;281.16;277.76006397333236;293.96000000000004;279.36;275.56;276.76000000000005;340.76;296.66;276.06;281.06;290.76000000000005;287.56;299.16;339.16;293.76000000000005;293.86;338.96000000000004;328.56;263.26000000000005;242.56692532238324;266.49643012054327;277.76006397333236;292.56;7109999.999999999;3929999.9999999995;3829999.9999999995;1400000.0;3960000.0;2910000.0;6940000.000000001;0.46349999999999997;0.0;0.3328333333333333;0.043000000000000003;0.0;0.46349999999999997;0.0;24445.1796875;21108.189453125;2749.53735351562;51959.515625;488929.4548387757;491395.55584672914;249202.79183532548;248874.63585643948;242559.2857687696;427788.9520696689;457031.91385993705;447432.46108212246;472293.48310962116;521859.84292188584;473833.5349362884;448118.79240065353;454770.68470559997;450063.69202906254;445596.5950065974;272747.8355166265;481675.2803551959;456746.9968082216;456889.5391784477;275983.5004908252;232467.98657752166;458821.66005470854;210813.1218907565;210813.1218907565;277.50469952938346;2625459.009088815;1266815.765353645;153011.87083711434;862101.2713835861;0;129;139;64;159;169;144;4;86;90;929194116135.0522;370789139964.615;731631594819.4651;78754.80339419296;10664.36714104994;-0.0;114056.41941284486;3535376.1162312725;666731.1437755759;0.0;3319039.5500073186;4.21249164318446;0.10024457127209824
4441;2019-08-04 19:44:45.116;705;707;204;204;181;66;195;62;8;47;684;235;10;49;178;134;260;663;195;196;195;-106;699;386;376;140;388;285;674;1871.0;76.0;1795.0;241.0;0.0;23;75;34;1;1;0;1;0;0;1;1;1;0;0;0;60991.3359375;25965.353515625;28761.2734375;2686.0439453125;558.0;315542;657.0;0.0;Calculated values ==>;1564940685.116;343.66;343.86;293.56;293.56;291.26000000000005;279.76000000000005;277.0612115527968;292.66;279.36;273.96000000000004;277.86;341.56000000000006;296.66;274.16;278.06;290.96000000000004;286.56;299.16;339.46000000000004;292.76000000000005;292.66;338.86;328.96000000000004;262.56;242.56692532238324;265.74818594083865;277.0612115527968;292.66;6990000.000000001;3860000.0;3760000.0;1400000.0;3879999.9999999995;2850000.0;6740000.000000001;0.31183333333333335;0.012666666666666666;0.29916666666666664;0.04016666666666667;0.0;0.31183333333333335;0.0;25965.353515625;28761.2734375;2686.0439453125;60991.3359375;487835.3464765834;490719.4468782607;252326.56878511608;252326.56878511608;244694.55107862005;428316.9747201074;456333.12214972766;446376.4336947716;473373.3937792042;523178.3695306908;474612.1542837762;446651.73005440104;451890.10805310577;451803.9462411242;445370.98545641557;273895.73974999815;484343.7935843575;456475.0455281631;456333.12214972766;275564.83829863765;234140.81001818314;458109.25355589937;208783.2904196067;208783.2904196067;276.70877102229906;2626400.2661851696;1267235.8531303378;153057.1673479379;862516.850241008;0;129;139;64;159;169;145;4;86;90;929421816135.0522;370873139964.615;731804394819.4651;71079.94869648683;10014.59285264109;0.0;77194.28919450939;3536624.7391653615;666903.46844219;0.0;3320633.30591238;2.7570365263732253;0.08808939665412127
4442;2019-08-04 19:45:48.097;698;696;229;231;204;53;160;54;6;51;686;236;5;33;181;131;260;661;195;153;160;-111;686;374;361;139;375;275;661;2928.0;93.0;1341.0;43.0;0.0;88;79;26;1;1;0;1;0;0;1;1;1;0;0;0;65915.7578125;24792.052734375;30696.439453125;2597.41528320312;561.0;315543;656.0;0.0;Calculated values ==>;1564940748.097;342.96000000000004;342.76;296.06;296.26000000000005;293.56;278.46000000000004;275.84098080016133;289.16;278.56;273.76000000000005;278.26000000000005;341.76;296.76000000000005;273.66;276.46000000000004;291.26000000000005;286.26000000000005;299.16;339.26;288.46000000000004;289.16;338.76;329.26000000000005;262.06;242.35481222062532;264.4750485637546;275.84098080016133;292.66;6859999.999999999;3740000.0;3610000.0;1390000.0;3750000.0;2750000.0;6609999.999999999;0.48800000000000004;0.015500000000000002;0.2235;0.007166666666666667;0.0;0.48800000000000004;0.0;24792.052734375;30696.439453125;2597.41528320312;65915.7578125;488179.0399496899;490494.633321907;262537.868983392;263393.9804017853;252873.11169164832;429187.4505931623;453877.0401161356;448007.34325994545;473894.81173143076;524186.4087364415;476007.43124587944;447873.4832867092;451565.7590020939;454498.0877881651;447230.79894538515;275310.60791395;485471.0052632967;452875.0488804389;453877.0401161356;275146.1813398168;235395.46725036926;457757.87741369853;206489.82672129103;206489.82672129103;275.7798447853271;2627510.368360821;1267679.8464914935;153103.3836736864;863036.9483260621;0;129;139;64;159;169;145;4;86;90;929653901119.8555;370960998459.54047;731980741619.3156;53979.16494638927;1800.7543632955872;0.0;120724.96013668417;3537718.6763917035;667006.8215508533;0.0;3322364.577055652;3.0386867853513877;0.02640980603210084
4443;2019-08-04 19:46:45.117;698;696;234;234;208;45;152;46;8;50;681;236;7;29;183;131;260;655;193;137;151;-112;666;365;353;136;366;266;643;2657.0;-2.0;1446.0;5.0;0.0;83;71;2;1;1;0;1;0;0;1;1;1;0;0;0;66462.03125;22875.611328125;29587.681640625;2478.57373046875;560.0;315544;655.0;0.0;Calculated values ==>;1564940805.117;342.96000000000004;342.76;296.56;296.56;293.96000000000004;277.66;274.9066339382667;288.36;277.76000000000005;273.96000000000004;278.16;341.26;296.76000000000005;273.86;276.06;291.46000000000004;286.26000000000005;299.16;338.66;286.86;288.26000000000005;338.66;329.16;261.96000000000004;241.71165711629368;263.299902668528;274.9066339382667;292.46000000000004;6659999.999999999;3650000.0;3529999.9999999995;1360000.0;3660000.0;2660000.0;6430000.0;0.44283333333333336;0.0;0.24100000000000002;0.0008333333333333334;0.0;0.44283333333333336;0.0;22875.611328125;29587.681640625;2478.57373046875;66462.03125;490262.2013351192;492338.7953719523;266120.1835348747;266120.1835348747;255175.1591771949;429811.8947417682;454112.3874095661;449931.1978601972;474183.892769976;524388.978929406;477142.8789977139;449801.23507067846;452630.43480840453;456289.5263430202;448926.51321116486;278020.6907731921;486556.04852094833;451979.5866110756;453971.4261804918;274727.5295995403;234977.24436692704;458130.018959884;204302.7077099138;204302.7077099138;274.89911835671046;2628558.726911013;1268057.347910285;153143.5826868354;863514.3650757828;0;129;139;64;159;169;145;4;86;90;929857462520.6385;371039400959.84204;732134980719.9089;59196.46612621831;211.52275937497518;-0.0;110561.63082938762;3538614.964517896;667022.7576677945;0.0;3324196.2383705988;3.0936265898187583;0.03179875139147814
4444;2019-08-04 19:47:45.128;696;695;232;231;205;39;165;39;10;47;673;235;8;29;185;130;260;646;190;155;165;-108;653;359;348;136;361;257;632;2477.0;-1.0;1662.0;283.0;0.0;65;67;1;1;1;0;1;0;0;1;1;1;0;0;0;66211.1015625;22353.3515625;28476.33984375;2375.99877929688;559.0;315545;653.0;0.0;Calculated values ==>;1564940865.128;342.76;342.66;296.36;296.26000000000005;293.66;277.06;274.27422755570615;289.66;277.06;274.16;277.86;340.46000000000004;296.66;273.96000000000004;276.06;291.66;286.16;299.16;337.76;288.66;289.66;338.46000000000004;329.06;262.36;241.71165711629368;262.0952818180154;274.27422755570615;292.16;6530000.0;3590000.0;3479999.9999999995;1360000.0;3610000.0;2570000.0;6320000.0;0.41283333333333333;0.0;0.277;0.04716666666666667;0.0;0.41283333333333333;0.0;22353.3515625;28476.33984375;2375.99877929688;66211.1015625;491317.5549719962;493315.298253919;266098.33892332006;265610.0835648475;254587.3134054757;430214.79039162316;456755.2348300254;451795.7641514069;473891.5003369823;524286.89625023934;478152.6418084086;451542.803874608;454176.19436342403;457387.5844061984;449883.2528742092;395179.14885619027;486461.31801710563;455377.1872358765;456755.2348300254;273890.2417152289;234559.02529450474;458534.62422594754;201775.26887102783;201775.26887102783;273.8918526902692;2629664.53904467;1268434.3250336628;153184.0448744028;863998.3206297462;0;129;139;64;159;169;145;4;86;90;930067801075.3511;371121015919.73047;732291909484.6945;69255.677192665;12110.482927573714;-0.0;105264.22928007283;3539685.59529042;667125.4598736651;0.0;3325995.1169363386;3.5077148468418695;0.08152816603011256
4445;2019-08-04 19:48:45.098;694;693;232;231;205;34;176;34;8;43;662;233;7;31;186;128;260;640;191;170;175;-103;644;354;343;138;356;249;625;2267.0;-2.0;1565.0;297.0;0.0;38;71;1;1;1;0;1;0;0;1;1;1;0;0;0;66234.234375;21984.00390625;27097.4140625;2313.0546875;557.0;315546;652.0;0.0;Calculated values ==>;1564940925.098;342.56000000000006;342.46000000000004;296.36;296.26000000000005;293.66;276.56;273.7412296467126;290.76000000000005;276.56;273.96000000000004;277.46000000000004;339.36;296.46000000000004;273.86;276.26000000000005;291.76000000000005;285.96000000000004;299.16;337.16;290.16;290.66;338.36;328.86;262.86;242.14157278889297;260.9983114674233;273.7412296467126;292.26000000000005;6440000.000000001;3540000.0;3429999.9999999995;1380000.0;3560000.0;2490000.0;6250000.0;0.37783333333333335;0.0;0.26083333333333336;0.0495;0.0;0.37783333333333335;0.0;21984.00390625;27097.4140625;2313.0546875;66234.234375;491958.5399187427;493746.83362031507;266737.6705479126;266231.25735320617;254943.8097148734;430542.39183029096;459051.70279866655;452940.3137441406;473241.6031071014;523804.80132119043;478918.674547634;452816.38497575984;455762.50783225335;458331.9995530319;450499.3391477009;401008.57065265195;486368.44394998555;458245.78964503354;458917.7139340362;273471.60554148915;233722.59852315116;458727.9298030529;200402.97640001136;200402.97640001136;273.33224087882894;2630767.6983224424;1268803.6182570974;153223.1007822553;864461.2036885445;0;129;139;64;159;169;145;4;86;90;930274997425.45;371203174819.76965;732443633584.7668;65870.15549059372;12787.085193450557;-0.0;97675.4849982724;3540811.080872348;667332.8358682387;0.0;3327685.435640655;3.4309667279147216;0.08662029927720742
4446;2019-08-04 19:49:45.119;688;689;229;227;199;28;180;28;10;40;649;232;9;44;187;125;259;625;188;177;180;-97;629;345;336;137;348;269;617;2569.0;-1.0;944.0;65.0;0.0;1;66;100;1;0;0;1;0;0;1;1;1;0;0;0;56365.6640625;12569.1025390625;25501.244140625;2488.12133789062;555.0;315547;651.0;0.0;Calculated values ==>;1564940985.119;341.96000000000004;342.06000000000006;296.06;295.86;293.06;275.96000000000004;272.7676641592781;291.16;275.96000000000004;274.16;277.16;338.06000000000006;296.36;274.06;277.56;291.86;285.66;299.06;335.66;290.86;291.16;338.26;328.66;263.46000000000004;241.92719264551067;263.6948088759802;272.7676641592781;291.96000000000004;6290000.0;3450000.0;3360000.0;1370000.0;3479999.9999999995;2690000.0;6170000.0;0.4281666666666667;0.0;0.15733333333333333;0.010833333333333334;0.0;0.4281666666666667;0.0;12569.1025390625;25501.244140625;2488.12133789062;56365.6640625;492655.8112268347;494006.5650187654;265961.639323796;264959.14327601646;253058.7431479329;431113.4868728058;460679.33020844165;449646.00463576015;473078.44118532055;520851.7506681107;476315.357524842;449515.1609061825;454017.10370795045;459736.37117728806;451679.73308589304;408121.41532800265;485114.31712311885;460284.7710481675;460679.33020844165;273052.9745269728;232886.18681767926;459490.2302056566;198821.4908408254;198821.4908408254;272.67004374724183;2631789.721724233;1269091.6615902628;153263.1245858359;864899.6792523215;0;129;139;64;159;169;145;4;86;90;930478768720.1392;371285703694.6438;732599087974.5298;39463.05683706973;2823.911343119005;-0.0;112118.7982225677;3541689.164862275;667462.9730379182;0.0;3329434.333231487;3.8069920771128904;0.011875950161094764
4447;2019-08-04 19:50:45.109;678;680;223;222;187;19;182;20;16;34;649;232;13;58;189;121;259;622;187;180;182;-93;624;338;327;134;341;272;616;3276.0;-1.0;1338.0;184.0;0.0;70;52;100;1;0;0;1;0;1;0;1;1;0;0;0;50557.9375;12441.51953125;19699.140625;2444.5263671875;552.0;315548;650.0;0.0;Calculated values ==>;1564941045.109;340.96000000000004;341.16;295.46000000000004;295.36;291.86;275.06;271.99741764416325;291.36;275.16;274.76000000000005;276.56;338.06000000000006;296.36;274.46000000000004;278.96000000000004;292.06;285.26000000000005;299.06;335.36;291.16;291.36;338.16;328.36;263.86;241.2770596917726;264.08650396036035;271.99741764416325;291.86;6240000.0;3379999.9999999995;3270000.0000000005;1340000.0;3410000.0;2720000.0;6160000.0;0.5459999999999999;0.0;0.223;0.03066666666666667;0.0;0.5459999999999999;0.0;12441.51953125;19699.140625;2444.5263671875;50557.9375;491788.5034411771;492881.0724160886;263117.77096845134;262651.01120590646;248739.10817968444;431541.1909327263;462317.49616507784;449885.356725528;472884.4304738556;520605.53306055017;475934.87287928036;449491.43205098715;455277.79300776747;461090.70703611366;452349.4297242209;410310.4969013191;484798.1157218594;462060.0698768135;462317.49616507784;272634.34865687083;231631.59724164338;460353.49006412283;196720.27342068238;196720.27342068238;271.80552420745926;2632680.6032323935;1269300.0487039068;153304.22313248517;865276.2863471161;0;129;139;64;159;170;145;4;86;90;930677635570.1708;371366990144.65674;732761360924.5555;56455.81357698058;8084.751977065507;-0.0;145016.0836184399;3542488.355561866;667553.8634146795;0.0;3331576.7667820556;6.059144687002766;0.04752474690932947
4448;2019-08-04 19:51:45.120;681;683;216;216;181;11;185;12;27;29;656;231;22;60;190;121;259;613;186;181;185;-89;630;324;320;133;327;271;625;898.0;-1.0;21.0;383.0;0.0;1;46;100;1;0;0;1;0;1;0;1;1;0;0;0;47411.40234375;12601.1025390625;17981.43359375;2391.1953125;549.0;315549;648.0;0.0;Calculated values ==>;1564941105.12;341.26;341.46000000000004;294.76000000000005;294.76000000000005;291.26000000000005;274.26000000000005;270.42097587401844;291.66;274.36;275.86;276.06;338.76;296.26000000000005;275.36;279.16;292.16;285.26000000000005;299.06;334.46000000000004;291.26000000000005;291.66;337.96000000000004;328.06;264.26000000000005;241.05796691057077;263.95629194202945;270.42097587401844;291.76000000000005;6300000.0;3240000.0;3200000.0;1330000.0;3270000.0000000005;2710000.0;6250000.0;0.14966666666666667;0.0;0.0035;0.06383333333333334;0.0;0.14966666666666667;0.0;12601.1025390625;17981.43359375;2391.1953125;47411.40234375;491586.5872834792;492375.0014084694;259371.1793496879;259371.1793496879;246329.23201060804;432353.3652672049;463749.3447796375;451496.512599619;472528.46462518856;521410.8574088832;475948.75864469924;450848.6639803379;455695.6443231327;463343.01170704735;454760.3883175763;407665.11634261423;482496.6678446784;463242.70419368683;463749.3447796375;271797.11229066993;230377.04089860234;460905.83377634495;189997.06582761448;189997.06582761448;269.02093421440964;2633497.1640720223;1269508.7754804357;153344.52820100228;865590.348699387;0;129;139;64;159;170;145;4;86;90;930871771154.9054;371447104829.54724;732924290789.3329;915.2480637020158;17293.009687393966;-0.0;40971.59108315278;3542966.5353917847;667765.3835331746;0.0;3333126.9482169533;1.7947574096186099;0.05599718556827217
4449;2019-08-04 19:52:45.120;695;693;212;213;174;5;187;2;39;22;661;229;33;62;190;118;259;612;186;182;187;-86;597;328;326;136;332;268;598;2712.0;-1.0;2304.0;580.0;0.0;1;52;100;1;0;0;1;0;0;0;1;1;0;0;0;31637.8984375;11890.0927734375;3073.87646484375;2386.41845703125;546.0;315550;647.0;0.0;Calculated values ==>;1564941165.12;342.66;342.46000000000004;294.36;294.46000000000004;290.56;273.66;270.87642091645444;291.86;273.36;277.06;275.36;339.26;296.06;276.46000000000004;279.36;292.16;284.96000000000004;299.06;334.36;291.36;291.86;337.86;327.76000000000005;264.56;241.71165711629368;263.56353331371673;270.87642091645444;291.76000000000005;5970000.0;3279999.9999999995;3260000.0;1360000.0;3320000.0000000005;2680000.0;5980000.0;0.452;0.0;0.384;0.09666666666666666;0.0;0.452;0.0;11890.0927734375;3073.87646484375;2386.41845703125;31637.8984375;496801.25008730177;496436.8594359196;259448.22666387155;259894.20260262486;244946.7264708458;432127.2027000197;463109.1198762553;453554.9008109037;471449.11765258067;522170.7201524413;476103.77460347326;452792.3811935641;456440.5972329449;462592.8016022848;453670.15688359266;420232.32990129944;485376.4766708502;462468.7283872809;463109.1198762553;271378.50176498963;229122.51738040973;460750.93233726063;193395.65278715466;193395.65278715466;270.42730863502214;2634155.9082451994;1269712.8687747065;153384.3416490817;865765.809616542;0;129;139;64;159;170;145;4;86;90;931065571154.9054;371527804829.54724;733085990789.3329;99901.15124111963;25844.343689843576;-0.0;121910.48712427348;3543806.672052658;668124.8614779849;0.0;3334484.298868682;14.273801047232226;0.4595695153788534
4450;2019-08-04 19:53:45.141;711;697;208;211;185;11;190;0;47;17;661;228;42;67;187;123;259;562;187;184;189;-84;615;323;327;136;327;267;617;166.0;93.0;678.0;238.0;0.0;1;50;100;1;0;0;1;0;0;0;1;1;0;0;0;31415.30078125;12297.48046875;3227.990234375;2360.13232421875;544.0;315551;644.0;0.0;Calculated values ==>;1564941225.141;344.26;342.86;293.96000000000004;294.26000000000005;291.66;274.26000000000005;270.30646906291605;292.16;273.16;277.86;274.86;339.26;295.96000000000004;277.36;279.86;291.86;285.46000000000004;299.06;329.36;291.56;292.06;337.56000000000006;327.56;264.76000000000005;241.71165711629368;263.43189868330234;270.30646906291605;291.86;6150000.0;3229999.9999999995;3270000.0000000005;1360000.0;3270000.0000000005;2670000.0;6170000.0;0.027666666666666666;0.015500000000000002;0.113;0.03966666666666666;0.0;0.027666666666666666;0.0;12297.48046875;3227.990234375;2360.13232421875;31415.30078125;497173.5293537078;495091.75189607486;256560.54452350546;257783.01112833308;247999.83740123105;432409.1687467413;463343.01170704735;454733.78008571663;470959.3386274875;522251.8132149156;476117.9313329974;454104.83955248306;457223.07283723226;462959.2192697759;455198.6594002814;413924.44980374066;475913.7724094861;462574.4990507337;463215.1830802543;270122.7006405761;228286.1864045524;460951.6897639394;190941.66322856492;190941.66322856492;269.40684556102553;2634681.5354784727;1269914.5024326402;153423.91008312872;865818.3435529418;0;129;139;64;159;170;145;4;86;90;931261539720.3849;371609433389.74695;733246546964.7257;29808.509204858146;10710.39771923652;0.0;7532.900715896738;3544887.964212197;668429.590941802;0.0;3335563.371313205;2.686619375736404;0.20096184769567296
4451;2019-08-04 19:54:45.121;724;712;210;214;188;11;190;3;53;14;658;228;48;72;188;126;259;600;187;185;190;-84;667;320;325;135;325;265;670;-2.0;-1.0;1138.0;361.0;0.0;1;43;100;1;0;0;1;0;0;0;1;1;0;0;0;32816.7265625;13242.8486328125;3611.48193359375;2314.02172851562;541.0;315552;643.0;0.0;Calculated values ==>;1564941285.121;345.56000000000006;344.36;294.16;294.56;291.96000000000004;274.26000000000005;269.9613774848165;292.16;273.46000000000004;278.46000000000004;274.56;338.96000000000004;295.96000000000004;277.96000000000004;280.36;291.96000000000004;285.76000000000005;299.06;333.16;291.66;292.16;337.46000000000004;327.26000000000005;264.76000000000005;241.49495122638035;263.1675429290057;269.9613774848165;291.86;6670000.0;3200000.0;3250000.0;1350000.0;3250000.0;2650000.0;6700000.0;0.0;0.0;0.18966666666666668;0.06016666666666667;0.0;0.0;0.0;13242.8486328125;3611.48193359375;2314.02172851562;32816.7265625;493825.93444548553;491837.37446326023;254633.69172111244;256102.01490582025;247075.5709001844;432574.8076454491;463640.93637177185;455817.0978178465;470799.25106629904;522105.33765022026;476371.2061122661;455194.5301542041;458160.0575274389;463386.2195420056;456100.4482901468;277205.7298785235;475261.22300492413;463003.3900406774;463640.93637177185;269704.110367413;227031.71669481136;461103.09356951417;189986.51318717113;190941.66322856492;269.0033650476805;2635216.623950876;1270127.2675631957;153462.84838315262;865875.3201558258;0;129;139;64;159;170;145;4;86;90;931457074520.447;371690706289.77277;733406093764.7765;50419.20088495143;16312.180919670973;-0.0;0.0;3545556.3056084076;668654.7040344793;0.0;3335626.1245611333;3.481331143016453;0.3181121014923058
4452;2019-08-04 19:55:45.132;748;730;210;212;185;13;191;4;57;11;654;229;53;76;188;130;259;644;186;186;191;-85;672;327;330;136;331;262;674;-1.0;129.0;1293.0;438.0;0.0;1;41;100;1;0;0;1;0;0;0;1;1;0;0;0;33070.875;13361.3603515625;3624.076171875;2273.5869140625;540.0;315553;640.0;0.0;Calculated values ==>;1564941345.132;347.96000000000004;346.16;294.16;294.36;291.66;274.46000000000004;270.7629442988711;292.26000000000005;273.56;278.86;274.26000000000005;338.56000000000006;296.06;278.46000000000004;280.76000000000005;291.96000000000004;286.16;299.06;337.56000000000006;291.76000000000005;292.26000000000005;337.16;327.16;264.66;241.71165711629368;262.7682575881327;270.7629442988711;291.76000000000005;6720000.0;3270000.0000000005;3300000.0;1360000.0;3310000.0;2620000.0;6740000.000000001;0.0;0.021500000000000002;0.2155;0.073;0.0;0.0;0.0;13361.3603515625;3624.076171875;2273.5869140625;33070.875;496671.66004088323;493969.54578107386;254453.9360202589;255178.42603534902;245971.03899824005;432184.1853817459;463022.33629340515;456804.7950512398;470370.9986153779;521937.97402153525;476861.4656395455;456312.18921735487;459124.1359766521;462485.58492599713;455472.16308859223;276492.9282666114;481517.81105097034;462378.70253183524;463022.33629340515;268448.3696465944;226613.5671989835;460851.3256296811;191824.11233460257;190941.66322856492;269.7826696931206;2635765.787958093;1270349.0099497484;153501.0854639684;865935.6275276139;0;129;139;64;159;170;145;4;86;90;931653610545.1785;371772021194.6616;733564222749.5604;57103.33712543532;19638.986570540732;0.0;0.0;3546452.4910278134;668954.352021883;0.0;3335626.1245611333;3.984746368112729;0.36689609744595064
4453;2019-08-04 19:56:48.142;774;748;195;196;182;20;192;4;61;11;649;228;58;81;186;136;259;656;186;188;192;-87;656;332;334;139;336;266;658;-1.0;-1.0;1350.0;321.0;0.0;1;51;100;1;0;0;1;0;0;0;1;1;0;0;0;28320.35546875;12978.8046875;3489.92578125;2365.85571289062;545.0;315554;638.0;0.0;Calculated values ==>;1564941408.142;350.56000000000006;347.96000000000004;292.66;292.76000000000005;291.36;275.16;271.32779825182536;292.36;273.56;279.26000000000005;274.26000000000005;338.06000000000006;295.96000000000004;278.96000000000004;281.26000000000005;291.76000000000005;286.76000000000005;299.06;338.76;291.96000000000004;292.36;336.96000000000004;327.66;264.46000000000004;242.35481222062532;263.299902668528;271.32779825182536;291.76000000000005;6559999.999999999;3320000.0000000005;3340000.0;1390000.0;3360000.0;2660000.0;6580000.0;0.0;0.0;0.225;0.0535;0.0;0.0;0.0;12978.8046875;3489.92578125;2365.85571289062;28320.35546875;501726.8437186299;498019.60790021444;249850.1497523691;250193.55956147896;245522.68046228262;431896.3278553544;462549.5932588311;456644.4447987977;469966.18980854325;521097.5045320515;476244.6642581879;456272.74777275196;459100.23984408117;461465.2819941882;455448.5190764471;391955.94747408136;485070.3896311308;462031.0090770221;462549.5932588311;267611.2341011182;228704.35009887922;460192.48201593204;193709.6395144163;190941.66322856492;270.5694314606721;2636303.046490211;1270579.522977368;153541.6870306184;865997.8849252525;0;129;139;64;159;170;145;4;86;90;931862803745.1469;371858659944.6485;733730569149.5353;59160.33118898581;14256.832073831092;-0.0;0.0;3547469.9596027276;669250.9875125022;0.0;3335626.1245611333;3.897997150284178;0.33639878017523583
4454;2019-08-04 19:57:45.123;788;761;191;191;175;26;193;3;64;11;645;228;61;88;186;141;259;662;187;190;193;-93;658;335;338;144;340;273;660;-2.0;116.0;1437.0;341.0;0.0;1;76;100;1;0;0;1;0;0;0;1;1;0;0;0;25564.00390625;13044.78125;3503.15478515625;2539.43774414062;562.0;315555;636.0;0.0;Calculated values ==>;1564941465.123;351.96000000000004;349.26;292.26000000000005;292.26000000000005;290.66;275.76000000000005;271.6637117239857;292.46000000000004;273.46000000000004;279.56;274.26000000000005;337.66;295.96000000000004;279.26000000000005;281.96000000000004;291.76000000000005;287.26000000000005;299.06;339.36;292.16;292.46000000000004;336.76000000000005;329.36;263.86;243.40439225979637;264.2163659402789;271.6637117239857;291.86;6580000.0;3350000.0;3379999.9999999995;1440000.0;3400000.0;2730000.0;6600000.0;0.0;0.01933333333333333;0.2395;0.05683333333333333;0.0;0.0;0.0;13044.78125;3503.15478515625;2539.43774414062;25564.00390625;503417.1375699791;499598.6741457504;248419.43647088506;248419.43647088506;243224.95661877017;431720.082569444;462073.845585921;455865.8072319587;469286.7883828044;520109.32285277697;475353.4752021927;455488.6262873726;458849.8921229486;460849.7498312202;455627.3556922522;278663.06380551675;485725.01561332756;461682.1052586041;462073.845585921;266774.11836628895;235813.6939595721;458809.0398322515;194386.0197113705;190941.66322856492;270.8547284934243;2636729.488806693;1270785.4743591617;153580.5076592591;866053.2283590555;0;129;139;64;159;170;145;4;86;90;932054259904.9674;371939288059.57294;733884132944.3914;62624.40911118088;15028.041643536739;0.0;0.0;3548433.767419469;669482.748816353;0.0;3335626.1245611333;4.068262698294481;0.3523562382532961
4455;2019-08-04 19:58:45.103;792;769;190;190;171;31;194;4;65;11;641;230;64;94;185;146;259;672;189;191;194;-102;645;341;344;145;346;278;646;92.0;0.0;1232.0;232.0;0.0;0;94;100;1;0;0;1;0;0;0;1;1;0;0;0;23592.87890625;12771.6806640625;3369.26293945312;2700.345703125;601.0;315556;634.0;0.0;Calculated values ==>;1564941525.103;352.36;350.06000000000006;292.16;292.16;290.26000000000005;276.26000000000005;272.3289490889957;292.56;273.56;279.66;274.26000000000005;337.26;296.16;279.56;282.56;291.66;287.76000000000005;299.06;340.36;292.26000000000005;292.56;336.56;333.26000000000005;262.96000000000004;243.61107973660833;264.86050150153983;272.3289490889957;292.06;6450000.0;3410000.0;3440000.0;1450000.0;3460000.0;2780000.0;6459999.999999999;0.015333333333333334;0.0;0.20533333333333334;0.03866666666666666;0.0;0.015333333333333334;0.0;12771.6806640625;3369.26293945312;2700.345703125;23592.87890625;505123.35932027746;501982.86693748645;248600.2805098065;248600.2805098065;242384.36162082426;431359.6534126046;461288.49833234755;455159.23490108957;469150.18905723805;519280.62810865266;474939.9475939333;455032.147585316;458797.9111336141;459782.6309473535;455307.979487209;399808.3489631542;488658.3805821188;460892.0204174034;461288.49833234755;265937.0223246507;252127.67657613798;457728.37751507264;196300.1358305125;196300.1358305125;271.64907784177814;2637138.9929500306;1271000.539829453;153624.1579663795;866110.4794167295;0;129;139;64;159;170;145;4;86;90;932258791705.0325;372025959159.6005;734049377844.4438;53152.40167582516;10108.558678469657;-0.0;4063.154891694804;3549398.252574082;669692.1506618799;0.0;3335659.9728987003;3.573222307151837;0.27758176277545227
4456;2019-08-04 19:59:45.124;788;768;191;191;172;37;195;6;65;13;641;232;64;98;184;150;259;666;191;193;195;-110;635;346;349;146;351;283;637;122.0;-1.0;1183.0;275.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22477.19921875;12555.869140625;3236.666015625;2781.7763671875;661.0;315557;630.0;0.0;Calculated values ==>;1564941585.124;351.96000000000004;349.96000000000004;292.26000000000005;292.26000000000005;290.36;276.86;272.8767566201714;292.66;273.76000000000005;279.66;274.46000000000004;337.26;296.36;279.56;282.96000000000004;291.56;288.16;299.06;339.76;292.46000000000004;292.66;336.16;339.26;262.16;243.81672145450628;265.49620691782997;272.8767566201714;292.26000000000005;6350000.0;3460000.0;3490000.0;1460000.0;3510000.0;2830000.0;6370000.0;0.02033333333333333;0.0;0.19716666666666666;0.04583333333333333;0.0;0.02033333333333333;0.0;12555.869140625;3236.666015625;2781.7763671875;22477.19921875;505496.1156327056;502680.61083813926;249292.32386896844;249292.32386896844;242976.25128190458;431051.2098666511;460649.6620257743;454316.2327068528;469212.77825340634;518864.79610968544;474524.7313110306;454187.5082214714;458500.2277230053;458858.24666723126;455020.0617654957;405276.6667394078;488760.3373591857;460382.7997887241;460649.6620257743;264262.8888514036;277239.5186164033;456743.6768354742;197163.59862364753;197163.59862364753;272.01465530457585;2637523.0446397397;1271211.676617029;153669.85830659998;866165.548092116;0;129;139;64;159;170;145;4;86;90;932466764470.5414;372113289714.8142;734217736749.8558;50701.927686738636;11897.420251375388;-0.0;5357.549955843244;3550264.0082293493;669875.5980041827;0.0;3335738.506249678;3.6586496252207072;0.2891759808064506
4457;2019-08-04 20:00:45.134;777;762;194;194;175;40;196;8;47;15;643;235;51;100;184;153;259;661;190;194;196;-112;638;349;352;147;354;286;640;-1.0;-1.0;1211.0;334.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22185.072265625;12621.9541015625;3259.85864257812;2811.37036132812;716.0;315558;625.0;0.0;Calculated values ==>;1564941645.134;350.86;349.36;292.56;292.56;290.66;277.16;273.20264511476705;292.76000000000005;273.96000000000004;277.86;274.66;337.46000000000004;296.66;278.26000000000005;283.16;291.56;288.46000000000004;299.06;339.26;292.56;292.76000000000005;335.66;344.76;261.96000000000004;244.02132995426717;265.87368984753493;273.20264511476705;292.16;6380000.0;3490000.0;3520000.0000000005;1470000.0;3540000.0;2860000.0;6400000.0;0.0;0.0;0.20183333333333334;0.05566666666666666;0.0;0.0;0.0;12621.9541015625;3259.85864257812;2811.37036132812;22185.072265625;503778.9493659759;501605.95590591314;250218.08371610488;250218.08371610488;243843.97190109658;430862.6128555636;460317.26658201264;451449.7357074391;469275.6989400007;518823.6398573415;474482.8938620039;451976.8863837203;458271.56810341147;458379.467483997;454931.3040621047;403745.9425036796;487733.9222757475;460048.8752969512;460317.26658201264;262170.3306944222;300275.376401361;456375.3598091393;197339.71901212173;197163.59862364753;272.09705122365716;2637895.2922663162;1271421.5267798794;153716.47563092288;866219.6948205434;0;129;139;64;159;170;145;4;86;90;932677099520.5079;372201204364.80023;734388465199.8287;51287.87170300489;14419.650671033976;-0.0;0.0;3551114.0648766276;670094.9434799886;0.0;3335783.1599403443;3.5150526265810744;0.31690544570155527
4458;2019-08-04 20:01:45.145;767;755;198;198;177;42;197;10;27;17;645;236;32;95;184;155;259;665;191;196;196;-107;635;352;354;150;357;289;637;367.0;0.0;1191.0;436.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21992.60546875;12506.0537109375;3207.63598632812;2822.1083984375;750.0;315559;620.0;0.0;Calculated values ==>;1564941705.145;349.86;348.66;292.96000000000004;292.96000000000004;290.86;277.36;273.5264737036516;292.86;274.16;275.86;274.86;337.66;296.76000000000005;276.36;282.66;291.56;288.66;299.06;339.66;292.76000000000005;292.76000000000005;335.16;348.16;262.46000000000004;244.62907804385475;266.24828229547654;273.5264737036516;292.26000000000005;6350000.0;3520000.0000000005;3540000.0;1500000.0;3570000.0000000005;2890000.0;6370000.0;0.06116666666666667;0.0;0.1985;0.07266666666666667;0.0;0.06116666666666667;0.0;12506.0537109375;3207.63598632812;2822.1083984375;21992.60546875;502732.3946348221;500952.6496737004;251766.2678378842;251766.2678378842;244589.2926272642;430671.36484660726;460139.7197406941;448220.3384424207;469065.5661484634;518782.82465732173;474209.97507126257;448899.8699819767;457155.42826937104;457897.313261683;454703.7240561074;405276.6667394078;488619.22900749336;460005.1178186515;460005.1178186515;260077.89159075968;314524.84189198195;456410.2784255995;198153.3184539796;198153.3184539796;272.4337704262846;2638263.5070739402;1271630.9652347092;153763.42989389374;866273.6004899385;0;129;139;64;159;170;145;4;86;90;932888938350.2184;372290320699.67847;734560996824.5929;49638.30346770556;18766.67242460438;-0.0;16016.601727805764;3551955.2705280017;670371.5468734012;0.0;3335916.656091035;4.554515386078031;0.3331791270133857
4459;2019-08-04 20:02:45.135;757;750;204;205;185;43;198;12;17;19;636;237;18;73;184;158;259;676;192;197;198;-99;718;354;356;142;359;266;719;192.0;-1.0;1196.0;478.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;34985.66796875;24208.974609375;3796.6826171875;3465.6767578125;762.0;315560;614.0;0.0;Calculated values ==>;1564941765.135;348.86;348.16;293.56;293.66;291.66;277.46000000000004;273.7412296467126;292.96000000000004;274.36;274.86;275.06;336.76000000000005;296.86;274.96000000000004;280.46000000000004;291.56;288.96000000000004;299.06;340.76;292.86;292.96000000000004;334.56;349.36;263.26000000000005;242.98782864720522;263.299902668528;273.7412296467126;292.36;7180000.0;3540000.0;3560000.0;1420000.0;3590000.0;2660000.0;7190000.000000001;0.032;0.0;0.19933333333333333;0.07966666666666668;0.0;0.032;0.0;24208.974609375;3796.6826171875;3465.6767578125;34985.66796875;493445.2444150893;492337.36821705254;250630.74956942964;250958.97761926503;244616.88834732072;430542.39183029096;459961.8549604037;451094.88097808824;470351.2200979448;519757.7001796505;477254.95702493837;451223.52918494487;458122.42887004314;457573.9684186735;454785.8334167292;271663.4774050779;481315.5902743664;459826.77920233493;459961.8549604037;257567.11924055516;319555.8750819185;458508.8054560802;198413.361082111;198413.361082111;272.54545677412494;2638738.2468828373;1271936.872810999;153815.81937050255;866331.9600834235;0;129;140;64;159;170;145;4;86;91;933101902850.2522;372377906099.6924;734727469074.6194;50367.84963259813;20720.93706845955;-0.0;8369.551804105367;3552788.5162398685;670700.5554419936;0.0;3336119.840167509;2.524784572036661;0.21455344456265515
4460;2019-08-04 20:03:45.106;780;762;201;201;187;52;202;15;31;22;619;240;27;64;183;161;259;692;192;199;202;-89;678;372;368;139;377;261;677;1617.0;0.0;1378.0;349.0;0.0;10;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33491.55078125;22941.35546875;3889.583984375;3407.17504882812;761.0;315561;606.0;13.0;Calculated values ==>;1564941825.106;351.16;349.36;293.26000000000005;293.26000000000005;291.86;278.36;275.63479819532273;293.36;274.66;276.26000000000005;275.36;335.06;297.16;275.86;279.56;291.46000000000004;289.26000000000005;299.06;342.36;293.06;293.36;333.76000000000005;349.26;264.26000000000005;242.35481222062532;262.63441904999945;275.63479819532273;292.36;6780000.0;3720000.0000000005;3679999.9999999995;1390000.0;3770000.0000000005;2610000.0;6770000.0;0.2695;0.0;0.22966666666666666;0.05816666666666667;0.0;0.2695;0.032472544745509736;22941.35546875;3889.583984375;3407.17504882812;33491.55078125;500496.4675834245;498123.71450165403;251169.55038805338;251169.55038805338;246518.03117491148;429328.3091220336;458611.7995580637;453744.7720462681;471049.5101358118;518422.2997348772;478212.0042540792;453242.58276183764;457824.1538955593;454447.0169711056;452109.6524651216;275706.7924848475;488255.38949486415;458196.5170259769;458611.7995580637;254219.67992080047;319136.5849023705;459990.31174732913;204980.86916024954;204980.86916024954;275.19351485493166;2639308.6145609836;1272329.6023169777;153873.06545319624;866395.9813464825;0;129;140;64;159;170;145;4;86;91;933318997870.0934;372462165354.63074;734885492659.5038;57132.77636282226;14833.04924381513;-0.0;68353.53574221091;3553683.9218005426;670996.6954574899;0.0;3336758.8902063803;4.640479859939179;0.16206150018803864
4461;2019-08-04 20:04:45.146;800;779;197;196;178;72;205;26;43;28;615;240;40;68;183;156;259;685;192;201;205;-84;661;389;380;135;394;262;658;1150.0;-2.0;1362.0;322.0;0.0;99;0;0;1;0;1;1;0;0;0;1;1;1;0;0;34641.4453125;22455.787109375;6454.14208984375;3437.63403320312;762.0;315562;593.0;13.0;Calculated values ==>;1564941885.146;353.16;351.06000000000006;292.86;292.76000000000005;290.96000000000004;280.36;277.3618629098277;293.66;275.76000000000005;277.46000000000004;275.96000000000004;334.66;297.16;277.16;279.96000000000004;291.46000000000004;288.76000000000005;299.06;341.66;293.26000000000005;293.66;332.46000000000004;349.36;264.76000000000005;241.49495122638035;262.7682575881327;277.3618629098277;292.36;6609999.999999999;3890000.0;3800000.0;1350000.0;3940000.0;2620000.0;6580000.0;0.19166666666666668;0.0;0.22699999999999998;0.05366666666666667;0.0;0.19166666666666668;0.032470532708506306;22455.787109375;6454.14208984375;3437.63403320312;34641.4453125;504744.34740301745;502213.10557851795;250538.62487188366;250193.55956147896;244236.91407418097;428092.51987082884;457095.5118301208;455073.69514115615;472168.09959432366;517926.47822392336;478088.14979495277;454700.1411767046;458151.5978344243;451492.23890489823;448263.4809153241;278147.96118017903;489244.43043406634;456527.19643919845;457095.5118301208;248780.69988749037;319555.8750819185;461103.09356951417;209231.098772628;209231.098772628;276.89283417571534;2639876.7680447153;1272708.1640445692;153930.14355556067;866482.2365288577;0;129;140;64;159;170;145;4;86;91;933543547469.9507;372544420154.5785;735042497259.404;55806.26937565589;13517.130387432891;-0.0;47507.345836019456;3554625.7079535746;671233.1044552648;0.0;3337725.041223816;3.611732505464557;0.15656142614775614
4462;2019-08-04 20:05:45.097;787;774;205;205;183;78;201;48;48;39;621;240;40;73;182;152;259;675;192;203;201;-81;686;386;372;135;389;270;673;1195.0;-2.0;1317.0;159.0;0.0;11;0;0;1;0;1;1;0;1;0;1;1;1;0;0;48258.4375;23235.5703125;19172.42578125;3549.83081054688;781.0;315563;570.0;0.0;Calculated values ==>;1564941945.097;351.86;350.56000000000006;293.66;293.66;291.46000000000004;280.96000000000004;277.0612115527968;293.26000000000005;277.96000000000004;277.96000000000004;277.06;335.26000000000005;297.16;277.16;280.46000000000004;291.36;288.36;299.06;340.66;293.46000000000004;293.26000000000005;330.16;351.26;265.06;241.49495122638035;263.82572766246335;277.0612115527968;292.36;6859999.999999999;3860000.0;3720000.0000000005;1350000.0;3890000.0;2700000.0;6730000.0;0.19916666666666666;0.0;0.2195;0.026500000000000003;0.0;0.19916666666666666;0.0;23235.5703125;19172.42578125;3549.83081054688;48258.4375;500709.04945219576;500145.2195918116;252718.16305674546;252718.16305674546;245361.96636982757;428316.9747201074;457830.9065929275;454352.9789406998;473241.2657668606;517873.9880785178;477090.7926787112;453338.36804366286;457478.62230173027;452226.242228436;448205.79792561685;274753.2173069737;486212.5136860627;458109.9359737484;457830.9065929275;239159.6471344744;327523.71359711495;461403.41106331255;209020.15906577316;209020.15906577316;276.7976674688316;2640567.0362214427;1273088.6144011896;153988.32487565433;866695.6168579973;0;129;140;64;159;171;145;4;86;91;933768963229.8574;372625354004.54504;735201966919.3381;53850.55396254639;6688.156177934795;-0.0;49554.80721582491;3555538.7685387456;671401.3443350396;0.0;3338533.2319370387;2.3955335744130406;0.08181051622884963
