;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4463;2019-08-04 20:06:45.117;752;744;217;217;190;55;143;51;48;45;632;240;43;72;184;141;259;683;192;200;142;-82;679;373;358;133;376;258;666;1244.0;-1.0;767.0;287.0;0.0;56;0;0;1;0;1;1;0;1;0;1;1;1;0;0;50402.84765625;23075.87109375;20705.9140625;3402.16723632812;792.0;315564;553.0;0.0;Calculated values ==>;1564942005.117;348.36;347.56000000000006;294.86;294.86;292.16;278.66;275.73799182748917;287.46000000000004;278.26000000000005;277.96000000000004;277.66;336.36;297.16;277.46000000000004;280.36;291.56;287.26000000000005;299.06;341.46000000000004;293.16;287.36;328.46000000000004;352.36;264.96000000000004;241.05796691057077;262.23063862743834;275.73799182748917;292.36;6790000.000000001;3729999.9999999995;3579999.9999999995;1330000.0;3760000.0;2580000.0;6659999.999999999;0.20733333333333331;0.0;0.12783333333333333;0.04783333333333333;0.0;0.20733333333333331;0.0;23075.87109375;20705.9140625;3402.16723632812;50402.84765625;496548.85240573843;496700.23510414717;257430.52791450452;257430.52791450452;247871.6174095118;429258.0297950786;451960.18914405763;456354.50165650685;474083.7854598241;520007.6839859002;478582.49835278554;455740.0746669138;459271.3725159827;454760.6760157623;448948.3475524997;275582.1246205096;488117.30242920946;459919.0894837036;451815.6456810343;232049.79005350024;332137.8522128359;461604.3712724691;204834.4647397909;204834.4647397909;275.1421256618481;2641389.487659876;1273474.6717238787;154046.2775040291;867028.0471310763;0;129;140;64;159;171;145;4;86;91;933988036230.6581;372705780804.839;735360419719.9172;32152.644719186854;12282.16052914644;-0.0;51207.431515151125;3556255.7007614877;671559.4830035007;0.0;3339373.197157974;2.027007741270285;0.06600237832794327
4464;2019-08-04 20:07:45.098;734;729;222;221;194;46;120;43;49;46;640;241;47;81;186;139;259;671;191;197;119;-86;638;365;351;131;369;270;628;1292.0;-1.0;806.0;286.0;0.0;60;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40479.06640625;12659.9267578125;19339.322265625;3592.14990234375;790.0;315565;543.0;0.0;Calculated values ==>;1564942065.098;346.56000000000006;346.06000000000006;295.36;295.26000000000005;292.56;277.76000000000005;274.9066339382667;285.16;277.46000000000004;278.06;277.76000000000005;337.16;297.26000000000005;277.86;281.26000000000005;291.76000000000005;287.06;299.06;340.26;292.86;285.06;327.46000000000004;352.16;264.56;240.61611355647437;263.82572766246335;274.9066339382667;292.26000000000005;6380000.0;3650000.0;3510000.0;1310000.0;3690000.0;2700000.0;6280000.0;0.21533333333333332;0.0;0.13433333333333333;0.04766666666666666;0.0;0.21533333333333332;0.0;12659.9267578125;19339.322265625;3592.14990234375;40479.06640625;498039.10504244664;498327.9111303707;261759.3241172503;261319.07710919387;250720.50415422567;429811.8947417682;449878.0169853479;454479.2919047325;474437.7492251421;519839.82534778403;477203.34778514673;454226.55341083976;458465.4742133219;456215.92260265833;450119.4616669766;403745.9425036796;490404.9330229621;460606.5286895085;449731.89682106464;227868.02628245065;331298.85215519386;461506.7098223185;202770.95667758447;202770.95667758447;274.3069034625469;2642146.5971157826;1273772.3757362436;154104.54502290703;867361.6517585844;0;129;140;64;159;171;145;4;86;91;934200668875.4688;372784955724.7685;735518769559.7762;33812.81969884689;12333.070899898989;-0.0;53178.92244422939;3556805.238888951;671764.5449750328;0.0;3340242.807976205;2.790697079653916;0.08877281230090286
4465;2019-08-04 20:08:45.128;704;701;225;225;198;38;133;36;51;43;652;241;49;94;188;137;259;621;191;195;133;-91;621;356;343;133;359;275;613;1190.0;-1.0;534.0;113.0;0.0;20;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39080.5859375;12296.9091796875;17533.564453125;2620.81591796875;787.0;315566;533.0;0.0;Calculated values ==>;1564942125.128;343.56000000000006;343.26;295.66;295.66;292.96000000000004;276.96000000000004;273.955091788801;286.46000000000004;276.76000000000005;278.26000000000005;277.46000000000004;338.36;297.26000000000005;278.06;282.56;291.96000000000004;286.86;299.06;335.26000000000005;292.66;286.46000000000004;326.46000000000004;351.86;264.06;241.05796691057077;264.4750485637546;273.955091788801;292.26000000000005;6210000.0;3560000.0;3429999.9999999995;1330000.0;3590000.0;2750000.0;6130000.0;0.19833333333333333;0.0;0.089;0.01883333333333333;0.0;0.19833333333333333;0.0;12296.9091796875;17533.564453125;2620.81591796875;39080.5859375;495642.0298349538;496027.69988967414;264325.8833076551;264325.8833076551;252876.97818052975;430412.23801567365;453161.66584313;453883.66252956877;473889.5882477202;520669.69035522285;476574.82663839636;453628.0846117082;459272.57137703313;458124.47357435315;451447.3864066275;411557.6507718822;484988.101805072;461573.57082785445;453161.66584313;223686.61821467688;330040.4071292106;460706.0013642585;201161.29238963732;201161.29238963732;273.6384686006308;2642809.9257168826;1273980.4533557734;154156.3456254092;867669.0794514555;0;129;140;64;159;171;145;4;86;91;934408972975.3695;372864195324.7307;735682351309.6982;22492.2909424539;4888.092019022032;-0.0;49980.074068276044;3557274.682748699;671908.1264208009;0.0;3341102.896109218;2.383894695731423;0.03767418260277622
4466;2019-08-04 20:09:45.119;684;684;223;221;196;29;153;28;50;40;669;240;50;94;189;135;259;594;187;193;153;-93;616;347;335;138;350;278;610;3778.0;-1.0;566.0;55.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38965.91015625;12226.3310546875;17051.900390625;2777.95092773438;783.0;315567;521.0;0.0;Calculated values ==>;1564942185.119;341.56000000000006;341.56000000000006;295.46000000000004;295.26000000000005;292.76000000000005;276.06;272.9856168485579;288.46000000000004;275.96000000000004;278.16;277.16;340.06000000000006;297.16;278.16;282.56;292.06;286.66;299.06;332.56;292.46000000000004;288.46000000000004;325.26000000000005;351.46000000000004;263.86;242.14157278889297;264.86050150153983;272.9856168485579;291.86;6160000.0;3470000.0000000005;3350000.0;1380000.0;3500000.0;2780000.0;6100000.0;0.6296666666666667;0.0;0.09433333333333334;0.009166666666666667;0.0;0.6296666666666667;0.0;12226.3310546875;17051.900390625;2777.95092773438;38965.91015625;493426.8432974228;494032.6694400678;263609.87772168336;262657.069294557;252269.8601402869;430988.63858405815;457250.8684874979;453240.6457288422;472947.9820155742;522186.4439147082;476081.56633681175;453240.6457288422;458797.9111336141;459690.5981947787;452747.8705520784;413540.83075245377;481459.5820711618;462528.16354975384;457250.8684874979;218669.37671819705;328362.5824867039;459739.855471695;199433.91467802154;199433.91467802154;272.92049750998274;2643460.2156255282;1274184.7830367952;154201.32860061762;867957.2484263533;0;129;140;64;159;171;145;4;86;91;934612342465.1561;372945483129.64545;735848226424.5242;23942.43496246075;2386.1377906086736;-0.0;162338.74191536696;3557661.5807540934;671968.735909697;0.0;3342871.954175372;5.8855203802143805;-0.060184080272667195
4467;2019-08-04 20:10:45.129;678;681;222;221;187;19;167;19;48;34;680;237;47;92;190;132;259;600;187;191;167;-95;621;335;328;139;338;274;615;2549.0;-2.0;798.0;63.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39971.15234375;12343.08984375;17416.677734375;2733.01342773438;780.0;315568;512.0;0.0;Calculated values ==>;1564942245.129;340.96000000000004;341.26;295.36;295.26000000000005;291.86;275.06;271.6637117239857;289.86;275.06;277.96000000000004;276.56;341.16;296.86;277.86;282.36;292.16;286.36;299.06;333.16;292.26000000000005;289.86;324.36;351.16;263.66;242.35481222062532;264.3458800820626;271.6637117239857;291.86;6210000.0;3350000.0;3279999.9999999995;1390000.0;3379999.9999999995;2740000.0;6150000.0;0.4248333333333333;0.0;0.133;0.0105;0.0;0.4248333333333333;0.0;12343.08984375;17416.677734375;2733.01342773438;39971.15234375;492096.3221565358;493119.2385789709;262729.21356176765;262266.22050300613;248779.95609617833;431720.082569444;460220.4105554453;453671.615268447;472228.6972694908;523646.7523224724;476247.7559496073;453543.8649539656;459184.11401121685;461682.1052586041;454395.9775304245;411557.6507718822;481753.24195624294;463321.5787976368;460220.4105554453;214906.75144652807;327104.2899505934;459383.04172519856;196158.20723828467;196158.20723828467;271.56865045864686;2644118.1341143996;1274389.562335112;154247.26095768972;868244.5344503745;0;129;140;64;159;171;145;4;86;91;934811275615.1245;373028596979.63226;736013854024.4978;34249.2832680116;2763.8607621125957;-0.0;112182.42604257372;3558146.592561101;672011.6597170719;0.0;3345160.011854058;4.591652836542175;0.0018529139781376764
4468;2019-08-04 20:11:48.080;686;686;217;215;184;12;174;9;46;26;682;235;45;89;191;130;258;606;187;191;174;-97;589;336;334;138;340;269;589;2484.0;-1.0;2655.0;793.0;0.0;57;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26488.138671875;11570.609375;4491.9462890625;2701.15478515625;776.0;315569;504.0;0.0;Calculated values ==>;1564942308.08;341.76;341.76;294.86;294.66;291.56;274.36;271.77519066394296;290.56;274.06;277.76000000000005;275.76000000000005;341.36;296.66;277.66;282.06;292.26000000000005;286.16;298.96000000000004;333.76000000000005;292.26000000000005;290.56;323.56;350.76;263.46000000000004;242.14157278889297;263.6948088759802;271.77519066394296;291.86;5890000.0;3360000.0;3340000.0;1380000.0;3400000.0;2690000.0;5890000.0;0.414;0.0;0.4425;0.13216666666666665;0.0;0.414;0.0;11570.609375;4491.9462890625;2701.15478515625;26488.138671875;496395.4670623806;496395.4670623806;407775.47481005156;406842.38281117857;248807.65957843704;431660.74602318485;460201.7869881126;454269.86663963663;471575.67402331997;524252.63722875464;476653.4762664055;454143.5416770994;459603.356773844;461507.1964296389;453949.7076831163;422450.3263161538;485531.81341864215;462420.1108576435;460201.7869881126;211562.405474017;325426.6669566859;459335.47050702886;195028.0084039216;195028.0084039216;271.11796531976427;2644699.2006181604;1274598.644457185;154294.77294700014;868436.0858101462;0;129;140;64;159;171;145;4;86;91;935019643425.0425;373115784114.5979;736184765989.4305;114714.52226930391;34932.63624129401;-0.0;109781.94433385506;3559449.0120775853;672341.2475201173;0.0;3347100.6895032334;13.82610883633917;0.5779625324874661
4469;2019-08-04 20:12:45.100;702;675;205;202;191;26;180;7;48;21;678;236;47;89;188;138;258;496;188;190;180;-96;577;342;341;144;347;273;577;781.0;0.0;1687.0;524.0;0.0;5;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22909.765625;11378.068359375;2965.39453125;2702.86962890625;772.0;315570;499.0;0.0;Calculated values ==>;1564942365.1;343.36;340.66;293.66;293.36;292.26000000000005;275.76000000000005;272.43898195401505;291.16;273.86;277.96000000000004;275.26000000000005;340.96000000000004;296.76000000000005;277.86;282.06;291.96000000000004;286.96000000000004;298.96000000000004;322.76000000000005;292.16;291.16;323.06;350.36;263.56;243.40439225979637;264.2163659402789;272.43898195401505;291.96000000000004;5770000.0;3420000.0000000005;3410000.0;1440000.0;3470000.0000000005;2730000.0;5770000.0;0.13016666666666665;0.0;0.2811666666666667;0.08733333333333333;0.0;0.13016666666666665;0.0;11378.068359375;2965.39453125;2702.86962890625;22909.765625;499662.0423798312;496130.79459331936;408164.6599706249;256503.4841739698;252009.62467357836;431298.55289687274;459900.39160988136;453842.64716872294;470279.77213233593;523520.4491160509;476261.0788761979;453715.23204408324;458973.0055221076;460026.8839428142;454032.3432269273;425986.02223047183;471027.7057454663;461222.3633614229;459900.39160988136;209472.28574929133;323749.15769815433;458501.9317677722;196207.21695415393;196207.21695415393;271.61569048007385;2645090.4045767807;1274780.385235515;154337.56981810942;868495.1438064561;0;129;140;64;159;171;145;4;86;91;935212085924.9781;373196182314.571;736339290189.3789;72438.49512866298;22907.071760389324;-0.0;34324.06156768719;3560931.1600009827;672799.3058741663;0.0;3348241.9290106995;7.606893055040865;0.4625985349721444
4470;2019-08-04 20:13:45.120;706;675;202;201;190;33;184;8;51;19;671;238;49;92;187;144;258;402;189;190;184;-97;580;345;346;148;349;279;581;362.0;-1.0;1303.0;521.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21876.748046875;11404.357421875;2783.78051757812;2715.3583984375;770.0;315571;494.0;0.0;Calculated values ==>;1564942425.12;343.76;340.66;293.36;293.26000000000005;292.16;276.46000000000004;272.7676641592781;291.56;273.96000000000004;278.26000000000005;275.06;340.26;296.96000000000004;278.06;282.36;291.86;287.56;298.96000000000004;313.36;292.16;291.56;322.56;350.16;263.46000000000004;244.22491754036054;264.9883086891361;272.7676641592781;292.06;5800000.0;3450000.0;3460000.0;1480000.0;3490000.0;2790000.0;5810000.0;0.060333333333333336;0.0;0.21716666666666665;0.08683333333333333;0.0;0.060333333333333336;0.0;11404.357421875;2783.78051757812;2715.3583984375;21876.748046875;499894.3689915549;495733.0037980716;256246.87920074293;255824.93012437472;251418.28230408198;431113.4868728058;459648.89065656747;453197.025511999;469538.77293914376;522312.74109427957;475726.28892836464;452938.7210793737;458390.19915384345;459579.16196155606;454355.6945414888;425128.4455910299;455263.45569126;460449.4295776438;459648.89065656747;207382.2378540181;322910.4453824919;457768.258569908;196263.01820138833;196263.01820138833;271.6497899577537;2645463.7499309103;1274970.3020681478;154382.73676895635;868543.0695684452;0;129;140;64;159;171;145;4;86;91;935418254624.9126;373283811514.54315;736504945389.3263;55797.50192095427;22707.371705333124;-0.0;15890.94763812914;3562000.1495204926;673179.5529430473;0.0;3348660.5269067516;5.58439623244218;0.42506129158845335
4471;2019-08-04 20:14:45.111;704;673;206;207;187;34;188;4;44;17;663;239;46;95;188;148;258;346;188;191;188;-195;591;344;345;146;349;284;593;246.0;-2.0;1093.0;436.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23234.94140625;11577.919921875;2914.29223632812;3692.82690429688;767.0;315572;491.0;0.0;Calculated values ==>;1564942485.111;343.56000000000006;340.46000000000004;293.76000000000005;293.86;291.86;276.56;272.6583383277491;291.96000000000004;273.56;277.56;274.86;339.46000000000004;297.06;277.76000000000005;282.66;291.96000000000004;287.96000000000004;298.96000000000004;307.76000000000005;292.26000000000005;291.96000000000004;322.26000000000005;349.86;253.66000000000003;243.81672145450628;265.62235894841564;272.6583383277491;291.96000000000004;5910000.0;3440000.0;3450000.0;1460000.0;3490000.0;2840000.0;5930000.0;0.041;0.0;0.18216666666666667;0.07266666666666667;0.0;0.041;0.0;11577.919921875;2914.29223632812;3692.82690429688;23234.94140625;498575.2290881606;494264.0680970034;257181.36360528736;257607.58195097122;249723.98084033388;431175.4696738307;460338.9438065274;451409.1432411392;469611.3707347989;521074.6490315842;475201.6381977879;451672.3454217012;457964.1308936998;459713.4236617705;455079.8410886265;421831.7452506804;442603.1529818197;460737.3870391195;460338.9438065274;206128.24275125185;321652.42942325486;447791.3365853166;193442.77864041916;193442.77864041916;270.5042792993166;2645839.6242878404;1275161.7923187257;154436.13030307036;868590.5463856091;0;129;140;64;159;171;145;4;87;91;935625523530.5189;373371998284.8011;736673820054.8203;46992.87275143117;18482.661877329214;-0.0;10942.74277181044;3562856.6074906327;673522.7517363647;0.0;3348884.107452042;4.202260833090846;0.32864217680600394
4472;2019-08-04 20:15:45.111;702;690;210;212;188;32;191;2;32;14;653;242;35;100;189;151;258;428;187;192;191;-229;619;339;343;140;343;288;621;-2.0;75.0;726.0;290.0;0.0;1;0;100;1;1;0;1;0;0;0;1;1;1;0;0;92963.28125;79694.9921875;3216.83764648438;3822.60131835938;764.0;315573;488.0;0.0;Calculated values ==>;1564942545.111;343.36;342.16;294.16;294.36;291.96000000000004;276.36;272.10816812424576;292.26000000000005;273.36;276.36;274.56;338.46000000000004;297.36;276.66;283.16;292.06;288.26000000000005;298.96000000000004;315.96000000000004;292.36;292.26000000000005;321.96000000000004;349.56000000000006;250.26000000000002;242.56692532238324;266.1237361191953;272.10816812424576;291.86;6190000.0;3390000.0;3429999.9999999995;1400000.0;3429999.9999999995;2880000.0;6210000.0;0.0;0.0125;0.121;0.04833333333333333;0.0;0.0;0.0;79694.9921875;3216.83764648438;3822.60131835938;92963.28125;495569.46661798324;493739.9992543552;257137.39697663102;257953.4957587841;248887.08040943052;431480.97241316177;461046.31597295956;449084.6467327615;470126.95240123506;519702.5814821448;475033.9255241552;449489.1968627158;457950.6624660486;460781.9733125516;456324.5675475243;411968.9668647485;453341.95760625944;461178.30750574934;461046.31597295956;204874.27233412856;320394.4760798638;445256.3239577388;190369.69004017906;193442.77864041916;269.2243394658026;2646807.9428099757;1275922.3999196372;154498.7588715925;868641.6391346325;0;130;140;64;159;171;145;4;87;91;935831923530.5189;373457798284.8011;736845420054.8203;31304.509759802477;12319.52063934872;0.0;0.0;3563509.0856782263;673779.4365906704;0.0;3348975.2969751405;0.5029609328102728;0.047745686812595764
4473;2019-08-04 20:16:45.122;714;711;217;220;191;30;193;3;36;13;654;241;34;76;190;151;259;542;186;194;192;-218;682;345;348;132;350;256;682;-1.0;-1.0;1531.0;349.0;0.0;1;0;1;1;1;0;1;0;0;0;1;1;1;0;0;37399.5546875;23150.701171875;3683.48388671875;3399.87158203125;761.0;315574;486.0;0.0;Calculated values ==>;1564942605.122;344.56000000000006;344.26;294.86;295.16;292.26000000000005;276.16;272.7676641592781;292.46000000000004;273.46000000000004;276.76000000000005;274.46000000000004;338.56000000000006;297.26000000000005;276.56;280.76000000000005;292.16;288.26000000000005;299.06;327.36;292.56;292.36;321.76000000000005;349.26;251.36;240.83765695389522;261.9595390733887;272.7676641592781;291.76000000000005;6820000.0;3450000.0;3479999.9999999995;1320000.0;3500000.0;2560000.0;6820000.0;0.0;0.0;0.25516666666666665;0.05816666666666667;0.0;0.0;0.0;23150.701171875;3683.48388671875;3399.87158203125;37399.5546875;490898.94965495245;490469.6936073142;256638.0468402045;257755.91881199527;247649.54380245518;431113.4868728058;460538.212322289;455210.6132043254;471102.4418883194;522424.8377763818;478938.9378172725;454963.98106415354;460064.67827215;459824.9031534897;455326.4658631642;275217.8783741627;464250.00893823267;460671.41149303375;460404.888331348;204038.30555042345;319136.5849023705;447915.77049099025;194764.00786286007;193442.77864041916;271.0450335957213;2647894.4989400804;1276779.604488492;154558.95718001373;868699.1523561552;0;130;140;64;159;171;145;4;87;91;936039261535.2356;373539413244.6896;737008649974.5972;66457.29212963056;14724.994192869573;-0.0;0.0;3564323.916717833;674004.8488653062;0.0;3348975.2969751405;2.685127149408619;0.22850990995105622
4474;2019-08-04 20:17:45.113;762;747;207;208;195;33;194;4;47;14;652;240;44;73;190;154;259;618;185;195;193;-201;689;347;349;128;351;263;690;-2.0;0.0;1440.0;398.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27141.150390625;13484.1484375;3705.32690429688;3542.98779296875;757.0;315575;483.0;0.0;Calculated values ==>;1564942665.113;349.36;347.86;293.86;293.96000000000004;292.66;276.46000000000004;272.9856168485579;292.56;273.56;277.86;274.56;338.36;297.16;277.56;280.46000000000004;292.16;288.56;299.06;334.96000000000004;292.66;292.46000000000004;321.46000000000004;348.86;253.06000000000003;239.943914813709;262.9017227912062;272.9856168485579;291.66;6890000.000000001;3470000.0000000005;3490000.0;1280000.0;3510000.0;2630000.0;6900000.0;0.0;0.0;0.24000000000000002;0.06633333333333333;0.0;0.0;0.0;13484.1484375;3705.32690429688;3542.98779296875;27141.150390625;496975.6656062773;494778.34231026086;252720.51757954125;253066.81692755377;248684.5534832864;430988.63858405815;460516.29363503685;455403.87407028116;471730.92005977104;521651.13787360175;477964.1159128352;455030.636299068;458601.24912392086;459667.8951279517;455406.17671928706;274419.0209339478;475659.8938333194;460649.6620257743;460382.7997887241;202784.37528459195;317459.4925940039;450392.50781890453;194978.44004178228;193442.77864041916;271.13933897036515;2648432.2574726194;1277084.8491080212;154616.80566283714;868760.7165433356;0;130;140;64;159;171;145;4;87;91;936248330170.0162;373617401544.6077;737164326619.4338;62502.10416683974;16942.46649588244;-0.0;0.0;3565398.417153264;674268.7047864432;0.0;3348975.2969751405;3.8318925323206785;0.3361028193266852
4475;2019-08-04 20:18:45.123;797;762;188;187;177;42;196;8;54;16;655;239;52;92;189;159;259;607;186;197;196;-181;607;356;359;133;361;279;608;179.0;0.0;1400.0;456.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21058.609375;11947.8037109375;2975.60791015625;3016.27758789062;753.0;315576;481.0;0.0;Calculated values ==>;1564942725.123;352.86;349.36;291.96000000000004;291.86;290.86;277.36;273.955091788801;292.76000000000005;273.96000000000004;278.56;274.76000000000005;338.66;297.06;278.36;282.36;292.06;289.06;299.06;333.86;292.86;292.76000000000005;321.26000000000005;348.46000000000004;255.06000000000003;241.05796691057077;264.9883086891361;273.955091788801;291.76000000000005;6070000.0;3560000.0;3590000.0;1330000.0;3610000.0;2790000.0;6080000.0;0.029833333333333333;0.0;0.23333333333333334;0.076;0.0;0.029833333333333333;0.0;11947.8037109375;2975.60791015625;3016.27758789062;21058.609375;509137.3822805909;504549.7733126454;249428.2335772002;249070.6869886876;245597.57414800176;430412.23801567365;459218.5880301819;453583.5494244003;471261.7068757205;520652.48848024674;475840.44842547126;453325.99044689833;458390.19915384345;457940.1342629907;454587.787147844;416856.85868484736;483553.83461843786;459354.7222566133;459218.5880301819;201948.4348523538;315782.5089487807;451578.79877950967;197561.73984790835;197561.73984790835;272.21382196409263;2648833.98908138;1277296.8173647136;154671.47531775976;868816.4002791899;0;130;140;64;159;171;145;4;87;91;936460765569.9824;373695714594.5953;737326953719.408;59738.422234514794;19305.2964788017;-0.0;7806.09597077116;3566417.2579849553;674570.8198219661;0.0;3349040.3586166864;4.841210662701583;0.39012931918804766
4476;2019-08-04 20:19:45.143;786;761;192;191;174;52;199;14;57;21;671;238;56;96;188;162;259;565;188;199;199;-162;600;367;367;136;372;287;600;692.0;-1.0;1316.0;495.0;0.0;5;99;100;1;0;0;1;0;0;0;1;0;1;0;0;20092.287109375;11725.802734375;2989.1220703125;2998.890625;749.0;315577;479.0;0.0;Calculated values ==>;1564942785.143;351.76;349.26;292.36;292.26000000000005;290.56;278.36;275.1157276137837;293.06;274.56;278.86;275.26000000000005;340.26;296.96000000000004;278.76000000000005;282.76000000000005;291.96000000000004;289.36;299.06;329.66;293.06;293.06;321.06;348.06000000000006;256.96000000000004;241.71165711629368;265.9988726020314;275.1157276137837;291.96000000000004;6000000.0;3670000.0000000005;3670000.0000000005;1360000.0;3720000.0000000005;2870000.0;6000000.0;0.11533333333333333;0.0;0.21933333333333332;0.0825;0.0;0.11533333333333333;0.0;11725.802734375;2989.1220703125;2998.890625;20092.287109375;508349.4543518733;505147.42987581133;251250.06667023498;250878.20564380664;244874.0069016842;429675.2189834977;458356.8847964573;452589.4000005097;471351.1979698544;521663.3113264112;474700.4296637041;452458.27110356133;457606.54545182385;456001.8206241952;453129.4528381488;419249.53058101545;478414.6458055712;458356.8847964573;458356.8847964573;201112.50472608567;314105.63291466556;453024.5181573709;201217.15608211156;201217.15608211156;273.7089057371989;2649177.0275266864;1277494.1631783799;154721.6184283185;868866.1229310391;0;130;140;64;159;171;145;4;87;91;936678638169.9132;373776441494.56964;737496810319.354;55134.31216610199;20774.1073712089;-0.0;29656.78204505454;3567374.849862252;674904.9261856207;0.0;3349352.6533302693;5.959484110094274;0.36466294739191474
4477;2019-08-04 20:20:45.164;754;752;209;211;187;66;204;19;58;26;685;236;57;91;188;161;258;576;189;201;204;-144;613;384;376;138;389;272;607;1498.0;-2.0;1508.0;556.0;0.0;98;99;1;1;0;1;1;0;0;0;1;0;1;1;0;33110.3515625;20800.5546875;5746.68505859375;2836.96044921875;746.0;315578;479.0;0.0;Calculated values ==>;1564942845.164;348.56000000000006;348.36;294.06;294.26000000000005;291.86;279.76000000000005;276.8598123268743;293.56;275.06;278.96000000000004;275.76000000000005;341.66;296.76000000000005;278.86;282.26000000000005;291.96000000000004;289.26000000000005;298.96000000000004;330.76000000000005;293.26000000000005;293.56;321.06;347.76;258.76000000000005;242.14157278889297;264.08650396036035;276.8598123268743;292.06;6130000.0;3840000.0;3760000.0;1380000.0;3890000.0;2720000.0;6070000.0;0.24966666666666668;0.0;0.25133333333333335;0.09266666666666666;0.0;0.24966666666666668;0.0;20800.5546875;5746.68505859375;2836.96044921875;33110.3515625;503050.51380817796;503342.6627513289;257564.95338081694;258407.99507112624;249112.92339285027;428465.0848360747;457604.52988696285;455277.79300776747;471575.67402331997;524322.4443390903;476387.61616691673;455151.83698219666;459376.5363782422;453119.3293631962;449957.56577804364;414311.7454471809;479192.25973323965;457182.18766726565;457604.52988696285;201112.50472608567;312848.0458788934;454542.8999884959;206556.10105557754;206556.10105557754;275.85541815129574;2649620.5380244;1277765.3110261015;154770.267541955;868938.9468033956;0;130;141;64;159;171;145;4;87;91;936901616185.4589;373858670264.7709;737664569014.7645;62512.05191065041;22980.110034450434;-0.0;62678.42439823587;3568355.5793671864;675269.6722813612;0.0;3350122.3826968656;5.0425257573276925;0.2241138642161349
4478;2019-08-04 20:21:45.094;726;730;215;216;196;79;206;37;54;34;688;235;52;75;187;160;258;613;188;203;206;-129;610;397;386;138;402;274;605;1454.0;0.0;1652.0;488.0;0.0;98;99;1;1;0;1;1;0;0;0;1;0;1;1;0;33559.0546875;20729.15234375;5512.5556640625;2744.33959960938;744.0;315579;478.0;0.0;Calculated values ==>;1564942905.094;345.76;346.16;294.66;294.76000000000005;292.76000000000005;281.06;278.1552637130107;293.76000000000005;276.86;278.56;276.56;341.96000000000004;296.66;278.36;280.66;291.86;289.16;298.96000000000004;334.46000000000004;293.46000000000004;293.76000000000005;320.96000000000004;347.56000000000006;260.26000000000005;242.14157278889297;264.3458800820626;278.1552637130107;291.96000000000004;6100000.0;3970000.0000000005;3860000.0;1380000.0;4020000.0000000005;2740000.0;6050000.0;0.24233333333333332;0.0;0.2753333333333333;0.08133333333333333;0.0;0.24233333333333332;0.0;20729.15234375;5512.5556640625;2744.33959960938;33559.0546875;499651.65268722264;500653.2715797659;260286.7955062178;260735.94367290052;252513.06879297216;427480.44529683504;456253.23045137635;454435.6487264574;472360.27449258295;524472.5598065507;476020.8981894789;454181.43656811543;457078.1538310574;450670.44357309974;447378.39886864263;415428.2138902474;484741.56621011335;455821.36351945385;456253.23045137635;200694.54348549087;312009.6876057385;456081.1290699957;210304.61825362736;210304.61825362736;277.33765693305804;2650175.4682356515;1278110.988157373;154816.7241131076;869032.6643446818;0;130;141;64;159;171;145;4;87;91;937129949485.7133;373941373664.863;737828177914.9468;67217.41039018586;19989.82287973129;-0.0;59601.54702258784;3569435.3969622348;675627.3372928078;0.0;3351140.1936267843;5.064808499621542;0.2223310339035508
4479;2019-08-04 20:22:45.095;700;704;218;217;193;59;186;49;37;42;686;236;38;70;188;151;258;634;187;205;185;-117;655;376;363;137;379;269;642;1454.0;0.0;1383.0;303.0;0.0;43;99;1;1;0;1;1;1;0;0;1;0;1;1;0;50032.84375;22350.826171875;19223.970703125;2693.15258789062;739.0;315580;480.0;0.0;Calculated values ==>;1564942965.095;343.16;343.56000000000006;294.96000000000004;294.86;292.46000000000004;279.06;276.0463484220469;291.76000000000005;278.06;276.86;277.36;341.76;296.76000000000005;276.96000000000004;280.16;291.96000000000004;288.26000000000005;298.96000000000004;336.56;293.66;291.66;321.16;347.06000000000006;261.46000000000004;241.92719264551067;263.6948088759802;276.0463484220469;291.86;6550000.0;3760000.0;3629999.9999999995;1370000.0;3790000.0;2690000.0;6420000.0;0.24233333333333332;0.0;0.2305;0.050499999999999996;0.0;0.24233333333333332;0.0;22350.826171875;19223.970703125;2693.15258789062;50032.84375;491674.5668050128;493548.47286363924;259152.8246259152;258746.55330459494;249788.0949400444;429045.3911783415;457200.82393779146;453128.81857222365;473273.90776018414;524664.2174164696;476766.09159636946;453256.06605259806;457269.3626557622;454830.26635676477;449905.96589618176;391899.0434764293;483635.12770300335;459814.3699412001;457061.7909713768;201530.46850934727;309913.9067706182;457464.7822907054;205639.91092849063;205639.91092849063;275.46566729274474;2650872.078998442;1278469.9939612332;154862.03730315596;869238.805499788;0;130;141;64;160;171;145;4;87;91;937354653230.4418;374023875039.7633;737991080629.75;57046.19321188046;12717.156003791846;-0.0;60927.90226372608;3570470.944249835;675899.8999924771;0.0;3352144.622443158;2.95227705518539;0.10129511175396042
4480;2019-08-04 20:23:45.125;695;698;215;214;188;49;160;45;13;45;683;235;17;60;190;142;258;645;186;206;159;-109;655;369;356;137;372;265;641;1435.0;-1.0;1133.0;190.0;0.0;65;99;1;1;0;1;1;1;0;0;1;0;1;1;0;50812.26953125;22342.974609375;20222.263671875;2634.56030273438;732.0;315581;488.0;0.0;Calculated values ==>;1564943025.125;342.66;342.96000000000004;294.66;294.56;291.96000000000004;278.06;275.3239800832674;289.16;277.66;274.46000000000004;277.66;341.46000000000004;296.66;274.86;279.16;292.16;287.36;298.96000000000004;337.66;293.76000000000005;289.06;321.96000000000004;346.36;262.26000000000005;241.92719264551067;263.1675429290057;275.3239800832674;291.76000000000005;6550000.0;3690000.0;3560000.0;1370000.0;3720000.0000000005;2650000.0;6409999.999999999;0.23916666666666667;0.0;0.18883333333333333;0.03166666666666666;0.0;0.23916666666666667;0.0;22342.974609375;20222.263671875;2634.56030273438;50812.26953125;490971.51383230876;492819.3320931445;258000.2292619236;257602.3906711043;248107.86168425344;429537.3511455088;454728.515857866;450758.35166519665;473566.98283907154;524673.9341427287;477156.1446180442;451272.76555757073;456684.40183009306;456285.002545597;449835.9010914247;391899.0434764293;485337.6114259139;461037.7653776629;454587.787147844;204874.27233412856;306980.0860723078;458276.5452544923;204306.32313877958;204306.32313877958;274.91968014370224;2651712.8751300233;1278842.6285250692;154906.45710936037;869567.6884787328;0;130;141;64;160;171;145;4;87;91;937570461080.3389;374106116139.7241;738151360729.6736;46538.358053405085;8042.390366997569;-0.0;59858.983475501234;3571334.5804455974;676072.9827102611;0.0;3353151.683102529;2.531863757827745;0.06620418398213342
4481;2019-08-04 20:24:45.116;699;703;215;214;188;44;161;41;-10;45;676;235;-6;48;191;136;259;654;186;205;161;-104;649;365;352;138;368;258;636;1774.0;-1.0;1113.0;255.0;0.0;70;99;0;1;0;1;1;1;0;0;1;0;1;1;0;50886.12890625;22118.248046875;20241.421875;2561.84375;719.0;315582;510.0;0.0;Calculated values ==>;1564943085.116;343.06000000000006;343.46000000000004;294.66;294.56;291.96000000000004;277.56;274.9066339382667;289.26000000000005;277.26000000000005;272.16;277.66;340.76;296.66;272.56;277.96000000000004;292.26000000000005;286.76000000000005;299.06;338.56000000000006;293.66;289.26000000000005;324.16;345.06000000000006;262.76000000000005;242.14157278889297;262.23063862743834;274.9066339382667;291.76000000000005;6490000.000000001;3650000.0;3520000.0000000005;1380000.0;3679999.9999999995;2580000.0;6360000.0;0.29566666666666663;0.0;0.18550000000000003;0.042499999999999996;0.0;0.29566666666666663;0.0;22118.248046875;20241.421875;2561.84375;50886.12890625;492146.2367374979;494012.7520213711;258287.99419210045;257884.94043110637;248297.06235068614;429811.8947417682;455540.8593888144;449060.45439469354;473437.2657590101;524513.8366339649;478028.71449982957;449576.36570749746;456354.50165650685;457082.4485768565;449673.7556871527;397255.3373024769;487167.6615692659;461518.7692375384;455540.8593888144;214070.64678622372;301532.38793589;458626.5587268162;203120.23274475074;203120.23274475074;274.44246996900455;2652560.234659782;1279213.0831369543;154949.753980916;869904.8352783294;0;130;141;64;160;171;145;4;87;91;937782829220.1161;374188603764.6376;738308237194.509;45621.911116064395;10859.018854237782;-0.0;74632.36527776149;3572102.467487534;676230.4708268447;0.0;3354272.276226778;2.918719440439351;0.06723868983988845
4482;2019-08-04 20:25:45.117;700;705;217;217;189;41;170;37;-16;44;667;234;-16;36;192;134;259;659;184;203;170;-100;628;361;350;135;364;265;619;1584.0;-1.0;1101.0;324.0;0.0;65;92;100;1;0;0;1;1;0;0;1;0;1;1;0;41544.51171875;12500.482421875;19174.38671875;2641.5009765625;708.0;315583;547.0;-1.0;Calculated values ==>;1564943145.117;343.16;343.66;294.86;294.86;292.06;277.26000000000005;274.4858918419099;290.16;276.86;271.56;277.56;339.86;296.56;271.56;276.76000000000005;292.36;286.56;299.06;339.06000000000006;293.46000000000004;290.16;327.86;343.96000000000004;263.16;241.49495122638035;263.1675429290057;274.4858918419099;291.56;6280000.0;3610000.0;3500000.0;1350000.0;3640000.0;2650000.0;6190000.0;0.264;0.0;0.1835;0.054000000000000006;0.0;0.264;-0.002505898374047233;12500.482421875;19174.38671875;2641.5009765625;41544.51171875;494402.3983334974;495974.6342811466;260192.51836193094;260192.51836193094;249321.19800477743;430081.6785162784;457113.1263415801;446963.68647296086;473728.41363301896;523030.64028957416;477044.142430252;446963.68647296086;453689.4726371599;457870.68847121065;450108.39359056647;408571.24003222183;489677.418198096;461559.3255376969;457113.1263415801;229540.68826423294;296923.61432157;459496.98480789416;201748.16491636191;201748.16491636191;273.89025497131536;2653330.502838043;1279501.5773664822;154993.11590977738;870233.3058252702;0;130;141;64;160;171;145;4;87;91;937993432730.6985;374270505129.8641;738465139809.943;44997.0482056359;13918.436274142743;-0.0;67416.34981625761;3572857.6380699365;676436.9530614654;0.0;3355456.0352514903;3.6813868676851236;0.10379140963560016
4483;2019-08-04 20:26:45.117;684;689;221;220;192;38;178;34;0;42;666;234;-6;52;193;133;258;639;185;200;177;-97;615;357;347;137;360;276;605;1718.0;-2.0;942.0;310.0;0.0;50;97;100;1;0;0;1;1;0;0;1;0;1;1;0;42055.15234375;12190.8369140625;18312.697265625;2763.81567382812;699.0;315584;584.0;0.0;Calculated values ==>;1564943205.117;341.56000000000006;342.06000000000006;295.26000000000005;295.16;292.36;276.96000000000004;274.0616903277293;290.96000000000004;276.56;273.16;277.36;339.76;296.56;272.56;278.36;292.46000000000004;286.46000000000004;298.96000000000004;337.06;293.16;290.86;331.56;343.06000000000006;263.46000000000004;241.92719264551067;264.60387354146746;274.0616903277293;291.66;6150000.0;3570000.0000000005;3470000.0000000005;1370000.0;3600000.0;2760000.0;6050000.0;0.28633333333333333;0.0;0.157;0.051666666666666666;0.0;0.28633333333333333;0.0;12190.8369140625;18312.697265625;2763.81567382812;42055.15234375;493528.0175879727;495208.0891326469;263064.9733137243;262587.13778702955;251016.7220743689;430346.717906069;458684.4673366904;447011.39388903015;473273.90776018414;522037.93936910166;475652.68481839146;446197.35611083865;453840.6515447142;458650.0266283497;450686.6038123809;413547.89336914156;488383.77090046945;461621.072220919;458549.4983502949;245015.67932991832;293153.3411634106;459490.2302056566;200795.78257141268;200795.78257141268;273.49961718824153;2654027.1667052307;1279707.3383609485;155038.1602151973;870545.6981918067;0;130;141;64;160;171;145;4;87;91;938202532730.6985;374352105129.8641;738627439809.943;38655.85097686594;13365.879794435936;-0.0;73803.48061801994;3573554.745563124;676664.3223620369;0.0;3356632.867171776;3.7822433089308705;0.08800039474845577
4484;2019-08-04 20:27:45.087;664;668;218;217;193;35;183;31;9;40;672;233;4;58;194;133;258;623;183;200;183;-94;611;354;345;137;357;278;602;1898.0;-1.0;956.0;177.0;0.0;31;99;100;1;0;0;1;1;0;0;1;0;1;1;0;41558.63671875;12127.8232421875;17537.9453125;2788.49584960938;691.0;315585;616.0;0.0;Calculated values ==>;1564943265.087;339.56000000000006;339.96000000000004;294.96000000000004;294.86;292.46000000000004;276.66;273.7412296467126;291.46000000000004;276.26000000000005;274.06;277.16;340.36;296.46000000000004;273.56;278.96000000000004;292.56;286.46000000000004;298.96000000000004;335.46000000000004;293.16;291.46000000000004;334.76000000000005;342.26;263.76000000000005;241.92719264551067;264.86050150153983;273.7412296467126;291.46000000000004;6110000.0;3540000.0;3450000.0;1370000.0;3570000.0000000005;2780000.0;6020000.0;0.31633333333333336;0.0;0.15933333333333335;0.029500000000000002;0.0;0.31633333333333336;0.0;12127.8232421875;17537.9453125;2788.49584960938;41558.63671875;491203.148320495;492675.8033424161;261884.12631810622;261418.44220148577;251528.79943432202;430542.39183029096;459672.37607806444;447846.3973790408;473078.44118532055;522497.30869534134;475282.95699408464;447171.5117959673;454267.2056541388;459262.8302995626;451225.3723491666;415059.8201545093;486478.5934708713;461926.1883924594;459672.37607806444;258404.02479325983;289802.386634966;459792.93487889617;200671.12055835885;200671.12055835885;273.4375458518187;2654723.599887527;1279909.8925337913;155084.4063430995;870844.3041679023;0;130;141;64;160;171;145;4;87;91;938410028929.9725;374434264029.57666;738793556709.3618;39383.26077342866;7644.093522455852;-0.0;81930.73049606687;3574204.7463291367;676839.3179308433;0.0;3357930.003367309;3.9735328210020247;0.05425277071245744
4485;2019-08-04 20:28:45.128;652;658;217;217;187;30;187;28;13;37;679;233;12;60;195;131;258;616;183;202;187;-92;615;349;341;137;353;278;609;1829.0;0.0;691.0;155.0;0.0;1;98;100;1;0;0;1;1;0;0;1;0;1;0;0;41786.40625;12195.044921875;17055.65234375;2773.27880859375;683.0;315586;636.0;-1.0;Calculated values ==>;1564943325.128;338.36;338.96000000000004;294.86;294.86;291.86;276.16;273.20264511476705;291.86;275.96000000000004;274.46000000000004;276.86;341.06000000000006;296.46000000000004;274.36;279.16;292.66;286.26000000000005;298.96000000000004;334.76000000000005;293.36;291.86;336.76000000000005;341.46000000000004;263.96000000000004;241.92719264551067;264.86050150153983;273.20264511476705;291.46000000000004;6150000.0;3490000.0;3410000.0;1370000.0;3529999.9999999995;2780000.0;6090000.0;0.30483333333333335;0.0;0.11516666666666667;0.025833333333333333;0.0;0.30483333333333335;-0.00250954306213751;12195.044921875;17055.65234375;2773.27880859375;41786.40625;489126.1518969991;490586.4654339113;260894.44241060936;260894.44241060936;249028.62957584104;430862.6128555636;460827.03849421034;448383.4222869075;472785.1150065333;523222.3207833753;475282.95699408464;448249.4021314819;454522.6512896496;460026.9349029475;451827.28208405705;413547.89336914156;484722.0955710548;462793.23543968034;460827.03849421034;266774.11836628895;286451.7998164319;459994.5828749552;199387.39655239537;199387.39655239537;272.91064469200734;2655418.616517463;1280112.7216074783;155130.7861365667;871132.7811403051;0;130;141;64;160;171;145;4;87;91;938615969560.4109;374516520199.7517;738960470689.717;28676.042297091313;6732.352313332795;-0.0;79695.5175185966;3574772.294749186;676959.2035122688;0.0;3359277.80914199;3.594304213263711;0.029793990790646315
4486;2019-08-04 20:29:45.118;651;657;216;215;180;26;191;24;21;34;683;232;20;62;196;127;258;619;181;204;190;-90;625;345;338;136;348;275;620;2204.0;-1.0;649.0;214.0;0.0;1;95;100;1;0;0;1;1;0;0;1;0;1;0;0;43163.46484375;12462.77734375;17551.03125;2729.04956054688;677.0;315587;644.0;0.0;Calculated values ==>;1564943385.118;338.26;338.86;294.76000000000005;294.66;291.16;275.76000000000005;272.7676641592781;292.26000000000005;275.56;275.26000000000005;276.56;341.46000000000004;296.36;275.16;279.36;292.76000000000005;285.86;298.96000000000004;335.06;293.56;292.16;337.56000000000006;340.86;264.16;241.71165711629368;264.4750485637546;272.7676641592781;291.26000000000005;6250000.0;3450000.0;3379999.9999999995;1360000.0;3479999.9999999995;2750000.0;6200000.0;0.36733333333333335;0.0;0.10816666666666667;0.035666666666666666;0.0;0.36733333333333335;0.0;12462.77734375;17551.03125;2729.04956054688;43163.46484375;487922.64072505815;489293.7948576666;259694.82979465986;259268.75982377035;246173.78859705187;431113.4868728058;461812.7985891147;449997.0800511383;472622.7809936826;523876.5450369598;475552.6515351385;449865.45682452543;455281.0346179339;460937.4381672583;451964.38578876475;409455.0702413616;483924.493049717;463501.7090426016;461682.1052586041;270122.7006405761;283939.0963198885;460349.06489204726;198211.94323325413;198211.94323325413;272.42836658534225;2656126.414124091;1280318.1692127492;155176.63123086074;871421.1221054605;0;130;141;64;160;171;145;4;87;91;938819635610.4432;374598406549.7647;739126343039.7434;27234.75896580114;9349.55733916362;-0.0;96781.37285064523;3575238.1404392268;677093.1970900754;0.0;3360748.2047885084;4.073123015930369;0.02279189937865935
4487;2019-08-04 20:30:45.149;659;666;211;211;172;20;191;19;34;31;685;232;30;64;197;123;258;626;183;205;191;-88;648;335;332;136;339;271;643;2829.0;-1.0;0.0;116.0;0.0;1;89;100;1;0;0;1;1;0;0;1;0;1;0;0;44038.58984375;12908.044921875;18481.228515625;2645.71142578125;670.0;315588;643.0;0.0;Calculated values ==>;1564943445.149;339.06000000000006;339.76;294.26000000000005;294.26000000000005;290.36;275.16;271.6637117239857;292.26000000000005;275.06;276.56;276.26000000000005;341.66;296.36;276.16;279.56;292.86;285.46000000000004;298.96000000000004;335.76000000000005;293.66;292.26000000000005;337.46000000000004;340.16;264.36;241.71165711629368;263.95629194202945;271.6637117239857;291.46000000000004;6480000.0;3350000.0;3320000.0000000005;1360000.0;3390000.0;2710000.0;6430000.0;0.4715;0.0;0.0;0.01933333333333333;0.0;0.4715;0.0;12908.044921875;18481.228515625;2645.71142578125;44038.58984375;486589.94080849906;488124.57316907344;256321.262886387;256321.262886387;242791.26397516235;431720.082569444;462721.8518872203;452398.1009342033;472329.59916539915;524402.1215452444;476061.8929626201;451883.6666370034;456196.2878183081;462443.6151696553;453152.0700585486;397228.3366774717;482354.40389386145;464517.63192368223;462721.8518872203;269704.110367413;281007.8604223974;460550.0577404505;195931.54972894758;195931.54972894758;271.4777406620686;2656853.4733652202;1280529.701966758;155221.44404700337;871721.546075231;0;130;141;64;160;171;145;4;87;91;939020739460.1046;374680048709.6272;739290227669.4674;0.0;5115.957821555722;-0.0;125791.62746762557;3575465.214024327;677213.8053316241;0.0;3362603.938088454;3.846265418217105;-0.07088296835155691
4488;2019-08-04 20:31:45.109;681;685;206;206;165;11;190;10;42;25;683;232;38;67;197;119;258;638;183;204;190;-87;625;334;330;134;338;264;625;4016.0;-2.0;2350.0;571.0;0.0;63;77;100;1;0;0;1;0;0;0;1;0;1;0;0;29716.861328125;12421.6123046875;5252.17724609375;2518.50561523438;670.0;315589;644.0;0.0;Calculated values ==>;1564943505.109;341.26;341.66;293.76000000000005;293.76000000000005;289.66;274.26000000000005;271.55198750734434;292.16;274.16;277.36;275.66;341.46000000000004;296.36;276.96000000000004;279.86;292.86;285.06;298.96000000000004;336.96000000000004;293.56;292.16;337.56000000000006;340.16;264.46000000000004;241.2770596917726;263.0348170998261;271.55198750734434;291.46000000000004;6250000.0;3340000.0;3300000.0;1340000.0;3379999.9999999995;2640000.0;6250000.0;0.6693333333333332;0.0;0.39166666666666666;0.09516666666666666;0.0;0.6693333333333332;0.0;12421.6123046875;5252.17724609375;2518.50561523438;29716.861328125;492099.56487909995;492650.0773610738;255330.90168146486;255330.90168146486;241119.1404755473;431779.12508338504;462893.8201535903;454612.8488999558;472007.13841251616;524753.4141003335;476945.6989509296;454111.590638442;457708.1779250081;462594.5979581228;452769.61811725894;409455.0702413616;486084.4736848767;464683.759582124;462893.8201535903;270122.7006405761;281007.8604223974;460954.200578503;195216.63102207572;195216.63102207572;271.18640721439226;2657467.69237287;1280740.6417234621;155264.45049894453;871919.1926044502;0;130;141;64;160;171;145;4;87;91;939219207060.2308;374760994709.6787;739450620669.5695;101596.8520021697;25289.358702786663;-0.0;179165.26525869372;3576311.2900312613;677467.0140510629;0.0;3365143.551324496;15.156844402648488;0.31020002903868504
4489;2019-08-04 20:32:45.120;709;697;198;198;173;22;191;9;49;22;678;232;45;72;195;126;258;608;183;205;191;-86;610;343;342;136;348;266;611;1057.0;-1.0;1573.0;428.0;0.0;8;77;100;1;0;0;1;0;0;0;1;0;1;0;0;25702.896484375;12107.8515625;3262.76879882812;2530.11743164062;665.0;315590;646.0;0.0;Calculated values ==>;1564943565.12;344.06000000000006;342.86;292.96000000000004;292.96000000000004;290.46000000000004;275.36;272.5487779782249;292.26000000000005;274.06;278.06;275.36;340.96000000000004;296.36;277.66;280.36;292.66;285.76000000000005;298.96000000000004;333.96000000000004;293.66;292.26000000000005;337.76;339.66;264.56;241.71165711629368;263.299902668528;272.5487779782249;291.46000000000004;6100000.0;3429999.9999999995;3420000.0000000005;1360000.0;3479999.9999999995;2660000.0;6110000.0;0.17616666666666667;0.0;0.26216666666666666;0.07133333333333333;0.0;0.17616666666666667;0.0;12107.8515625;3262.76879882812;2530.11743164062;25702.896484375;497393.51751219516;495687.46960216144;252975.34417818164;252975.34417818164;244151.42966835178;431237.1583312671;461200.2757889148;455152.1393357169;471449.11765258067;524080.7750943029;476694.127521012;454651.3550658584;457999.7881933942;460804.48654333176;452175.27300271264;415428.2138902474;483358.9185082622;463033.67154922616;461200.2757889148;270959.89632461156;278914.2836208781;460750.93233726063;197039.0485085905;197039.0485085905;271.9528890480121;2657929.6083564176;1280945.0913976457;155306.53007078508;871990.1634970062;0;130;141;64;160;171;145;4;87;91;939420844019.9553;374842009559.568;739609649819.3522;67668.6486451783;18811.447713111804;-0.0;46536.40287255047;3577722.0944681317;677834.588146925;0.0;3367024.743378345;7.430783064320865;0.35523749806537597
4490;2019-08-04 20:33:45.110;723;711;196;197;174;36;194;12;54;21;672;232;51;79;193;134;258;608;184;206;193;-85;625;353;351;139;358;273;626;802.0;-1.0;1337.0;387.0;0.0;32;88;100;1;0;0;1;0;0;0;1;0;1;0;0;25906.833984375;12383.7255859375;4081.103515625;2644.5908203125;657.0;315591;652.0;0.0;Calculated values ==>;1564943625.11;345.46000000000004;344.26;292.76000000000005;292.86;290.56;276.76000000000005;273.6339639331285;292.56;274.36;278.56;275.26000000000005;340.36;296.36;278.26000000000005;281.06;292.46000000000004;286.56;298.96000000000004;333.96000000000004;293.76000000000005;292.46000000000004;338.36;338.86;264.66;242.35481222062532;264.2163659402789;273.6339639331285;291.56;6250000.0;3529999.9999999995;3510000.0;1390000.0;3579999.9999999995;2730000.0;6260000.0;0.13366666666666666;0.0;0.22283333333333333;0.0645;0.0;0.13366666666666666;0.0;12383.7255859375;4081.103515625;2644.5908203125;25906.833984375;497811.7232254653;496096.2401598622;251529.1977506709;251893.59308945795;243974.69495112065;430607.02586249536;460205.0277009343;454604.701866729;470951.1231468757;522901.00977208064;475807.6598332865;454224.19252856105;457737.58565271663;458968.31293219293;451548.11806132726;409455.0702413616;481655.84276114014;461804.3019897034;460070.93865526;273471.60554148915;275564.83829863765;460394.52767461026;199566.516881451;199566.516881451;272.99837620759035;2658359.6177635444;1281149.1538578358;155349.64545246342;872051.352233147;0;130;141;64;160;171;145;4;87;91;939628709369.9884;374924495809.5811;739771322869.3779;56831.00888755278;16823.40669615877;-0.0;34820.75771043247;3578759.4186982117;678131.4957741961;0.0;3367702.6067205877;5.676528839578744;0.2958625110950581
