;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4491;2019-08-04 20:34:45.091;726;721;197;198;172;46;197;16;58;22;670;232;56;86;191;138;258;636;185;206;196;-87;647;360;357;139;365;279;648;888.0;-1.0;1277.0;213.0;0.0;68;94;100;1;0;0;1;0;0;0;1;0;1;0;0;27315.40625;12819.6728515625;5455.26416015625;2751.78759765625;621.0;315592;663.0;0.0;Calculated values ==>;1564943685.091;345.76;345.26;292.86;292.96000000000004;290.36;277.76000000000005;274.38016830617;292.86;274.76000000000005;278.96000000000004;275.36;340.16;296.36;278.76000000000005;281.76000000000005;292.26000000000005;286.96000000000004;298.96000000000004;336.76000000000005;293.76000000000005;292.76000000000005;339.46000000000004;335.26000000000005;264.46000000000004;242.35481222062532;264.9883086891361;274.38016830617;291.66;6470000.0;3600000.0;3570000.0000000005;1390000.0;3650000.0;2790000.0;6480000.0;0.14800000000000002;0.0;0.21283333333333332;0.0355;0.0;0.14800000000000002;0.0;12819.6728515625;5455.26416015625;2751.78759765625;27315.40625;496077.7224268876;495293.5831376278;250942.9464678136;251295.35099029914;242639.73317907896;430148.3826014536;459669.781954241;454097.2039778904;471049.5101358118;522209.05102864245;475040.2825565796;453840.6187008232;457641.55812229845;457570.36885009304;450876.9354813904;397894.80894749984;483257.02742424083;460883.4628345854;459534.26681895024;278076.8904731985;260496.36997498586;460192.48201593204;202046.98447255936;202046.98447255936;274.00234158115353;2658802.9959859536;1281359.115669828;155394.60103230877;872130.7967986088;0;130;141;64;160;171;145;4;87;91;939841042110.6433;375007869399.83826;739936870429.8885;53644.688384717956;9164.16516278973;-0.0;38108.11778726586;3579679.7579785627;678347.9902953738;0.0;3368310.1549004097;4.799462265738649;0.19780808423730553
4492;2019-08-04 20:35:45.091;726;725;195;196;171;54;199;23;51;25;673;233;53;91;190;140;258;658;185;207;199;-101;660;369;363;138;374;286;660;1131.0;0.0;1264.0;163.0;0.0;98;94;100;1;0;0;1;0;0;0;1;0;1;0;0;28014.244140625;13049.7802734375;6682.73388671875;2814.58959960938;603.0;315593;673.0;0.0;Calculated values ==>;1564943745.091;345.76;345.66;292.66;292.76000000000005;290.26000000000005;278.56;275.3239800832674;293.06;275.46000000000004;278.26000000000005;275.66;340.46000000000004;296.46000000000004;278.46000000000004;282.26000000000005;292.16;287.16;298.96000000000004;338.96000000000004;293.86;293.06;340.46000000000004;333.46000000000004;263.06;242.14157278889297;265.87368984753493;275.3239800832674;291.66;6600000.0;3690000.0;3629999.9999999995;1380000.0;3740000.0;2860000.0;6600000.0;0.1885;0.0;0.21066666666666667;0.027166666666666665;0.0;0.1885;0.0;13049.7802734375;6682.73388671875;2814.58959960938;28014.244140625;494798.9699562208;494660.2891666411;249773.26211415927;250115.6404756605;241974.305355516;429537.3511455088;458994.64414827694;451976.8863837203;471477.517547777;521952.9784390526;474251.64943572343;452239.63741322793;457136.13005611335;455953.81646103447;449536.6775960815;277622.82281959907;485143.1701215245;460086.50895382016;458994.64414827694;282264.0715131367;252964.46457616048;458930.57338890136;204560.1769558165;204560.1769558165;275.01737825764826;2659264.0764058754;1281574.6944458697;155440.98750895265;872231.9467823328;0;130;141;64;160;171;145;4;87;91;940057042110.6433;375090969399.83826;740106370429.8885;52122.45345281174;6910.395769765471;-0.0;47960.897065778794;3580561.150827209;678481.9449698118;0.0;3369027.396690852;4.745343234694378;0.1528304203312853
4493;2019-08-04 20:36:45.102;723;724;193;192;172;66;199;34;21;30;680;233;27;81;188;144;258;668;185;207;199;-127;669;385;373;137;390;275;665;1313.0;-1.0;1520.0;166.0;0.0;98;87;1;1;1;0;1;0;0;0;1;0;1;0;0;35910.5234375;22700.021484375;6589.64990234375;2661.07373046875;600.0;315594;679.0;0.0;Calculated values ==>;1564943805.102;345.46000000000004;345.56000000000006;292.46000000000004;292.36;290.36;279.76000000000005;276.9606089950914;293.06;276.56;275.26000000000005;276.16;341.16;296.46000000000004;275.86;281.26000000000005;291.96000000000004;287.56;298.96000000000004;339.96000000000004;293.86;293.06;341.06000000000006;333.16;260.46000000000004;241.92719264551067;264.4750485637546;276.9606089950914;291.66;6690000.000000001;3850000.0;3729999.9999999995;1370000.0;3900000.0;2750000.0;6650000.0;0.21883333333333335;0.0;0.2533333333333333;0.027666666666666666;0.0;0.21883333333333335;0.0;22700.021484375;6589.64990234375;2661.07373046875;35910.5234375;493486.4208376919;494025.04337235185;248908.42515730584;248573.109698141;242141.40142585436;428391.1821097931;457388.9862979285;449997.0800511383;472100.0868749512;523566.6001411238;475666.4192201848;450783.87578941195;457663.4946020585;452945.7133284592;447148.5387295731;276286.5580259636;486055.5160367792;458506.5490489339;457388.9862979285;284776.6418597092;251709.28920128586;456446.9686200086;208603.49643900924;208603.49643900924;276.63589471031895;2659796.880464471;1281872.6640778636;155486.62640223769;872342.5702576769;0;131;141;64;160;171;145;4;87;91;940277882590.3414;375173484524.72546;740274701284.6584;61153.041181739354;6857.002730340982;-0.0;54442.5580307935;3581505.28634099;678596.6943240147;0.0;3369880.915265213;3.832542918600105;0.12165423111851623
4494;2019-08-04 20:37:45.082;722;723;196;196;172;68;189;48;3;39;681;232;7;54;186;143;258;673;186;205;188;-150;724;378;363;137;382;269;714;1522.0;-1.0;1168.0;293.0;0.0;3;87;1;1;1;0;1;0;1;0;1;0;1;0;0;50967.28125;24466.3828125;20555.87109375;2601.9521484375;589.0;315595;681.0;0.0;Calculated values ==>;1564943865.082;345.36;345.46000000000004;292.76000000000005;292.76000000000005;290.36;279.96000000000004;276.25090830309495;292.06;277.96000000000004;273.46000000000004;277.06;341.26;296.36;273.86;278.56;291.76000000000005;287.46000000000004;298.96000000000004;340.46000000000004;293.66;291.96000000000004;341.26;332.06;258.16;241.92719264551067;263.6948088759802;276.25090830309495;291.76000000000005;7240000.000000001;3779999.9999999995;3629999.9999999995;1370000.0;3820000.0000000005;2690000.0;7140000.000000001;0.25366666666666665;0.0;0.19466666666666665;0.04883333333333333;0.0;0.25366666666666665;0.0;24466.3828125;20555.87109375;2601.9521484375;50967.28125;487726.0022905946;488912.50907105516;248209.2980211321;248209.2980211321;240832.91411931708;428902.12800615287;457617.00745002116;448727.1231319191;472980.6827117325;524149.7211831336;476315.357524842;449253.0519729669;455276.47423739;454030.4061378057;448320.02018220787;270721.36020665977;481414.3483795952;459814.3699412001;457478.43124816316;285614.20965156396;247107.31509690773;454092.02071006625;205823.8681425756;205823.8681425756;275.54591166922035;2660520.620843195;1282265.5864293394;155530.4703317262;872568.7075284913;0;131;141;64;160;172;145;4;87;91;940498608990.4116;375255657124.7516;740437846884.7103;47285.16697125887;12123.761450379126;-0.0;63836.374174450706;3582408.6368586407;678754.8146345593;0.0;3370866.244481314;2.5878710178299773;0.07569646554101044
4495;2019-08-04 20:38:45.113;731;732;199;199;173;51;129;47;20;44;677;232;16;42;188;135;258;682;186;206;128;-158;701;371;356;137;374;257;689;1254.0;-1.0;1010.0;356.0;0.0;34;85;1;1;1;0;1;0;1;0;1;0;1;0;0;50696.578125;23657.146484375;20857.765625;2466.21630859375;578.0;315596;680.0;0.0;Calculated values ==>;1564943925.113;346.26;346.36;293.06;293.06;290.46000000000004;278.26000000000005;275.5313989812953;286.06;277.86;275.16;277.56;340.86;296.36;274.76000000000005;277.36;291.96000000000004;286.66;298.96000000000004;341.36;293.76000000000005;285.96000000000004;341.16;330.96000000000004;257.36;241.92719264551067;262.0952818180154;275.5313989812953;291.76000000000005;7009999.999999999;3710000.0;3560000.0;1370000.0;3740000.0;2570000.0;6890000.000000001;0.209;0.0;0.16833333333333333;0.059333333333333335;0.0;0.209;0.0;23657.146484375;20857.765625;2466.21630859375;50696.578125;491405.04005521385;492755.95180520666;250042.89999976644;250042.89999976644;241781.86911997662;429398.2889081932;450282.8667781186;453053.6233282943;473469.3076824459;524695.6127656286;477820.36335760675;452551.84666775604;455782.72271421895;455669.2051766602;448411.1527611328;272684.357970268;485516.0668313146;461037.7653776629;450136.39457118494;285195.4229665811;242505.85365607988;453268.04245312844;203131.95970235555;203131.95970235555;274.47480046716794;2661368.257389287;1282666.823038;155572.7268900778;872913.9994759464;0;131;141;64;160;172;145;4;87;91;940714420435.0482;375337899594.6131;740595728414.4445;42070.14671036636;14841.407576545858;-0.0;51623.92688758534;3583153.649195667;678979.640476105;0.0;3371828.9107759506;2.3101931526401196;0.08494475213130448
4496;2019-08-04 20:39:45.124;741;741;202;201;175;45;110;41;35;45;666;233;30;46;190;131;258;676;187;208;110;-152;654;365;351;137;368;263;646;1293.0;-2.0;760.0;217.0;0.0;38;83;100;1;0;0;1;0;1;0;1;0;1;0;0;38631.5625;12986.013671875;19214.5234375;2511.22485351562;568.0;315597;678.0;0.0;Calculated values ==>;1564943985.124;347.26;347.26;293.36;293.26000000000005;290.66;277.66;274.9066339382667;284.16;277.26000000000005;276.66;277.66;339.76;296.46000000000004;276.16;277.76000000000005;292.16;286.26000000000005;298.96000000000004;340.76;293.96000000000004;284.16;340.96000000000004;329.96000000000004;257.96000000000004;241.92719264551067;262.9017227912062;274.9066339382667;291.86;6540000.000000001;3650000.0;3510000.0;1370000.0;3679999.9999999995;2630000.0;6459999.999999999;0.2155;0.0;0.12666666666666665;0.036166666666666666;0.0;0.2155;0.0;12986.013671875;19214.5234375;2511.22485351562;38631.5625;497448.44896635093;498217.7711005338;252813.0570618077;252451.64364594605;243654.1476298687;429811.8947417682;448407.35569280596;453905.18964537716;473566.98283907154;523089.02810461615;477182.96740941977;453276.104731721;455279.5654911035;456942.4933256349;448926.51321116486;392749.28760427557;489224.90086674335;462069.13822976255;448407.35569280596;284357.86631585273;238323.1353838712;453886.2708008162;202440.87544657572;202440.87544657572;274.1785043222116;2662112.7950366507;1282972.2386893705;155614.21317096084;873247.9964405572;0;131;141;64;160;172;145;4;87;91;940926559320.6011;375420114664.8274;740751757014.8511;31852.14646518151;9093.94179864503;-0.0;53005.776493062614;3583769.781243906;679179.1382893131;0.0;3372700.984823998;2.706629091814195;0.06810827424572434
4497;2019-08-04 20:40:45.164;721;720;210;210;180;37;128;34;43;43;659;234;40;69;191;129;258;633;187;208;128;-139;631;356;344;135;360;273;623;1182.0;-1.0;407.0;24.0;0.0;1;75;100;1;0;0;1;0;1;0;1;0;1;0;0;37277.796875;12529.6748046875;17367.958984375;2573.6298828125;559.0;315598;676.0;0.0;Calculated values ==>;1564944045.164;345.26;345.16;294.16;294.16;291.16;276.86;273.955091788801;285.96000000000004;276.56;277.46000000000004;277.46000000000004;339.06000000000006;296.56;277.16;280.06;292.26000000000005;286.06;298.96000000000004;336.46000000000004;293.96000000000004;285.96000000000004;340.76;329.06;259.26000000000005;241.49495122638035;264.2163659402789;273.955091788801;291.86;6310000.0;3560000.0;3440000.0;1350000.0;3600000.0;2730000.0;6230000.0;0.197;0.0;0.06783333333333334;0.004;0.0;0.197;0.0;12529.6748046875;17367.958984375;2573.6298828125;37277.796875;496959.847546607;497602.5492826889;257022.10061009077;257022.10061009077;246065.04849492406;430412.23801567365;452282.45263602666;453204.3866702287;473631.01605711324;521557.7451184299;476034.4642518948;452819.9889838399;456492.3109256235;458375.86308939266;450282.8667781186;406730.6532786709;485592.15591457614;463124.853902195;452282.45263602666;283520.3318566784;234559.02529450474;455547.9938484094;201703.1995850614;201703.1995850614;273.85022564199164;2662745.7947497033;1283185.0111803648;155656.6152095963;873553.0536965592;0;131;141;64;160;172;145;4;87;91;941135198320.4685;375501769064.7755;740912664214.7488;17060.16385727718;1015.3791770533919;-0.0;49364.11285104016;3584177.6555647245;679263.438793618;0.0;3373554.635956264;2.0769027213370705;0.004009814543110382
4498;2019-08-04 20:41:45.134;696;695;220;220;190;30;151;28;48;40;663;234;46;78;192;130;258;610;187;208;151;-126;619;347;337;137;351;278;612;811.0;-1.0;675.0;46.0;0.0;1;78;100;1;0;0;1;0;1;0;1;0;1;0;0;39283.5546875;12280.9208984375;17111.43359375;2635.57958984375;552.0;315599;673.0;0.0;Calculated values ==>;1564944105.134;342.76;342.66;295.16;295.16;292.16;276.16;272.9856168485579;288.26000000000005;275.96000000000004;277.96000000000004;277.16;339.46000000000004;296.56;277.76000000000005;280.96000000000004;292.36;286.16;298.96000000000004;334.16;293.96000000000004;288.26000000000005;340.46000000000004;328.36;260.56;241.92719264551067;264.86050150153983;272.9856168485579;291.86;6190000.0;3470000.0000000005;3370000.0000000005;1370000.0;3510000.0;2780000.0;6120000.0;0.13516666666666666;0.0;0.1125;0.007666666666666667;0.0;0.13516666666666666;0.0;12280.9208984375;17111.43359375;2635.57958984375;39283.5546875;494756.9337964923;495318.9140872212;262035.59771239804;262035.59771239804;249974.64407243885;430988.63858405815;456653.93792121264;452982.78316289413;473078.44118532055;521564.44746467454;475397.19285026705;452724.41993006173;456801.2792242357;459936.72070397437;452038.08830754133;411968.9668647485;483532.4399718536;464165.477575563;456653.93792121264;282264.0715131367;231631.59724164338;456548.90960374114;199102.73626353027;199102.73626353027;272.7897053189888;2663383.4870073968;1283391.662767174;155700.0035835163;873840.2383040448;0;131;141;64;160;172;145;4;87;91;941339396170.5659;375583328264.81445;741077881564.8276;28561.505276178435;1973.7539956082835;-0.0;34812.3374240634;3584557.64605073;679288.3357820138;0.0;3374255.7556403484;2.0403313098022244;0.044585237197473815
4499;2019-08-04 20:42:45.125;681;682;219;219;185;20;165;20;53;35;669;232;50;82;193;130;258;603;186;208;165;-114;619;336;331;136;340;276;613;1665.0;-1.0;447.0;150.0;0.0;1;75;100;1;0;0;1;0;1;0;1;0;1;0;0;40612.88671875;12231.8798828125;17376.8203125;2604.24853515625;546.0;315600;671.0;0.0;Calculated values ==>;1564944165.125;341.26;341.36;295.06;295.06;291.66;275.16;271.77519066394296;289.66;275.16;278.46000000000004;276.66;340.06000000000006;296.36;278.16;281.36;292.46000000000004;286.16;298.96000000000004;333.46000000000004;293.96000000000004;289.66;340.26;327.76000000000005;261.76000000000005;241.71165711629368;264.60387354146746;271.77519066394296;291.76000000000005;6190000.0;3360000.0;3310000.0;1360000.0;3400000.0;2760000.0;6130000.0;0.27749999999999997;0.0;0.0745;0.025;0.0;0.27749999999999997;0.0;12231.8798828125;17376.8203125;2604.24853515625;40612.88671875;492712.36772737623;493458.24445063464;261503.60939237;261503.60939237;248158.96016397007;431660.74602318485;459487.96852453414;453968.4781362646;472720.47428543336;522348.4810679417;475424.8546092296;453584.6404893664;457626.58823324984;461769.35948540457;453949.7076831163;411968.9668647485;482414.7666638572;465045.8800973345;459487.96852453414;281426.5920051367;229122.51738040973;457927.5188184372;195683.3347227491;195683.3347227491;271.3819156123116;2664049.190814532;1283595.9054658024;155743.66226806035;874127.5973093114;0;131;141;64;160;172;145;4;87;91;941539766110.3557;375665215979.7285;741244056634.6533;19242.243184306903;6556.104602392202;-0.0;73205.78587999535;3584955.95086613;679359.4072745993;0.0;3375155.771644284;3.0734266054026587;0.017467052817270037
4500;2019-08-04 20:43:45.095;682;682;214;213;179;11;173;10;59;28;673;232;55;83;194;127;258;610;185;208;173;-104;590;335;334;135;340;271;589;2481.0;-1.0;2323.0;717.0;0.0;70;69;100;1;0;0;1;0;0;0;1;0;1;0;0;27837.8984375;11684.0986328125;4957.125;2520.90502929688;540.0;315601;669.0;0.0;Calculated values ==>;1564944225.095;341.36;341.36;294.56;294.46000000000004;291.06;274.26000000000005;271.6637117239857;290.46000000000004;274.16;279.06;275.96000000000004;340.46000000000004;296.36;278.66;281.46000000000004;292.56;285.86;298.96000000000004;334.16;293.96000000000004;290.46000000000004;340.06000000000006;327.16;262.76000000000005;241.49495122638035;263.95629194202945;271.6637117239857;291.66;5900000.0;3350000.0;3340000.0;1350000.0;3400000.0;2710000.0;5890000.0;0.4135;0.0;0.38716666666666666;0.1195;0.0;0.4135;0.0;11684.0986328125;4957.125;2520.90502929688;27837.8984375;495765.57117045857;495864.9330322229;406362.5181811227;405873.0598215714;247020.19919627064;431720.082569444;460070.2546454885;455570.218459065;472168.09959432366;523165.2758930832;476061.8929626201;455067.43715841207;458552.1716222545;461900.26878527395;453706.51041169197;422142.17226396204;486088.96074875974;464606.9877398129;460070.2546454885;280589.13426710566;226613.5671989835;459094.2539264283;194697.66038496103;194697.66038496103;270.9807863330705;2664619.3288128343;1283795.1056369506;155786.3505263113;874313.6204622322;0;131;141;64;160;172;145;4;87;91;941739166360.4508;375746475329.7673;741408074584.7316;101001.15873435726;31595.392928205343;-0.0;109731.56772672813;3585957.4782017553;679677.1774562661;0.0;3376679.4873527605;12.646200412403196;0.47975874008396363
4501;2019-08-04 20:44:48.116;693;679;203;200;187;26;179;9;64;23;673;232;61;87;190;135;258;547;184;203;179;-97;575;343;344;138;348;278;575;565.0;-1.0;1648.0;418.0;0.0;34;76;100;1;0;0;1;0;0;0;1;0;1;0;0;24387.78515625;11309.958984375;3700.94311523438;2624.80126953125;535.0;315602;667.0;0.0;Calculated values ==>;1564944288.116;342.46000000000004;341.06000000000006;293.46000000000004;293.16;291.86;275.76000000000005;272.5487779782249;291.06;274.06;279.56;275.46000000000004;340.46000000000004;296.36;279.26000000000005;281.86;292.16;286.66;298.96000000000004;327.86;293.46000000000004;291.06;339.86;326.66;263.46000000000004;242.14157278889297;264.86050150153983;272.5487779782249;291.56;5750000.0;3429999.9999999995;3440000.0;1380000.0;3479999.9999999995;2780000.0;5750000.0;0.09416666666666668;0.0;0.27466666666666667;0.06966666666666667;0.0;0.09416666666666668;0.0;11309.958984375;3700.94311523438;2624.80126953125;24387.78515625;498684.4053053911;496854.5516570401;408238.97985921236;255778.12118366026;250569.9760847969;431237.1583312671;459295.0383970463;455032.147585316;471281.1494085178;522600.91076692316;475168.6709747811;454650.1987343439;457927.5588463067;460137.86306112877;453441.9510735276;426548.7771941826;478792.74394989415;462471.57912333804;459295.0383970463;279751.69817897916;224522.8720964353;459335.47050702886;196638.5054737405;196638.5054737405;271.79259685470896;2665076.455868526;1283996.37070681;155831.39046467064;874389.403810829;0;131;141;64;160;172;145;4;87;91;941952807550.1404;375832498994.64233;741581067229.4802;70972.12036664606;18301.22189731909;-0.0;24733.490183611295;3587462.745980433;680113.9183671483;0.0;3377856.4487975184;6.464546951218758;0.402624661560115
4502;2019-08-04 20:45:45.116;691;683;200;199;185;33;184;11;66;22;674;232;64;92;190;142;258;515;186;202;184;-92;577;346;347;141;351;283;577;472.0;-1.0;1325.0;357.0;0.0;14;91;100;1;0;0;1;0;0;0;1;0;1;0;0;22951.4296875;11341.349609375;3152.88354492188;2744.09838867188;531.0;315603;664.0;0.0;Calculated values ==>;1564944345.116;342.26;341.46000000000004;293.16;293.06;291.66;276.46000000000004;272.8767566201714;291.56;274.26000000000005;279.76000000000005;275.36;340.56000000000006;296.36;279.56;282.36;292.16;287.36;298.96000000000004;324.66;293.36;291.56;339.56000000000006;326.26000000000005;263.96000000000004;242.77792619122317;265.49620691782997;272.8767566201714;291.76000000000005;5770000.0;3460000.0;3470000.0000000005;1410000.0;3510000.0;2830000.0;5770000.0;0.07866666666666666;0.0;0.22083333333333333;0.0595;0.0;0.07866666666666666;0.0;11341.349609375;3152.88354492188;2744.09838867188;22951.4296875;498229.4525935223;497182.3828371634;255652.78559656738;255233.60174986743;249719.68591748757;431051.2098666511;459491.48291755567;454444.836234358;470781.97481897497;522300.2576466604;474524.7313110306;454187.5082214714;457748.25639205304;459667.8951279517;453905.7856569692;425986.02223047183;473875.6670589877;461885.07605819695;459491.48291755567;278495.58437821403;222850.3779558165;459377.6782718831;197443.72647367616;197443.72647367616;272.1265554025067;2665451.2246527057;1284175.6935665105;155873.8942536314;874443.6632718886;0;131;141;64;160;172;145;4;87;91;942149742550.1404;375912013994.64233;741740952229.4802;56754.411738817245;15585.070131993312;-0.0;20614.42350691852;3588473.914359601;680382.1848457137;0.0;3378215.4531142353;5.392279707930522;0.34095760186460267
4503;2019-08-04 20:46:45.107;685;685;202;203;183;35;188;12;65;21;675;233;64;97;190;146;258;533;186;204;188;-105;584;348;349;142;353;288;586;420.0;-1.0;1205.0;195.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22868.015625;11436.830078125;2889.12841796875;2844.05395507812;528.0;315604;663.0;0.0;Calculated values ==>;1564944405.107;341.66;341.66;293.36;293.46000000000004;291.46000000000004;276.66;273.0942459734351;291.96000000000004;274.36;279.66;275.26000000000005;340.66;296.46000000000004;279.56;282.86;292.16;287.76000000000005;298.96000000000004;326.46000000000004;293.56;291.96000000000004;339.46000000000004;325.96000000000004;262.66;242.98782864720522;266.1237361191953;273.0942459734351;291.76000000000005;5840000.0;3479999.9999999995;3490000.0;1420000.0;3529999.9999999995;2880000.0;5860000.0;0.07;0.0;0.20083333333333334;0.0325;0.0;0.07;0.0;11436.830078125;2889.12841796875;2844.05395507812;22868.015625;496756.63392052497;496559.3904146163;255935.5765401734;256354.93968257934;248576.10992076853;430925.7729439634;459713.4236617705;453461.8882917676;470549.00337383006;521999.0494413251;473991.7977501552;453331.4603685713;457571.36125054525;459352.8116281962;454123.6005791215;423958.53655155975;475413.24963940564;461844.44640221214;459713.4236617705;278076.8904731985;221596.04284303306;457895.6392325079;198508.22755285143;198508.22755285143;272.5584023776185;2665832.996090453;1284365.4832584034;155920.4552047751;874494.0058192117;0;131;141;64;160;172;145;4;87;91;942358511230.751;375996901259.8906;741912226534.9812;51203.19353173234;8430.090879588835;-0.0;18284.363727624335;3589373.4261258137;680582.2811691109;0.0;3378539.561051987;4.538007666594765;0.25625823414942894
4504;2019-08-04 20:47:45.117;691;690;210;211;186;37;193;11;33;21;674;234;40;79;191;150;258;582;184;205;192;-164;641;352;352;141;357;265;642;580.0;-1.0;1575.0;175.0;0.0;1;99;0;1;1;0;1;0;0;0;1;0;1;0;0;34187.76171875;21786.7890625;3306.20068359375;2603.66821289062;524.0;315605;660.0;0.0;Calculated values ==>;1564944465.117;342.26;342.16;294.16;294.26000000000005;291.76000000000005;276.86;273.5264737036516;292.46000000000004;274.26000000000005;276.46000000000004;275.26000000000005;340.56000000000006;296.56;277.16;281.06;292.26000000000005;288.16;298.96000000000004;331.36;293.66;292.36;339.16;325.56;256.76000000000005;242.77792619122317;263.1675429290057;273.5264737036516;291.56;6409999.999999999;3520000.0000000005;3520000.0000000005;1410000.0;3570000.0000000005;2650000.0;6420000.0;0.09666666666666666;0.0;0.2625;0.029166666666666667;0.0;0.09666666666666666;0.0;21786.7890625;3306.20068359375;2603.66821289062;34187.76171875;491847.274202038;491605.5734704935;255988.23285132067;256373.73198422103;247394.6522280273;430671.36484660726;459914.4856856361;453310.7128622403;470683.2724168255;523749.8416850896;477044.142430252;454192.9094692754;459014.646969787;458854.647995554;454001.61413244915;401554.44737547694;475891.1964897748;461518.7692375384;459779.9657738578;276820.84063482966;219923.6425635755;451963.7996316748;199514.50365411316;199514.50365411316;272.9735843385494;2666308.5401457106;1284642.3928951134;155965.86045578175;874545.6421663403;0;132;141;64;160;172;145;4;87;91;942568846280.7175;376081815409.87714;742078154184.9548;66621.50491713338;7363.104466012214;-0.0;25158.994671575314;3590355.462258146;680713.9130652968;0.0;3378901.6493765875;3.579623368333516;0.18184884046001923
4505;2019-08-04 20:48:45.098;726;713;211;212;191;46;198;13;-20;22;664;234;-11;57;190;155;258;631;184;205;197;-203;667;364;361;137;369;262;666;1073.0;-1.0;1608.0;203.0;0.0;55;96;0;1;1;0;1;0;0;0;1;0;1;1;0;37925.91796875;22558.82421875;5177.04150390625;2582.9736328125;558.0;315606;510.0;934.0;Calculated values ==>;1564944525.098;345.76;344.46000000000004;294.26000000000005;294.36;292.26000000000005;277.76000000000005;274.8017692304317;292.96000000000004;274.46000000000004;271.16;275.36;339.56000000000006;296.56;272.06;278.86;292.16;288.66;298.96000000000004;336.26000000000005;293.66;292.86;324.16;328.96000000000004;252.86;241.92719264551067;262.7682575881327;274.8017692304317;291.56;6670000.0;3640000.0;3610000.0;1370000.0;3690000.0;2620000.0;6659999.999999999;0.17883333333333334;0.0;0.26799999999999996;0.03383333333333333;0.0;0.17883333333333334;2.3596644472016135;22558.82421875;5177.04150390625;2582.9736328125;37925.91796875;494105.309768444;492383.7428153215;255183.27034961578;255552.08226418236;248203.5983550964;429879.7862731237;459174.84848194243;447004.6394945126;471316.13971061294;522964.360585008;477419.68303714896;448189.30007072474;456804.7950512398;456778.7237450398;452640.01661940204;276566.03815084574;480477.31674162915;460127.33862395975;459038.22702066065;214070.64678622372;234140.81001818314;448580.44651622185;202461.901868335;202461.901868335;274.18213086501544;2666909.297175917;1285011.822648982;156009.0687841526;874616.3134648396;0;132;141;64;160;172;145;4;87;91;942782678545.5271;376165188999.8029;742236204119.8141;65537.45368381558;8327.010760586838;-0.0;45884.39948140757;3591456.438159366;680844.6226209314;0.0;3379493.490185045;3.949651981127382;0.15148307681286868
4506;2019-08-04 20:49:45.108;755;675;195;193;180;64;203;24;-43;25;655;233;-37;31;188;156;258;632;184;206;203;-205;637;384;374;136;389;261;633;1408.0;-1.0;1678.0;363.0;0.0;98;92;0;1;1;0;1;0;0;0;1;0;1;1;0;35164.78515625;21624.34375;6121.580078125;2555.08984375;548.0;315607;518.0;21.0;Calculated values ==>;1564944585.108;348.66;340.66;292.66;292.46000000000004;291.16;279.56;276.8598123268743;293.46000000000004;275.56;268.86;275.66;338.66;296.46000000000004;269.46000000000004;276.26000000000005;291.96000000000004;288.76000000000005;298.96000000000004;336.36;293.76000000000005;293.46000000000004;324.96000000000004;327.96000000000004;252.66000000000003;241.71165711629368;262.63441904999945;276.8598123268743;291.56;6370000.0;3840000.0;3740000.0;1360000.0;3890000.0;2610000.0;6330000.0;0.23466666666666666;0.0;0.2796666666666667;0.0605;0.0;0.23466666666666666;0.053080729231974884;21624.34375;6121.580078125;2555.08984375;35164.78515625;500952.6496737004;490442.2395246633;250863.8708422802;250154.26728800565;245710.9618101925;428465.0848360747;457787.68628915004;444119.7716391208;471742.7696466962;522121.85230575514;477433.0980315595;444930.2911937342;453744.7720462681;453119.3293631962;449194.94954886177;403738.8339946604;484346.2472038088;458207.06857637584;457787.68628915004;217415.1398638553;229958.8627652946;448551.0861020511;206773.9062928375;206773.9062928375;275.9384184651723;2667518.4878833937;1285380.077080841;156051.89311598308;874710.4843372048;0;132;141;64;160;172;145;4;87;91;943003215295.4921;376247102649.7899;742393130269.7892;66377.72700851057;14627.519378457422;-0.0;58904.56703913468;3592555.914547156;681035.9422533516;0.0;3380366.8771128086;4.617331121036559;0.17599507843457846
4507;2019-08-04 20:50:45.119;748;694;194;193;175;78;202;43;-29;34;650;232;-25;15;186;154;258;616;186;206;201;-191;656;386;374;138;389;268;643;1092.0;-1.0;1491.0;410.0;0.0;1;95;0;1;1;0;1;1;0;0;1;0;1;1;0;45956.82421875;22264.833984375;17708.640625;2623.61791992188;552.0;315608;522.0;21.0;Calculated values ==>;1564944645.119;347.96000000000004;342.56000000000006;292.56;292.46000000000004;290.66;280.96000000000004;277.0612115527968;293.36;277.46000000000004;270.26000000000005;276.56;338.16;296.36;270.66;274.66;291.76000000000005;288.56;298.96000000000004;334.76000000000005;293.76000000000005;293.26000000000005;325.36;328.36;254.06000000000003;242.14157278889297;263.56353331371673;277.0612115527968;291.76000000000005;6559999.999999999;3860000.0;3740000.0;1380000.0;3890000.0;2680000.0;6430000.0;0.182;0.0;0.2485;0.06833333333333333;0.0;0.182;0.053070299117884724;22264.833984375;17708.640625;2623.61791992188;45956.82421875;498211.1037213148;492060.58492631564;250096.29013775982;249748.2169071051;243748.6024308629;428316.9747201074;457647.5818152967;444629.26909833855;472360.27449258295;521036.8546532659;476441.8036312155;445173.7890137723;450478.37325598794;452822.462551337;448515.45251277194;278293.47171574825;480881.4484852162;458207.06857637584;457507.3205629624;219087.46209138638;231631.59724164338;449662.0602993032;206615.50162610703;206615.50162610703;275.88809365568113;2668194.62522972;1285745.8872810379;156095.05692586934;874909.1059167411;0;132;141;64;161;172;145;4;87;91;943227656435.1853;376329317719.67755;742551859364.5723;59146.421216849536;16608.18150933507;-0.0;45662.311046507675;3593602.1408872753;681296.2874816037;0.0;3381238.4275172837;2.8503568333727403;0.13116335145255462
4508;2019-08-04 20:51:45.119;713;688;207;207;181;54;155;47;0;42;649;232;-3;19;187;140;258;629;186;207;154;-171;658;371;357;143;375;259;645;1318.0;-2.0;1237.0;337.0;0.0;28;99;0;1;1;0;1;1;0;0;1;0;1;1;0;48691.54296875;22338.46875;19029.419921875;2530.61499023438;658.0;315609;531.0;22.0;Calculated values ==>;1564944705.119;344.46000000000004;341.96000000000004;293.86;293.86;291.26000000000005;278.56;275.5313989812953;288.66;277.86;273.16;277.36;338.06000000000006;296.36;272.86;275.06;291.86;287.16;298.96000000000004;336.06;293.86;288.56;326.26000000000005;338.96000000000004;256.06;243.1966462407574;262.3656120759269;275.5313989812953;291.76000000000005;6580000.0;3710000.0;3570000.0000000005;1430000.0;3750000.0;2590000.0;6450000.0;0.21966666666666665;0.0;0.20616666666666666;0.05616666666666667;0.0;0.21966666666666665;0.0552881937953008;22338.46875;19029.419921875;2530.61499023438;48691.54296875;493190.1078127409;491017.7535188703;254700.64398041455;254700.64398041455;245629.28908062732;429398.2889081932;453851.92248961725;450165.9305612122;472489.7604950056;521669.1388264593;477571.3765724617;449780.41640470887;452581.53297078336;455359.3431150184;449167.8634536102;277951.15887680056;482568.5529943455;461017.6682793448;453709.9666255224;222850.3779558165;275983.5004908252;450882.5203981504;203359.0083187357;203359.0083187357;274.5629331054941;2668983.361622949;1286117.581470491;156138.0088667873;875215.2564212984;0;132;141;64;161;172;145;4;87;91;943446956435.1853;376413617719.67755;742709959364.5723;50883.36046899057;13902.570595127125;-0.0;54993.76050805748;3594519.055734657;681550.5437491408;0.0;3382077.2281135716;2.7285597817668212;0.09923348411769169
4509;2019-08-04 20:52:45.110;699;683;211;211;185;45;128;40;10;43;641;232;7;32;189;137;258;634;185;208;128;-151;629;364;350;144;367;272;621;1122.0;-1.0;956.0;124.0;0.0;21;99;100;1;0;0;1;1;0;0;1;0;1;1;0;38824.79296875;12473.3935546875;17784.4921875;2661.33374023438;681.0;315610;540.0;18.0;Calculated values ==>;1564944765.11;343.06000000000006;341.46000000000004;294.26000000000005;294.26000000000005;291.66;277.66;274.8017692304317;285.96000000000004;277.16;274.16;277.46000000000004;337.26;296.36;273.86;276.36;292.06;286.86;298.96000000000004;336.56;293.96000000000004;285.96000000000004;327.16;341.26;258.06;243.40439225979637;264.08650396036035;274.8017692304317;291.66;6290000.0;3640000.0;3500000.0;1440000.0;3670000.0000000005;2720000.0;6210000.0;0.187;0.0;0.15933333333333335;0.020666666666666667;0.0;0.187;0.04517695543599774;12473.3935546875;17784.4921875;2661.33374023438;38824.79296875;494165.65941009583;492782.7295339866;257543.73478741889;257543.73478741889;247843.21994438136;429879.7862731237;451218.8006998649;449096.2227627632;472457.08239583095;519777.8657570013;475934.87287928036;448699.704145691;451965.55668159237;456966.0945285834;450005.2370249497;407665.23051393835;485953.18715055136;462220.9023591974;451218.8006998649;226613.5671989835;285614.20965156396;452809.9266661813;202955.85044563352;202955.85044563352;274.37408043666625;2669712.5550262434;1286407.6368078978;156181.2686162266;875521.9930044978;0;132;141;64;161;172;145;4;87;91;943659024619.9628;376499704804.5872;742869235469.4052;39218.365989196005;5163.650908557987;-0.0;46425.17169754127;3595269.7908271966;681709.4050953946;0.0;3382922.2591073997;2.7584854690672196;0.07072290106646595
4510;2019-08-04 20:53:45.120;678;667;217;216;188;37;137;34;14;42;638;233;12;57;190;134;258;612;186;208;137;-133;614;356;344;143;360;282;606;1140.0;-2.0;700.0;73.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;39121.328125;12123.6611328125;16742.9765625;2777.328125;685.0;315611;546.0;14.0;Calculated values ==>;1564944825.12;340.96000000000004;339.86;294.86;294.76000000000005;291.96000000000004;276.86;273.955091788801;286.86;276.56;274.56;277.36;336.96000000000004;296.46000000000004;274.36;278.86;292.16;286.56;298.96000000000004;334.36;293.96000000000004;286.86;327.76000000000005;341.66;259.86;243.1966462407574;265.3697278774862;273.955091788801;291.76000000000005;6140000.0;3560000.0;3440000.0;1430000.0;3600000.0;2820000.0;6060000.0;0.19;0.0;0.11666666666666667;0.012166666666666666;0.0;0.19;0.035129565847338326;12123.6611328125;16742.9765625;2777.328125;39121.328125;492811.61508578743;492129.66844242753;261115.4618098223;260662.9074279315;249514.1645210661;430412.23801567365;453549.51654258074;447768.3774636471;472489.7604950056;518635.3723640671;474768.9088207397;447497.10772409773;453455.18906927085;458238.56606086175;451012.18253807427;413931.8487342763;484488.7000870277;463124.853902195;453549.51654258074;229122.51738040973;287289.4124756198;454851.7211202562;201299.19196704036;201299.19196704036;273.6924237720037;2670362.2142937565;1286612.6464261704;156226.59835212672;875809.7698655198;0;132;141;64;161;172;145;4;87;91;943867259319.9297;376585819154.57355;743035463169.3788;28754.738307937456;3084.889104697459;-0.0;47927.561669352675;3595836.3277700054;681778.1543851331;0.0;3383708.662930795;2.520770927858367;0.04025840384891766
4511;2019-08-04 20:54:45.121;660;653;219;219;185;28;154;26;19;38;644;234;17;65;191;131;258;600;185;208;154;-118;618;345;333;144;348;282;612;1925.0;-1.0;451.0;185.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;41297.0859375;12215.34765625;17243.5703125;2766.75634765625;685.0;315612;548.0;0.0;Calculated values ==>;1564944885.121;339.16;338.46000000000004;295.06;295.06;291.66;275.96000000000004;272.7676641592781;288.56;275.76000000000005;275.06;276.96000000000004;337.56000000000006;296.56;274.86;279.66;292.26000000000005;286.26000000000005;298.96000000000004;333.16;293.96000000000004;288.56;327.96000000000004;341.66;261.36;243.40439225979637;265.3697278774862;272.7676641592781;291.66;6180000.0;3450000.0;3329999.9999999995;1440000.0;3479999.9999999995;2820000.0;6120000.0;0.32083333333333336;0.0;0.07516666666666666;0.030833333333333334;0.0;0.32083333333333336;0.0;12215.34765625;17243.5703125;2766.75634765625;41297.0859375;489921.2678851145;489581.7120991116;261577.97876092655;261577.97876092655;248199.14220310724;431113.4868728058;457709.45986544725;448443.70157146896;471963.08021786925;519260.66450554813;474883.8448748201;448174.05512744654;454485.7265476367;460271.4388147236;452531.5327903273;412370.4320520283;482096.4784968699;464753.57389243064;457709.45986544725;229958.8627652946;287289.4124756198;456239.71587245236;197932.52700062445;197932.52700062445;272.3172871841695;2671032.378915355;1286815.4748803915;156272.79982620504;876092.9958106152;0;132;141;64;161;172;145;4;87;91;944070362705.4913;376671920589.81165;743204665989.8467;18830.08995524181;7964.471656881361;-0.0;83345.09929413065;3596232.8746156325;681870.2339263676;0.0;3384802.620007497;3.417761249147273;0.014706042942160975
4512;2019-08-04 20:55:45.111;659;655;216;216;178;16;167;16;29;31;649;234;28;69;192;127;258;608;184;208;167;-105;636;331;325;146;334;280;632;3382.0;-1.0;507.0;251.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43223.1953125;12593.7197265625;18230.06640625;2739.67651367188;679.0;315613;549.0;0.0;Calculated values ==>;1564944945.111;339.06000000000006;338.66;294.76000000000005;294.76000000000005;290.96000000000004;274.76000000000005;271.215330690691;289.86;274.76000000000005;276.06;276.26000000000005;338.06000000000006;296.56;275.96000000000004;280.06;292.36;285.86;298.96000000000004;333.96000000000004;293.96000000000004;289.86;328.06;341.06000000000006;262.66;243.81672145450628;265.11578078379944;271.215330690691;291.56;6360000.0;3310000.0;3250000.0;1460000.0;3340000.0;2800000.0;6320000.0;0.5636666666666666;0.0;0.0845;0.04183333333333333;0.0;0.5636666666666666;0.0;12593.7197265625;18230.06640625;2739.67651367188;43223.1953125;487877.13421542855;487738.3443179351;258935.16304878486;258935.16304878486;245084.50484744034;431954.4880088244;460686.614854328;450146.0135066748;471003.6945412344;519946.66905698396;475140.9151496337;450013.595866885;455333.14836353564;462549.5932588311;454390.13802806253;404259.2341091439;480967.22212872555;465915.98378719285;460686.614854328;230377.04089860234;284776.6418597092;457260.18823177065;194483.78652938444;194483.78652938444;270.87933414941205;2671736.597203271;1287022.1826515764;156318.67911889998;876388.5601810452;0;132;141;64;161;172;145;4;87;91;944267729805.5227;376758906089.8255;743373237889.8735;21603.458179581037;10992.812804549822;-0.0;150049.66089915985;3596569.764692437;682028.1849673429;0.0;3386747.252183361;5.441808367839008;-0.017347805771853676
4513;2019-08-04 20:56:45.122;676;667;207;207;175;16;174;9;41;24;648;233;36;72;192;126;258;606;182;205;174;-93;596;337;335;148;341;278;597;3494.0;-2.0;2036.0;574.0;0.0;5;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26253.79296875;11792.65234375;3174.99194335938;2722.05981445312;675.0;315614;549.0;0.0;Calculated values ==>;1564945005.122;340.76;339.86;293.86;293.86;290.66;274.76000000000005;271.8864255623528;290.56;274.06;277.26000000000005;275.56;337.96000000000004;296.46000000000004;276.76000000000005;280.36;292.36;285.76000000000005;298.96000000000004;333.76000000000005;293.66;290.56;328.06;340.66;263.86;244.22491754036054;264.86050150153983;271.8864255623528;291.36;5960000.0;3370000.0000000005;3350000.0;1480000.0;3410000.0;2780000.0;5970000.0;0.5823333333333333;0.0;0.3393333333333333;0.09566666666666666;0.0;0.5823333333333333;0.0;11792.65234375;3174.99194335938;2722.05981445312;26253.79296875;494364.072763076;493051.18304715364;257350.78648137758;257350.78648137758;245323.44327814528;431601.1154718507;460045.63535099063;452076.2818530558;470037.93151524;520007.8517730291;475282.95699408464;451424.8803584727;456045.70649317815;461485.3233807435;453222.80597755883;420243.8216597969;484643.8084672864;464075.5870987831;460045.63535099063;230377.04089860234;283101.5729112263;458181.36669596087;195817.7784122308;195817.7784122308;271.4398233400214;2672315.678250222;1287225.4396755085;156364.2019325582;876566.9683692206;0;132;141;64;161;172;145;4;87;91;944465766105.2521;376847122259.70496;743540668579.6447;86957.05216758662;25099.449945810178;-0.0;153868.68869067112;3597474.6014670953;682329.0089641417;0.0;3389280.3694128483;15.032766476889751;0.32837392771235985
4514;2019-08-04 20:57:45.102;692;675;203;205;182;26;180;8;46;19;636;234;41;82;190;131;258;578;182;202;180;-84;612;339;339;141;344;280;613;580.0;0.0;1368.0;412.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26799.9140625;12112.318359375;3136.8828125;3672.57592773438;671.0;315615;549.0;0.0;Calculated values ==>;1564945065.102;342.36;340.66;293.46000000000004;293.66;291.36;275.76000000000005;272.10816812424576;291.16;273.96000000000004;277.76000000000005;275.06;336.76000000000005;296.56;277.26000000000005;281.36;292.16;286.26000000000005;298.96000000000004;330.96000000000004;293.36;291.16;328.06;340.26;264.76000000000005;242.77792619122317;265.11578078379944;272.10816812424576;291.36;6120000.0;3390000.0;3390000.0;1410000.0;3440000.0;2800000.0;6130000.0;0.09666666666666666;0.0;0.228;0.06866666666666667;0.0;0.09666666666666666;0.0;12112.318359375;3136.8828125;3672.57592773438;26799.9140625;494914.117343548;492503.9721715571;254797.93758659184;255586.1038168688;247117.76833425893;431480.97241316177;460213.00932212896;452375.7221043602;470485.8080591802;518593.9611478348;475140.9151496337;451724.0083656932;456977.57757367886;460759.6201434172;453573.28835293726;414687.6991381782;478775.44112461666;463093.4358352884;460213.00932212896;230377.04089860234;281426.5920051367;460189.7137364073;195671.13613652345;195671.13613652345;271.3885811201118;2672757.6451042145;1287424.5813620682;156417.47280088297;876619.5497925507;0;132;141;64;161;172;145;4;88;91;944667898705.3164;376933793359.73254;743708012779.6979;58528.64560066677;18163.608995192022;-0.0;25572.381074608533;3598686.5781552778;682689.4142802677;0.0;3390775.213213952;5.404599955496701;0.3247079394965467
4515;2019-08-04 20:58:45.113;702;688;205;207;182;30;184;7;49;17;633;236;45;88;191;136;258;605;180;202;183;-89;655;337;341;141;342;280;656;-2.0;-1.0;1254.0;264.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27988.47265625;12945.4658203125;3468.80346679688;3667.4853515625;667.0;315616;548.0;0.0;Calculated values ==>;1564945125.113;343.36;341.96000000000004;293.66;293.86;291.36;276.16;271.8864255623528;291.56;273.86;278.06;274.86;336.46000000000004;296.76000000000005;277.66;281.96000000000004;292.26000000000005;286.76000000000005;298.96000000000004;333.66;293.36;291.46000000000004;327.96000000000004;339.86;264.26000000000005;242.77792619122317;265.11578078379944;271.8864255623528;291.16;6550000.0;3370000.0000000005;3410000.0;1410000.0;3420000.0000000005;2800000.0;6559999.999999999;0.0;0.0;0.209;0.044000000000000004;0.0;0.0;0.0;12945.4658203125;3468.80346679688;3667.4853515625;27988.47265625;491955.10253814934;489879.1054438631;253452.25092044103;254180.32598541;245588.40518098086;431601.1154718507;460430.6360155623;452765.1826259002;470288.2636984603;518281.5279706093;475369.93111083045;452245.64274829335;457730.4368575545;461200.2757889148;454606.73371288285;391899.0434764293;477713.3483994286;462793.23543968034;460298.2592576188;229958.8627652946;279751.69817897916;459682.43560555455;195088.23876629467;195671.13613652345;271.1460598579684;2673214.298697393;1287633.4345126727;156478.65119210933;876674.607270157;0;132;141;64;161;172;145;4;88;91;944871936105.0376;377018408869.6169;743876043579.4683;53854.48126665755;11642.144660927435;-0.0;0.0;3599623.275907669;682937.8410969638;0.0;3390988.3554581976;3.2614991621029312;0.2691768721333954
4516;2019-08-04 20:59:45.104;721;704;204;206;182;30;186;2;46;16;640;237;45;91;192;138;258;636;181;203;185;-159;661;343;345;139;347;279;663;-2.0;-1.0;1415.0;362.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28488.02734375;13077.90234375;3506.96655273438;3633.28173828125;663.0;315617;547.0;0.0;Calculated values ==>;1564945185.104;345.26;343.56000000000006;293.56;293.76000000000005;291.36;276.16;272.5487779782249;291.76000000000005;273.36;277.76000000000005;274.76000000000005;337.16;296.86;277.66;282.26000000000005;292.36;286.96000000000004;298.96000000000004;336.76000000000005;293.46000000000004;291.66;327.86;339.46000000000004;257.26000000000005;242.35481222062532;264.9883086891361;272.5487779782249;291.26000000000005;6609999.999999999;3429999.9999999995;3450000.0;1390000.0;3470000.0000000005;2790000.0;6630000.0;0.0;0.0;0.23583333333333334;0.060333333333333336;0.0;0.0;0.0;13077.90234375;3506.96655273438;3633.28173828125;28488.02734375;494005.10106752074;491420.4274088847;252787.1161838066;253502.04349433462;245360.23867040852;431237.1583312671;460072.69459547993;452550.3168220506;470458.9003634767;519093.5643977346;475612.07981162576;452420.5930084575;458265.6760845298;460560.252468381;453861.1275788815;277463.4677314015;481567.8876582511;462320.33871762105;459939.38176432956;229540.68826423294;278076.8904731985;452826.11469964654;194944.32714009058;195671.13613652345;271.110552582908;2673684.8656031443;1287850.263385464;156539.4817920771;876732.7299674439;0;132;141;64;161;172;145;4;88;91;945077705235.6395;377102396269.86255;744043718424.9587;60752.07923332891;15558.867849426544;-0.0;0.0;3600578.187323095;683164.4822006141;0.0;3390988.3554581976;3.7743782040844436;0.3221230251862218
4517;2019-08-04 21:00:45.124;743;721;192;193;179;36;187;3;25;15;648;238;29;92;191;144;258;649;182;203;186;-206;650;347;350;137;352;280;651;-1.0;-2.0;1407.0;337.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26000.072265625;12890.7197265625;3387.67944335938;3700.25122070312;661.0;315618;547.0;0.0;Calculated values ==>;1564945245.124;347.46000000000004;345.26;292.36;292.46000000000004;291.06;276.76000000000005;272.9856168485579;291.86;273.46000000000004;275.66;274.66;337.96000000000004;296.96000000000004;276.06;282.36;292.26000000000005;287.56;298.96000000000004;338.06000000000006;293.46000000000004;291.76000000000005;327.86;339.26;252.56000000000003;241.92719264551067;265.11578078379944;272.9856168485579;291.36;6500000.0;3470000.0000000005;3500000.0;1370000.0;3520000.0000000005;2800000.0;6509999.999999999;0.0;0.0;0.23450000000000001;0.05616666666666667;0.0;0.0;0.0;12890.7197265625;3387.67944335938;3700.25122070312;26000.072265625;498105.5799403765;494997.3503622707;249092.60083731115;249434.72852009675;244780.30107525474;430988.63858405815;459421.59611363866;449615.4667252739;470629.2288316383;519842.68082086416;475598.74485915445;450146.0135066748;458230.2888181829;459645.3148129146;454014.50864139205;395835.0019099996;484819.51042506326;461559.3255376969;459286.8974823571;229540.68826423294;277239.5186164033;448264.4675991937;195277.4227505343;195671.13613652345;271.26028624826193;2674139.084455577;1288066.7407043758;156600.61493764076;876790.2045025208;0;132;141;64;161;172;145;4;88;91;945286274735.5732;377185223869.83624;744211474324.9054;59642.27131207644;14209.439018999703;-0.0;0.0;3601581.8080060724;683412.6341141801;0.0;3390988.3554581976;3.6965314917233414;0.312890638587251
4518;2019-08-04 21:01:48.094;754;733;187;187;171;41;188;6;10;15;657;240;13;87;191;148;258;654;183;203;187;-209;646;351;353;134;355;282;647;-2.0;-1.0;1088.0;429.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23796.2109375;12773.8466796875;3297.6728515625;3721.63403320312;662.0;315619;546.0;0.0;Calculated values ==>;1564945308.094;348.56000000000006;346.46000000000004;291.86;291.86;290.26000000000005;277.26000000000005;273.4187578820637;291.96000000000004;273.76000000000005;274.16;274.66;338.86;297.16;274.46000000000004;281.86;292.26000000000005;287.96000000000004;298.96000000000004;338.56000000000006;293.46000000000004;291.86;327.76000000000005;339.36;252.26000000000002;241.2770596917726;265.3697278774862;273.4187578820637;291.46000000000004;6459999.999999999;3510000.0;3529999.9999999995;1340000.0;3550000.0;2820000.0;6470000.0;0.0;0.0;0.18133333333333335;0.0715;0.0;0.0;0.0;12773.8466796875;3297.6728515625;3721.63403320312;23796.2109375;499973.1936636108;497033.94306843;247549.15300922125;247549.15300922125;242354.49411219498;430735.4089219946;459082.2296024654;447225.1732796659;471030.75637644227;520614.08198541193;475572.3761989214;447632.82512284874;457281.3111227753;459171.99905845977;453891.2068399796;398543.1880229325;485979.2908057156;461098.7985866576;458946.73561710375;229122.51738040973;277658.20189090865;448493.6235088142;194283.40317881486;195671.13613652345;270.87202774894047;2674574.594449289;1288291.1987248391;156665.52550912002;876848.6734794935;0;132;141;64;161;172;145;4;88;91;945507614285.6738;377270548219.875;744388420024.9858;45866.77431162099;18176.03075359495;-0.0;0.0;3602504.5725346757;683695.8720353616;0.0;3390988.3554581976;3.2356039100424887;0.3027238897676541
