;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4519;2019-08-04 21:02:45.115;755;738;187;187;170;46;190;8;13;17;668;239;12;80;192;152;258;654;184;204;189;-202;647;356;357;131;361;275;650;327.0;-2.0;1188.0;444.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;35473.72265625;25502.2890625;3335.40356445312;3662.50073242188;663.0;315620;545.0;0.0;Calculated values ==>;1564945365.115;348.66;346.96000000000004;291.86;291.86;290.16;277.76000000000005;273.955091788801;292.16;273.96000000000004;274.46000000000004;274.86;339.96000000000004;297.06;274.36;281.16;292.36;288.36;298.96000000000004;338.56000000000006;293.56;292.06;327.66;339.46000000000004;252.96000000000004;240.61611355647437;264.4750485637546;273.955091788801;291.56;6470000.0;3560000.0;3570000.0000000005;1310000.0;3610000.0;2750000.0;6500000.0;0.0545;0.0;0.198;0.07400000000000001;0.0;0.0545;0.0;25502.2890625;3335.40356445312;3662.50073242188;35473.72265625;500013.48866492504;497425.15154071804;247441.15193150268;247441.15193150268;241952.2057613735;430412.23801567365;458718.309999043;448940.05220872216;471624.74038647546;522325.98958742886;476348.0109791075;448807.26297337515;457539.03483931615;458352.99863763346;453597.93676159094;397894.80894749984;485653.1236212914;460614.66830407927;458581.8320255698;228704.35009887922;278076.8904731985;449759.8307496442;197016.65907805137;197016.65907805137;271.99542832939466;2675043.9876267924;1288594.3297710407;156724.00477964705;876901.2046808421;0;132;142;64;161;172;145;4;88;91;945710038835.3489;377346101044.75366;744547223509.7308;49880.83183987282;18702.994703697874;-0.0;14255.301925639755;3603262.853679342;683987.9385502537;0.0;3391101.2515095584;2.5488810959739934;0.1849077241178825
4520;2019-08-04 21:03:45.125;748;737;189;188;175;63;195;15;26;22;677;239;22;57;190;157;258;646;187;203;195;-189;621;379;374;130;384;259;618;1083.0;0.0;1382.0;434.0;0.0;78;0;0;1;0;1;1;0;0;0;1;1;1;0;0;32301.474609375;21171.462890625;5222.2275390625;3473.7685546875;666.0;315621;545.0;0.0;Calculated values ==>;1564945425.125;347.96000000000004;346.86;292.06;291.96000000000004;290.66;279.46000000000004;276.35288757459654;292.66;274.66;275.76000000000005;275.36;340.86;297.06;275.36;278.86;292.16;288.86;298.96000000000004;337.76;293.46000000000004;292.66;327.66;339.76;254.26000000000002;240.39332010688793;262.3656120759269;276.35288757459654;291.86;6210000.0;3790000.0;3740000.0;1300000.0;3840000.0;2590000.0;6180000.0;0.1805;0.0;0.23033333333333333;0.07233333333333333;0.0;0.1805;0.0;21171.462890625;5222.2275390625;3473.7685546875;32301.474609375;501519.99840518524;500347.73646869796;249362.72681211535;249009.37897943775;244573.08850290533;428830.04407018964;456662.40594016435;453460.80531021586;472242.3386847302;524536.4797864191;478348.3443382114;452959.0387539847;457292.63687564747;454272.534945747;450262.89223561453;411151.69098747784;487969.4100047627;457787.68628915004;456662.40594016435;228704.35009887922;279332.9882161641;451275.07104849396;204796.7433390541;204796.7433390541;275.15649410798136;2675608.875069468;1288983.3425285772;156783.48360184862;876972.5301589589;0;132;142;64;161;172;145;4;88;91;945929375385.314;377424414094.7412;744707450209.7053;57275.62227402426;17828.59903764948;-0.0;45461.752099500394;3604155.972958558;684292.4192363746;0.0;3391598.976566708;4.036700057887334;0.19101971705413687
4521;2019-08-04 21:04:45.096;739;734;204;204;179;75;201;27;41;30;676;240;36;56;190;152;258;648;187;204;200;-172;626;389;379;134;394;254;623;1354.0;-1.0;1381.0;309.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;1;0;0;33475.87109375;21368.224609375;5871.51123046875;2563.77685546875;668.0;315622;544.0;0.0;Calculated values ==>;1564945485.096;347.06000000000006;346.56000000000006;293.56;293.56;291.06;280.66;277.3618629098277;293.26000000000005;275.86;277.26000000000005;276.16;340.76;297.16;276.76000000000005;278.76000000000005;292.16;288.36;298.96000000000004;337.96000000000004;293.56;293.16;327.56;339.96000000000004;255.96000000000004;241.2770596917726;261.6868853414304;277.3618629098277;291.86;6260000.0;3890000.0;3790000.0;1340000.0;3940000.0;2540000.0;6230000.0;0.22566666666666665;0.0;0.23016666666666669;0.0515;0.0;0.22566666666666665;0.0;21368.224609375;5871.51123046875;2563.77685546875;33475.87109375;499856.0359501062;499474.9595153143;254661.8906235409;254661.8906235409;245729.61047212308;428092.51987082884;456691.5416846961;456155.5982786601;472494.68880147435;524831.9864036203;479074.0222016414;455543.7779327058;457977.089092597;452546.6627801029;447639.21350789844;409016.8917809246;487714.6322859895;457116.9802749001;456549.39690253884;228286.1864045524;280170.41352433193;452334.347272053;208441.80850274506;208441.80850274506;276.5961231356025;2676156.7546800617;1289337.6685837433;156833.77216233857;877064.9332988563;0;132;142;64;161;172;145;4;88;91;946155166200.1488;377503575814.6833;744861275824.5928;57015.45728008978;12560.465746619358;-0.0;55989.61244888679;3605107.938281742;684545.5390423251;0.0;3392443.9959804416;4.213111949563747;0.1535713059255332
4522;2019-08-04 21:05:45.116;727;729;211;213;189;70;196;44;45;39;669;240;36;57;189;152;258;657;185;205;196;-154;645;378;367;138;382;267;638;1076.0;-2.0;1138.0;264.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;37995.94921875;12883.5576171875;17353.208984375;2674.98901367188;670.0;315623;543.0;0.0;Calculated values ==>;1564945545.116;345.86;346.06000000000006;294.26000000000005;294.46000000000004;292.06;280.16;276.25090830309495;292.76000000000005;277.56;277.66;277.06;340.06000000000006;297.16;276.76000000000005;278.86;292.06;288.36;298.96000000000004;338.86;293.66;292.76000000000005;327.46000000000004;340.16;257.76000000000005;242.14157278889297;263.43189868330234;276.25090830309495;291.66;6450000.0;3779999.9999999995;3670000.0000000005;1380000.0;3820000.0000000005;2670000.0;6380000.0;0.17933333333333332;0.0;0.18966666666666668;0.044000000000000004;0.0;0.17933333333333332;0.0;12883.5576171875;17353.208984375;2674.98901367188;37995.94921875;496409.9628983724;497362.69875014015;256586.36292868902;257373.13138926376;248563.22301716174;428902.12800615287;457941.242533051;454482.53466479125;472850.0741107318;523075.2110665251;477466.1714161401;453346.4092352501;455983.5742871536;454467.07223203086;449690.81913594657;399174.7734212859;487379.4460338072;459184.1982711204;457941.242533051;227868.02628245065;281007.8604223974;453512.47676936386;205618.99433702405;205618.99433702405;275.4675000377455;2676752.5517153107;1289623.1952460466;156877.44309669494;877258.5371470301;0;132;142;64;161;173;145;4;88;91;946379040800.0776;377585203014.65735;745017627924.5431;47201.11814883318;10907.313227022953;-0.0;45249.78984315416;3605976.6992338607;684741.1690553182;0.0;3393287.9388865023;3.1404651404000843;0.11621877065820499
4523;2019-08-04 21:06:45.118;694;697;210;209;181;46;157;43;46;43;663;237;43;76;191;140;258;657;184;207;156;-138;639;363;351;141;367;275;632;855.0;-1.0;730.0;201.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38078.5859375;12658.6162109375;17531.154296875;2746.9482421875;670.0;315624;541.0;0.0;Calculated values ==>;1564945605.118;342.56000000000006;342.86;294.16;294.06;291.26000000000005;277.76000000000005;274.69669130483857;288.86;277.46000000000004;277.76000000000005;277.46000000000004;339.46000000000004;296.86;277.46000000000004;280.76000000000005;292.26000000000005;287.16;298.96000000000004;338.86;293.86;288.76000000000005;327.26000000000005;340.16;259.36;242.77792619122317;264.4750485637546;274.69669130483857;291.56;6390000.0;3629999.9999999995;3510000.0;1410000.0;3670000.0000000005;2750000.0;6320000.0;0.14250000000000002;0.0;0.12166666666666666;0.033499999999999995;0.0;0.14250000000000002;0.0;12658.6162109375;17531.154296875;2746.9482421875;38078.5859375;492467.9481627405;493590.2086478851;256519.1241580767;256127.24123216062;246078.60697711565;429947.3805835815;455151.7111609148;453243.81922765734;472850.300935316;521808.6659705543;476121.0055880247;452858.45866016217;457040.1857366133;457245.4800888884;450629.7844503968;402668.30721999775;488020.95904077374;461936.77970419364;455012.3084437483;227031.71669481136;281007.8604223974;454664.83376706665;201755.3158180851;201755.3158180851;273.9020120341436;2677386.527307749;1289836.0537899942;156922.6274133245;877549.2498649276;0;132;142;64;161;173;145;4;88;91;946594447980.4132;377668905804.7877;745180233344.7964;30597.767914831285;8472.468851290882;-0.0;36089.121449157006;3606625.0448962026;684902.6726228285;0.0;3393965.7857424696;2.281932173807665;0.07620142117119816
4524;2019-08-04 21:07:45.117;679;682;209;209;179;37;148;34;45;42;664;234;44;84;192;134;258;650;183;208;147;-127;634;355;342;139;359;277;627;1601.0;-2.0;314.0;120.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;37998.51953125;12592.5107421875;17570.759765625;2778.23315429688;668.0;315625;541.0;0.0;Calculated values ==>;1564945665.117;341.06000000000006;341.36;294.06;294.06;291.06;276.86;273.8482719121499;287.96000000000004;276.56;277.66;277.36;339.56000000000006;296.56;277.56;281.56;292.36;286.56;298.96000000000004;338.16;293.96000000000004;287.86;327.26000000000005;339.96000000000004;260.46000000000004;242.35481222062532;264.73235714968143;273.8482719121499;291.46000000000004;6340000.0;3550000.0;3420000.0000000005;1390000.0;3590000.0;2770000.0;6270000.0;0.26683333333333337;0.0;0.052333333333333336;0.02;0.0;0.26683333333333337;0.0;12592.5107421875;17570.759765625;2778.23315429688;37998.51953125;490896.25356524606;492032.67830008245;256398.65758573217;256398.65758573217;245588.29897620738;430477.46260093397;455415.4819850011;452769.0138386148;473013.37450241524;521749.5257882493;475525.03662707005;452639.86653637356;457714.5187214496;458672.66196876654;451191.3470420962;405272.6955601873;487567.52708513214;463423.6882333147;455277.86875381524;227031.71669481136;280170.41352433193;456123.8012917765;200713.8028110784;200713.8028110784;273.4586776020312;2678020.4926211564;1290046.4763410902;156968.66982429783;877841.7609405359;0;132;142;64;161;173;145;4;88;91;946802344515.6643;377752904404.88916;745345830584.9965;13190.889377107738;5108.199969613961;-0.0;67926.17826238695;3606989.944292318;685015.8429769354;0.0;3394832.56546121;2.617526767859366;-0.0012757515895126823
4525;2019-08-04 21:08:45.128;676;680;211;210;179;30;160;26;42;38;667;232;42;84;193;130;258;646;182;209;160;-119;634;347;336;139;350;277;628;1272.0;-1.0;74.0;167.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38815.6171875;12566.044921875;17697.6875;2770.20556640625;666.0;315626;540.0;0.0;Calculated values ==>;1564945725.128;340.76;341.16;294.26000000000005;294.16;291.06;276.16;272.9856168485579;289.16;275.76000000000005;277.36;276.96000000000004;339.86;296.36;277.36;281.56;292.46000000000004;286.16;298.96000000000004;337.76;294.06;289.16;327.16;339.76;261.26000000000005;242.35481222062532;264.73235714968143;272.9856168485579;291.36;6340000.0;3470000.0000000005;3360000.0;1390000.0;3500000.0;2770000.0;6280000.0;0.21200000000000002;0.0;0.012333333333333333;0.02783333333333333;0.0;0.21200000000000002;0.0;12566.044921875;17697.6875;2770.20556640625;38815.6171875;490477.89221312915;491653.7432531263;257138.38819838138;256739.5582428356;245553.284006691;430988.63858405815;458028.00178676745;452381.1917525838;472621.17715536855;522060.3321265402;475296.8613730419;452381.1917525838;457714.5187214496;460227.04262423;452038.08830754133;405272.6955601873;486894.17080470937;464441.16897660936;458028.00178676745;226613.5671989835;279332.9882161641;456941.9949308209;197868.43685059107;197868.43685059107;272.2999354066541;2678660.727781202;1290256.1694080196;157014.9152903552;878135.7185496977;0;132;142;64;161;173;145;4;88;91;947005781805.3862;377836319694.77515;745512061054.7693;3138.990643791243;7210.88069989973;-0.0;55153.827766469396;3607126.051574067;685118.520803192;0.0;3395858.420215613;1.9829212954688518;-0.0021940141630345587
4526;2019-08-04 21:09:45.128;679;684;212;211;176;21;171;18;39;33;670;232;38;83;194;126;258;647;182;209;170;-113;640;335;330;138;339;272;635;2669.0;-1.0;393.0;42.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39949.52734375;12710.1376953125;18210.705078125;2726.34399414062;662.0;315627;539.0;0.0;Calculated values ==>;1564945785.128;341.06000000000006;341.56000000000006;294.36;294.26000000000005;290.76000000000005;275.26000000000005;271.6637117239857;290.26000000000005;274.96000000000004;277.06;276.46000000000004;340.16;296.36;276.96000000000004;281.46000000000004;292.56;285.76000000000005;298.96000000000004;337.86;294.06;290.16;327.06;339.36;261.86;242.14157278889297;264.08650396036035;271.6637117239857;291.36;6400000.0;3350000.0;3300000.0;1380000.0;3390000.0;2720000.0;6350000.0;0.44483333333333336;0.0;0.0655;0.007;0.0;0.44483333333333336;0.0;12710.1376953125;18210.705078125;2726.34399414062;39949.52734375;490274.0456831294;491488.85999768646;257143.64489863985;256748.81853149168;244329.65368921007;431720.082569444;460431.45638685644;452865.23023255164;472262.261994151;522775.18562947086;475934.87287928036;452737.0766566632;458392.7286869617;462052.39579139766;453568.142256428;402117.0966581644;486278.4513804275;465318.3245286269;460300.73461850546;226195.42121513622;277658.20189090865;457712.7129239213;196198.66276772725;196198.66276772725;271.58486428052447;2679317.103985629;1290466.804263163;157060.7198700264;878434.9551545153;0;132;142;64;161;173;145;4;88;91;947205581805.3862;377919419694.77515;745676761054.7693;16811.660168945997;1830.5983510933584;-0.0;117481.40496162117;3607292.306997507;685193.8664619504;0.0;3397297.047155014;4.0456179716286735;-0.04890173521620222
4527;2019-08-04 21:10:45.119;693;692;207;206;176;19;178;12;36;27;670;232;36;80;194;127;258;640;183;207;177;-108;597;340;337;138;344;269;598;1267.0;-1.0;1393.0;569.0;0.0;57;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25655.408203125;11880.994140625;4710.21484375;2695.90747070312;659.0;315628;538.0;0.0;Calculated values ==>;1564945845.119;342.46000000000004;342.36;293.86;293.76000000000005;290.76000000000005;275.06;272.21867820750657;290.96000000000004;274.36;276.76000000000005;275.86;340.16;296.36;276.76000000000005;281.16;292.56;285.86;298.96000000000004;337.16;293.86;290.86;326.96000000000004;339.06000000000006;262.36;242.14157278889297;263.6948088759802;272.21867820750657;291.46000000000004;5970000.0;3400000.0;3370000.0000000005;1380000.0;3440000.0;2690000.0;5980000.0;0.21116666666666667;0.0;0.23216666666666666;0.09483333333333334;0.0;0.21116666666666667;0.0;11880.994140625;4710.21484375;2695.90747070312;25655.408203125;496535.4067956761;496303.6953850354;257287.64513776137;256868.1372495709;245627.67547279462;431420.45991060114;460260.73255691153;453001.45274356584;471673.81221397576;523017.07850121765;476315.357524842;453001.45274356584;458501.98490670754;461288.49833234755;452841.4908168077;419918.7164002457;489267.1571101113;464036.8909748543;460128.80114263657;225777.27872811773;276402.16793126165;458220.7423083042;195365.38377593603;195365.38377593603;271.2692528159968;2679863.7297751103;1290671.699622666;157105.89852103835;878625.9341691807;0;132;142;64;161;173;145;4;88;91;947405651790.1763;378002207274.6883;745839036709.599;59814.50734531805;24927.449834152914;-0.0;55909.2083006016;3607930.7626100797;685416.8167490333;0.0;3398741.7521924167;7.292493193975629;0.34080876171681335
4528;2019-08-04 21:11:45.109;708;697;204;204;180;29;183;10;34;23;666;232;34;80;192;134;258;587;182;204;183;-103;592;344;344;141;349;269;593;703.0;-1.0;1422.0;386.0;0.0;18;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23671.291015625;11709.9248046875;3426.77416992188;2666.67065429688;656.0;315629;537.0;0.0;Calculated values ==>;1564945905.109;343.96000000000004;342.86;293.56;293.56;291.16;276.06;272.6583383277491;291.46000000000004;274.16;276.56;275.46000000000004;339.76;296.36;276.56;281.16;292.36;286.56;298.96000000000004;331.86;293.56;291.46000000000004;326.86;338.76;262.86;242.77792619122317;263.6948088759802;272.6583383277491;291.36;5920000.0;3440000.0;3440000.0;1410000.0;3490000.0;2690000.0;5930000.0;0.11716666666666667;0.0;0.23700000000000002;0.06433333333333333;0.0;0.11716666666666667;0.0;11709.9248046875;3426.77416992188;2666.67065429688;23671.291015625;499004.2131407362;497458.17621216836;256341.0918320536;256341.0918320536;247210.3714058782;431175.4696738307;459829.3746920677;452746.3632638686;470880.6574889378;522604.9456280547;476315.357524842;452746.3632638686;458501.98490670754;460249.17977667664;453128.7053951887;421518.9985078843;482405.94252039085;462602.45810612256;459829.3746920677;225359.1397227605;275146.1813398168;458257.65504006436;196862.06302380742;196862.06302380742;271.8860760901618;2680274.7170926942;1290868.257848743;157150.57922406195;878693.7311095984;0;132;142;64;161;173;145;4;88;91;947609917740.2087;378085893324.7016;746000409809.6246;60644.579156894506;16816.44975304586;-0.0;30811.003350464493;3608934.421026804;685764.6246013435;0.0;3399464.3001782186;6.081547174339967;0.3332522214598865
4529;2019-08-04 21:12:45.100;711;705;205;206;181;36;189;11;28;22;658;232;30;81;191;139;258;587;180;203;188;-104;602;349;349;145;354;271;603;643.0;0.0;850.0;346.0;0.0;18;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24122.28125;11959.966796875;3509.11499023438;2673.26098632812;652.0;315630;536.0;0.0;Calculated values ==>;1564945965.1;344.26;343.66;293.66;293.76000000000005;291.26000000000005;276.76000000000005;273.20264511476705;292.06;274.26000000000005;275.96000000000004;275.36;338.96000000000004;296.36;276.16;281.26000000000005;292.26000000000005;287.06;298.96000000000004;331.86;293.46000000000004;291.96000000000004;326.76000000000005;338.36;262.76000000000005;243.61107973660833;263.95629194202945;273.20264511476705;291.16;6020000.0;3490000.0;3490000.0;1450000.0;3540000.0;2710000.0;6030000.0;0.10716666666666666;0.0;0.14166666666666666;0.057666666666666665;0.0;0.10716666666666666;0.0;11959.966796875;3509.11499023438;2673.26098632812;24122.28125;498435.3453419235;497542.8204920264;256155.0880383867;256564.73238841954;247160.88017198406;430862.6128555636;459847.555556365;451625.69197557296;470244.1503563232;521617.39947391517;476061.8929626201;451883.6666370034;458305.8445173434;459330.1300862276;452965.71244139585;418252.4150087376;481256.57506395155;461712.1760889852;459713.4236617705;224941.0041839467;273471.60554148915;457522.57447706064;197735.01999187013;197735.01999187013;272.2548831318845;2680672.9371191915;1291065.477357851;157195.07197943926;878751.521516011;0;132;142;64;161;173;145;4;88;91;947817786554.9906;378171680454.6116;746162385509.4547;35967.84519769123;14981.082308645986;-0.0;28075.352259957654;3609739.403796717;686029.5642879979;0.0;3399954.946199846;4.35579245487499;0.22093342875443903
4530;2019-08-04 21:13:45.110;712;711;207;209;181;41;194;8;16;21;650;231;19;80;190;143;258;617;181;203;193;-219;624;353;353;147;358;274;626;692.0;79.0;953.0;421.0;0.0;21;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25503.189453125;12342.0556640625;3762.74047851562;2679.93041992188;648.0;315631;539.0;0.0;Calculated values ==>;1564946025.11;344.36;344.26;293.86;294.06;291.26000000000005;277.26000000000005;273.6339639331285;292.56;273.96000000000004;274.76000000000005;275.26000000000005;338.16;296.26000000000005;275.06;281.16;292.16;287.46000000000004;298.96000000000004;334.86;293.46000000000004;292.46000000000004;327.06;337.96000000000004;251.26000000000002;244.02132995426717;264.3458800820626;273.6339639331285;291.26000000000005;6240000.0;3529999.9999999995;3529999.9999999995;1470000.0;3579999.9999999995;2740000.0;6260000.0;0.11533333333333333;0.013166666666666667;0.15883333333333333;0.07016666666666667;0.0;0.11533333333333333;0.0;12342.0556640625;3762.74047851562;2679.93041992188;25503.189453125;496427.8429253363;496096.2401598622;255667.25971941833;256453.83271006795;246293.03887688098;430607.02586249536;459892.3736788958;449520.70387210255;469874.17469448753;520544.68280780077;475566.60817924124;449915.6889545798;457700.4938646047;458558.7677456443;452837.51733663084;409887.43854552176;482962.925206512;461098.7985866576;459757.68149621814;226195.42121513622;271797.11229066993;445001.6740990706;196115.45347598736;196115.45347598736;271.62135440937675;2681086.551632583;1291268.027964469;157239.68934280565;878812.1304113736;0;132;142;64;161;173;145;4;88;91;948028421654.9572;378259295054.59766;746325912759.4287;40249.20060458296;17463.51648038634;0.0;30406.73696499995;3610374.6517019765;686299.981006473;0.0;3400442.378168434;4.691016063331066;0.2478392485878596
4531;2019-08-04 21:14:45.121;716;716;206;208;181;46;198;6;17;20;643;232;17;77;190;146;258;645;180;203;198;-229;651;361;357;147;366;278;651;1082.0;0.0;1237.0;472.0;0.0;56;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29141.234375;12866.7236328125;5123.86767578125;4158.6376953125;645.0;315632;544.0;0.0;Calculated values ==>;1564946085.121;344.76;344.76;293.76000000000005;293.96000000000004;291.26000000000005;277.76000000000005;274.4858918419099;292.96000000000004;273.76000000000005;274.86;275.16;337.46000000000004;296.36;274.86;280.86;292.16;287.76000000000005;298.96000000000004;337.66;293.46000000000004;292.96000000000004;327.56;337.66;250.26000000000002;244.02132995426717;264.86050150153983;274.4858918419099;291.16;6509999.999999999;3610000.0;3570000.0000000005;1470000.0;3660000.0;2780000.0;6509999.999999999;0.18033333333333335;0.0;0.20616666666666666;0.07866666666666666;0.0;0.18033333333333335;0.0;12866.7236328125;5123.86767578125;4158.6376953125;29141.234375;494306.9438432171;494306.9438432171;254044.95347533814;254784.40660262428;245428.56262851236;430081.6785162784;459805.1627156728;448917.956385138;469774.4847024;519488.4603681585;475168.6709747811;448917.956385138;456675.6174673089;457268.8428174728;451863.9960680124;395104.51276182977;484237.6113183586;460480.0777649803;459805.1627156728;228286.1864045524;270541.29595472733;443904.7341311222;198905.59884583388;198905.59884583388;272.77003325805896;2681542.0053168745;1291478.1396392367;157296.68785839356;878886.1990562816;0;132;142;64;161;173;145;4;89;91;948241460705.5123;378347511224.8276;746491543119.8604;51544.214379353194;19273.265309109345;-0.0;47048.888017860954;3611139.737068776;686606.1769811556;0.0;3401087.960046623;5.321465938409708;0.23532561236210806
4532;2019-08-04 21:15:45.115;722;723;195;195;175;57;202;14;28;21;636;234;25;82;188;148;258;664;182;204;201;-231;651;372;366;136;377;284;650;1221.0;-1.0;1018.0;457.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28666.447265625;12838.5517578125;6466.16357421875;3747.86328125;641.0;315633;552.0;0.0;Calculated values ==>;1564946145.115;345.36;345.46000000000004;292.66;292.66;290.66;278.86;275.63479819532273;293.36;274.56;275.96000000000004;275.26000000000005;336.76000000000005;296.56;275.66;281.36;291.96000000000004;287.96000000000004;298.96000000000004;339.56000000000006;293.56;293.26000000000005;328.36;337.26;250.06000000000003;241.71165711629368;265.62235894841564;275.63479819532273;291.36;6509999.999999999;3720000.0000000005;3660000.0;1360000.0;3770000.0000000005;2840000.0;6500000.0;0.20350000000000001;0.0;0.16966666666666666;0.07616666666666667;0.0;0.20350000000000001;0.0;12838.5517578125;6466.16357421875;3747.86328125;28666.447265625;495135.16686043976;495371.4446030138;250163.64974248828;250163.64974248828;243529.6008043207;429328.3091220336;458930.22448036657;449282.90414307365;471351.1979698544;518259.52061778726;474625.9750859884;448879.9675470453;456322.1176974432;455167.12573881476;450185.13964661234;395104.51276182977;487092.1634055785;459205.06791963393;458792.58754311653;231631.59724164338;268866.9448851554;445801.65222427016;201804.16042150903;201804.16042150903;273.9612513578491;2682023.6878238083;1291692.3288462793;157362.56877773468;878982.7729916046;0;132;142;64;161;173;145;4;89;91;948458339015.3606;378432402734.7682;746660126259.7424;41988.89351809213;18584.47562564364;-0.0;52297.14491924713;3611919.101689786;686921.6266072738;0.0;3401915.7608654923;4.8962207636917014;0.19142580957664496
4533;2019-08-04 21:16:45.112;718;721;188;187;168;70;202;28;40;28;646;237;36;85;185;148;258;664;183;205;201;-216;635;388;377;130;392;287;629;1618.0;-2.0;1014.0;308.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;39317.13671875;26402.712890625;6107.517578125;3804.9208984375;639.0;315634;562.0;0.0;Calculated values ==>;1564946205.112;344.96000000000004;345.26;291.96000000000004;291.86;289.96000000000004;280.16;277.2618376815202;293.36;275.96000000000004;277.16;275.96000000000004;337.76;296.86;276.76000000000005;281.66;291.66;287.96000000000004;298.96000000000004;339.56000000000006;293.66;293.26000000000005;329.36;337.06;251.56000000000003;240.39332010688793;265.9988726020314;277.2618376815202;291.46000000000004;6350000.0;3879999.9999999995;3770000.0000000005;1300000.0;3920000.0000000005;2870000.0;6290000.0;0.26966666666666667;0.0;0.169;0.051333333333333335;0.0;0.26966666666666667;0.0;26402.712890625;6107.517578125;3804.9208984375;39317.13671875;496162.08394360816;497154.50899829605;248568.08428288472;248222.76848986093;241948.3578752151;428167.64408090734;457160.3185729334;450341.34149865;472824.0414856702;519053.90745932615;474584.8175096473;449806.31186103594;456209.52976755734;452147.71400331636;447202.2294842116;404770.37482047477;489323.0469381717;457583.2025253385;457019.03457239567;235813.6939595721;268029.79939014546;448487.6018237273;207684.50406864064;207684.50406864064;276.3046901539033;2682590.1893636533;1292019.323034375;157425.5054988833;879087.5484288037;0;132;143;64;161;173;145;4;89;91;948681227870.2826;378512198744.7403;746831417694.6825;41009.005525671586;12361.225684761115;-0.0;67237.21172584593;3612610.7162657846;687179.4945573948;0.0;3402911.8306978713;3.321132871423284;0.08273498989714573
4534;2019-08-04 21:17:45.132;703;710;193;193;169;66;181;44;38;37;666;236;36;67;184;142;258;661;183;205;180;-196;724;377;360;132;381;264;714;1694.0;-2.0;1041.0;253.0;0.0;14;98;1;1;0;1;1;1;0;0;1;1;0;0;0;51179.265625;24404.357421875;20967.087890625;2673.15893554688;635.0;315635;576.0;0.0;Calculated values ==>;1564946265.132;343.46000000000004;344.16;292.46000000000004;292.46000000000004;290.06;279.76000000000005;276.14872888175563;291.26000000000005;277.56;276.96000000000004;276.86;339.76;296.76000000000005;276.76000000000005;279.86;291.56;287.36;298.96000000000004;339.26;293.66;291.16;330.76000000000005;336.66;253.56000000000003;240.83765695389522;263.0348170998261;276.14872888175563;291.46000000000004;7240000.000000001;3770000.0000000005;3600000.0;1320000.0;3810000.0;2640000.0;7140000.000000001;0.2823333333333334;0.0;0.17350000000000002;0.042166666666666665;0.0;0.2823333333333334;0.0;24404.357421875;20967.087890625;2673.15893554688;51179.265625;484881.5338993031;486993.97038549866;247255.22744844883;247255.22744844883;239947.60330930914;428973.91024759493;456996.27786778926;454111.590638442;473436.4806182908;523008.47021955467;477393.1432058374;453860.3037835336;457708.1779250081;453909.8584926748;448354.32071185287;270721.36020665977;479563.0112559821;460283.3014425634;456857.4943786723;241669.27786274583;266355.56789118156;450203.89612078085;205455.27684300794;205455.27684300794;275.39986765409157;2683344.5774285067;1292442.8564175954;157479.5074921489;879313.2453482089;0;132;143;64;162;173;145;4;89;91;948902401570.2123;378590824944.71533;746996772794.63;43141.87044350782;10320.233446212756;-0.0;70979.22608423591;3613312.207317738;687368.5697208126;0.0;3404064.018280472;2.5901208246296523;0.056691693123961856
4535;2019-08-04 21:18:45.143;718;723;197;196;171;51;93;44;26;43;678;234;27;54;187;133;258;672;183;206;92;-175;695;370;355;134;373;251;683;1418.0;-2.0;1053.0;204.0;0.0;45;98;0;1;0;1;1;1;0;0;1;1;0;0;0;50436.71875;23422.4296875;21046.861328125;2532.32739257812;632.0;315636;589.0;0.0;Calculated values ==>;1564946325.143;344.96000000000004;345.46000000000004;292.86;292.76000000000005;290.26000000000005;278.26000000000005;275.4277932560699;282.46000000000004;277.56;275.76000000000005;277.46000000000004;340.96000000000004;296.56;275.86;278.56;291.86;286.46000000000004;298.96000000000004;340.36;293.76000000000005;282.36;332.06;336.36;255.66000000000003;241.2770596917726;261.27494424493943;275.4277932560699;291.46000000000004;6950000.0;3700000.0;3550000.0;1340000.0;3729999.9999999995;2510000.0;6830000.0;0.23633333333333334;0.0;0.1755;0.034;0.0;0.23633333333333334;0.0;23422.4296875;21046.861328125;2532.32739257812;50436.71875;490141.98927697435;492080.17089288286;249592.78711063;249259.89138436058;241335.9569194149;429467.9694778635;445067.1762371403;454818.4874683433;473760.40514917683;525273.6567584411;478782.68279732915;454941.1068238431;458216.36237405764;455693.5210280179;448294.8327243374;273265.10225435154;484688.7876410167;461191.73348062916;444912.7669926491;247107.31509690773;265099.94585879904;452025.2165551665;203960.8415719726;203960.8415719726;274.7911836860996;2684191.5325437835;1292841.4860449978;157522.89449765033;879663.425779198;0;132;143;64;162;173;145;4;89;91;949116940894.9191;378670639574.60626;747151301119.4188;44025.51685481305;8434.188749428595;-0.0;56944.97170775322;3614038.735383295;687524.8852248188;0.0;3405130.2487003617;2.3276789399426434;0.06044508354119153
4536;2019-08-04 21:19:45.133;724;727;200;199;171;42;71;38;21;44;677;233;22;64;189;128;258;650;184;206;71;-156;644;361;348;135;365;268;636;1229.0;-1.0;657.0;152.0;0.0;25;98;100;1;0;0;1;1;0;0;1;1;0;0;0;37763.6953125;12756.041015625;18575.134765625;2712.05224609375;628.0;315637;597.0;0.0;Calculated values ==>;1564946385.133;345.56000000000006;345.86;293.16;293.06;290.26000000000005;277.36;274.4858918419099;280.26000000000005;276.96000000000004;275.26000000000005;277.56;340.86;296.46000000000004;275.36;279.56;292.06;285.96000000000004;298.96000000000004;338.16;293.76000000000005;280.26000000000005;332.86;335.96000000000004;257.56;241.49495122638035;263.56353331371673;274.4858918419099;291.56;6440000.000000001;3610000.0;3479999.9999999995;1350000.0;3650000.0;2680000.0;6360000.0;0.2048333333333333;0.0;0.1095;0.025333333333333333;0.0;0.2048333333333333;0.0;12756.041015625;18575.134765625;2712.05224609375;37763.6953125;496097.9190837465;497285.6896486724;252535.9916329473;252172.0379315477;242688.16677132074;430081.6785162784;443065.6266711359;451254.27673283155;473728.41363301896;523818.0371360321;476554.3888691218;451383.1401027414;456688.88995733054;457292.3345882162;449219.35959733767;399790.7171095812;486598.1444789947;462260.3147160531;443065.6266711359;250454.15340279948;263425.85118522606;453809.7265396699;201794.96810376813;201794.96810376813;273.90853447877487;2684926.413493846;1293142.9230530292;157566.59037745226;879993.5540494815;0;132;143;64;162;173;145;4;89;91;949327805744.9526;378751326124.6191;747306975169.4436;27315.794294882446;6384.373880376178;-0.0;49420.27322988249;3614633.1472244826;687648.3526654165;0.0;3406016.4780121427;2.4416145654101373;0.047422436331818064
4537;2019-08-04 21:20:45.124;701;702;213;213;182;35;106;32;20;42;680;233;21;73;190;128;258;619;183;205;107;-140;627;353;340;134;356;272;620;1116.0;-1.0;564.0;176.0;0.0;1;87;100;1;0;0;1;1;0;0;1;1;0;0;0;37710.65625;12440.2353515625;17357.48046875;2711.3994140625;624.0;315638;609.0;0.0;Calculated values ==>;1564946445.124;343.26;343.36;294.46000000000004;294.46000000000004;291.36;276.66;273.6339639331285;283.76000000000005;276.36;275.16;277.36;341.16;296.46000000000004;275.26000000000005;280.46000000000004;292.16;285.96000000000004;298.96000000000004;335.06;293.66;283.86;334.06;335.56;259.16;241.2770596917726;264.08650396036035;273.6339639331285;291.46000000000004;6270000.0;3529999.9999999995;3400000.0;1340000.0;3560000.0;2720000.0;6200000.0;0.186;0.0;0.094;0.029333333333333333;0.0;0.186;0.0;12440.2353515625;17357.48046875;2711.3994140625;37710.65625;494638.7010188693;495470.4247637689;258428.45591350668;258428.45591350668;246852.21459093053;430607.02586249536;449858.54930905014;450408.6327923818;473663.1379967309;523806.913165841;476048.1292404931;450539.1081496948;457154.36480965785;458877.4831168434;450680.0011709484;408572.6837493192;483924.493049717;463332.8815017349;450002.4549998169;255474.93562877487;261751.83340796042;455609.2582366682;199471.85167862196;199471.85167862196;272.96097742256484;2685555.2720824336;1293352.8605280244;157611.77902877115;880292.9475948747;0;132;143;64;162;173;145;4;89;91;949534174785.5563;378832014019.8551;747468950869.9174;23588.057424693427;7513.36392570269;-0.0;46598.69221774226;3615057.2823602385;687764.1497753003;0.0;3406816.516036173;2.3901023761476785;0.04888495295893289
4538;2019-08-04 21:21:45.104;684;685;218;217;185;26;141;23;15;38;687;232;17;72;191;129;258;606;182;204;141;-127;619;342;334;135;346;272;612;712.0;-1.0;236.0;75.0;0.0;1;84;100;1;0;0;1;1;0;0;1;1;0;0;0;39664.84765625;12289.24609375;17344.873046875;2666.849609375;618.0;315639;624.0;0.0;Calculated values ==>;1564946505.104;341.56000000000006;341.66;294.96000000000004;294.86;291.66;275.76000000000005;272.43898195401505;287.26000000000005;275.46000000000004;274.66;276.96000000000004;341.86;296.36;274.86;280.36;292.26000000000005;286.06;298.96000000000004;333.76000000000005;293.56;287.26000000000005;335.56;334.96000000000004;260.46000000000004;241.49495122638035;264.08650396036035;272.43898195401505;291.36;6190000.0;3420000.0000000005;3340000.0;1350000.0;3460000.0;2720000.0;6120000.0;0.11866666666666667;0.0;0.03933333333333333;0.0125;0.0;0.11866666666666667;0.0;12289.24609375;17344.873046875;2666.849609375;39664.84765625;493122.8300642275;493966.72598549246;261125.66942181895;260678.43657623391;248199.14220310724;431298.55289687274;455793.9723837032;449754.1897379995;473143.78782676667;524528.5960833458;475934.87287928036;450016.3836545991;457029.9845156646;460582.41373364284;452773.6880964405;411968.9668647485;482959.4709215441;464095.10976832046;455793.9723837032;261751.83340796042;259240.94887492666;456768.56748629076;197069.38424506667;197069.38424506667;271.9610166556031;2686199.853016569;1293558.8708471302;157656.58283106677;880582.0374788371;0;132;143;64;162;173;145;4;89;91;949736307385.6206;378912687119.88074;747632096469.9692;9938.935682722025;3246.239790515301;-0.0;30701.984459118205;3615336.5808390193;687853.7832518425;0.0;3407460.4736179165;1.3586948512915895;0.011852174367932788
4539;2019-08-04 21:22:45.135;678;680;215;214;179;15;159;12;3;32;691;231;6;68;192;126;258;607;182;204;159;-116;623;329;326;135;333;266;617;758.0;-1.0;330.0;276.0;0.0;1;85;100;1;0;0;1;1;0;0;1;1;0;0;0;40725.29296875;12341.423828125;17624.0234375;2597.48681640625;613.0;315640;633.0;0.0;Calculated values ==>;1564946565.135;340.96000000000004;341.16;294.66;294.56;291.06;274.66;270.9896433162861;289.06;274.36;273.46000000000004;276.36;342.26;296.26000000000005;273.76000000000005;279.96000000000004;292.36;285.76000000000005;298.96000000000004;333.86;293.56;289.06;336.46000000000004;334.46000000000004;261.56;241.49495122638035;263.299902668528;270.9896433162861;291.36;6230000.0;3290000.0;3260000.0;1350000.0;3329999.9999999995;2660000.0;6170000.0;0.12633333333333333;0.0;0.055;0.046;0.0;0.12633333333333333;0.0;12341.423828125;17624.0234375;2597.48681640625;40725.29296875;491891.1944332052;492779.25521194487;259464.0010260237;259037.8863658239;245945.43532221593;432069.9255137471;459488.0827297286;449280.015766297;472558.57531478856;525415.7996549061;476581.82889715966;449671.1363189335;457508.28347498295;462700.3516754019;454593.0399941647;410314.2033304967;482536.61882608046;465267.76449835685;459488.0827297286;265518.4816520846;257148.6733736563;457883.02709153993;191806.1403610668;191806.1403610668;269.78224723980003;2686870.1169781983;1293764.2324781844;157700.47496710066;880873.5955095758;0;132;143;64;162;173;145;4;89;91;949934409685.287;378993728969.74426;747793579859.6973;14161.063147287661;12239.536789601763;-0.0;33817.152052574274;3615537.517926148;687982.8980646641;0.0;3407998.410878668;1.8492729137296269;0.062127388570275624
4540;2019-08-04 21:23:45.115;686;678;207;203;186;19;169;7;2;25;688;231;2;63;191;129;258;585;182;201;168;-108;576;340;339;139;345;264;576;1264.0;-1.0;1782.0;561.0;0.0;43;95;100;1;0;0;1;0;0;0;1;1;0;0;0;25080.41796875;11420.623046875;3954.400390625;2623.23779296875;609.0;315641;638.0;0.0;Calculated values ==>;1564946625.115;341.76;340.96000000000004;293.86;293.46000000000004;291.76000000000005;275.06;272.21867820750657;290.06;273.86;273.36;275.66;341.96000000000004;296.26000000000005;273.36;279.46000000000004;292.26000000000005;286.06;298.96000000000004;331.66;293.26000000000005;289.96000000000004;336.96000000000004;334.06;262.36;242.35481222062532;263.0348170998261;272.21867820750657;291.36;5760000.0;3400000.0;3390000.0;1390000.0;3450000.0;2640000.0;5760000.0;0.21066666666666667;0.0;0.297;0.0935;0.0;0.21066666666666667;0.0;11420.623046875;3954.400390625;2623.23779296875;25080.41796875;497673.4014166522;496624.5404990893;409518.1190479073;407747.3237640296;250142.60768733468;431420.45991060114;458751.1088074588;449515.8643212122;471344.5575217925;525266.1917340205;476833.7294332427;449515.8643212122;457217.078912893;460737.3870391195;453121.506512095;426268.2753589458;484053.5623236072;462963.6901103717;458617.4452057138;267611.2341011182;255474.93562877487;458063.25475081766;195670.37070888153;195670.37070888153;271.3921212457665;2687418.31510921;1293962.1835298534;157743.96650351313;881053.3557681345;0;132;143;64;162;173;145;4;89;91;950133843185.3505;379075901569.7704;747952526859.7478;75392.11160286222;24533.734657921028;-0.0;55394.18369399933;3616283.545623818;688289.2398455146;0.0;3408741.5908675264;8.629724169790672;0.417350803579465
4541;2019-08-04 21:24:45.106;693;681;198;196;184;31;176;7;10;21;680;231;7;61;190;138;258;529;183;197;175;-101;570;346;347;144;351;262;571;507.0;-1.0;1244.0;410.0;0.0;22;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22968.63671875;11321.310546875;3292.43188476562;2583.34741210938;607.0;315642;640.0;0.0;Calculated values ==>;1564946685.106;342.46000000000004;341.26;292.96000000000004;292.76000000000005;291.56;276.26000000000005;272.8767566201714;290.76000000000005;273.86;274.16;275.26000000000005;341.16;296.26000000000005;273.86;279.26000000000005;292.16;286.96000000000004;298.96000000000004;326.06;292.86;290.66;337.16;333.86;263.06;243.40439225979637;262.7682575881327;272.8767566201714;291.46000000000004;5700000.0;3460000.0;3470000.0000000005;1440000.0;3510000.0;2620000.0;5710000.0;0.0845;0.0;0.20733333333333331;0.06833333333333333;0.0;0.0845;0.0;11321.310546875;3292.43188476562;2583.34741210938;22968.63671875;499167.8107628115;497509.62797605095;255183.45587343728;254349.3140218359;249628.53657050818;431051.2098666511;458414.39403182844;450909.3518193919;470279.77213233593;524604.8649366673;477084.88090631727;450524.34938830417;457295.856861425;459667.8951279517;453344.702664442;427926.0275818766;476678.22638416087;461224.17396879604;458279.15358710865;268448.3696465944;254638.09398592086;457989.37037180655;197002.0328297613;197002.0328297613;271.95003329836436;2687818.663836534;1294151.6712155188;157787.34820527842;881113.7369784924;0;132;143;64;162;173;145;4;89;91;950339612315.1345;379160788834.68134;748110303189.5823;52643.45080385007;17834.134732039758;-0.0;22077.916703995852;3617350.3485983014;688642.2524635572;0.0;3409387.094863374;5.382044466873763;0.33864487219380734
4542;2019-08-04 21:25:45.116;691;685;199;198;182;35;181;6;18;20;666;232;15;63;190;143;258;524;183;197;180;-174;574;347;348;147;352;264;575;394.0;-1.0;1233.0;468.0;0.0;1;99;97;1;0;0;1;0;0;0;1;1;0;0;0;22001.7421875;11196.6123046875;2803.19091796875;2583.54370117188;606.0;315643;641.0;0.0;Calculated values ==>;1564946745.116;342.26;341.66;293.06;292.96000000000004;291.36;276.66;272.9856168485579;291.26000000000005;273.76000000000005;274.96000000000004;275.16;339.76;296.36;274.66;279.46000000000004;292.16;287.46000000000004;298.96000000000004;325.56;292.86;291.16;337.26;333.76000000000005;255.76000000000002;244.02132995426717;263.0348170998261;272.9856168485579;291.46000000000004;5740000.0;3470000.0000000005;3479999.9999999995;1470000.0;3520000.0000000005;2640000.0;5750000.0;0.06566666666666666;0.0;0.2055;0.078;0.0;0.06566666666666666;0.0;11196.6123046875;2803.19091796875;2583.54370117188;22001.7421875;498520.89482554526;497640.43478206464;255356.2950723793;254938.47875286022;248699.18650984773;430988.63858405815;458929.88029722904;451578.05696444126;469774.4847024;523008.47021955467;476945.6989509296;451193.9005649436;457217.078912893;459510.5320478229;453874.44805104675;426827.5574027601;475454.6452229567;461070.26705327537;458795.0017298935;268866.9448851554;254219.67992080047;449859.0854498892;195150.1722400405;195150.1722400405;271.2088340496476;2688193.479452886;1294339.3518474782;157830.41280745325;881164.5423013165;0;132;143;64;162;173;145;4;89;91;950548147065.1014;379248103384.6675;748268129489.5573;52695.93031086435;19867.295230368196;-0.0;17312.677136500348;3618228.323078814;688956.4834096244;0.0;3409715.4045211505;5.4196479812282545;0.3784547181267545
4543;2019-08-04 21:26:45.097;689;688;201;203;181;35;185;0;25;18;652;233;22;68;191;147;258;552;183;199;185;-226;587;344;345;149;349;268;588;329.0;-1.0;1028.0;441.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;22662.837890625;11543.3994140625;2912.5458984375;2618.791015625;604.0;315644;642.0;0.0;Calculated values ==>;1564946805.097;342.06000000000006;341.96000000000004;293.26000000000005;293.46000000000004;291.26000000000005;276.66;272.6583383277491;291.66;273.16;275.66;274.96000000000004;338.36;296.46000000000004;275.36;279.96000000000004;292.26000000000005;287.86;298.96000000000004;328.36;293.06;291.66;337.36;333.56;250.56000000000003;244.42749628697553;263.56353331371673;272.6583383277491;291.46000000000004;5870000.0;3440000.0;3450000.0;1490000.0;3490000.0;2680000.0;5880000.0;0.05483333333333333;0.0;0.1713333333333333;0.0735;0.0;0.05483333333333333;0.0;11543.3994140625;2912.5458984375;2618.791015625;22662.837890625;496989.2640611398;496758.79253600066;255400.8165333511;256230.6366266126;247770.9632995119;431175.4696738307;459939.38176432956;451768.9676974297;469302.4684711461;521243.0955837806;476554.3888691218;451383.1401027414;457184.2757992178;460115.4328828832;454941.51966232155;423059.9950945188;477956.04022257274;461794.573190275;459939.38176432956;269285.52512055053;253382.8652305231;443844.43957502494;192558.3615765686;192558.3615765686;270.1426766470768;2688565.566421675;1294528.7919366015;157873.75186833803;881212.1583582164;0;132;143;64;162;173;145;4;89;91;950755981229.9164;379336875264.58844;748427678949.4152;44411.41718204087;18469.52673288654;-0.0;14661.392606962225;3619037.2947183675;689275.855759087;0.0;3409981.7707260917;4.541348986699385;0.3258921311989143
4544;2019-08-04 21:27:45.117;692;691;204;207;181;32;189;-6;33;15;640;233;29;75;192;148;258;591;183;202;189;-235;616;339;342;141;344;272;618;-2.0;-1.0;946.0;391.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25233.841796875;12154.8388671875;3144.525390625;3567.185546875;600.0;315645;641.0;0.0;Calculated values ==>;1564946865.117;342.36;342.26;293.56;293.86;291.26000000000005;276.36;272.10816812424576;292.06;272.56;276.46000000000004;274.66;337.16;296.46000000000004;276.06;280.66;292.36;287.96000000000004;298.96000000000004;332.26000000000005;293.36;292.06;337.26;333.16;249.66000000000003;242.77792619122317;264.08650396036035;272.10816812424576;291.46000000000004;6160000.0;3390000.0;3420000.0000000005;1410000.0;3440000.0;2720000.0;6180000.0;0.0;0.0;0.15766666666666668;0.06516666666666666;0.0;0.0;0.0;12154.8388671875;3144.525390625;3567.185546875;25233.841796875;494514.28880834836;494177.99242051685;254922.70487399696;256103.77246742861;246586.34958424306;431480.97241316177;460936.5088698856;452094.4563871022;470090.63861072535;519674.36169717944;476048.1292404931;451578.09266945586;457402.8244415097;461024.2997607715;455915.7324819504;413159.75807969784;480096.0578555654;462642.6675000953;460936.5088698856;268866.9448851554;251709.28920128586;444416.18607239984;189960.20474346925;192558.3615765686;269.0546881125865;2688964.8384668627;1294726.3430847735;157925.31885648222;881262.6507776745;0;132;143;64;162;173;145;4;89;92;950962149930.6698;379423904264.9065;748589732950.0074;41329.8336758128;16582.048116601974;-0.0;0.0;3619752.043314936;689568.0495827196;0.0;3410103.9897243534;3.069553383736662;0.28791166927620326
4545;2019-08-04 21:28:45.108;704;700;212;214;181;27;191;-12;38;13;632;235;35;84;193;146;258;626;183;204;191;-233;668;336;340;130;340;272;670;-2.0;-2.0;1068.0;283.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;28445.5546875;13164.05078125;3558.86303710938;3630.353515625;597.0;315646;640.0;0.0;Calculated values ==>;1564946925.108;343.56000000000006;343.16;294.36;294.56;291.26000000000005;275.86;271.77519066394296;292.26000000000005;271.96000000000004;276.96000000000004;274.46000000000004;336.36;296.66;276.66;281.56;292.46000000000004;287.76000000000005;298.96000000000004;335.76000000000005;293.56;292.26000000000005;337.16;332.86;249.86;240.39332010688793;264.08650396036035;271.77519066394296;291.46000000000004;6680000.0;3360000.0;3400000.0;1300000.0;3400000.0;2720000.0;6700000.0;0.0;0.0;0.178;0.04716666666666667;0.0;0.0;0.0;13164.05078125;3558.86303710938;3630.353515625;28445.5546875;490908.5391559675;490133.6729014149;255363.57100539154;256102.01490582025;244818.37982996335;431660.74602318485;461507.1964296389;452737.0766566632;471368.7123706365;518845.956128507;476274.50068801345;452351.87791029084;458516.0327417996;461769.35948540457;456140.95722766884;276425.1829357453;479260.2896697557;463203.192860954;461507.1964296389;268448.3696465944;250454.15340279948;446714.9964259874;191499.9760220465;192558.3615765686;269.6806138586139;2689412.099671184;1294937.3021830104;157985.28935168296;881318.5039686115;0;132;143;64;162;173;145;4;89;92;951166719240.4552;379505192069.8212;748752908469.8362;46500.20391296177;12037.641795719213;-0.0;0.0;3620483.850506528;689806.511223793;0.0;3410103.9897243534;2.876090838296946;0.2480731510030882
4546;2019-08-04 21:29:45.098;730;716;206;208;185;28;193;-4;43;14;641;235;40;84;193;146;258;652;180;204;192;-211;655;343;346;132;348;270;657;-2.0;-1.0;1178.0;285.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;27435.140625;12858.9619140625;3469.89404296875;2749.45556640625;595.0;315647;637.0;0.0;Calculated values ==>;1564946985.098;346.16;344.76;293.76000000000005;293.96000000000004;291.66;275.96000000000004;272.5487779782249;292.46000000000004;272.76000000000005;277.46000000000004;274.56;337.26;296.66;277.16;281.56;292.46000000000004;287.76000000000005;298.96000000000004;338.36;293.56;292.36;336.86;332.66;252.06000000000003;240.83765695389522;263.82572766246335;272.5487779782249;291.16;6550000.0;3429999.9999999995;3460000.0;1320000.0;3479999.9999999995;2700000.0;6570000.0;0.0;0.0;0.19633333333333333;0.0475;0.0;0.0;0.0;12858.9619140625;3469.89404296875;2749.45556640625;27435.140625;495843.39070868643;493708.3711176007;253769.91060207738;254500.83201661418;246534.31323000274;431237.1583312671;460848.0120795948;453719.71266233944;471199.8837895049;519943.1877209095;476527.34042362473;453338.36804366286;458833.9803656495;460538.212322289;454971.79081003426;391899.0434764293;484597.0001073636;462300.21040862193;460715.27433744294;267192.67376467976;249617.41799618208;448646.31942562544;194142.8231422129;192558.3615765686;270.7856369745234;2689877.6945201186;1295154.1244790992;158038.44556652906;881377.0671821255;0;132;143;64;162;173;145;4;89;92;951372484940.4879;379583778969.83374;748915481369.862;50963.59597578485;12088.916073462095;-0.0;0.0;3621295.9134726743;690007.5323636266;0.0;3410103.9897243534;3.3049314648095356;0.2770742477200407
