;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4547;2019-08-04 21:30:45.129;754;733;191;191;179;33;194;1;45;16;655;233;43;82;193;149;258;657;181;205;193;-188;644;345;348;133;350;270;646;-2.0;-1.0;820.0;212.0;0.0;1;97;98;1;0;0;1;0;0;0;1;0;1;0;0;24271.3828125;12678.3447265625;3365.96704101562;2717.14428710938;593.0;315648;632.0;0.0;Calculated values ==>;1564947045.129;348.56000000000006;346.46000000000004;292.26000000000005;292.26000000000005;291.06;276.46000000000004;272.7676641592781;292.56;273.26000000000005;277.66;274.76000000000005;338.66;296.46000000000004;277.46000000000004;281.36;292.46000000000004;288.06;298.96000000000004;338.86;293.66;292.46000000000004;336.36;332.46000000000004;254.36;241.05796691057077;263.82572766246335;272.7676641592781;291.26000000000005;6440000.000000001;3450000.0;3479999.9999999995;1330000.0;3500000.0;2700000.0;6459999.999999999;0.0;0.0;0.13666666666666666;0.035333333333333335;0.0;0.0;0.0;12678.3447265625;3365.96704101562;2717.14428710938;24271.3828125;500161.6467512799;497130.89137563395;248941.7198415432;248941.7198415432;244943.2906830131;431113.4868728058;460671.41149303375;453973.3620700792;471261.7068757205;521389.2277465683;476301.6402033497;453719.71266233944;458588.4028396451;460227.04262423;455049.89096212987;399790.7171095812;486518.72235892207;462128.56038716884;460538.212322289;265099.94585879904;248780.69988749037;450856.02759431396;194876.47772587952;192558.3615765686;271.09058293052277;2690308.8048400143;1295367.045319705;158084.02410198096;881434.0621232424;0;132;143;64;162;173;145;4;89;92;951580792510.1371;379663320044.69977;749077565069.5891;35409.90752704062;9044.610762018017;-0.0;0.0;3622016.0645532366;690183.7360785328;0.0;3410103.9897243534;2.3694599267497574;0.20212555610630734
4548;2019-08-04 21:31:45.109;765;745;186;186;170;37;194;3;45;18;663;231;44;81;194;152;258;656;183;205;194;-166;635;347;350;131;352;269;637;-1.0;-1.0;758.0;254.0;0.0;0;80;98;1;0;0;1;0;0;0;1;0;1;0;0;21912.533203125;12508.8701171875;3237.72338867188;2614.5009765625;591.0;315649;624.0;0.0;Calculated values ==>;1564947105.109;349.66;347.66;291.76000000000005;291.76000000000005;290.16;276.86;272.9856168485579;292.56;273.46000000000004;277.66;274.96000000000004;339.46000000000004;296.26000000000005;277.56;281.26000000000005;292.56;288.36;298.96000000000004;338.76;293.66;292.56;335.56;332.26000000000005;256.56;240.61611355647437;263.6948088759802;272.9856168485579;291.46000000000004;6350000.0;3470000.0000000005;3500000.0;1310000.0;3520000.0000000005;2690000.0;6370000.0;0.0;0.0;0.12633333333333333;0.042333333333333334;0.0;0.0;0.0;12508.8701171875;3237.72338867188;2614.5009765625;21912.533203125;502467.64549464587;499615.1817720529;247578.23172514848;247578.23172514848;242339.65340295885;430988.63858405815;460360.83308859565;454143.5416770994;471721.96164693194;522295.75181251834;476202.55972775037;454017.10370795045;458624.72603856906;460048.8752969512;455129.11862607574;404770.37482047477;487344.5484137973;461824.31338027015;460360.83308859565;261751.83340796042;247943.99896000302;453457.4932251669;195014.88879229806;192558.3615765686;271.1540942200673;2690693.542518278;1295576.8688123173;158128.43966906663;881489.0745332561;0;132;143;64;162;173;145;4;89;92;951790122710.2036;379742493644.725;749239211169.6405;32736.586481113234;10940.736920991449;-0.0;0.0;3622583.7627076684;690350.2251277561;0.0;3410103.9897243534;2.3787973774613196;0.21515224655988138
4549;2019-08-04 21:32:45.110;767;749;187;186;170;39;195;5;26;20;668;230;31;80;195;154;258;652;184;206;194;-147;627;348;352;132;353;267;629;-1.0;-2.0;332.0;357.0;0.0;0;73;93;1;0;0;1;0;0;0;1;0;1;0;0;20500.28515625;11971.927734375;3169.37622070312;2545.08154296875;592.0;315650;617.0;0.0;Calculated values ==>;1564947165.11;349.86;348.06000000000006;291.86;291.76000000000005;290.16;277.06;273.0942459734351;292.66;273.66;275.76000000000005;275.16;339.96000000000004;296.16;276.26000000000005;281.16;292.66;288.56;298.96000000000004;338.36;293.76000000000005;292.56;334.86;332.36;258.46000000000004;240.83765695389522;263.43189868330234;273.0942459734351;291.56;6270000.0;3479999.9999999995;3520000.0000000005;1320000.0;3529999.9999999995;2670000.0;6290000.0;0.0;0.0;0.05533333333333333;0.0595;0.0;0.0;0.0;11971.927734375;3169.37622070312;2545.08154296875;20500.28515625;503467.1464683572;500903.5420002076;248222.76848986093;247879.14603113767;242585.9635452917;430925.7729439634;460183.1353502939;452073.0145892409;471784.17857572425;522972.3170164116;476343.08634032676;452711.2032532543;458819.922122249;460026.9349029475;455238.5384220354;408572.6837493192;487635.4975569531;461651.65144838125;460048.8752969512;258822.4845140824;248362.34728340767;455224.73743236286;191283.79929300654;192558.3615765686;269.63202234323376;2691046.988561515;1295780.8788609446;158171.43690661946;881542.4679198114;0;132;143;64;162;173;145;4;89;92;952000726219.9492;379821394959.62964;749400013849.4463;14430.336579724966;15704.4858192917;-0.0;0.0;3622976.826950329;690572.272351049;0.0;3410103.9897243534;1.7038429023468078;0.19786054581504145
4550;2019-08-04 21:33:45.120;763;747;190;189;170;39;195;5;5;22;668;229;11;75;196;155;258;646;184;206;195;-134;616;347;352;135;352;263;617;-3.0;-1.0;409.0;356.0;0.0;0;70;77;1;0;0;1;0;0;0;1;0;1;0;0;18862.423828125;10533.2978515625;3090.8857421875;2481.51928710938;642.0;315651;609.0;0.0;Calculated values ==>;1564947225.12;349.46000000000004;347.86;292.16;292.06;290.16;277.06;272.9856168485579;292.66;273.66;273.66;275.36;339.96000000000004;296.06;274.26000000000005;280.66;292.76000000000005;288.66;298.96000000000004;337.76;293.76000000000005;292.66;334.06;337.36;259.76000000000005;241.49495122638035;262.9017227912062;272.9856168485579;291.56;6160000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;2630000.0;6170000.0;0.0;0.0;0.06816666666666667;0.059333333333333335;0.0;0.0;0.0;10533.2978515625;3090.8857421875;2481.51928710938;18862.423828125;503950.03485605406;501761.5944114195;249760.316773603;249404.4291159372;242967.49291513363;430988.63858405815;460183.1353502939;450086.33625899255;471581.87251044664;523294.3053277578;476735.65628014295;450858.94502381765;458844.57707494247;460317.26658201264;455544.4720709531;413159.75807969784;488076.39778097445;461651.65144838125;460183.1353502939;255474.93562877487;269285.52512055053;456057.19188496296;192374.4965330417;192558.3615765686;270.0776809402338;2691375.065806762;1295968.4536647222;158213.3322282535;881594.6454643022;0;132;143;64;162;173;145;4;89;92;952211961419.9156;379901508309.6169;749559040349.421;17567.357074652315;15645.173257547329;-0.0;0.0;3623243.5188386473;690833.5630511743;0.0;3410103.9897243534;2.0621596323914964;0.22981462862750793
4551;2019-08-04 21:34:45.121;756;739;194;194;174;37;196;7;4;23;665;230;6;71;197;156;258;626;185;208;196;-125;604;347;351;135;351;263;606;-2.0;-1.0;459.0;288.0;0.0;0;62;65;1;0;0;1;0;0;0;1;0;1;0;0;17838.662109375;9591.857421875;2997.08544921875;2432.951171875;704.0;315652;600.0;0.0;Calculated values ==>;1564947285.121;348.76;347.06000000000006;292.56;292.56;290.56;276.86;272.9856168485579;292.76000000000005;273.86;273.56;275.46000000000004;339.66;296.16;273.76000000000005;280.26000000000005;292.86;288.76000000000005;298.96000000000004;335.76000000000005;293.96000000000004;292.76000000000005;333.16;343.56000000000006;260.66;241.49495122638035;262.9017227912062;272.9856168485579;291.66;6040000.0;3470000.0000000005;3510000.0;1350000.0;3510000.0;2630000.0;6060000.0;0.0;0.0;0.0765;0.048;0.0;0.0;0.0;9591.857421875;2997.08544921875;2432.951171875;17838.662109375;504137.3094593668;501739.12997483293;251712.49589997888;251712.49589997888;244659.03391601003;430988.63858405815;460472.8219955311;449957.11133362807;471679.62040862173;522986.37699351815;476847.54907622526;450215.42933890613;458357.56210949004;460606.5286895085;455682.6129146597;417565.6532815999;486462.3974029786;462069.13822976255;460472.8219955311;251709.28920128586;295247.87795992935;456971.50277052436;193928.45422012208;192558.3615765686;270.71302142191513;2691680.9132877933;1296136.166087625;158254.28683142364;881645.3794032558;0;132;143;64;162;173;145;4;89;92;952422864935.4989;379982509659.8409;749716842979.8574;19586.192269183208;12626.06633041931;-0.0;0.0;3623553.1369109172;691069.1606416199;0.0;3410103.9897243534;2.1443540013970477;0.22392763684349803
4552;2019-08-04 21:35:45.101;746;730;199;199;178;34;197;8;15;24;662;230;12;71;197;157;258;613;183;209;197;-119;602;344;349;135;348;264;605;-1.0;-1.0;440.0;137.0;0.0;0;64;59;1;0;0;1;0;0;0;1;0;1;0;0;17828.43359375;9284.927734375;2968.6474609375;2426.69995117188;729.0;315653;590.0;0.0;Calculated values ==>;1564947345.101;347.76;346.16;293.06;293.06;290.96000000000004;276.56;272.6583383277491;292.86;273.96000000000004;274.66;275.56;339.36;296.16;274.36;280.26000000000005;292.86;288.86;298.96000000000004;334.46000000000004;294.06;292.86;332.16;346.06000000000006;261.26000000000005;241.49495122638035;263.0348170998261;272.6583383277491;291.46000000000004;6020000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;2640000.0;6050000.0;0.0;0.0;0.07333333333333333;0.022833333333333334;0.0;0.0;0.0;9284.927734375;2968.6474609375;2426.69995117188;17828.43359375;503023.80675447173;500653.2715797659;253662.15044719487;253662.15044719487;246049.05949048168;431175.4696738307;460916.0252522871;451193.9005649436;471777.35084692197;522597.5463738173;476721.71617426694;450808.61149632855;458197.77561315906;461070.26705327537;456317.8373438773;418252.4150087376;484741.56621011335;462504.0309556943;460916.0252522871;247525.65490268572;305722.83045113535;457579.4881529018;195431.44695436474;192558.3615765686;271.31112743265265;2691978.040010148;1296293.4201951295;158294.77042509767;881695.0772727092;0;132;143;64;162;173;145;4;89;92;952632794935.5657;380063482659.86664;749874890279.9077;18755.913264775783;5985.713607366597;-0.0;0.0;3623872.5479512867;691224.2071084287;0.0;3410103.9897243534;1.685365337179493;0.15108558141484224
4553;2019-08-04 21:36:45.112;737;724;203;203;180;31;199;7;28;24;659;230;22;73;198;158;258;615;184;211;199;-114;604;341;346;134;346;266;606;-2.0;-1.0;470.0;140.0;0.0;0;54;56;1;0;0;1;0;0;0;1;0;1;0;0;18086.71875;9170.3564453125;3005.34204101562;2412.013671875;737.0;315654;581.0;0.0;Calculated values ==>;1564947405.112;346.86;345.56000000000006;293.46000000000004;293.46000000000004;291.16;276.26000000000005;272.3289490889957;293.06;273.86;275.96000000000004;275.56;339.06000000000006;296.16;275.36;280.46000000000004;292.96000000000004;288.96000000000004;298.96000000000004;334.66;294.26000000000005;293.06;331.26000000000005;346.86;261.76000000000005;241.2770596917726;263.299902668528;272.3289490889957;291.56;6040000.0;3410000.0;3460000.0;1340000.0;3460000.0;2660000.0;6060000.0;0.0;0.0;0.07833333333333334;0.02333333333333333;0.0;0.0;0.0;9170.3564453125;3005.34204101562;2412.013671875;18086.71875;501664.63948644017;499768.7505619869;255178.4396170555;255178.4396170555;246697.66878781002;431359.6534126046;461641.89641367143;452503.1439155924;471909.57779161324;522127.05446229666;476469.4856029076;451736.85850023315;458122.42887004314;461509.88164792873;456947.16719582607;417565.6532815999;484913.41443670384;463217.0371347437;461641.89641367143;243760.74795305103;309075.640036128;458242.5569661047;194866.43756343264;192558.3615765686;271.0715459853918;2692277.3878163085;1296447.242425323;158335.1004310471;881744.8696454192;0;132;143;64;162;173;145;4;89;92;952841333160.2806;380144197454.75635;750033919429.6904;20181.54199758585;6145.442786062347;-0.0;0.0;3624197.086232475;691325.3186119469;0.0;3410103.9897243534;1.804737062133744;0.1610268895377653
4554;2019-08-04 21:37:45.102;730;719;204;205;183;29;200;7;39;23;658;229;33;76;199;159;258;621;184;212;200;-109;607;340;345;134;345;268;609;-2.0;-2.0;541.0;243.0;0.0;0;57;55;1;0;0;1;0;0;0;1;0;1;0;0;18279.740234375;9074.515625;3066.62670898438;2435.87377929688;739.0;315655;573.0;0.0;Calculated values ==>;1564947465.102;346.16;345.06000000000006;293.56;293.66;291.46000000000004;276.06;272.21867820750657;293.16;273.86;277.06;275.46000000000004;338.96000000000004;296.06;276.46000000000004;280.76000000000005;293.06;289.06;298.96000000000004;335.26000000000005;294.36;293.16;330.46000000000004;347.06000000000006;262.26000000000005;241.2770596917726;263.56353331371673;272.21867820750657;291.56;6070000.0;3400000.0;3450000.0;1340000.0;3450000.0;2680000.0;6090000.0;0.0;0.0;0.09016666666666667;0.0405;0.0;0.0;0.0;9074.515625;3066.62670898438;2435.87377929688;18279.740234375;500464.1458580116;498820.5193116679;255410.1034964328;255809.769414572;247620.25665513898;431420.45991060114;461926.1883924594;453554.9008109037;471812.00014122744;521861.5946683202;476103.77460347326;452792.3811935641;458170.3683090913;461794.573190275;457245.86583565944;416512.017277047;485429.77590351197;463496.67692964146;461926.1883924594;240414.4444865203;309913.9067706182;458746.39259285235;193686.35211556486;192558.3615765686;270.5891018364378;2692580.3911322556;1296599.257685833;158375.49275996958;881795.4609517206;0;132;143;64;162;173;145;4;89;92;953048598610.3136;380224584054.7691;750194092729.716;23431.480807363052;10734.931639330143;-0.0;0.0;3624560.467515598;691465.9649538831;0.0;3410103.9897243534;2.3438550236329814;0.22682997623899226
4555;2019-08-04 21:38:45.083;727;716;203;204;183;27;201;7;48;22;658;229;43;80;200;159;258;633;184;213;201;-105;614;339;344;136;344;270;616;-2.0;-1.0;631.0;354.0;0.0;0;55;56;1;0;0;1;0;0;0;1;0;1;0;0;18581.7578125;9261.37109375;3143.27758789062;2428.03857421875;738.0;315656;567.0;0.0;Calculated values ==>;1564947525.083;345.86;344.76;293.46000000000004;293.56;291.46000000000004;275.86;272.10816812424576;293.26000000000005;273.86;277.96000000000004;275.36;338.96000000000004;296.06;277.46000000000004;281.16;293.16;289.06;298.96000000000004;336.46000000000004;294.46000000000004;293.26000000000005;329.86;346.96000000000004;262.66;241.71165711629368;263.82572766246335;272.10816812424576;291.56;6140000.0;3390000.0;3440000.0;1360000.0;3440000.0;2700000.0;6160000.0;0.0;0.0;0.10516666666666666;0.059000000000000004;0.0;0.0;0.0;9261.37109375;3143.27758789062;2428.03857421875;18581.7578125;499402.52761271637;497745.3707758218;254639.23059723256;255028.9683270389;247346.79613131715;431480.97241316177;462209.4808650593;454352.9789406998;471449.11765258067;521698.84824528696;475849.6839408603;453719.71266233944;458342.4516849156;462078.26035560475;457408.5104626101;413931.8487342763;486357.24024997145;463775.3728593922;462209.4808650593;237904.88540968279;309494.7701623936;458837.7372886051;192936.17501925078;192558.3615765686;270.27966481772216;2692887.473008975;1296752.0083553188;158416.0125275552;881847.193766901;0;132;143;64;162;173;145;4;89;92;953255233155.1296;380305558404.697;750355441619.5723;27492.333879072383;15688.192173891905;-0.0;0.0;3624984.6982553187;691686.0879244427;0.0;3410103.9897243534;2.91117349864615;0.29510364246047455
4556;2019-08-04 21:39:45.113;727;716;201;202;182;27;202;10;54;21;659;229;50;84;201;160;258;645;184;214;202;-101;620;340;345;137;344;273;622;-2.0;-2.0;976.0;321.0;0.0;0;57;64;1;0;0;1;0;0;0;1;0;1;0;0;19261.53515625;9814.1455078125;3188.53662109375;2467.28247070312;736.0;315657;561.0;0.0;Calculated values ==>;1564947585.113;345.86;344.76;293.26000000000005;293.36;291.36;275.86;272.21867820750657;293.36;274.16;278.56;275.26000000000005;339.06000000000006;296.06;278.16;281.56;293.26000000000005;289.16;298.96000000000004;337.66;294.56;293.36;329.26000000000005;346.76;263.06;241.92719264551067;264.2163659402789;272.21867820750657;291.56;6200000.0;3400000.0;3450000.0;1370000.0;3440000.0;2730000.0;6220000.0;0.0;0.0;0.16266666666666665;0.0535;0.0;0.0;0.0;9814.1455078125;3188.53662109375;2467.28247070312;19261.53515625;498828.5221039639;497162.26999257924;253568.4416060011;253947.5318360352;246777.6294419449;431420.45991060114;462189.07052532554;454604.701866729;471218.06502558704;521557.7451184299;475467.0938399006;454097.1267388454;458356.49456860044;462209.4808650593;457381.056203577;411562.7718802628;487399.68325438723;463756.871075528;462189.07052532554;235395.46725036926;308656.51637580903;459086.18359659234;194733.45334277127;192558.3615765686;271.01400343698793;2693202.9914639513;1296911.0504749084;158456.82726674777;881899.9852678432;0;132;143;64;162;173;145;4;89;92;953462036505.0311;380387499354.65796;750518423069.4946;42272.38975989712;14142.871068579427;-0.0;0.0;3625566.361638381;691934.8044141083;0.0;3410103.9897243534;3.6467608225749326;0.3312675375282077
4557;2019-08-04 21:40:45.124;730;718;199;200;180;27;203;9;59;21;660;229;56;87;202;160;258;656;183;215;203;-98;637;339;344;138;344;275;639;-1.0;-1.0;916.0;195.0;0.0;0;55;73;1;0;0;1;0;0;0;1;0;1;0;0;20011.25390625;10720.154296875;3293.94018554688;2476.6123046875;733.0;315658;555.0;0.0;Calculated values ==>;1564947645.124;346.16;344.96000000000004;293.06;293.16;291.16;275.86;272.10816812424576;293.46000000000004;274.06;279.06;275.26000000000005;339.16;296.06;278.76000000000005;281.86;293.36;289.16;298.96000000000004;338.76;294.66;293.46000000000004;328.66;346.46000000000004;263.36;242.14157278889297;264.4750485637546;272.10816812424576;291.46000000000004;6370000.0;3390000.0;3440000.0;1380000.0;3440000.0;2750000.0;6390000.0;0.0;0.0;0.15266666666666667;0.0325;0.0;0.0;0.0;10720.154296875;3293.94018554688;2476.6123046875;20011.25390625;497594.845345921;495769.1729527078;252038.88968688415;252400.82167278352;245504.42024546076;431480.97241316177;462471.57912333804;454901.30074959534;471084.70712553355;521498.1552213111;475211.05457666906;454520.55096188234;458408.17369170516;462340.58691450674;457543.37589031697;403738.8339946604;487129.81490793236;464034.8250846341;462471.57912333804;232886.18681767926;307399.1840295507;459234.29461077973;195388.63449929853;192558.3615765686;271.27481101735833;2693530.324707086;1297082.2010122405;158498.03394315598;881954.0158118234;0;132;143;64;162;173;145;4;89;92;953668774400.57;380470014479.873;750682853209.9232;39618.933714211984;8574.98395362314;-0.0;0.0;3626248.914447522;692124.1545809542;0.0;3410103.9897243534;2.922489514246158;0.244505356586296
4558;2019-08-04 21:41:45.144;738;724;198;199;178;27;204;10;61;21;662;229;59;90;203;159;258;669;185;216;203;-96;650;341;346;137;345;275;652;-3.0;-2.0;1139.0;187.0;0.0;0;54;80;1;0;0;1;0;0;0;1;0;1;0;0;20595.064453125;11449.8291015625;3377.4365234375;2479.92309570312;730.0;315659;550.0;0.0;Calculated values ==>;1564947705.144;346.96000000000004;345.56000000000006;292.96000000000004;293.06;290.96000000000004;275.86;272.3289490889957;293.56;274.16;279.26000000000005;275.26000000000005;339.36;296.06;279.06;282.16;293.46000000000004;289.06;298.96000000000004;340.06000000000006;294.76000000000005;293.46000000000004;328.16;346.16;263.56;241.92719264551067;264.4750485637546;272.3289490889957;291.66;6500000.0;3410000.0;3460000.0;1370000.0;3450000.0;2750000.0;6520000.0;0.0;0.0;0.18983333333333335;0.03116666666666667;0.0;0.0;0.0;11449.8291015625;3377.4365234375;2479.92309570312;20595.064453125;497425.15154071804;495312.05034828885;251129.37809456998;251481.2748572934;244426.1713350443;431359.6534126046;462300.21040862193;455154.56847608514;471218.06502558704;521705.17217634787;475211.05457666906;454901.30074959534;458779.20011545485;462320.33871762105;457082.8255303739;395835.0019099996;487594.483852489;463868.5790207297;462168.7801209382;230795.22267914342;306141.9092990094;459591.1629779898;196363.43955324296;192558.3615765686;271.67447045257757;2693868.8234886355;1297267.0124571226;158539.35217296667;882009.6291493159;0;132;143;64;162;173;145;4;89;92;953875843400.5042;380552541979.84674;750847908209.8707;49127.182640519546;8203.930713404612;-0.0;0.0;3626988.711933899;692264.025477898;0.0;3410103.9897243534;3.312560709836359;0.2688119779476052
4559;2019-08-04 21:42:45.115;749;732;195;195;178;31;204;11;57;21;664;229;57;91;204;158;258;677;184;216;204;-94;647;344;349;136;349;275;649;-2.0;-1.0;954.0;179.0;0.0;0;54;84;1;0;0;1;0;0;0;1;0;1;0;0;20396.236328125;11618.7392578125;3320.76342773438;2482.52685546875;728.0;315660;545.0;0.0;Calculated values ==>;1564947765.115;348.06000000000006;346.36;292.66;292.66;290.96000000000004;276.26000000000005;272.6583383277491;293.56;274.26000000000005;278.86;275.26000000000005;339.56000000000006;296.06;278.86;282.26000000000005;293.56;288.96000000000004;298.96000000000004;340.86;294.76000000000005;293.56;327.66;345.96000000000004;263.76000000000005;241.71165711629368;264.4750485637546;272.6583383277491;291.56;6470000.0;3440000.0;3490000.0;1360000.0;3490000.0;2750000.0;6490000.000000001;0.0;0.0;0.15899999999999997;0.029833333333333333;0.0;0.0;0.0;11618.7392578125;3320.76342773438;2482.52685546875;20396.236328125;499204.6423406175;496703.2243657194;250203.5263810355;250203.5263810355;244522.1738980886;431175.4696738307;461844.44640221214;454647.5815120362;471351.1979698544;521912.15002533764;475211.05457666906;454647.5815120362;458902.68449210824;461844.44640221214;456454.64333516936;397894.80894749984;489051.4933389397;463422.6167568847;461844.44640221214;228704.35009887922;305303.7579410727;459946.72006217635;197000.7500170299;192558.3615765686;271.94156336215184;2694210.2525577126;1297459.1576115764;158580.6859348839;882065.4205033405;0;132;143;64;162;173;145;4;89;92;954084242625.3517;380634402394.78687;751012828459.7501;40965.846207705996;7844.554773013535;-0.0;0.0;3627739.1242990526;692397.6982171205;0.0;3410103.9897243534;2.801648388082924;0.23092827975340824
4560;2019-08-04 21:43:45.105;758;740;193;193;175;34;205;11;36;22;665;229;41;90;204;158;258;683;184;216;204;-93;641;348;350;137;353;276;642;-2.0;-1.0;827.0;352.0;0.0;0;55;89;1;0;0;1;0;0;0;1;0;1;0;0;20087.623046875;11852.978515625;3280.32739257812;2491.48413085938;727.0;315661;539.0;0.0;Calculated values ==>;1564947825.105;348.96000000000004;347.16;292.46000000000004;292.46000000000004;290.66;276.56;273.0942459734351;293.66;274.26000000000005;276.76000000000005;275.36;339.66;296.06;277.26000000000005;282.16;293.56;288.96000000000004;298.96000000000004;341.46000000000004;294.76000000000005;293.56;327.06;345.86;263.86;241.92719264551067;264.60387354146746;273.0942459734351;291.56;6409999.999999999;3479999.9999999995;3500000.0;1370000.0;3529999.9999999995;2760000.0;6420000.0;0.0;0.0;0.13783333333333334;0.058666666666666666;0.0;0.0;0.0;11852.978515625;3280.32739257812;2491.48413085938;20087.623046875;500978.9872024324;498465.73685553897;249788.0949400444;249788.0949400444;243780.28975202233;430925.7729439634;461824.31338027015;451778.747100868;471316.13971061294;521934.4060413144;475082.73863267165;452426.54528639966;458620.22926357173;461232.2140859643;455792.1995951874;401554.44737547694;490627.1811824057;463273.35756540485;461691.87941572437;226195.42121513622;304884.691753025;459893.7742938652;196453.7054221229;192558.3615765686;271.73808056328687;2694547.5618249755;1297654.7226601115;158622.12911809463;882120.4204253368;0;132;143;64;162;173;145;4;89;92;954293907675.385;380716288744.79987;751178100909.7764;35192.301578053695;15455.150707142215;-0.0;0.0;3628373.669755496;692591.830068784;0.0;3410103.9897243534;2.873648546901496;0.27567152689756413
4561;2019-08-04 21:44:45.126;762;746;193;193;174;38;205;12;19;23;665;229;23;84;205;157;258;684;183;216;205;-92;634;351;354;138;356;275;635;-2.0;-1.0;937.0;381.0;0.0;0;56;93;1;0;0;1;0;0;0;1;0;1;0;0;19948.53125;11991.017578125;3227.76196289062;2486.17797851562;725.0;315662;534.0;0.0;Calculated values ==>;1564947885.126;349.36;347.76;292.46000000000004;292.46000000000004;290.56;276.96000000000004;273.4187578820637;293.66;274.36;275.06;275.46000000000004;339.66;296.06;275.46000000000004;281.56;293.66;288.86;298.96000000000004;341.56000000000006;294.76000000000005;293.66;326.56;345.66;263.96000000000004;242.14157278889297;264.4750485637546;273.4187578820637;291.46000000000004;6340000.0;3510000.0;3540000.0;1380000.0;3560000.0;2750000.0;6350000.0;0.0;0.0;0.15616666666666665;0.0635;0.0;0.0;0.0;11991.017578125;3227.76196289062;2486.17797851562;19948.53125;502162.6310084871;499938.4927121339;250071.73930739332;250071.73930739332;243681.6412526417;430735.4089219946;461211.91220601037;449733.6910667617;471281.1494085178;522015.6243776432;475211.05457666906;450259.9024812768;458036.2765567328;460903.72621589183;455151.7111609148;405272.6955601873;491488.85999768646;462673.248417762;461211.91220601037;224104.74344509715;304046.57827927166;459840.87278752984;197349.70085908152;192558.3615765686;272.1090359529753;2694881.3132157237;1297853.492172245;158663.62415379062;882174.6734851436;0;132;143;64;162;173;145;4;89;92;954505181595.0627;380798817619.67395;751343458764.5242;39413.96647076605;16668.18941745647;-0.0;0.0;3628995.6062565693;692859.6182624892;0.0;3410103.9897243534;3.1675961846480254;0.3003283000611001
4562;2019-08-04 21:45:45.116;760;748;196;196;176;41;206;13;26;24;665;229;24;77;206;156;258;683;183;216;206;-92;631;353;355;138;358;275;633;-2.0;-2.0;906.0;337.0;0.0;0;55;97;1;0;0;1;0;0;0;1;0;1;0;0;20130.744140625;12296.33203125;3194.1103515625;2473.50634765625;724.0;315663;530.0;0.0;Calculated values ==>;1564947945.116;349.16;347.96000000000004;292.76000000000005;292.76000000000005;290.76000000000005;277.26000000000005;273.6339639331285;293.76000000000005;274.46000000000004;275.76000000000005;275.56;339.66;296.06;275.56;280.86;293.76000000000005;288.76000000000005;298.96000000000004;341.46000000000004;294.76000000000005;293.76000000000005;326.16;345.56000000000006;263.96000000000004;242.14157278889297;264.4750485637546;273.6339639331285;291.46000000000004;6310000.0;3529999.9999999995;3550000.0;1380000.0;3579999.9999999995;2750000.0;6330000.0;0.0;0.0;0.151;0.05616666666666667;0.0;0.0;0.0;12296.33203125;3194.1103515625;2473.50634765625;20130.744140625;502175.62850035966;500394.43376409356;251221.5883650712;251221.5883650712;244395.61095535682;430607.02586249536;461191.73348062916;450653.089245065;471379.3427040597;522015.6243776432;475211.05457666906;450391.10344963806;457165.05062176666;460728.8237906335;454674.5528138802;406730.6532786709;491555.53902708454;462522.44405874936;461191.73348062916;222432.26289678228;303627.53096179874;459840.87278752984;198055.56760492895;192558.3615765686;272.39890581605835;2695215.251511705;1298055.8530199253;158704.94796806484;882228.1801685054;0;132;143;64;162;173;145;4;89;92;954717846145.0966;380881603819.68713;751508431264.5504;38142.225767660544;14703.60797442275;-0.0;0.0;3629641.800141725;693121.0063355223;0.0;3410103.9897243534;2.9417715745565003;0.2737000046789299
4563;2019-08-04 21:46:45.096;757;748;202;201;181;43;207;15;39;26;665;229;35;74;206;156;258;680;185;217;207;-92;623;356;357;138;361;276;624;918.0;0.0;903.0;314.0;0.0;0;57;98;1;0;0;1;0;0;0;1;0;1;0;0;20271.142578125;12273.2080078125;3067.23657226562;2485.86840820312;723.0;315664;525.0;0.0;Calculated values ==>;1564948005.096;348.86;347.96000000000004;293.36;293.26000000000005;291.26000000000005;277.46000000000004;273.955091788801;293.86;274.66;277.06;275.76000000000005;339.66;296.06;276.66;280.56;293.76000000000005;288.76000000000005;298.96000000000004;341.16;294.86;293.86;325.66;345.46000000000004;263.96000000000004;242.14157278889297;264.60387354146746;273.955091788801;291.66;6230000.0;3560000.0;3570000.0000000005;1380000.0;3610000.0;2760000.0;6240000.0;0.153;0.0;0.1505;0.052333333333333336;0.0;0.153;0.0;12273.2080078125;3067.23657226562;2485.86840820312;20271.142578125;502520.2962817075;501239.4670452408;253847.9662551985;253470.50699513304;246365.5576001531;430412.23801567365;461017.6682793448;452167.8125044171;471575.67402331997;521934.4060413144;475082.73863267165;451648.7978452298;456626.50634140265;460262.8667298895;454164.5920650031;410314.2033304967;492064.1972880119;462352.8576263787;461017.6682793448;220341.7376933702;303208.48990285693;459840.87278752984;200246.39108923884;200246.39108923884;273.2793155584588;2695551.8216736717;1298260.5309382603;158746.26231500247;882280.3406669236;0;132;143;64;162;173;145;4;89;92;954931374945.1644;380964376219.71344;751673676164.6029;37914.17392298432;13585.444542210564;-0.0;39898.00541008621;3630275.392204905;693356.6698592011;0.0;3410436.3622750835;5.127118767372961;0.21101433100690203
4564;2019-08-04 21:47:45.107;749;744;206;206;187;48;209;18;48;27;665;229;44;76;206;157;258;665;185;216;208;-92;608;367;364;137;371;277;608;1133.0;-1.0;1404.0;171.0;0.0;0;56;98;1;0;0;1;0;0;0;1;0;1;0;0;20085.615234375;11910.9609375;2890.03662109375;2498.33422851562;723.0;315665;521.0;0.0;Calculated values ==>;1564948065.107;348.06000000000006;347.56000000000006;293.76000000000005;293.76000000000005;291.86;277.96000000000004;275.1157276137837;294.06;274.96000000000004;277.96000000000004;275.86;339.66;296.06;277.56;280.76000000000005;293.76000000000005;288.86;298.96000000000004;339.66;294.76000000000005;293.96000000000004;325.26000000000005;345.46000000000004;263.96000000000004;241.92719264551067;264.73235714968143;275.1157276137837;291.66;6080000.0;3670000.0000000005;3640000.0;1370000.0;3710000.0;2770000.0;6080000.0;0.18883333333333333;0.0;0.23399999999999999;0.0285;0.0;0.18883333333333333;0.0;11910.9609375;2890.03662109375;2498.33422851562;20085.615234375;502859.5450731905;502206.58656662423;256270.47854971874;256270.47854971874;249070.6869886876;429675.2189834977;460202.31914416054;453155.70438121865;471806.2409394271;521853.1377746725;474954.2239979569;452639.86653637356;456713.7017175488;458686.9175220289;452404.6852713271;416154.2181304253;491650.5322194493;461150.82657720096;460066.2838712648;218669.37671819705;303208.48990285693;459994.5828749552;204095.62776812568;204095.62776812568;274.8289473882663;2695888.1896458105;1298462.1026280324;158787.80495183743;882329.9937117206;0;132;143;64;162;173;145;4;89;92;955147714600.7283;381046891344.92847;751839606580.0354;58280.05792746375;7293.120220544642;-0.0;48335.7922274761;3631077.157769158;693530.6897971515;0.0;3411171.7787256152;6.584587877571316;0.22633818823199955
4565;2019-08-04 21:48:45.128;735;736;210;210;188;63;208;26;52;30;666;229;50;80;205;156;258;648;184;215;208;-92;608;382;375;136;386;278;607;1384.0;-2.0;931.0;153.0;0.0;98;57;98;1;0;0;1;0;0;0;1;0;1;0;0;23509.388671875;11946.9873046875;5675.4765625;2511.67333984375;721.0;315666;518.0;0.0;Calculated values ==>;1564948125.128;346.66;346.76;294.16;294.16;291.96000000000004;279.46000000000004;276.6576332772354;293.96000000000004;275.76000000000005;278.36;276.16;339.76;296.06;278.16;281.16;293.66;288.76000000000005;298.96000000000004;337.96000000000004;294.66;293.96000000000004;324.96000000000004;345.26;263.96000000000004;241.71165711629368;264.86050150153983;276.6576332772354;291.56;6080000.0;3820000.0000000005;3750000.0;1360000.0;3860000.0;2780000.0;6070000.0;0.23066666666666666;0.0;0.15516666666666667;0.025500000000000002;0.0;0.23066666666666666;0.0;11946.9873046875;5675.4765625;2511.67333984375;23509.388671875;501027.1091676761;501252.38331988483;257984.49930601052;257984.49930601052;249471.10603656634;428611.97810654406;458325.85225689027;453498.0135181044;472231.8376443816;521875.4905071989;474825.5098029516;453240.6457288422;457052.28699861636;456109.4507275018;449563.52333945164;416154.2181304253;489417.5957816096;459299.2672606303;458325.85225689027;217415.1398638553;302370.42649719206;460147.9527001238;207954.7047016469;207954.7047016469;276.3757481309737;2696251.6084965696;1298660.988448763;158829.56962736548;882401.3979708884;0;132;143;64;162;173;145;4;89;92;955369492195.39;381128820009.80347;752006164854.7814;38100.13675135365;6430.92782396116;-0.0;57752.27803607613;3631880.6071658237;693645.096892488;0.0;3412056.155400001;5.080095638549216;0.10615588204808397
4566;2019-08-04 21:49:45.098;706;718;212;211;189;75;207;38;55;35;668;230;54;83;203;153;258;651;185;214;207;-92;600;394;384;139;398;283;599;1464.0;-1.0;1034.0;206.0;0.0;98;65;98;1;0;0;1;0;0;0;1;0;1;0;0;23595.544921875;11738.5107421875;5380.0859375;2600.58081054688;719.0;315667;515.0;0.0;Calculated values ==>;1564948185.098;343.76;344.96000000000004;294.36;294.26000000000005;292.06;280.66;277.85914330198534;293.86;276.96000000000004;278.66;276.66;339.96000000000004;296.16;278.56;281.46000000000004;293.46000000000004;288.46000000000004;298.96000000000004;338.26;294.56;293.86;324.66;345.06000000000006;263.96000000000004;242.35481222062532;265.49620691782997;277.85914330198534;291.66;6000000.0;3940000.0;3840000.0;1390000.0;3979999.9999999995;2830000.0;5990000.0;0.24400000000000002;0.0;0.17233333333333334;0.034333333333333334;0.0;0.24400000000000002;0.0;11738.5107421875;5380.0859375;2600.58081054688;23595.544921875;497967.2085688994;499646.62962948164;259378.18301396724;258938.68017058796;250186.60348671649;427712.28976936906;456725.70422684704;453023.4260705453;472326.8440106818;521676.49644775025;474294.24019831547;452893.4521073204;456613.2474245296;453795.2587541043;446841.631422634;418927.3406521457;490670.6031234747;457721.2751278025;456725.70422684704;216160.93158060662;301532.38793589;459686.8201820516;210793.57153208603;210793.57153208603;277.50302349089714;2696643.9533394813;1298858.2689096725;158872.15044424674;882493.4815935886;0;132;143;64;162;173;145;4;89;92;955597078345.4985;381211278759.84283;752174380704.8616;41744.278265461144;8545.334870315486;-0.0;60007.44037752169;3632545.6446062187;693769.8366805719;0.0;3413036.9957217555;5.593390168931805;0.13716102093429813
4567;2019-08-04 21:50:45.109;670;684;212;211;184;58;190;47;57;42;672;231;55;88;202;147;258;642;185;214;189;-93;652;371;358;137;375;287;645;1235.0;-2.0;1067.0;291.0;0.0;1;60;98;1;0;0;1;0;1;0;1;0;1;0;0;37650.41796875;12802.6953125;17800.947265625;2613.06518554688;717.0;315668;512.0;0.0;Calculated values ==>;1564948245.109;340.16;341.56000000000006;294.36;294.26000000000005;291.56;278.96000000000004;275.5313989812953;292.16;277.86;278.86;277.36;340.36;296.26000000000005;278.66;281.96000000000004;293.36;287.86;298.96000000000004;337.36;294.56;292.06;324.36;344.86;263.86;241.92719264551067;265.9988726020314;275.5313989812953;291.66;6520000.0;3710000.0;3579999.9999999995;1370000.0;3750000.0;2870000.0;6450000.0;0.20583333333333334;0.0;0.17783333333333334;0.0485;0.0;0.20583333333333334;0.0;12802.6953125;17800.947265625;2613.06518554688;37650.41796875;487737.54131035594;490456.7006082599;256602.65340421323;256217.12931254884;246619.1107553898;429398.2889081932;458558.7677456443;452589.4000005097;473273.90776018414;521767.5432192578;473890.00159970013;452327.0077180467;456591.86069500295;457485.5485273952;450217.65557552484;394348.574548163;484464.2814970682;461801.27186994074;458421.9707624873;214906.75144652807;300694.37409284414;459893.7742938652;204375.27599812453;204375.27599812453;274.9558062577504;2697154.429933093;1299062.816453358;158915.60545944728;882686.6922854846;0;132;143;64;162;174;145;4;89;92;955819719155.1942;381294093939.7297;752345412054.6278;44140.7450517575;12392.647167343423;-0.0;52291.27800566467;3633261.484346114;693944.3518525643;0.0;3413972.989941156;3.2762027771994875;0.11081342429346142
4568;2019-08-04 21:51:48.099;661;667;208;207;178;44;155;42;55;44;679;231;54;88;203;138;258;637;185;215;155;-93;654;363;348;139;366;286;647;2399.0;-1.0;680.0;193.0;0.0;1;63;100;1;0;0;1;0;1;0;1;0;1;0;0;37858.56640625;12903.3330078125;18130.1796875;2612.27685546875;713.0;315669;511.0;0.0;Calculated values ==>;1564948308.099;339.26;339.86;293.96000000000004;293.86;290.96000000000004;277.56;274.69669130483857;288.66;277.36;278.66;277.56;341.06000000000006;296.26000000000005;278.56;281.96000000000004;293.46000000000004;286.96000000000004;298.96000000000004;336.86;294.66;288.66;324.26000000000005;344.46000000000004;263.86;242.35481222062532;265.87368984753493;274.69669130483857;291.66;6540000.000000001;3629999.9999999995;3479999.9999999995;1390000.0;3660000.0;2860000.0;6470000.0;0.3998333333333333;0.0;0.11333333333333333;0.03216666666666666;0.0;0.3998333333333333;0.0;12903.3330078125;18130.1796875;2612.27685546875;37858.56640625;486230.0420740897;487841.4598284418;254977.91384310985;254604.05020773603;244586.69659940345;429947.3805835815;455377.1872358765;452501.84781902074;473209.3688182048;522577.6686217304;474020.1873197891;452370.8097826607;456755.7210941369;459067.71765648585;450335.05977705074;392749.28760427557;483514.817108685;463440.95161036536;455377.1872358765;214488.6975840042;299018.4200587347;459585.59276896407;202998.34161483755;202998.34161483755;274.38592773957225;2697815.0286728847;1299287.7084983776;158961.3199448936;883001.039742029;0;132;143;64;162;174;145;4;89;92;956042073855.2279;381381020139.74286;752525878404.6552;28277.064036474094;8253.55657879107;-0.0;100909.47510747873;3633895.0395954414;694124.9774600873;0.0;3415313.283752275;4.084912185380787;0.02142749266887196
4569;2019-08-04 21:52:45.129;669;676;207;206;177;39;152;36;51;43;683;231;51;87;204;132;258;641;185;213;152;-94;649;358;343;136;362;283;641;1533.0;-2.0;912.0;43.0;0.0;1;51;100;1;0;0;1;0;1;0;1;0;1;0;0;37534.984375;12816.8955078125;18056.556640625;2519.13842773438;708.0;315670;513.0;0.0;Calculated values ==>;1564948365.129;340.06000000000006;340.76;293.86;293.76000000000005;290.86;277.06;274.1680685717883;288.36;276.76000000000005;278.26000000000005;277.46000000000004;341.46000000000004;296.26000000000005;278.26000000000005;281.86;293.56;286.36;298.96000000000004;337.26;294.46000000000004;288.36;324.46000000000004;343.96000000000004;263.76000000000005;241.71165711629368;265.49620691782997;274.1680685717883;291.66;6490000.000000001;3579999.9999999995;3429999.9999999995;1360000.0;3620000.0000000005;2830000.0;6409999.999999999;0.2555;0.0;0.152;0.007166666666666667;0.0;0.2555;0.0;12816.8955078125;18056.556640625;2519.13842773438;37534.984375;487913.85304978146;489748.52468784805;254896.62227683133;254520.4662361029;244457.96213084768;430280.9020939914;455798.21135703026;452502.75265017303;473501.42000396166;523235.21274886053;474409.5123766375;452502.75265017303;457118.76172305277;459835.06171152263;450359.4291554148;396542.2962088614;484760.70317091944;463923.61762232496;455798.21135703026;215324.80838970217;296923.61432157;459946.72006217635;202262.15759170335;202262.15759170335;274.07702151751664;2698412.2084227316;1299491.4341416429;159001.96503009557;883287.6688492176;0;132;143;64;162;174;145;4;89;92;956239112505.129;381459436389.7035;752688128754.5737;38036.57044888739;1846.7393643717232;-0.0;64778.46173704103;3634420.298841664;694204.9802208303;0.0;3416625.670284706;3.1342812805001166;0.03753900487503801
4570;2019-08-04 21:53:45.080;675;682;209;208;177;34;161;31;32;41;687;230;37;84;205;130;258;643;185;212;161;-94;646;352;339;137;355;280;639;1294.0;0.0;590.0;73.0;0.0;1;56;100;1;0;0;1;0;1;0;1;0;1;0;0;37723.49609375;12803.4111328125;18076.55078125;2519.23876953125;702.0;315671;518.0;0.0;Calculated values ==>;1564948425.08;340.66;341.36;294.06;293.96000000000004;290.86;276.56;273.5264737036516;289.26000000000005;276.26000000000005;276.36;277.26000000000005;341.86;296.16;276.86;281.56;293.66;286.16;298.96000000000004;337.46000000000004;294.36;289.26000000000005;324.96000000000004;343.36;263.76000000000005;241.92719264551067;265.11578078379944;273.5264737036516;291.66;6459999.999999999;3520000.0000000005;3390000.0;1370000.0;3550000.0;2800000.0;6390000.0;0.21566666666666665;0.0;0.09833333333333334;0.012166666666666666;0.0;0.21566666666666665;0.0;12803.4111328125;18076.55078125;2519.23876953125;37723.49609375;489083.4267287367;490797.68720514636;255759.12869135858;255376.30177291628;244523.40922550156;430671.36484660726;457678.10463056795;450542.40305259055;473176.1828425327;523890.54099025717;474682.2696846404;451200.22795054875;457228.9475220165;461057.9863477555;451149.43373574974;398543.1880229325;485268.8386926714;464385.04372788686;457678.10463056795;217415.1398638553;294410.04551340896;459792.93487889617;200421.25082032394;200421.25082032394;273.33071054553295;2699038.8502506088;1299704.762336473;159043.91721776617;883588.5321717388;0;132;143;64;162;174;145;4;89;92;956443545415.0444;381541269504.6696;752856890819.5039;24595.246636172888;3155.6888227126287;-0.0;55481.728138409286;3634941.80440618;694246.6330780692;0.0;3417627.020095851;2.4920555550354857;0.023550644979016783
4571;2019-08-04 21:54:45.080;680;686;211;211;175;27;169;26;16;38;687;230;20;77;205;127;258;647;185;210;169;-94;651;342;333;135;346;276;646;1010.0;-1.0;0.0;10.0;0.0;1;50;100;1;0;0;1;0;1;0;1;0;1;0;0;38921.09765625;12948.6123046875;18458.041015625;2448.32299804688;687.0;315672;535.0;0.0;Calculated values ==>;1564948485.08;341.16;341.76;294.26000000000005;294.26000000000005;290.66;275.86;272.43898195401505;290.06;275.76000000000005;274.76000000000005;276.96000000000004;341.86;296.16;275.16;280.86;293.66;285.86;298.96000000000004;337.86;294.16;290.06;326.66;341.86;263.76000000000005;241.49495122638035;264.60387354146746;272.43898195401505;291.66;6509999.999999999;3420000.0000000005;3329999.9999999995;1350000.0;3460000.0;2760000.0;6459999.999999999;0.16833333333333333;0.0;0.0;0.0016666666666666668;0.0;0.16833333333333333;0.0;12948.6123046875;18458.041015625;2448.32299804688;38921.09765625;489267.00432568626;490634.0375928135;256165.4591330219;256165.4591330219;243654.1476298687;431298.55289687274;459700.1955335023;449153.78308180015;473143.78782676667;524209.9456029727;475196.8269922219;449683.2893021975;457002.3097389393;462431.5257029987;452492.12612390233;395104.51276182977;485078.3623619933;465008.4116776196;459700.1955335023;224522.8720964353;288127.0477506168;460100.16454225464;198142.03493588936;198142.03493588936;272.3882316011842;2699677.5551985255;1299919.3625317854;159085.31356582933;883892.9871033794;0;132;143;64;162;174;145;4;89;92;956645145415.0444;381622869504.6696;753023690819.5039;0.0;436.5968826772755;-0.0;44028.95703393152;3635146.764794815;694276.5687922807;0.0;3418456.2758056205;1.3134126427521777;-0.030481707525932985
4572;2019-08-04 21:55:45.131;692;697;211;210;174;17;175;16;10;33;684;229;11;70;205;125;258;655;185;209;175;-94;650;334;329;137;337;265;644;2415.0;-1.0;867.0;306.0;0.0;0;52;100;1;0;0;1;0;1;0;1;0;1;0;0;39375.03125;12913.7099609375;18491.34765625;2344.02026367188;677.0;315673;563.0;0.0;Calculated values ==>;1564948545.131;342.36;342.86;294.26000000000005;294.16;290.56;274.86;271.55198750734434;290.66;274.76000000000005;274.16;276.46000000000004;341.56000000000006;296.06;274.26000000000005;280.16;293.66;285.66;298.96000000000004;338.66;294.06;290.66;329.46000000000004;340.86;263.76000000000005;241.92719264551067;263.1675429290057;271.55198750734434;291.66;6500000.0;3340000.0;3290000.0;1370000.0;3370000.0000000005;2650000.0;6440000.000000001;0.40249999999999997;0.0;0.1445;0.051000000000000004;0.0;0.40249999999999997;0.0;12913.7099609375;18491.34765625;2344.02026367188;39375.03125;491063.91148634243;492376.1466635962;256269.06285521944;255885.3097193209;243397.07207217484;431779.12508338504;461107.33540421724;450371.1874664829;472393.7743832905;524776.5706891925;476483.47298287996;450500.3727044276;457915.0635832555;463779.4080138916;453601.94983697264;395835.0019099996;486447.9848922877;465463.51731352735;461107.33540421724;236231.924509345;283939.0963198885;459792.93487889617;195051.76954329736;195051.76954329736;271.1199594186007;2700330.5775382766;1300135.0650758732;159125.28370552047;884201.1604010884;0;132;143;64;162;174;145;4;89;92;956843914225.4359;381704538864.83044;753186128774.8237;36893.655889900314;13501.79943211554;-0.0;107087.36525902024;3635454.4732578993;694392.8208254402;0.0;3419716.64890116;4.6662851393149225;0.059163085899261295
4573;2019-08-04 21:56:45.111;711;703;203;202;176;22;180;12;18;27;676;229;16;64;204;128;258;627;184;205;180;-95;598;341;340;138;346;258;598;678.0;-1.0;1650.0;402.0;0.0;42;51;100;1;0;0;1;0;0;0;1;0;1;0;0;23388.23046875;11893.5986328125;4217.15380859375;2266.61376953125;668.0;315674;594.0;0.0;Calculated values ==>;1564948605.111;344.26;343.46000000000004;293.46000000000004;293.36;290.76000000000005;275.36;272.3289490889957;291.16;274.36;274.96000000000004;275.86;340.76;296.06;274.76000000000005;279.56;293.56;285.96000000000004;298.96000000000004;335.86;293.66;291.16;332.56;339.96000000000004;263.66;242.14157278889297;262.23063862743834;272.3289490889957;291.56;5980000.0;3410000.0;3400000.0;1380000.0;3460000.0;2580000.0;5980000.0;0.113;0.0;0.275;0.06699999999999999;0.0;0.113;0.0;11893.5986328125;4217.15380859375;2266.61376953125;23388.23046875;498821.1593304413;497764.38890129206;255632.1030028452;255227.15706159492;245627.67547279462;431359.6534126046;460056.87564939685;452629.4584523774;471673.81221397576;524513.8366339649;477362.839477201;452377.66799008177;458304.8186297473;462300.21040862193;452807.53025202366;419590.974621825;487470.4555313876;463332.8815017349;460056.87564939685;249199.05678690012;280170.41352433193;459537.72642046213;196216.05889365778;196216.05889365778;271.61533838984076;2700853.4303770387;1300341.723738363;159163.69284849262;884390.3348341848;0;132;143;64;162;174;145;4;89;92;957044547325.4998;381787011364.8567;753342976474.8737;70513.68487864791;17642.551724295892;-0.0;29814.01229339851;3636349.236077531;694652.270573073;0.0;3420857.113432855;6.419322961857884;0.3719133970738632
4574;2019-08-04 21:57:45.092;721;707;204;204;179;32;185;11;30;24;663;228;26;64;201;135;258;572;183;202;185;-95;595;347;347;140;352;255;596;657.0;-2.0;1263.0;294.0;0.0;30;61;100;1;0;0;1;0;0;0;1;0;1;0;0;22798.71875;11848.791015625;3769.759765625;2299.63745117188;659.0;315675;622.0;0.0;Calculated values ==>;1564948665.092;345.26;343.86;293.56;293.56;291.06;276.36;272.9856168485579;291.66;274.26000000000005;276.16;275.56;339.46000000000004;295.96000000000004;275.76000000000005;279.56;293.26000000000005;286.66;298.96000000000004;330.36;293.36;291.66;335.36;339.06000000000006;263.66;242.56692532238324;261.82340779136865;272.9856168485579;291.46000000000004;5950000.0;3470000.0000000005;3470000.0000000005;1400000.0;3520000.0000000005;2550000.0;5960000.0;0.1095;0.0;0.21050000000000002;0.049;0.0;0.1095;0.0;11848.791015625;3769.759765625;2299.63745117188;22798.71875;500420.77028473205;498486.816742262;256159.61966011964;256159.61966011964;246740.30112459217;430988.63858405815;459625.52626088966;454638.1590671916;471112.8868819084;523425.35958504374;477626.2912259233;454143.29160164174;458782.0622913985;460986.0157669899;452747.8705520784;420566.34793521976;479906.81716342445;461885.07605819695;459625.52626088966;260914.8530628454;276402.16793126165;459228.0080760923;198020.844952724;198020.844952724;272.3606061548269;2701238.1997379586;1300539.514331729;159201.73289213498;884456.8713706667;0;132;143;64;162;174;145;4;89;92;957250582060.3163;381870384954.7825;753496827739.7367;54017.944621095434;12799.150993045047;-0.0;28645.71260324414;3637386.6710306383;694905.871096554;0.0;3421344.1235378413;5.327704284557656;0.27563535323552524
