;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4575;2019-08-04 21:58:45.112;722;714;207;208;180;37;190;12;41;23;649;228;36;70;200;141;258;586;182;202;190;-97;604;351;351;142;356;259;605;639.0;-1.0;1100.0;243.0;0.0;29;72;100;1;0;0;1;0;0;0;1;0;1;0;0;23740.623046875;12043.7666015625;3815.4248046875;2401.1328125;650.0;315676;644.0;0.0;Calculated values ==>;1564948725.112;345.36;344.56000000000006;293.86;293.96000000000004;291.16;276.86;273.4187578820637;292.16;274.36;277.26000000000005;275.46000000000004;338.06000000000006;295.96000000000004;276.76000000000005;280.16;293.16;287.26000000000005;298.96000000000004;331.76000000000005;293.36;292.16;337.56000000000006;338.16;263.46000000000004;242.98782864720522;262.3656120759269;273.4187578820637;291.36;6040000.0;3510000.0;3510000.0;1420000.0;3560000.0;2590000.0;6050000.0;0.1065;0.0;0.18333333333333332;0.0405;0.0;0.1065;0.0;12043.7666015625;3815.4248046875;2401.1328125;23740.623046875;499695.7747153715;498542.94784178963;256856.81964444736;257271.30733842668;246736.17374677598;430735.4089219946;459667.8951279517;455327.05495058285;470746.7058464142;521669.1388264593;477126.4897186348;454707.5988438092;458872.0650174507;460231.6107031601;452901.3683343994;417565.6532815999;480880.68440689123;461273.1859995164;459667.8951279517;270122.7006405761;272634.34865687083;458712.91395919264;199181.40727342598;199181.40727342598;272.8376841694758;2701626.156862092;1300738.6853466912;159240.9190353483;884520.1023120229;0;132;143;64;162;174;145;4;89;92;957460051860.2498;381955013154.75555;753651079139.6876;46960.035407478754;10511.02602077355;-0.0;27741.810956506986;3638228.4346916643;695100.1873220991;0.0;3421814.1761993663;4.6665585651136094;0.22404378470379852
4576;2019-08-04 21:59:45.113;722;718;209;210;182;41;194;12;49;23;638;228;45;78;199;144;258;615;183;202;194;-168;613;356;354;142;361;263;616;916.0;-1.0;986.0;138.0;0.0;44;85;100;1;0;0;1;0;0;0;1;0;1;0;0;25306.173828125;12220.2197265625;4309.78076171875;2495.001953125;639.0;315677;661.0;0.0;Calculated values ==>;1564948785.113;345.36;344.96000000000004;294.06;294.16;291.36;277.26000000000005;273.955091788801;292.56;274.36;278.06;275.46000000000004;336.96000000000004;295.96000000000004;277.66;280.96000000000004;293.06;287.56;298.96000000000004;334.66;293.36;292.56;339.26;337.06;256.36;242.98782864720522;262.9017227912062;273.955091788801;291.46000000000004;6130000.0;3560000.0;3540000.0;1420000.0;3610000.0;2630000.0;6160000.0;0.15266666666666667;0.0;0.16433333333333333;0.023;0.0;0.15266666666666667;0.0;12220.2197265625;4309.78076171875;2495.001953125;25306.173828125;498834.5051120911;498012.60334813636;257023.0468337834;257431.63811180764;247003.08775902053;430412.23801567365;459735.5206260379;455652.1820626169;470746.7058464142;520211.5182163023;476623.7198418404;455155.1530933704;459208.9039118175;459311.33047143556;452456.14026116463;414311.7454471809;483798.94608632446;460810.79226618685;459735.5206260379;277239.5186164033;268029.79939014546;451372.1921678678;200661.62994548338;200661.62994548338;273.4425756333024;2702034.8869809452;1300940.8886025127;159281.72083836462;884587.8134868286;0;132;143;64;162;174;145;4;89;92;957671555384.9943;382040214574.65265;753807681749.4984;41903.44739791561;5766.342931114841;-0.0;39551.94731056466;3638968.9760562982;695235.8343239467;0.0;3422374.9668639363;4.584584832944076;0.1428479604232822
4577;2019-08-04 22:00:45.104;722;721;206;207;182;47;198;12;54;24;632;229;51;84;198;147;258;641;184;202;198;-236;633;363;359;140;367;266;634;1021.0;-1.0;943.0;157.0;0.0;82;88;100;1;0;0;1;0;0;0;1;0;1;0;0;27195.041015625;12604.53125;5788.24951171875;2569.65747070312;627.0;315678;672.0;0.0;Calculated values ==>;1564948845.104;345.36;345.26;293.76000000000005;293.86;291.36;277.86;274.69669130483857;292.96000000000004;274.36;278.56;275.56;336.36;296.06;278.26000000000005;281.56;292.96000000000004;287.86;298.96000000000004;337.26;293.36;292.96000000000004;340.36;335.86;249.56000000000003;242.56692532238324;263.299902668528;274.69669130483857;291.56;6330000.0;3629999.9999999995;3590000.0;1400000.0;3670000.0000000005;2660000.0;6340000.0;0.1701666666666667;0.0;0.15716666666666665;0.026166666666666668;0.0;0.1701666666666667;0.0;12604.53125;5788.24951171875;2569.65747070312;27195.041015625;496900.3377173374;496667.3184343374;254867.06342136994;255248.95331121754;246341.50379932232;429947.3805835815;459490.719185696;455775.73446676333;471112.8868819084;519345.1254915946;476357.097452253;455401.8918781268;459465.4314009346;458218.4865142734;451654.8667034098;405766.6024893092;485529.3601902575;460033.3497692248;459490.719185696;281845.32903042674;263007.33956846996;444501.26243659167;201832.1071831946;201832.1071831946;273.9320192416333;2702472.331479404;1301147.7304969837;159323.92000286235;884671.9511168154;0;132;143;64;162;174;145;4;89;92;957885423300.6199;382124801884.9001;753966357944.9625;39911.47342140088;6349.842895797224;-0.0;43844.907142425654;3639650.664796469;695336.787394234;0.0;3423069.836407009;4.298461012052481;0.12399553863222074
4578;2019-08-04 22:01:45.104;721;722;200;200;175;54;200;17;57;25;632;230;55;88;196;147;258;659;184;203;200;-230;645;371;364;137;376;269;645;1310.0;-1.0;1170.0;139.0;0.0;98;80;100;1;0;0;1;0;0;0;1;0;1;0;0;27393.353515625;12769.50390625;6400.45361328125;2563.392578125;612.0;315679;678.0;0.0;Calculated values ==>;1564948905.104;345.26;345.36;293.16;293.16;290.66;278.56;275.5313989812953;293.16;274.86;278.86;275.66;336.36;296.16;278.66;281.96000000000004;292.76000000000005;287.86;298.96000000000004;339.06000000000006;293.46000000000004;293.16;340.96000000000004;334.36;250.16000000000003;241.92719264551067;263.6948088759802;275.5313989812953;291.56;6450000.0;3710000.0;3640000.0;1370000.0;3760000.0;2690000.0;6450000.0;0.21833333333333332;0.0;0.19499999999999998;0.023166666666666665;0.0;0.21833333333333332;0.0;12769.50390625;6400.45361328125;2563.392578125;27393.353515625;495589.15556923015;495726.1681473204;252135.76595087204;252135.76595087204;243685.5320155879;429398.2889081932;458973.0432833828;455652.16317202843;471610.25455702154;519095.78335903806;476089.71583678585;455401.81048351765;459481.3441473044;456475.0455281631;450217.65557552484;399174.7734212859;486913.03321022773;459384.05359044083;458973.0432833828;284357.86631585273;256730.23209357203;445719.1686130602;204502.72891605747;204502.72891605747;275.0048904143979;2702927.2347671646;1301359.1807899524;159366.69541993592;884773.5236428571;0;132;143;64;162;174;145;4;89;92;958102323300.6199;382207901884.9001;754126857944.9625;48974.13967991433;5588.180852980563;-0.0;55559.35197019936;3640391.3782389797;695436.2709254738;0.0;3423898.2052329476;5.066944212846868;0.1283876319358886
4579;2019-08-04 22:02:45.134;720;721;194;194;172;67;198;27;59;29;637;230;58;91;192;150;258;666;185;203;198;-216;629;387;375;137;392;275;629;1643.0;0.0;1358.0;345.0;0.0;98;74;100;1;0;0;1;0;0;0;1;0;1;0;0;25301.302734375;12452.326171875;5977.439453125;2607.28881835938;595.0;315680;681.0;0.0;Calculated values ==>;1564948965.134;345.16;345.26;292.56;292.56;290.36;279.86;277.16162083772156;292.96000000000004;275.86;279.06;276.06;336.86;296.16;278.96000000000004;282.26000000000005;292.36;288.16;298.96000000000004;339.76;293.46000000000004;292.96000000000004;341.26;332.66;251.56000000000003;241.92719264551067;264.4750485637546;277.16162083772156;291.66;6290000.0;3870000.0000000005;3750000.0;1370000.0;3920000.0000000005;2750000.0;6290000.0;0.2738333333333333;0.0;0.22633333333333333;0.0575;0.0;0.2738333333333333;0.0;12452.326171875;5977.439453125;2607.28881835938;25301.302734375;497019.5074305233;497154.50899829605;250677.66571565566;250677.66571565566;243228.46459135722;428242.4622021849;456922.18867833546;454901.30074959534;472002.15594002855;519114.5515398436;475324.9694203692;454774.4978913346;458902.68449210824;453193.2434472087;447705.8609904182;407665.23051393835;489602.89047855174;457625.98977453524;456922.18867833546;285614.20965156396;249617.41799618208;447207.7770012806;207423.04561011866;207423.04561011866;276.20041371814006;2703366.5764634395;1301569.4677981285;159409.80597605856;884876.7243262491;0;132;143;64;162;174;145;4;89;92;958324134150.5142;382290142984.8609;754290139544.8848;56012.578413234885;13787.622054991814;-0.0;68321.18201018003;3641266.705000664;695597.816682142;0.0;3424931.059184517;6.565623664201075;0.20482942500688892
4580;2019-08-04 22:03:45.115;701;708;194;193;169;63;182;41;61;36;646;230;59;94;191;143;258;660;186;203;181;-200;675;375;361;135;379;281;667;1483.0;-1.0;1310.0;305.0;0.0;2;62;100;1;0;0;1;1;0;0;1;0;1;0;0;38238.5078125;13343.47265625;18686.53515625;2589.44482421875;583.0;315681;683.0;0.0;Calculated values ==>;1564949025.115;343.26;343.96000000000004;292.56;292.46000000000004;290.06;279.46000000000004;275.94376602880345;291.36;277.26000000000005;279.26000000000005;276.76000000000005;337.76;296.16;279.06;282.56;292.26000000000005;287.46000000000004;298.96000000000004;339.16;293.46000000000004;291.26000000000005;341.46000000000004;331.46000000000004;253.16000000000003;241.49495122638035;265.2429198363724;275.94376602880345;291.76000000000005;6750000.0;3750000.0;3610000.0;1350000.0;3790000.0;2810000.0;6670000.0;0.24716666666666667;0.0;0.21833333333333332;0.05083333333333333;0.0;0.24716666666666667;0.0;13343.47265625;18686.53515625;2589.44482421875;38238.5078125;489759.2039690386;491577.19655206194;249171.28004191173;248835.4176862459;241160.8845165384;429116.5711722346;456971.59247700404;454141.80857615237;472948.7829819323;519551.86452484224;474553.1290942774;453884.60670085205;458319.8967683529;455262.41705411824;448880.24346416804;275497.28844797536;484669.9732728931;459855.8798952964;456832.62271452433;286451.7998164319;244597.3647265701;449254.99154846685;204575.54704792015;204575.54704792015;275.052104694071;2703895.907209692;1301784.3647159247;159453.0983761055;885082.1923623224;0;132;143;64;163;174;145;4;89;92;958544864230.3176;382371717144.78827;754456886724.7363;54488.633766997365;12437.871762111123;-0.0;62349.54053559567;3642187.256834259;695816.2932575924;0.0;3426019.637045911;3.734202484980624;0.12083622896840723
4581;2019-08-04 22:04:45.125;687;688;197;196;170;47;128;41;42;41;658;230;47;93;193;133;258;655;186;205;128;-183;656;366;353;137;370;281;648;1444.0;-1.0;895.0;291.0;0.0;3;67;100;1;0;0;1;1;0;0;1;0;1;0;0;37317.08984375;12996.5537109375;18165.12109375;2603.380859375;577.0;315682;683.0;0.0;Calculated values ==>;1564949085.125;341.86;341.96000000000004;292.86;292.76000000000005;290.16;277.86;275.0112864084945;285.96000000000004;277.26000000000005;277.36;277.26000000000005;338.96000000000004;296.16;277.86;282.46000000000004;292.46000000000004;286.46000000000004;298.96000000000004;338.66;293.66;285.96000000000004;341.46000000000004;330.86;254.86;241.92719264551067;265.2429198363724;275.0112864084945;291.76000000000005;6559999.999999999;3660000.0;3529999.9999999995;1370000.0;3700000.0;2810000.0;6480000.0;0.24066666666666667;0.0;0.14916666666666664;0.0485;0.0;0.24066666666666667;0.0;12996.5537109375;18165.12109375;2603.380859375;37317.08984375;489737.3366500146;490708.23276119237;250942.9464678136;250592.36255198502;242010.82038562343;429743.705733735;450680.0011709484;451678.0808159457;473176.1828425327;520800.12284853676;474553.1290942774;452330.93776269705;458194.9971336973;457036.00486017246;449040.9940057033;278293.47171574825;486014.74989876366;461365.50582970696;450680.0011709484;286451.7998164319;242087.5637286956;450675.4506944305;202092.37520377786;202092.37520377786;274.0471519728843;2704525.6421283907;1302003.9015189863;159496.37913571982;885389.3406805461;0;132;143;64;163;174;145;4;89;92;958759099930.2836;382453330744.77527;754625514824.7095;37229.86775381503;12056.279161296654;-0.0;59826.755316099036;3642951.705066952;696020.4452015758;0.0;3427037.942533813;3.231533314110421;0.08908752188654272
4582;2019-08-04 22:05:45.116;683;684;205;205;175;41;123;36;7;42;667;229;16;86;194;129;258;647;184;204;123;-164;642;360;346;136;363;279;635;1299.0;0.0;635.0;175.0;0.0;1;60;100;1;0;0;1;1;0;0;1;0;1;0;0;37166.734375;12744.2978515625;17820.521484375;2548.75830078125;571.0;315683;680.0;0.0;Calculated values ==>;1564949145.116;341.46000000000004;341.56000000000006;293.66;293.66;290.66;277.26000000000005;274.38016830617;285.46000000000004;276.76000000000005;273.86;277.36;339.86;296.06;274.76000000000005;281.76000000000005;292.56;286.06;298.96000000000004;337.86;293.56;285.46000000000004;341.16;330.26000000000005;256.76000000000005;241.71165711629368;264.9883086891361;274.38016830617;291.56;6420000.0;3600000.0;3460000.0;1360000.0;3629999.9999999995;2790000.0;6350000.0;0.2165;0.0;0.10583333333333332;0.029166666666666667;0.0;0.2165;0.0;12744.2978515625;17820.521484375;2548.75830078125;37166.734375;490627.1811824057;491488.85999768646;254438.30336260048;254438.30336260048;244005.00248842238;430148.3826014536;451215.80058503355;447387.6505771979;473403.85947104497;521897.92116150213;474696.59517182776;448599.0583256204;457641.55812229845;458307.65034547617;449552.1487710988;400979.6800091518;486278.4513804275;462300.21040862193;451215.80058503355;285195.4229665811;239577.9089402584;452818.28479797405;201311.3161387075;201311.3161387075;273.71494433750274;2705146.2475581155;1302218.376439051;159539.30718850213;885689.1760529961;0;132;143;64;163;174;145;4;89;92;958968768475.0636;382535218459.68933;754793489624.5332;26043.078728073564;7335.619919228608;-0.0;54104.32088262959;3643478.9005292314;696182.0201205368;0.0;3427987.225753961;2.641907814664043;0.04719651477379542
4583;2019-08-04 22:06:45.106;678;680;212;212;179;34;140;30;-7;40;672;228;-2;73;196;129;258;637;184;204;140;-147;634;353;341;134;356;274;627;1216.0;-1.0;171.0;42.0;0.0;1;53;100;1;0;0;1;1;0;0;1;0;1;0;0;37989.22265625;12600.388671875;17588.9296875;2454.57861328125;562.0;315684;677.0;0.0;Calculated values ==>;1564949205.106;340.96000000000004;341.16;294.36;294.36;291.06;276.56;273.6339639331285;287.16;276.16;272.46000000000004;277.16;340.36;295.96000000000004;272.96000000000004;280.46000000000004;292.76000000000005;286.06;298.96000000000004;336.86;293.56;287.16;340.86;329.36;258.46000000000004;241.2770596917726;264.3458800820626;273.6339639331285;291.56;6340000.0;3529999.9999999995;3410000.0;1340000.0;3560000.0;2740000.0;6270000.0;0.20266666666666666;0.0;0.0285;0.007;0.0;0.20266666666666666;0.0;12600.388671875;17588.9296875;2454.57861328125;37989.22265625;490756.89622680214;491756.48360175913;257598.3505066356;257598.3505066356;245588.29897620738;430607.02586249536;454480.2617820748;446447.4674214027;473468.5566066367;522820.36745010904;475225.3816134984;447122.6529752295;456828.508067201;459691.5705057278;450825.17580387567;405272.6955601873;485723.7266887611;463053.4746688548;454480.2617820748;283939.0963198885;235813.6939595721;454896.2346991914;200637.99501261095;200637.99501261095;273.4201652171467;2705772.4428168684;1302429.5469591597;159580.99471371356;885984.2056330153;0;132;143;64;163;174;145;4;89;92;959174834125.0963;382616204959.7022;754959361974.5596;7005.569963650565;1779.8076778060633;-0.0;51445.36606527801;3643754.260034139;696257.9693568747;0.0;3428866.6598818796;1.8450843585613006;-0.01674823760828892
4584;2019-08-04 22:07:45.107;675;677;213;213;180;27;156;23;2;37;673;227;0;62;197;128;258;630;185;203;156;-133;631;344;335;134;347;268;626;933.0;-1.0;461.0;246.0;0.0;1;48;100;1;0;0;1;1;0;0;1;0;1;0;0;38992.94140625;12573.7265625;17701.31640625;2377.28125;554.0;315685;674.0;0.0;Calculated values ==>;1564949265.107;340.66;340.86;294.46000000000004;294.46000000000004;291.16;275.86;272.6583383277491;288.76000000000005;275.46000000000004;273.36;276.86;340.46000000000004;295.86;273.16;279.36;292.86;285.96000000000004;298.96000000000004;336.16;293.46000000000004;288.76000000000005;340.56000000000006;328.56;259.86;241.2770596917726;263.56353331371673;272.6583383277491;291.66;6310000.0;3440000.0;3350000.0;1340000.0;3470000.0000000005;2680000.0;6260000.0;0.1555;0.0;0.07683333333333334;0.041;0.0;0.1555;0.0;12573.7265625;17701.31640625;2377.28125;38992.94140625;490649.9668565588;491444.59148882894;258064.13918994225;258064.13918994225;245957.488736757;431175.4696738307;457653.6290216278;448780.5595181007;473176.5657117748;523406.41725389956;475878.1922481811;448517.2399819188;456440.5972329449;461224.17396879604;452282.45263602666;406730.6532786709;484833.75248803286;463818.72877107275;457653.6290216278;282682.81946839223;232467.98657752166;456320.50948716234;196274.1081724593;196274.1081724593;271.650348941826;2706413.971544464;1302639.3347497645;159621.26088377726;886278.2959193663;0;132;143;64;163;174;145;4;89;92;959377637505.6572;382696606299.92456;755121964685.0093;19400.912345056782;10661.902453902825;-0.0;40644.515492045706;3643974.3177215536;696361.652002941;0.0;3429634.0883539077;2.1654608663478516;0.061766034894530926
4585;2019-08-04 22:08:45.107;679;681;211;211;175;15;166;13;17;32;671;227;12;57;197;125;258;633;184;203;166;-121;645;328;333;135;331;258;641;-1.0;-2.0;391.0;201.0;0.0;1;44;100;1;0;0;1;1;0;0;1;0;1;0;0;40204.42578125;12830.76171875;18555.892578125;2251.44018554688;547.0;315686;670.0;0.0;Calculated values ==>;1564949325.107;341.06000000000006;341.26;294.26000000000005;294.26000000000005;290.66;274.66;270.87642091645444;289.76000000000005;274.46000000000004;274.86;276.36;340.26;295.86;274.36;278.86;292.86;285.66;298.96000000000004;336.46000000000004;293.46000000000004;289.76000000000005;340.16;327.86;261.06;241.49495122638035;262.23063862743834;270.87642091645444;291.56;6450000.0;3279999.9999999995;3329999.9999999995;1350000.0;3310000.0;2580000.0;6409999.999999999;0.0;0.0;0.06516666666666666;0.033499999999999995;0.0;0.0;0.0;12830.76171875;18555.892578125;2251.44018554688;40204.42578125;489753.1480025954;490450.5539784994;256426.47340935745;256426.47340935745;243812.0793544993;432127.2027000197;459304.3083576865;452503.62041486107;472558.57531478856;524002.5573310378;477140.5518619356;451872.7010204095;457454.4531147289;463642.75245993497;454626.2840937987;399174.7734212859;483601.2160470179;464114.74844822293;459304.3083576865;281007.8604223974;229540.68826423294;457376.96184181195;189349.9030485377;196274.1081724593;268.7660321772114;2707073.94960436;1302851.038818775;159659.83356240683;886580.4393275694;0;132;143;64;163;174;145;4;89;92;959578037505.6572;382777306299.92456;755279764685.0093;17148.850581705403;8978.906469574686;-0.0;0.0;3644278.8990792767;696525.3254106366;0.0;3429972.7926496747;0.7767311868671265;0.07730871520886294
4586;2019-08-04 22:09:45.128;698;685;206;205;178;17;172;7;27;26;662;227;22;58;197;127;258;608;182;200;172;-112;586;337;338;138;341;255;588;798.0;0.0;942.0;517.0;0.0;1;51;68;1;0;0;1;0;0;0;1;0;1;0;0;21287.171875;9673.5322265625;2953.46411132812;2248.66577148438;542.0;315687;667.0;0.0;Calculated values ==>;1564949385.128;342.96000000000004;341.66;293.76000000000005;293.66;290.96000000000004;274.86;271.8864255623528;290.36;273.86;275.86;275.76000000000005;339.36;295.86;275.36;278.96000000000004;292.86;285.86;298.96000000000004;333.96000000000004;293.16;290.36;339.86;327.36;261.96000000000004;242.14157278889297;261.82340779136865;271.8864255623528;291.36;5860000.0;3370000.0000000005;3379999.9999999995;1380000.0;3410000.0;2550000.0;5880000.0;0.133;0.0;0.157;0.08616666666666667;0.0;0.133;0.0;9673.5322265625;2953.46411132812;2248.66577148438;21287.171875;498271.50795326085;496361.8379875823;257505.1682413298;257076.14392228518;246708.71258569963;431601.1154718507;459309.4991672728;454267.16347038187;471575.67402331997;523323.21793372126;477515.6075172742;453646.7552543951;458058.45378164854;462140.69624347467;453361.92239446973;423361.5960394647;485920.76476592955;462984.00711616385;459309.4991672728;279751.69817897916;227449.86971758792;457814.38708952843;193780.49961838842;193780.49961838842;270.6164813133761;2707586.55893454;1303038.6402388904;159697.3475706339;886759.7467019984;0;132;143;64;163;174;145;4;89;92;959779407960.3501;382859234964.79956;755433718549.7744;40896.40622476297;22750.9199704299;-0.0;35315.35694000163;3644762.7788505917;696789.8331758936;0.0;3430267.1902935165;6.652657367958488;0.3663233128445811
4587;2019-08-04 22:10:45.138;712;688;204;204;182;21;175;2;34;21;650;227;30;69;196;131;258;548;181;199;175;-105;589;328;332;141;333;258;591;-2.0;-1.0;24.0;195.0;0.0;1;64;39;1;0;0;1;0;0;0;1;0;1;0;0;19397.111328125;7884.36328125;3005.98461914062;2331.61743164062;538.0;315688;664.0;0.0;Calculated values ==>;1564949445.138;344.36;341.96000000000004;293.56;293.56;291.36;275.26000000000005;270.87642091645444;290.66;273.36;276.56;275.26000000000005;338.16;295.86;276.16;280.06;292.76000000000005;286.26000000000005;298.96000000000004;327.96000000000004;293.06;290.66;339.56000000000006;326.96000000000004;262.66;242.77792619122317;262.23063862743834;270.87642091645444;291.26000000000005;5890000.0;3279999.9999999995;3320000.0000000005;1410000.0;3329999.9999999995;2580000.0;5910000.0;0.0;0.0;0.004;0.0325;0.0;0.0;0.0;7884.36328125;3005.98461914062;2331.61743164062;19397.111328125;499815.78397999797;496463.04761650355;256463.99699989482;256463.99699989482;248002.06164615657;432127.2027000197;460643.8795360686;454627.8331398351;470683.2724168255;521853.04449002683;477140.5518619356;454130.8277462218;458909.56265178975;463216.1366267917;455440.02270770585;422450.3263161538;477008.185553124;463750.4696543091;460643.8795360686;278495.58437821403;225777.27872811773;458053.56808917894;183258.84399543572;193780.49961838842;266.2023670659616;2707925.6511337943;1303184.9804207315;159735.522958825;886809.4170517565;0;132;143;64;163;174;145;4;89;92;959980441460.3181;382942948914.78625;755587644199.75;1085.4759565775976;8930.828533046655;-0.0;0.0;3645112.6861768835;697053.8917491424;0.0;3430561.5339837433;0.7575503518647849;0.11331664989514147
4588;2019-08-04 22:11:45.129;716;697;205;207;184;18;177;-1;40;17;639;227;36;82;197;133;258;563;182;202;177;-101;618;322;326;140;326;267;620;-2.0;-1.0;973.0;266.0;0.0;1;68;45;1;0;0;1;0;0;0;1;0;1;0;0;21153.287109375;8633.62890625;3270.27197265625;2460.43115234375;535.0;315689;661.0;0.0;Calculated values ==>;1564949505.129;344.76;342.86;293.66;293.86;291.56;274.96000000000004;270.1917013154234;290.86;273.06;277.16;274.86;337.06;295.86;276.76000000000005;281.36;292.86;286.46000000000004;298.96000000000004;329.46000000000004;293.36;290.86;339.26;326.66;263.06;242.56692532238324;263.43189868330234;270.1917013154234;291.36;6180000.0;3220000.0000000005;3260000.0;1400000.0;3260000.0;2670000.0;6200000.0;0.0;0.0;0.16216666666666668;0.044333333333333336;0.0;0.0;0.0;8633.62890625;3270.27197265625;2460.43115234375;21153.287109375;497551.2907014292;494792.84998153895;255206.4273352424;255992.8416541347;247537.14936494126;432464.67707800725;461825.7186827223;453852.4841310001;470422.9394058528;519984.46406258;476005.2853613301;453346.4092352501;459064.200054565;464382.3183493691;456702.11517125706;412370.4320520283;475696.5732439948;465015.25428782613;461825.7186827223;277239.5186164033;224522.8720964353;458618.2853979521;190335.23356657106;193780.49961838842;269.1538529659592;2708263.520432421;1303322.6097079928;159775.45070692225;886861.7113446459;0;132;143;64;163;174;145;4;89;92;960177811850.1111;383027236269.6978;755745120574.5847;42733.71413319826;11893.88196452456;-0.0;0.0;3645477.7913199277;697227.4049722187;0.0;3430561.5339837433;3.803002880946986;0.33090064190073903
4589;2019-08-04 22:12:45.109;722;707;210;215;180;15;179;4;44;12;636;228;41;89;198;132;258;609;182;204;179;-109;662;320;325;141;325;269;665;-2.0;-2.0;882.0;324.0;0.0;1;74;50;1;0;0;1;0;0;0;1;0;1;0;0;23680.3359375;9581.90625;3593.28051757812;2510.931640625;530.0;315690;658.0;0.0;Calculated values ==>;1564949565.109;345.36;343.86;294.16;294.66;291.16;274.66;269.9613774848165;291.06;273.56;277.56;274.36;336.76000000000005;295.96000000000004;277.26000000000005;282.06;292.96000000000004;286.36;298.96000000000004;334.06;293.56;291.06;338.96000000000004;326.16;262.26000000000005;242.77792619122317;263.6948088759802;269.9613774848165;291.36;6620000.0;3200000.0;3250000.0;1410000.0;3250000.0;2690000.0;6650000.0;0.0;0.0;0.147;0.054000000000000006;0.0;0.0;0.0;9581.90625;3593.28051757812;2510.931640625;23680.3359375;494044.78647370636;491639.7714510806;254862.86494376804;256721.99960890954;244655.93258041498;432574.8076454491;462234.9629018061;454017.10370795045;469794.0480163998;519509.2112458417;475863.889000518;453637.1052473653;459603.356773844;464655.8702618342;456897.1664003626;277307.1199089268;477254.44638534734;465413.05201815657;462234.9629018061;275983.5004908252;222432.26289678228;457644.9712691699;189057.6807574018;193780.49961838842;268.6190998644484;2708637.0094200885;1303474.3552356344;159816.86492086906;886918.8885499925;0;132;143;64;163;174;145;4;89;92;960373046750.1732;383111508169.7246;755905866974.6359;38949.03517373065;14503.713687635478;-0.0;0.0;3646158.254001176;697447.3116094021;0.0;3430561.5339837433;3.4076466510295367;0.31357011890098946
4590;2019-08-04 22:13:45.100;739;718;205;208;180;17;180;2;49;9;636;228;46;93;198;133;258;640;181;204;180;-125;654;324;329;142;329;271;657;-2.0;-2.0;1125.0;448.0;0.0;1;86;51;1;0;0;1;0;0;0;1;0;1;0;0;23838.97265625;9530.111328125;3542.6455078125;2587.08325195312;528.0;315691;655.0;0.0;Calculated values ==>;1564949625.1;347.06000000000006;344.96000000000004;293.66;293.96000000000004;291.16;274.86;270.42097587401844;291.16;273.36;278.06;274.06;336.76000000000005;295.96000000000004;277.76000000000005;282.46000000000004;292.96000000000004;286.46000000000004;298.96000000000004;337.16;293.56;291.16;338.66;325.96000000000004;260.66;242.98782864720522;263.95629194202945;270.42097587401844;291.26000000000005;6540000.000000001;3240000.0;3290000.0;1420000.0;3290000.0;2710000.0;6570000.0;0.0;0.0;0.1875;0.07466666666666667;0.0;0.0;0.0;9530.111328125;3542.6455078125;2587.08325195312;23838.97265625;497175.1742708766;493986.453453355;253407.58806037958;254500.83201661418;244909.3756812587;432353.3652672049;461755.55278005864;454309.9641204512;469361.0659032374;519343.2854502015;475609.0725197389;453929.70516233734;459778.24126687995;464067.01572677953;456373.10721160047;392749.28760427557;482837.18010794104;464830.19221483555;461755.55278005864;274727.5295995403;221596.04284303306;455842.23940203094;189565.76747577853;193780.49961838842;268.8425590477383;2709032.9442588184;1303633.5981585963;159859.34200574402;886978.3456802341;0;132;143;64;163;174;145;4;89;92;960569217319.9674;383196395434.63556;756067842674.466;49639.53687087612;19881.976570493516;-0.0;0.0;3646896.381365058;697733.8160458064;0.0;3430561.5339837433;4.439477865111085;0.4129280733356824
4591;2019-08-04 22:14:45.100;756;728;191;192;177;22;181;1;54;9;635;228;51;96;199;137;258;645;182;203;181;-134;635;331;333;143;336;274;637;56.0;-1.0;1343.0;492.0;0.0;1;98;60;1;0;0;1;0;0;0;1;0;1;0;0;21693.798828125;9776.314453125;3343.41479492188;2702.24877929688;547.0;315692;652.0;0.0;Calculated values ==>;1564949685.1;348.76;345.96000000000004;292.26000000000005;292.36;290.86;275.36;271.215330690691;291.26000000000005;273.26000000000005;278.56;274.06;336.66;295.96000000000004;278.26000000000005;282.76000000000005;293.06;286.86;298.96000000000004;337.66;293.46000000000004;291.26000000000005;338.36;327.86;259.76000000000005;243.1966462407574;264.3458800820626;271.215330690691;291.36;6350000.0;3310000.0;3329999.9999999995;1430000.0;3360000.0;2740000.0;6370000.0;0.009333333333333334;0.0;0.22383333333333333;0.082;0.0;0.009333333333333334;0.0;9776.314453125;3343.41479492188;2702.24877929688;21693.798828125;501272.8347242465;497324.1411067888;249292.32386896844;249640.21465067667;244589.2926272642;431954.4880088244;461273.0041630097;454435.6487264574;469224.6196281288;518990.2960572679;475225.3816134984;454054.15687377716;459675.6330642728;463154.26029409963;455751.0038226912;404770.37482047477;485774.74411896634;464114.74844822293;461273.0041630097;273471.60554148915;229540.68826423294;454748.0856334298;191550.5263898355;191550.5263898355;269.68428900398584;2709412.384021188;1303794.4850401068;159903.4197726711;887035.7295160902;0;132;143;64;163;174;145;4;89;92;960767817319.9674;383281895434.63556;756231342674.466;58842.45321634719;21582.199857974734;-0.0;2517.4097925496258;3647800.397949118;698079.350849377;0.0;3430582.512398681;5.242205666290898;0.46218380353981414
4592;2019-08-04 22:15:45.121;764;735;185;186;169;27;182;0;58;9;636;229;56;98;198;142;258;642;183;202;182;-127;639;334;337;145;339;278;641;-2.0;0.0;1310.0;521.0;0.0;0;99;74;1;0;0;1;0;0;0;1;0;1;0;0;20563.501953125;10797.37890625;3310.0791015625;2736.728515625;593.0;315693;648.0;0.0;Calculated values ==>;1564949745.121;349.56000000000006;346.66;291.66;291.76000000000005;290.06;275.86;271.55198750734434;291.36;273.16;278.96000000000004;274.06;336.76000000000005;296.06;278.76000000000005;282.96000000000004;292.96000000000004;287.36;298.96000000000004;337.36;293.36;291.36;337.96000000000004;332.46000000000004;260.46000000000004;243.61107973660833;264.86050150153983;271.55198750734434;291.46000000000004;6390000.0;3340000.0;3370000.0000000005;1450000.0;3390000.0;2780000.0;6409999.999999999;0.0;0.0;0.21833333333333332;0.08683333333333333;0.0;0.0;0.0;10797.37890625;3310.0791015625;2736.728515625;20563.501953125;501964.9784760966;497885.5187249715;247095.0226696527;247431.10003106995;241903.64194898086;431779.12508338504;460787.259434792;454267.2056541388;468951.0004552658;518760.8553834361;474825.5098029516;454011.28783387266;459293.1167179153;462573.79888257565;455929.70656195533;402668.30721999775;484905.10501854896;463392.40101096046;460787.259434792;271797.11229066993;248780.69988749037;455144.65579911554;192197.9110283668;191550.5263898355;269.96013044638795;2709764.6514456877;1303965.9924917936;159948.76044725685;887091.1947047205;0;132;143;64;163;174;145;4;89;92;960968887670.4594;383368325674.84705;756397000634.8713;57218.46265996022;22832.54233759335;-0.0;0.0;3648767.9107614593;698449.6032449107;0.0;3430603.4981561154;4.7524411396280986;0.4452677773313614
4593;2019-08-04 22:16:45.111;766;741;186;186;166;31;183;1;54;10;636;231;54;99;199;145;258;656;184;202;183;-110;645;338;340;146;343;280;647;-1.0;-1.0;1143.0;428.0;0.0;0;99;88;1;0;0;1;0;0;0;1;0;1;0;0;20786.708984375;11866.2646484375;3385.20361328125;2739.09423828125;648.0;315694;645.0;0.0;Calculated values ==>;1564949805.111;349.76;347.26;291.76000000000005;291.76000000000005;289.76000000000005;276.26000000000005;271.99741764416325;291.46000000000004;273.26000000000005;278.56;274.16;336.76000000000005;296.26000000000005;278.56;283.06;293.06;287.66;298.96000000000004;338.76;293.36;291.46000000000004;337.66;337.96000000000004;262.16;243.81672145450628;265.11578078379944;271.99741764416325;291.56;6450000.0;3379999.9999999995;3400000.0;1460000.0;3429999.9999999995;2800000.0;6470000.0;0.0;0.0;0.1905;0.07133333333333333;0.0;0.0;0.0;11866.2646484375;3385.20361328125;2739.09423828125;20786.708984375;501675.0765044095;498121.84229798696;247214.3746914841;247214.3746914841;240794.212554169;431541.1909327263;460453.85776906606;453411.7377115292;468913.5974984004;518593.9611478348;474797.0082884179;453411.7377115292;459101.1947979636;462098.9530810258;455672.51347622107;399174.7734212859;486267.0076455879;462943.49094247737;460453.85776906606;270541.29595472733;271797.11229066993;456743.6768354742;193885.27828038426;191550.5263898355;270.6627086165341;2710109.17910604;1304154.8247108299;159994.38469823726;887146.9794283493;0;132;143;64;163;174;145;4;89;92;961171953820.4916;383455611124.8609;756564372734.898;49439.79052163311;18750.565763596416;-0.0;0.0;3649656.5814016513;698796.0713914923;0.0;3430603.4981561154;3.7903404234986833;0.3529155461297879
4594;2019-08-04 22:17:45.132;768;746;189;189;169;36;184;3;28;11;636;231;34;95;199;148;258;671;184;201;184;-94;648;343;345;148;348;280;649;150.0;-1.0;914.0;217.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21492.724609375;12734.998046875;3387.2353515625;2735.8125;696.0;315695;640.0;0.0;Calculated values ==>;1564949865.132;349.96000000000004;347.76;292.06;292.06;290.06;276.76000000000005;272.5487779782249;291.56;273.46000000000004;275.96000000000004;274.26000000000005;336.76000000000005;296.26000000000005;276.56;282.66;293.06;287.96000000000004;298.96000000000004;340.26;293.26000000000005;291.56;337.16;342.76;263.76000000000005;244.22491754036054;265.11578078379944;272.5487779782249;291.56;6480000.0;3429999.9999999995;3450000.0;1480000.0;3479999.9999999995;2800000.0;6490000.000000001;0.025;0.0;0.15233333333333335;0.036166666666666666;0.0;0.025;0.0;12734.998046875;3387.2353515625;2735.8125;21492.724609375;501664.0227569839;498608.37448628346;248149.19982593882;248149.19982593882;241669.0008126305;431237.1583312671;459805.94249866816;450013.595866885;468738.93038076704;518593.9611478348;474797.0082884179;450805.95226076955;458604.1244154597;461335.5593377295;455247.87768702005;397228.3366774717;488198.90195375483;462057.68729304615;459805.94249866816;268448.3696465944;291896.6896268761;458078.14674791717;196730.44954539483;196730.44954539483;271.82942448550585;2710461.631033798;1304359.9069866608;160040.02488946464;887203.4361725838;0;132;143;64;163;174;145;4;89;92;961377525745.178;383543841994.7263;756732431534.6416;38583.465956307;9452.075048824558;-0.0;6576.887323831834;3650390.3652723464;699031.1756556062;0.0;3430658.324732985;2.8959749394548004;0.20969571047450566
4595;2019-08-04 22:18:45.112;769;749;193;192;172;41;185;6;9;13;635;232;14;87;199;151;258;679;185;202;185;-83;640;348;349;148;353;280;641;-2.0;-1.0;883.0;239.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21290.02734375;12520.79296875;3256.759765625;2726.83447265625;723.0;315696;634.0;0.0;Calculated values ==>;1564949925.112;350.06000000000006;348.06000000000006;292.46000000000004;292.36;290.36;277.26000000000005;273.0942459734351;291.66;273.76000000000005;274.06;274.46000000000004;336.66;296.36;274.56;281.86;293.06;288.26000000000005;298.96000000000004;341.06000000000006;293.36;291.66;336.56;345.46000000000004;264.86;244.22491754036054;265.11578078379944;273.0942459734351;291.66;6400000.0;3479999.9999999995;3490000.0;1480000.0;3529999.9999999995;2800000.0;6409999.999999999;0.0;0.0;0.14716666666666667;0.03983333333333334;0.0;0.0;0.0;12520.79296875;3256.759765625;2726.83447265625;21290.02734375;502536.85476696386;499773.2651713382;249828.1309531503;249480.70006149638;242852.53899969227;430925.7729439634;459310.24615296075;447468.9314014665;468939.0304431381;518489.8281917806;474911.6952544353;448144.04634866776;457605.2194222044;460563.8850680069;454821.64417239546;402117.0966581644;490170.0407620477;461579.78645857313;459310.24615296075;265937.0223246507;303208.48990285693;459211.51767332316;197791.8635422864;196730.44954539483;272.2734929987506;2710818.035125877;1304570.3017568828;160085.53177356522;887258.784343036;0;132;143;64;163;174;145;4;89;92;961585656345.2441;383632612394.7545;756900375534.6951;36744.14181994267;10413.2162228863;-0.0;0.0;3651017.886093993;699196.6645682252;0.0;3430713.113858236;2.5484420270296892;0.2253301698240869
4596;2019-08-04 22:19:45.123;766;749;195;195;175;44;186;8;10;15;626;234;10;83;199;154;258;678;186;201;186;-77;632;352;353;139;356;282;634;-2.0;-1.0;864.0;275.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;21902.109375;12392.88671875;3237.31323242188;3721.8583984375;739.0;315697;626.0;0.0;Calculated values ==>;1564949985.123;349.76;348.06000000000006;292.66;292.66;290.66;277.56;273.5264737036516;291.76000000000005;273.96000000000004;274.16;274.66;335.76000000000005;296.56;274.16;281.46000000000004;293.06;288.56;298.96000000000004;340.96000000000004;293.26000000000005;291.76000000000005;335.76000000000005;347.06000000000006;265.46000000000004;242.35481222062532;265.3697278774862;273.5264737036516;291.76000000000005;6320000.0;3520000.0000000005;3529999.9999999995;1390000.0;3560000.0;2820000.0;6340000.0;0.0;0.0;0.14400000000000002;0.04583333333333333;0.0;0.0;0.0;12392.88671875;3237.31323242188;3721.8583984375;21902.109375;502876.3744679265;500433.7161473344;250821.31148221518;250821.31148221518;244037.5270168105;430671.36484660726;458811.10526195535;447225.1732796659;470360.39762778033;517383.53269127704;474883.8448748201;447225.1732796659;456777.0089575782;460096.79854208254;454563.63400504214;406252.4719167574;490756.89622680214;460831.5935396137;458811.10526195535;262588.8327430989;309913.9067706182;461201.48682245164;198709.14650187353;196730.44954539483;272.6547301723301;2711178.035586028;1304777.953816561;160139.28073292054;887312.9115394462;0;132;143;64;163;174;145;4;90;92;961796294954.9563;383718728179.63684;757069006444.4646;35786.3078560021;12030.898931359829;-0.0;0.0;3651622.4173175422;699383.7331505419;0.0;3430713.113858236;2.4709106351122134;0.22651388002424136
4597;2019-08-04 22:20:45.123;760;746;198;198;178;45;187;10;16;17;626;237;14;81;199;157;258;674;186;202;187;-74;630;353;355;135;358;281;631;-2.0;-1.0;860.0;332.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22040.16015625;12365.5771484375;3148.95263671875;3727.09106445312;749.0;315698;617.0;0.0;Calculated values ==>;1564950045.123;349.16;347.76;292.96000000000004;292.96000000000004;290.96000000000004;277.66;273.6339639331285;291.86;274.16;274.76000000000005;274.86;335.76000000000005;296.86;274.56;281.26000000000005;293.06;288.86;298.96000000000004;340.56000000000006;293.36;291.86;334.86;348.06000000000006;265.76000000000005;241.49495122638035;265.2429198363724;273.6339639331285;291.76000000000005;6300000.0;3529999.9999999995;3550000.0;1350000.0;3579999.9999999995;2810000.0;6310000.0;0.0;0.0;0.14333333333333334;0.05533333333333333;0.0;0.0;0.0;12365.5771484375;3148.95263671875;3727.09106445312;22040.16015625;502268.2419676765;500316.1772515162;252032.6668098542;252032.6668098542;245118.599495677;430607.02586249536;458628.33589585364;448226.28320347716;471092.8683005434;517467.85052612494;475356.45074034954;447956.5183388067;456688.17787956086;459783.670977022;454814.6796413608;407201.47174575634;490510.6711035347;460655.98800483014;458628.33589585364;258822.4845140824;314105.63291466556;462103.17497911834;198680.01676062858;196730.44954539483;272.64731268113803;2711544.221165455;1304984.2743487875;160201.35531177797;887366.130421689;0;132;143;64;163;174;145;4;90;92;962008694954.9563;383800928179.63684;757237906444.4646;35768.29819014163;14576.081421423098;-0.0;0.0;3652218.70570126;699605.4579868151;0.0;3430713.113858236;2.6164313289951755;0.2491385301461989
4598;2019-08-04 22:21:45.134;752;741;201;201;181;46;189;12;24;20;640;237;21;80;200;159;258;669;185;202;189;-72;622;355;356;136;360;281;624;428.0;0.0;938.0;463.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;21915.33984375;12197.65625;3094.53002929688;3725.171875;753.0;315699;607.0;0.0;Calculated values ==>;1564950105.134;348.36;347.26;293.26000000000005;293.26000000000005;291.26000000000005;277.76000000000005;273.8482719121499;292.06;274.36;275.56;275.16;337.16;296.86;275.26000000000005;281.16;293.16;289.06;298.96000000000004;340.06000000000006;293.36;292.06;333.86;348.46000000000004;265.96000000000004;241.71165711629368;265.2429198363724;273.8482719121499;291.66;6220000.0;3550000.0;3560000.0;1360000.0;3600000.0;2810000.0;6240000.0;0.07133333333333333;0.0;0.15633333333333335;0.07716666666666666;0.0;0.07133333333333333;0.0;12197.65625;3094.53002929688;3725.171875;21915.33984375;501954.4369843618;500311.34060238465;253470.50699513304;253470.50699513304;246365.5576001531;430477.46260093397;458741.3219607375;449299.04794956284;471253.26030847814;518927.1410761976;475356.45074034954;448897.9234496305;456561.92366318416;459605.1665242781;454757.1120109396;410735.55946998735;490543.3051357415;460500.8437552981;458741.3219607375;254638.09398592086;315782.5089487807;462153.8330213896;199406.28460957727;199406.28460957727;272.9435131742463;2711910.584153979;1305189.0054881368;160263.46888850367;887418.1689826956;0;132;143;64;163;174;145;4;90;92;962222034060.5123;383882243084.84875;757406537354.904;39066.56866881775;20275.352485778185;-0.0;18499.232664382766;3652842.4439244233;699895.9398487118;0.0;3430867.3023935575;4.093163371453404;0.28681915083768994
4599;2019-08-04 22:22:45.134;743;733;203;202;185;49;193;15;33;23;656;238;30;81;200;162;258;652;187;202;193;-70;610;365;364;134;370;284;610;989.0;-2.0;791.0;514.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;21669.345703125;11923.9609375;2938.88208007812;3770.23046875;753.0;315700;597.0;0.0;Calculated values ==>;1564950165.134;347.46000000000004;346.46000000000004;293.46000000000004;293.36;291.66;278.06;274.9066339382667;292.46000000000004;274.66;276.46000000000004;275.46000000000004;338.76;296.96000000000004;276.16;281.26000000000005;293.16;289.36;298.96000000000004;338.36;293.36;292.46000000000004;332.86;348.46000000000004;266.16;241.2770596917726;265.62235894841564;274.9066339382667;291.86;6100000.0;3650000.0;3640000.0;1340000.0;3700000.0;2840000.0;6100000.0;0.16483333333333333;0.0;0.13183333333333333;0.08566666666666665;0.0;0.16483333333333333;0.0;11923.9609375;2938.88208007812;3770.23046875;21669.345703125;501889.3283167035;500575.45281352114;254959.22170639274;254566.69763744168;248279.99748742703;429811.8947417682;458008.9962070331;449951.40069011325;471812.00014122744;520345.58559423004;475086.61042799166;449550.7574818626;456195.0478677969;458013.8845142973;453475.3951927411;415428.2138902474;489654.0494361598;459247.19113531715;458008.9962070331;250454.15340279948;315782.5089487807;462650.7698456134;202269.55681933957;202269.55681933957;274.11175490316253;2712273.78986687;1305390.0189646992;160325.9305747016;887468.4474169404;0;132;143;64;163;174;145;4;90;92;962438034060.5123;383963243084.84875;757576037354.904;32652.723083630328;22305.99058258412;-0.0;42154.384259071485;3653440.104689027;700250.7843742815;0.0;3431372.749201253;5.2118668450774885;0.2589498815833778
4600;2019-08-04 22:23:45.115;729;725;206;206;185;63;198;20;42;27;671;238;38;84;198;162;258;632;186;202;197;-69;609;380;374;135;385;285;608;1266.0;-1.0;923.0;364.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24802.275390625;11967.896484375;5684.99267578125;3781.97973632812;752.0;315701;590.0;0.0;Calculated values ==>;1564950225.115;346.06000000000006;345.66;293.76000000000005;293.76000000000005;291.66;279.46000000000004;276.4546675782219;292.96000000000004;275.16;277.36;275.86;340.26;296.96000000000004;276.96000000000004;281.56;292.96000000000004;289.36;298.96000000000004;336.36;293.36;292.86;332.16;348.36;266.26000000000005;241.49495122638035;265.74818594083865;276.4546675782219;291.76000000000005;6090000.0;3800000.0;3740000.0;1350000.0;3850000.0;2850000.0;6080000.0;0.211;0.0;0.15383333333333335;0.06066666666666667;0.0;0.211;0.0;11967.896484375;5684.99267578125;3781.97973632812;24802.275390625;500142.90260214853;499710.1308332245;256270.47854971874;256270.47854971874;248361.51713379115;428757.65804586536;457085.5864237313;450966.77495634655;472070.4381999017;521825.96704044024;474958.0830327246;450436.0354270658;456411.65051503043;455265.9305068622;450833.321782701;415792.98109022394;487085.588146172;457647.5818152967;456944.68830145325;247525.65490268572;315363.2798926983;462602.1879719566;206842.00557342914;206842.00557342914;275.94409491817464;2712660.9307421953;1305589.054728414;160388.8457302443;887540.2902823946;0;132;143;64;163;174;145;4;90;92;962659363950.3153;384043917529.7769;757746683299.7521;37554.52702340546;15516.117732177334;-0.0;52771.66605561309;3654024.979836933;700565.8688016159;0.0;3432163.5491205384;4.937856691465725;0.17559666198163904
4601;2019-08-04 22:24:45.105;702;709;210;210;188;75;200;35;48;33;684;240;47;84;197;156;257;636;187;203;200;-70;623;395;382;135;399;277;619;1635.0;0.0;1154.0;194.0;0.0;99;0;1;1;1;0;1;0;0;0;1;1;1;0;0;34177.546875;21139.7734375;5802.47216796875;3654.6689453125;749.0;315702;584.0;0.0;Calculated values ==>;1564950285.105;343.36;344.06000000000006;294.16;294.16;291.96000000000004;280.66;277.95803584570336;293.16;276.66;277.96000000000004;276.46000000000004;341.56000000000006;297.16;277.86;281.56;292.86;288.76000000000005;298.86;336.76000000000005;293.46000000000004;293.16;331.56;348.06000000000006;266.16;241.49495122638035;264.73235714968143;277.95803584570336;291.86;6230000.0;3950000.0;3820000.0000000005;1350000.0;3990000.0;2770000.0;6190000.0;0.2725;0.0;0.19233333333333333;0.03233333333333333;0.0;0.2725;0.0;21139.7734375;5802.47216796875;3654.6689453125;34177.546875;495172.84180153685;496513.7376163492;257254.0467414635;257254.0467414635;248968.44605533118;427635.31824824464;456054.08385549986;453155.70438121865;472656.1521691498;523819.92911129474;476208.3823906474;453026.932019493;457714.5187214496;452724.5534303757;447126.04727088107;409891.2439304472;486454.4024481853;456483.199972135;456054.08385549986;245015.67932991832;314105.63291466556;462502.43901972123;211349.21488145756;211349.21488145756;277.7144928907452;2713152.347344734;1305864.905994932;160450.80747392244;887636.0032012955;0;133;143;64;163;174;145;4;90;92;962886126150.3513;384124904029.7898;757915255199.7789;46507.44814712071;8120.6209138038585;-0.0;66682.07679542653;3654725.379544055;700762.8087948933;0.0;3433158.8310698126;3.9647836272841963;0.09402766952063732
4602;2019-08-04 22:25:45.096;679;686;211;210;185;62;179;49;48;42;690;240;45;72;197;149;258;642;185;204;178;-71;697;375;358;133;378;265;689;1453.0;-2.0;830.0;161.0;0.0;7;0;1;1;1;0;1;0;1;0;1;1;1;0;0;51041.7265625;23577.072265625;19680.357421875;3514.81713867188;747.0;315703;577.0;0.0;Calculated values ==>;1564950345.096;341.06000000000006;341.76;294.26000000000005;294.16;291.66;279.36;275.94376602880345;291.06;278.06;277.96000000000004;277.36;342.16;297.16;277.66;280.36;292.86;288.06;298.96000000000004;337.36;293.56;290.96000000000004;330.86;347.86;266.06;241.05796691057077;263.1675429290057;275.94376602880345;291.66;6970000.0;3750000.0;3579999.9999999995;1330000.0;3779999.9999999995;2650000.0;6890000.000000001;0.24216666666666667;0.0;0.13833333333333334;0.026833333333333334;0.0;0.24216666666666667;0.0;23577.072265625;19680.357421875;3514.81713867188;51041.7265625;484202.05056583905;486105.859083272;254158.2644551493;253806.25724083048;245499.01667955855;429116.5711722346;457046.02887352445;455194.5301542041;473792.46676502546;525392.2239282278;477715.50694185874;454819.7293445818;458160.0575274389;456287.3088587096;449787.7285304908;273067.74767532886;479501.9355758836;460459.43622653774;456907.6180581302;242087.5637286956;313267.23492439475;462699.4029017954;206177.45295558558;206177.45295558558;275.6659816603943;2713862.4014318762;1306237.4904793433;160510.5442293687;887848.3282607844;0;133;143;64;163;175;145;4;90;92;963108092850.1184;384205291969.70544;758077830809.6084;34447.3623458089;6883.338990223297;-0.0;60718.488315666225;3655399.9017706085;700887.8230390125;0.0;3434220.3431939185;2.1818321029340795;0.04114293843040724
