;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4603;2019-08-04 22:26:45.136;701;706;207;205;179;50;116;45;15;45;686;239;21;67;198;139;258;656;184;204;116;-74;697;370;353;134;373;253;685;1403.0;-1.0;1084.0;304.0;0.0;28;0;1;1;1;0;1;0;1;0;1;1;1;0;0;51209.80859375;23512.3515625;20496.791015625;3326.6455078125;745.0;315704;567.0;0.0;Calculated values ==>;1564950405.136;343.26;343.76;293.86;293.66;291.06;278.16;275.4277932560699;284.76000000000005;277.66;274.66;277.66;341.76;297.06;275.26000000000005;279.86;292.96000000000004;287.06;298.96000000000004;338.76;293.56;284.76000000000005;329.86;347.66;265.76000000000005;241.2770596917726;261.54996906429363;275.4277932560699;291.56;6970000.0;3700000.0;3529999.9999999995;1340000.0;3729999.9999999995;2530000.0;6850000.0;0.2338333333333333;0.0;0.18066666666666667;0.050666666666666665;0.0;0.2338333333333333;0.0;23512.3515625;20496.791015625;3326.6455078125;51209.80859375;487459.32468700246;489441.4852295437;252922.71649948397;252229.7236068594;243737.79174837;429467.9694778635;448922.0065350074;453119.3127602432;473954.89273139124;525930.1784678695;479086.5626314691;453864.0491720343;459457.398345434;457248.5901723117;449202.14490698726;273067.74767532886;482081.3406777163;461232.2140859643;448922.0065350074;237904.88540968279;312428.86344474956;462252.2802339582;204343.7371188375;204343.7371188375;274.9388743542832;2714715.0656217206;1306630.1639522384;160567.59442617898;888183.3610372642;0;133;143;64;163;175;145;4;90;92;963321535049.9828;384285445369.65454;758233334409.5096;44945.45399921396;13067.36618449945;-0.0;57190.55199848105;3656061.9496442648;701054.1897526138;0.0;3435203.5735794688;2.4337478436620565;0.077758877879722
4604;2019-08-04 22:27:45.126;722;728;202;201;174;45;100;40;-4;45;676;239;0;68;199;134;258;660;184;198;100;-77;653;364;349;132;367;266;645;1293.0;-2.0;730.0;222.0;0.0;28;0;100;1;0;0;1;0;1;0;1;1;1;0;0;39019.8203125;12953.8173828125;18877.291015625;3536.71313476562;743.0;315705;559.0;0.0;Calculated values ==>;1564950465.126;345.36;345.96000000000004;293.36;293.26000000000005;290.56;277.66;274.8017692304317;283.16;277.16;272.76000000000005;277.66;340.76;297.06;273.16;279.96000000000004;293.06;286.56;298.96000000000004;339.16;292.96000000000004;283.16;329.06;347.46000000000004;265.46000000000004;240.83765695389522;263.299902668528;274.8017692304317;291.56;6530000.0;3640000.0;3490000.0;1320000.0;3670000.0000000005;2660000.0;6450000.0;0.2155;0.0;0.12166666666666666;0.037000000000000005;0.0;0.2155;0.0;12953.8173828125;18877.291015625;3536.71313476562;39019.8203125;494937.5805195878;496546.47053986514;252857.87715027723;252495.8011661968;243365.9558343794;429879.7862731237;447297.74749324314;448362.4803057478;474212.47449241596;523875.2646405958;477478.9825332786;448887.64053831814;457508.28347498295;458356.8847964573;449559.58201853087;393564.5440153735;487056.05795904243;461049.02147969545;447297.74749324314;234559.02529450474;311590.51834565785;462251.5738520741;202879.45921178712;202879.45921178712;274.3444348985884;2715466.85387713;1306933.9980460408;160624.77954910032;888511.4237013517;0;133;143;64;163;175;145;4;90;92;963532099950.0162;384365232069.66724;758389008459.5344;29867.100899765217;9596.76824169062;-0.0;52672.14112465377;3656685.283695529;701243.0260615642;0.0;3436118.943435233;2.6050801624751703;0.06278972431182944
4605;2019-08-04 22:28:45.107;708;711;210;210;179;38;118;35;-2;43;674;239;-1;76;200;131;258;636;184;197;119;-81;634;357;343;135;361;269;627;1311.0;0.0;616.0;210.0;0.0;2;100;100;1;0;0;1;0;1;0;1;1;0;0;0;37188.12109375;12599.130859375;17482.525390625;2721.2109375;740.0;315706;553.0;0.0;Calculated values ==>;1564950525.107;343.96000000000004;344.26;294.16;294.16;291.06;276.96000000000004;274.0616903277293;284.96000000000004;276.66;272.96000000000004;277.46000000000004;340.56000000000006;297.06;273.06;280.76000000000005;293.16;286.26000000000005;298.96000000000004;336.76000000000005;292.86;285.06;328.46000000000004;347.16;265.06;241.49495122638035;263.6948088759802;274.0616903277293;291.56;6340000.0;3570000.0000000005;3429999.9999999995;1350000.0;3610000.0;2690000.0;6270000.0;0.2185;0.0;0.10266666666666667;0.035;0.0;0.2185;0.0;12599.130859375;17482.525390625;2721.2109375;37188.12109375;494897.45836641797;495997.86284427246;256795.43171090493;256795.43171090493;245588.29897620738;430346.717906069;451037.29797204246;448066.42801954836;473631.01605711324;523429.06993066566;477103.66746330203;448198.86398655985;458010.0830401051;459447.67380351556;450394.21882050455;405272.6955601873;485581.13317064004;461836.49346927885;451180.1868752954;232049.79005350024;310333.04987691523;461403.41106331255;201032.8932878288;201032.8932878288;273.59260500025744;2716101.718953184;1307146.8718506577;160676.9124025637;888814.3262228227;0;133;143;64;163;175;145;4;90;92;963739634210.6564;384445306704.91425;758549457635.0293;25362.109565789877;9112.968122141932;-0.0;54657.18364886146;3657145.381373745;701398.8911588282;0.0;3437013.071247608;2.7172094691392825;0.05453476989493671
4606;2019-08-04 22:29:45.128;691;694;216;216;185;32;144;30;9;40;682;237;6;70;201;131;258;618;183;196;144;-82;622;350;337;139;353;270;616;1941.0;-1.0;677.0;133.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38445.66796875;12356.9658203125;17235.927734375;2691.802734375;737.0;315707;547.0;0.0;Calculated values ==>;1564950585.128;342.26;342.56000000000006;294.76000000000005;294.76000000000005;291.66;276.36;273.3108153835814;287.56;276.16;274.06;277.16;341.36;296.86;273.76000000000005;280.16;293.26000000000005;286.26000000000005;298.96000000000004;334.96000000000004;292.76000000000005;287.56;327.86;346.86;264.96000000000004;242.35481222062532;263.82572766246335;273.3108153835814;291.46000000000004;6220000.0;3500000.0;3370000.0000000005;1390000.0;3529999.9999999995;2700000.0;6160000.0;0.3235;0.0;0.11283333333333333;0.022166666666666668;0.0;0.3235;0.0;12356.9658203125;17235.927734375;2691.802734375;38445.66796875;493775.71726122446;494785.31262038363;259961.67747089325;259961.67747089325;248039.37996616092;430799.1582183253;455702.7022067332;449332.07961580367;472817.310826017;524172.85612522095;476752.8574192206;448937.5198990135;457106.95004262665;460831.5935396137;451649.9647030255;410735.55946998735;484227.8434256093;462615.51467525994;455702.7022067332;229540.68826423294;309075.640036128;460697.3650072661;199806.85987897872;199806.85987897872;273.08036971665814;2716732.221126294;1307354.9121112865;160722.03663771704;889103.7479272445;0;133;143;64;163;175;145;4;90;92;963943705610.3451;384527535474.7888;758711214229.7826;28154.762293638414;5783.072863677037;-0.0;82782.30499302856;3657591.5113961026;701523.0682803068;0.0;3438158.8011830514;3.615339574679127;0.02129395202666017
4607;2019-08-04 22:30:45.098;681;684;216;215;181;22;159;21;20;35;685;234;16;67;202;130;258;613;183;197;159;-83;624;338;330;140;341;266;618;1572.0;-1.0;110.0;168.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39708.9765625;12411.3583984375;17535.142578125;2654.2314453125;734.0;315708;543.0;0.0;Calculated values ==>;1564950645.098;341.26;341.56000000000006;294.76000000000005;294.66;291.26000000000005;275.36;271.99741764416325;289.06;275.26000000000005;275.16;276.66;341.66;296.56;274.76000000000005;279.86;293.36;286.16;298.96000000000004;334.46000000000004;292.86;289.06;327.46000000000004;346.56000000000006;264.86;242.56692532238324;263.299902668528;271.99741764416325;291.46000000000004;6240000.0;3379999.9999999995;3300000.0;1400000.0;3410000.0;2660000.0;6180000.0;0.262;0.0;0.018333333333333333;0.028;0.0;0.262;0.0;12411.3583984375;17535.142578125;2654.2314453125;39708.9765625;492201.90782416007;493224.2496761661;259827.34098096253;259398.4869535306;246586.34958424306;431541.1909327263;458854.9461099063;451480.44502878666;472195.2020149266;524799.8033076798;476918.59149654844;450966.1048905643;457385.16926669824;462793.23543968034;453606.4183130498;409887.43854552176;483287.5067451803;463791.2640358124;458854.9461099063;227868.02628245065;307818.28838856175;460443.92892427085;196133.6837293613;196133.6837293613;271.57056230505975;2717383.18418668;1307561.211611857;160766.5646474266;889393.3619671939;0;133;143;64;163;175;145;4;90;92;964143705560.4406;384611193624.82874;758871933829.8593;4681.3572904894645;7400.686865457466;-0.0;68832.9707437028;3657865.008908936;701632.8780124364;0.0;3439421.630084478;2.4819999088534583;-0.00821468602370711
4608;2019-08-04 22:31:45.128;685;687;213;212;175;11;167;10;31;28;681;232;26;66;201;126;258;622;183;198;167;-84;593;332;332;139;337;257;593;4026.0;-1.0;1875.0;741.0;0.0;74;100;87;1;0;0;1;0;0;0;1;1;0;0;0;26340.45703125;10891.015625;5283.66259765625;2562.80639648438;732.0;315709;539.0;0.0;Calculated values ==>;1564950705.128;341.66;341.86;294.46000000000004;294.36;290.66;274.26000000000005;271.32779825182536;289.86;274.16;276.26000000000005;275.96000000000004;341.26;296.36;275.76000000000005;279.76000000000005;293.26000000000005;285.76000000000005;298.96000000000004;335.36;292.96000000000004;289.86;327.06;346.36;264.76000000000005;242.35481222062532;262.0952818180154;271.32779825182536;291.46000000000004;5930000.0;3320000.0000000005;3320000.0000000005;1390000.0;3370000.0000000005;2570000.0;5930000.0;0.6709999999999999;0.0;0.3125;0.1235;0.0;0.6709999999999999;0.0;10891.015625;5283.66259765625;2562.80639648438;26340.45703125;495866.5984785334;496132.6082788478;260261.21209722356;259806.45441992363;245473.11655154751;431896.3278553544;459593.908248274;454424.480022519;471639.4363266047;525104.211221932;477820.36335760675;453802.9740710638;458705.8848670923;463263.18778806867;454082.6477646888;421203.883678929;487318.1294947896;463622.25522983976;459593.908248274;226195.42121513622;306980.0860723078;460495.50413155596;194343.92596411167;194343.92596411167;270.82651490078626;2717933.8713390054;1307755.4951551848;160810.06170041184;889583.6137552563;0;133;143;64;163;175;145;4;90;92;964342404860.3458;384694935474.7888;759028912279.7844;81275.1731432523;32869.719903679375;-0.0;177982.7381126729;3658581.6714810855;701968.6325287141;0.0;3441479.4560560873;15.590546815509683;0.328138561381648
4609;2019-08-04 22:32:45.099;699;683;202;198;184;24;173;7;39;22;670;232;34;74;198;133;258;561;182;195;173;-84;568;340;340;143;345;257;569;594.0;-1.0;1249.0;516.0;0.0;5;100;55;1;0;0;1;0;0;0;1;1;0;0;0;19802.015625;8487.1181640625;2918.9658203125;2540.7109375;729.0;315710;536.0;0.0;Calculated values ==>;1564950765.099;343.06000000000006;341.46000000000004;293.36;292.96000000000004;291.56;275.56;272.21867820750657;290.46000000000004;273.86;277.06;275.36;340.16;296.36;276.56;280.56;292.96000000000004;286.46000000000004;298.96000000000004;329.26000000000005;292.66;290.46000000000004;326.76000000000005;346.06000000000006;264.76000000000005;243.1966462407574;262.0952818180154;272.21867820750657;291.36;5680000.0;3400000.0;3400000.0;1430000.0;3450000.0;2570000.0;5690000.0;0.099;0.0;0.20816666666666667;0.08600000000000001;0.0;0.099;0.0;8487.1181640625;2918.9658203125;2540.7109375;19802.015625;500135.73641926644;497966.0374801249;410612.95223875606;408918.82761355897;249724.17642491695;431420.45991060114;459126.2401605501;455413.50032756815;470513.52464679367;523980.2801946977;477820.36335760675;454796.12843079795;459668.90048327605;461662.8410481829;453679.53601484845;428465.6474763232;481490.6205358547;462031.0640981924;459126.2401605501;224941.0041839467;305722.83045113535;459882.5695729;195410.64325025238;195410.64325025238;271.28749955337867;2718318.206092567;1307916.9015524923;160852.57045566358;889651.9359536583;0;133;143;64;163;175;145;4;90;92;964543907420.1985;384779494584.727;759183037749.6716;54123.92808159457;22744.585663747697;-0.0;26107.84409411948;3659709.45196631;702431.8610727064;0.0;3443179.3888750556;7.383514163382969;0.47106810317219666
4610;2019-08-04 22:33:45.099;701;686;194;192;180;30;176;6;46;19;657;232;41;86;197;139;258;505;181;194;176;-83;565;341;343;148;346;263;567;233.0;-1.0;1052.0;511.0;0.0;1;100;46;1;0;0;1;0;0;0;1;1;0;0;0;17585.673828125;7931.8173828125;2782.90112304688;2566.32421875;725.0;315711;534.0;0.0;Calculated values ==>;1564950825.099;343.26;341.76;292.56;292.36;291.16;276.16;272.3289490889957;290.76000000000005;273.76000000000005;277.76000000000005;275.06;338.86;296.36;277.26000000000005;281.76000000000005;292.86;287.06;298.96000000000004;323.66;292.56;290.76000000000005;326.56;345.66;264.86;244.22491754036054;262.9017227912062;272.3289490889957;291.26000000000005;5650000.0;3410000.0;3429999.9999999995;1480000.0;3460000.0;2630000.0;5670000.0;0.03883333333333334;0.0;0.1753333333333333;0.08516666666666667;0.0;0.03883333333333334;0.0;7931.8173828125;2782.90112304688;2566.32421875;17585.673828125;500679.46114180575;498550.62085301836;253761.5890112568;252947.64082331033;248324.10308058927;431359.6534126046;459051.70279866655;455279.5654911035;469538.77293914376;522164.8636806162;477071.20446199295;454656.45368821017;460176.62678201264;461377.74804882746;454341.76131565263;429263.6229066022;473665.305445073;461441.93428030465;459051.70279866655;224104.74344509715;304046.57827927166;459211.51767332316;195064.8082391208;195064.8082391208;271.151731524589;2718629.7701713433;1308053.726015383;160895.12908196566;889699.4515115196;0;133;143;64;163;175;145;4;90;92;964748807420.1985;384866794584.727;759339037749.6716;45624.3207715143;22496.494753479572;-0.0;10251.491072062363;3660540.6873734193;702808.8700761833;0.0;3443482.3833347736;5.901065768867278;0.47792548257303225
4611;2019-08-04 22:34:45.100;696;690;198;196;178;28;179;2;53;18;644;232;48;97;198;141;258;519;182;196;178;-90;581;330;335;149;334;270;583;-2.0;-2.0;623.0;247.0;0.0;1;100;56;1;0;0;1;0;0;0;1;1;0;0;0;18433.599609375;8717.0146484375;2951.18432617188;2633.24780273438;721.0;315712;533.0;0.0;Calculated values ==>;1564950885.1;342.76;342.16;292.96000000000004;292.76000000000005;290.96000000000004;275.96000000000004;271.1026128081217;291.06;273.36;278.46000000000004;274.96000000000004;337.56000000000006;296.36;277.96000000000004;282.86;292.96000000000004;287.26000000000005;298.96000000000004;325.06;292.76000000000005;290.96000000000004;326.46000000000004;345.26;264.16;244.42749628697553;263.82572766246335;271.1026128081217;291.36;5810000.0;3300000.0;3350000.0;1490000.0;3340000.0;2700000.0;5830000.0;0.0;0.0;0.10383333333333335;0.04116666666666667;0.0;0.0;0.0;8717.0146484375;2951.18432617188;2633.24780273438;18433.599609375;498494.4816639696;497513.1679443545;254466.65332887578;253660.85690824766;246911.49209380904;432012.3539207929;460702.97161879647;454983.4308131345;469302.4684711461;520253.2149719776;476188.72090561356;454352.9789406998;460421.39272919367;463324.2370111651;456456.24285755533;424838.87327634374;473710.5399374987;462916.4484650912;460571.7415743834;223686.61821467688;302370.42649719206;458333.64043441287;191932.3922920472;195064.8082391208;269.83744912609217;2718929.935785637;1308192.46859448;160938.4595709218;889747.2363532728;0;133;143;64;163;175;145;4;90;92;964952210809.9528;384955896069.6194;759498940414.4785;27313.466166439564;10966.85138186072;-0.0;0.0;3661148.5123940827;703087.735941328;0.0;3443567.813850756;2.6766744752666325;0.2500956267738484
4612;2019-08-04 22:35:45.130;695;695;211;200;180;22;181;2;58;15;637;232;54;102;198;141;257;570;182;199;181;-127;610;324;328;136;328;273;613;-1.0;0.0;220.0;100.0;0.0;1;0;66;1;0;0;1;0;0;0;1;1;1;0;0;21245.490234375;9825.984375;3209.68139648438;3617.01635742188;717.0;315713;531.0;0.0;Calculated values ==>;1564950945.13;342.66;342.66;294.26000000000005;293.16;291.16;275.36;270.42097587401844;291.26000000000005;273.36;278.96000000000004;274.66;336.86;296.36;278.56;283.36;292.96000000000004;287.26000000000005;298.86;330.16;293.06;291.26000000000005;326.26000000000005;344.86;260.46000000000004;241.71165711629368;264.2163659402789;270.42097587401844;291.36;6100000.0;3240000.0;3279999.9999999995;1360000.0;3279999.9999999995;2730000.0;6130000.0;0.0;0.0;0.03666666666666667;0.016666666666666666;0.0;0.0;0.0;9825.984375;3209.68139648438;3617.01635742188;21245.490234375;495517.55583686667;495219.47716954985;258028.23732586522;253637.291973635;246432.25894954187;432353.3652672049;462037.01280856674;455110.46648142725;470763.29942817445;519280.76255615114;475807.6598332865;454604.701866729;460565.15543432627;464214.6716386155;457437.3845050143;415068.65561616264;477593.4813287627;464341.8587307244;462037.01280856674;222850.3779558165;300694.37409284414;456607.96269471606;188992.4690393512;195064.8082391208;268.60486155860195;2719260.7601983654;1308347.0708493784;160990.57114853925;889798.602571415;0;133;143;64;163;175;145;4;90;93;965151210260.6483;385041438819.91833;759661921865.0481;9757.659906209456;4460.258227589414;-0.0;0.0;3661457.5929087936;703216.3594681463;0.0;3443567.813850756;0.8537914807800812;0.08194558144469374
4613;2019-08-04 22:36:45.141;706;702;210;210;180;22;183;-5;61;9;637;233;58;107;199;139;258;615;182;202;183;-160;661;322;326;131;326;272;663;-2.0;-1.0;309.0;553.0;0.0;1;0;68;1;0;0;1;0;0;0;1;1;1;0;0;24254.31640625;10770.3623046875;3622.40991210938;3638.1962890625;714.0;315714;531.0;0.0;Calculated values ==>;1564951005.141;343.76;343.36;294.16;294.16;291.16;275.36;270.1917013154234;291.46000000000004;272.66;279.26000000000005;274.06;336.86;296.46000000000004;278.96000000000004;283.86;293.06;287.06;298.96000000000004;334.66;293.36;291.46000000000004;326.26000000000005;344.56000000000006;257.16;240.61611355647437;264.08650396036035;270.1917013154234;291.36;6609999.999999999;3220000.0000000005;3260000.0;1310000.0;3260000.0;2720000.0;6630000.0;0.0;0.0;0.0515;0.09216666666666667;0.0;0.0;0.0;10770.3623046875;3622.40991210938;3638.1962890625;24254.31640625;491906.11584331695;491137.944797882;254955.976095455;254955.976095455;244718.68999318837;432464.67707800725;462597.01392430125;455655.00840564485;470846.3688081762;519363.7877277312;476048.1292404931;455277.79300776747;461326.8561448477;464635.7797899553;457497.2363218767;277463.4677314015;478407.17194310075;465015.25428782613;462597.01392430125;222850.3779558165;299437.39939995663;454068.6877402683;182106.1581413669;195064.8082391208;265.6939892140912;2719639.9947667792;1308518.7385381153;161051.04233819662;889855.5471034928;0;133;143;64;163;175;145;4;90;93;965347446230.3801;385121553504.80884;759825451839.8246;14087.765788610313;25065.879811365416;-0.0;0.0;3661656.341219824;703462.4557275121;0.0;3443567.813850756;2.171466584684693;0.2746563540948113
4614;2019-08-04 22:37:45.091;730;716;211;213;176;24;184;-4;63;6;647;234;61;110;200;138;258;645;181;202;184;-161;658;326;331;128;331;269;660;0.0;-1.0;1272.0;458.0;0.0;1;0;59;1;0;0;1;0;0;0;1;1;1;0;0;24677.916015625;10065.6201171875;3556.27709960938;3610.97705078125;711.0;315715;530.0;0.0;Calculated values ==>;1564951065.091;346.16;344.76;294.26000000000005;294.46000000000004;290.76000000000005;275.56;270.64921214262944;291.56;272.76000000000005;279.46000000000004;273.76000000000005;337.86;296.56;279.26000000000005;284.16;293.16;286.96000000000004;298.96000000000004;337.66;293.36;291.56;326.16;344.26;257.06;239.943914813709;263.6948088759802;270.64921214262944;291.26000000000005;6580000.0;3260000.0;3310000.0;1280000.0;3310000.0;2690000.0;6600000.0;0.0;0.0;0.21200000000000002;0.07633333333333334;0.0;0.0;0.0;10065.6201171875;3556.27709960938;3610.97705078125;24677.916015625;495549.250303751;493408.06063744414;255468.20482646706;256217.04261566597;243540.3698508131;432240.87345082423;461968.53049499844;456400.704995931;470955.832672121;520645.31368336576;476540.815603852;456151.60580436233;462145.76235776953;464026.6188076216;456711.8903225261;277951.15887680056;483238.7170391754;464282.02656970127;461968.53049499844;222432.26289678228;298180.4796168596;454465.3061737008;189595.27232587303;195064.8082391208;268.86127748979374;2720047.423563449;1308692.22703078;161111.40177459514;889915.3196433116;0;133;143;64;163;175;145;4;90;93;965544381980.5367;385199188754.8706;759987616589.9536;56562.7517260523;20218.41258371752;-0.0;0.0;3662244.60490432;703839.5103568516;0.0;3443567.813850756;4.455505397275812;0.4049893937844323
4615;2019-08-04 22:38:45.112;754;731;195;196;181;27;185;-4;64;7;659;234;62;111;200;140;258;655;182;202;185;-146;639;331;334;137;336;268;641;-1.0;-1.0;951.0;480.0;0.0;0;100;53;1;0;0;1;0;0;0;1;1;0;0;0;20915.28125;9414.0927734375;3335.17724609375;2695.71533203125;707.0;315716;529.0;0.0;Calculated values ==>;1564951125.112;348.56000000000006;346.26;292.66;292.76000000000005;291.26000000000005;275.86;271.215330690691;291.66;272.76000000000005;279.56;273.86;339.06000000000006;296.56;279.36;284.26000000000005;293.16;287.16;298.96000000000004;338.66;293.36;291.66;326.06;343.86;258.56;241.92719264551067;263.56353331371673;271.215330690691;291.36;6390000.0;3310000.0;3340000.0;1370000.0;3360000.0;2680000.0;6409999.999999999;0.0;0.0;0.1585;0.08;0.0;0.0;0.0;9414.0927734375;3335.17724609375;2695.71533203125;20915.28125;500631.6671011554;497343.3447245313;250528.31357470833;250881.1434153007;245765.3916430468;431954.4880088244;461640.91301602946;456688.88995733054;469843.0551361263;521964.6456026698;476666.9288697633;456440.5972329449;462416.9108620253;463283.4207927407;456156.4363239744;402668.30721999775;486771.8829747875;463838.563876501;461640.91301602946;222014.15119762826;296504.67125881097;454503.04025927914;190171.5304428784;195064.8082391208;269.11608870140566;2720427.499853575;1308854.6147871166;161163.97593889118;889972.7685295133;0;133;143;64;163;175;145;4;90;93;965743951805.2323;385278716579.74927;760148772974.7078;42243.00148304067;21146.520785312056;-0.0;0.0;3663068.274363253;704184.3387821232;0.0;3443567.813850756;4.104213816035759;0.4015434428288939
4616;2019-08-04 22:39:45.102;767;742;187;188;171;28;186;-4;65;8;667;234;63;111;200;143;258;655;182;202;186;-129;640;333;336;142;338;271;642;-1.0;-2.0;841.0;416.0;0.0;0;100;56;1;0;0;1;0;0;0;1;1;0;0;0;19168.388671875;9627.0146484375;3337.1630859375;2705.69897460938;704.0;315717;527.0;0.0;Calculated values ==>;1564951185.102;349.86;347.36;291.86;291.96000000000004;290.26000000000005;275.96000000000004;271.4400167685773;291.76000000000005;272.76000000000005;279.66;273.96000000000004;339.86;296.56;279.46000000000004;284.26000000000005;293.16;287.46000000000004;298.96000000000004;338.66;293.36;291.76000000000005;325.86;343.56000000000006;260.26000000000005;242.98782864720522;263.95629194202945;271.4400167685773;291.36;6400000.0;3329999.9999999995;3360000.0;1420000.0;3379999.9999999995;2710000.0;6420000.0;0.0;0.0;0.14016666666666666;0.06933333333333333;0.0;0.0;0.0;9627.0146484375;3337.1630859375;2705.69897460938;19168.388671875;502271.2347925397;498735.81397693756;247731.7761915301;248070.44548945408;242504.75294312538;431837.87352777255;461465.2819941882;456321.1866243943;469261.9347870629;522546.3735816716;476288.0211940663;456071.28476509376;461962.9677069169;462984.00711616385;456230.8135075012;402117.0966581644;486664.0144848512;463541.42486092186;461465.2819941882;221177.93781777218;295247.87795992935;455429.7200022095;191279.24563779234;195064.8082391208;269.57962511217113;2720761.474764547;1309013.2642363417;161208.9802228227;890028.362098483;0;133;143;64;163;175;145;4;90;93;965944918305.2643;385362402629.7626;760310446024.7335;37150.04539495538;18314.432889266252;-0.0;0.0;3663729.7728192206;704513.1252559168;0.0;3443567.813850756;3.5395606049932016;0.3451766108467945
4617;2019-08-04 22:40:45.103;773;751;186;186;167;30;187;-3;56;9;666;232;58;110;200;146;258;668;183;202;186;-117;639;336;339;143;341;271;641;-2.0;-1.0;790.0;471.0;0.0;0;100;58;1;0;0;1;0;0;0;1;1;0;0;0;18399.603515625;9728.6708984375;3357.79956054688;2692.61572265625;702.0;315718;525.0;0.0;Calculated values ==>;1564951245.103;350.46000000000004;348.26;291.76000000000005;291.76000000000005;289.86;276.16;271.77519066394296;291.86;272.86;278.76000000000005;274.06;339.76;296.36;278.96000000000004;284.16;293.16;287.76000000000005;298.96000000000004;339.96000000000004;293.36;291.76000000000005;325.66;343.36;261.46000000000004;243.1966462407574;263.95629194202945;271.77519066394296;291.46000000000004;6390000.0;3360000.0;3390000.0;1430000.0;3410000.0;2710000.0;6409999.999999999;0.0;0.0;0.13166666666666668;0.0785;0.0;0.0;0.0;9728.6708984375;3357.79956054688;2692.61572265625;18399.603515625;503158.9294871356;500041.7222951362;247431.10003106995;247431.10003106995;241276.69835866918;431660.74602318485;461135.57405780157;455193.29537137283;469224.6196281288;522443.191346844;476061.8929626201;455444.685413733;461842.308832779;462532.55491292337;456140.95722766884;402668.30721999775;488620.02212141367;463093.4358352884;461004.13588594133;220341.7376933702;294410.04551340896;456504.370543435;191913.12046366718;195064.8082391208;269.850324644147;2721074.5465835077;1309174.5643039937;161253.96692834483;890084.1543836589;0;133;143;64;163;175;145;4;90;93;966147421680.0197;385447904054.6593;760473048734.5371;34665.22302951458;20770.413131261772;-0.0;0.0;3664328.243363044;704838.8377341453;0.0;3443567.813850756;3.5132348934932067;0.3585373810602175
4618;2019-08-04 22:41:45.123;775;756;187;187;166;33;187;0;46;10;661;232;48;108;201;148;258;672;184;201;187;-114;633;338;341;143;343;272;635;-2.0;-1.0;711.0;321.0;0.0;0;100;61;1;0;0;1;0;0;0;1;1;0;0;0;18028.51171875;9812.29296875;3256.1318359375;2706.18676757812;700.0;315719;523.0;0.0;Calculated values ==>;1564951305.123;350.66;348.76;291.86;291.86;289.76000000000005;276.46000000000004;271.99741764416325;291.86;273.16;277.76000000000005;274.16;339.26;296.36;277.96000000000004;283.96000000000004;293.26000000000005;287.96000000000004;298.96000000000004;340.36;293.26000000000005;291.86;325.46000000000004;343.16;261.76000000000005;243.1966462407574;264.08650396036035;271.99741764416325;291.56;6330000.0;3379999.9999999995;3410000.0;1430000.0;3429999.9999999995;2720000.0;6350000.0;0.0;0.0;0.11850000000000001;0.0535;0.0;0.0;0.0;9812.29296875;3256.1318359375;2706.18676757812;18028.51171875;503970.91711940186;501272.8347242465;247993.16408789955;247993.16408789955;241138.58769055927;431541.1909327263;460827.03849421034;453758.9345247691;469323.89381167525;521845.8486201283;475934.87287928036;454013.21601284284;461448.01783039025;462360.95468371274;456081.63879691606;405766.6024893092;489814.1798623142;462662.95063466055;460827.03849421034;219505.55070137876;293572.2367247113;456813.12121425505;193309.39419258543;195064.8082391208;270.4283710208291;2721378.215399573;1309337.459949957;161298.97194575606;890139.2888506438;0;133;143;64;163;175;145;4;90;93;966351489679.9548;385533732654.632;760636003034.4854;30863.270529363763;14097.449395659325;-0.0;0.0;3664874.496166121;705129.5001102843;0.0;3443567.813850756;2.8501950567246603;0.2756598493696787
4619;2019-08-04 22:42:45.134;773;758;190;190;169;36;188;1;49;12;657;232;48;105;201;150;258;671;184;202;188;-120;633;340;343;143;345;276;635;-1.0;-1.0;1061.0;298.0;0.0;0;100;71;1;0;0;1;0;0;0;1;1;0;0;0;18441.783203125;10363.8974609375;3240.99584960938;2731.41967773438;700.0;315720;522.0;0.0;Calculated values ==>;1564951365.134;350.46000000000004;348.96000000000004;292.16;292.16;290.06;276.76000000000005;272.21867820750657;291.96000000000004;273.26000000000005;278.06;274.36;338.86;296.36;277.96000000000004;283.66;293.26000000000005;288.16;298.96000000000004;340.26;293.36;291.96000000000004;325.36;343.16;261.16;243.1966462407574;264.60387354146746;272.21867820750657;291.56;6330000.0;3400000.0;3429999.9999999995;1430000.0;3450000.0;2760000.0;6350000.0;0.0;0.0;0.17683333333333331;0.049666666666666665;0.0;0.0;0.0;10363.8974609375;3240.99584960938;2731.41967773438;18441.783203125;503707.6975770331;501538.84002703027;249024.67697109893;249024.67697109893;242083.41029514014;431420.45991060114;460649.6208474364;453456.4546296186;469522.3774010839;521105.7843630786;475424.8546092296;453328.14760807337;460466.87795472605;462057.68729304615;456022.79281665955;405766.6024893092;489673.98771138315;462491.7852791992;460649.6208474364;219087.46209138638;293572.2367247113;456195.2729677383;194813.67128874644;195064.8082391208;271.04645466779056;2721682.1902432204;1309505.625695378;161344.29364037275;890193.4415076651;0;133;143;64;163;175;145;4;90;93;966556727300.4897;385619548384.85565;760800433174.914;45736.66552077756;12981.952883389928;-0.0;0.0;3665512.945995883;705355.2031678404;0.0;3443567.813850756;3.5943617416175164;0.31655819539627716
4620;2019-08-04 22:43:45.134;771;759;196;196;173;36;189;2;58;13;655;232;55;103;202;152;258;679;185;202;188;-124;636;342;344;144;346;277;637;-3.0;1.0;859.0;307.0;0.0;0;100;81;1;0;0;1;0;0;0;1;1;0;0;0;19558.046875;11102.443359375;3254.72338867188;2756.91821289062;698.0;315721;519.0;0.0;Calculated values ==>;1564951425.134;350.26;349.06000000000006;292.76000000000005;292.76000000000005;290.46000000000004;276.76000000000005;272.43898195401505;292.06;273.36;278.96000000000004;274.46000000000004;338.66;296.36;278.66;283.46000000000004;293.36;288.36;298.96000000000004;341.06000000000006;293.36;291.96000000000004;325.06;342.96000000000004;260.76000000000005;243.40439225979637;264.73235714968143;272.43898195401505;291.66;6360000.0;3420000.0000000005;3440000.0;1440000.0;3460000.0;2770000.0;6370000.0;0.0;0.00016666666666666666;0.14316666666666666;0.051166666666666666;0.0;0.0;0.0;11102.443359375;3254.72338867188;2756.91821289062;19558.046875;503169.41668882436;501485.6016686405;251049.9331231234;251049.9331231234;243296.35429472537;431298.55289687274;460627.09826288046;454436.7528742885;469485.55747401924;520816.5668266578;475296.8613730419;454053.6929290866;460066.10101887473;462037.2342125079;455964.4225916002;404259.2341091439;490585.5390595742;462340.58691450674;460494.454094383;217833.21561994078;292734.4514702754;455619.51444201753;194619.07722262162;195064.8082391208;270.9751562082792;2721998.8554938715;1309684.5118688806;161390.0297894613;890247.5725013175;0;133;143;64;163;175;145;4;90;93;966762827300.4897;385705648384.85565;760966333174.914;37197.2305641303;13354.52237105909;0.0;0.0;3666204.0617965907;705574.6737949608;0.0;3443567.813850756;2.953809861910385;0.27315086665041316
4621;2019-08-04 22:44:45.125;770;760;201;201;178;37;189;3;65;14;653;232;62;101;203;154;258;686;186;202;189;-122;631;344;347;144;349;277;633;-2.0;-2.0;683.0;361.0;0.0;0;100;86;1;0;0;1;0;0;0;1;1;0;0;0;20009.94140625;11421.3994140625;3211.3525390625;2738.70751953125;697.0;315722;518.0;0.0;Calculated values ==>;1564951485.125;350.16;349.16;293.26000000000005;293.26000000000005;290.96000000000004;276.86;272.6583383277491;292.06;273.46000000000004;279.66;274.56;338.46000000000004;296.36;279.36;283.26000000000005;293.46000000000004;288.56;298.96000000000004;341.76;293.36;292.06;324.96000000000004;342.86;260.96000000000004;243.40439225979637;264.73235714968143;272.6583383277491;291.76000000000005;6310000.0;3440000.0;3470000.0000000005;1440000.0;3490000.0;2770000.0;6330000.0;0.0;0.0;0.11383333333333333;0.06016666666666667;0.0;0.0;0.0;11421.3994140625;3211.3525390625;2738.70751953125;20009.94140625;503495.4989115075;501990.21810263186;253041.2266172676;253041.2266172676;245050.52728746488;431175.4696738307;460160.4148215667;455326.5121067421;469584.9093677517;520609.1306751579;475296.8613730419;454945.8713082701;459820.17321349715;461712.1760889852;455906.53143331624;406730.6532786709;491971.46697974694;461885.07605819695;460160.4148215667;217415.1398638553;292315.56762988004;455826.408495333;194045.02731980715;195064.8082391208;270.7495453437116;2722328.5392692173;1309872.182403659;161435.8198009846;890301.4483847305;0;133;143;64;163;175;145;4;90;93;966970096205.2723;385792035424.765;761132508244.7396;29742.542351579432;15750.51310072747;-0.0;0.0;3666761.8095622538;705817.1793756769;0.0;3443567.813850756;2.6188389941510546;0.26325877375331685
4622;2019-08-04 22:45:45.105;769;761;204;204;183;37;190;4;68;15;652;233;66;102;203;156;257;689;187;203;190;-116;634;344;348;145;349;275;636;-2.0;-1.0;639.0;478.0;0.0;0;100;89;1;0;0;1;0;0;0;1;1;0;0;0;20460.015625;11708.2568359375;3268.9140625;2731.42016601562;697.0;315723;516.0;0.0;Calculated values ==>;1564951545.105;350.06000000000006;349.26;293.56;293.56;291.46000000000004;276.86;272.6583383277491;292.16;273.56;279.96000000000004;274.66;338.36;296.46000000000004;279.76000000000005;283.36;293.46000000000004;288.76000000000005;298.86;342.06000000000006;293.46000000000004;292.16;324.76000000000005;342.86;261.56;243.61107973660833;264.4750485637546;272.6583383277491;291.86;6340000.0;3440000.0;3479999.9999999995;1450000.0;3490000.0;2750000.0;6360000.0;0.0;0.0;0.1065;0.07966666666666668;0.0;0.0;0.0;11708.2568359375;3268.9140625;2731.42016601562;20460.015625;503088.69512300676;501844.5149404211;254013.8546643653;254013.8546643653;246604.55706878987;431175.4696738307;460137.86306112877;456037.52269416815;469548.2990009042;520669.69035522285;475666.4192201848;455785.79566519;460254.8701594778;461712.1760889852;456180.8839655506;404766.1670645641;492080.4831081396;461864.7007350538;460137.86306112877;216578.99785978085;292315.56762988004;456284.54465867364;193126.5322054473;195064.8082391208;270.37517224985106;2722665.676494704;1310064.8652900918;161481.38900357953;890355.4326056868;0;133;143;64;163;175;145;4;90;93;967178526705.3386;385878706524.7926;761298053044.7922;28000.02048704877;20964.921658773703;-0.0;0.0;3667242.837190054;706123.0393447846;0.0;3443567.813850756;2.7650388428761543;0.30020556820134836
4623;2019-08-04 22:46:45.126;769;762;203;204;184;36;191;5;69;17;649;234;68;103;204;158;257;695;188;203;190;-107;636;344;349;144;349;273;638;-1.0;-1.0;640.0;396.0;0.0;0;100;90;1;0;0;1;0;0;0;1;1;0;0;0;20672.357421875;11826.294921875;3233.6162109375;2710.525390625;698.0;315724;514.0;0.0;Calculated values ==>;1564951605.126;350.06000000000006;349.36;293.46000000000004;293.56;291.56;276.76000000000005;272.6583383277491;292.26000000000005;273.66;280.06;274.86;338.06000000000006;296.56;279.96000000000004;283.46000000000004;293.56;288.96000000000004;298.86;342.66;293.46000000000004;292.16;324.56;342.96000000000004;262.46000000000004;243.40439225979637;264.2163659402789;272.6583383277491;291.96000000000004;6360000.0;3440000.0;3490000.0;1440000.0;3490000.0;2730000.0;6380000.0;0.0;0.0;0.10666666666666667;0.066;0.0;0.0;0.0;11826.294921875;3233.6162109375;2710.525390625;20672.357421875;502904.98599587614;501791.7587812624;253546.3705605718;253917.7454287857;246867.76646158294;431175.4696738307;460115.4328828832;456492.3109256235;469882.8356051178;520523.3570964965;476034.4642518948;456367.22056082176;460687.0046347432;461844.44640221214;456454.64333516936;403732.4926070146;492708.0215010045;461712.1760889852;459981.5583854159;215742.86842915416;292734.4514702754;457373.09183797234;194020.79987662451;195064.8082391208;270.7396940030879;2723008.566238993;1310261.0551968836;161526.75442215687;890409.6393235961;0;133;143;64;163;175;145;4;90;93;967387699890.0195;385965436869.6603;761462510584.5414;27996.961178559897;17381.251269448956;-0.0;0.0;3667709.642027752;706442.7026283699;0.0;3443567.813850756;2.5535789392770036;0.2674264998395131
4624;2019-08-04 22:47:45.116;771;763;202;202;184;36;191;6;69;18;646;234;68;105;205;159;257;699;188;203;191;-100;636;345;350;144;350;272;638;-2.0;-1.0;549.0;311.0;0.0;0;100;88;1;0;0;1;0;0;0;1;1;0;0;0;20469.884765625;11661.005859375;3215.09106445312;2705.10522460938;696.0;315725;513.0;0.0;Calculated values ==>;1564951665.116;350.26;349.46000000000004;293.36;293.36;291.56;276.76000000000005;272.7676641592781;292.26000000000005;273.76000000000005;280.06;274.96000000000004;337.76;296.56;279.96000000000004;283.66;293.66;289.06;298.86;343.06000000000006;293.46000000000004;292.26000000000005;324.46000000000004;342.76;263.16;243.40439225979637;264.08650396036035;272.7676641592781;291.96000000000004;6360000.0;3450000.0;3500000.0;1440000.0;3500000.0;2720000.0;6380000.0;0.0;0.0;0.0915;0.05183333333333333;0.0;0.0;0.0;11661.005859375;3215.09106445312;2705.10522460938;20469.884765625;503169.41668882436;501924.72294606885;253177.27158117935;253177.27158117935;246867.76646158294;431113.4868728058;459959.07838641404;456656.2351293225;469982.10152365523;520295.23332429555;476161.33844445925;456531.44730995287;461084.28011714184;461824.31338027015;456426.6519421536;403732.4926070146;493260.8536968353;461559.3255376969;459959.07838641404;215324.80838970217;291896.6896268761;458091.9548861343;194768.53323221227;195064.8082391208;271.0468668742585;2723351.3611152736;1310456.750082174;161571.8771555818;890463.3695943617;0;133;143;64;163;175;145;4;90;93;967597364940.0529;386051822469.674;761625983334.5674;23962.724723585587;13648.930689061626;-0.0;0.0;3668142.5672441083;706701.2443805903;0.0;3443567.813850756;2.139310787458859;0.2200077500729937
4625;2019-08-04 22:48:45.127;774;766;201;201;182;35;192;7;68;19;643;234;67;106;206;161;257;704;187;204;192;-95;637;345;350;142;350;270;638;-4.0;-1.0;786.0;178.0;0.0;0;100;84;1;0;0;1;0;0;0;1;1;0;0;0;20188.337890625;11434.12890625;3268.67309570312;2696.45971679688;695.0;315726;511.0;0.0;Calculated values ==>;1564951725.127;350.56000000000006;349.76;293.26000000000005;293.26000000000005;291.36;276.66;272.7676641592781;292.36;273.86;279.96000000000004;275.06;337.46000000000004;296.56;279.86;283.76000000000005;293.76000000000005;289.26000000000005;298.86;343.56000000000006;293.56;292.36;324.26000000000005;342.66;263.66;242.98782864720522;263.82572766246335;272.7676641592781;291.86;6370000.0;3450000.0;3500000.0;1420000.0;3500000.0;2700000.0;6380000.0;0.0;0.0;0.131;0.029666666666666668;0.0;0.0;0.0;11434.12890625;3268.67309570312;2696.45971679688;20188.337890625;503474.1775347965;502323.19432128913;252810.39222320725;252810.39222320725;246200.27552410171;431113.4868728058;460093.12463240925;456858.67139676074;470351.2200979448;520149.8824949946;476414.5133119813;456734.38130492053;461511.7564614587;461956.6280905659;456700.2072447995;403201.1758995681;493949.8695367143;461691.87941572437;460093.12463240925;214488.6975840042;291477.81744585035;458916.8844850441;196957.0228429578;195064.8082391208;271.9280487244444;2723690.2417550213;1310649.2448232896;161616.89844926842;890517.4108682547;0;133;143;64;163;175;145;4;90;93;967807403440.6002;386137638199.89764;761788613144.9912;34047.11596054818;7771.475895381894;-0.0;0.0;3668626.0712105483;706879.7804948804;0.0;3443567.813850756;2.403469327141911;0.206436534953843
4626;2019-08-04 22:49:45.097;777;768;199;200;181;34;192;8;67;20;641;233;67;107;207;161;257;707;187;205;192;-92;633;345;350;140;350;270;635;-2.0;-1.0;785.0;182.0;0.0;0;100;80;1;0;0;1;0;0;0;1;1;0;0;0;19725.287109375;11099.37109375;3216.44653320312;2713.07861328125;696.0;315727;510.0;0.0;Calculated values ==>;1564951785.097;350.86;349.96000000000004;293.06;293.16;291.26000000000005;276.56;272.7676641592781;292.36;273.96000000000004;279.86;275.16;337.26;296.46000000000004;279.86;283.86;293.86;289.26000000000005;298.86;343.86;293.66;292.36;324.16;342.76;263.96000000000004;242.56692532238324;263.82572766246335;272.7676641592781;291.86;6330000.0;3450000.0;3500000.0;1400000.0;3500000.0;2700000.0;6350000.0;0.0;0.0;0.13083333333333333;0.030333333333333334;0.0;0.0;0.0;11099.37109375;3216.44653320312;2713.07861328125;19725.287109375;504233.8733149566;502864.6664925407;252216.81251418195;252581.45200480762;245973.10180847612;431113.4868728058;460093.12463240925;456734.38130492053;470718.74820856744;519943.1877209095;476301.6402033497;456734.38130492053;461632.48976574704;462088.8242006048;456700.2072447995;405269.4539882262;494661.21495463955;461824.31338027015;460093.12463240925;214070.64678622372;291896.6896268761;459532.4227784258;196962.9530068718;195064.8082391208;271.93042162433443;2724022.688988754;1310836.9300997162;161661.95539545175;890571.4265103082;0;133;143;64;163;175;145;4;90;93;968017298439.8658;386222195899.6018;761950532144.4247;33986.761868994705;7964.607249737138;-0.0;0.0;3669192.736715988;707010.8489536181;0.0;3443567.813850756;2.4635401218555115;0.2125219784835699
4627;2019-08-04 22:50:45.108;778;770;199;199;180;33;193;10;66;20;642;232;66;107;207;162;257;708;185;206;193;-89;636;345;349;138;349;271;638;-1.0;-1.0;1032.0;303.0;0.0;0;100;80;1;0;0;1;0;0;0;1;1;0;0;0;19588.095703125;11251.1376953125;3297.32080078125;2733.005859375;694.0;315728;509.0;0.0;Calculated values ==>;1564951845.108;350.96000000000004;350.16;293.06;293.06;291.16;276.46000000000004;272.7676641592781;292.46000000000004;274.16;279.76000000000005;275.16;337.36;296.36;279.76000000000005;283.86;293.86;289.36;298.86;343.96000000000004;293.76000000000005;292.46000000000004;324.06;342.56000000000006;264.26000000000005;242.14157278889297;263.95629194202945;272.7676641592781;291.66;6360000.0;3450000.0;3490000.0;1380000.0;3490000.0;2710000.0;6380000.0;0.0;0.0;0.17200000000000001;0.050499999999999996;0.0;0.0;0.0;11251.1376953125;3297.32080078125;2733.005859375;19588.095703125;504092.80400520016;502853.5164338278;252083.07825558176;252083.07825558176;245538.54685761358;431113.4868728058;460382.7997887241;456445.9817565722;470986.4579689568;519963.9761640161;476061.8929626201;456445.9817565722;461479.83954440564;462240.547963088;456836.76617635426;403732.4926070146;494499.49084832025;462108.63169200567;460382.7997887241;213652.59903751023;291058.95107146574;460143.737624023;196607.410041041;195064.8082391208;271.788010993792;2724350.360575158;1311023.2184867212;161707.34775324902;890625.7178564885;0;133;143;64;163;175;145;4;90;93;968227036885.4125;386305611189.8192;762112861899.8478;44692.23433507137;13308.58454294059;-0.0;0.0;3669848.5152234193;707188.1580530622;0.0;3443567.813850756;3.356244452725298;0.299466296051595
4628;2019-08-04 22:51:45.128;780;773;200;200;180;32;194;11;66;21;645;231;65;107;208;162;257;712;184;207;194;-87;638;344;349;137;349;273;640;-2.0;-1.0;1317.0;405.0;0.0;0;100;85;1;0;0;1;0;0;0;1;1;0;0;0;20062.587890625;11522.05078125;3270.3046875;2762.1650390625;691.0;315729;509.0;0.0;Calculated values ==>;1564951905.128;351.16;350.46000000000004;293.16;293.16;291.16;276.36;272.6583383277491;292.56;274.26000000000005;279.76000000000005;275.26000000000005;337.66;296.26000000000005;279.66;283.86;293.96000000000004;289.36;298.86;344.36;293.86;292.56;324.06;342.26;264.46000000000004;241.92719264551067;264.2163659402789;272.6583383277491;291.56;6380000.0;3440000.0;3490000.0;1370000.0;3490000.0;2730000.0;6400000.0;0.0;0.0;0.2195;0.06749999999999999;0.0;0.0;0.0;11522.05078125;3270.3046875;2762.1650390625;20062.587890625;504174.55572173244;503067.2632584362;252356.1625396911;252356.1625396911;245470.41049795135;431175.4696738307;460516.29363503685;456116.7254362966;471218.06502558704;520109.32285277697;475694.18595233123;455991.3195128801;461173.537467243;462372.34750612703;457000.4111839864;402659.51871896314;494849.36772996915;462240.547963088;460516.29363503685;213652.59903751023;289802.386634966;460498.16819993296;196281.28651649383;195064.8082391208;271.65323171842874;2724680.893079122;1311213.0583161558;161753.1561084184;890680.4663122776;0;133;143;64;163;175;145;4;90;93;968436506685.346;386388138689.79297;762276116299.7959;57033.87884289671;17834.63951363214;-0.0;0.0;3670696.5154055026;707447.7714290735;0.0;3443567.813850756;4.264913890596397;0.38244335498482757
4629;2019-08-04 22:52:45.129;781;774;201;201;182;32;194;11;65;22;652;230;64;106;209;162;257;716;183;207;194;-86;642;345;350;136;350;275;644;-1.0;-1.0;1141.0;364.0;0.0;0;100;94;1;0;0;1;0;0;0;1;1;0;0;0;20871.833984375;12245.716796875;3300.99780273438;2775.55102539062;688.0;315730;510.0;0.0;Calculated values ==>;1564951965.129;351.26;350.56000000000006;293.26000000000005;293.26000000000005;291.36;276.36;272.7676641592781;292.56;274.26000000000005;279.66;275.36;338.36;296.16;279.56;283.76000000000005;294.06;289.36;298.86;344.76;293.86;292.56;324.16;341.96000000000004;264.56;241.71165711629368;264.4750485637546;272.7676641592781;291.46000000000004;6420000.0;3450000.0;3500000.0;1360000.0;3500000.0;2750000.0;6440000.000000001;0.0;0.0;0.19016666666666668;0.06066666666666667;0.0;0.0;0.0;12245.716796875;3300.99780273438;2775.55102539062;20871.833984375;503943.10111568274;502832.89589567087;252540.15106231972;252540.15106231972;245992.1178330169;431113.4868728058;460360.83308859565;455659.7696930013;471449.11765258067;520669.69035522285;475324.9694203692;455533.634604728;460743.85870948085;462352.8632100253;456836.76617635426;400377.1307428786;495001.8545557237;462088.8242006048;460360.83308859565;214070.64678622372;288545.87390705565;460750.93233726063;196480.8739981221;195064.8082391208;271.73725755729885;2725022.018946338;1311411.126346813;161799.30451136033;890735.2280789777;0;133;143;64;163;175;145;4;90;93;968646210180.0927;386470040054.69403;762440519039.5973;49287.18666464287;16032.38353924107;-0.0;0.0;3671582.5390504766;707730.0013245931;0.0;3443567.813850756;3.565037836519409;0.3207617034453895
4630;2019-08-04 22:53:45.119;783;777;203;203;182;32;195;12;63;22;659;229;63;104;210;162;257;723;182;208;195;-85;646;347;351;137;352;275;647;-2.0;0.0;1187.0;252.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;21370.623046875;12665.8173828125;3330.73364257812;2778.40942382812;684.0;315731;515.0;0.0;Calculated values ==>;1564952025.119;351.46000000000004;350.86;293.46000000000004;293.46000000000004;291.36;276.36;272.9856168485579;292.66;274.36;279.46000000000004;275.36;339.06000000000006;296.06;279.46000000000004;283.56;294.16;289.36;298.86;345.46000000000004;293.96000000000004;292.66;324.66;341.56000000000006;264.66;241.92719264551067;264.4750485637546;272.9856168485579;291.36;6459999.999999999;3470000.0000000005;3510000.0;1370000.0;3520000.0000000005;2750000.0;6470000.0;0.0;0.0;0.19783333333333333;0.042;0.0;0.0;0.0;12665.8173828125;3330.73364257812;2778.40942382812;21370.623046875;503844.05135765846;502956.44709393074;253131.24443301652;253131.24443301652;245889.64695943586;430988.63858405815;460338.988572523;455407.3897860994;471316.13971061294;521394.631986013;475211.05457666906;455407.3897860994;460499.54140538204;462181.9758583779;456508.2662194235;397871.36824752646;495666.6533248513;462069.13822976255;460338.988572523;216160.93158060662;286870.6033266602;460699.3913920448;197739.83170924132;195064.8082391208;272.2486977411761;2725373.980751575;1311618.687865657;161845.57980127723;890790.4832969593;0;133;143;64;163;175;145;4;90;93;968856475130.1261;386551926404.70703;762605491539.6235;50975.23190620509;11044.301506677746;-0.0;0.0;3672417.9199520075;707955.6027601713;0.0;3443567.813850756;3.3033110019394782;0.27518462138686123
4631;2019-08-04 22:54:48.130;786;780;202;202;184;34;196;12;55;23;665;229;57;102;210;162;257;724;184;208;195;-84;637;350;353;136;355;278;638;-2.0;-1.0;1238.0;193.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;21222.849609375;12481.185546875;3238.60815429688;2814.08081054688;668.0;315732;535.0;0.0;Calculated values ==>;1564952088.13;351.76;351.16;293.36;293.36;291.56;276.56;273.3108153835814;292.76000000000005;274.36;278.66;275.46000000000004;339.66;296.06;278.86;283.36;294.16;289.36;298.86;345.56000000000006;293.96000000000004;292.66;326.66;339.96000000000004;264.76000000000005;241.71165711629368;264.86050150153983;273.3108153835814;291.56;6370000.0;3500000.0;3529999.9999999995;1360000.0;3550000.0;2780000.0;6380000.0;0.0;0.0;0.20633333333333334;0.03216666666666666;0.0;0.0;0.0;12481.185546875;3238.60815429688;2814.08081054688;21222.849609375;505054.0958495659;504174.55572173244;253177.27158117935;253177.27158117935;246867.76646158294;430799.1582183253;460161.36591575533;453883.1501370634;471547.0194386176;521771.81950252637;474825.5098029516;454139.30610915436;459786.8078037514;461725.47914583527;456012.448477608;403201.1758995681;496684.2926906303;461764.645383927;460026.9349029475;224522.8720964353;280170.41352433193;460951.6897639394;198963.81171851043;195064.8082391208;272.7473525022635;2725746.7387116035;1311838.7625608703;161894.52263503178;890847.975074319;0;133;143;64;163;175;145;4;90;93;969078273850.6766;386637936419.92053;762779716955.056;52598.356827028096;8427.276743794631;-0.0;0.0;3673324.3470931;708126.0088185305;0.0;3443567.813850756;3.2926538664237155;0.2644356530217234
