;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4632;2019-08-04 22:55:45.120;785;780;202;202;184;37;196;13;34;24;669;230;39;98;211;161;257;720;184;209;196;-83;635;352;353;136;356;278;636;231.0;-1.0;1201.0;142.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;21071.689453125;12450.640625;3192.7822265625;2811.67529296875;651.0;315733;590.0;0.0;Calculated values ==>;1564952145.12;351.66;351.16;293.36;293.36;291.56;276.86;273.5264737036516;292.76000000000005;274.46000000000004;276.56;275.56;340.06000000000006;296.16;277.06;282.96000000000004;294.26000000000005;289.26000000000005;298.86;345.16;294.06;292.76000000000005;332.16;338.26;264.86;241.71165711629368;264.86050150153983;273.5264737036516;291.56;6350000.0;3520000.0000000005;3529999.9999999995;1360000.0;3560000.0;2780000.0;6360000.0;0.0385;0.0;0.20016666666666666;0.023666666666666666;0.0;0.0385;0.0;12450.640625;3192.7822265625;2811.67529296875;21071.689453125;505103.06048943277;504356.03118105204;253270.40321749216;253270.40321749216;246939.96254471331;430671.36484660726;460161.36591575533;451163.3835679241;471644.9034095714;522186.4439147082;474939.9475939333;451816.1184125153;459293.1167179153;461706.0807142488;455540.8593888144;404253.9951320765;496336.0306501916;461897.4489342795;460161.36591575533;247525.65490268572;273052.9745269728;461052.02487360046;199964.82540244263;199964.82540244263;273.1511950245454;2726081.5117354216;1312036.1048897353;161939.0520571223;890898.8813154764;0;133;143;64;163;175;145;4;90;93;969279448549.8687;386715442819.60925;762938149154.4197;50281.578059457206;6179.063720817402;-0.0;10017.566809762538;3674138.670352216;708241.6220601604;0.0;3443647.105674394;3.6021595804808255;0.22373043926699795
4633;2019-08-04 22:56:45.131;780;777;203;203;184;40;198;14;35;25;673;231;35;92;211;160;257;714;184;210;198;-84;627;353;355;137;358;279;628;90.0;-1.0;1208.0;213.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;20928.236328125;12282.7724609375;3137.1904296875;2813.720703125;637.0;315734;666.0;13.0;Calculated values ==>;1564952205.131;351.16;350.86;293.46000000000004;293.46000000000004;291.56;277.16;273.6339639331285;292.96000000000004;274.56;276.66;275.66;340.46000000000004;296.26000000000005;276.66;282.36;294.26000000000005;289.16;298.86;344.56000000000006;294.16;292.96000000000004;339.76;336.86;264.76000000000005;241.92719264551067;264.9883086891361;273.6339639331285;291.56;6270000.0;3529999.9999999995;3550000.0;1370000.0;3579999.9999999995;2790000.0;6280000.0;0.015000000000000001;0.0;0.20133333333333334;0.0355;0.0;0.015000000000000001;0.032708233281913385;12282.7724609375;3137.1904296875;2813.720703125;20928.236328125;505169.86281965836;504687.3636884025;254028.4699694063;254028.4699694063;247234.08485551496;430607.02586249536;460118.19716840395;451116.1208748812;471610.25455702154;522520.0916142652;474925.7712793294;451116.1208748812;458390.19915384345;461400.04798587883;455234.082041154;408123.67138421664;496305.95203900966;461725.47914583527;460118.19716840395;279332.9882161641;267192.67376467976;460799.95833816804;199659.97062540628;199659.97062540628;273.0352752326352;2726431.5752843977;1312242.2544531478;161985.93895156693;890951.6407585408;0;133;143;64;163;175;145;4;90;93;969491887490.4224;386797357834.82275;763105279789.8552;50626.504916894286;9270.469563803043;-0.0;3906.8733981449654;3674979.7252110043;708370.3917746547;0.0;3443763.1639498794;3.4992297387847886;0.2635047087853829
4634;2019-08-04 22:57:45.101;771;768;204;204;186;42;202;17;48;26;675;232;44;89;212;160;257;698;185;210;201;-84;617;358;358;136;362;280;618;1056.0;-1.0;1185.0;340.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;20665.65234375;12111.923828125;3041.14501953125;2829.26318359375;623.0;315735;702.0;0.0;Calculated values ==>;1564952265.101;350.26;349.96000000000004;293.56;293.56;291.76000000000005;277.36;274.1680685717883;293.36;274.86;277.96000000000004;275.76000000000005;340.66;296.36;277.56;282.06;294.36;289.16;298.86;342.96000000000004;294.16;293.26000000000005;343.36;335.46000000000004;264.76000000000005;241.71165711629368;265.11578078379944;274.1680685717883;291.66;6170000.0;3579999.9999999995;3579999.9999999995;1360000.0;3620000.0000000005;2800000.0;6180000.0;0.17600000000000002;0.0;0.19749999999999998;0.056666666666666664;0.0;0.17600000000000002;0.0;12111.923828125;3041.14501953125;2829.26318359375;20665.65234375;504900.9163161497;504419.58338770503;254922.70487399696;254922.70487399696;248308.28236804597;430280.9020939914;460189.5267902755;452635.49126588914;471840.61823089625;522646.6711015506;474911.6952544353;452115.43249431724;457855.5519622873;460919.05237078964;454389.27195503766;412376.9533776292;495127.6061256224;461266.0568022734;460054.3744995887;294410.04551340896;261333.34086894934;460951.6897639394;201062.00381130577;201062.00381130577;273.6084272471149;2726778.017715626;1312445.441944419;162032.94030487916;891003.1011442445;0;133;143;64;163;175;145;4;90;93;969705680540.5244;386879216884.8618;763272895939.9352;49685.76377228021;14727.082203982573;-0.0;45582.6572411378;3675815.2428160263;708570.2713830159;0.0;3444175.3704990256;6.1168653223757925;0.2558690772877332
4635;2019-08-04 22:58:45.122;759;757;206;206;187;50;204;21;58;28;678;234;54;91;211;161;257;676;185;210;204;-84;603;373;370;139;378;282;604;1209.0;-2.0;1064.0;407.0;0.0;11;100;98;1;0;0;1;0;0;0;1;1;0;0;0;20744.978515625;11758.5390625;3122.55151367188;2826.97705078125;607.0;315736;708.0;0.0;Calculated values ==>;1564952325.122;349.06000000000006;348.86;293.76000000000005;293.76000000000005;291.86;278.16;275.73799182748917;293.56;275.26000000000005;278.96000000000004;275.96000000000004;340.96000000000004;296.56;278.56;282.26000000000005;294.26000000000005;289.26000000000005;298.86;340.76;294.16;293.56;343.96000000000004;333.86;264.76000000000005;242.35481222062532;265.3697278774862;275.73799182748917;291.66;6030000.0;3729999.9999999995;3700000.0;1390000.0;3779999.9999999995;2820000.0;6040000.0;0.20149999999999998;0.0;0.17733333333333334;0.06783333333333334;0.0;0.20149999999999998;0.0;11758.5390625;3122.55151367188;2826.97705078125;20744.978515625;504616.75850622973;504266.82020079717;256505.169635581;256505.169635581;249240.72287810143;429258.0297950786;458569.3095304633;453584.43655896373;471639.4363266047;522796.56746508944;474883.8448748201;453066.69285994966;457783.9257875217;458264.5344356824;451933.13609446323;417576.17457519384;493555.98588788195;459398.01492848864;458569.3095304633;296923.61432157;254638.09398592086;460495.50413155596;204700.65312705946;204700.65312705946;275.0906702471432;2727123.227086601;1312644.4320903874;162080.09213746103;891054.483259391;0;133;143;64;163;175;145;4;90;93;969924156980.1912;386961745759.73596;763441554949.678;44135.39092859103;17351.41739313835;-0.0;51154.534265285874;3676597.3594157086;708837.6857748745;0.0;3444981.795910491;6.361018320009456;0.2546181554420401
4636;2019-08-04 22:59:45.122;738;743;209;210;187;67;203;31;62;32;680;234;61;94;208;155;257;662;185;210;203;-85;608;387;379;139;391;285;607;1377.0;0.0;1138.0;321.0;0.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23904.8203125;11942.8662109375;5601.14794921875;2866.81591796875;590.0;315737;706.0;0.0;Calculated values ==>;1564952385.122;346.96000000000004;347.46000000000004;294.06;294.16;291.86;279.86;277.16162083772156;293.46000000000004;276.26000000000005;279.36;276.36;341.16;296.56;279.26000000000005;282.56;293.96000000000004;288.66;298.86;339.36;294.16;293.46000000000004;343.76;332.16;264.66;242.35481222062532;265.74818594083865;277.16162083772156;291.66;6080000.0;3870000.0000000005;3790000.0;1390000.0;3910000.0;2850000.0;6070000.0;0.22949999999999998;0.0;0.18966666666666668;0.0535;0.0;0.22949999999999998;0.0;11942.8662109375;5601.14794921875;2866.81591796875;23904.8203125;501420.8694343826;502168.93928802526;257564.95338081694;257984.49930601052;249112.92339285027;428242.4622021849;456975.3323308763;453587.31236249546;472032.3497595296;522762.4304939136;474496.73817779;453457.53786824364;457677.2068457574;455712.7887600152;448483.12624131615;415802.3522874833;491343.37927651487;457963.46865473;456975.3323308763;296085.73418796173;247525.65490268572;460394.52767461026;208662.29210381518;208662.29210381518;276.6685997663312;2727495.308743502;1312841.9438009993;162127.54041220061;891127.1807549151;0;133;143;64;163;175;145;4;90;93;970148856980.1912;387045145759.73596;763611654949.678;46454.11217572969;13467.674603037536;-0.0;56987.84273211053;3677352.271941578;709094.5115415093;0.0;3445882.9823854696;5.7278233694265035;0.19075321403047155
4637;2019-08-04 23:00:45.123;704;716;213;213;191;78;201;43;64;38;684;234;62;98;205;154;257;657;184;208;200;-85;641;389;377;139;392;283;631;930.0;-2.0;913.0;154.0;0.0;2;100;1;1;0;1;1;1;0;0;1;1;0;0;0;45841.6640625;21881.046875;17196.919921875;2823.34497070312;568.0;315738;703.0;0.0;Calculated values ==>;1564952445.123;343.56000000000006;344.76;294.46000000000004;294.46000000000004;292.26000000000005;280.96000000000004;277.3618629098277;293.26000000000005;277.46000000000004;279.56;276.96000000000004;341.56000000000006;296.56;279.36;282.96000000000004;293.66;288.56;298.86;338.86;293.96000000000004;293.16;343.46000000000004;329.96000000000004;264.66;242.35481222062532;265.49620691782997;277.3618629098277;291.56;6409999.999999999;3890000.0;3770000.0000000005;1390000.0;3920000.0000000005;2830000.0;6310000.0;0.155;0.0;0.15216666666666667;0.025666666666666667;0.0;0.155;0.0;21881.046875;17196.919921875;2823.34497070312;45841.6640625;493648.93901997304;496282.746370408;257770.41206345925;257770.41206345925;249533.02859849544;428092.51987082884;457019.03457239567;454187.5082214714;472621.17715536855;523339.04678614595;474755.01035728434;453929.69354246114;458500.2277230053;455108.6480618204;447951.8696095485;400966.47930707346;488127.5452993413;458004.6551887551;456877.58755018783;294828.9587717387;238323.1353838712;460394.52767461026;209545.4420397116;209545.4420397116;277.01052243370015;2728076.539132937;1313123.8144408073;162174.95920984907;891317.1678200098;0;133;144;64;164;175;145;4;90;93;970375660759.9172;387128547149.6352;763782057789.4722;37226.36773732445;6438.459864629066;-0.0;38336.48255412382;3678049.6208956335;709260.398759947;0.0;3446677.365001385;1.9570105731039977;0.06138932695932392
4638;2019-08-04 23:01:45.133;679;683;208;207;185;56;173;49;55;44;685;231;54;78;206;144;257;648;184;209;172;-86;665;375;361;137;379;258;653;1339.0;-1.0;928.0;102.0;0.0;46;100;1;1;0;1;1;1;0;0;1;1;0;0;0;48997.21875;22626.64453125;19820.85546875;2569.82568359375;550.0;315739;697.0;0.0;Calculated values ==>;1564952505.133;341.06000000000006;341.46000000000004;293.96000000000004;293.86;291.66;278.76000000000005;275.94376602880345;290.46000000000004;278.06;278.66;277.56;341.66;296.26000000000005;278.56;280.96000000000004;293.76000000000005;287.56;298.86;337.96000000000004;294.06;290.36;342.86;328.16;264.56;241.92719264551067;262.23063862743834;275.94376602880345;291.56;6650000.0;3750000.0;3610000.0;1370000.0;3790000.0;2580000.0;6530000.0;0.22316666666666668;0.0;0.15466666666666665;0.017;0.0;0.22316666666666668;0.0;22626.64453125;19820.85546875;2569.82568359375;48997.21875;487647.41899510304;489483.07726228645;254689.00792490444;254319.62888960683;246671.5765385468;429116.5711722346;455715.22267118655;457210.67377449246;473469.3076824459;525433.6688707585;477584.961555002;457088.64538944094;459992.7154725116;457399.7865327986;449032.07233446615;276219.054159839;484454.0187418044;460668.655203527;455574.8276367245;292315.56762988004;230795.22267914342;460598.7947248871;206354.0607145699;206354.0607145699;275.73324652929483;2728866.9948769193;1313494.773685372;162219.90978914252;891625.7006951262;0;133;144;64;164;175;145;4;90;93;970597097659.8821;387211360949.622;763944384839.4464;38799.15615326802;4322.160478175393;-0.0;55617.767818127504;3678683.27251896;709350.0855414289;0.0;3447460.4475797103;2.193357400738616;0.04219100890671881
4639;2019-08-04 23:02:45.104;697;701;208;207;174;44;139;43;48;46;671;231;48;74;207;134;258;659;185;208;139;-86;671;363;346;136;367;260;664;1823.0;-2.0;495.0;43.0;0.0;20;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39208.8046875;13270.8369140625;19425.044921875;2619.77490234375;551.0;315740;691.0;0.0;Calculated values ==>;1564952565.104;342.86;343.26;293.96000000000004;293.86;290.56;277.56;274.69669130483857;287.06;277.46000000000004;277.96000000000004;277.76000000000005;340.26;296.26000000000005;277.96000000000004;280.56;293.86;286.56;298.96000000000004;339.06000000000006;293.96000000000004;287.06;342.26;328.26000000000005;264.56;241.71165711629368;262.5002047102346;274.69669130483857;291.66;6709999.999999999;3629999.9999999995;3460000.0;1360000.0;3670000.0000000005;2600000.0;6640000.000000001;0.30383333333333334;0.0;0.0825;0.007166666666666667;0.0;0.30383333333333334;0.0;13270.8369140625;19425.044921875;2619.77490234375;39208.8046875;489601.57264315744;490893.8942692258;254179.5899543332;253817.82750176557;242792.7305409056;429947.3805835815;453485.2258177693;456025.1943148685;473794.00437491824;523842.54213841935;477335.2895604794;456025.1943148685;459197.57664713153;459458.8182496499;449743.0750631276;276015.6692540125;484851.94677694904;462824.78782740806;453485.2258177693;289802.386634966;231213.40812182956;460750.93233726063;203564.396004201;203564.396004201;274.6050005300642;2729601.689800354;1313793.774777975;162263.1355582743;891952.5917923431;0;133;144;64;164;175;145;4;90;93;970809095145.5698;387293221364.8876;764099709729.9503;20828.01586063007;1843.170177053594;-0.0;75934.27879168917;3679179.9254556885;709401.4384644739;0.0;3448556.184775937;2.792117546053931;-0.005450928733283261
4640;2019-08-04 23:03:45.134;709;713;206;205;172;37;132;36;47;43;659;232;47;89;208;130;258;661;185;208;132;-86;659;355;340;136;359;264;653;1728.0;-2.0;313.0;123.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38250.546875;13058.3037109375;18533.736328125;2659.69360351562;551.0;315741;686.0;0.0;Calculated values ==>;1564952625.134;344.06000000000006;344.46000000000004;293.76000000000005;293.66;290.36;276.86;273.8482719121499;286.36;276.76000000000005;277.86;277.46000000000004;339.06000000000006;296.36;277.86;282.06;293.96000000000004;286.16;298.96000000000004;339.26;293.96000000000004;286.36;341.76;328.26000000000005;264.56;241.71165711629368;263.0348170998261;273.8482719121499;291.66;6590000.000000001;3550000.0;3400000.0;1360000.0;3590000.0;2640000.0;6530000.0;0.28800000000000003;0.0;0.05216666666666667;0.0205;0.0;0.28800000000000003;0.0;13058.3037109375;18533.736328125;2659.69360351562;38250.546875;492530.05297734047;493691.5766791823;253952.45004360867;253587.41868549256;242490.51204455653;430477.46260093397;453540.2761906306;455237.00566835946;473501.42000396166;522289.2634709022;476945.6989509296;455237.00566835946;460383.21009804995;460843.3091966263;450610.00787959766;277785.33305053384;486338.08648872626;463721.3049992381;453540.2761906306;287708.2272785495;231213.40812182956;460750.93233726063;200985.0208112158;200985.0208112158;273.5650159635398;2730247.5071436986;1314013.2939878313;162307.15312692092;892269.0731308641;0;133;144;64;164;175;145;4;90;93;971014998045.4717;387374862164.84863;764256988329.8754;13263.478543380994;5325.201186283919;-0.0;72735.91354927148;3679464.1632901463;709461.2047606873;0.0;3449795.722503989;2.6662765228739067;-0.001850696975375084
4641;2019-08-04 23:04:45.134;711;713;206;205;173;31;147;29;46;39;657;232;46;92;208;127;257;662;184;206;147;-86;654;348;335;136;352;260;649;1978.0;80.0;539.0;212.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38062.49609375;12968.578125;18483.224609375;2609.8505859375;545.0;315742;681.0;0.0;Calculated values ==>;1564952685.134;344.26;344.46000000000004;293.76000000000005;293.66;290.46000000000004;276.26000000000005;273.0942459734351;287.86;276.06;277.76000000000005;277.06;338.86;296.36;277.76000000000005;282.36;293.96000000000004;285.86;298.86;339.36;293.76000000000005;287.86;341.26;327.66;264.56;241.71165711629368;262.5002047102346;273.0942459734351;291.56;6540000.000000001;3479999.9999999995;3350000.0;1360000.0;3520000.0000000005;2600000.0;6490000.000000001;0.32966666666666666;0.013333333333333334;0.08983333333333333;0.035333333333333335;0.0;0.32966666666666666;0.0;12968.578125;18483.224609375;2609.8505859375;38062.49609375;493313.2694549885;494091.3739588185;254138.30062510588;253770.46340138497;242925.51182447406;430925.7729439634;456441.65108229645;455778.51535834384;473111.07959547755;522408.06057849794;477446.6094999692;455778.51535834384;461359.255012506;461917.0532126514;451432.1166239957;391842.88816714584;486912.75392145826;464203.86296129815;456441.65108229645;285614.20965156396;228704.35009887922;460750.93233726063;198903.7578111908;198903.7578111908;272.71519029209213;2730883.449168438;1314230.1846697975;162351.06599516637;892577.5478053433;0;133;144;64;164;175;145;4;90;93;971217498045.4717;387456462164.84863;764414188329.8754;23075.91571965258;9251.933499921135;0.0;84901.65881504117;3679766.9915756714;709582.6808830723;0.0;3451109.368940358;3.441685784662298;0.026123513095928082
4642;2019-08-04 23:05:45.115;714;716;207;207;169;22;161;20;45;34;655;230;45;92;208;124;257;666;184;203;161;-86;653;337;328;136;340;256;649;779.0;-1.0;484.0;144.0;0.0;1;100;61;1;0;0;1;1;0;0;1;1;0;0;0;35614.171875;10224.47265625;18589.625;2562.55151367188;540.0;315743;677.0;0.0;Calculated values ==>;1564952745.115;344.56000000000006;344.76;293.86;293.86;290.06;275.36;271.8864255623528;289.26000000000005;275.16;277.66;276.56;338.66;296.16;277.66;282.36;293.96000000000004;285.56;298.86;339.76;293.46000000000004;289.26000000000005;340.86;327.16;264.56;241.71165711629368;261.9595390733887;271.8864255623528;291.56;6530000.0;3370000.0000000005;3279999.9999999995;1360000.0;3400000.0;2560000.0;6490000.000000001;0.12983333333333333;0.0;0.08066666666666666;0.024;0.0;0.12983333333333333;0.0;10224.47265625;18589.625;2562.55151367188;35614.171875;493830.38282977114;494505.86453266646;254508.36165166844;254508.36165166844;241669.0008126305;431601.1154718507;459435.0007309549;456315.5696674215;472622.7809936826;522527.10871118127;477723.1811860413;456315.5696674215;461968.4099499212;463721.3049992381;452944.0782498503;392699.23379872716;487485.46829879045;464849.6334359206;459435.0007309549;283939.0963198885;226613.5671989835;460750.93233726063;195717.7013217412;195717.7013217412;271.3995969263979;2731497.226976424;1314423.3988889186;162394.15569656366;892886.3903873488;0;133;144;64;164;175;145;4;90;93;971416335060.2947;387538036324.776;764568939309.7375;21021.56137988488;6360.797544372467;-0.0;34239.29603996291;3680134.3541828315;709712.7457747298;0.0;3452101.8958301907;1.963933581004937;0.05008709690070172
4643;2019-08-04 23:06:45.115;719;718;205;204;165;12;168;10;45;27;650;230;45;99;208;121;257;663;184;202;168;-85;604;333;333;133;338;259;605;2695.0;-1.0;1262.0;599.0;0.0;49;100;29;1;0;0;1;0;0;0;1;1;0;0;0;19229.552734375;7497.4619140625;4514.31298828125;2621.333984375;536.0;315744;673.0;0.0;Calculated values ==>;1564952805.115;345.06000000000006;344.96000000000004;293.66;293.56;289.66;274.36;271.4400167685773;289.96000000000004;274.16;277.66;275.86;338.16;296.16;277.66;283.06;293.96000000000004;285.26000000000005;298.86;339.46000000000004;293.36;289.96000000000004;340.46000000000004;326.76000000000005;264.66;241.05796691057077;262.3656120759269;271.4400167685773;291.56;6040000.0;3329999.9999999995;3329999.9999999995;1330000.0;3379999.9999999995;2590000.0;6050000.0;0.44916666666666666;0.0;0.21033333333333332;0.09983333333333334;0.0;0.44916666666666666;0.0;7497.4619140625;4514.31298828125;2621.333984375;19229.552734375;499300.14563397015;499072.2199575904;256038.62679152194;255634.67924017186;241733.76921406496;431837.87352777255;459568.3553849726;455820.7939208143;472333.7623376517;521771.6541653619;477349.01645894186;455820.7939208143;462343.95741243404;464017.7181123073;453221.07785153796;417227.96259631903;491686.9569947087;463986.6825090702;459568.3553849726;282264.0715131367;224941.0041839467;461305.1633757946;194406.98664718034;194406.98664718034;270.8557596147095;2731954.2580148354;1314571.0816770045;162437.3547423807;893078.9232039178;0;133;144;64;164;175;145;4;90;93;971614635060.2947;387618736324.776;764723439309.7375;54984.037463221;26645.33464340666;-0.0;119101.64812472502;3680767.734173191;709987.7968762945;0.0;3453379.737031563;13.717592193518048;0.3397267684712375
4644;2019-08-04 23:07:45.116;729;700;202;202;178;21;173;6;47;22;650;230;47;108;206;127;257;575;184;199;173;-84;583;333;337;134;338;264;585;-1.0;-1.0;730.0;281.0;0.0;1;100;31;1;0;0;1;0;0;0;1;1;0;0;0;17243.169921875;7316.96240234375;2936.1865234375;2672.16577148438;533.0;315745;671.0;0.0;Calculated values ==>;1564952865.116;346.06000000000006;343.16;293.36;293.36;290.96000000000004;275.26000000000005;271.4400167685773;290.46000000000004;273.76000000000005;277.86;275.36;338.16;296.16;277.86;283.96000000000004;293.76000000000005;285.86;298.86;330.66;293.06;290.46000000000004;340.26;326.46000000000004;264.76000000000005;241.2770596917726;263.0348170998261;271.4400167685773;291.56;5830000.0;3329999.9999999995;3370000.0000000005;1340000.0;3379999.9999999995;2640000.0;5850000.0;0.0;0.0;0.12166666666666666;0.04683333333333333;0.0;0.0;0.0;7316.96240234375;2936.1865234375;2672.16577148438;17243.169921875;502587.4549723758;498630.618274396;255997.03024704184;255997.03024704184;246829.8746013579;431837.87352777255;459599.8564106546;455237.00566835946;471714.4053827849;521363.9419124438;476721.71617426694;455237.00566835946;462660.66757092276;463759.92296047014;454049.2394779698;423971.85517176683;481618.7194697478;463004.44165083364;459599.8564106546;281426.5920051367;223686.61821467688;461254.1718510543;192949.62662432884;194406.98664718034;270.2637944185938;2732258.202435593;1314694.5372703844;162481.4679755012;893141.0117345654;0;133;144;64;164;175;145;4;90;93;971815638410.0519;387698837659.67926;764880341924.548;31911.631117023724;12565.59620145164;-0.0;0.0;3681491.876812661;710314.5600789029;0.0;3454372.2673066324;3.441094345492771;0.3228246658554481
4645;2019-08-04 23:08:45.126;731;704;204;204;180;20;175;4;49;18;654;230;48;111;206;130;257;548;184;200;175;-83;600;324;329;133;329;269;602;-2.0;-1.0;589.0;147.0;0.0;1;100;34;1;0;0;1;0;0;0;1;1;0;0;0;18048.4453125;7688.0341796875;3123.66333007812;2720.1845703125;528.0;315746;668.0;0.0;Calculated values ==>;1564952925.126;346.26;343.56000000000006;293.56;293.56;291.16;275.16;270.42097587401844;290.66;273.56;278.06;274.96000000000004;338.56000000000006;296.16;277.96000000000004;284.26000000000005;293.76000000000005;286.16;298.86;327.96000000000004;293.16;290.66;339.96000000000004;325.96000000000004;264.86;241.05796691057077;263.6948088759802;270.42097587401844;291.56;6000000.0;3240000.0;3290000.0;1330000.0;3290000.0;2690000.0;6020000.0;0.0;0.0;0.09816666666666667;0.0245;0.0;0.0;0.0;7688.0341796875;3123.66333007812;2720.1845703125;18048.4453125;501255.6418129836;497507.42527642514;255806.5440692039;255806.5440692039;246852.5990856614;432353.3652672049;461107.33540421724;454648.16989598307;471456.77876420494;521367.6759452756;476089.71583678585;454522.18011340883;462265.91980423185;465083.8079913935;455971.8017194511;418602.42397295503;475660.9818211611;464321.8000801202;461107.33540421724;280170.41352433193;221596.04284303306;461504.66260682873;191428.2929164723;194406.98664718034;269.61006531334124;2732552.3482452985;1314819.5997488212;162526.41171771786;893191.5188997948;0;133;144;64;164;175;145;4;90;93;972015471710.0201;387778951009.6665;765040268574.5226;25839.41792348864;6616.871057413733;-0.0;0.0;3681973.215764379;710474.440615017;0.0;3454372.2673066324;2.3985051590632103;0.20737699730929568
4646;2019-08-04 23:09:45.107;733;715;207;211;181;17;178;3;50;14;660;230;49;112;206;131;257;592;183;203;178;-83;634;320;325;130;325;270;637;224.0;-1.0;289.0;342.0;0.0;1;100;37;1;0;0;1;0;0;0;1;1;0;0;0;20340.267578125;8333.791015625;3379.35522460938;2755.9169921875;525.0;315747;664.0;0.0;Calculated values ==>;1564952985.107;346.46000000000004;344.66;293.86;294.26000000000005;291.26000000000005;274.86;269.9613774848165;290.96000000000004;273.46000000000004;278.16;274.56;339.16;296.16;278.06;284.36;293.76000000000005;286.26000000000005;298.86;332.36;293.46000000000004;290.96000000000004;339.56000000000006;325.66;264.86;240.39332010688793;263.82572766246335;269.9613774848165;291.46000000000004;6340000.0;3200000.0;3250000.0;1300000.0;3250000.0;2700000.0;6370000.0;0.037333333333333336;0.0;0.04816666666666667;0.057;0.0;0.037333333333333336;0.0;8333.791015625;3379.35522460938;2755.9169921875;20340.267578125;498288.8732975886;495556.6589755801;255096.45243329654;256640.22524101223;245903.38197122593;432574.8076454491;462106.5265146962;454605.4929423079;471465.84688968514;521905.2149896444;475962.7429691182;454479.2919047325;462234.9329769243;465664.7010232472;456764.7076739916;404766.1670645641;478006.46542602126;465287.0890201433;462106.5265146962;278495.58437821403;220341.7376933702;461954.41872394976;188517.04055752762;188517.04055752762;268.3946143825653;2732872.1528834924;1314953.0726793774;162572.0314467225;893245.6935605075;0;133;144;64;164;175;145;4;90;93;972211609580.6251;387857826024.9098;765201917370.0212;12816.593789866918;15585.930555486062;-0.0;10214.007475734294;3682295.2471873974;710659.4053716352;0.0;3454457.3570822286;2.668903383776526;0.21412146199649656
4647;2019-08-04 23:10:45.117;743;726;209;213;173;16;179;2;52;10;669;229;50;111;207;131;257;636;183;205;179;-84;655;321;326;130;326;267;658;-2.0;-1.0;416.0;287.0;0.0;1;100;28;1;0;0;1;0;0;0;1;1;0;0;0;21284.89453125;8039.8525390625;3533.21459960938;2715.83374023438;534.0;315748;661.0;0.0;Calculated values ==>;1564953045.117;347.46000000000004;345.76;294.06;294.46000000000004;290.46000000000004;274.76000000000005;270.0766712529157;291.06;273.36;278.36;274.16;340.06000000000006;296.06;278.16;284.26000000000005;293.86;286.26000000000005;298.86;336.76000000000005;293.66;291.06;339.26;326.56;264.76000000000005;240.39332010688793;263.43189868330234;270.0766712529157;291.46000000000004;6550000.0;3210000.0;3260000.0;1300000.0;3260000.0;2670000.0;6580000.0;0.0;0.0;0.06933333333333333;0.04783333333333333;0.0;0.0;0.0;8039.8525390625;3533.21459960938;2715.83374023438;21284.89453125;497625.17968543107;494996.49926815473;254822.30510952658;256316.91097654533;242656.2999080629;432519.89010106167;462083.24122014735;455359.9999389805;471077.2095911244;523075.2110665251;476230.53159588756;455109.83360149694;462567.5812257761;465645.8301518013;456600.5733227367;277754.1140912044;482133.6849767091;465393.8792002706;462083.24122014735;277239.5186164033;224104.74344509715;461855.2709114869;188830.91924574925;188517.04055752762;268.52820732990153;2733219.087047074;1315089.5424501498;162617.63696913925;893303.3079098249;0;133;144;64;164;175;145;4;90;93;972406942130.5941;387935839024.8974;765363044219.9956;18479.3495947307;13059.66482134445;-0.0;0.0;3682556.090182149;710898.1584519533;0.0;3454542.487997301;2.207238659107368;0.23338535600803337
4648;2019-08-04 23:11:45.118;758;734;201;204;179;18;180;1;54;8;675;229;52;110;208;132;257;651;183;204;180;-86;639;324;329;119;328;267;642;-2.0;-1.0;942.0;125.0;0.0;1;1;24;1;0;0;1;0;0;0;1;1;0;0;0;19185.44921875;7579.134765625;3402.52197265625;2222.18408203125;561.0;315749;659.0;0.0;Calculated values ==>;1564953105.118;348.96000000000004;346.56000000000006;293.26000000000005;293.56;291.06;274.96000000000004;270.42097587401844;291.16;273.26000000000005;278.56;273.96000000000004;340.66;296.06;278.36;284.16;293.96000000000004;286.36;298.86;338.26;293.56;291.16;339.06000000000006;329.26000000000005;264.56;237.85495896846786;263.43189868330234;270.42097587401844;291.46000000000004;6390000.0;3240000.0;3290000.0;1190000.0;3279999.9999999995;2670000.0;6420000.0;0.0;0.0;0.157;0.020833333333333332;0.0;0.0;0.0;7579.134765625;3402.52197265625;2222.18408203125;19185.44921875;501165.85354663484;497653.62073544157;252629.43513728608;253728.21423315234;245075.6385001727;432353.3652672049;461755.55278005864;455609.74302807474;472339.7974523967;523692.3946330811;476230.53159588756;455359.9999389805;462447.91889479564;465482.1980390845;456239.4745144844;402106.9466044013;486090.99615102884;464830.19221483555;461755.55278005864;276402.16793126165;235395.46725036926;463288.42224371823;192355.63510399763;188517.04055752762;269.9894539732101;2733556.345532131;1315219.7028468354;162658.78780344423;893361.1066778207;0;133;144;64;164;175;145;4;90;93;972603445405.3567;388010540269.8072;765523246889.8021;41330.8949440801;5644.433065410846;-0.0;0.0;3683054.517193015;711054.028531946;0.0;3454542.487997301;3.557701781532017;0.27843907791742295
4649;2019-08-04 23:12:45.118;768;740;191;194;177;20;181;0;57;9;681;229;55;103;209;135;257;650;181;203;181;-86;643;325;329;122;329;269;646;-2.0;-2.0;831.0;101.0;0.0;0;85;24;1;0;0;1;0;0;0;1;0;0;0;0;16776.703125;7641.5078125;3416.22143554688;1214.17834472656;598.0;315750;657.0;0.0;Calculated values ==>;1564953165.118;349.96000000000004;347.16;292.26000000000005;292.56;290.86;275.16;270.5352231155435;291.26000000000005;273.16;278.86;274.06;341.26;296.06;278.66;283.46000000000004;294.06;286.66;298.86;338.16;293.46000000000004;291.26000000000005;338.86;332.96000000000004;264.56;238.5638546566975;263.6948088759802;270.5352231155435;291.26000000000005;6430000.0;3250000.0;3290000.0;1220000.0;3290000.0;2690000.0;6459999.999999999;0.0;0.0;0.1385;0.016833333333333332;0.0;0.0;0.0;7641.5078125;3416.22143554688;1214.17834472656;16776.703125;502127.0094428837;498082.1919039275;248941.7198415432;249975.9450633139;244296.21564348572;432297.2667888766;461884.86592475267;455652.16317202843;472041.07612180006;524149.7211831336;475976.8256590317;455401.81048351765;461302.3998219193;465463.51731352735;456475.506698381;399773.94086140377;485511.67837306135;464703.239996587;461884.86592475267;275564.83829863765;250872.52762923925;462847.1270326882;192692.3362887743;188517.04055752762;270.13031998827495;2733856.0301349955;1315346.5415349863;162687.42415700055;893417.9295395557;0;133;144;64;164;175;145;4;90;93;972800845405.3567;388082840269.8072;765684046889.8021;36419.936023330694;4547.605644189216;-0.0;0.0;3683702.44078441;711138.9621878593;0.0;3454542.487997301;3.338318949830136;0.2559454898677182
4650;2019-08-04 23:13:45.119;774;745;187;188;168;22;182;1;60;11;692;229;58;92;209;138;257;659;181;203;182;-82;633;327;331;130;332;269;636;-4.0;-1.0;953.0;128.0;0.0;0;62;23;1;0;0;1;0;0;0;1;0;0;0;0;14995.9580078125;7455.0927734375;3329.73364257812;1053.50061035156;640.0;315751;654.0;0.0;Calculated values ==>;1564953225.119;350.56000000000006;347.66;291.86;291.96000000000004;289.96000000000004;275.36;270.7629442988711;291.36;273.26000000000005;279.16;274.26000000000005;342.36;296.06;278.96000000000004;282.36;294.06;286.96000000000004;298.86;339.06000000000006;293.46000000000004;291.36;338.56000000000006;337.16;264.96000000000004;240.39332010688793;263.6948088759802;270.7629442988711;291.26000000000005;6330000.0;3270000.0000000005;3310000.0;1300000.0;3320000.0000000005;2690000.0;6360000.0;0.0;0.0;0.15883333333333333;0.021333333333333333;0.0;0.0;0.0;7455.0927734375;3329.73364257812;1053.50061035156;14995.9580078125;503839.3403851802;499709.95178660995;247955.4032052227;248297.06235068614;241737.48669406035;432184.1853817459;461709.34972456895;456026.9015359807;471174.39379848284;525281.3393450034;475976.8256590317;455777.18079776154;459968.8628452397;465027.0883105295;456547.59459829907;405269.4539882262;487877.13421542855;464409.58106818545;461709.34972456895;274308.8830629234;268448.3696465944;462053.54085441335;193152.91308492425;188517.04055752762;270.32501013377606;2734120.806723652;1315472.3486364672;162706.3217965588;893474.1467687436;0;133;144;64;164;175;145;4;90;93;972998848705.1176;388158441529.7159;765845449579.6072;41753.15183230946;5736.5467257491;-0.0;0.0;3684353.8940397934;711224.6648858598;0.0;3454542.487997301;4.011521091813569;0.31122766626274845
4651;2019-08-04 23:14:45.119;774;746;184;185;164;24;183;3;63;12;694;227;61;87;210;141;257;653;181;203;183;-79;622;331;333;135;335;271;625;0.0;-1.0;858.0;178.0;0.0;0;71;25;1;0;0;1;0;0;0;1;0;0;0;0;14141.025390625;7453.841796875;3246.40625;1098.98876953125;680.0;315752;651.0;0.0;Calculated values ==>;1564953285.119;350.56000000000006;347.76;291.56;291.66;289.56;275.56;271.215330690691;291.46000000000004;273.46000000000004;279.46000000000004;274.36;342.56000000000006;295.86;279.26000000000005;281.86;294.16;287.26000000000005;298.86;338.46000000000004;293.46000000000004;291.46000000000004;338.26;341.16;265.26000000000005;241.49495122638035;263.95629194202945;271.215330690691;291.26000000000005;6220000.0;3310000.0;3329999.9999999995;1350000.0;3350000.0;2710000.0;6250000.0;0.0;0.0;0.143;0.029666666666666668;0.0;0.0;0.0;7453.841796875;3246.40625;1098.98876953125;14141.025390625;504838.76520386414;500880.7670253054;247346.65615177283;247689.0269656798;240804.1980664294;431954.4880088244;461533.5199513157;456071.28476509376;470603.4154074653;525328.9456766264;475495.74875847436;455820.9636019995;459043.7009511341;464715.9567055428;456291.29865532275;410318.5209523524;488203.86307265866;464114.74844822293;461533.5199513157;273052.9745269728;285195.4229665811;461603.48210178304;193770.70750821987;188517.04055752762;270.5905539029607;2734363.614918639;1315596.5897578865;162724.25920805783;893528.9479345151;0;133;144;64;164;175;145;4;90;93;973198048705.1176;388237941529.7159;766007449579.6072;37508.982547732965;7945.705646275707;-0.0;0.0;3685014.411826294;711338.6836556267;0.0;3454542.487997301;3.852341376080036;0.31831199168517543
4652;2019-08-04 23:15:45.120;770;745;186;186;164;27;184;4;65;14;688;224;64;86;211;143;257;646;182;203;184;-75;626;331;334;138;336;272;628;0.0;-1.0;831.0;131.0;0.0;0;81;28;1;0;0;1;0;0;0;1;0;0;0;0;14083.1416015625;7664.89697265625;3212.41796875;1151.60791015625;712.0;315753;646.0;0.0;Calculated values ==>;1564953345.12;350.16;347.66;291.76000000000005;291.76000000000005;289.56;275.86;271.215330690691;291.56;273.56;279.66;274.56;341.96000000000004;295.56;279.56;281.76000000000005;294.26000000000005;287.46000000000004;298.86;337.76;293.46000000000004;291.56;337.76;344.36;265.66;242.14157278889297;264.08650396036035;271.215330690691;291.36;6260000.0;3310000.0;3340000.0;1380000.0;3360000.0;2720000.0;6280000.0;0.0;0.0;0.1385;0.021833333333333333;0.0;0.0;0.0;7664.89697265625;3212.41796875;1151.60791015625;14083.1416015625;503952.29293179244;500465.76773902186;247917.40500890388;247917.40500890388;240716.30014375327;431954.4880088244;461510.6572426977;456156.46186477825;470396.5654319022;524631.6590781804;475027.10034837265;456031.2574734189;458762.3571502131;464697.3221144689;456560.6056133164;408574.7780354431;486894.17080470937;463966.887836911;461510.6572426977;270959.89632461156;298599.4468028795;461553.4961926004;194112.82635916056;188517.04055752762;270.72924543038573;2734598.8202299797;1315722.5813473053;162743.01449294877;893582.7723666652;0;133;144;64;164;175;145;4;90;93;973398152039.8759;388319842894.61694;766170352294.4104;36293.04351752805;5839.121291363437;-0.0;0.0;3685629.4389597094;711453.5591278609;0.0;3454542.487997301;3.502571703950925;0.2788612222792624
4653;2019-08-04 23:16:45.120;765;744;190;190;165;28;185;4;67;15;680;220;65;87;212;145;257;651;182;203;185;-71;624;332;335;140;337;272;626;-1.0;-1.0;745.0;135.0;0.0;0;89;28;1;0;0;1;0;0;0;1;0;0;0;0;14072.0361328125;7643.6513671875;3208.05444335938;1191.74377441406;731.0;315754;640.0;0.0;Calculated values ==>;1564953405.12;349.66;347.56000000000006;292.16;292.16;289.66;275.96000000000004;271.32779825182536;291.66;273.56;279.86;274.66;341.16;295.16;279.66;281.86;294.36;287.66;298.86;338.26;293.46000000000004;291.66;337.16;346.26;266.06;242.56692532238324;264.08650396036035;271.32779825182536;291.36;6240000.0;3320000.0000000005;3350000.0;1400000.0;3370000.0000000005;2720000.0;6260000.0;0.0;0.0;0.12416666666666668;0.022500000000000003;0.0;0.0;0.0;7643.6513671875;3208.05444335938;1191.74377441406;14072.0361328125;503479.4409764155;500521.24684407405;249385.7484599997;249385.7484599997;241089.41113462488;431896.3278553544;461487.91114699474;456406.55620663636;470225.6346856305;523806.913165841;474572.0451332631;456156.46186477825;458885.37850237713;464678.8039090411;456665.3319798274;409458.33567229536;487815.67439765716;463818.72877107275;461487.91114699474;268448.3696465944;306560.99450073834;461655.36092811933;194272.4161395106;188517.04055752762;270.7975759493113;2734833.4467110997;1315850.1525834708;162762.54242365353;893636.2763034328;0;133;144;64;164;175;145;4;90;93;973598852039.8759;388403242894.61694;766333552294.4104;32548.322391668116;6016.116257743696;-0.0;0.0;3686203.117008953;711552.3527741035;0.0;3454542.487997301;3.2021090284272473;0.2601488510198445
4654;2019-08-04 23:17:45.121;760;742;194;194;170;28;186;4;69;15;672;218;68;88;212;147;257;650;182;203;186;-66;620;333;337;140;338;273;623;-2.0;-2.0;858.0;128.0;0.0;0;93;31;1;0;0;1;0;0;0;1;0;0;0;0;14293.1787109375;7769.85107421875;3204.984375;1228.34533691406;743.0;315755;633.0;0.0;Calculated values ==>;1564953465.121;349.16;347.36;292.56;292.56;290.16;275.96000000000004;271.4400167685773;291.76000000000005;273.56;280.06;274.66;340.36;294.96000000000004;279.96000000000004;281.96000000000004;294.36;287.86;298.86;338.16;293.46000000000004;291.76000000000005;336.46000000000004;347.46000000000004;266.56;242.56692532238324;264.2163659402789;271.4400167685773;291.36;6200000.0;3329999.9999999995;3370000.0000000005;1400000.0;3379999.9999999995;2730000.0;6230000.0;0.0;0.0;0.143;0.021333333333333333;0.0;0.0;0.0;7769.85107421875;3204.984375;1228.34533691406;14293.1787109375;503191.03132429015;500538.42694034625;250937.47858211945;250937.47858211945;242774.8637847141;431837.87352777255;461311.89990299684;456492.3109256235;470225.6346856305;522901.00977208064;474214.5781425427;456367.22056082176;458849.8921229486;464532.0695134284;456770.4209209786;411156.95700796123;487995.8370775963;463521.508419203;461311.89990299684;265518.4816520846;311590.51834565785;462158.8569706593;194809.762987582;188517.04055752762;271.0185313499407;2735069.827441731;1315978.6005782688;162782.71016909386;893689.7191844333;0;133;144;64;164;175;145;4;90;93;973800455400.4333;388487244294.84924;766497055019.8625;37420.604355139934;5703.447338305648;-0.0;0.0;3686786.2011180287;711650.0174320579;0.0;3454542.487997301;3.5338369929297424;0.2792590746093444
4655;2019-08-04 23:18:45.121;756;739;199;199;173;28;186;5;71;16;667;217;69;89;213;148;257;648;183;203;186;-61;616;333;338;140;338;273;619;-4.0;0.0;776.0;132.0;0.0;0;96;33;1;0;0;1;0;0;0;1;0;0;0;0;14544.4326171875;7817.5595703125;3204.94018554688;1253.22937011719;750.0;315756;626.0;0.0;Calculated values ==>;1564953525.121;348.76;347.06000000000006;293.06;293.06;290.46000000000004;275.96000000000004;271.4400167685773;291.76000000000005;273.66;280.26000000000005;274.76000000000005;339.86;294.86;280.06;282.06;294.46000000000004;287.96000000000004;298.86;337.96000000000004;293.46000000000004;291.76000000000005;335.76000000000005;348.16;267.06;242.56692532238324;264.2163659402789;271.4400167685773;291.46000000000004;6160000.0;3329999.9999999995;3379999.9999999995;1400000.0;3379999.9999999995;2730000.0;6190000.0;0.0;0.0;0.12933333333333333;0.022000000000000002;0.0;0.0;0.0;7817.5595703125;3204.94018554688;1253.22937011719;14544.4326171875;503035.44686007954;500518.0859052189;252961.63369223414;252961.63369223414;243880.30126599985;431837.87352777255;461158.1852182332;456742.1801358189;470324.29699050833;522384.55774294864;474100.4127221288;456492.3109256235;458973.0055221076;464660.4023771773;456904.97624035104;412774.2159945347;488142.6699484473;463372.44366425386;461158.1852182332;262588.8327430989;314524.84189198195;462661.632179408;194743.0157762383;188517.04055752762;270.9915823614497;2735310.140869465;1316108.4956669733;162803.3899583191;893743.1352224379;0;133;144;64;164;175;145;4;90;93;974002955400.4333;388571244294.84924;766660855019.8625;33885.225257172424;5894.209560869734;-0.0;0.0;3687380.416364798;711746.6645728843;0.0;3454542.487997301;3.240494671217958;0.262098564347248
4656;2019-08-04 23:19:45.132;751;736;202;202;177;28;187;6;72;16;664;216;71;90;214;150;257;643;181;203;187;-54;610;334;339;139;339;273;613;-2.0;-2.0;842.0;154.0;0.0;0;97;35;1;0;0;1;0;0;0;1;0;0;0;0;14768.40234375;7867.59033203125;3120.81274414062;1262.49255371094;751.0;315757;617.0;0.0;Calculated values ==>;1564953585.132;348.26;346.76;293.36;293.36;290.86;275.96000000000004;271.55198750734434;291.86;273.76000000000005;280.36;274.76000000000005;339.56000000000006;294.76000000000005;280.26000000000005;282.16;294.56;288.16;298.86;337.46000000000004;293.46000000000004;291.86;334.86;348.26;267.76000000000005;242.35481222062532;264.2163659402789;271.55198750734434;291.26000000000005;6100000.0;3340000.0;3390000.0;1390000.0;3390000.0;2730000.0;6130000.0;0.0;0.0;0.14033333333333334;0.025666666666666667;0.0;0.0;0.0;7867.59033203125;3120.81274414062;1262.49255371094;14768.40234375;502935.6320481413;500687.6842687007;254408.260882213;254408.260882213;245416.2125936097;431779.12508338504;461135.57405780157;456866.96011813096;470458.9003634767;522074.57431523135;473986.19631156547;456742.1801358189;459096.02552019706;464642.1178066773;457010.4801640398;415068.65561616264;488084.9505176987;463223.07351651293;461135.57405780157;258822.4845140824;314944.0575458753;463511.121387211;195052.16809735127;188517.04055752762;271.1201201308727;2735554.4592773034;1316239.2292127376;162824.35815111973;893795.859494458;0;133;144;64;164;175;145;4;90;93;974206092635.1558;388654959639.7348;766824685049.6387;36741.34248024942;6890.4464677730675;-0.0;0.0;3687969.078996839;711853.2229050908;0.0;3454542.487997301;3.5615182976168955;0.2886656750702769
4657;2019-08-04 23:20:45.112;747;732;203;203;180;27;188;6;73;16;663;216;72;90;214;151;257;635;181;204;188;-47;612;333;338;138;338;273;614;-1.0;-1.0;658.0;123.0;0.0;0;94;36;1;0;0;1;0;0;0;1;0;0;0;0;14971.384765625;7966.701171875;3127.01318359375;1242.56494140625;751.0;315758;608.0;0.0;Calculated values ==>;1564953645.112;347.86;346.36;293.46000000000004;293.46000000000004;291.16;275.86;271.4400167685773;291.96000000000004;273.76000000000005;280.46000000000004;274.76000000000005;339.46000000000004;294.76000000000005;280.36;282.16;294.56;288.26000000000005;298.86;336.66;293.56;291.96000000000004;333.96000000000004;348.26;268.46000000000004;242.14157278889297;264.2163659402789;271.4400167685773;291.26000000000005;6120000.0;3329999.9999999995;3379999.9999999995;1380000.0;3379999.9999999995;2730000.0;6140000.0;0.0;0.0;0.10966666666666666;0.0205;0.0;0.0;0.0;7966.701171875;3127.01318359375;1242.56494140625;14971.384765625;502227.2012900522;500064.7955474305;254744.75339952746;254744.75339952746;246394.91859710737;431837.87352777255;461420.3758375388;456991.63776925986;470593.2725848416;521971.2275880202;473986.19631156547;456866.96011813096;459096.02552019706;464788.6342995954;457307.82360699086;414319.99460369884;486856.3310279874;463501.7090426016;461420.3758375388;255056.51255035817;314944.0575458753;464356.3458293106;194874.71538328961;188517.04055752762;271.04474605307684;2735802.208226107;1316371.1376578358;162845.2266717593;893847.907355467;0;133;144;64;164;175;145;4;90;93;974409124935.2203;388738031939.7612;766988430449.6908;28745.489154994735;5524.37342414343;-0.0;0.0;3688514.6206861073;711956.6452519455;0.0;3454542.487997301;2.777973954255343;0.22600933364831238
4658;2019-08-04 23:21:48.113;743;731;203;204;181;25;189;7;74;17;663;217;73;90;215;153;257;638;182;205;189;-40;614;333;337;137;337;275;617;-2.0;-2.0;858.0;142.0;0.0;0;92;44;1;0;0;1;0;0;0;1;0;0;0;0;15639.6318359375;8469.4404296875;3140.23046875;1243.97766113281;750.0;315759;601.0;0.0;Calculated values ==>;1564953708.113;347.46000000000004;346.26;293.46000000000004;293.56;291.26000000000005;275.66;271.4400167685773;292.06;273.86;280.56;274.86;339.46000000000004;294.86;280.46000000000004;282.16;294.66;288.46000000000004;298.86;336.96000000000004;293.66;292.06;333.26000000000005;348.16;269.16;241.92719264551067;264.4750485637546;271.4400167685773;291.36;6140000.0;3329999.9999999995;3370000.0000000005;1370000.0;3370000.0000000005;2750000.0;6170000.0;0.0;0.0;0.143;0.023666666666666666;0.0;0.0;0.0;8469.4404296875;3140.23046875;1243.97766113281;15639.6318359375;501515.6231481784;499647.2497592464;254586.88547111774;254975.69496440177;246623.6310699848;431837.87352777255;461704.16707531514;456790.14739767695;470825.5820460267;521808.6659705543;473840.1570087287;456664.9728122422;458779.20011545485;465062.7422664873;457575.71436552284;413555.4997765368;486953.46842059627;463779.4080138916;461704.16707531514;252127.67657613798;314524.84189198195;465197.4438072689;195057.7758237193;188517.04055752762;271.1185777784495;2736070.0588725926;1316514.9561794815;162866.98426485964;893902.7466078124;0;133;144;64;164;175;145;4;90;93;974621753309.9757;388824658314.66156;767161053189.4922;37427.72913507594;6393.305475610675;-0.0;0.0;3689093.645536204;712060.9265974315;0.0;3454542.487997301;3.4092292478355675;0.2737567206186947
4659;2019-08-04 23:22:45.133;742;730;202;203;182;24;189;8;73;17;665;217;72;90;216;154;257;645;181;206;189;-33;618;333;338;137;338;275;620;-2.0;-1.0;889.0;107.0;0.0;0;89;49;1;0;0;1;0;0;0;1;0;0;0;0;16015.9755859375;8808.9814453125;3187.0380859375;1228.47058105469;749.0;315760;594.0;0.0;Calculated values ==>;1564953765.133;347.36;346.16;293.36;293.46000000000004;291.36;275.56;271.4400167685773;292.06;273.96000000000004;280.46000000000004;274.86;339.66;294.86;280.36;282.16;294.76000000000005;288.56;298.86;337.66;293.76000000000005;292.06;332.56;348.06000000000006;269.86;241.92719264551067;264.4750485637546;271.4400167685773;291.26000000000005;6180000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;2750000.0;6200000.0;0.0;0.0;0.14816666666666667;0.017833333333333333;0.0;0.0;0.0;8808.9814453125;3187.0380859375;1228.47058105469;16015.9755859375;501008.87608632486;499228.2976608239;254048.09607248232;254431.4774057118;246852.21459093053;431837.87352777255;461551.2978827546;456664.9728122422;470825.5820460267;522015.6243776432;473840.1570087287;456539.6938544177;458779.20011545485;465044.79739601474;457709.45986544725;411975.0902293153;487614.65891737136;463759.92296047014;461551.2978827546;249199.05678690012;314105.63291466556;465892.46846972057;195327.00844893942;188517.04055752762;271.22702651315706;2736320.7536968417;1316651.7916815623;162886.56468134886;893952.8550595995;0;133;144;64;164;175;145;4;90;93;974814195809.9114;388902775714.63544;767317858189.4397;38721.5750531627;4825.084037037263;-0.0;0.0;3689696.705720004;712149.7700099034;0.0;3454542.487997301;3.292880006744615;0.2523994597285605
