;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4660;2019-08-04 23:23:45.134;742;731;202;203;181;24;190;8;71;17;666;216;71;88;217;155;257;656;181;207;190;-27;623;333;338;137;338;274;625;-1.0;-1.0;892.0;171.0;0.0;0;87;51;1;0;0;1;0;0;0;1;0;0;0;0;16276.8505859375;9060.4013671875;3246.00073242188;1204.90881347656;747.0;315761;585.0;0.0;Calculated values ==>;1564953825.134;347.36;346.26;293.36;293.46000000000004;291.26000000000005;275.56;271.4400167685773;292.16;273.96000000000004;280.26000000000005;274.86;339.76;294.76000000000005;280.26000000000005;281.96000000000004;294.86;288.66;298.86;338.76;293.86;292.16;331.66;347.86;270.46000000000004;241.92719264551067;264.3458800820626;271.4400167685773;291.26000000000005;6230000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;2740000.0;6250000.0;0.0;0.0;0.14866666666666667;0.0285;0.0;0.0;0.0;9060.4013671875;3246.00073242188;1204.90881347656;16276.8505859375;500538.42694034625;498883.6557082962;253798.55128664596;254177.70882839197;246329.23201060804;431837.87352777255;461682.1052586041;456578.4500420801;470825.5820460267;522200.18903526483;473855.99313525663;456578.4500420801;458691.105835673;465172.72959828854;457843.0731486611;409891.2439304472;488624.93065564765;463888.87260778836;461682.1052586041;245433.99809710225;313267.23492439475;466487.288272931;195159.08976481823;188517.04055752762;271.1594070177356;2736589.865067466;1316800.7056872703;162906.8431809954;894006.4646100451;0;133;144;64;164;175;145;4;90;93;975016999190.4723;388984977084.8628;767482560934.8951;38864.34489455293;7732.853657481215;-0.0;0.0;3690343.265830512;712254.4212351384;0.0;3454542.487997301;3.448754813783757;0.28211224551813324
4661;2019-08-04 23:24:45.124;744;733;200;201;180;24;191;9;68;18;667;216;69;87;217;156;257;666;180;208;191;-20;623;335;339;136;340;273;626;-1.0;-2.0;830.0;168.0;0.0;0;83;52;1;0;0;1;0;0;0;1;0;0;0;0;16313.29296875;9116.4443359375;3229.53637695312;1176.89575195312;745.0;315762;576.0;0.0;Calculated values ==>;1564953885.124;347.56000000000006;346.46000000000004;293.16;293.26000000000005;291.16;275.56;271.6637117239857;292.26000000000005;274.06;279.96000000000004;274.96000000000004;339.86;294.76000000000005;280.06;281.86;294.86;288.76000000000005;298.86;339.76;293.96000000000004;292.26000000000005;330.76000000000005;347.66;271.16;241.71165711629368;264.2163659402789;271.6637117239857;291.16;6230000.0;3350000.0;3390000.0;1360000.0;3400000.0;2730000.0;6260000.0;0.0;0.0;0.13833333333333334;0.028;0.0;0.0;0.0;9116.4443359375;3229.53637695312;1176.89575195312;16313.29296875;500803.57918271644;499055.37902595015;253000.0704512206;253373.51790993894;245957.488736757;431720.082569444;461660.1613166493;456367.22056082176;471057.33072014985;522384.55774294864;473986.19631156547;456492.3109256235;458726.6848281122;464880.9235014917;457653.6290216278;409891.2439304472;489917.3515211498;463869.66115306324;461660.1613166493;241669.27786274583;312428.86344474956;467320.024447796;195766.40596106328;188517.04055752762;271.4114290605661;2736861.4043330434;1316952.154155868;162926.68824431524;894060.4184254969;0;133;144;64;164;175;145;4;90;93;975220065340.5045;389066863434.8758;767646633584.9213;36049.77935296659;7603.501317628516;-0.0;0.0;3690967.4461519457;712382.2028927916;0.0;3454542.487997301;3.228106149167542;0.2653440965000649
4662;2019-08-04 23:25:45.115;748;736;199;200;179;25;192;9;60;18;667;216;62;86;218;156;257;672;181;208;191;-15;629;334;339;137;339;272;631;-2.0;-2.0;776.0;88.0;0.0;0;80;51;1;0;0;1;0;0;0;1;0;0;0;0;16246.560546875;9146.5234375;3279.9326171875;1153.11706542969;743.0;315763;567.0;0.0;Calculated values ==>;1564953945.115;347.96000000000004;346.76;293.06;293.16;291.06;275.66;271.55198750734434;292.36;274.06;279.16;274.96000000000004;339.86;294.76000000000005;279.36;281.76000000000005;294.96000000000004;288.76000000000005;298.86;340.36;293.96000000000004;292.26000000000005;329.86;347.46000000000004;271.66;241.92719264551067;264.08650396036035;271.55198750734434;291.26000000000005;6290000.0;3340000.0;3390000.0;1370000.0;3390000.0;2720000.0;6310000.0;0.0;0.0;0.12933333333333333;0.014666666666666666;0.0;0.0;0.0;9146.5234375;3279.9326171875;1153.11706542969;16246.560546875;500770.6432414387;498979.3328440992;252397.92019185825;252765.3646740738;245448.97556692018;431779.12508338504;461791.0199528159;455529.37811051385;470923.7305949869;522465.4903481628;474116.19281767035;455780.5313339164;458762.3571502131;465155.0527084538;457815.2852395828;407201.54546639236;490231.7898082945;463869.66115306324;461660.1613166493;237904.88540968279;311590.51834565785;467674.4863581846;195795.48153698802;188517.04055752762;271.4192249804442;2737132.695745572;1317104.3227251107;162946.10210525704;894114.6558635549;0;133;144;64;164;175;145;4;90;93;975423434830.2911;389148751149.78986;767810109059.7498;33592.25062350934;3987.5587373775493;-0.0;0.0;3691547.7093486036;712478.7805709903;0.0;3454542.487997301;2.7673778128721165;0.21090646504479532
4663;2019-08-04 23:26:45.125;751;740;198;199;177;24;192;10;58;18;666;216;59;84;219;156;257;679;180;209;192;-9;632;334;339;137;339;273;634;-1.0;0.0;905.0;105.0;0.0;0;80;53;1;0;0;1;0;0;0;1;0;0;0;0;16398.037109375;9292.81640625;3291.611328125;1165.84045410156;741.0;315764;559.0;0.0;Calculated values ==>;1564954005.125;348.26;347.16;292.96000000000004;293.06;290.86;275.56;271.55198750734434;292.36;274.16;278.96000000000004;274.96000000000004;339.76;294.76000000000005;279.06;281.56;295.06;288.76000000000005;298.86;341.06000000000006;294.06;292.36;329.06;347.26;272.26000000000005;241.92719264551067;264.2163659402789;271.55198750734434;291.16;6320000.0;3340000.0;3390000.0;1370000.0;3390000.0;2730000.0;6340000.0;0.0;0.0;0.15083333333333335;0.0175;0.0;0.0;0.0;9292.81640625;3291.611328125;1165.84045410156;16398.037109375;500888.1340038891;499229.60691221483;251898.58971249967;252261.7861266073;244688.94874981805;431779.12508338504;461791.0199528159;455110.46648142725;470923.7305949869;522281.23935648444;473986.19631156547;455236.62953312014;458356.49456860044;465283.0366960147;457815.2852395828;405764.2675314704;490896.25356524606;463998.6624437944;461791.0199528159;234559.02529450474;310752.19949742197;468266.90819828433;195850.2187710572;188517.04055752762;271.4412010703991;2737404.77939905;1317258.009500645;162965.4299720244;894169.4278569015;0;133;144;64;164;175;145;4;90;93;975626868730.2588;389230964849.7768;767973636309.7238;39105.08736298082;4767.292064976476;-0.0;0.0;3692153.62146692;712551.7498205133;0.0;3454542.487997301;3.190656271324557;0.24274704923808355
4664;2019-08-04 23:27:45.136;755;744;197;198;177;25;193;10;62;19;665;215;61;82;219;156;257;685;180;209;193;-4;636;335;340;138;340;274;638;-2.0;-1.0;1053.0;78.0;0.0;0;82;57;1;0;0;1;0;0;0;1;0;0;0;0;16685.724609375;9668.8271484375;3319.03759765625;1171.53430175781;737.0;315765;552.0;0.0;Calculated values ==>;1564954065.136;348.66;347.56000000000006;292.86;292.96000000000004;290.86;275.66;271.6637117239857;292.46000000000004;274.16;279.36;275.06;339.66;294.66;279.26000000000005;281.36;295.06;288.76000000000005;298.86;341.66;294.06;292.46000000000004;328.36;346.86;272.76000000000005;242.14157278889297;264.3458800820626;271.6637117239857;291.16;6360000.0;3350000.0;3400000.0;1380000.0;3400000.0;2740000.0;6380000.0;0.0;0.0;0.1755;0.013000000000000001;0.0;0.0;0.0;9668.8271484375;3319.03759765625;1171.53430175781;16685.724609375;501046.2189032906;499386.07002595166;251364.02170156105;251722.5420522113;244556.29602218905;431720.082569444;461769.35948540457;455447.963381487;470888.190022284;522096.7928586843;473741.54627947276;455321.8140548362;457948.7315913907;465137.49286335433;457653.6290216278;403732.4926070146;491319.4773452398;463850.5672341503;461769.35948540457;231631.59724164338;309075.640036128;468622.6396700515;196239.28681435098;188517.04055752762;271.60114184202365;2737680.5279576317;1317416.052165896;162984.91166595247;894224.526697477;0;133;144;64;164;175;145;4;90;93;975830606074.9803;389313479974.664;768137766394.4994;45491.122737532365;3540.983587124107;-0.0;0.0;3692858.7191276704;712620.9981440518;0.0;3454542.487997301;3.46286633768516;0.2516729071342079
4665;2019-08-04 23:28:45.136;759;748;197;198;176;25;194;11;65;19;664;215;64;82;220;156;257;692;180;210;193;0;641;336;341;138;341;273;643;-1.0;-1.0;977.0;161.0;0.0;0;83;60;1;0;0;1;0;0;0;1;0;0;0;0;16924.611328125;9923.056640625;3365.37084960938;1165.76928710938;737.0;315766;546.0;0.0;Calculated values ==>;1564954125.136;349.06000000000006;347.96000000000004;292.86;292.96000000000004;290.76000000000005;275.66;271.77519066394296;292.56;274.26000000000005;279.66;275.06;339.56000000000006;294.66;279.56;281.36;295.16;288.76000000000005;298.86;342.36;294.16;292.46000000000004;327.76000000000005;346.86;273.16;242.14157278889297;264.2163659402789;271.77519066394296;291.16;6409999.999999999;3360000.0;3410000.0;1380000.0;3410000.0;2730000.0;6430000.0;0.0;0.0;0.16283333333333333;0.026833333333333334;0.0;0.0;0.0;9923.056640625;3365.37084960938;1165.76928710938;16924.611328125;501112.58935307193;499449.3987121758;251151.29952738635;251506.6996556562;244070.14805463175;431660.74602318485;461747.81751165166;455991.3195128801;470888.190022284;522074.57431523135;473871.9286918394;455865.8072319587;458109.2223504308;465120.0503442498;457491.5836779645;400966.47930707346;491781.99747291213;463831.59114827536;461616.6283632891;229122.51738040973;309075.640036128;469017.4129134338;196399.62936423975;188517.04055752762;271.6693011960445;2737960.614090444;1317579.3178641382;163004.3891958597;894280.2301012042;0;133;144;64;164;175;145;4;90;93;976034906074.9803;389396279974.664;768301866394.4994;42270.180212536936;7315.24385857004;-0.0;0.0;3693590.063318921;712711.4667060992;0.0;3454542.487997301;3.4305208954142423;0.27344534162182327
4666;2019-08-04 23:29:45.127;764;752;197;197;175;26;194;11;66;19;663;215;65;81;221;155;257;699;180;210;194;3;640;338;342;139;343;272;642;-1.0;-1.0;1011.0;134.0;0.0;0;85;59;1;0;0;1;0;0;0;1;0;0;0;0;16764.115234375;9858.861328125;3377.89990234375;1179.46008300781;734.0;315767;541.0;0.0;Calculated values ==>;1564954185.127;349.56000000000006;348.36;292.86;292.86;290.66;275.76000000000005;271.99741764416325;292.56;274.26000000000005;279.76000000000005;275.06;339.46000000000004;294.66;279.66;281.26000000000005;295.26000000000005;288.66;298.86;343.06000000000006;294.16;292.56;327.26000000000005;346.56000000000006;273.46000000000004;242.35481222062532;264.08650396036035;271.99741764416325;291.16;6400000.0;3379999.9999999995;3420000.0000000005;1390000.0;3429999.9999999995;2720000.0;6420000.0;0.0;0.0;0.16849999999999998;0.022333333333333334;0.0;0.0;0.0;9858.861328125;3377.89990234375;1179.46008300781;16764.115234375;501872.2794310036;500081.5941727784;251193.48832316961;251193.48832316961;243780.28975202233;431541.1909327263;461595.0400050445;456281.56124963466;470754.2918620804;522052.43340761523;474002.1035898799;456156.46186477825;458145.8343517774;464956.83090742014;457031.2234355557;401542.83051962417;492856.6590425227;463683.1585581296;461595.0400050445;227031.71669481136;307818.28838856175;469176.81040622573;197016.21281649085;188517.04055752762;271.9237618579218;2738241.311368378;1317744.142453629;163023.92984246445;894336.4155952131;0;133;144;64;164;175;145;4;90;93;976239775340.5796;389479367509.90704;768465341869.9775;43686.21121098473;6078.253346170746;-0.0;0.0;3694306.2591373893;712823.0624412603;0.0;3454542.487997301;3.4519770108297863;0.26697263201317056
4667;2019-08-04 23:30:45.097;768;756;196;196;176;28;195;12;65;20;660;214;65;81;221;154;257;701;180;210;195;5;634;340;343;139;345;271;636;-2.0;-1.0;829.0;167.0;0.0;0;90;57;1;0;0;1;0;0;0;1;0;0;0;0;16395.615234375;9599.64453125;3277.650390625;1206.18627929688;732.0;315768;536.0;0.0;Calculated values ==>;1564954245.097;349.96000000000004;348.76;292.76000000000005;292.76000000000005;290.76000000000005;275.96000000000004;272.21867820750657;292.66;274.36;279.66;275.16;339.16;294.56;279.66;281.26000000000005;295.26000000000005;288.56;298.86;343.26;294.16;292.66;326.76000000000005;346.36;273.66;242.35481222062532;263.95629194202945;272.21867820750657;291.16;6340000.0;3400000.0;3429999.9999999995;1390000.0;3450000.0;2710000.0;6360000.0;0.0;0.0;0.13816666666666666;0.02783333333333333;0.0;0.0;0.0;9599.64453125;3277.650390625;1206.18627929688;16395.615234375;502956.6049907264;501179.44621810265;251092.57445604;251092.57445604;244296.83971132323;431420.45991060114;461573.57082785445;456321.1866243943;470852.7170844846;521823.9036105331;474018.109869916;456321.1866243943;458305.8445173434;464664.1822231727;456567.8111104096;404766.1670645641;493737.7900574297;463534.42477838293;461573.57082785445;224941.0041839467;306980.0860723078;469374.27755306003;197488.13287732078;188517.04055752762;272.12001056455017;2738517.5042891074;1317906.215591449;163043.8002885543;894391.8507826676;0;133;144;64;164;175;145;4;90;93;976445172589.861;389562725809.6154;768628160419.408;35762.10025938733;7567.497693474741;-0.0;0.0;3694967.997362696;712936.7201755637;0.0;3454542.487997301;3.076625539803087;0.2530277693846518
4668;2019-08-04 23:31:48.118;768;758;195;195;175;29;195;12;65;20;657;214;64;81;222;153;257;695;181;210;195;8;626;341;345;140;346;269;628;-2.0;-2.0;595.0;104.0;0.0;0;95;53;1;0;0;1;0;0;0;1;0;0;0;0;15906.52734375;9249.1533203125;3207.01245117188;1223.80920410156;731.0;315769;532.0;0.0;Calculated values ==>;1564954308.118;349.96000000000004;348.96000000000004;292.66;292.66;290.66;276.06;272.3289490889957;292.66;274.36;279.66;275.16;338.86;294.56;279.56;281.26000000000005;295.36;288.46000000000004;298.86;342.66;294.16;292.66;326.36;346.26;273.96000000000004;242.56692532238324;263.6948088759802;272.3289490889957;291.26000000000005;6260000.0;3410000.0;3450000.0;1400000.0;3460000.0;2690000.0;6280000.0;0.0;0.0;0.09916666666666667;0.017333333333333333;0.0;0.0;0.0;9249.1533203125;3207.01245117188;1223.80920410156;15906.52734375;503689.9785304508;502189.18528799433;251079.40523379316;251079.40523379316;244234.96320922638;431359.6534126046;461266.93652295426;456649.39548440085;470718.74820856744;521677.11793376185;474277.78410753084;456525.10104843223;458624.72603856906;464646.87672115554;456266.73555073503;408574.7780354431;493718.5477877075;463236.04670404014;461266.93652295426;223268.49639005636;306560.99450073834;469534.43403505563;197826.92389476468;188517.04055752762;272.25891864013283;2738800.2422519075;1318071.1975486951;163065.06983657044;894448.6104962656;0;133;144;64;164;175;145;4;90;93;976661964830.3662;389650640104.8203;768798317119.8044;25666.561765972256;4709.59684243171;-0.0;0.0;3695505.677323602;713044.1805611957;0.0;3454542.487997301;2.2204834923027987;0.17937572630057383
4669;2019-08-04 23:32:45.108;765;757;196;196;176;31;196;13;65;21;653;214;64;83;223;152;257;682;181;211;196;9;619;342;346;140;347;269;621;-2.0;0.0;687.0;56.0;0.0;0;99;49;1;0;0;1;0;0;0;1;0;0;0;0;15399.65234375;8897.1259765625;3122.36474609375;1238.69970703125;729.0;315770;529.0;0.0;Calculated values ==>;1564954365.108;349.66;348.86;292.76000000000005;292.76000000000005;290.76000000000005;276.26000000000005;272.43898195401505;292.76000000000005;274.46000000000004;279.66;275.26000000000005;338.46000000000004;294.56;279.56;281.46000000000004;295.46000000000004;288.36;298.86;341.36;294.26000000000005;292.76000000000005;326.06;346.06000000000006;274.06;242.56692532238324;263.6948088759802;272.43898195401505;291.26000000000005;6190000.0;3420000.0000000005;3460000.0;1400000.0;3470000.0000000005;2690000.0;6210000.0;0.0;0.0;0.1145;0.009333333333333334;0.0;0.0;0.0;8897.1259765625;3122.36474609375;1238.69970703125;15399.65234375;503936.96500775084;502705.1726301862;251754.82419101114;251754.82419101114;244800.8974157827;431298.55289687274;461245.4949583849;456649.39548440085;470817.3119576869;521264.5098498967;474277.78410753084;456525.10104843223;458869.9305526481;464629.69041619764;455964.4225916002;411568.4772396858;492645.62619254366;463217.0371347437;461245.4949583849;222014.15119762826;305722.83045113535;469633.2381088445;198180.66980612668;188517.04055752762;272.40356846147085;2739048.0393603365;1318214.830389987;163084.56127863558;894498.7092749507;0;133;144;64;164;175;145;4;90;93;976858865280.3992;389730426104.8337;768951620219.8301;29594.669090162395;2533.5573041587;-0.0;0.0;3695943.0853162436;713101.5121382629;0.0;3454542.487997301;2.42327386717724;0.178513503515839
4670;2019-08-04 23:33:45.119;759;754;199;199;177;31;197;14;66;22;649;214;65;85;223;151;257;672;180;211;196;11;615;341;346;140;346;268;617;-2.0;-1.0;624.0;65.0;0.0;0;99;45;1;0;0;1;0;0;0;1;0;0;0;0;15119.998046875;8563.80078125;3084.53442382812;1240.39306640625;727.0;315771;526.0;0.0;Calculated values ==>;1564954425.119;349.06000000000006;348.56000000000006;293.06;293.06;290.86;276.26000000000005;272.3289490889957;292.86;274.56;279.76000000000005;275.36;338.06000000000006;294.56;279.66;281.66;295.46000000000004;288.26000000000005;298.86;340.36;294.26000000000005;292.76000000000005;325.76000000000005;345.86;274.26000000000005;242.56692532238324;263.56353331371673;272.3289490889957;291.16;6150000.0;3410000.0;3460000.0;1400000.0;3460000.0;2680000.0;6170000.0;0.0;0.0;0.10400000000000001;0.010833333333333334;0.0;0.0;0.0;8563.80078125;3084.53442382812;1240.39306640625;15119.998046875;503519.61724901304;502681.1096486276;253058.7431479329;253058.7431479329;245273.48973485208;431359.6534126046;461377.74804882746;456936.7813661786;470915.85626126267;520933.7200432599;474407.31378483097;456812.8855534163;459272.5380937317;464776.2240736418;455993.54802791274;413167.0198669612;491682.3612343969;463217.0371347437;461245.4949583849;220759.83610629753;304884.691753025;469830.78476507135;197900.76563215797;188517.04055752762;272.2882747183287;2739302.4164071544;1318360.3647891858;163105.2241725555;894550.4429173919;0;133;144;64;164;175;145;4;90;93;977066503340.1154;389814441504.7189;769112749754.6099;26939.745636338146;2945.908540606562;-0.0;0.0;3696414.291810343;713147.1827249796;0.0;3454542.487997301;2.318743443685219;0.17422682504928366
4671;2019-08-04 23:34:45.109;752;750;203;203;180;29;197;15;67;22;645;215;66;87;224;151;257;657;182;212;197;12;603;341;346;141;346;269;605;-1.0;-1.0;803.0;68.0;0.0;0;99;42;1;0;0;1;0;0;0;1;0;0;0;0;14877.966796875;8174.41796875;3001.41772460938;1246.45947265625;723.0;315772;524.0;0.0;Calculated values ==>;1564954485.109;348.36;348.16;293.46000000000004;293.46000000000004;291.16;276.06;272.3289490889957;292.86;274.66;279.86;275.36;337.66;294.66;279.76000000000005;281.86;295.56;288.26000000000005;298.86;338.86;294.36;292.86;325.56;345.46000000000004;274.36;242.77792619122317;263.6948088759802;272.3289490889957;291.36;6030000.0;3410000.0;3460000.0;1410000.0;3460000.0;2690000.0;6050000.0;0.0;0.0;0.13383333333333333;0.011333333333333334;0.0;0.0;0.0;8174.41796875;3001.41772460938;1246.45947265625;14877.966796875;503710.52114101185;503266.78523920104;255234.01385208624;255234.01385208624;246736.17374677598;431359.6534126046;461377.74804882746;456897.6817181035;470781.97481897497;520438.8380419064;474391.3924712625;456773.58885773347;459359.2421160305;464905.46747730253;455993.54802791274;417576.17457519384;490866.13274438196;463347.5646385912;461377.74804882746;219923.6425635755;303208.48990285693;469794.0480163998;197926.002253899;188517.04055752762;272.2983046817633;2739552.3577837185;1318499.8266979319;163125.94448975578;894601.1507325923;0;133;144;64;164;175;145;4;90;93;977274068740.1483;389898727454.7323;769273822904.6355;34659.04310162603;3081.1711853083425;-0.0;0.0;3696927.5294960346;713197.4000184261;0.0;3454542.487997301;3.038103167133107;0.22571587618384462
4672;2019-08-04 23:35:45.110;745;741;205;205;183;28;198;15;68;23;642;215;67;88;224;153;257;607;182;213;197;13;601;339;344;140;343;269;603;-1.0;0.0;16.0;77.0;0.0;0;99;42;1;0;0;1;0;0;0;1;0;0;0;0;15163.7958984375;8215.3564453125;3004.73486328125;1244.37805175781;721.0;315773;523.0;0.0;Calculated values ==>;1564954545.11;347.66;347.26;293.66;293.66;291.46000000000004;275.96000000000004;272.10816812424576;292.96000000000004;274.66;279.96000000000004;275.46000000000004;337.36;294.66;279.86;281.96000000000004;295.56;288.46000000000004;298.86;333.86;294.46000000000004;292.86;325.46000000000004;345.26;274.46000000000004;242.56692532238324;263.6948088759802;272.10816812424576;291.36;6010000.0;3390000.0;3440000.0;1400000.0;3429999.9999999995;2690000.0;6030000.0;0.0;0.0;0.0026666666666666666;0.012833333333333334;0.0;0.0;0.0;8215.3564453125;3004.73486328125;1244.37805175781;15163.7958984375;502986.3671749041;502280.2437440261;256155.0880383867;256155.0880383867;247860.81580677;431480.97241316177;461815.4734546952;457021.67461100663;471014.3812069224;520129.0514461322;474391.3924712625;456897.6817181035;459481.3441473044;465342.58980545646;456596.4015801822;418263.3313293495;484114.9593854986;463775.3728593922;461683.90579988866;219505.55070137876;302370.42649719206;470028.2500469368;196652.11570495236;188517.04055752762;271.7822298336227;2739802.709978344;1318636.410427575;163146.70181505047;894651.2028382855;0;133;144;64;164;175;145;4;90;93;977481072189.8983;389983028859.6305;769435225594.4406;694.318823749478;3508.3270573888;-0.0;0.0;3697222.145755246;713252.3134189236;0.0;3454542.487997301;0.33717005992301163;0.04877732284496352
4673;2019-08-04 23:36:45.110;737;733;205;206;184;25;199;16;69;23;641;215;68;90;224;153;257;567;182;214;198;13;603;336;341;140;341;271;605;-2.0;-1.0;166.0;79.0;0.0;0;99;44;1;0;0;1;0;0;0;1;0;0;0;0;15656.3525390625;8333.5078125;3069.5029296875;1254.5498046875;717.0;315774;524.0;0.0;Calculated values ==>;1564954605.11;346.86;346.46000000000004;293.66;293.76000000000005;291.56;275.66;271.77519066394296;293.06;274.76000000000005;280.06;275.46000000000004;337.26;294.66;279.96000000000004;282.16;295.56;288.46000000000004;298.86;329.86;294.56;292.96000000000004;325.56;344.86;274.46000000000004;242.56692532238324;263.95629194202945;271.77519066394296;291.36;6030000.0;3360000.0;3410000.0;1400000.0;3410000.0;2710000.0;6050000.0;0.0;0.0;0.027666666666666666;0.013166666666666667;0.0;0.0;0.0;8333.5078125;3069.5029296875;1254.5498046875;15656.3525390625;501758.2169023087;501046.9860299881;256038.62679152194;256445.9677002048;248131.57239764958;431660.74602318485;462402.04767640535;456819.7507757946;471014.3812069224;519860.55313598923;474132.07190432184;456695.2632700159;459411.3791231215;465632.59387845;457087.8528127125;417576.17457519384;478110.1469919195;464348.21314709936;462271.42832239304;219923.6425635755;300694.37409284414;470028.2500469368;196346.32295311234;188517.04055752762;271.6479547268839;2740059.5445486563;1318774.3176297233;163167.52621385417;894701.8214865602;0;133;144;64;164;175;145;4;90;93;977686572189.8983;390067028859.6305;769597225594.4406;7206.43150309421;3603.478706735356;-0.0;0.0;3697287.985341303;713311.578466958;0.0;3454542.487997301;0.8540279281933518;0.08353571778778421
4674;2019-08-04 23:37:45.131;732;731;204;206;185;23;199;15;70;23;642;216;69;91;225;154;257;562;181;215;199;14;605;335;340;139;340;271;607;-1.0;-1.0;412.0;57.0;0.0;0;99;45;1;0;0;1;0;0;0;1;0;0;0;0;15903.7578125;8432.0439453125;3155.59204101562;1258.7080078125;710.0;315775;529.0;0.0;Calculated values ==>;1564954665.131;346.36;346.26;293.56;293.76000000000005;291.66;275.46000000000004;271.6637117239857;293.06;274.66;280.16;275.46000000000004;337.36;294.76000000000005;280.06;282.26000000000005;295.66;288.56;298.86;329.36;294.66;293.06;326.06;344.16;274.56;242.35481222062532;263.95629194202945;271.6637117239857;291.26000000000005;6050000.0;3350000.0;3400000.0;1390000.0;3400000.0;2710000.0;6070000.0;0.0;0.0;0.06866666666666667;0.0095;0.0;0.0;0.0;8432.0439453125;3155.59204101562;1258.7080078125;15903.7578125;500915.81551537185;500595.6890758401;255521.75135791313;256328.62687483907;248402.5297006981;431720.082569444;462553.1177627961;456944.1368567838;471147.87813747115;519963.9761640161;474245.98357784934;456819.7507757946;459533.7565437192;465904.82006691274;457385.25701590395;416876.55791587516;477131.29016266385;464623.95048521506;462553.1177627961;222014.15119762826;297761.5184850505;470261.8752935162;196287.8511500128;188517.04055752762;271.6205959810594;2740322.6375192185;1318914.0794609063;163188.4773593449;894753.7154346367;0;133;144;64;164;175;145;4;90;93;977890943695.3984;390150758154.8354;769759882504.8385;17898.398285198276;2602.753229363282;-0.0;0.0;3697497.2654791377;713363.3151680619;0.0;3454542.487997301;1.5958744000559533;0.12473179863289974
4675;2019-08-04 23:38:45.131;730;730;203;204;183;22;200;14;70;22;643;215;69;91;225;153;257;579;181;217;200;15;608;334;339;138;339;270;610;-2.0;-1.0;497.0;53.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15993.6259765625;8391.1572265625;3113.7861328125;1267.88317871094;693.0;315776;547.0;0.0;Calculated values ==>;1564954725.131;346.16;346.16;293.46000000000004;293.56;291.46000000000004;275.36;271.55198750734434;293.16;274.56;280.16;275.36;337.46000000000004;294.66;280.06;282.26000000000005;295.66;288.46000000000004;298.86;331.06;294.86;293.16;327.86;342.46000000000004;274.66;242.14157278889297;263.82572766246335;271.55198750734434;291.26000000000005;6080000.0;3340000.0;3390000.0;1380000.0;3390000.0;2700000.0;6100000.0;0.0;0.0;0.08283333333333333;0.008833333333333334;0.0;0.0;0.0;8391.1572265625;3113.7861328125;1267.88317871094;15993.6259765625;500369.48309283407;500179.9572781714;254959.22170639274;255354.74958193573;247580.72590703078;431779.12508338504;462833.8357648941;457106.95004262665;471182.93757713656;520149.8824949946;474261.83455906744;456982.8607938469;459690.6155119523;466048.8817964886;457413.48809424427;415802.3522874833;479277.11311682477;465026.9693393263;462833.8357648941;229540.68826423294;290640.09048841946;470494.9286190506;196060.12403457338;188517.04055752762;271.5254107601544;2740588.449050794;1319054.2728040053;163209.53228589924;894805.960252752;0;133;144;64;164;175;145;4;90;93;978094643695.3984;390233858154.8354;769922182504.8385;21623.378754333746;2424.174107162882;-0.0;0.0;3697826.613621134;713405.2062291995;0.0;3454542.487997301;1.8827119267447794;0.14255230535723304
4676;2019-08-04 23:39:45.122;731;730;201;202;181;21;201;13;69;22;645;215;69;91;226;153;257;598;180;218;201;16;606;334;339;137;339;269;608;-2.0;-2.0;679.0;148.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15724.0888671875;8135.90673828125;3082.50952148438;1264.2744140625;676.0;315777;593.0;0.0;Calculated values ==>;1564954785.122;346.26;346.16;293.26000000000005;293.36;291.26000000000005;275.26000000000005;271.55198750734434;293.26000000000005;274.46000000000004;280.06;275.36;337.66;294.66;280.06;282.26000000000005;295.76000000000005;288.46000000000004;298.86;332.96000000000004;294.96000000000004;293.26000000000005;332.46000000000004;340.76;274.76000000000005;241.92719264551067;263.6948088759802;271.55198750734434;291.16;6060000.0;3340000.0;3390000.0;1370000.0;3390000.0;2690000.0;6080000.0;0.0;0.0;0.11316666666666667;0.024666666666666667;0.0;0.0;0.0;8135.90673828125;3082.50952148438;1264.2744140625;15724.0888671875;500690.16640097526;500369.48309283407;254282.24759931778;254673.74651099028;246965.6366759175;431779.12508338504;462963.6901103717;457145.56807780295;471316.13971061294;520438.8380419064;474391.3924712625;457145.56807780295;459847.1156640873;466176.18413076556;457413.48809424427;416521.87875371304;482265.30342056026;465155.0527084538;462963.6901103717;248780.69988749037;283520.3318566784;470727.4148199725;196021.06481624587;188517.04055752762;271.5097486756317;2740852.7236937378;1319191.9776780712;163230.63043395322;894857.5883044474;0;133;144;64;164;175;145;4;90;93;978298013185.185;390316345779.74884;770083858249.6688;29550.589619099545;6776.08996675859;-0.0;0.0;3698252.9993896713;713481.8635960717;0.0;3454542.487997301;2.910164205384226;0.24256647247903035
4677;2019-08-04 23:40:45.122;732;729;199;200;180;21;202;12;66;21;647;215;66;91;226;152;257;610;180;218;201;17;608;333;338;136;337;268;610;166.0;0.0;182.0;0.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15320.107421875;7821.12158203125;3114.69311523438;1257.8818359375;660.0;315778;645.0;0.0;Calculated values ==>;1564954845.122;346.36;346.06000000000006;293.06;293.16;291.16;275.26000000000005;271.4400167685773;293.36;274.36;279.76000000000005;275.26000000000005;337.86;294.66;279.76000000000005;282.26000000000005;295.76000000000005;288.36;298.86;334.16;294.96000000000004;293.26000000000005;337.66;339.16;274.86;241.71165711629368;263.56353331371673;271.4400167685773;291.16;6080000.0;3329999.9999999995;3379999.9999999995;1360000.0;3370000.0000000005;2680000.0;6100000.0;0.027666666666666666;0.0;0.030333333333333334;0.0;0.0;0.027666666666666666;0.0;7821.12158203125;3114.69311523438;1257.8818359375;15320.107421875;500632.73887570977;500047.9863517051;253406.26507607664;253790.3032962986;246545.1338795206;431837.87352777255;463243.0719274284;456936.7813661786;471351.1979698544;520727.4223510121;474520.7465513647;456936.7813661786;460003.25935551047;466463.00331724307;457441.8358734015;415802.3522874833;483757.07836055616;465300.5629158512;463113.59326765616;270541.29595472733;276820.84063482966;470959.3386274875;195856.97145362291;195856.97145362291;271.4400167685773;2741111.42532948;1319324.9529140738;163251.64840270323;894909.2316597534;0;133;144;64;164;175;145;4;90;93;978501113185.185;390398245779.74884;770244958249.6688;7919.420900680856;0.0;-0.0;7394.099870188253;3698565.249477336;713538.3310124613;0.0;3454604.1054962194;1.2558554929730106;0.026626357810787114
4678;2019-08-04 23:41:45.133;732;728;196;198;177;20;202;11;65;20;649;215;65;91;226;150;257;620;180;219;202;18;607;332;337;135;336;267;610;139.0;-1.0;390.0;88.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14813.3232421875;7495.57080078125;3125.87719726562;1264.04833984375;647.0;315779;676.0;0.0;Calculated values ==>;1564954905.133;346.36;345.96000000000004;292.76000000000005;292.96000000000004;290.86;275.16;271.32779825182536;293.36;274.26000000000005;279.66;275.16;338.06000000000006;294.66;279.66;282.26000000000005;295.76000000000005;288.16;298.86;335.16;295.06;293.36;340.76;337.86;274.96000000000004;241.49495122638035;263.43189868330234;271.32779825182536;291.16;6070000.0;3320000.0000000005;3370000.0000000005;1350000.0;3360000.0;2670000.0;6100000.0;0.023166666666666665;0.0;0.065;0.014666666666666666;0.0;0.023166666666666665;0.0;7495.57080078125;3125.87719726562;1264.04833984375;14813.3232421875;500727.16383495013;499915.94545222534;252269.8601402869;253024.8941758119;245524.6281571776;431896.3278553544;463392.40101096046;456975.9699685958;471386.32401312795;521015.63797134196;474649.89770321234;456975.9699685958;460159.048916235;466606.0072671624;457336.47579617373;416163.8398561623;485178.0309796466;465573.2778783255;463392.40101096046;283520.3318566784;271378.50176498963;471190.70470879815;195559.27372331897;195559.27372331897;271.31658720181736;2741362.583288523;1319452.6154175918;163272.66834042154;894961.2459464911;0;133;144;64;164;175;145;4;90;93;978703650309.9082;390479560684.6377;770405487674.4495;16992.08525594299;4042.5943211203607;-0.0;6204.800782163695;3698772.8834209363;713572.0254746104;0.0;3454717.4504442657;2.2918252283994542;0.1345046357668765
4679;2019-08-04 23:42:45.103;732;726;195;196;176;20;203;11;68;20;651;214;67;92;227;149;257;620;179;220;203;18;604;332;337;134;336;268;607;191.0;-1.0;247.0;158.0;0.0;0;97;26;1;0;0;1;0;0;0;1;0;0;0;0;14423.359375;7279.91015625;3069.18627929688;1248.396484375;635.0;315780;688.0;0.0;Calculated values ==>;1564954965.103;346.36;345.76;292.66;292.76000000000005;290.76000000000005;275.16;271.32779825182536;293.46000000000004;274.26000000000005;279.96000000000004;275.16;338.26;294.56;279.86;282.36;295.86;288.06;298.86;335.16;295.16;293.46000000000004;341.96000000000004;336.66;274.96000000000004;241.2770596917726;263.56353331371673;271.32779825182536;291.06;6040000.0;3320000.0000000005;3370000.0000000005;1340000.0;3360000.0;2680000.0;6070000.0;0.03183333333333333;0.0;0.04116666666666667;0.026333333333333334;0.0;0.03183333333333333;0.0;7279.91015625;3069.18627929688;1248.396484375;14423.359375;501010.0424234568;499937.28329917893;252038.90549668236;252415.0691564861;245295.82322182023;431896.3278553544;463521.508419203;457184.2757992178;471519.16422574193;521139.97982129507;474407.31378483097;457060.57793600933;460124.73923734255;466732.49439305643;457202.51782365685;417227.96259631903;485508.98997977335;465700.668304617;463521.508419203;288545.87390705565;266355.56789118156;471323.8536851003;195535.3970900874;195535.3970900874;271.3069915573208;2741606.100490938;1319575.6828611218;163293.59491211324;895012.8456627226;0;133;144;64;164;175;145;4;90;93;978905749210.0046;390560220334.67615;770565907424.526;10771.21217352587;7262.429357002005;-0.0;8530.891210643513;3699004.128552553;713666.186901041;0.0;3454840.186478881;2.290540975070526;0.1405142463043225
4680;2019-08-04 23:43:45.114;731;724;195;196;174;20;204;11;71;19;653;214;69;92;227;148;257;621;180;220;203;19;603;331;336;134;335;268;606;-2.0;-1.0;193.0;126.0;0.0;0;92;23;1;0;0;1;0;0;0;1;0;0;0;0;14055.6728515625;7121.642578125;3057.33422851562;1216.37951660156;622.0;315781;692.0;0.0;Calculated values ==>;1564955025.114;346.26;345.56000000000006;292.66;292.76000000000005;290.56;275.16;271.215330690691;293.56;274.26000000000005;280.26000000000005;275.06;338.46000000000004;294.56;280.06;282.36;295.86;287.96000000000004;298.86;335.26000000000005;295.16;293.46000000000004;342.36;335.36;275.06;241.2770596917726;263.56353331371673;271.215330690691;291.16;6030000.0;3310000.0;3360000.0;1340000.0;3350000.0;2680000.0;6060000.0;0.0;0.0;0.03216666666666666;0.021;0.0;0.0;0.0;7121.642578125;3057.33422851562;1216.37951660156;14055.6728515625;500973.2010872936;499768.7505619869;252086.9814656589;252463.94790865373;244659.03391601003;431954.4880088244;463799.01005047007;457554.78245182877;471421.5176682964;521346.2019770424;474407.31378483097;457307.8754880707;460124.73923734255;466874.99256375333;457231.4747408366;417576.17457519384;485759.91010497714;465845.123502525;463670.2695405943;290221.2356813373;260914.8530628454;471421.5176682964;195317.0280954896;195535.3970900874;271.215330690691;2741843.4692697437;1319695.71780326;163314.13847780493;895063.9093603827;0;133;144;64;164;175;145;4;90;93;979107686225.5309;390640635074.88574;770726736904.9452;8435.314431795576;5798.194281028943;-0.0;0.0;3699164.212284652;713775.0453853721;0.0;3454911.2902724613;1.2490621889368734;0.1298662323291776
4681;2019-08-04 23:44:45.124;729;722;196;197;174;19;204;9;73;19;654;214;71;93;228;147;257;623;180;221;204;20;604;330;334;135;334;271;607;183.0;-2.0;516.0;172.0;0.0;0;89;26;1;0;0;1;0;0;0;1;0;0;0;0;14224.84375;7245.74609375;3090.33349609375;1212.81323242188;607.0;315782;693.0;0.0;Calculated values ==>;1564955085.124;346.06000000000006;345.36;292.76000000000005;292.86;290.56;275.06;271.1026128081217;293.56;274.06;280.46000000000004;275.06;338.56000000000006;294.56;280.26000000000005;282.46000000000004;295.96000000000004;287.86;298.86;335.46000000000004;295.26000000000005;293.56;342.46000000000004;333.86;275.16;241.49495122638035;263.95629194202945;271.1026128081217;291.16;6040000.0;3300000.0;3340000.0;1350000.0;3340000.0;2710000.0;6070000.0;0.030500000000000003;0.0;0.08600000000000001;0.028666666666666667;0.0;0.030500000000000003;0.0;7245.74609375;3090.33349609375;1212.81323242188;14224.84375;500616.4794149032;499409.3048412566;252415.0691564861;252793.75835164502;244623.6592662674;432012.3539207929;464095.10976832046;457316.69204578444;471288.5232524436;521204.27712303365;474018.109869916;457068.422064553;459778.24126687995;467143.1485465088;457260.5471349631;417227.96259631903;485931.6151604825;466259.770713164;464095.10976832046;290640.09048841946;254638.09398592086;471386.32401312795;195065.8439504231;195065.8439504231;271.1026128081217;2742079.179519881;1319815.4659968799;163334.38512458905;895115.1484631737;0;133;144;64;164;175;145;4;90;93;979308719725.4989;390721348524.8729;770888463854.9194;22553.57293620108;7921.187095130873;-0.0;8205.39260744587;3699422.496052799;713889.392618185;0.0;3454979.6799405576;3.3492520221682733;0.2190514715934892
4682;2019-08-04 23:45:45.124;729;721;197;198;175;18;205;8;75;18;656;214;73;93;228;146;257;634;179;222;205;21;617;327;332;135;331;273;620;144.0;-1.0;409.0;135.0;0.0;0;87;31;1;0;0;1;0;0;0;1;0;0;0;0;14777.755859375;7755.748046875;3179.07666015625;1200.32189941406;609.0;315783;691.0;0.0;Calculated values ==>;1564955145.124;346.06000000000006;345.26;292.86;292.96000000000004;290.66;274.96000000000004;270.7629442988711;293.66;273.96000000000004;280.66;274.96000000000004;338.76;294.56;280.46000000000004;282.46000000000004;295.96000000000004;287.76000000000005;298.86;336.56;295.36;293.66;342.26;334.06;275.26000000000005;241.49495122638035;264.2163659402789;270.7629442988711;291.06;6170000.0;3270000.0000000005;3320000.0000000005;1350000.0;3310000.0;2730000.0;6200000.0;0.024;0.0;0.06816666666666667;0.022500000000000003;0.0;0.024;0.0;7755.748046875;3179.07666015625;1200.32189941406;14777.755859375;499381.6859699895;498026.9660805087;252169.20262061883;252540.13760743837;244504.52737026874;432184.1853817459;464517.63192368223;457240.6883041983;471190.70470879815;521247.5318992828;473757.60964269686;456991.63776925986;459464.5300002452;467567.56740924955;457614.35141831345;412376.9533776292;486062.4211452791;466672.2739524166;464517.63192368223;289802.386634966;255474.93562877487;471484.10707214737;194290.47475741996;194290.47475741996;270.7629442988711;2742320.867849959;1319940.4784480517;163354.494584021;895167.3935478091;0;133;144;64;164;175;145;4;90;93;979508519725.4989;390802348524.8729;771051663854.9194;17924.43955677206;6236.856727081367;-0.0;6485.451771990295;3699759.8128235736;714007.3763167035;0.0;3455102.1036437196;2.52545346584988;0.16406732975934082
4683;2019-08-04 23:46:45.095;732;722;199;200;175;16;206;7;76;17;658;214;75;94;228;146;257;649;179;223;205;21;628;326;330;135;330;274;631;131.0;-1.0;856.0;185.0;0.0;0;85;38;1;0;0;1;0;0;0;1;0;0;0;0;15511.8056640625;8317.4365234375;3346.1298828125;1207.20886230469;600.0;315784;689.0;0.0;Calculated values ==>;1564955205.095;346.36;345.36;293.06;293.16;290.66;274.76000000000005;270.64921214262944;293.76000000000005;273.86;280.76000000000005;274.86;338.96000000000004;294.56;280.66;282.56;295.96000000000004;287.76000000000005;298.86;338.06000000000006;295.46000000000004;293.66;342.06000000000006;333.16;275.26000000000005;241.49495122638035;264.3458800820626;270.64921214262944;291.06;6280000.0;3260000.0;3300000.0;1350000.0;3300000.0;2740000.0;6310000.0;0.021833333333333333;0.0;0.14266666666666666;0.030833333333333334;0.0;0.021833333333333333;0.0;8317.4365234375;3346.1298828125;1207.20886230469;15511.8056640625;498730.2114154626;497095.02714545745;252397.92019185825;252765.3646740738;244135.7502069561;432240.87345082423;464937.87425375095;457202.82351932646;471092.8683005434;521372.7499984233;473627.0474528029;457078.1538310574;459430.0577252102;467708.52049526526;457776.0727755652;407666.01651130075;486995.8321558458;467082.6668005466;464810.8653615016;288964.7057630673;251709.28920128586;471484.10707214737;194022.72937797895;194022.72937797895;270.64921214262944;2742573.158862847;1320074.3569134907;163374.5476433551;895221.7439868789;0;133;144;64;164;175;145;4;90;93;979707023735.3536;390883309374.8137;771215684539.7994;37547.026764165574;8555.059145570192;-0.0;5912.207635640244;3700221.8516158373;714130.5827036687;0.0;3455205.367537024;4.041271210169837;0.28448075123125965
4684;2019-08-04 23:47:45.125;739;725;198;200;176;16;206;6;76;16;660;214;75;94;229;145;257;661;179;224;206;22;639;326;331;136;331;275;642;137.0;-1.0;914.0;215.0;0.0;0;83;45;1;0;0;1;0;0;0;1;0;0;0;0;16272.15625;8944.6904296875;3336.00805664062;1193.87036132812;587.0;315785;685.0;0.0;Calculated values ==>;1564955265.125;347.06000000000006;345.66;292.96000000000004;293.16;290.76000000000005;274.76000000000005;270.64921214262944;293.76000000000005;273.76000000000005;280.76000000000005;274.76000000000005;339.16;294.56;280.66;282.56;296.06;287.66;298.86;339.26;295.56;293.76000000000005;341.66;331.86;275.36;241.71165711629368;264.4750485637546;270.64921214262944;291.06;6390000.0;3260000.0;3310000.0;1360000.0;3310000.0;2750000.0;6420000.0;0.022833333333333334;0.0;0.15233333333333335;0.035833333333333335;0.0;0.022833333333333334;0.0;8944.6904296875;3336.00805664062;1193.87036132812;16272.15625;498617.9085174512;496430.02836829395;251549.50224993614;252267.4294301894;244102.21541762736;432240.87345082423;464791.65316438716;457040.1857366133;470861.32822474994;521498.1552213111;473496.2759554444;456915.21818313224;459272.57137703313;467692.7063879142;457643.50518855744;402106.9466044013;487520.22694673814;467066.1348256731;464791.65316438716;287289.4124756198;246270.64818160105;471449.11765258067;194060.7944638743;194060.7944638743;270.64921214262944;2742838.157645179;1320218.2798968938;163394.5666413726;895277.4563119225;0;133;144;64;164;175;145;4;90;93;979905422885.259;390964650024.77496;771380466889.721;40060.527270547245;9939.748247595311;-0.0;6181.6879403283765;3700868.904597293;714284.7831602357;0.0;3455306.2003913405;4.169481346205983;0.2997532569726388
4685;2019-08-04 23:48:45.126;748;731;197;198;175;17;207;7;76;16;661;214;75;93;229;145;257;672;180;224;206;23;639;329;333;137;334;275;641;-2.0;0.0;896.0;327.0;0.0;0;83;48;1;0;0;1;0;0;0;1;0;0;0;0;16353.564453125;9041.3935546875;3389.21435546875;1181.79602050781;576.0;315786;682.0;0.0;Calculated values ==>;1564955325.126;347.96000000000004;346.26;292.86;292.96000000000004;290.66;274.86;270.9896433162861;293.86;273.86;280.76000000000005;274.76000000000005;339.26;294.56;280.66;282.46000000000004;296.06;287.66;298.86;340.36;295.56;293.76000000000005;341.36;330.76000000000005;275.46000000000004;241.92719264551067;264.4750485637546;270.9896433162861;291.16;6390000.0;3290000.0;3329999.9999999995;1370000.0;3340000.0;2750000.0;6409999.999999999;0.0;0.0;0.14933333333333335;0.0545;0.0;0.0;0.0;9041.3935546875;3389.21435546875;1181.79602050781;16353.564453125;499828.1894988246;497343.3447245313;251235.85337277525;251592.48614946005;243812.0793544993;432069.9255137471;464626.00764825474;457040.1857366133;470727.4148199725;521601.66860565887;473496.2759554444;456915.21818313224;459149.3696249526;467268.98227042134;457156.21073395916;402106.9466044013;489185.0923696192;466781.58499687427;464498.3424946076;286033.001929769;241669.27786274583;471414.1961389312;194959.307810103;194060.7944638743;270.9896433162861;2743110.04318206;1320368.166427983;163414.364191151;895333.5007660144;0;133;144;64;164;175;145;4;90;93;980104626205.0184;391046551389.676;771545469639.5216;39137.411103692204;15066.791413921137;-0.0;0.0;3701528.898415995;714493.1744636272;0.0;3455357.7153160153;3.9819713544872064;0.3658980861265753
4686;2019-08-04 23:49:45.096;757;737;194;194;173;19;207;8;77;16;661;214;76;92;230;143;257;678;180;224;207;23;636;332;336;137;337;275;638;-1.0;-1.0;918.0;360.0;0.0;0;85;53;1;0;0;1;0;0;0;1;0;0;0;0;16450.21875;9378.9638671875;3322.009765625;1194.94201660156;567.0;315787;678.0;0.0;Calculated values ==>;1564955385.096;348.86;346.86;292.56;292.56;290.46000000000004;275.06;271.32779825182536;293.86;273.96000000000004;280.86;274.76000000000005;339.26;294.56;280.76000000000005;282.36;296.16;287.46000000000004;298.86;340.96000000000004;295.56;293.86;340.96000000000004;329.86;275.46000000000004;241.92719264551067;264.4750485637546;271.32779825182536;291.16;6360000.0;3320000.0000000005;3360000.0;1370000.0;3370000.0000000005;2750000.0;6380000.0;0.0;0.0;0.153;0.060000000000000005;0.0;0.0;0.0;9378.9638671875;3322.009765625;1194.94201660156;16450.21875;501312.6019914154;498444.0048544063;250300.10229835563;250300.10229835563;243264.90977374846;431896.3278553544;464184.61198821734;457165.05062176666;470727.4148199725;521601.66860565887;473496.2759554444;457040.1857366133;459026.0741620167;466969.34962148557;456395.91536689893;403732.4926070146;490341.8407551881;466352.7547432837;464184.61198821734;284357.86631585273;237904.88540968279;471414.1961389312;195780.63357195968;194060.7944638743;271.32779825182536;2743383.2713597864;1320521.5926550825;163434.16043839452;895389.3996702831;0;133;144;64;164;175;145;4;90;93;980305225855.1141;391128710289.7152;771710387139.6003;39991.815808620464;16538.01375401829;-0.0;0.0;3702187.9789354666;714756.416153464;0.0;3455357.7153160153;4.06808957314176;0.37935345111859287
4687;2019-08-04 23:50:45.127;762;743;192;192;172;23;208;9;78;16;661;214;77;92;231;143;257;684;179;224;207;24;637;335;339;138;340;276;639;-1.0;-3.0;1252.0;321.0;0.0;0;89;58;1;0;0;1;0;0;0;1;0;0;0;0;16448.232421875;9734.828125;3299.96459960938;1221.6865234375;561.0;315788;675.0;0.0;Calculated values ==>;1564955445.127;349.36;347.46000000000004;292.36;292.36;290.36;275.46000000000004;271.6637117239857;293.96000000000004;274.06;280.96000000000004;274.76000000000005;339.26;294.56;280.86;282.36;296.26000000000005;287.46000000000004;298.86;341.56000000000006;295.56;293.86;340.66;329.26000000000005;275.56;242.14157278889297;264.60387354146746;271.6637117239857;291.06;6370000.0;3350000.0;3390000.0;1380000.0;3400000.0;2760000.0;6390000.0;0.0;0.0;0.20866666666666667;0.0535;0.0;0.0;0.0;9734.828125;3299.96459960938;1221.6865234375;16448.232421875;501884.568415302;499156.57191193436;249560.14202603715;249560.14202603715;242914.19981328616;431720.082569444;463869.66115306324;457127.3699855043;470593.2725848416;521520.1746018643;473365.29419938574;457002.3097389393;458867.66525957646;466668.6596636365;455899.36310343666;403201.1758995681;491077.0166196904;465921.48355974763;463740.5551892622;283101.5729112263;235395.46725036926;471379.3427040597;196555.94394103455;194060.7944638743;271.6637117239857;2743657.5667662886;1320680.9565508752;163454.30941453605;895444.6113013981;0;133;144;64;164;175;145;4;90;93;980507830480.5776;391211252914.90405;771875772544.9786;54372.57090127936;14703.051833821844;-0.0;0.0;3702974.755117625;715016.8928774354;0.0;3455357.7153160153;4.84520908235913;0.4139569263393259
4688;2019-08-04 23:51:45.117;766;748;192;192;171;26;208;10;79;17;659;214;77;91;231;143;257;687;180;224;208;24;636;338;342;140;343;277;638;-1.0;-1.0;1195.0;308.0;0.0;0;95;69;1;0;0;1;0;0;0;1;0;0;0;0;17049.541015625;10375.2822265625;3267.26977539062;1255.68762207031;556.0;315789;671.0;0.0;Calculated values ==>;1564955505.117;349.76;347.96000000000004;292.36;292.36;290.26000000000005;275.76000000000005;271.99741764416325;293.96000000000004;274.16;281.06;274.86;339.06000000000006;294.56;280.86;282.26000000000005;296.26000000000005;287.46000000000004;298.86;341.86;295.56;293.96000000000004;340.26;328.76000000000005;275.56;242.56692532238324;264.73235714968143;271.99741764416325;291.16;6360000.0;3379999.9999999995;3420000.0000000005;1400000.0;3429999.9999999995;2770000.0;6380000.0;0.0;0.0;0.19916666666666666;0.051333333333333335;0.0;0.0;0.0;10375.2822265625;3267.26977539062;1255.68762207031;17049.541015625;502507.82779262366;499922.72501542326;249600.09885498093;249600.09885498093;242626.64567061918;431541.1909327263;463423.6882333147;457089.7819856864;470422.9394058528;521231.3162517032;473234.1012262812;456839.1663166335;458584.9323983025;466239.2057295333;455399.0254274343;403732.4926070146;491597.9371284721;465487.73189792794;463423.6882333147;281426.5920051367;233304.39079467155;471112.8868819084;197342.21280898203;194060.7944638743;271.99741764416325;2743936.668353627;1320848.5128731227;163474.9507582878;895499.329133373;0;133;144;64;164;175;145;4;90;93;980712096430.6101;391294639014.9173;772041644895.005;51733.057527693614;14053.561269076888;-0.0;0.0;3703858.8213190786;715256.4913802573;0.0;3455357.7153160153;4.415731016347025;0.3792276868550512
