;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4689;2019-08-04 23:52:45.128;767;751;194;193;173;30;209;11;77;18;659;214;77;92;231;143;257;690;181;224;208;24;638;341;345;141;346;278;640;-2.0;-2.0;1249.0;264.0;0.0;0;99;77;1;0;0;1;0;0;0;1;0;0;0;0;17532.595703125;11018.5068359375;3266.8544921875;1290.20153808594;551.0;315790;666.0;0.0;Calculated values ==>;1564955565.128;349.86;348.26;292.56;292.46000000000004;290.46000000000004;276.16;272.3289490889957;294.06;274.26000000000005;280.86;274.96000000000004;339.06000000000006;294.56;280.86;282.36;296.26000000000005;287.46000000000004;298.86;342.16;295.56;293.96000000000004;339.76;328.26000000000005;275.56;242.77792619122317;264.86050150153983;272.3289490889957;291.26000000000005;6380000.0;3410000.0;3450000.0;1410000.0;3460000.0;2780000.0;6400000.0;0.0;0.0;0.20816666666666667;0.044000000000000004;0.0;0.0;0.0;11018.5068359375;3266.8544921875;1290.20153808594;17532.595703125;502455.87859649985;500136.0236290576;250218.08371610488;249868.32625477083;243202.32141753647;431359.6534126046;463105.56660502503;456675.6174673089;470387.0459242999;521149.5822155423;473102.69607060007;456675.6174673089;458549.7302914674;465807.3054556508;454894.81871235033;402659.51871896314;491810.4114069885;465051.45914689865;462974.97572950355;279332.9882161641;231213.40812182956;470979.3205154194;198106.47554184173;194060.7944638743;272.3289490889957;2744224.905659709;1321026.8271333554;163496.17039081297;895553.7901515516;0;133;144;64;164;175;145;4;90;93;980918234215.3284;391378954469.80206;772208175419.7775;53825.476377484745;12006.405178837418;-0.0;0.0;3704738.637037068;715473.6975808641;0.0;3455357.7153160153;4.226613325103997;0.3522278379386835
4690;2019-08-04 23:53:45.108;767;754;198;197;175;32;209;13;72;18;658;214;73;91;232;144;257;696;181;225;209;24;637;344;347;142;349;277;639;91.0;0.0;1046.0;287.0;0.0;0;99;81;1;0;0;1;0;0;0;1;0;0;0;0;17995.650390625;11303.0029296875;3241.99389648438;1279.76245117188;545.0;315791;662.0;0.0;Calculated values ==>;1564955625.108;349.86;348.56000000000006;292.96000000000004;292.86;290.66;276.36;272.6583383277491;294.06;274.46000000000004;280.36;274.96000000000004;338.96000000000004;294.56;280.46000000000004;282.26000000000005;296.36;287.56;298.86;342.76;295.66;294.06;339.36;327.66;275.56;242.98782864720522;264.73235714968143;272.6583383277491;291.26000000000005;6370000.0;3440000.0;3470000.0000000005;1420000.0;3490000.0;2770000.0;6390000.0;0.015166666666666667;0.0;0.17433333333333334;0.04783333333333333;0.0;0.015166666666666667;0.0;11303.0029296875;3241.99389648438;1279.76245117188;17995.650390625;502548.1104925677;500631.6671011554;251679.00438924308;251321.118473622;243875.96806159822;431175.4696738307;462805.42217112274;456210.7846720172;470252.297931023;521127.64415923966;473234.1012262812;456336.6739060206;458584.9323983025;465502.09685007104;454525.61074749567;403201.1758995681;492745.0132610917;464888.5841036876;462805.42217112274;277658.20189090865;228704.35009887922;470845.5270076962;198922.07892708178;198922.07892708178;272.6583383277491;2744520.875687679;1321212.777710601;163517.57961860806;895608.0124746733;0;133;144;64;164;175;145;4;90;93;981125765015.3944;391463826169.82904;772374619919.8304;44853.99770153374;13007.00493318939;-0.0;4002.230705867955;3705560.691878338;715682.0731835024;0.0;3455391.0561212674;3.909268523860607;0.3125214109579775
4691;2019-08-04 23:54:45.119;767;754;201;200;179;35;210;14;53;20;655;214;58;88;232;145;257;695;180;225;209;24;624;348;351;143;352;276;626;-2.0;-1.0;1123.0;252.0;0.0;0;99;84;1;0;0;1;0;0;0;1;0;0;0;0;17938.76953125;11262.0830078125;3122.31005859375;1271.86767578125;564.0;315792;657.0;0.0;Calculated values ==>;1564955685.119;349.86;348.56000000000006;293.26000000000005;293.16;291.06;276.66;273.0942459734351;294.16;274.56;278.46000000000004;275.16;338.66;294.56;278.96000000000004;281.96000000000004;296.36;287.66;298.86;342.66;295.66;294.06;338.86;329.56;275.56;243.1966462407574;264.60387354146746;273.0942459734351;291.16;6240000.0;3479999.9999999995;3510000.0;1430000.0;3520000.0000000005;2760000.0;6260000.0;0.0;0.0;0.18716666666666668;0.042;0.0;0.0;0.0;11262.0830078125;3122.31005859375;1271.86767578125;17938.76953125;503741.6998568978;501846.3460367325;253373.51790993894;253000.0704512206;245623.43819827167;430925.7729439634;462333.5003207398;453968.4781362646;470315.4621069152;520898.5289399666;473365.29419938574;454605.8491356589;458372.40773382265;465065.94374329987;453983.499597099;409458.33567229536;493919.6952200285;464301.610533057;462201.3782193536;275564.83829863765;236650.15891445865;470711.50521904713;199936.52904069965;198922.07892708178;273.0942459734351;2744820.384086427;1321400.8545675932;163538.84710129406;895661.0580641353;0;133;144;64;164;175;145;4;90;93;981335203405.1082;391549341844.71216;772540550334.6036;47546.31313905324;11372.548999490595;-0.0;0.0;3706330.835634765;715885.2733792044;0.0;3455424.41415829;3.7632780335460656;0.31595473175508404
4692;2019-08-04 23:55:45.129;764;752;203;203;183;37;210;15;32;21;651;214;37;81;232;146;257;683;180;225;210;25;621;347;351;142;352;275;622;-3.0;-1.0;1053.0;204.0;0.0;0;99;89;1;0;0;1;0;0;0;1;0;0;0;0;18471.185546875;11570.142578125;3133.68774414062;1265.02160644531;619.0;315793;654.0;0.0;Calculated values ==>;1564955745.129;349.56000000000006;348.36;293.46000000000004;293.46000000000004;291.46000000000004;276.86;272.9856168485579;294.16;274.66;276.36;275.26000000000005;338.26;294.56;276.86;281.26000000000005;296.36;287.76000000000005;298.86;341.46000000000004;295.66;294.16;338.56000000000006;335.06;275.66;242.98782864720522;264.4750485637546;272.9856168485579;291.16;6210000.0;3470000.0000000005;3510000.0;1420000.0;3520000.0000000005;2750000.0;6220000.0;0.0;0.0;0.1755;0.034;0.0;0.0;0.0;11570.142578125;3133.68774414062;1265.02160644531;18471.185546875;503623.2416070181;501954.4369843618;254329.1977937017;254329.1977937017;247118.25294075123;430988.63858405815;462333.5003207398;451435.77863534173;470549.00337383006;520566.0869557349;473496.2759554444;452084.3732885013;457663.4946020585;465065.94374329987;454294.13401412894;410740.36341830407;492680.92190174496;464301.610533057;462333.5003207398;274308.8830629234;259659.41789560125;470944.3282388252;199663.21152608987;198922.07892708178;272.9856168485579;2745123.8509480786;1321591.1548255368;163559.99136876658;895713.2000680356;0;133;144;64;164;175;145;4;90;93;981545838505.0747;391634856094.69855;772705877884.5774;44186.0855276737;9223.557968233003;-0.0;0.0;3707095.399696309;716056.9362096123;0.0;3455424.41415829;3.3446138604291096;0.2744571210239484
4693;2019-08-04 23:56:45.120;758;748;205;204;185;36;210;17;28;22;649;215;30;72;232;148;257;675;180;225;210;25;617;347;352;142;352;275;619;-3.0;-2.0;807.0;162.0;0.0;0;99;93;1;0;0;1;0;0;0;1;0;0;0;0;18957.353515625;11775.93359375;3079.3525390625;1269.40087890625;676.0;315794;649.0;0.0;Calculated values ==>;1564955805.12;348.96000000000004;347.96000000000004;293.66;293.56;291.66;276.76000000000005;272.9856168485579;294.16;274.86;275.96000000000004;275.36;338.06000000000006;294.66;276.16;280.36;296.36;287.96000000000004;298.86;340.66;295.66;294.16;338.06000000000006;340.76;275.66;242.98782864720522;264.4750485637546;272.9856168485579;291.16;6170000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;2750000.0;6190000.0;0.0;0.0;0.1345;0.027000000000000003;0.0;0.0;0.0;11775.93359375;3079.3525390625;1269.40087890625;18957.353515625;503205.0899678223;501706.7028234688;255259.78862831212;254869.99476920647;247921.22066254422;430988.63858405815;462181.9758583779;450914.52589683863;470647.8646651888;520358.84954264294;473610.95541515533;451175.4201514005;456539.6938544177;465065.94374329987;454573.1053150792;412376.9533776292;491889.0526899821;464154.13906721957;462181.9758583779;272215.72791638016;283520.3318566784;470944.3282388252;199648.61736102297;198922.07892708178;272.9856168485579;2745435.708654265;1321785.6762775031;163581.10838809426;895764.9676373743;0;133;144;64;164;175;145;4;90;93;981756706869.8535;391720043314.6092;772870853134.4043;33795.26469806721;7324.984193700661;-0.0;0.0;3707745.146804154;716194.8200418061;0.0;3455424.41415829;2.550142453114494;0.21055884252133317
4694;2019-08-04 23:57:45.120;751;743;205;204;186;34;211;19;30;23;647;215;30;65;233;151;257;668;180;226;210;25;615;347;352;141;352;274;616;-2.0;-2.0;907.0;182.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;0;0;19198.21875;11882.8486328125;3084.93090820312;1276.13305664062;713.0;315795;645.0;0.0;Calculated values ==>;1564955865.12;348.26;347.46000000000004;293.66;293.56;291.76000000000005;276.56;272.9856168485579;294.26000000000005;275.06;276.16;275.46000000000004;337.86;294.66;276.16;279.66;296.46000000000004;288.26000000000005;298.86;339.96000000000004;295.76000000000005;294.16;337.66;344.46000000000004;275.66;242.77792619122317;264.3458800820626;272.9856168485579;291.16;6150000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2740000.0;6160000.0;0.0;0.0;0.15116666666666667;0.030333333333333334;0.0;0.0;0.0;11882.8486328125;3084.93090820312;1276.13305664062;19198.21875;502472.9421075941;501328.3873526472;255421.60779937424;255028.9683270389;248388.33122198924;430988.63858405815;462314.2591512738;451353.2567004854;470880.6574889378;520233.9917342107;473741.54627947276;451353.2567004854;455825.75649328245;465195.77574039256;454990.3539292435;413167.0198669612;491235.297014188;464284.72016130394;462181.9758583779;270541.29595472733;299018.4200587347;471077.96398673364;199632.02879841454;198922.07892708178;272.9856168485579;2745753.6717564785;1321982.832796058;163602.32117089047;895816.3366661015;0;133;144;64;164;175;145;4;90;93;981967906869.8535;391804943314.6092;773035553134.4043;38051.85895119638;8233.860034045678;-0.0;0.0;3708343.8728345647;716324.4770770373;0.0;3455424.41415829;2.849419356757707;0.2352045507655597
4695;2019-08-04 23:58:45.111;745;739;204;204;186;33;211;20;36;24;646;215;34;61;233;153;257;666;180;226;211;25;614;346;351;142;351;273;615;-1.0;0.0;757.0;163.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;19308.166015625;11937.6767578125;3104.35571289062;1268.29150390625;729.0;315796;638.0;0.0;Calculated values ==>;1564955925.111;347.66;347.06000000000006;293.56;293.56;291.76000000000005;276.46000000000004;272.8767566201714;294.26000000000005;275.16;276.76000000000005;275.56;337.76;294.66;276.56;279.26000000000005;296.46000000000004;288.46000000000004;298.86;339.76;295.76000000000005;294.26000000000005;336.96000000000004;346.06000000000006;275.66;242.98782864720522;264.2163659402789;272.8767566201714;291.16;6140000.0;3460000.0;3510000.0;1420000.0;3510000.0;2730000.0;6150000.0;0.0;0.0;0.12616666666666668;0.027166666666666665;0.0;0.0;0.0;11937.6767578125;3104.35571289062;1268.29150390625;19308.166015625;501778.5197407726;500894.9596438926;255082.52831265924;255082.52831265924;248428.59836021988;431051.2098666511;462465.50517657667;452305.7371264461;470845.5270076962;520212.8466088575;473871.9286918394;452047.8601247622;455488.6262873726;465341.18827288446;455435.2880278432;413555.4997765368;491063.48663294164;464431.93050373014;462465.50517657667;267611.2341011182;305722.83045113535;470944.3282388252;199351.3586180076;198922.07892708178;272.8767566201714;2746074.5101641496;1322181.3073992368;163623.52152842632;895867.9063181531;0;133;144;64;164;175;145;4;90;93;982178775235.4703;391889830579.8575;773199628519.8843;31914.410755147994;7378.275674698877;-0.0;0.0;3708926.8376259855;716454.5586931544;0.0;3455424.41415829;2.40906842138848;0.20107951562901755
4696;2019-08-04 23:59:45.121;740;735;203;203;185;31;212;21;42;25;644;215;40;60;234;154;257;666;179;227;211;25;612;347;351;141;351;272;614;-2.0;0.0;738.0;92.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;0;0;19390.3828125;11843.1318359375;3039.04223632812;1268.63232421875;737.0;315797;631.0;0.0;Calculated values ==>;1564955985.121;347.16;346.66;293.46000000000004;293.46000000000004;291.66;276.26000000000005;272.9856168485579;294.36;275.26000000000005;277.36;275.66;337.56000000000006;294.66;277.16;279.16;296.56;288.56;298.86;339.76;295.86;294.26000000000005;336.26000000000005;346.86;275.66;242.77792619122317;264.08650396036035;272.9856168485579;291.06;6120000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;2720000.0;6140000.0;0.0;0.0;0.123;0.015333333333333334;0.0;0.0;0.0;11843.1318359375;3039.04223632812;1268.63232421875;19390.3828125;501308.45116545266;500461.3077323839;254744.75339952746;254744.75339952746;248118.94001507552;430988.63858405815;462597.3934244566;453248.96302749077;471077.96398673364;520088.3166896532;474002.1035898799;452993.2620111009;455529.37811051385;465470.6628459295;455406.17671928706;414319.99460369884;491167.1489028974;464562.14285730536;462465.50517657667;264681.4149301396;309075.640036128;471077.96398673364;199599.05379143672;198922.07892708178;272.9856168485579;2746397.0518189836;1322379.513833054;163644.66608382933;895919.1098335523;0;133;144;64;164;175;145;4;90;93;982389410335.4369;391974744729.844;773363155769.8583;31198.93883603465;4162.676622994553;-0.0;0.0;3709452.869863258;716550.7493247202;0.0;3455424.41415829;2.1894643890181573;0.16761704183558956
4697;2019-08-05 00:00:45.102;737;733;202;202;184;30;212;22;46;26;643;214;44;60;234;155;257;665;179;227;212;25;611;346;351;138;350;270;612;-2.0;-1.0;547.0;4.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;18977.474609375;11497.5791015625;3057.86010742188;1271.33020019531;740.0;315798;625.0;0.0;Calculated values ==>;1564956045.102;346.86;346.46000000000004;293.36;293.36;291.56;276.16;272.8767566201714;294.36;275.36;277.76000000000005;275.76000000000005;337.46000000000004;294.56;277.56;279.16;296.56;288.66;298.86;339.66;295.86;294.36;335.66;347.16;275.66;242.14157278889297;263.82572766246335;272.8767566201714;291.06;6110000.0;3460000.0;3510000.0;1380000.0;3500000.0;2700000.0;6120000.0;0.0;0.0;0.09116666666666666;0.0006666666666666666;0.0;0.0;0.0;11497.5791015625;3057.86010742188;1271.33020019531;18977.474609375;501007.78501183836;500386.3772709373;254460.7927066729;254460.7927066729;247849.73814447827;431051.2098666511;462597.3934244566;454100.0146705789;471575.67402331997;520149.8824949946;474148.0497748132;453846.5949541808;455861.48441687645;465615.5433184189;455711.33081271226;414696.24811621144;491236.87880524585;464562.14285730536;462597.3934244566;262170.3306944222;310333.04987691523;471477.517547777;199333.14104757956;198922.07892708178;272.8764754049782;2746716.6827153685;1322573.9581638174;163665.8257355017;895969.9012639904;0;133;144;64;164;175;145;4;90;93;982599943645.2494;392058418224.7695;773525704279.7135;23226.24664529677;181.42958433346496;-0.0;0.0;3709906.269453182;716586.9387461354;0.0;3455424.41415829;1.4789926879236353;0.09804514542622206
4698;2019-08-05 00:01:45.132;735;730;201;201;183;29;213;23;47;26;644;214;46;62;235;156;257;661;179;228;212;25;608;345;350;136;350;269;609;-2.0;-1.0;520.0;49.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;18763.93359375;11092.0078125;2992.72338867188;1269.59997558594;741.0;315799;619.0;0.0;Calculated values ==>;1564956105.132;346.66;346.16;293.26000000000005;293.26000000000005;291.46000000000004;276.06;272.7676641592781;294.46000000000004;275.46000000000004;277.86;275.76000000000005;337.56000000000006;294.56;277.76000000000005;279.36;296.66;288.76000000000005;298.86;339.26;295.96000000000004;294.36;335.06;347.26;275.66;241.71165711629368;263.6948088759802;272.7676641592781;291.06;6080000.0;3450000.0;3500000.0;1360000.0;3500000.0;2690000.0;6090000.0;0.0;0.0;0.08666666666666667;0.008166666666666666;0.0;0.0;0.0;11092.0078125;2992.72338867188;1269.59997558594;18763.93359375;501027.1091676761;500274.7535979761;254229.52773441092;254229.52773441092;247620.25665513898;431113.4868728058;462879.54623284854;454396.0792389939;471840.61823089625;520335.5856318776;474277.78410753084;454269.86663963663;456276.2067687335;465744.66450271517;456015.2120062725;415802.3522874833;490998.7751661096;464838.65123271244;462748.0482769476;259659.41789560125;310752.19949742197;471742.7696466962;199059.9157463964;198922.07892708178;272.76433427661095;2747031.3517061123;1322762.2988446236;163687.0107408322;896020.3480038651;0;133;144;64;164;175;145;4;90;93;982810348795.1492;392140659324.7303;773687485129.6364;22129.134169358447;2226.909973519115;-0.0;0.0;3710284.419940544;716607.0182771895;0.0;3455424.41415829;1.5862653906896205;0.11754646248816199
4699;2019-08-05 00:02:45.143;732;727;200;201;183;28;213;23;42;27;647;214;43;63;235;157;257;647;179;228;213;25;603;344;349;133;349;267;604;-2.0;-1.0;32.0;0.0;0.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;18036.38671875;10470.484375;3000.44140625;1261.255859375;739.0;315800;613.0;0.0;Calculated values ==>;1564956165.143;346.36;345.86;293.16;293.26000000000005;291.46000000000004;275.96000000000004;272.6583383277491;294.46000000000004;275.46000000000004;277.36;275.86;337.86;294.56;277.46000000000004;279.46000000000004;296.66;288.86;298.86;337.86;295.96000000000004;294.46000000000004;334.46000000000004;347.06000000000006;275.66;241.05796691057077;263.43189868330234;272.6583383277491;291.06;6030000.0;3440000.0;3490000.0;1330000.0;3490000.0;2670000.0;6040000.0;0.0;0.0;0.005333333333333333;0.0;0.0;0.0;0.0;10470.484375;3000.44140625;1261.255859375;18036.38671875;501104.20350119175;500353.7646132335;254103.59514874054;254495.983583721;247820.3140032839;431175.4696738307;463029.6163375073;454104.83955248306;472333.7623376517;520809.4792999191;474536.63971679076;454230.8490233495;456728.47301133536;465889.0183092921;456317.8373438773;417576.17457519384;489596.4021087542;464984.76761862915;463029.6163375073;257148.6733736563;309913.9067706182;472138.9942397944;198802.51660615116;198922.07892708178;272.6583383277491;2747338.077264342;1322942.01922197;163708.10507268002;896070.3001999785;0;133;144;64;164;175;145;4;90;93;983020087239.8625;392221374119.62;773848314609.4165;1361.6123890471035;0.0;-0.0;0.0;3710480.2120502368;716625.5792625003;0.0;3455424.41415829;0.09242435521514099;0.006060114229921937
4700;2019-08-05 00:03:45.143;729;721;201;201;182;27;214;23;37;27;651;214;38;62;235;157;257;597;179;229;214;25;601;342;347;129;346;265;603;-3.0;-1.0;0.0;59.0;0.0;0;89;68;1;0;0;1;0;0;0;1;0;0;0;0;17369.625;9860.6494140625;2989.83032226562;1193.61596679688;738.0;315801;607.0;0.0;Calculated values ==>;1564956225.143;346.06000000000006;345.26;293.26000000000005;293.26000000000005;291.36;275.86;272.43898195401505;294.56;275.46000000000004;276.86;275.86;338.26;294.56;276.96000000000004;279.36;296.66;288.86;298.86;332.86;296.06;294.56;333.86;346.96000000000004;275.66;240.16925963744896;263.1675429290057;272.43898195401505;291.06;6010000.0;3420000.0000000005;3470000.0000000005;1290000.0;3460000.0;2650000.0;6030000.0;0.0;0.0;0.0;0.009833333333333333;0.0;0.0;0.0;9860.6494140625;2989.83032226562;1193.61596679688;17369.625;500899.8253966778;499659.4423443709;254550.1489690745;254550.1489690745;247509.92590503715;431298.55289687274;463459.40678997175;453815.4994363159;472857.82487454545;521385.1646613062;474794.6839519775;453941.4140832149;456931.3067663924;466320.4354446172;456647.26439308474;418263.3313293495;482691.59234942525;465405.128768128;463459.40678997175;254638.09398592086;309494.7701623936;472664.2518820126;198076.34060300858;198922.07892708178;272.36214483008257;2747633.1273619984;1323111.445336879;163728.56233789813;896120.2191310495;0;133;144;64;164;175;145;4;90;93;983228887239.8625;392299974119.62;774007914609.4165;0.0;2700.114460910206;-0.0;0.0;3710491.5588201457;716648.0802163412;0.0;3455424.41415829;0.19225975940262174;0.030551809666568334
4701;2019-08-05 00:04:45.134;725;717;201;201;182;25;215;21;36;28;656;214;36;60;235;156;257;560;179;230;215;25;597;340;345;130;345;264;599;-2.0;0.0;16.0;39.0;0.0;0;62;57;1;0;0;1;0;0;0;1;0;0;0;0;16597.08984375;9063.2900390625;3018.37182617188;1036.28564453125;737.0;315802;601.0;0.0;Calculated values ==>;1564956285.134;345.66;344.86;293.26000000000005;293.26000000000005;291.36;275.66;272.21867820750657;294.66;275.26000000000005;276.76000000000005;275.96000000000004;338.76;294.56;276.76000000000005;279.16;296.66;288.76000000000005;298.86;329.16;296.16;294.66;333.26000000000005;346.86;275.66;240.39332010688793;263.0348170998261;272.21867820750657;291.06;5970000.0;3400000.0;3450000.0;1300000.0;3450000.0;2640000.0;5990000.0;0.0;0.0;0.0026666666666666666;0.006500000000000001;0.0;0.0;0.0;9063.2900390625;3018.37182617188;1036.28564453125;16597.08984375;500754.3031126059;499515.1508651731;254769.84493787796;254769.84493787796;247671.25409240247;431420.45991060114;463886.80605827976;453860.3037835336;472824.0414856702;521980.9023830166;474923.40404253884;453860.3037835336;456847.7499277304;466463.69791058137;456839.4569364;419602.58780480095;477801.7213308031;465823.26292086724;463886.80605827976;252127.67657613798;309075.640036128;472533.2602288536;197529.83349718843;198922.07892708178;272.1366187162778;2747916.1408614637;1323269.1211778587;163747.1420640032;896170.2799721801;0;133;144;64;164;175;145;4;90;93;983436456100.4697;392377662464.8472;774166590804.8806;683.5479207635872;1787.5222737558236;-0.0;0.0;3710497.2541984003;716685.4715796935;0.0;3455424.41415829;0.188373233898049;0.025070426007427118
4702;2019-08-05 00:05:45.094;721;713;201;202;182;23;216;19;38;28;658;214;37;59;235;156;257;533;178;230;216;26;598;337;342;131;341;263;600;-1.0;-1.0;237.0;83.0;0.0;0;46;45;1;0;0;1;0;0;0;1;0;0;0;0;15809.8603515625;8363.7431640625;3004.75366210938;918.0350952148441;734.0;315803;595.0;0.0;Calculated values ==>;1564956345.094;345.26;344.46000000000004;293.26000000000005;293.36;291.36;275.46000000000004;271.8864255623528;294.76000000000005;275.06;276.96000000000004;275.96000000000004;338.96000000000004;294.56;276.86;279.06;296.66;288.76000000000005;298.86;326.46000000000004;296.16;294.76000000000005;332.66;346.56000000000006;275.76000000000005;240.61611355647437;262.9017227912062;271.8864255623528;290.96000000000004;5980000.0;3370000.0000000005;3420000.0000000005;1310000.0;3410000.0;2630000.0;6000000.0;0.0;0.0;0.0395;0.013833333333333333;0.0;0.0;0.0;8363.7431640625;3004.75366210938;918.0350952148441;15809.8603515625;500135.78392547625;498892.36803339317;254714.4582247652;255113.95087508048;247630.673961237;431601.1154718507;464459.02343267965;454281.31025820156;472693.2819402637;522267.58275754115;475051.92396255914;454156.0461158545;456887.68358046416;467034.0695859527;457329.1465261923;419271.9863971319;473660.09537839476;466255.0762971506;464459.02343267965;249617.41799618208;307818.28838856175;472499.14586990676;196882.37656529032;198922.07892708178;271.8663179718731;2748186.0187413176;1323414.2496377926;163763.41721284064;896220.4392228061;0;133;144;64;164;175;145;4;90;93;983642418700.6007;392455910264.89703;774324585404.9811;10167.257880869995;3812.698642047194;-0.0;0.0;3710587.6172978836;716732.1089750164;0.0;3455424.41415829;1.1378277134968235;0.10314402816215358
4703;2019-08-05 00:06:45.125;717;711;200;201;180;21;217;15;42;28;655;214;40;58;235;155;257;527;178;231;217;27;600;333;338;131;338;263;602;-1.0;-1.0;353.0;84.0;0.0;0;32;35;1;0;0;1;0;0;0;1;0;0;0;0;15310.3046875;7783.61474609375;3035.09619140625;840.004272460938;732.0;315804;588.0;0.0;Calculated values ==>;1564956405.125;344.86;344.26;293.16;293.26000000000005;291.16;275.26000000000005;271.4400167685773;294.86;274.66;277.36;275.96000000000004;338.66;294.56;277.16;278.96000000000004;296.66;288.66;298.86;325.86;296.26000000000005;294.86;331.96000000000004;346.36;275.86;240.61611355647437;262.9017227912062;271.4400167685773;290.96000000000004;6000000.0;3329999.9999999995;3379999.9999999995;1310000.0;3379999.9999999995;2630000.0;6020000.0;0.0;0.0;0.05883333333333333;0.014;0.0;0.0;0.0;7783.61474609375;3035.09619140625;840.004272460938;15310.3046875;499419.46790447563;498435.3453419235;254210.27287264628;254604.614057413;246852.5990856614;431837.87352777255;465172.72959828854;454781.28718595096;472693.2819402637;521959.39954575343;475051.92396255914;454531.51343594707;456764.57732692285;467459.0752503762;457843.0731486611;418602.42397295503;472495.63093212055;466953.6223021199;465172.72959828854;246688.97952812296;306980.0860723078;472596.2217928923;195838.31458318996;198922.07892708178;271.43252955788745;2748445.487439139;1323548.8804768303;163778.07511021607;896270.797309743;0;133;144;64;164;175;145;4;90;93;983846524100.257;392534550874.7646;774482466934.7152;15234.478221462437;3874.610700935833;-0.0;0.0;3710799.407800299;716796.2029842375;0.0;3455424.41415829;1.6390390002898352;0.13787886285158737
4704;2019-08-05 00:07:45.115;714;710;200;202;180;18;217;11;45;27;651;215;43;58;235;153;257;542;177;232;217;28;604;330;334;131;334;264;606;-2.0;0.0;-1.0;75.0;0.0;0;19;27;1;0;0;1;0;0;0;1;0;0;0;0;14972.0380859375;7373.28173828125;3091.94873046875;758.422607421875;730.0;315805;581.0;0.0;Calculated values ==>;1564956465.115;344.56000000000006;344.16;293.16;293.36;291.16;274.96000000000004;271.1026128081217;294.86;274.26000000000005;277.66;275.86;338.26;294.66;277.46000000000004;278.96000000000004;296.66;288.46000000000004;298.86;327.36;296.36;294.86;331.26000000000005;346.16;275.96000000000004;240.61611355647437;263.0348170998261;271.1026128081217;290.86;6040000.0;3300000.0;3340000.0;1310000.0;3340000.0;2640000.0;6060000.0;0.0;0.0;0.0;0.0125;0.0;0.0;0.0;7373.28173828125;3091.94873046875;758.422607421875;14972.0380859375;498639.34917107073;497915.5479879978;253998.0585067323;254781.96693942722;246697.66878781002;432012.3539207929;465752.9460256157;454987.66090120346;472596.2217928923;521466.7909546943;475036.14252970956;454737.8930060271;456601.04438692535;468022.1217163963;458060.06003142183;417227.96259631903;474263.80267781415;467645.9485778499;465752.9460256157;243760.74795305103;306141.9092990094;472693.2819402637;195143.59097398538;198922.07892708178;271.1026128081217;2748697.798236815;1323675.1668963083;163791.39311417987;896321.8475076488;0;133;144;64;164;175;145;4;90;93;984048090500.2891;392613137774.7771;774640540584.7404;0.0;3469.371137078479;-0.0;0.0;3710926.3406265005;716857.3926329225;0.0;3455424.41415829;0.30911247109410833;0.04887460174058152
4705;2019-08-05 00:08:45.126;714;711;199;201;178;16;218;7;48;27;647;215;46;59;234;152;257;567;176;232;218;30;607;327;332;132;332;264;610;-1.0;-1.0;-1.0;84.0;0.0;0;10;18;1;0;0;1;0;0;0;1;0;0;0;0;14612.462890625;6926.15625;3124.59252929688;770.7837524414059;728.0;315806;574.0;0.0;Calculated values ==>;1564956525.126;344.56000000000006;344.26;293.06;293.26000000000005;290.96000000000004;274.76000000000005;270.7629442988711;294.96000000000004;273.86;277.96000000000004;275.86;337.86;294.66;277.76000000000005;279.06;296.56;288.36;298.86;329.86;296.36;294.96000000000004;330.56;345.96000000000004;276.16;240.83765695389522;263.0348170998261;270.7629442988711;290.76000000000005;6070000.0;3270000.0000000005;3320000.0000000005;1320000.0;3320000.0000000005;2640000.0;6100000.0;0.0;0.0;0.0;0.014;0.0;0.0;0.0;6926.15625;3124.59252929688;770.7837524414059;14612.462890625;498349.93262754683;497660.28562261513;253406.26507607664;254177.08685210184;245863.17876949615;432184.1853817459;466167.7437734437;455361.52084696415;472465.0996282349;521055.3406380401;475036.14252970956;455112.38588102453;456724.4461298918;468177.2643903578;458408.9666293157;416163.8398561623;477509.8158785769;467927.3081010403;466167.7437734437;240832.718256323;305303.7579410727;472756.67973813636;194524.4831826526;198922.07892708178;270.7629442988711;2748944.380943159;1323794.3507257446;163804.13883678213;896373.6615155695;0;133;144;64;164;175;145;4;90;93;984247927130.016;392692052239.66925;774798969624.5238;0.0;3895.250751776772;-0.0;0.0;3710926.3406265005;716918.7757334181;0.0;3455424.41415829;0.35995370714383185;0.05676992371079908
4706;2019-08-05 00:09:45.106;715;711;197;199;176;15;219;6;51;26;643;216;49;59;234;150;257;587;176;233;218;31;606;326;331;133;330;264;608;-2.0;-1.0;-1.0;34.0;0.0;0;2;10;1;0;0;1;0;0;0;1;0;0;0;0;14043.9140625;6417.669921875;3097.2158203125;719.5977172851559;726.0;315807;568.0;0.0;Calculated values ==>;1564956585.106;344.66;344.26;292.86;293.06;290.76000000000005;274.66;270.64921214262944;295.06;273.76000000000005;278.26000000000005;275.76000000000005;337.46000000000004;294.76000000000005;278.06;279.06;296.56;288.16;298.86;331.86;296.46000000000004;294.96000000000004;329.96000000000004;345.76;276.26000000000005;241.05796691057077;263.0348170998261;270.64921214262944;290.76000000000005;6060000.0;3260000.0;3310000.0;1330000.0;3300000.0;2640000.0;6080000.0;0.0;0.0;0.0;0.005666666666666667;0.0;0.0;0.0;6417.669921875;3097.2158203125;719.5977172851559;14043.9140625;498579.0254223566;497854.48172609566;252744.3000218887;253507.82799656468;245259.6335706024;432240.87345082423;466437.3389107958;455734.44449998223;472236.3865531139;520643.7445983492;475148.83425027895;455485.93199604336;456724.4461298918;468456.69896820135;458305.0723680788;416521.87875371304;480677.2639502819;468192.39839130465;466311.3079277099;238323.1353838712;304465.6318710359;472723.10170879104;194447.68756032272;198922.07892708178;270.6492121426295;2749183.104483464;1323905.5122110285;163816.5545424186;896425.4926356985;0;133;144;64;164;175;145;4;90;93;984446760830.0792;392771525739.6945;774957316824.5742;0.0;1576.8940135079872;-0.0;0.0;3710926.3406265005;716964.3617394078;0.0;3455424.41415829;0.15407656084963164;0.024300109795954265
4707;2019-08-05 00:10:45.097;716;711;194;196;174;14;219;6;54;25;640;216;52;60;235;149;257;597;176;233;219;33;606;324;329;134;328;265;609;-1.0;-2.0;120.0;74.0;0.0;0;1;3;1;0;0;1;0;0;0;1;0;0;0;0;13421.1806640625;6033.12548828125;3151.00708007812;709.951049804688;724.0;315808;563.0;0.0;Calculated values ==>;1564956645.097;344.76;344.26;292.56;292.76000000000005;290.56;274.56;270.42097587401844;295.06;273.76000000000005;278.56;275.66;337.16;294.76000000000005;278.36;279.16;296.66;288.06;298.86;332.86;296.46000000000004;295.06;329.46000000000004;345.56000000000006;276.46000000000004;241.2770596917726;263.1675429290057;270.42097587401844;290.76000000000005;6060000.0;3240000.0;3290000.0;1340000.0;3279999.9999999995;2650000.0;6090000.0;0.0;0.0;0.02;0.012333333333333333;0.0;0.0;0.0;6033.12548828125;3151.00708007812;709.951049804688;13421.1806640625;498711.50281839614;497757.41973473155;251571.2762283005;252318.0277831275;244553.29064285578;432353.3652672049;466723.1779411314;455941.3015012075;472007.13841251616;520252.561050354;475020.4583910028;455692.7916117655;456684.40183009306;468859.08796245983;458493.4323091815;416521.87875371304;482007.17728486913;468471.7793989507;466723.1779411314;236231.924509345;303627.53096179874;472787.01963726926;193713.4922357308;198922.07892708178;270.42097587401844;2749411.9459412433;1324009.2532758433;163828.46566186254;896477.5533495352;0;133;144;64;164;175;145;4;90;93;984644731129.8715;392851613724.6105;775115993019.4077;5244.556185309534;3441.9068379523073;-0.0;0.0;3710970.038705637;717006.1788062917;0.0;3455424.41415829;0.8779451800179651;0.08903862219407785
4708;2019-08-05 00:11:45.127;717;711;192;193;171;14;220;5;57;25;637;217;54;63;235;147;257;606;176;234;219;34;608;322;327;134;327;266;610;-1.0;-1.0;354.0;57.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;13035.0712890625;5903.65087890625;3149.22045898438;711.06005859375;722.0;315809;559.0;0.0;Calculated values ==>;1564956705.127;344.86;344.26;292.36;292.46000000000004;290.26000000000005;274.56;270.1917013154234;295.16;273.66;278.86;275.66;336.86;294.86;278.56;279.46000000000004;296.66;287.86;298.86;333.76000000000005;296.56;295.06;329.06;345.36;276.56;241.2770596917726;263.299902668528;270.1917013154234;290.76000000000005;6080000.0;3220000.0000000005;3270000.0000000005;1340000.0;3270000.0000000005;2660000.0;6100000.0;0.0;0.0;0.059000000000000004;0.0095;0.0;0.0;0.0;5903.65087890625;3149.22045898438;711.06005859375;13035.0712890625;498651.4954446961;497660.28562261513;250788.74167452636;251155.55969669428;243525.30558485768;432464.67707800725;467132.9450992227;456148.64740695804;472007.13841251616;519860.8194208081;475004.87174727797;455775.73446676333;456891.7448795973;468997.7115948127;458550.3084882482;415802.3522874833;483185.5298703679;468873.97610152815;467007.94556135935;234559.02529450474;302789.4550866088;472884.4304738556;192991.23430752597;198922.07892708178;270.1917013154234;2749632.5249426733;1324108.7761491525;163840.31334202024;896530.0814968258;0;133;144;64;164;175;145;4;90;93;984841629530.5596;392932053924.8916;775275372669.9647;15526.287372866493;2658.9853635801314;-0.0;0.0;3711143.2156144087;717057.0449951998;0.0;3455424.41415829;1.8624949313956105;0.14546819103814657
4709;2019-08-05 00:12:45.138;717;711;190;191;169;13;220;4;60;24;636;217;57;66;235;145;257;613;176;234;220;36;608;322;327;137;327;269;611;-2.0;-1.0;475.0;86.0;0.0;0;3;1;1;0;0;1;0;0;0;1;0;0;0;0;12586.6328125;5879.8623046875;3187.76708984375;731.259521484375;721.0;315810;555.0;0.0;Calculated values ==>;1564956765.138;344.86;344.26;292.16;292.26000000000005;290.06;274.46000000000004;270.1917013154234;295.16;273.56;279.16;275.56;336.76000000000005;294.86;278.86;279.76000000000005;296.66;287.66;298.86;334.46000000000004;296.56;295.16;328.66;345.26;276.76000000000005;241.92719264551067;263.6948088759802;270.1917013154234;290.76000000000005;6080000.0;3220000.0000000005;3270000.0000000005;1370000.0;3270000.0000000005;2690000.0;6110000.0;0.0;0.0;0.07916666666666666;0.014333333333333333;0.0;0.0;0.0;5879.8623046875;3187.76708984375;731.259521484375;12586.6328125;498651.4954446961;497563.07927857654;250018.06832364225;250379.84853391166;242837.6220162418;432464.67707800725;467132.9450992227;456026.9015359807;471512.23439352604;519509.2112458417;474618.46147471067;455652.16317202843;456773.58885773347;468997.7115948127;458287.7826734501;415802.3522874833;484072.80170934723;468873.97610152815;467132.9450992227;232886.18681767926;302370.42649719206;472687.3056196521;193049.70176142608;198922.07892708178;270.1917013154234;2749846.078287498;1324206.9900948044;163852.33487538158;896582.8994078359;0;133;144;64;164;175;145;4;90;93;985037865500.2914;393013368829.78046;775435902094.7454;20819.02831548557;4008.1389886345723;-0.0;0.0;3711446.1487722965;717112.6145506101;0.0;3455424.41415829;2.533671676136853;0.20148671428618914
4710;2019-08-05 00:13:45.108;718;712;190;191;167;13;220;3;63;23;636;217;61;69;235;143;257;621;176;234;220;37;611;322;326;140;326;271;614;-2.0;-2.0;486.0;43.0;0.0;0;14;4;1;0;0;1;0;0;0;1;0;0;0;0;12727.884765625;6091.46337890625;3210.564453125;787.8578491210941;719.0;315811;552.0;0.0;Calculated values ==>;1564956825.108;344.96000000000004;344.36;292.16;292.26000000000005;289.86;274.46000000000004;270.1917013154234;295.16;273.46000000000004;279.46000000000004;275.46000000000004;336.76000000000005;294.86;279.26000000000005;280.06;296.66;287.46000000000004;298.86;335.26000000000005;296.56;295.16;328.36;345.06000000000006;276.86;242.56692532238324;263.95629194202945;270.1917013154234;290.76000000000005;6110000.0;3220000.0000000005;3260000.0;1400000.0;3260000.0;2710000.0;6140000.0;0.0;0.0;0.081;0.007166666666666667;0.0;0.0;0.0;6091.46337890625;3210.564453125;787.8578491210941;12727.884765625;498495.3014969012;497404.8052089196;249888.35947316443;250248.16069315939;242093.68084453835;432464.67707800725;467274.69883899135;456071.28476509376;471014.3812069224;519343.2854502015;474359.84510531503;455820.9636019995;456819.7507757946;469136.0897531241;458024.7658165236;414696.24811621144;484877.4147061444;469012.5735546316;467274.69883899135;231631.59724164338;301532.38793589;472391.7460337592;192981.52577726467;198922.07892708178;270.1917013154234;2750056.927123593;1324306.7012616915;163864.9878571536;896636.1921776714;0;133;144;64;164;175;145;4;90;93;985233667550.3848;393096427279.82007;775597821094.8226;21310.270478014158;2002.4399118382107;-0.0;0.0;3711797.050723665;717162.6776640591;0.0;3455424.41415829;2.3105029260539522;0.1674635916030512
4711;2019-08-05 00:14:45.119;719;713;190;191;166;14;221;2;66;21;636;216;64;72;236;140;257;631;177;235;221;37;611;323;327;141;327;272;613;-3.0;-1.0;639.0;70.0;0.0;0;24;8;1;0;0;1;0;0;0;1;0;0;0;0;12812.318359375;6329.2109375;3164.52783203125;843.8910522460941;716.0;315812;549.0;0.0;Calculated values ==>;1564956885.119;345.06000000000006;344.46000000000004;292.16;292.26000000000005;289.76000000000005;274.56;270.30646906291605;295.26000000000005;273.36;279.76000000000005;275.26000000000005;336.76000000000005;294.76000000000005;279.56;280.36;296.76000000000005;287.16;298.86;336.26000000000005;296.66;295.26000000000005;328.06;344.76;276.86;242.77792619122317;264.08650396036035;270.30646906291605;290.86;6110000.0;3229999.9999999995;3270000.0000000005;1410000.0;3270000.0000000005;2720000.0;6130000.0;0.0;0.0;0.1065;0.011666666666666665;0.0;0.0;0.0;6329.2109375;3164.52783203125;843.8910522460941;12812.318359375;498628.18073344865;497635.67783847364;249931.4083654446;250291.8635599444;241803.62970369493;432409.1687467413;467257.8574693401;456281.56124963466;470683.2724168255;519260.2423444371;474116.19281767035;456031.2574734189;457029.9845156646;469121.3660196298;457467.25424270355;414696.24811621144;486402.0793343143;468997.7115948127;467257.8574693401;230377.04089860234;300275.376401361;472260.1919623333;193298.6662331216;198922.07892708178;270.30646906291605;2750269.801169099;1324410.2258568837;163878.58825759613;896689.327686366;0;133;144;64;164;175;145;4;90;93;985429603465.117;393180742734.70483;775760750959.6;28007.67831925864;3254.5511335074693;-0.0;0.0;3712208.1089766133;717206.4939542245;0.0;3455424.41415829;3.024119647514251;0.22543817656374943
4712;2019-08-05 00:15:45.109;721;714;191;192;167;14;221;2;69;20;638;214;66;76;236;139;257;638;176;235;221;37;618;323;327;141;327;273;621;-1.0;-1.0;322.0;14.0;0.0;0;31;11;1;0;0;1;0;0;0;1;0;0;0;0;13025.0625;6541.5107421875;3236.91967773438;838.3984375;712.0;315813;547.0;0.0;Calculated values ==>;1564956945.109;345.26;344.56000000000006;292.26000000000005;292.36;289.86;274.56;270.30646906291605;295.26000000000005;273.36;280.06;275.16;336.96000000000004;294.56;279.76000000000005;280.76000000000005;296.76000000000005;287.06;298.86;336.96000000000004;296.66;295.26000000000005;327.86;344.36;276.86;242.77792619122317;264.2163659402789;270.30646906291605;290.76000000000005;6180000.0;3229999.9999999995;3270000.0000000005;1410000.0;3270000.0000000005;2730000.0;6210000.0;0.0;0.0;0.05366666666666667;0.0023333333333333335;0.0;0.0;0.0;6541.5107421875;3236.91967773438;838.3984375;13025.0625;498220.06832329294;496990.82187846804;249947.483266769;250304.82540903284;241875.17771880567;432409.1687467413;467257.8574693401;456492.3109256235;470584.5501933917;519384.3689533712;473757.60964269686;456116.7254362966;457365.06229053467;469121.3660196298;457334.86678589374;411975.0902293153;486519.7802338814;468997.7115948127;467257.8574693401;229540.68826423294;298599.4468028795;472260.1919623333;193212.79441705006;198922.07892708178;270.30646906291605;2750485.0767910434;1324517.4639948958;163892.6050001664;896742.6641913899;0;133;144;64;164;175;145;4;90;93;985625770765.1481;393265328634.71826;775924223709.626;14129.334052626775;651.1105942723275;-0.0;0.0;3712559.1922228066;717239.0357107644;0.0;3455424.41415829;1.3921713202117385;0.09547189458448091
4713;2019-08-05 00:16:45.119;724;716;192;193;167;15;221;1;70;19;639;213;68;79;237;137;257;647;176;235;221;38;621;323;328;141;327;272;624;-1.0;-1.0;252.0;42.0;0.0;0;36;12;1;0;0;1;0;0;0;1;0;0;0;0;13177.5498046875;6689.8447265625;3247.65771484375;871.2388305664059;710.0;315814;545.0;0.0;Calculated values ==>;1564957005.119;345.56000000000006;344.76;292.36;292.46000000000004;289.86;274.66;270.30646906291605;295.26000000000005;273.26000000000005;280.16;275.06;337.06;294.46000000000004;279.96000000000004;281.06;296.86;286.86;298.86;337.86;296.66;295.26000000000005;327.66;344.16;276.96000000000004;242.77792619122317;264.08650396036035;270.30646906291605;290.76000000000005;6210000.0;3229999.9999999995;3279999.9999999995;1410000.0;3270000.0000000005;2720000.0;6240000.0;0.0;0.0;0.042;0.007;0.0;0.0;0.0;6689.8447265625;3247.65771484375;871.2388305664059;13177.5498046875;498331.8003296285;496967.32762318803;250176.81403508352;250534.25482303364;241783.0187019154;432409.1687467413;467116.07219959964;456780.9202301007;470485.8080591802;519570.84736499516;473773.7722372557;456531.44730995287;457898.554973004;469244.93976096384;457069.7054752017;410740.36341830407;487466.46354271704;468859.08796245983;467116.07219959964;228704.35009887922;297761.5184850505;472358.58907936385;193410.51615575133;198922.07892708178;270.3064690629161;2750703.468286065;1324627.7436673339;163906.85435189423;896796.711342677;0;133;144;64;164;175;145;4;90;93;985822303515.1168;393349942734.70483;776087750959.6;11061.556971122673;1952.636510465288;-0.0;0.0;3712769.1513019865;717260.7372196158;0.0;3455424.41415829;1.2040433898935206;0.09446969436064373
4714;2019-08-05 00:17:45.120;727;718;193;193;169;16;222;2;70;17;641;211;69;80;237;136;257;652;177;235;221;37;621;324;329;141;329;272;624;176.0;-2.0;0.0;0.0;0.0;0;40;12;1;0;0;1;0;0;0;1;0;0;0;0;13107.677734375;6668.18115234375;3280.515625;897.58447265625;707.0;315815;544.0;0.0;Calculated values ==>;1564957065.12;345.86;344.96000000000004;292.46000000000004;292.46000000000004;290.06;274.76000000000005;270.42097587401844;295.36;273.36;280.16;274.86;337.26;294.26000000000005;280.06;281.16;296.86;286.76000000000005;298.86;338.36;296.66;295.26000000000005;327.56;343.86;276.86;242.77792619122317;264.08650396036035;270.42097587401844;290.86;6210000.0;3240000.0;3290000.0;1410000.0;3290000.0;2720000.0;6240000.0;0.029333333333333333;0.0;0.0;0.0;0.0;0.029333333333333333;0.0;6668.18115234375;3280.515625;897.58447265625;13107.677734375;498732.61461798294;497236.5968008644;250534.25482303364;250534.25482303364;242421.85899409966;432353.3652672049;467099.3126792589;456780.9202301007;470288.2636984603;519777.8657570013;473545.23555739835;456656.2351293225;458022.24305046286;468968.3251385709;456773.20010490535;410740.36341830407;488170.01521990093;468720.21762780094;466974.0230807044;228286.1864045524;296504.67125881097;472260.1919623333;193416.01176855696;193416.01176855696;270.42097587401844;2750922.515499352;1324739.0624048049;163921.59479173986;896851.1136938008;0;133;144;64;164;175;145;4;90;93;986019406799.8788;393434544144.60266;776250953679.4028;0.0;0.0;-0.0;8024.368331822991;3712861.3324796287;717277.0094617163;0.0;3455491.285008803;0.7398266877712573;-0.020501966376813303
4715;2019-08-05 00:18:45.120;729;720;193;194;169;16;222;2;70;17;642;211;69;83;238;135;257;658;177;235;221;37;625;324;329;141;328;272;628;306.0;-1.0;486.0;0.0;0.0;0;48;13;1;0;0;1;0;0;0;1;0;0;0;0;13264.1279296875;6754.72265625;3292.54052734375;946.7334594726559;703.0;315816;544.0;0.0;Calculated values ==>;1564957125.12;346.06000000000006;345.16;292.46000000000004;292.56;290.06;274.76000000000005;270.42097587401844;295.36;273.36;280.16;274.86;337.36;294.26000000000005;280.06;281.46000000000004;296.96000000000004;286.66;298.86;338.96000000000004;296.66;295.26000000000005;327.56;343.46000000000004;276.86;242.77792619122317;264.08650396036035;270.42097587401844;290.86;6250000.0;3240000.0;3290000.0;1410000.0;3279999.9999999995;2720000.0;6280000.0;0.051000000000000004;0.0;0.081;0.0;0.0;0.051000000000000004;0.0;6754.72265625;3292.54052734375;946.7334594726559;13264.1279296875;498616.1260418144;497116.8595559049;250363.59593764765;250720.50415422567;242297.42183026942;432353.3652672049;467099.3126792589;456780.9202301007;470288.2636984603;519881.35958325834;473545.23555739835;456656.2351293225;458392.7286869617;469230.4661489419;456639.9692150649;409019.5875663477;488587.25841061014;468720.21762780094;466974.0230807044;228286.1864045524;294828.9587717387;472260.1919623333;193416.01176855696;193416.01176855696;270.42097587401844;2751142.2805465525;1324850.919936543;163936.96410784093;896905.8891617369;0;133;144;64;164;175;145;4;90;93;986216806799.8788;393519144144.60266;776414153679.4028;21332.557585385042;0.0;-0.0;13951.45857691952;3713039.10379284;717277.0094617163;0.0;3455674.416899709;3.209389388394726;0.0906404326465269
4716;2019-08-05 00:19:45.121;732;722;194;195;169;16;222;2;70;16;642;210;69;85;238;135;257;664;177;236;222;37;625;325;329;141;330;273;628;94.0;0.0;676.0;101.0;0.0;0;52;18;1;0;0;1;0;0;0;1;0;0;0;0;13516.0966796875;7058.0517578125;3271.39038085938;978.7091674804691;699.0;315817;544.0;0.0;Calculated values ==>;1564957185.121;346.36;345.36;292.56;292.66;290.06;274.76000000000005;270.5352231155435;295.36;273.36;280.16;274.76000000000005;337.36;294.16;280.06;281.66;296.96000000000004;286.66;298.86;339.56000000000006;296.76000000000005;295.36;327.56;343.06000000000006;276.86;242.77792619122317;264.2163659402789;270.5352231155435;290.86;6250000.0;3250000.0;3290000.0;1410000.0;3300000.0;2730000.0;6280000.0;0.015666666666666666;0.0;0.11266666666666666;0.016833333333333332;0.0;0.015666666666666666;0.0;7058.0517578125;3271.39038085938;978.7091674804691;13516.0966796875;499017.3084660036;497386.5270972659;250720.50415422567;251079.40523379316;242297.42183026942;432297.2667888766;467099.3126792589;456617.29726040433;470189.461290968;519798.6902650974;473299.8147029682;456492.3109256235;458479.98655472684;468953.80112706515;456475.506698381;409019.5875663477;489428.26332476863;468844.31252511864;467099.3126792589;228286.1864045524;293153.3411634106;472260.1919623333;193928.79543601663;193928.79543601663;270.5352231155435;2751365.4528050567;1324966.028308753;163953.0097305325;896960.5894977803;0;133;144;64;164;175;145;4;90;93;986414210090.4247;393603745554.8366;776577656404.855;29596.237872214348;4685.245174859663;-0.0;4279.671436810795;3713463.517496271;717316.0538223432;0.0;3455826.345515678;3.4100317054393408;0.22471451999349
4717;2019-08-05 00:20:45.111;736;725;194;195;170;16;222;3;70;15;643;210;69;86;239;136;257;669;177;236;222;38;634;325;329;140;329;274;637;420.0;-1.0;682.0;28.0;0.0;0;55;22;1;0;0;1;0;0;0;1;0;0;0;0;13974.087890625;7412.6396484375;3400.61987304688;997.5813598632809;695.0;315818;544.0;0.0;Calculated values ==>;1564957245.111;346.76;345.66;292.56;292.66;290.16;274.76000000000005;270.5352231155435;295.36;273.46000000000004;280.16;274.66;337.46000000000004;294.16;280.06;281.76000000000005;297.06;286.76000000000005;298.86;340.06000000000006;296.76000000000005;295.36;327.56;342.66;276.96000000000004;242.56692532238324;264.3458800820626;270.5352231155435;290.86;6340000.0;3250000.0;3290000.0;1400000.0;3290000.0;2740000.0;6370000.0;0.07;0.0;0.11366666666666667;0.004666666666666667;0.0;0.07;0.0;7412.6396484375;3400.61987304688;997.5813598632809;13974.087890625;498692.5027241673;496917.4845873279;250341.36265702604;250694.69931682048;242339.65340295885;432297.2667888766;467099.3126792589;456453.26501091133;470225.6346856305;519819.59354394453;473168.5279320925;456327.9752008312;458444.03341852216;469216.1050805532;456609.0646972584;404766.1670645641;489183.04670026636;468844.31252511864;467099.3126792589;228286.1864045524;291477.81744585035;472489.9908694221;193744.78420600676;193744.78420600676;270.5352231155435;2751594.4994957005;1325086.5973056417;163969.47607341502;897016.1803165574;0;133;144;64;164;175;145;4;90;93;986611577190.456;393688031504.85004;776741729054.8811;29861.19731815749;1300.8109644292715;-0.0;19134.816993127646;3713958.913543165;717365.9293095451;0.0;3456021.4337325026;4.258530428188729;0.13644237754890814
