;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4718;2019-08-05 00:21:45.112;740;729;195;195;170;16;222;3;70;15;645;210;69;87;239;136;257;676;177;236;222;38;633;327;331;140;331;276;635;-1.0;-1.0;1024.0;202.0;0.0;0;59;31;1;0;0;1;0;0;0;1;0;0;0;0;14468.15234375;7944.134765625;3290.08911132812;1030.82678222656;691.0;315819;545.0;0.0;Calculated values ==>;1564957305.112;347.16;346.06000000000006;292.66;292.66;290.16;274.76000000000005;270.7629442988711;295.36;273.46000000000004;280.16;274.66;337.66;294.16;280.06;281.86;297.06;286.76000000000005;298.86;340.76;296.76000000000005;295.36;327.66;342.26;276.96000000000004;242.56692532238324;264.60387354146746;270.7629442988711;290.86;6330000.0;3270000.0000000005;3310000.0;1400000.0;3310000.0;2760000.0;6350000.0;0.0;0.0;0.17066666666666666;0.033666666666666664;0.0;0.0;0.0;7944.134765625;3290.08911132812;1030.82678222656;14468.15234375;499324.79058064515;497652.9922026395;250778.9308507284;250778.9308507284;242400.6505439078;432184.1853817459;466814.8864642949;456123.9607488607;470225.6346856305;519861.63653279183;472905.3150749168;455998.05715364416;458248.3511025769;468939.39024958696;456279.5661186898;405269.4539882262;490373.9598249884;468566.2719502997;466814.8864642949;228704.35009887922;289802.386634966;472489.9908694221;194605.98622864505;193744.78420600676;270.7629442988711;2751831.522114345;1325214.5725584896;163986.37975630205;897071.9371539584;0;133;144;64;164;175;145;4;90;93;986809580490.2169;393772032904.74854;776906731804.6818;44632.400984783475;9355.428156239492;-0.0;0.0;3714579.703874606;717454.7327821433;0.0;3456180.8931981996;4.401761610386517;0.3565420086760835
4719;2019-08-05 00:22:45.102;744;732;194;194;172;19;223;5;70;15;648;210;69;87;240;136;257;676;178;236;222;38;632;330;334;140;334;278;634;-2.0;0.0;1173.0;154.0;0.0;0;63;42;1;0;0;1;0;0;0;1;0;0;0;0;15134.521484375;8627.44921875;3319.5810546875;1067.96545410156;685.0;315820;547.0;0.0;Calculated values ==>;1564957365.102;347.56000000000006;346.36;292.56;292.56;290.36;275.06;271.1026128081217;295.46000000000004;273.66;280.16;274.66;337.96000000000004;294.16;280.06;281.86;297.16;286.76000000000005;298.86;340.76;296.76000000000005;295.36;327.86;341.66;276.96000000000004;242.56692532238324;264.86050150153983;271.1026128081217;290.96000000000004;6320000.0;3300000.0;3340000.0;1400000.0;3340000.0;2780000.0;6340000.0;0.0;0.0;0.1955;0.025666666666666667;0.0;0.0;0.0;8627.44921875;3319.5810546875;1067.96545410156;15134.521484375;499954.83263165463;498154.17597164155;250466.1655148715;250466.1655148715;243070.0718543703;432012.3539207929;466512.62279206933;455792.9832351243;470225.6346856305;520007.8517730291;472641.24323754106;455666.4565528745;457927.5588463067;468647.34556850133;455782.20454477053;405764.2675314704;490477.89221312915;468147.33850317035;466386.2430520115;229540.68826423294;287289.4124756198;472489.9908694221;195309.3121772575;193744.78420600676;271.1026128081217;2752078.169948127;1325352.646075626;164003.86677661835;897127.0085585865;0;133;144;64;164;175;145;4;90;93;987009047240.2487;393856018904.7619;777072904104.7081;50924.55769181297;7114.304086432225;-0.0;0.0;3715375.879145706;717591.9576762259;0.0;3456180.8931981996;4.45938385177015;0.3417666230931997
4720;2019-08-05 00:23:45.133;747;736;195;195;172;21;223;6;71;15;651;210;70;86;241;136;257;680;178;236;223;39;638;332;336;140;336;278;641;-1.0;76.0;1169.0;180.0;0.0;0;68;51;1;0;0;1;0;0;0;1;0;0;0;0;15778.15625;9310.6591796875;3383.88061523438;1090.65112304688;679.0;315821;554.0;0.0;Calculated values ==>;1564957425.133;347.86;346.76;292.66;292.66;290.36;275.26000000000005;271.32779825182536;295.46000000000004;273.76000000000005;280.26000000000005;274.66;338.26;294.16;280.16;281.76000000000005;297.26000000000005;286.76000000000005;298.86;341.16;296.76000000000005;295.46000000000004;328.56;341.06000000000006;277.06;242.56692532238324;264.86050150153983;271.32779825182536;290.96000000000004;6380000.0;3320000.0000000005;3360000.0;1400000.0;3360000.0;2780000.0;6409999.999999999;0.0;0.012666666666666666;0.19483333333333333;0.030000000000000002;0.0;0.0;0.0;9310.6591796875;3383.88061523438;1090.65112304688;15778.15625;499788.67356452544;498020.8632811789;250528.31357470833;250528.31357470833;242852.53899969227;431896.3278553544;466225.9884142758;455919.39967626095;470225.6346856305;520319.3584480447;472641.24323754106;455792.9832351243;457802.82555981673;468493.8429921783;455448.5190764471;402659.51871896314;490310.34683977795;467866.78633614356;466225.9884142758;232467.98657752166;284776.6418597092;472588.21769833704;195902.41862835913;193744.78420600676;271.3277982518254;2752335.908691731;1325502.20754555;164021.86454210788;897182.8996012016;0;133;144;64;164;175;145;4;90;93;987210151089.91;393940062304.62036;777239790284.4271;50659.975140832874;8300.573972099339;0.0;0.0;3716222.854295735;717720.4813627778;0.0;3456180.8931981996;4.2770934014470665;0.3350607497563357
4721;2019-08-05 00:24:45.123;750;740;197;197;173;23;223;7;69;15;653;210;69;85;241;137;257;687;177;236;223;39;633;337;340;141;341;278;635;199.0;-1.0;1203.0;237.0;0.0;0;74;58;1;0;0;1;0;0;0;1;0;0;0;0;16312.8427734375;9683.142578125;3263.16918945312;1134.46569824219;673.0;315822;566.0;0.0;Calculated values ==>;1564957485.123;348.16;347.16;292.86;292.86;290.46000000000004;275.46000000000004;271.8864255623528;295.46000000000004;273.86;280.06;274.66;338.46000000000004;294.16;280.06;281.66;297.26000000000005;286.86;298.86;341.86;296.76000000000005;295.46000000000004;329.76000000000005;340.46000000000004;277.06;242.77792619122317;264.86050150153983;271.8864255623528;290.86;6330000.0;3370000.0000000005;3400000.0;1410000.0;3410000.0;2780000.0;6350000.0;0.033166666666666664;0.0;0.20049999999999998;0.0395;0.0;0.033166666666666664;0.0;9683.142578125;3263.16918945312;1134.46569824219;16312.8427734375;500661.11220717744;499134.3567688699;251493.83379016203;251493.83379016203;243359.54724954366;431601.1154718507;465649.4371015126;455666.4565528745;470090.63861072535;520526.9768214877;472641.24323754106;455666.4565528745;457677.99134573;467793.7251024734;454744.2605060655;405269.4539882262;491905.3789653918;467302.603549764;465649.4371015126;237486.63934987856;282264.0715131367;472456.96783784614;197274.90268103924;197274.90268103924;271.8864255623528;2752603.2891128035;1325660.4628466102;164040.4040918482;897238.2824509025;0;133;144;64;164;175;145;4;90;93;987412917289.9423;394024348254.6338;777406562484.4536;51807.50655130296;10869.691573693874;-0.0;8901.0887249457;3717076.6076606917;717880.206950316;0.0;3456255.0565749626;5.083404451472352;0.3430897754619567
4722;2019-08-05 00:25:45.114;752;743;198;198;177;27;224;8;63;15;655;210;64;84;241;138;257;686;177;237;223;40;632;339;342;141;343;277;634;-1.0;-1.0;1056.0;193.0;0.0;0;80;64;1;0;0;1;0;0;0;1;0;0;0;0;16623.826171875;10091.42578125;3268.3056640625;1156.28234863281;651.0;315823;594.0;0.0;Calculated values ==>;1564957545.114;348.36;347.46000000000004;292.96000000000004;292.96000000000004;290.86;275.86;272.10816812424576;295.56;273.96000000000004;279.46000000000004;274.66;338.66;294.16;279.56;281.56;297.26000000000005;286.96000000000004;298.86;341.76;296.86;295.46000000000004;332.56;338.26;277.16;242.77792619122317;264.73235714968143;272.10816812424576;290.86;6320000.0;3390000.0;3420000.0000000005;1410000.0;3429999.9999999995;2770000.0;6340000.0;0.0;0.0;0.17600000000000002;0.03216666666666666;0.0;0.0;0.0;10091.42578125;3268.3056640625;1156.28234863281;16623.826171875;501021.17444648274;499631.6438436111;251898.58971249967;251898.58971249967;244688.94874981805;431480.97241316177;465487.73189792794;455072.8645904201;470090.63861072535;520816.5668266578;472773.3870244508;455199.74464283476;457714.5187214496;467511.89528776094;454543.2614234918;405764.2675314704;491869.0917545986;467145.9342378612;465359.49642515596;249199.05678690012;273052.9745269728;472555.3283204977;197849.4426645846;197274.90268103924;272.10816812424576;2752877.720183981;1325825.226198543;164059.49079552628;897292.7032438307;0;133;144;64;164;175;145;4;90;93;987617486600.5406;394108935564.8812;777573037509.9406;45271.32225894705;8836.372655265204;-0.0;0.0;3717885.476554607;718044.399520124;0.0;3456329.221188193;3.72744857384889;0.2984539565459963
4723;2019-08-05 00:26:45.094;753;744;200;200;178;29;224;10;60;16;656;210;61;81;241;140;257;687;178;237;223;40;631;340;344;141;345;277;633;-3.0;0.0;996.0;151.0;0.0;0;87;68;1;0;0;1;0;0;0;1;0;0;0;0;16996.88671875;10367.955078125;3272.43212890625;1201.5712890625;633.0;315824;632.0;0.0;Calculated values ==>;1564957605.094;348.46000000000004;347.56000000000006;293.16;293.16;290.96000000000004;276.06;272.21867820750657;295.56;274.16;279.16;274.76000000000005;338.76;294.16;279.26000000000005;281.26000000000005;297.26000000000005;287.16;298.86;341.86;296.86;295.46000000000004;336.36;336.46000000000004;277.16;242.77792619122317;264.73235714968143;272.21867820750657;290.96000000000004;6310000.0;3400000.0;3440000.0;1410000.0;3450000.0;2770000.0;6330000.0;0.0;0.0;0.166;0.025166666666666667;0.0;0.0;0.0;10367.955078125;3272.43212890625;1201.5712890625;16996.88671875;501247.6348484117;499860.2024562929;252672.99009052254;252672.99009052254;245050.52728746488;431420.45991060114;465197.1660700392;454691.5424637614;470189.461290968;520920.2694850051;472773.3870244508;454818.76414995047;457339.9834209646;467229.0310854304;454649.84073306376;406250.98887886154;492109.9237366429;466861.7034060588;465068.42955292604;265099.94585879904;265518.4816520846;472555.3283204977;198047.48497759458;197274.90268103924;272.21867820750657;2753157.799400623;1325995.6642074785;164079.1330262532;897347.1912234067;0;133;144;64;164;175;145;4;90;93;987823218000.6061;394193507364.90814;777739182109.9934;42602.913542703696;6908.447390796396;-0.0;0.0;3718617.5177580873;718175.5626182716;0.0;3456329.221188193;3.335904823243575;0.2609406658464406
4724;2019-08-05 00:27:45.105;751;744;202;201;181;30;224;11;60;17;655;210;60;79;242;142;257;686;179;237;224;40;629;342;346;141;347;276;631;-2.0;-1.0;953.0;164.0;0.0;0;92;73;1;0;0;1;0;0;0;1;0;0;0;0;17456.203125;10559.349609375;3204.06103515625;1225.69262695312;620.0;315825;666.0;0.0;Calculated values ==>;1564957665.105;348.26;347.56000000000006;293.36;293.26000000000005;291.26000000000005;276.16;272.43898195401505;295.56;274.26000000000005;279.16;274.86;338.66;294.16;279.16;281.06;297.36;287.36;298.86;341.76;296.86;295.56;339.76;335.16;277.16;242.77792619122317;264.60387354146746;272.43898195401505;291.06;6290000.0;3420000.0000000005;3460000.0;1410000.0;3470000.0000000005;2760000.0;6310000.0;0.0;0.0;0.15883333333333333;0.02733333333333333;0.0;0.0;0.0;10559.349609375;3204.06103515625;1225.69262695312;17456.203125;501169.12654479494;500049.3975741169;253507.05066638818;253135.0556033134;246114.02572504382;431298.55289687274;464905.46747730253;454859.9878152477;470288.2636984603;520898.5289399666;472905.3150749168;454859.9878152477;457252.3274001958;467072.8203104761;454587.4867017417;407201.54546639236;492175.96760016016;466576.4119735312;464905.46747730253;279332.9882161641;260077.89159075968;472555.3283204977;198602.76820432759;197274.90268103924;272.43898195401505;2753444.9611189268;1326170.0903852403;164099.36393384554;897401.1718943424;0;133;144;64;164;175;145;4;90;93;988030255950.3231;394278122874.7925;777905112524.7666;40702.18838153447;7488.0366431753155;-0.0;0.0;3719311.8542115237;718295.5553130191;0.0;3456329.221188193;3.2150172129635015;0.2574331894129286
4725;2019-08-05 00:28:45.105;750;742;203;203;182;31;224;12;60;17;655;211;59;78;242;143;257;687;179;237;224;40;629;343;346;139;347;275;631;-1.0;-1.0;971.0;152.0;0.0;0;92;76;1;0;0;1;0;0;0;1;0;0;0;0;17807.8828125;10899.9013671875;3192.40454101562;1238.77368164062;608.0;315826;681.0;0.0;Calculated values ==>;1564957725.105;348.16;347.36;293.46000000000004;293.46000000000004;291.36;276.26000000000005;272.5487779782249;295.56;274.36;279.16;274.86;338.66;294.26000000000005;279.06;280.96000000000004;297.36;287.46000000000004;298.86;341.86;296.86;295.56;341.26;333.96000000000004;277.16;242.35481222062532;264.4750485637546;272.5487779782249;291.06;6290000.0;3429999.9999999995;3460000.0;1390000.0;3470000.0000000005;2750000.0;6310000.0;0.0;0.0;0.16183333333333336;0.025333333333333333;0.0;0.0;0.0;10899.9013671875;3192.40454101562;1238.77368164062;17807.8828125;501036.369680284;499782.3255093999;253881.41003475865;253881.41003475865;246448.75551539232;431237.1583312671;464905.46747730253;455027.99073138676;470557.3835890923;520980.4397853957;473151.920195154;454901.30074959534;457289.813397927;467072.8203104761;454556.4887454652;407201.54546639236;492314.1366668814;466576.4119735312;464905.46747730253;285614.20965156396;255056.51255035817;472817.310826017;198842.25971737123;197274.90268103924;272.5487779782249;2753738.828501739;1326348.9174767116;164119.90115308383;897454.4757741438;0;133;144;64;164;175;145;4;90;93;988237855950.3231;394362122874.7925;778070412524.7666;41459.39080243485;6940.701294752359;-0.0;0.0;3719996.5340380566;718415.7947958352;0.0;3456329.221188193;3.1569917704458623;0.24925607123555887
4726;2019-08-05 00:29:45.116;749;741;203;203;183;30;225;13;60;19;655;212;59;77;242;145;257;687;178;237;224;40;625;344;347;140;349;274;627;-1.0;-2.0;933.0;185.0;0.0;0;94;77;1;0;0;1;0;0;0;1;0;0;0;0;18141.064453125;10875.3037109375;3159.18334960938;1237.74182128906;595.0;315827;685.0;0.0;Calculated values ==>;1564957785.116;348.06000000000006;347.26;293.46000000000004;293.46000000000004;291.46000000000004;276.16;272.6583383277491;295.66;274.46000000000004;279.16;275.06;338.66;294.36;279.06;280.86;297.36;287.66;298.86;341.86;296.86;295.56;341.66;332.66;277.16;242.56692532238324;264.3458800820626;272.6583383277491;290.96000000000004;6250000.0;3440000.0;3470000.0000000005;1400000.0;3490000.0;2740000.0;6270000.0;0.0;0.0;0.1555;0.030833333333333334;0.0;0.0;0.0;10875.3037109375;3159.18334960938;1237.74182128906;18141.064453125;501278.25581786246;500027.73649543064;254077.97071499238;254077.97071499238;246931.73331470427;431175.4696738307;464888.5841036876;455195.55455716455;470620.16492588987;521062.29944175907;473397.8929883415;455069.1842652718;457327.39181888243;466788.33471155196;454664.40548358764;409019.5875663477;492721.57151305635;466433.3650414461;464759.1894883885;287289.4124756198;249617.41799618208;472686.4266018815;199144.42931640023;197274.90268103924;272.65833832774905;2754038.4579838794;1326530.4107864557;164140.54256581207;897507.4153769749;0;133;144;64;164;175;145;4;90;93;988445794065.039;394445838219.67804;778235142719.5415;39815.94997493885;8434.211582969006;-0.0;0.0;3720673.9527142686;718543.9425590913;0.0;3456329.221188193;3.1593398665792845;0.2575265464847038
4727;2019-08-05 00:30:45.126;749;740;202;202;183;30;225;14;59;20;655;212;58;76;243;146;257;686;178;238;224;40;628;343;348;139;348;272;630;-2.0;0.0;936.0;167.0;0.0;0;95;77;1;0;0;1;0;0;0;1;0;0;0;0;18275.712890625;10796.1171875;3188.36352539062;1235.66418457031;595.0;315828;685.0;0.0;Calculated values ==>;1564957845.126;348.06000000000006;347.16;293.36;293.36;291.46000000000004;276.16;272.5487779782249;295.66;274.56;279.06;275.16;338.66;294.36;278.96000000000004;280.76000000000005;297.46000000000004;287.76000000000005;298.86;341.76;296.96000000000004;295.56;341.66;332.66;277.16;242.35481222062532;264.08650396036035;272.5487779782249;290.96000000000004;6280000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;2720000.0;6300000.0;0.0;0.0;0.156;0.02783333333333333;0.0;0.0;0.0;10796.1171875;3188.36352539062;1235.66418457031;18275.712890625;500997.31577610027;499609.9436399274;253555.05244277464;253555.05244277464;246821.47653769597;431237.1583312671;464742.27432137955;455403.63984674186;470852.7170844846;521225.86550164793;473659.52967369114;455277.79300776747;457526.9048634988;467058.5510656493;454971.79081003426;407666.01651130075;492278.09327990544;466418.3762931082;464612.62359298475;287289.4124756198;249617.41799618208;472817.310826017;198833.8244647306;197274.90268103924;272.5487779782249;2754341.98170722;1326711.0360597763;164161.1577178104;897560.3204169621;0;133;144;64;164;175;145;4;90;93;988654328815.0059;394529552169.66473;778398970019.5155;40024.89119959376;7625.87370372247;-0.0;0.0;3721339.4039473413;718677.7989087998;0.0;3456329.221188193;3.130769465359392;0.25088443667882826
4728;2019-08-05 00:31:45.107;749;740;201;201;181;29;225;15;57;20;655;212;57;75;243;147;257;687;178;238;225;39;627;343;348;136;348;271;628;-3.0;-2.0;781.0;88.0;0.0;0;85;73;1;0;0;1;0;0;0;1;0;0;0;0;17816.36328125;10597.4375;3235.80908203125;1182.59802246094;590.0;315829;684.0;0.0;Calculated values ==>;1564957905.107;348.06000000000006;347.16;293.26000000000005;293.26000000000005;291.26000000000005;276.06;272.5487779782249;295.66;274.66;278.86;275.16;338.66;294.36;278.86;280.66;297.46000000000004;287.86;298.86;341.86;296.96000000000004;295.66;341.56000000000006;332.16;277.06;241.71165711629368;263.95629194202945;272.5487779782249;290.96000000000004;6270000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2710000.0;6280000.0;0.0;0.0;0.13016666666666665;0.014666666666666666;0.0;0.0;0.0;10597.4375;3235.80908203125;1182.59802246094;17816.36328125;501091.0259487467;499799.71495962795;253277.45486687522;253277.45486687522;246221.04603733908;431237.1583312671;464742.27432137955;455319.0445863537;471253.26030847814;521307.57206190703;473790.0338531481;455319.0445863537;457564.5650489552;467058.5510656493;455109.9117149112;408123.67138421664;492619.8363271863;466418.3762931082;464742.27432137955;286870.6033266602;247525.65490268572;473111.07959547755;198724.50824035343;197274.90268103924;272.5487779782249;2754642.653766601;1326889.2592275082;164181.30352140585;897613.838236178;0;133;144;64;164;175;145;4;90;93;988863062695.6497;394612026044.9191;778561818435.0178;33400.0554810377;4024.336379875154;-0.0;0.0;3721951.084744624;718774.8532495191;0.0;3456329.221188193;2.4923267952384673;0.18751262310564462
4729;2019-08-05 00:32:45.117;749;740;199;199;181;28;225;16;56;21;656;212;56;74;244;148;257;685;178;238;225;39;623;343;348;134;348;269;625;-3.0;-2.0;701.0;94.0;0.0;0;74;69;1;0;0;1;0;0;0;1;0;0;0;0;17468.20703125;10293.3330078125;3184.03442382812;1115.43835449219;580.0;315830;681.0;0.0;Calculated values ==>;1564957965.117;348.06000000000006;347.16;293.06;293.06;291.26000000000005;275.96000000000004;272.5487779782249;295.66;274.76000000000005;278.76000000000005;275.26000000000005;338.76;294.36;278.76000000000005;280.56;297.56;287.96000000000004;298.86;341.66;296.96000000000004;295.66;341.26;331.16;277.06;241.2770596917726;263.6948088759802;272.5487779782249;290.96000000000004;6230000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;2690000.0;6250000.0;0.0;0.0;0.11683333333333333;0.015666666666666666;0.0;0.0;0.0;10293.3330078125;3184.03442382812;1115.43835449219;17468.20703125;501465.2322738992;500083.8776589238;252675.82689655572;252675.82689655572;246329.23201060804;431237.1583312671;464742.27432137955;455527.0399303971;471616.79343737353;521573.97995099897;474050.41860258486;455527.0399303971;457763.5626837813;467186.2968438631;455247.87768702005;409891.2439304472;492650.0773610738;466418.3762931082;464742.27432137955;285614.20965156396;243342.44575359824;473371.24222306634;198743.8189006072;197274.90268103924;272.5487779782249;2754936.7408588394;1327063.3779966712;164200.45701626127;897667.345848501;0;133;144;64;164;175;145;4;90;93;989071897495.6165;394693039544.90625;778723845434.9921;30000.839656980454;4302.496298718525;-0.0;0.0;3722479.5135941557;718844.255086875;0.0;3456329.221188193;2.350701877242594;0.18078190215611004
4730;2019-08-05 00:33:45.098;748;739;198;198;179;27;225;17;56;22;657;213;55;72;244;149;257;681;179;238;225;39;618;343;348;133;347;268;620;-2.0;-2.0;385.0;18.0;0.0;0;65;62;1;0;0;1;0;0;0;1;0;0;0;0;16758.66015625;9757.4072265625;3132.38598632812;1063.82312011719;568.0;315831;678.0;0.0;Calculated values ==>;1564958025.098;347.96000000000004;347.06000000000006;292.96000000000004;292.96000000000004;291.06;275.86;272.5487779782249;295.66;274.86;278.76000000000005;275.36;338.86;294.46000000000004;278.66;280.36;297.56;288.06;298.86;341.26;296.96000000000004;295.66;340.96000000000004;329.96000000000004;277.06;241.05796691057077;263.56353331371673;272.5487779782249;291.06;6180000.0;3429999.9999999995;3479999.9999999995;1330000.0;3470000.0000000005;2680000.0;6200000.0;0.0;0.0;0.06416666666666666;0.003;0.0;0.0;0.0;9757.4072265625;3132.38598632812;1063.82312011719;16758.66015625;501799.96033670515;500423.7042241058;252540.13760743837;252540.13760743837;245836.93421112397;431237.1583312671;464742.27432137955;455693.2667597771;471846.71735943656;521758.53458031185;474293.83201695967;455568.34810058575;457678.09077143855;467327.9319915741;455385.68968834745;411975.0902293153;492610.4425709569;466418.3762931082;464742.27432137955;284357.86631585273;238323.1353838712;473501.00995365425;198610.2636409154;197274.90268103924;272.5487779782249;2755221.8744309153;1327230.4145868;164218.61177770462;897719.9660168737;0;133;144;64;164;175;145;4;90;93;989280631375.4305;394773114179.83496;778884894419.8486;16496.159366793625;824.6722389382167;-0.0;0.0;3722866.8658852614;718886.9679612895;0.0;3456329.221188193;1.2413148815593242;0.08690751501631928
4731;2019-08-05 00:34:45.108;745;736;197;198;178;27;226;19;55;23;657;213;55;72;244;148;257;671;179;239;225;39;611;343;348;133;347;266;613;-2.0;-1.0;111.0;36.0;0.0;0;54;54;1;0;0;1;0;0;0;1;0;0;0;0;15903.337890625;9071.7900390625;3038.70849609375;981.097290039062;559.0;315832;675.0;0.0;Calculated values ==>;1564958085.108;347.66;346.76;292.86;292.96000000000004;290.96000000000004;275.86;272.5487779782249;295.76000000000005;275.06;278.66;275.46000000000004;338.86;294.46000000000004;278.66;280.36;297.56;287.96000000000004;298.86;340.26;297.06;295.66;340.66;329.06;277.06;241.05796691057077;263.299902668528;272.5487779782249;291.06;6110000.0;3429999.9999999995;3479999.9999999995;1330000.0;3470000.0000000005;2660000.0;6130000.0;0.0;0.0;0.018500000000000003;0.006;0.0;0.0;0.0;9071.7900390625;3038.70849609375;981.097290039062;15903.337890625;502058.19838535844;500687.6842687007;252500.63385936414;252876.97818052975;245753.31027324407;431237.1583312671;464871.82008426025;455900.14131549967;471944.1597200548;521921.216817512;474552.63081566995;455900.14131549967;457999.7881933942;467327.9319915741;455247.87768702005;414696.24811621144;491956.75355014746;466546.6056525808;464742.27432137955;283101.5729112263;234559.02529450474;473501.00995365425;198917.64408663308;197274.90268103924;272.5487779782249;2755494.1031118156;1327387.3507156514;164235.65562128712;897771.4003751837;0;133;144;64;164;175;145;4;90;93;989489466175.3973;394852927479.82227;779045121119.8231;4754.176198734032;1647.5001952021269;-0.0;0.0;3723043.981529301;718907.5728318102;0.0;3456329.221188193;0.48899129482869236;0.04380873241912558
4732;2019-08-05 00:35:45.099;740;732;197;197;178;25;226;20;56;25;655;213;55;70;244;148;257;653;179;239;226;40;605;341;346;130;346;265;607;-1.0;-1.0;-1.0;0.0;0.0;0;32;45;1;0;0;1;0;0;0;1;0;0;0;0;15079.380859375;8447.7841796875;3034.23461914062;841.0851440429691;550.0;315833;672.0;0.0;Calculated values ==>;1564958145.099;347.16;346.36;292.86;292.86;290.96000000000004;275.66;272.3289490889957;295.76000000000005;275.16;278.76000000000005;275.66;338.66;294.46000000000004;278.66;280.16;297.56;287.96000000000004;298.86;338.46000000000004;297.06;295.76000000000005;340.36;328.16;277.16;240.39332010688793;263.1675429290057;272.3289490889957;291.06;6050000.0;3410000.0;3460000.0;1300000.0;3460000.0;2650000.0;6070000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;8447.7841796875;3034.23461914062;841.0851440429691;15079.380859375;501963.308879857;500727.16383495013;252793.75835164502;252793.75835164502;245974.28574147317;431359.6534126046;465163.6445874296;456189.40354586835;472533.2602288536;521796.74575702497;474681.7256321066;456065.4032244539;457915.0635832555;467469.3070540877;455582.6571419901;416876.55791587516;490107.45724418;466832.0014490976;465163.6445874296;281845.32903042674;230795.22267914342;473985.80243904516;431359.6534126046;197274.90268103924;272.3289490889957;2755752.253706063;1327533.3252678534;164250.8381971605;897822.0006432453;0;133;144;64;164;175;145;4;90;93;989697634945.179;394931815644.7395;779204397224.656;0.0;0.0;-0.0;0.0;3723083.5937215285;718921.2999407139;0.0;3456329.221188193;0.0;0.0
4733;2019-08-05 00:36:45.109;734;726;198;198;178;24;227;20;57;26;654;214;56;69;244;148;257;627;177;239;226;41;600;339;344;130;344;266;603;-1.0;-1.0;77.0;0.0;0.0;0;6;40;1;0;0;1;0;0;0;1;0;0;0;0;14566.3876953125;8101.81494140625;3019.095703125;743.1454467773441;544.0;315834;669.0;0.0;Calculated values ==>;1564958205.109;346.56000000000006;345.76;292.96000000000004;292.96000000000004;290.96000000000004;275.56;272.10816812424576;295.86;275.16;278.86;275.76000000000005;338.56000000000006;294.56;278.76000000000005;280.06;297.56;287.96000000000004;298.86;335.86;297.06;295.76000000000005;340.06000000000006;327.56;277.26000000000005;240.39332010688793;263.299902668528;272.10816812424576;290.86;6000000.0;3390000.0;3440000.0;1300000.0;3440000.0;2660000.0;6030000.0;0.0;0.0;0.012833333333333334;0.0;0.0;0.0;0.0;8101.81494140625;3019.095703125;743.1454467773441;14566.3876953125;501647.396840528;500317.17678277293;253378.8502883236;253378.8502883236;246124.40558693802;431480.97241316177;465582.7695922094;456148.64740695804;472630.20280472847;521612.39297284395;474665.76280686975;456024.44544099725;457631.30196289765;467751.2822538356;455915.7324819504;418602.42397295503;486928.80136160983;467116.33615034807;465454.3355715369;280589.13426710566;228286.1864045524;474082.51977729687;197468.58989117702;197274.90268103924;272.10816812424576;2755999.3429519916;1327671.261579395;164264.04231906886;897872.4534699927;0;133;144;64;164;175;145;4;90;93;989904669445.146;395009828644.7271;779363723774.6307;3319.7274047858564;0.0;-0.0;0.0;3723111.2627272964;718921.2999407139;0.0;3456329.221188193;0.27981386628961;0.018142059571623667
4734;2019-08-05 00:37:45.100;726;717;199;200;180;22;227;19;58;27;651;215;57;69;244;149;257;573;176;239;227;42;599;337;342;130;341;268;602;-3.0;-2.0;147.0;23.0;0.0;0;1;39;1;0;0;1;0;0;0;1;0;0;0;0;14598.369140625;8009.6171875;3017.23461914062;732.6174926757809;538.0;315835;666.0;0.0;Calculated values ==>;1564958265.1;345.76;344.86;293.06;293.16;291.16;275.36;271.8864255623528;295.86;275.06;278.96000000000004;275.86;338.26;294.66;278.86;280.06;297.56;288.06;298.86;330.46000000000004;297.06;295.86;339.76;326.96000000000004;277.36;240.39332010688793;263.56353331371673;271.8864255623528;290.76000000000005;5990000.0;3370000.0000000005;3420000.0000000005;1300000.0;3410000.0;2680000.0;6020000.0;0.0;0.0;0.0245;0.0038333333333333336;0.0;0.0;0.0;8009.6171875;3017.23461914062;732.6174926757809;14598.369140625;500695.993342205;499227.8935471265;253818.91998113127;254210.27287264628;246852.5990856614;431601.1154718507;465871.8443297695;455942.7901435855;472727.1298661593;521139.97982129507;474520.7465513647;455818.0805810593;457307.8754880707;468172.32743762195;456382.87381276704;418938.61997523473;479345.0840459916;467399.620761249;465871.8443297695;279332.9882161641;225777.27872811773;474179.22265781194;197129.19022152747;197274.90268103924;271.8864255623528;2756242.34613609;1327805.5033743717;164276.33849884773;897922.7486772126;0;133;144;64;164;175;145;4;90;93;990110438574.93;395087816944.64526;779523899744.4626;6340.933198090421;1062.0251243390906;-0.0;0.0;3723191.75615641;718930.1488225427;0.0;3456329.221188193;0.6295316679690518;0.0490070747939538
4735;2019-08-05 00:38:45.130;720;711;201;201;179;20;228;15;60;28;650;216;59;70;244;149;257;547;177;240;227;44;600;334;339;129;339;269;603;-2.0;-1.0;213.0;-1.0;0.0;0;1;40;1;0;0;1;0;0;0;1;0;0;0;0;14823.189453125;8073.72705078125;3010.4501953125;728.683471679688;534.0;315836;663.0;0.0;Calculated values ==>;1564958325.13;345.16;344.26;293.26000000000005;293.26000000000005;291.06;275.16;271.55198750734434;295.96000000000004;274.66;279.16;275.96000000000004;338.16;294.76000000000005;279.06;280.16;297.56;288.06;298.86;327.86;297.16;295.86;339.46000000000004;326.56;277.56;240.16925963744896;263.6948088759802;271.55198750734434;290.86;6000000.0;3340000.0;3390000.0;1290000.0;3390000.0;2690000.0;6030000.0;0.0;0.0;0.0355;0.0;0.0;0.0;0.0;8073.72705078125;3010.4501953125;728.683471679688;14823.189453125;499814.0599631212;498338.7137503155;254550.1489690745;254550.1489690745;246468.15882769183;431779.12508338504;466430.5030194819;456026.9015359807;472954.5886681478;520954.95475681004;474504.9515238154;455902.093392346;457269.3626557622;468451.7608828456;456875.87139940495;418602.42397295503;475388.19097393646;467948.6112320483;466303.3910453329;278076.8904731985;224104.74344509715;474500.8112759463;196126.4230796253;197274.90268103924;271.55198750734434;2756487.6483817226;1327939.598257427;164288.52209568064;897973.0044995288;0;133;144;64;164;175;145;4;90;93;990314840725.6444;395165555794.917;779685080295.026;9226.466985200615;0.0;-0.0;0.0;3723321.549355892;718939.0034570479;0.0;3456329.221188193;0.7810527192044704;0.050640467351679305
4736;2019-08-05 00:39:45.101;717;710;201;202;179;18;228;13;61;28;651;217;60;70;244;148;257;554;177;240;228;45;598;333;338;129;338;268;601;-2.0;-1.0;86.0;41.0;0.0;0;1;36;1;0;0;1;0;0;0;0;0;0;0;0;13987.2080078125;7795.86083984375;3049.65283203125;0.0;531.0;315837;660.0;0.0;Calculated values ==>;1564958385.101;344.86;344.16;293.26000000000005;293.36;291.06;274.96000000000004;271.4400167685773;295.96000000000004;274.46000000000004;279.26000000000005;275.96000000000004;338.26;294.86;279.16;280.16;297.56;287.96000000000004;298.86;328.56;297.16;295.96000000000004;339.16;326.26000000000005;277.66;240.16925963744896;263.56353331371673;271.4400167685773;290.86;5980000.0;3329999.9999999995;3379999.9999999995;1290000.0;3379999.9999999995;2680000.0;6010000.0;0.0;0.0;0.014333333333333333;0.006833333333333333;0.0;0.0;0.0;7795.86083984375;3049.65283203125;0.0;13987.2080078125;499610.76448636904;498399.6880641727;254659.38255006904;255057.8350532495;246545.14856841977;431837.87352777255;466573.56669430935;456316.2990030532;472954.5886681478;521139.97982129507;474747.465911575;456191.89878656593;457431.3775308373;468591.10241267184;456904.97624035104;419271.9863971319;476675.05563080934;468088.86216383567;466573.56669430935;276820.84063482966;222850.3779558165;474597.32880472485;196387.30488354148;197274.90268103924;271.44001676857727;2756727.618985176;1328071.7809039121;164294.59152296511;898023.4809493048;0;133;144;64;164;175;145;4;90;93;990517842560.496;395242918384.8604;779846102429.9082;3725.6489157130018;1901.1018301280862;-0.0;0.0;3723429.4314867426;718954.8383150717;0.0;3456329.221188193;0.518809059310173;0.04998796125144809
4737;2019-08-05 00:40:45.091;715;709;200;201;180;17;229;11;62;31;643;218;61;68;244;147;257;569;176;240;228;50;605;329;334;148;334;266;607;-1.0;-1.0;19.0;40.0;0.0;0;1;27;1;0;0;1;0;0;0;0;0;0;0;0;13751.8125;7377.41259765625;3093.29321289062;0.0;527.0;315838;657.0;0.0;Calculated values ==>;1564958445.091;344.66;344.06000000000006;293.16;293.26000000000005;291.16;274.86;270.9896433162861;296.06;274.26000000000005;279.36;276.26000000000005;337.46000000000004;294.96000000000004;279.26000000000005;279.96000000000004;297.56;287.86;298.86;330.06;297.16;295.96000000000004;338.86;325.86;278.16;244.22491754036054;263.299902668528;270.9896433162861;290.76000000000005;6050000.0;3290000.0;3340000.0;1480000.0;3340000.0;2660000.0;6070000.0;0.0;0.0;0.0031666666666666666;0.006666666666666667;0.0;0.0;0.0;7377.41259765625;3093.29321289062;0.0;13751.8125;498675.3735641521;497685.46257039625;253945.70975641868;254335.2497328728;246659.31352058213;432069.9255137471;467268.98227042134;456768.14427255985;470735.8213545205;520479.332529546;475117.8130558049;456644.4447987977;457508.28347498295;469145.9962792418;457423.12617423973;416876.55791587516;478165.1175579879;468647.34556850133;467143.1485465088;275564.83829863765;221177.93781777218;472624.856427415;196056.38118869867;197274.90268103924;270.98964331628605;2756958.738963027;1328198.2037752538;164294.59152296511;898074.6636344844;0;133;144;64;164;175;145;4;90;93;990719408960.5281;395326004534.8736;780006275729.9337;825.5872497655604;1843.7898349247757;-0.0;0.0;3723467.352133633;718986.0405443803;0.0;3456329.221188193;0.25493764536881003;0.032855290893032414
4738;2019-08-05 00:41:45.132;714;709;199;200;178;15;229;8;63;33;626;219;62;67;243;146;257;590;175;240;229;54;609;327;332;163;331;266;612;-1.0;0.0;14.0;53.0;0.0;0;1;21;1;0;0;1;0;0;0;0;0;0;0;0;13489.5244140625;7083.6865234375;3170.47265625;0.0;523.0;315839;653.0;0.0;Calculated values ==>;1564958505.132;344.56000000000006;344.06000000000006;293.06;293.16;290.96000000000004;274.66;270.7629442988711;296.06;273.96000000000004;279.46000000000004;276.46000000000004;335.76000000000005;295.06;279.36;279.86;297.46000000000004;287.76000000000005;298.86;332.16;297.16;296.06;338.46000000000004;325.46000000000004;278.56;247.16393081844228;263.299902668528;270.7629442988711;290.66;6090000.0;3270000.0000000005;3320000.0000000005;1630000.0;3310000.0;2660000.0;6120000.0;0.0;0.0;0.0023333333333333335;0.008833333333333334;0.0;0.0;0.0;7083.6865234375;3170.47265625;0.0;13489.5244140625;498156.6332859672;497198.5235448424;253305.729886158;253688.03460186906;245789.79725656635;432184.1853817459;467551.7245806599;456891.7448795973;468901.0306565726;518725.96611779695;475230.70719548844;456768.14427255985;457385.16926669824;469435.72509413713;457614.35141831345;415437.3232049786;480648.4209308952;468925.09274809354;467551.7245806599;273890.2417152289;219505.55070137876;471038.5414515836;195923.76982104345;197274.90268103924;270.7629442988711;2757185.9052278385;1328318.7952822996;164294.59152296511;898126.8973519644;0;133;144;64;164;175;145;4;90;93;990919345490.1597;395419368289.7016;780165984789.6394;608.9252751366256;2430.180482736438;-0.0;0.0;3723479.314573404;719021.681301515;0.0;3456329.221188193;0.2963778603996356;0.04108982826320934
4739;2019-08-05 00:42:45.122;715;709;197;199;177;14;229;8;65;32;611;221;64;72;243;145;257;607;174;241;229;54;615;326;331;137;331;269;618;-2.0;-1.0;1.0;36.0;0.0;0;3;25;1;0;0;1;0;0;0;1;0;0;0;0;14569.3818359375;7381.14599609375;3209.76977539062;713.378784179688;532.0;315840;650.0;0.0;Calculated values ==>;1564958565.122;344.66;344.06000000000006;292.86;293.06;290.86;274.56;270.64921214262944;296.06;273.96000000000004;279.66;276.36;334.26000000000005;295.26000000000005;279.56;280.36;297.46000000000004;287.66;298.86;333.86;297.26000000000005;296.06;338.16;326.36;278.56;241.92719264551067;263.6948088759802;270.64921214262944;290.56;6150000.0;3260000.0;3310000.0;1370000.0;3310000.0;2690000.0;6180000.0;0.0;0.0;0.00016666666666666666;0.006;0.0;0.0;0.0;7381.14599609375;3209.76977539062;713.378784179688;14569.3818359375;497708.700513259;496611.78480736475;252262.7816354835;253010.07058552408;245238.12958467225;432240.87345082423;467692.7063879142;456649.39548440085;472295.8960165899;516922.5414850237;475072.01441160927;456525.10104843223;457516.6572740444;469435.72509413713;457643.50518855744;413167.0198669612;482423.0173840706;469187.72153372923;467692.7063879142;272634.34865687083;223268.49639005636;474445.32860952517;196052.3122247988;197274.90268103924;270.64921214262944;2757419.6904759225;1328439.3154632698;164300.53535536368;898180.0571774554;0;133;144;64;164;175;145;5;90;93;991118212340.1913;395509353289.7159;780326458039.6649;43.432847209933676;1670.3580983083584;-0.0;0.0;3723484.749985038;719055.84676117;0.0;3456329.221188193;0.1516052980643176;0.023431613772634134
4740;2019-08-05 00:43:45.123;719;710;195;197;175;14;229;7;67;30;611;222;65;74;243;143;257;625;174;241;229;54;623;325;330;128;329;269;626;177.0;-1.0;0.0;22.0;0.0;0;1;23;1;0;0;1;0;0;0;1;0;0;0;0;14521.7119140625;7366.185546875;3244.1689453125;735.5133666992191;553.0;315841;647.0;0.0;Calculated values ==>;1564958625.123;345.06000000000006;344.16;292.66;292.86;290.66;274.56;270.5352231155435;296.06;273.86;279.86;276.16;334.26000000000005;295.36;279.66;280.56;297.46000000000004;287.46000000000004;298.86;335.66;297.26000000000005;296.06;337.86;328.46000000000004;278.56;239.943914813709;263.6948088759802;270.5352231155435;290.56;6230000.0;3250000.0;3300000.0;1280000.0;3290000.0;2690000.0;6260000.0;0.029500000000000002;0.0;0.0;0.0036666666666666666;0.0;0.029500000000000002;0.0;7366.185546875;3244.1689453125;735.5133666992191;14521.7119140625;497468.2370503353;495960.82727563166;251166.92777176245;251893.59308945795;244301.66524983713;432297.2667888766;467833.43041177123;456897.6817181035;473278.11375594366;516922.5414850237;475185.2819566202;456649.39548440085;457763.5626837813;469710.69464536844;457540.26429937215;409891.2439304472;484116.5438547638;469325.7621517308;467833.43041177123;271378.50176498963;232049.79005350024;475591.9915770026;193944.48185342722;193944.48185342722;270.5352231155435;2757662.1202973095;1328562.2119408867;164312.60965784144;898233.8408964433;0;133;144;64;164;175;145;5;90;93;991316515644.9518;395588854614.6199;780487860729.47;0.0;1032.70753565311;-0.0;8079.72398247115;3723485.1119314632;719078.3726835182;0.0;3456396.553343483;0.8031498014483655;-0.006165786541380809
4741;2019-08-05 00:44:45.103;724;712;193;195;172;14;230;6;69;29;619;221;67;74;243;142;257;638;176;241;229;56;620;325;330;133;330;266;623;-2.0;-1.0;455.0;3.0;0.0;0;1;14;1;0;0;1;0;0;0;0;0;0;0;0;13034.0048828125;6790.1005859375;3253.80883789062;0.0;582.0;315842;644.0;0.0;Calculated values ==>;1564958685.103;345.56000000000006;344.36;292.46000000000004;292.66;290.36;274.56;270.5352231155435;296.16;273.76000000000005;280.06;276.06;335.06;295.26000000000005;279.86;280.56;297.46000000000004;287.36;298.86;336.96000000000004;297.26000000000005;296.06;337.56000000000006;331.36;278.76000000000005;241.05796691057077;263.299902668528;270.5352231155435;290.76000000000005;6200000.0;3250000.0;3300000.0;1330000.0;3300000.0;2660000.0;6230000.0;0.0;0.0;0.07583333333333334;0.0005;0.0;0.0;0.0;6790.1005859375;3253.80883789062;0.0;13034.0048828125;498428.08078528685;496525.86805214826;250577.37678450524;251299.65743564483;243421.98051983787;432297.2667888766;467958.25437360565;457631.30196289765;472528.46462518856;518003.152627926;475456.35476137494;457385.16926669824;458244.97634280403;469573.32984177326;457407.62749895605;411156.95700796123;486302.3300971538;469325.7621517308;467833.43041177123;270122.7006405761;244179.05427248686;475150.8030797835;193705.85315461003;193944.48185342722;270.5352231155435;2757891.674727032;1328680.141669014;164318.73689280654;898287.9726613823;0;133;144;64;164;175;145;5;90;93;991514449645.0148;395667128514.6448;780648307229.521;20014.34653462848;140.72247496258674;-0.0;0.0;3723651.842557231;719088.1480074154;0.0;3456463.861933014;2.0066956161288436;0.1306782320662242
4742;2019-08-05 00:45:45.124;729;714;191;192;171;14;230;5;71;32;614;222;69;73;244;140;257;642;176;241;229;60;622;324;329;152;328;267;625;-3.0;-1.0;484.0;94.0;0.0;0;1;9;1;0;0;1;0;0;0;0;0;0;0;0;12499.6875;6525.89990234375;3278.8828125;0.0;613.0;315843;642.0;0.0;Calculated values ==>;1564958745.124;346.06000000000006;344.56000000000006;292.26000000000005;292.36;290.26000000000005;274.56;270.42097587401844;296.16;273.66;280.26000000000005;276.36;334.56;295.36;280.06;280.46000000000004;297.56;287.16;298.86;337.36;297.26000000000005;296.06;337.36;334.46000000000004;279.16;245.02929689885198;263.43189868330234;270.42097587401844;290.76000000000005;6220000.0;3240000.0;3290000.0;1520000.0;3279999.9999999995;2670000.0;6250000.0;0.0;0.0;0.08066666666666666;0.015666666666666666;0.0;0.0;0.0;6525.89990234375;3278.8828125;0.0;12499.6875;498903.7231556514;496599.9054881424;249779.64039310178;250134.50428631937;243033.6321399646;432353.3652672049;468098.49496442947;457716.1131832329;470297.56928448204;517402.1856099159;475441.3631370635;457469.7858516945;457962.05894119164;469971.05361898395;457304.8077472235;410318.5209523524;486651.98115661606;469463.5605608999;467973.8979745555;269285.52512055053;257148.6733736563;473095.8163547022;193871.09001181077;193944.48185342722;270.42097587401844;2758104.529970679;1328791.147178356;164318.73689280654;898342.4308122861;0;133;144;64;164;175;145;5;90;93;991712218840.4987;395752658439.85406;780808263194.9124;21283.49853582805;4374.520712705299;-0.0;0.0;3723996.111719042;719125.7882035306;0.0;3456463.861933014;2.616888103974902;0.21031308238547025
4743;2019-08-05 00:46:45.134;732;715;189;191;168;13;230;4;72;34;600;223;71;74;244;139;257;647;176;241;229;64;624;323;328;153;328;270;626;-2.0;-2.0;507.0;63.0;0.0;0;49;11;1;0;0;1;0;0;0;1;0;0;0;0;13277.837890625;6648.66943359375;3267.45654296875;912.4387817382809;640.0;315844;638.0;0.0;Calculated values ==>;1564958805.134;346.36;344.66;292.06;292.26000000000005;289.96000000000004;274.46000000000004;270.30646906291605;296.16;273.56;280.36;276.56;333.16;295.46000000000004;280.26000000000005;280.56;297.56;287.06;298.86;337.86;297.26000000000005;296.06;336.96000000000004;337.16;279.56;245.2279566241654;263.82572766246335;270.30646906291605;290.76000000000005;6240000.0;3229999.9999999995;3279999.9999999995;1530000.0;3279999.9999999995;2700000.0;6260000.0;0.0;0.0;0.0845;0.0105;0.0;0.0;0.0;6648.66943359375;3267.45654296875;912.4387817382809;13277.837890625;499112.87172708026;496637.08498629247;249035.2298374505;249738.11526704294;242040.1504289092;432409.1687467413;468238.4816276004;457354.8302603907;470363.2980088591;515696.6751618698;475170.3364927574;457230.9396854061;457602.31633955985;469971.05361898395;457334.86678589374;409458.33567229536;487251.3475972898;469601.1179508653;468114.110387502;267611.2341011182;268448.3696465944;473364.2076287854;193474.65549431846;193944.48185342722;270.30646906291605;2758319.378484352;1328900.953554151;164326.3418165959;898396.9927323776;0;133;144;64;164;175;145;6;90;93;991909351690.4673;395844173689.83954;780969390044.8867;22297.874767733105;2938.840297411903;-0.0;0.0;3724359.3503595325;719186.743036051;0.0;3456463.861933014;2.330568789903525;0.1755582006971853
4744;2019-08-05 00:47:45.135;734;716;189;190;167;14;230;3;74;30;595;223;73;81;244;137;257;652;176;241;229;63;629;324;329;139;329;273;632;5.0;-1.0;676.0;45.0;0.0;0;14;19;1;0;0;1;0;0;0;1;0;0;0;0;13478.8271484375;7192.89453125;3334.1484375;755.177490234375;664.0;315845;635.0;0.0;Calculated values ==>;1564958865.135;346.56000000000006;344.76;292.06;292.16;289.86;274.56;270.42097587401844;296.16;273.46000000000004;280.56;276.16;332.66;295.46000000000004;280.46000000000004;281.26000000000005;297.56;286.86;298.86;338.36;297.26000000000005;296.06;336.66;339.56000000000006;279.46000000000004;242.35481222062532;264.2163659402789;270.42097587401844;290.76000000000005;6290000.0;3240000.0;3290000.0;1390000.0;3290000.0;2730000.0;6320000.0;0.0008333333333333334;0.0;0.11266666666666666;0.007500000000000001;0.0;0.0008333333333333334;0.0;7192.89453125;3334.1484375;755.177490234375;13478.8271484375;498902.4467207467;496184.65768804075;248796.45144142112;249143.59734744433;241541.45576797085;432353.3652672049;468098.49496442947;457116.2136468265;471835.9296657252;514919.30156620656;474784.64797212556;456991.63776925986;457985.4410881629;469834.1421110587;456906.29863126413;407201.54546639236;487313.63224991196;469463.5605608999;467973.8979745555;266355.56789118156;278495.58437821403;475067.9734501518;193616.3450609801;193616.3450609801;270.42097587401844;2758542.354408945;1329016.301842825;164340.23885045893;898452.007024038;0;133;144;64;164;175;145;6;90;93;992106454975.2292;395931775149.7337;781132292759.69;29687.651860672027;2110.8872129187876;-0.0;228.63129409464622;3724792.570301125;719228.8247999373;0.0;3456465.76722555;2.8387293515596257;0.1985841678165794
4745;2019-08-05 00:48:48.095;737;719;190;190;166;14;230;3;76;28;605;222;74;82;244;136;257;661;177;241;229;63;634;325;330;137;330;273;637;-2.0;-1.0;676.0;58.0;0.0;0;8;23;1;0;0;1;0;0;0;1;0;0;0;0;13689.1357421875;7480.12158203125;3362.5517578125;757.843627929688;682.0;315846;630.0;0.0;Calculated values ==>;1564958928.095;346.86;345.06000000000006;292.16;292.16;289.76000000000005;274.56;270.5352231155435;296.16;273.46000000000004;280.76000000000005;275.96000000000004;333.66;295.36;280.56;281.36;297.56;286.76000000000005;298.86;339.26;297.26000000000005;296.06;336.16;341.36;279.46000000000004;241.92719264551067;264.2163659402789;270.5352231155435;290.86;6340000.0;3250000.0;3300000.0;1370000.0;3300000.0;2730000.0;6370000.0;0.0;0.0;0.11266666666666666;0.009666666666666665;0.0;0.0;0.0;7480.12158203125;3362.5517578125;757.843627929688;13689.1357421875;498826.8926601959;496101.9799229197;248946.17122029385;248946.17122029385;241080.33400782212;432297.2667888766;467958.25437360565;457365.06229053467;471904.2073218062;515959.58901765535;474670.7342600522;457116.2136468265;458109.2223504308;469696.9929416065;456609.0646972584;404766.1670645641;488053.75752879784;469325.7621517308;467833.43041177123;264262.8888514036;286033.001929769;475322.39686015644;193958.7784357748;193616.3450609801;270.5352231155435;2758779.9231512547;1329144.6092171378;164353.46937957802;898510.5659468925;0;133;144;64;164;175;145;6;90;93;992313908175.355;396018659949.7864;781304173559.7941;29677.107980969613;2719.848311435689;-0.0;0.0;3725311.6821458326;719271.0668983815;0.0;3456467.7664792007;2.792716598958905;0.20293858910050255
4746;2019-08-05 00:49:48.116;741;721;190;190;166;16;230;5;77;26;618;219;76;83;245;135;257;663;177;241;229;64;623;329;333;141;334;274;625;87.0;-2.0;872.0;130.0;0.0;0;17;27;1;0;0;1;0;0;0;1;0;0;0;0;13638.4541015625;7558.28955078125;3279.73291015625;824.2539672851559;696.0;315847;624.0;0.0;Calculated values ==>;1564958988.116;347.26;345.26;292.16;292.16;289.76000000000005;274.76000000000005;270.9896433162861;296.16;273.66;280.86;275.76000000000005;334.96000000000004;295.06;280.76000000000005;281.46000000000004;297.66;286.66;298.86;339.46000000000004;297.26000000000005;296.06;335.56;342.76;279.56;242.77792619122317;264.3458800820626;270.9896433162861;290.86;6230000.0;3290000.0;3329999.9999999995;1410000.0;3340000.0;2740000.0;6250000.0;0.0145;0.0;0.14533333333333334;0.021666666666666667;0.0;0.0145;0.0;7558.28955078125;3279.73291015625;824.2539672851559;13638.4541015625;500405.7445589686;497542.9766023777;249426.68159311777;249426.68159311777;241435.23203727367;432069.9255137471;467535.99597498396;457327.39181888243;471176.58799080667;517225.7382527667;474199.02410126926;457202.82351932646;458072.70296449034;469270.4500642636;455813.51990604965;409891.2439304472;489603.9081913271;468910.90886432654;467410.48365646246;261751.83340796042;291896.6896268761;474910.70613194705;195221.44194055098;195221.44194055098;270.9896433162861;2759007.732771742;1329269.9731717524;164366.65814063602;898565.9376923714;0;133;144;64;164;175;145;6;90;93;992512877790.0515;396102089139.6591;781468330994.5437;38092.731382317506;6059.934057480248;-0.0;3946.7411048807166;3725876.628468363;719344.2573590426;0.0;3456500.667499686;4.124358296659658;0.2845557449377177
