;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4747;2019-08-05 00:50:45.106;743;723;191;191;168;19;230;7;78;25;628;216;77;85;246;134;257;659;175;241;229;64;628;330;334;144;335;275;630;-2.0;-1.0;582.0;88.0;0.0;0;39;33;1;0;0;1;0;0;0;1;0;0;0;0;14076.0869140625;7968.15625;3238.02221679688;895.9439086914059;704.0;315848;619.0;0.0;Calculated values ==>;1564959045.106;347.46000000000004;345.46000000000004;292.26000000000005;292.26000000000005;289.96000000000004;275.06;271.1026128081217;296.16;273.86;280.96000000000004;275.66;335.96000000000004;294.76000000000005;280.86;281.66;297.76000000000005;286.56;298.86;339.06000000000006;297.26000000000005;296.06;335.06;343.56000000000006;279.56;243.40439225979637;264.4750485637546;271.1026128081217;290.66;6280000.0;3300000.0;3340000.0;1440000.0;3350000.0;2750000.0;6300000.0;0.0;0.0;0.097;0.014666666666666666;0.0;0.0;0.0;7968.15625;3238.02221679688;895.9439086914059;14076.0869140625;500199.56393746537;497327.23672857764;249573.71222075896;249573.71222075896;241917.95193238798;432012.3539207929;467394.7265579895;457289.813397927;470676.3731168869;518180.3166114766;473725.5823576378;457165.05062176666;458160.3398784604;469256.9062435487;455511.60054996435;407666.01651130075;488515.60411021835;468772.134384952;467268.98227042134;259659.41789560125;295247.87795992935;474526.8246071175;195552.26176861444;195221.44194055098;271.1026128081217;2759227.101062401;1329392.8693031878;164380.2739846594;898617.5275346974;0;133;144;64;164;175;145;6;90;93;992702939440.0834;396183299889.6727;781624768544.5698;25388.542508043316;4091.626921631378;-0.0;0.0;3726379.1003849767;719424.6097840838;0.0;3456531.9070518534;2.4359503659774595;0.1876684224239523
4748;2019-08-05 00:51:45.106;743;725;194;193;169;21;230;8;79;23;636;212;78;88;246;134;257;664;175;241;230;62;629;332;336;146;336;276;632;-2.0;0.0;931.0;100.0;0.0;0;64;41;1;0;0;1;0;0;0;1;0;0;0;0;14830.0751953125;8566.50390625;3329.73413085938;1043.2060546875;713.0;315849;612.0;0.0;Calculated values ==>;1564959105.106;347.46000000000004;345.66;292.56;292.46000000000004;290.06;275.26000000000005;271.32779825182536;296.16;273.96000000000004;281.06;275.46000000000004;336.76000000000005;294.36;280.96000000000004;281.96000000000004;297.76000000000005;286.56;298.86;339.56000000000006;297.26000000000005;296.16;334.36;344.46000000000004;279.36;243.81672145450628;264.60387354146746;271.32779825182536;290.66;6290000.0;3320000.0000000005;3360000.0;1460000.0;3360000.0;2760000.0;6320000.0;0.0;0.0;0.15516666666666667;0.016666666666666666;0.0;0.0;0.0;8566.50390625;3329.73413085938;1043.2060546875;14830.0751953125;500105.0739624277;497403.16585412103;250550.23354617902;250195.78618403003;242174.5543633086;431896.3278553544;467111.4047437012;457252.3274001958;470208.5969619798;518927.53319853963;473135.41216275404;457127.3699855043;458372.40773382265;469118.74894102546;455176.53795872035;407201.54546639236;489006.8497389508;468493.8429921783;467111.4047437012;256730.23209357203;299018.4200587347;474072.5336258909;195961.94966759827;195221.44194055098;271.3277982518254;2759467.985746646;1329530.6581378232;164396.43356768755;898672.2588375945;0;133;144;64;164;175;145;6;90;93;992903939440.0834;396270299889.6727;781790068544.5698;40543.55694484139;4635.176399304877;-0.0;0.0;3726928.534547084;719497.3331450915;0.0;3456531.9070518534;3.49155133896269;0.25721290894891524
4749;2019-08-05 00:52:45.117;744;726;197;197;173;22;230;9;79;22;642;209;78;91;247;134;257;667;177;241;230;59;630;333;337;146;338;277;632;-2.0;-1.0;1072.0;103.0;0.0;0;87;50;1;0;0;1;0;0;0;1;0;0;0;0;15656.9765625;9151.1259765625;3229.83618164062;1184.09411621094;720.0;315850;605.0;0.0;Calculated values ==>;1564959165.117;347.56000000000006;345.76;292.86;292.86;290.46000000000004;275.36;271.4400167685773;296.16;274.06;281.06;275.36;337.36;294.06;280.96000000000004;282.26000000000005;297.86;286.56;298.86;339.86;297.26000000000005;296.16;333.66;345.16;279.06;243.81672145450628;264.73235714968143;271.4400167685773;290.86;6300000.0;3329999.9999999995;3370000.0000000005;1460000.0;3379999.9999999995;2770000.0;6320000.0;0.0;0.0;0.17866666666666667;0.017166666666666667;0.0;0.0;0.0;9151.1259765625;3229.83618164062;1184.09411621094;15656.9765625;500143.89737094054;497538.15679776034;251625.334453998;251625.334453998;243455.1063493348;431837.87352777255;466969.34962148557;457089.7819856864;470109.113730285;519467.48394649907;472658.07206108066;456964.5262146582;458584.9323983025;468966.87339457986;455008.3561157457;406729.9718286884;489427.84810839937;468354.3235905303;466969.34962148557;253801.27034056993;301951.40411888575;473776.3501190529;196178.43983493617;195221.44194055098;271.4400167685773;2759722.0910893967;1329678.3321224994;164414.99780531312;898726.9319452402;0;133;144;64;164;175;145;6;90;93;993105876455.6096;396357915949.90106;781955998960.0023;46616.1597976007;4765.430793210671;-0.0;0.0;3727654.998682509;719575.6859006055;0.0;3456531.9070518534;3.787790448589997;0.27835404845172246
4750;2019-08-05 00:53:45.117;746;728;200;200;176;22;230;10;79;20;648;207;78;93;247;135;257;672;179;241;229;56;635;334;338;146;338;278;637;-1.0;-1.0;1149.0;101.0;0.0;0;99;59;1;0;0;1;0;0;0;1;0;0;0;0;16539.27734375;9780.759765625;3297.99609375;1261.51538085938;724.0;315851;598.0;0.0;Calculated values ==>;1564959225.117;347.76;345.96000000000004;293.16;293.16;290.76000000000005;275.36;271.55198750734434;296.16;274.16;281.06;275.16;337.96000000000004;293.86;280.96000000000004;282.46000000000004;297.86;286.66;298.86;340.36;297.26000000000005;296.06;332.96000000000004;345.56000000000006;278.76000000000005;243.81672145450628;264.86050150153983;271.55198750734434;291.06;6350000.0;3340000.0;3379999.9999999995;1460000.0;3379999.9999999995;2780000.0;6370000.0;0.0;0.0;0.1915;0.016833333333333332;0.0;0.0;0.0;9780.759765625;3297.99609375;1261.51538085938;16539.27734375;499938.4927121339;497324.1411067888;252490.73442923068;252490.73442923068;244264.1345254797;431779.12508338504;466827.02985309117;456926.83554156334;469910.0821911929;520007.8517730291;472294.5729649391;456801.2792242357;458673.86931179056;468966.87339457986;454976.500979214;404253.9951320765;489604.8416690146;468214.5533760612;466700.3448048009;250872.52762923925;303627.53096179874;473480.00133311737;196414.87254629278;195221.44194055098;271.55198750734434;2759990.3932052823;1329836.0978370176;164435.37788445537;898781.3305475352;0;133;144;64;164;175;145;6;90;93;993308376455.6096;396445515949.90106;782122498960.0023;49888.04091359431;4663.929667911547;-0.0;0.0;3728459.2003551023;719654.2639044482;0.0;3456531.9070518534;3.8041100944067114;0.27978675545549164
4751;2019-08-05 00:54:45.088;749;730;201;201;178;23;230;10;78;19;652;207;77;94;248;137;257;678;179;241;229;52;637;336;339;146;340;278;639;-3.0;-1.0;1303.0;146.0;0.0;0;99;68;1;0;0;1;0;0;0;1;0;0;0;0;17312.6171875;10482.7265625;3322.9189453125;1266.74816894531;728.0;315852;590.0;0.0;Calculated values ==>;1564959285.088;348.06000000000006;346.16;293.26000000000005;293.26000000000005;290.96000000000004;275.46000000000004;271.77519066394296;296.16;274.16;280.96000000000004;275.06;338.36;293.86;280.86;282.56;297.96000000000004;286.86;298.86;340.96000000000004;297.26000000000005;296.06;332.16;345.96000000000004;278.36;243.81672145450628;264.86050150153983;271.77519066394296;291.06;6370000.0;3360000.0;3390000.0;1460000.0;3400000.0;2780000.0;6390000.0;0.0;0.0;0.21716666666666665;0.024333333333333332;0.0;0.0;0.0;10482.7265625;3322.9189453125;1266.74816894531;17312.6171875;500151.05204179726;497401.3625204261;252764.8495114342;252764.8495114342;244849.07590155498;431660.74602318485;466684.4440465707;456801.2792242357;469810.5336897695;520423.1728828753;472294.5729649391;456675.6174673089;458797.9111336141;468814.823231897;454913.1393775242;403201.1758995681;490237.8595667111;468074.5310787461;466557.52052907355;247525.65490268572;305303.7579410727;473084.60865818406;196994.19293137998;195221.44194055098;271.77519066394296;2760272.355978261;1330004.878606142;164456.43656407128;898836.4781719126;0;133;144;64;164;175;145;6;90;93;993511378290.4612;396533073609.83704;782289218339.8804;56421.438906598494;6718.200116018898;-0.0;0.0;3729344.684495329;719749.0691412223;0.0;3456531.9070518534;4.1890916848848665;0.3162765262224231
4752;2019-08-05 00:55:45.098;754;735;200;201;180;25;230;11;77;19;654;208;76;93;248;139;257;684;178;241;230;49;639;339;342;146;343;277;640;-1.0;0.0;1153.0;169.0;0.0;0;99;72;1;0;0;1;0;0;0;1;0;0;0;0;17619.544921875;10685.5791015625;3313.01416015625;1255.76171875;731.0;315853;583.0;0.0;Calculated values ==>;1564959345.098;348.56000000000006;346.66;293.16;293.26000000000005;291.16;275.66;272.10816812424576;296.16;274.26000000000005;280.86;275.06;338.56000000000006;293.96000000000004;280.76000000000005;282.46000000000004;297.96000000000004;287.06;298.86;341.56000000000006;297.26000000000005;296.16;331.46000000000004;346.26;278.06;243.81672145450628;264.73235714968143;272.10816812424576;290.96000000000004;6390000.0;3390000.0;3420000.0000000005;1460000.0;3429999.9999999995;2770000.0;6400000.0;0.0;0.0;0.19216666666666665;0.028166666666666666;0.0;0.0;0.0;10685.5791015625;3313.01416015625;1255.76171875;17619.544921875;500631.6671011554;497981.79742991383;252356.1625396911;252719.5104553868;245470.41049795135;431480.97241316177;466255.0762971506;456839.1663166335;469810.5336897695;520712.8539029053;472542.70205517195;456713.7017175488;458832.74068814603;468397.26956142136;454681.195931416;402106.9466044013;490973.8438081704;467652.9388300909;466255.0762971506;244597.3647265701;306560.99450073834;472787.8654963541;197849.20189973435;195221.44194055098;272.10816812424576;2760563.5058460184;1330181.310553739;164477.4609832847;898891.7868310232;0;133;144;64;164;175;145;6;90;93;993715712340.4287;396620688209.8231;782455746089.8539;49769.23816211412;7744.105691304789;-0.0;0.0;3730229.7542911456;719869.6084428;0.0;3456531.9070518534;3.7702901189238998;0.2932009958584328
4753;2019-08-05 00:56:45.129;758;739;198;198;179;27;230;11;75;19;652;209;75;92;248;141;257;687;177;241;230;47;638;341;344;147;345;276;640;-2.0;-1.0;1205.0;149.0;0.0;0;99;77;1;0;0;1;0;0;0;1;0;0;0;0;17860.892578125;11114.1279296875;3334.71533203125;1253.90319824219;733.0;315854;575.0;0.0;Calculated values ==>;1564959405.129;348.96000000000004;347.06000000000006;292.96000000000004;292.96000000000004;291.06;275.86;272.3289490889957;296.16;274.26000000000005;280.66;275.06;338.36;294.06;280.66;282.36;297.96000000000004;287.26000000000005;298.86;341.86;297.26000000000005;296.16;330.66;346.46000000000004;277.86;244.02132995426717;264.60387354146746;272.3289490889957;290.86;6380000.0;3410000.0;3440000.0;1470000.0;3450000.0;2760000.0;6400000.0;0.0;0.0;0.20083333333333334;0.024833333333333332;0.0;0.0;0.0;11114.1279296875;3334.71533203125;1253.90319824219;17860.892578125;501259.1933255992;498522.2000863982;251635.65297950775;251635.65297950775;245142.480639036;431359.6534126046;465967.47487218113;456751.87848793226;469674.7724563722;520587.56956876133;472790.18530097103;456751.87848793226;458867.66525957646;468117.65307320084;454618.60417715047;402659.51871896314;491392.5577916316;467370.59315132885;465967.47487218113;241250.99604349316;307399.1840295507;472458.61828419764;198309.47726967576;195221.44194055098;272.3289490889957;2760859.328921015;1330363.0686385431;164498.38566305945;898947.2131988667;0;133;144;64;164;175;145;6;90;93;993921618670.082;396708633624.67505;782621731804.5743;51903.84891133318;6808.037001860626;-0.0;0.0;3731077.467774455;719990.9389534309;0.0;3456531.9070518534;3.738956498017599;0.282860313734764
4754;2019-08-05 00:57:45.119;760;742;196;196;178;30;230;12;73;19;647;210;72;92;248;142;257;684;176;242;230;45;629;345;348;140;350;277;630;-1.0;-1.0;1102.0;176.0;0.0;0;0;84;1;0;0;1;0;0;0;1;1;0;0;0;18877.130859375;11393.0927734375;3211.46215820312;2157.3798828125;735.0;315855;566.0;0.0;Calculated values ==>;1564959465.119;349.16;347.36;292.76000000000005;292.76000000000005;290.96000000000004;276.16;272.7676641592781;296.16;274.36;280.46000000000004;275.06;337.86;294.16;280.36;282.36;297.96000000000004;287.36;298.86;341.56000000000006;297.36;296.16;329.76000000000005;346.66;277.66;242.56692532238324;264.73235714968143;272.7676641592781;290.76000000000005;6290000.0;3450000.0;3479999.9999999995;1400000.0;3500000.0;2770000.0;6300000.0;0.0;0.0;0.18366666666666667;0.029333333333333333;0.0;0.0;0.0;11393.0927734375;3211.46215820312;2157.3798828125;18877.130859375;502360.79438247206;499877.0671110421;251352.2727668265;251352.2727668265;245152.81205408665;431113.4868728058;465388.9643184882;456336.6739060206;470620.16492588987;519986.5727483131;472773.3870244508;456210.7846720172;458708.8848099951;467414.17195512063;454076.89121931745;407201.54546639236;492001.7674509955;466930.7095401421;465388.9643184882;237486.63934987856;308237.3991652946;473177.20506292465;199420.48531704445;195221.44194055098;272.7676641592781;2761165.4280913435;1330550.5975510702;164526.8082841796;899001.7555860474;0;133;144;64;164;175;145;6;91;93;994129184070.115;396794719274.6887;782787604154.6007;47186.93997084195;8030.197112545819;-0.0;0.0;3731903.0867225085;720114.5702957454;0.0;3456531.9070518534;3.2941982948040307;0.2570481310826386
4755;2019-08-05 00:58:45.110;759;743;197;197;177;33;231;13;70;19;618;211;70;96;248;143;257;680;177;242;230;42;625;347;350;132;352;276;627;-1.0;-1.0;1088.0;161.0;0.0;0;0;89;1;0;0;1;0;0;0;1;1;0;0;0;19235.681640625;11647.0244140625;3145.74487304688;2224.25390625;737.0;315856;558.0;0.0;Calculated values ==>;1564959525.11;349.06000000000006;347.46000000000004;292.86;292.86;290.86;276.46000000000004;272.9856168485579;296.26000000000005;274.46000000000004;280.16;275.06;334.96000000000004;294.26000000000005;280.16;282.76000000000005;297.96000000000004;287.46000000000004;298.86;341.16;297.36;296.16;328.96000000000004;346.86;277.36;240.83765695389522;264.60387354146746;272.9856168485579;290.86;6250000.0;3470000.0000000005;3500000.0;1320000.0;3520000.0000000005;2760000.0;6270000.0;0.0;0.0;0.18133333333333335;0.026833333333333334;0.0;0.0;0.0;11647.0244140625;3145.74487304688;2224.25390625;19235.681640625;502598.7223626745;500293.9887678252;251848.3842385489;251848.3842385489;244925.4655528528;430988.63858405815;465227.56439982605;456123.9607488607;471686.8381748198;517056.64738534257;473020.3906170639;456123.9607488607;459361.3969051304;467130.97620481695;453874.44805104675;409019.5875663477;491756.48360175913;466645.69444314425;465098.031200596;234140.81001818314;309075.640036128;473921.58982693544;199887.12025740198;195221.44194055098;272.9856168485579;2761482.987220828;1330742.5697272848;164563.31642200792;899054.7243647435;0;133;144;64;164;175;145;6;91;93;994338552659.8953;396876307034.60315;782953479269.4266;46464.280409117855;7353.258266782482;-0.0;0.0;3732683.396494164;720242.7465277861;0.0;3456531.9070518534;3.162570683743427;0.2453548630453984
4756;2019-08-05 00:59:45.130;756;743;200;200;179;35;231;15;65;20;621;212;66;94;248;144;257;678;178;242;230;40;621;349;352;126;353;275;623;-1.0;0.0;1071.0;172.0;0.0;0;0;91;1;0;0;1;0;0;0;1;1;0;0;0;19478.0;11738.5400390625;3115.14208984375;2240.45458984375;740.0;315857;549.0;0.0;Calculated values ==>;1564959585.13;348.76;347.46000000000004;293.16;293.16;291.06;276.66;273.20264511476705;296.26000000000005;274.66;279.66;275.16;335.26000000000005;294.36;279.76000000000005;282.56;297.96000000000004;287.56;298.86;340.96000000000004;297.36;296.16;328.06;347.16;277.16;239.4893008659735;264.4750485637546;273.20264511476705;290.96000000000004;6210000.0;3490000.0;3520000.0000000005;1260000.0;3529999.9999999995;2750000.0;6230000.0;0.0;0.0;0.17850000000000002;0.028666666666666667;0.0;0.0;0.0;11738.5400390625;3115.14208984375;2240.45458984375;19478.0;502573.7558499038;500671.03839387157;253143.56631061426;253143.56631061426;245729.61047212308;430862.6128555636;464936.0064030323;455659.7696930013;472573.97068424796;517453.0688643658;473266.75857452647;455785.79566519;459272.57137703313;466988.98658911174;453671.4950684801;410740.36341830407;491891.1944332052;466359.612001041;464805.9631696903;230377.04089860234;310333.04987691523;474499.7813107843;200395.01404170744;195221.44194055098;273.20264511476705;2761805.7087736838;1330937.5143916747;164600.5347282461;899106.9158143109;0;133;144;64;164;175;145;6;91;93;994549222860.6652;396953732834.8861;783118834370.0309;45564.75888375596;7857.669995046869;-0.0;0.0;3733450.560793962;720369.5465163433;0.0;3456531.9070518534;3.1251902191823184;0.24666069558300613
4757;2019-08-05 01:00:45.101;754;742;203;202;183;35;231;17;59;22;644;214;60;87;248;146;257;671;179;242;230;40;616;347;352;137;352;272;618;-3.0;-1.0;790.0;129.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;18530.841796875;11529.826171875;3085.69677734375;1275.52453613281;741.0;315858;541.0;0.0;Calculated values ==>;1564959645.101;348.56000000000006;347.36;293.46000000000004;293.36;291.46000000000004;276.66;272.9856168485579;296.26000000000005;274.86;279.06;275.36;337.56000000000006;294.56;279.16;281.86;297.96000000000004;287.76000000000005;298.86;340.26;297.36;296.16;327.26000000000005;347.26;277.16;241.92719264551067;264.08650396036035;272.9856168485579;291.06;6160000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2720000.0;6180000.0;0.0;0.0;0.13166666666666668;0.021500000000000002;0.0;0.0;0.0;11529.826171875;3085.69677734375;1275.52453613281;18530.841796875;502773.5527083798;501008.87608632486;254534.8136236207;254149.68099953464;247270.02936087092;430988.63858405815;464936.0064030323;455403.63984674186;471316.13971061294;520088.3166896532;473887.9634693235;455529.37811051385;458885.37850237713;467130.97620481695;454294.13401412894;412774.2159945347;491441.65309887484;466359.612001041;464805.9631696903;227031.71669481136;310752.19949742197;473078.44118532055;199846.42799191253;195221.44194055098;272.9856168485579;2762122.2960305912;1331131.3237234824;164629.82039269188;899158.5644958987;0;133;144;64;164;175;145;6;91;93;994760320780.5107;397032594699.8284;783282855054.9109;33648.366227552535;5874.488283658273;-0.0;0.0;3734110.351116542;720483.9258585002;0.0;3456531.9070518534;2.4871144930907265;0.19758154170295933
4758;2019-08-05 01:01:45.101;750;740;204;204;184;32;231;19;53;24;662;215;55;81;248;149;257;659;178;243;230;40;608;346;351;141;351;270;610;-2.0;-1.0;770.0;131.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18117.134765625;10934.86328125;3029.76684570312;1239.26452636719;742.0;315859;534.0;0.0;Calculated values ==>;1564959705.101;348.16;347.16;293.56;293.56;291.56;276.36;272.8767566201714;296.26000000000005;275.06;278.46000000000004;275.56;339.36;294.66;278.66;281.26000000000005;297.96000000000004;288.06;298.86;339.06000000000006;297.46000000000004;296.16;326.56;347.36;277.16;242.77792619122317;263.82572766246335;272.8767566201714;290.96000000000004;6080000.0;3460000.0;3510000.0;1410000.0;3510000.0;2700000.0;6100000.0;0.0;0.0;0.12833333333333333;0.021833333333333333;0.0;0.0;0.0;10934.86328125;3029.76684570312;1239.26452636719;18117.134765625;502989.94262874505;501495.87458945863;255354.74958193573;255354.74958193573;247929.44767432325;431051.2098666511;465081.9273043654;454983.4308131345;470979.3205154194;522111.54453349544;474261.83455906744;455234.8412542021;458465.4742133219;467272.7042113409;454881.33923131146;415802.3522874833;490619.7430741346;466631.3516481654;464952.13982784736;224104.74344509715;311171.3556482807;472555.3283204977;199562.99570658157;195221.44194055098;272.8767566201714;2762427.695835279;1331318.5294689252;164650.7769682127;899209.5266927574;0;133;144;64;164;175;145;6;91;93;994971220780.5107;397115994699.8284;783445455054.9109;32778.95583867429;5960.3325954038355;-0.0;0.0;3734663.9121337603;720582.5493658257;0.0;3456531.9070518534;2.5479845340560834;0.20271382955762726
4759;2019-08-05 01:02:45.112;745;737;204;204;186;30;231;21;49;25;665;215;50;78;249;151;257;632;178;243;231;40;603;345;350;141;350;268;605;-1.0;-2.0;495.0;0.0;0.0;0;100;77;1;0;0;1;0;0;0;1;0;0;0;0;17783.845703125;10500.9453125;2974.46752929688;1235.88793945312;741.0;315860;527.0;0.0;Calculated values ==>;1564959765.112;347.66;346.86;293.56;293.56;291.76000000000005;276.16;272.7676641592781;296.26000000000005;275.26000000000005;278.06;275.66;339.66;294.66;278.16;280.96000000000004;298.06;288.26000000000005;298.86;336.36;297.46000000000004;296.26000000000005;325.86;347.26;277.16;242.77792619122317;263.56353331371673;272.7676641592781;290.96000000000004;6030000.0;3450000.0;3500000.0;1410000.0;3500000.0;2680000.0;6050000.0;0.0;0.0;0.0825;0.0;0.0;0.0;0.0;10500.9453125;2974.46752929688;1235.88793945312;17783.845703125;502801.2347395712;501570.9975157144;255634.67924017186;255634.67924017186;248840.50804567497;431113.4868728058;465227.56439982605;454816.6015382149;471077.96398673364;522582.7609644943;474520.7465513647;454942.16164491663;458415.94071865344;467541.91548315017;455326.4658631642;417576.17457519384;487409.9919145584;466774.01648519514;465227.56439982605;221177.93781777218;310752.19949742197;472555.3283204977;199068.34207438552;195221.44194055098;272.7676641592781;2762726.92552083;1331497.1939561144;164671.40702021596;899259.5711522832;0;133;144;64;164;175;145;6;91;93;995181559335.2233;397200610209.71277;783606884644.6903;21099.231405765924;0.0;-0.0;0.0;3735112.9793407475;720632.2279101165;0.0;3456531.9070518534;1.4342192930116373;0.09351435331699577
4760;2019-08-05 01:03:45.112;739;730;203;203;185;28;232;22;45;26;661;214;46;76;249;153;256;577;178;243;231;40;599;343;348;139;347;267;601;-1.0;0.0;-1.0;91.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17479.54296875;9951.2060546875;3001.10083007812;1234.48767089844;740.0;315861;521.0;0.0;Calculated values ==>;1564959825.112;347.06000000000006;346.16;293.46000000000004;293.46000000000004;291.66;275.96000000000004;272.5487779782249;296.36;275.36;277.66;275.76000000000005;339.26;294.56;277.76000000000005;280.76000000000005;298.06;288.46000000000004;298.76000000000005;330.86;297.46000000000004;296.26000000000005;325.26000000000005;347.16;277.16;242.35481222062532;263.43189868330234;272.5487779782249;290.96000000000004;5990000.0;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;2670000.0;6010000.0;0.0;0.0;0.0;0.015166666666666667;0.0;0.0;0.0;9951.2060546875;3001.10083007812;1234.48767089844;17479.54296875;502392.1066667778;501030.7264449316;255459.5079528492;255459.5079528492;248652.23808121274;431237.1583312671;465646.92061946914;454482.53466479125;471442.86907493527;522251.8132149156;474536.63971679076;454608.2120918402;458330.2709679158;467964.0682465227;455935.4169218811;418613.97944831685;480044.0082171161;467058.5510656493;465517.9933470363;218669.37671819705;310333.04987691523;472817.310826017;199910.81639275167;195221.44194055098;272.54877797822496;2763020.7870930955;1331667.628550841;164691.99348363557;899309.367555278;0;133;144;64;164;175;145;6;91;93;995390959335.2233;397284610209.71277;783767384644.6903;0.0;4139.081832237857;-0.0;0.0;3735288.806269129;720666.7202587185;0.0;3456531.9070518534;0.29175595769696505;0.0462464848732478
4761;2019-08-05 01:04:45.143;733;726;202;203;184;25;232;21;43;26;660;213;44;74;248;153;256;551;178;243;232;40;596;341;346;135;345;266;598;-2.0;-1.0;-1.0;0.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16924.06640625;9319.400390625;2984.97143554688;1234.36474609375;740.0;315862;516.0;0.0;Calculated values ==>;1564959885.143;346.46000000000004;345.76;293.36;293.46000000000004;291.56;275.66;272.3289490889957;296.36;275.26000000000005;277.46000000000004;275.76000000000005;339.16;294.46000000000004;277.56;280.56;297.96000000000004;288.46000000000004;298.76000000000005;328.26000000000005;297.46000000000004;296.36;324.76000000000005;347.16;277.16;241.49495122638035;263.299902668528;272.3289490889957;290.96000000000004;5960000.0;3410000.0;3460000.0;1350000.0;3450000.0;2660000.0;5980000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;9319.400390625;2984.97143554688;1234.36474609375;16924.06640625;501891.6166559541;500790.52994359424;255227.15706159492;255632.1030028452;248421.6716214675;431359.6534126046;465935.7363171453;454400.3136980843;471972.7596631712;522229.9599144774;474552.63081566995;454525.8889938194;458244.97634280403;468117.65307320084;456266.73555073503;419614.63914639363;476597.0989931595;467342.03467306704;465935.7363171453;216578.99785978085;310333.04987691523;473338.7274854557;431359.6534126046;195221.44194055098;272.3289490889957;2763307.631964056;1331828.2999082813;164712.57788352374;899359.2772641075;0;133;144;64;164;175;145;6;91;93;995599266904.8724;397366852679.5743;783927367259.4209;0.0;0.0;-0.0;0.0;3735288.806269129;720701.2304283091;0.0;3456531.9070518534;0.0;0.0
4762;2019-08-05 01:05:45.133;727;723;201;202;183;23;233;20;42;26;661;213;42;72;248;153;256;543;177;243;232;40;598;338;343;132;342;265;601;93.0;-1.0;98.0;2.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16522.951171875;8891.7841796875;3007.17309570312;1246.32092285156;737.0;315863;511.0;0.0;Calculated values ==>;1564959945.133;345.86;345.46000000000004;293.26000000000005;293.36;291.46000000000004;275.46000000000004;271.99741764416325;296.46000000000004;275.16;277.36;275.76000000000005;339.26;294.46000000000004;277.36;280.36;297.96000000000004;288.46000000000004;298.76000000000005;327.46000000000004;297.46000000000004;296.36;324.26000000000005;346.86;277.16;240.83765695389522;263.1675429290057;271.99741764416325;290.86;5980000.0;3379999.9999999995;3429999.9999999995;1320000.0;3420000.0000000005;2650000.0;6010000.0;0.015500000000000002;0.0;0.01633333333333333;0.0003333333333333333;0.0;0.015500000000000002;0.0;8891.7841796875;3007.17309570312;1246.32092285156;16522.951171875;500921.27787724754;500113.00349766813;254659.38255006904;255057.8350532495;247942.32108320738;431541.1909327263;466494.5028550329;454443.9638422685;472367.87413283327;522413.8500818679;474681.7256321066;454443.9638422685;458160.0575274389;468536.7023439794;456760.62217117293;418950.3477902637;475037.80769377144;467765.31312877557;466366.9024602087;214488.6975840042;309075.640036128;473727.59171134117;197214.91670438412;197214.91670438412;271.99741764416325;2763586.3106563934;1331980.0344864128;164733.24681870482;899409.2034794529;0;133;144;64;164;175;145;6;91;93;995805932454.9053;397446939329.58704;784086640709.4462;4201.407769918778;92.17089166898567;-0.0;4171.8557792152815;3735323.8121652617;720701.998391058;0.0;3456566.6667224416;0.6439905122688894;0.013036371891299007
4763;2019-08-05 01:06:45.094;723;721;200;201;181;21;233;17;41;25;666;212;42;72;248;153;256;555;177;243;233;40;600;335;340;129;340;264;602;-1.0;-1.0;213.0;37.0;0.0;0;97;42;1;0;0;1;0;0;0;1;0;0;0;0;15976.97265625;8231.9921875;3053.66162109375;1230.1484375;736.0;315864;507.0;0.0;Calculated values ==>;1564960005.094;345.46000000000004;345.26;293.16;293.26000000000005;291.26000000000005;275.26000000000005;271.6637117239857;296.46000000000004;274.86;277.26000000000005;275.66;339.76;294.36;277.36;280.36;297.96000000000004;288.46000000000004;298.76000000000005;328.66;297.46000000000004;296.46000000000004;323.86;346.76;277.16;240.16925963744896;263.0348170998261;271.6637117239857;290.86;6000000.0;3350000.0;3400000.0;1290000.0;3400000.0;2640000.0;6020000.0;0.0;0.0;0.0355;0.006166666666666667;0.0;0.0;0.0;8231.9921875;3053.66162109375;1230.1484375;15976.97265625;500208.0316425343;499754.8475638122;254210.27287264628;254604.614057413;247200.3966980348;431720.082569444;466922.5159107346;454487.69721986423;472664.2518820126;523008.47021955467;474697.78597548575;454612.8488999558;458319.9441651915;468814.823231897;457250.8684874979;418274.70696047717;476701.31394556235;468186.286954261;466922.5159107346;212816.51262364245;308656.51637580903;474114.60106150573;196610.18334479406;197214.91670438412;271.6637117239857;2763856.9673146284;1332122.6398695027;164753.87064923559;899459.6776060766;0;133;144;64;164;175;145;6;91;93;996010699270.6022;397525188434.8534;784245237554.986;9154.65174256499;1711.2772425863884;-0.0;0.0;3735435.0403162553;720717.0173568839;0.0;3456601.4095898345;0.8681767873523804;0.06904289306354082
4764;2019-08-05 01:07:45.114;721;719;199;200;180;19;233;14;41;24;671;212;41;71;247;152;256;566;176;244;233;40;599;332;337;130;337;263;601;-2.0;-1.0;130.0;0.0;0.0;0;77;29;1;0;0;1;0;0;0;1;0;0;0;0;15082.912109375;7421.42578125;3063.6279296875;1093.29846191406;734.0;315865;503.0;0.0;Calculated values ==>;1564960065.114;345.26;345.06000000000006;293.06;293.16;291.16;275.06;271.32779825182536;296.46000000000004;274.56;277.26000000000005;275.56;340.26;294.36;277.26000000000005;280.26000000000005;297.86;288.36;298.76000000000005;329.76000000000005;297.56;296.46000000000004;323.46000000000004;346.56000000000006;277.16;240.39332010688793;262.9017227912062;271.32779825182536;290.76000000000005;5990000.0;3320000.0000000005;3370000.0000000005;1300000.0;3370000.0000000005;2630000.0;6010000.0;0.0;0.0;0.021666666666666667;0.0;0.0;0.0;0.0;7421.42578125;3063.6279296875;1093.29846191406;15082.912109375;500040.65231004084;499587.0889201174;253871.73518322778;254264.04822428658;246891.7152063224;431896.3278553544;467348.14503056643;454656.45368821017;472436.3020657052;523602.15916351625;474826.65053807426;454656.45368821017;458357.56210949004;469105.2968367208;457603.99110624014;418613.97944831685;478441.6006410707;468730.1954831634;467348.14503056643;211144.3756859795;307818.28838856175;473985.80243904516;195587.17404549243;197214.91670438412;271.32779825182536;2764115.8859650507;1332253.1285009175;164773.23916074372;899510.6720114545;0;133;144;64;164;175;145;6;91;93;996213866970.5376;397602914334.8287;784403390254.9357;5613.167725592218;0.0;-0.0;0.0;3735558.1465001716;720731.2827541154;0.0;3456601.4095898345;0.4847984965212701;0.031254993680174224
4765;2019-08-05 01:08:45.125;718;717;198;199;178;16;234;9;42;24;671;212;41;72;247;150;256;579;177;244;233;41;600;328;333;130;333;263;603;140.0;-2.0;490.0;7.0;0.0;0;61;17;1;0;0;1;0;0;0;1;0;0;0;0;14448.7529296875;6725.45166015625;3088.94775390625;1009.5865478515599;732.0;315866;500.0;0.0;Calculated values ==>;1564960125.125;344.96000000000004;344.86;292.96000000000004;293.06;290.96000000000004;274.76000000000005;270.87642091645444;296.56;274.06;277.36;275.56;340.26;294.36;277.26000000000005;280.36;297.86;288.16;298.76000000000005;331.06;297.56;296.46000000000004;323.16;346.36;277.26000000000005;240.39332010688793;262.9017227912062;270.87642091645444;290.86;6000000.0;3279999.9999999995;3329999.9999999995;1300000.0;3329999.9999999995;2630000.0;6030000.0;0.02333333333333333;0.0;0.08166666666666668;0.0011666666666666668;0.0;0.02333333333333333;0.0;6725.45166015625;3088.94775390625;1009.5865478515599;14448.7529296875;499551.0679507818;499132.0019413513;253378.8502883236;253766.38630349623;246124.40558693802;432127.2027000197;468037.16834687616;454781.28718595096;472436.3020657052;523602.15916351625;474826.65053807426;454656.45368821017;458479.4507351373;469656.5655421776;457983.7504964951;418274.70696047717;480099.7984199593;469284.1078029827;467912.0059342053;209890.3038832737;306980.0860723078;474082.51977729687;194522.56144101388;194522.56144101388;270.87642091645444;2764362.0282911947;1332371.0407593863;164790.7664152088;899561.9528751827;0;133;144;64;164;175;145;6;91;93;996414903820.2628;397680928634.72205;784561219184.72;21254.462602503198;326.1532847256635;-0.0;6379.087038174466;3735782.084467035;720734.0011964408;0.0;3456654.5783942407;2.5831244630013424;0.11574762139934629
4766;2019-08-05 01:09:45.115;717;716;196;198;175;15;234;7;42;23;669;213;42;72;246;149;256;591;178;243;234;42;598;326;331;132;331;263;601;147.0;-1.0;14.0;88.0;0.0;0;50;7;1;0;0;1;0;0;0;1;0;0;0;0;13688.3349609375;6126.54931640625;3064.01147460938;942.0380249023441;730.0;315867;497.0;0.0;Calculated values ==>;1564960185.115;344.86;344.76;292.76000000000005;292.96000000000004;290.66;274.66;270.64921214262944;296.56;273.86;277.36;275.46000000000004;340.06000000000006;294.46000000000004;277.36;280.36;297.76000000000005;288.06;298.76000000000005;332.26000000000005;297.46000000000004;296.56;322.86;346.16;277.36;240.83765695389522;262.9017227912062;270.64921214262944;290.96000000000004;5980000.0;3260000.0;3310000.0;1320000.0;3310000.0;2630000.0;6010000.0;0.0245;0.0;0.0023333333333333335;0.014666666666666666;0.0;0.0245;0.0;6126.54931640625;3064.01147460938;942.0380249023441;13688.3349609375;499610.76448636904;499191.92384684953;252712.02683866554;253482.35147274967;245176.02377515205;432240.87345082423;468317.1075041903;454781.28718595096;472076.1002201579;523396.93150639354;474939.31058182806;454781.28718595096;458479.4507351373;469807.12272884406;458173.0116237307;418950.3477902637;482061.3878946228;469435.72509413713;468317.1075041903;208636.25808486674;306141.9092990094;473921.58982693544;194613.19363113723;194613.19363113723;270.64921214262944;2764596.464944365;1332478.12291754;164807.02724272799;899613.2189896518;0;133;144;64;164;175;145;6;91;93;996614070620.2944;397759515534.73456;784718992884.745;607.0588849612321;4096.52314420504;-0.0;6705.745889889799;3735964.2334495685;720770.8506907482;0.0;3456763.6004952793;1.1260021368982258;0.04987249237404238
4767;2019-08-05 01:10:45.106;715;714;194;196;174;13;234;6;42;22;664;213;42;73;246;147;256;596;178;243;234;43;600;324;329;133;328;264;603;92.0;0.0;0.0;88.0;0.0;0;46;2;1;0;0;1;0;0;0;1;0;0;0;0;13247.927734375;5857.6220703125;3094.21899414062;907.587524414062;726.0;315868;496.0;0.0;Calculated values ==>;1564960245.106;344.66;344.56000000000006;292.56;292.76000000000005;290.56;274.46000000000004;270.42097587401844;296.56;273.76000000000005;277.36;275.36;339.56000000000006;294.46000000000004;277.36;280.46000000000004;297.76000000000005;287.86;298.76000000000005;332.76000000000005;297.46000000000004;296.56;322.76000000000005;345.76;277.46000000000004;241.05796691057077;263.0348170998261;270.42097587401844;290.96000000000004;6000000.0;3240000.0;3290000.0;1330000.0;3279999.9999999995;2640000.0;6030000.0;0.015333333333333334;0.0;0.0;0.014666666666666666;0.0;0.015333333333333334;0.0;5857.6220703125;3094.21899414062;907.587524414062;13247.927734375;499156.0584310562;498735.67979207775;251855.75450444996;252612.0474996158;244765.9306081081;432353.3652672049;468596.04005163326;454612.8488999558;471846.71735943656;522803.0253297678;474810.6185908121;454612.8488999558;458442.02134100883;470217.284515899;458230.1712323794;418274.70696047717;482548.6238163655;469710.69464536844;468596.04005163326;208218.24852204052;304465.6318710359;473889.5882477202;194414.7486472734;194414.7486472734;270.42097587401844;2764820.9001295953;1332577.9760321102;164822.43847692417;899664.5298790494;0;133;144;64;164;175;145;6;91;93;996812040920.0867;397839003609.6512;784877069169.5791;0.0;4098.9643141398865;-0.0;4204.113134866851;3735969.291514781;720839.1361751368;0.0;3456854.502349733;0.8421459087783439;0.05422544647340421
4768;2019-08-05 01:11:45.096;714;712;192;194;172;12;234;5;42;20;661;214;42;75;246;145;256;604;178;243;234;44;601;322;326;134;326;266;604;141.0;-1.0;-1.0;71.0;0.0;0;45;1;1;0;0;1;0;0;0;1;0;0;0;0;12951.85546875;5834.33642578125;3086.99169921875;909.2837524414059;721.0;315869;496.0;0.0;Calculated values ==>;1564960305.096;344.56000000000006;344.36;292.36;292.56;290.36;274.36;270.1917013154234;296.56;273.66;277.36;275.16;339.26;294.56;277.36;280.66;297.76000000000005;287.66;298.76000000000005;333.56;297.46000000000004;296.56;322.76000000000005;345.26;277.56;241.2770596917726;263.299902668528;270.1917013154234;290.96000000000004;6010000.0;3220000.0000000005;3260000.0;1340000.0;3260000.0;2660000.0;6040000.0;0.0235;0.0;0.0;0.011833333333333333;0.0;0.0235;0.0;5834.33642578125;3086.99169921875;909.2837524414059;12951.85546875;498928.12933912495;498374.529207635;251062.95323596077;251807.7711564536;244061.31094705252;432464.67707800725;469012.5735546316;454274.6285591388;471519.16422574193;522332.8564997259;474665.76280686975;454274.6285591388;458367.43110393017;470489.5521725755;458287.7826734501;417932.4602686282;483576.61652647227;470121.3610527463;469012.5735546316;208218.24852204052;302370.42649719206;473857.65670332924;193652.74043293626;193652.74043293626;270.1917013154234;2765039.195267735;1332675.392780762;164837.57654746805;899716.0313831541;0;133;144;64;164;175;145;6;91;93;997008508170.1179;397919090259.66394;785036042669.6044;0.0;3315.7581758663164;-0.0;6470.95607835984;3735969.291514781;720900.9152310044;0.0;3456943.4464333723;0.9955345990908275;0.035442818809908516
4769;2019-08-05 01:12:45.117;714;711;190;192;170;11;234;4;43;19;658;214;43;76;246;143;256;609;177;244;234;45;602;321;326;136;326;270;605;82.0;-2.0;579.0;45.0;0.0;0;44;3;1;0;0;1;0;0;0;1;0;0;0;0;12890.4716796875;5972.94873046875;3155.533203125;916.686279296875;715.0;315870;499.0;0.0;Calculated values ==>;1564960365.117;344.56000000000006;344.26;292.16;292.36;290.16;274.26000000000005;270.0766712529157;296.56;273.56;277.46000000000004;275.06;338.96000000000004;294.56;277.46000000000004;280.76000000000005;297.76000000000005;287.46000000000004;298.76000000000005;334.06;297.56;296.56;323.06;344.66;277.66;241.71165711629368;263.82572766246335;270.0766712529157;290.86;6020000.0;3210000.0;3260000.0;1360000.0;3260000.0;2700000.0;6050000.0;0.013666666666666666;0.0;0.0965;0.007500000000000001;0.0;0.013666666666666666;0.0;5972.94873046875;3155.533203125;916.686279296875;12890.4716796875;498831.93981231627;498145.23608474457;250282.67350642566;251016.7220743689;243364.5534751646;432519.89010106167;469012.5735546316;453719.71266233944;471155.3045861351;521698.84824528696;474148.0497748132;453719.71266233944;457849.41250540555;470489.5521725755;458185.495016019;417587.16651543375;484174.865832255;470244.16824995517;469012.5735546316;209472.28574929133;299856.38484229014;473696.4923814395;192757.75271753542;192757.75271753542;270.07667125291573;2765254.623367953;1332773.8212618865;164852.79829018237;899768.0706314986;0;133;144;64;164;175;145;6;91;93;997204176630.5967;398000118609.8622;785196898949.9979;25182.82913467359;2107.0405474792806;-0.0;3775.482551440314;3736179.2218746683;720946.1210369725;0.0;3457028.863307609;3.0925666524656172;0.18529131527268936
4770;2019-08-05 01:13:45.117;714;711;190;191;168;11;234;2;46;18;658;214;45;76;246;141;256;621;176;244;234;46;610;320;325;137;325;273;612;-2.0;-1.0;232.0;109.0;0.0;0;45;10;1;0;0;1;0;0;0;1;0;0;0;0;13179.328125;6433.8701171875;3140.88793945312;935.48388671875;702.0;315871;509.0;-1.0;Calculated values ==>;1564960425.117;344.56000000000006;344.26;292.16;292.26000000000005;289.96000000000004;274.26000000000005;269.9613774848165;296.56;273.36;277.76000000000005;274.96000000000004;338.96000000000004;294.56;277.66;280.76000000000005;297.76000000000005;287.26000000000005;298.76000000000005;335.26000000000005;297.56;296.56;324.06;343.36;277.76000000000005;241.92719264551067;264.2163659402789;269.9613774848165;290.76000000000005;6100000.0;3200000.0;3250000.0;1370000.0;3250000.0;2730000.0;6120000.0;0.0;0.0;0.03866666666666666;0.018166666666666668;0.0;0.0;-0.002506781034801116;6433.8701171875;3140.88793945312;935.48388671875;13179.328125;498059.87679689116;497465.80059127195;249974.64407243885;250335.75890242096;242480.3605183772;432574.8076454491;469150.92560067185;453587.6991209416;470923.7305949869;521454.3504275298;473757.60964269686;453460.0477131432;457365.06229053467;470625.33731607714;458083.56672976114;414705.3189980377;485098.6812360829;470380.3736501363;469150.92560067185;213652.59903751023;294410.04551340896;473664.6415601712;193197.73878923262;192757.75271753542;269.9613774848165;2765471.8716996587;1332877.2114189502;164868.23304156584;899820.5408076867;0;133;144;64;164;175;145;6;91;93;997399476630.5967;398082018609.8622;785359798949.9979;10068.411799492746;5095.148733672051;-0.0;0.0;3736472.9822157864;721006.1392809821;0.0;3457060.3256622045;1.442741338865706;0.1382166212472767
4771;2019-08-05 01:14:48.108;717;713;190;191;167;11;234;0;50;17;658;213;48;76;246;139;256;634;176;244;234;46;613;322;326;138;326;274;615;-2.0;-1.0;629.0;141.0;0.0;0;49;17;1;0;0;1;0;0;0;1;0;0;0;0;13501.46484375;6870.19677734375;3207.65234375;961.338989257812;681.0;315872;545.0;0.0;Calculated values ==>;1564960488.108;344.86;344.46000000000004;292.16;292.26000000000005;289.86;274.26000000000005;270.1917013154234;296.56;273.16;278.16;274.86;338.96000000000004;294.46000000000004;277.96000000000004;280.76000000000005;297.76000000000005;287.06;298.76000000000005;336.56;297.56;296.56;327.66;341.26;277.76000000000005;242.14157278889297;264.3458800820626;270.1917013154234;290.76000000000005;6130000.0;3220000.0000000005;3260000.0;1380000.0;3260000.0;2740000.0;6150000.0;0.0;0.0;0.10483333333333333;0.0235;0.0;0.0;0.0;6870.19677734375;3207.65234375;961.338989257812;13501.46484375;498169.2318369551;497441.26726176665;249845.49569191388;250204.64851629277;242062.1633126101;432464.67707800725;469012.5735546316;453926.760543954;470691.5974162874;521372.7499984233;473512.4964309513;453671.615268447;457202.82351932646;470489.5521725755;457497.2363218767;413563.6501245092;486607.0529241435;470244.16824995517;469012.5735546316;228704.35009887922;285614.20965156396;473535.07189352607;193390.25424893675;192757.75271753542;270.1917013154234;2765705.2952869106;1332993.6053740776;164884.82787068546;899876.082599434;0;133;144;64;164;175;145;6;91;93;997604512335.3918;398168631234.77563;785532079334.8258;27312.91040992764;6583.403214647849;-0.0;0.0;3736800.022058139;721108.3120122378;0.0;3457060.3256622045;3.0705440731452485;0.2535660674908668
4772;2019-08-05 01:15:45.138;720;714;191;192;168;13;234;1;54;16;658;212;52;75;246;138;256;645;176;244;234;47;623;322;326;140;326;275;626;-2.0;0.0;353.0;215.0;0.0;0;58;23;1;0;0;1;0;0;0;1;0;0;0;0;14083.9365234375;7353.66943359375;3259.20629882812;1015.65698242188;668.0;315873;598.0;0.0;Calculated values ==>;1564960545.138;345.16;344.56000000000006;292.26000000000005;292.36;289.96000000000004;274.46000000000004;270.1917013154234;296.56;273.26000000000005;278.56;274.76000000000005;338.96000000000004;294.36;278.36;280.66;297.76000000000005;286.96000000000004;298.76000000000005;337.66;297.56;296.56;332.96000000000004;339.96000000000004;277.86;242.56692532238324;264.4750485637546;270.1917013154234;290.76000000000005;6230000.0;3220000.0000000005;3260000.0;1400000.0;3260000.0;2750000.0;6260000.0;0.0;0.0;0.05883333333333333;0.035833333333333335;0.0;0.0;0.0;7353.66943359375;3259.20629882812;1015.65698242188;14083.9365234375;497602.5492826889;496501.9941574475;249738.11526704294;250092.37222621046;242040.1504289092;432464.67707800725;469012.5735546316;454266.14472312725;470324.29699050833;521291.09886235645;473266.75857452647;454011.2738692397;456915.21818313224;470489.5521725755;457365.03812018957;409462.2324166704;486968.55282885744;470244.16824995517;469012.5735546316;250872.52762923925;280170.41352433193;473373.3937792042;194023.71361750158;192757.75271753542;270.1917013154234;2765923.7946534636;1333106.2702476336;164900.48732626994;899927.3055089064;0;133;144;64;164;175;145;6;91;93;997790430135.2986;398247902934.73584;785688626684.7473;15310.92969671431;10010.030205794346;-0.0;0.0;3737137.6383914812;721239.745832723;0.0;3457060.3256622045;2.1774853735576296;0.22064897050379598
4773;2019-08-05 01:16:45.129;725;717;192;193;167;13;234;0;59;14;657;211;56;77;247;136;256;656;176;244;234;47;632;322;327;142;327;275;635;-2.0;-1.0;274.0;224.0;0.0;0;69;29;1;0;0;1;0;0;0;1;0;0;0;0;14600.8046875;7802.16552734375;3354.78393554688;1081.78601074219;654.0;315874;644.0;-1.0;Calculated values ==>;1564960605.129;345.66;344.86;292.36;292.46000000000004;289.86;274.46000000000004;270.1917013154234;296.56;273.16;279.06;274.56;338.86;294.26000000000005;278.76000000000005;280.86;297.86;286.76000000000005;298.76000000000005;338.76;297.56;296.56;337.56000000000006;338.56000000000006;277.86;242.98782864720522;264.4750485637546;270.1917013154234;290.76000000000005;6320000.0;3220000.0000000005;3270000.0000000005;1420000.0;3270000.0000000005;2750000.0;6350000.0;0.0;0.0;0.04566666666666667;0.037333333333333336;0.0;0.0;-0.002513660493309754;7802.16552734375;3354.78393554688;1081.78601074219;14600.8046875;497403.16585412103;496026.05937406817;249720.9284554094;250071.73930739332;241452.39793637174;432464.67707800725;468873.97610152815;454901.30074959534;469856.40358979115;521187.5558128162;473151.920195154;454520.55096188234;457165.05062176666;470476.3224710763;457100.25757964;405266.9444291415;487558.8976002977;470107.72861758916;468873.97610152815;270122.7006405761;274308.8830629234;473113.08983516775;194334.42092280055;192757.75271753542;270.1917013154234;2766162.7983073774;1333232.5499273818;164917.96339605757;899982.4138266472;0;133;144;64;164;175;145;6;91;93;997986300750.093;398332490244.6471;785853601934.5742;11899.22084542363;10407.736972728377;-0.0;0.0;3737364.355633073;721409.8683701565;0.0;3457060.3256622045;1.8226521740101502;0.1968009516298144
4774;2019-08-05 01:17:45.109;732;720;192;193;169;15;234;1;62;13;655;210;60;79;247;135;256;665;178;244;234;46;639;324;329;143;329;275;641;-2.0;0.0;213.0;217.0;0.0;0;85;32;1;0;0;1;0;0;0;1;0;0;0;0;15012.7880859375;8111.1337890625;3379.02587890625;1168.12390136719;641.0;315875;668.0;0.0;Calculated values ==>;1564960665.109;346.36;345.16;292.36;292.46000000000004;290.06;274.66;270.42097587401844;296.56;273.26000000000005;279.36;274.46000000000004;338.66;294.16;279.16;281.06;297.86;286.66;298.76000000000005;339.66;297.56;296.56;339.96000000000004;337.26;277.76000000000005;243.1966462407574;264.4750485637546;270.42097587401844;290.96000000000004;6390000.0;3240000.0;3290000.0;1430000.0;3290000.0;2750000.0;6409999.999999999;0.0;0.0;0.0355;0.036166666666666666;0.0;0.0;0.0;8111.1337890625;3379.02587890625;1168.12390136719;15012.7880859375;497672.25861987943;495845.66344720905;249480.70006149638;249828.1309531503;241903.64194898086;432353.3652672049;468596.04005163326;455281.0346179339;469621.5870000597;520980.4397853957;473037.02838220284;455027.99073138676;457414.4746201617;470204.01068709133;456639.9692150649;401532.0369582178;488195.12745066785;469834.1421110587;468596.04005163326;280170.41352433193;268866.9448851554;472884.08645268116;195062.43591092638;192757.75271753542;270.42097587401844;2766409.4959872547;1333365.1165514514;164936.70639558136;900038.510203425;0;133;144;64;164;175;145;6;91;93;998183035150.1555;398417961744.67426;786018546934.6267;9237.760254098766;10047.883027926799;-0.0;0.0;3737540.4384284555;721580.2750490495;0.0;3457060.3256622045;1.5235591126070263;0.17340592860866944
4775;2019-08-05 01:18:45.110;739;724;192;192;168;17;234;3;61;13;652;209;60;80;248;135;256;672;178;244;234;44;634;328;331;144;332;273;636;97.0;-1.0;99.0;231.0;0.0;0;98;32;1;0;0;1;0;0;0;1;0;0;0;0;14814.171875;8033.736328125;3353.76611328125;1231.04113769531;629.0;315876;679.0;0.0;Calculated values ==>;1564960725.11;347.06000000000006;345.56000000000006;292.36;292.36;289.96000000000004;274.86;270.87642091645444;296.56;273.46000000000004;279.26000000000005;274.46000000000004;338.36;294.06;279.16;281.16;297.96000000000004;286.66;298.76000000000005;340.36;297.56;296.56;341.06000000000006;336.06;277.56;243.40439225979637;264.2163659402789;270.87642091645444;290.96000000000004;6340000.0;3279999.9999999995;3310000.0;1440000.0;3320000.0000000005;2730000.0;6360000.0;0.016166666666666666;0.0;0.0165;0.0385;0.0;0.016166666666666666;0.0;8033.736328125;3353.76611328125;1231.04113769531;14814.171875;499095.4444663499;496879.17826637154;249680.49073688727;249680.49073688727;241737.48669406035;432127.2027000197;468317.1075041903;455488.6262873726;469485.55747401924;520833.77721512946;473185.2351588889;455362.68259601;457861.56236386235;469917.55619227403;455979.6430790489;404249.51347925205;489709.5553351809;469559.6049491929;468317.1075041903;284776.6418597092;263844.3676079864;472555.8254779879;196165.43579437557;196165.43579437557;270.87642091645444;2766658.058129262;1333499.6593779419;164956.69977076678;900094.6177384021;0;133;144;64;164;175;145;6;91;93;998381038449.9164;398504063179.57025;786182949674.4281;4278.832643134451;10641.030002819072;-0.0;4399.785359308671;3737653.0785797676;721752.685530891;0.0;3457096.991151236;1.5310521284927678;0.14623342779645432
