;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4776;2019-08-05 01:19:45.130;745;728;190;191;168;19;234;6;59;13;648;209;58;83;248;135;256;670;177;244;234;42;623;331;334;147;335;272;626;91.0;-1.0;610.0;227.0;0.0;0;99;31;1;0;0;1;0;0;0;1;0;0;0;0;14385.421875;7881.19970703125;3243.27880859375;1223.423828125;615.0;315877;683.0;0.0;Calculated values ==>;1564960785.13;347.66;345.96000000000004;292.16;292.26000000000005;289.96000000000004;275.06;271.215330690691;296.56;273.76000000000005;279.06;274.46000000000004;337.96000000000004;294.06;278.96000000000004;281.46000000000004;297.96000000000004;286.66;298.76000000000005;340.16;297.56;296.56;341.46000000000004;334.66;277.36;244.02132995426717;264.08650396036035;271.215330690691;290.86;6230000.0;3310000.0;3340000.0;1470000.0;3350000.0;2720000.0;6260000.0;0.015166666666666667;0.0;0.10166666666666666;0.03783333333333334;0.0;0.015166666666666667;0.0;7881.19970703125;3243.27880859375;1223.423828125;14385.421875;500936.0495687048;498386.1210561771;249385.7484599997;249738.11526704294;242040.1504289092;431954.4880088244;467896.8180832083;455403.63984674186;469076.02605466876;520502.1097931759;473316.49177540914;455277.79300776747;458392.7286869617;469505.83861987776;455480.0023354064;409462.2324166704;490474.0446746532;469145.9962792418;467896.8180832083;286451.7998164319;257985.5697089033;471962.6950587572;196023.1421729983;196023.1421729983;271.215330690691;2766901.469188051;1333632.328053542;164977.16046351497;900149.6114380768;0;133;144;64;164;175;145;6;91;93;998580604950.6458;398591392279.8894;786346504175.0258;26370.35059683059;10439.71308417788;-0.0;4123.417417971518;3737908.5735776545;721928.4169482111;0.0;3457168.04151687;3.315014968489675;0.26288967675161784
4777;2019-08-05 01:20:45.161;746;729;191;191;169;22;235;7;58;13;640;210;58;85;249;134;256;664;178;245;234;40;625;331;335;152;336;272;628;-1.0;-1.0;414.0;260.0;0.0;0;99;32;1;0;0;1;0;0;0;1;0;0;0;0;14307.81640625;7930.0478515625;3229.408203125;1208.71862792969;597.0;315878;686.0;0.0;Calculated values ==>;1564960845.161;347.76;346.06000000000006;292.26000000000005;292.26000000000005;290.06;275.36;271.215330690691;296.66;273.86;278.96000000000004;274.46000000000004;337.16;294.16;278.96000000000004;281.66;298.06;286.56;298.76000000000005;339.56000000000006;297.66;296.56;341.76;332.86;277.16;245.02929689885198;264.08650396036035;271.215330690691;290.96000000000004;6250000.0;3310000.0;3350000.0;1520000.0;3360000.0;2720000.0;6280000.0;0.0;0.0;0.06899999999999999;0.043333333333333335;0.0;0.0;0.0;7930.0478515625;3229.408203125;1208.71862792969;14307.81640625;500880.7670253054;498327.9111303707;249655.57717273006;249655.57717273006;242297.42183026942;431954.4880088244;467881.74479995517;455277.79300776747;468388.588126702;519674.36169717944;473430.8896658888;455277.79300776747;458639.2420625065;469492.68152281054;455344.28503677907;408577.5240774964;489428.26332476863;469132.31550126825;467756.21229798335;287708.2272785495;250454.15340279948;471098.81878525513;196362.51766703828;196023.1421729983;271.215330690691;2767140.70304699;1333764.1565258463;164997.43878900574;900203.5783649305;0;133;144;64;164;175;145;6;91;93;998781408645.3076;398681138624.7383;786509788494.7507;17865.15399851031;11905.239715122729;-0.0;0.0;3738277.3932404174;722114.7210953273;0.0;3457202.421082231;2.4070159483980884;0.24675898727023446
4778;2019-08-05 01:21:45.111;745;730;193;192;169;22;235;8;59;12;621;210;58;92;249;134;256;666;179;245;234;35;627;332;336;143;337;274;629;-1.0;-1.0;446.0;289.0;0.0;0;1;38;1;0;0;1;0;0;0;1;1;0;0;0;15549.984375;8324.3447265625;3277.83935546875;2146.55517578125;584.0;315879;686.0;0.0;Calculated values ==>;1564960905.111;347.66;346.16;292.46000000000004;292.36;290.06;275.36;271.32779825182536;296.66;273.96000000000004;279.06;274.36;335.26000000000005;294.16;278.96000000000004;282.36;298.06;286.56;298.76000000000005;339.76;297.66;296.56;341.76;331.56;276.66;243.1966462407574;264.3458800820626;271.32779825182536;291.06;6270000.0;3320000.0000000005;3360000.0;1430000.0;3370000.0000000005;2740000.0;6290000.0;0.0;0.0;0.07433333333333333;0.04816666666666667;0.0;0.0;0.0;8324.3447265625;3277.83935546875;2146.55517578125;15549.984375;500559.9530112701;498366.0028554995;250321.3803270803;249967.0266388667;242266.55936498908;431896.3278553544;467741.11229364976;455069.1842652718;469522.3774010839;517537.364457319;473168.5279320925;454942.7025509455;459184.11401121685;469354.94178848295;455176.53795872035;407667.47580417944;489602.89047855174;468993.9373273659;467615.3496788696;287708.2272785495;245015.67932991832;471798.96558121993;196482.32232312416;196023.1421729983;271.32779825182536;2767389.3107078597;1333899.496919712;165025.37610354635;900257.7602387427;0;133;144;64;164;175;145;6;92;93;998982540895.4677;398769564874.8086;786673451994.8809;19221.62340436631;13261.08498359828;-0.0;0.0;3738586.192171955;722324.2657018396;0.0;3457202.421082231;2.3625954190313716;0.2449414766496959
4779;2019-08-05 01:22:45.132;744;730;196;195;172;23;235;9;61;12;607;212;59;98;250;135;256;668;180;245;234;29;625;334;337;139;339;274;627;-1.0;-1.0;371.0;280.0;0.0;0;1;40;1;0;0;1;0;0;0;1;1;0;0;0;15645.5302734375;8434.6708984375;3236.06396484375;2169.04956054688;585.0;315880;685.0;0.0;Calculated values ==>;1564960965.132;347.56000000000006;346.16;292.76000000000005;292.66;290.36;275.46000000000004;271.55198750734434;296.66;274.06;279.26000000000005;274.36;333.86;294.36;279.06;282.96000000000004;298.16;286.66;298.76000000000005;339.96000000000004;297.66;296.56;341.66;331.66;276.06;242.35481222062532;264.3458800820626;271.55198750734434;291.16;6250000.0;3340000.0;3370000.0000000005;1390000.0;3390000.0;2740000.0;6270000.0;0.0;0.0;0.06183333333333333;0.04666666666666666;0.0;0.0;0.0;8434.6708984375;3236.06396484375;2169.04956054688;15645.5302734375;500615.4222186176;498558.1027132706;251484.67409977032;251123.07130100802;243292.5459321348;431779.12508338504;467600.22288498475;455321.8140548362;470064.77147337084;516082.22188011825;473397.8929883415;455069.1842652718;459920.8438636991;469203.87488034717;454976.500979214;408577.5240774964;490091.4629534919;468855.31433340634;467474.22890244547;287289.4124756198;245433.99809710225;471737.69219339563;196845.95887318434;196023.1421729983;271.55198750734434;2767649.364316451;1334039.204263503;165061.35206347468;900312.0617652138;0;133;144;64;164;175;145;6;92;93;999184511560.1595;398854194484.6795;786837909534.63;15982.423712065474;12828.280888276526;-0.0;0.0;3738879.6619092817;722541.7531777573;0.0;3457202.421082231;2.081730734962768;0.22380622814552445
4780;2019-08-05 01:23:45.162;744;730;199;198;174;23;235;9;62;12;619;215;61;99;250;136;256;669;179;245;234;24;625;334;338;137;339;273;627;-2.0;-1.0;269.0;284.0;0.0;0;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16019.2119140625;8535.2421875;3252.10278320312;2176.26147460938;576.0;315881;682.0;0.0;Calculated values ==>;1564961025.162;347.56000000000006;346.16;293.06;292.96000000000004;290.56;275.46000000000004;271.55198750734434;296.66;274.06;279.36;274.36;335.06;294.66;279.26000000000005;283.06;298.16;286.76000000000005;298.76000000000005;340.06000000000006;297.66;296.56;341.36;330.76000000000005;275.56;241.92719264551067;264.2163659402789;271.55198750734434;291.06;6250000.0;3340000.0;3379999.9999999995;1370000.0;3390000.0;2730000.0;6270000.0;0.0;0.0;0.04483333333333333;0.04733333333333333;0.0;0.0;0.0;8535.2421875;3252.10278320312;2176.26147460938;16019.2119140625;500615.4222186176;498558.1027132706;252582.33681908355;252214.25375227403;243941.69857979656;431779.12508338504;467459.0752503762;455614.4612195893;470334.5574354778;517414.0119227176;473871.9286918394;455488.6262873726;460199.08230812656;469203.87488034717;455113.1157440171;408577.5240774964;490230.7381864103;468716.4453003718;467332.8486340685;286033.001929769;241669.27786274583;471512.23439352604;196731.23366929204;196023.1421729983;271.55198750734434;2767913.369104313;1334180.6909137894;165097.58109421303;900366.1568554499;0;133;144;64;164;175;145;6;92;93;999387112810.063;398937035884.64;787002091584.5518;11606.598035171659;13006.300700947077;-0.0;0.0;3739109.68537799;722757.1490016547;0.0;3457202.421082231;1.7626462642379284;0.20251531673434067
4781;2019-08-05 01:24:45.132;744;730;200;200;176;23;235;10;64;13;636;216;63;99;250;137;256;671;177;245;234;21;619;335;338;137;340;272;622;-2.0;-1.0;505.0;305.0;0.0;0;0;42;1;0;0;1;0;0;0;1;1;0;0;0;15989.626953125;8456.9951171875;3208.79248046875;2171.70434570312;566.0;315882;679.0;0.0;Calculated values ==>;1564961085.132;347.56000000000006;346.16;293.16;293.16;290.76000000000005;275.46000000000004;271.6637117239857;296.66;274.16;279.56;274.46000000000004;336.76000000000005;294.76000000000005;279.46000000000004;283.06;298.16;286.86;298.76000000000005;340.26;297.66;296.56;341.06000000000006;329.76000000000005;275.26000000000005;241.92719264551067;264.08650396036035;271.6637117239857;290.86;6190000.0;3350000.0;3379999.9999999995;1370000.0;3400000.0;2720000.0;6220000.0;0.0;0.0;0.08416666666666667;0.05083333333333333;0.0;0.0;0.0;8456.9951171875;3208.79248046875;2171.70434570312;15989.626953125;501179.1203941553;499037.1542486944;253191.8574308684;253191.8574308684;244766.4797256003;431720.082569444;467459.0752503762;456031.2574734189;470432.8002255166;519260.2423444371;474116.19281767035;455905.94749238197;460354.4995738337;469065.6296375508;455081.57861841284;411162.816581426;491028.0138212325;468716.4453003718;467332.8486340685;284776.6418597092;237486.63934987856;471218.06502558704;196691.21779465064;196023.1421729983;271.6637117239857;2768179.9760581716;1334322.2220904073;165133.79602620867;900419.9707289425;0;133;144;64;164;175;145;6;92;93;999589811410.1597;399019194784.6792;787165509834.6298;21827.786672962993;13955.114734239265;-0.0;0.0;3739388.165940754;722981.7151244908;0.0;3457202.421082231;2.5859383733462273;0.2617317306478808
4782;2019-08-05 01:25:45.123;744;730;201;201;178;22;235;10;67;13;650;216;65;100;251;139;256;667;177;245;234;20;619;334;339;138;339;272;622;-2.0;-2.0;265.0;238.0;0.0;0;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16097.0888671875;8486.80859375;3223.10473632812;2165.42993164062;557.0;315883;675.0;0.0;Calculated values ==>;1564961145.123;347.56000000000006;346.16;293.26000000000005;293.26000000000005;290.96000000000004;275.36;271.55198750734434;296.66;274.16;279.86;274.46000000000004;338.16;294.76000000000005;279.66;283.16;298.26000000000005;287.06;298.76000000000005;339.86;297.66;296.56;340.66;328.86;275.16;242.14157278889297;264.08650396036035;271.55198750734434;290.86;6190000.0;3340000.0;3390000.0;1380000.0;3390000.0;2720000.0;6220000.0;0.0;0.0;0.04416666666666667;0.03966666666666666;0.0;0.0;0.0;8486.80859375;3223.10473632812;2165.42993164062;16097.0888671875;501179.1203941553;499037.1542486944;253568.4416060011;253568.4416060011;245430.85916653206;431779.12508338504;467317.6680550203;456406.55620663636;470298.1829359995;520708.94640035916;474116.19281767035;456156.46186477825;460476.3460263169;469328.9280118017;455522.06954796007;411162.816581426;490474.09169650124;468577.3289992657;467191.20752774295;283101.5729112263;233722.59852315116;470986.4579689568;196452.0880057562;196023.1421729983;271.55198750734434;2768447.325247999;1334463.3992747623;165169.93339039743;900473.561832488;0;133;144;64;164;175;145;6;92;93;999792880944.9467;399101682409.59265;787328685354.4585;11481.322345538874;10889.863341873623;-0.0;0.0;3739665.7002125643;723188.7255520186;0.0;3457202.421082231;1.6122978196246351;0.1777419429384967
4783;2019-08-05 01:26:45.123;744;730;201;201;178;21;235;10;68;14;659;216;67;101;251;140;256;666;179;245;234;20;618;333;338;137;338;272;621;-2.0;0.0;884.0;202.0;0.0;0;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16198.8125;8471.3740234375;3173.43432617188;2161.4921875;550.0;315884;671.0;0.0;Calculated values ==>;1564961205.123;347.56000000000006;346.16;293.26000000000005;293.26000000000005;290.96000000000004;275.26000000000005;271.4400167685773;296.66;274.16;279.96000000000004;274.56;339.06000000000006;294.76000000000005;279.86;283.26000000000005;298.26000000000005;287.16;298.76000000000005;339.76;297.66;296.56;340.26;328.16;275.16;241.92719264551067;264.08650396036035;271.4400167685773;291.06;6180000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;2720000.0;6210000.0;0.0;0.0;0.14733333333333334;0.033666666666666664;0.0;0.0;0.0;8471.3740234375;3173.43432617188;2161.4921875;16198.8125;501272.84521814587;499132.75994364044;253617.76975778054;253617.76975778054;245466.1714977624;431837.87352777255;467459.0752503762;456531.44730995287;470531.02399546513;521639.22590157343;474116.19281767035;456406.55620663636;460598.105341781;469466.7103524357;455824.6290432139;411574.7673259884;490439.65735568915;468716.4453003718;467332.8486340685;281426.5920051367;230795.22267914342;471119.972000508;195966.51795179848;196023.1421729983;271.44001676857727;2768716.457759392;1334604.7174632389;165205.9910747236;900526.8663246755;0;133;144;64;164;175;145;6;92;93;999995980944.9467;399184182409.59265;787491885354.4585;38389.899592101414;9263.499619639884;-0.0;0.0;3740081.2937287115;723356.6702433645;0.0;3457202.421082231;3.451569019785982;0.2889417570804048
4784;2019-08-05 01:27:45.134;744;730;199;200;179;21;235;10;70;14;665;217;69;102;251;141;256;663;179;245;235;20;620;333;338;136;338;275;622;-2.0;76.0;764.0;215.0;0.0;0;0;50;1;0;0;1;0;0;0;1;1;0;0;0;16807.568359375;8978.7900390625;3207.37353515625;2190.044921875;546.0;315885;668.0;0.0;Calculated values ==>;1564961265.134;347.56000000000006;346.16;293.06;293.16;291.06;275.26000000000005;271.4400167685773;296.66;274.16;280.16;274.56;339.66;294.86;280.06;283.36;298.26000000000005;287.26000000000005;298.76000000000005;339.46000000000004;297.66;296.66;339.96000000000004;327.76000000000005;275.16;241.71165711629368;264.4750485637546;271.4400167685773;291.06;6200000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;2750000.0;6220000.0;0.0;0.012666666666666666;0.12733333333333333;0.035833333333333335;0.0;0.0;0.0;8978.7900390625;3207.37353515625;2190.044921875;16807.568359375;501085.33146486856;499037.1542486944;252817.71270790306;253191.8574308684;245765.25585110762;431837.87352777255;467459.0752503762;456288.82050964853;470665.25215363293;522015.6243776432;473840.1570087287;456163.22495542804;460254.8701594778;469466.7103524357;455960.16641424695;410745.76998462516;489918.65175936057;468716.4453003718;467459.0752503762;280170.41352433193;229122.51738040973;471253.26030847814;195986.10501163284;196023.1421729983;271.4400167685773;2768991.561360352;1334750.162157445;165242.2605322446;900580.049472115;0;133;144;64;164;175;145;6;92;93;1000198818125.4753;399266097424.80615;787656015439.8862;33145.212440080664;9863.73973147029;0.0;0.0;3740677.5289536216;723516.0931272105;0.0;3457202.421082231;2.9916755995321846;0.260201757745305
4785;2019-08-05 01:28:45.114;744;732;199;199;178;20;235;10;70;14;670;218;69;102;251;142;256;669;179;245;235;20;627;334;338;135;338;274;629;-2.0;-1.0;760.0;225.0;0.0;0;0;55;1;0;0;1;0;0;0;1;1;0;0;0;17237.787109375;9422.9140625;3270.89306640625;2197.46484375;542.0;315886;664.0;0.0;Calculated values ==>;1564961325.114;347.56000000000006;346.36;293.06;293.06;290.96000000000004;275.16;271.55198750734434;296.66;274.16;280.16;274.56;340.16;294.96000000000004;280.06;283.36;298.26000000000005;287.36;298.76000000000005;340.06000000000006;297.66;296.66;339.56000000000006;327.36;275.16;241.49495122638035;264.3458800820626;271.55198750734434;291.06;6270000.0;3340000.0;3379999.9999999995;1350000.0;3379999.9999999995;2740000.0;6290000.0;0.0;0.0;0.12666666666666665;0.0375;0.0;0.0;0.0;9422.9140625;3270.89306640625;2197.46484375;17237.787109375;500427.00675890787;498634.37632332084;252489.70683601213;252489.70683601213;245187.1433539813;431779.12508338504;467459.0752503762;456453.26501091133;470799.25106629904;522613.67890805553;474084.73182501475;456327.9752008312;460410.1869109519;469466.7103524357;455929.70656195533;407667.47580417944;490021.91612236353;468716.4453003718;467459.0752503762;278495.58437821403;227449.86971758792;471386.32401312795;196260.52603702276;196023.1421729983;271.55198750734434;2769275.1780855833;1334903.4585758287;165278.81092610932;900634.0170319602;0;133;144;64;164;175;145;6;92;93;1000401550525.5398;399347370324.832;787820660539.9386;32957.74693669255;10317.217424103945;-0.0;0.0;3741228.2033292716;723684.2117120128;0.0;3457202.421082231;2.9060623189381767;0.2552155796444887
4786;2019-08-05 01:29:45.125;748;735;197;198;176;20;235;10;68;14;676;219;68;101;251;143;256;676;179;245;235;20;626;335;339;132;340;274;629;-2.0;-1.0;1121.0;247.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;0;0;0;17333.638671875;9475.955078125;3210.13037109375;2209.03271484375;536.0;315887;660.0;0.0;Calculated values ==>;1564961385.125;347.96000000000004;346.66;292.86;292.96000000000004;290.76000000000005;275.16;271.6637117239857;296.66;274.16;279.96000000000004;274.56;340.76;295.06;279.96000000000004;283.26000000000005;298.26000000000005;287.46000000000004;298.76000000000005;340.76;297.66;296.66;339.16;326.76000000000005;275.16;240.83765695389522;264.3458800820626;271.6637117239857;291.06;6260000.0;3350000.0;3390000.0;1320000.0;3400000.0;2740000.0;6290000.0;0.0;0.0;0.18683333333333335;0.04116666666666667;0.0;0.0;0.0;9475.955078125;3210.13037109375;2209.03271484375;17333.638671875;501052.1286738013;499036.3689859271;251758.5710892323;252123.05136594648;244528.86372399834;431720.082569444;467317.6680550203;456202.5800313555;471199.8837895049;523233.63317842805;474199.02410126926;456202.5800313555;460287.9848056689;469190.90420204384;455899.36310343666;408125.7923309858;490996.24864303396;468577.3289992657;467317.6680550203;276820.84063482966;224941.0041839467;471784.17857572425;196501.02933596313;196023.1421729983;271.6637117239857;2769563.3261174895;1335060.9780250576;165315.53847119646;900688.0354620958;0;133;144;64;164;175;145;6;92;93;1000604687760.2622;399427485009.7225;787985090679.7139;48520.90638825581;11332.4896437035;-0.0;0.0;3741907.3165873275;723864.6590132726;0.0;3457202.421082231;4.018323008431567;0.33449023011241935
4787;2019-08-05 01:30:45.105;751;738;197;197;176;20;235;11;66;15;682;219;66;101;252;144;256;682;178;245;235;20;635;335;339;131;339;274;638;-1.0;0.0;842.0;215.0;0.0;0;0;60;1;0;0;1;0;0;0;1;1;0;0;0;17892.255859375;9901.90625;3309.873046875;2219.29296875;534.0;315888;656.0;0.0;Calculated values ==>;1564961445.105;348.26;346.96000000000004;292.86;292.86;290.76000000000005;275.16;271.6637117239857;296.66;274.26000000000005;279.76000000000005;274.66;341.36;295.06;279.76000000000005;283.26000000000005;298.36;287.56;298.76000000000005;341.36;297.66;296.66;338.76;326.56;275.16;240.61611355647437;264.3458800820626;271.6637117239857;290.96000000000004;6350000.0;3350000.0;3390000.0;1310000.0;3390000.0;2740000.0;6380000.0;0.0;0.0;0.14033333333333334;0.035833333333333335;0.0;0.0;0.0;9901.90625;3309.873046875;2219.29296875;17892.255859375;500606.5706009061;498578.8159341848;251364.02170156105;251364.02170156105;244231.53740800355;431720.082569444;467317.6680550203;455951.47126951953;471430.24820624595;523853.2576277074;474199.02410126926;455951.47126951953;460287.9848056689;469453.8967470377;456035.1496463451;403726.9215203628;490901.07089816016;468577.3289992657;467317.6680550203;275146.1813398168;224104.74344509715;471916.3548916846;196494.40861738264;196023.1421729983;271.6637117239857;2769856.7773889694;1335222.4063754508;165352.42888433347;900742.3507128088;0;133;144;64;164;175;145;6;92;93;1000808019960.3269;399506358709.74756;788149435879.7661;36410.47445884988;9869.286408162488;-0.0;0.0;3742614.8421741095;724041.2815866052;0.0;3457202.421082231;2.9991279977417635;0.25522753638263834
4788;2019-08-05 01:31:45.096;757;741;196;196;175;21;235;11;61;15;688;219;62;97;252;144;256;689;179;246;234;20;638;336;340;135;340;270;640;-1.0;76.0;620.0;213.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16594.416015625;9580.6796875;3357.16918945312;1270.83386230469;559.0;315889;652.0;0.0;Calculated values ==>;1564961505.096;348.86;347.26;292.76000000000005;292.76000000000005;290.66;275.26000000000005;271.77519066394296;296.66;274.26000000000005;279.26000000000005;274.66;341.96000000000004;295.06;279.36;282.86;298.36;287.56;298.76000000000005;342.06000000000006;297.76000000000005;296.56;338.36;329.06;275.16;241.49495122638035;263.82572766246335;271.77519066394296;291.06;6380000.0;3360000.0;3400000.0;1350000.0;3400000.0;2700000.0;6400000.0;0.0;0.012666666666666666;0.10333333333333333;0.0355;0.0;0.0;0.0;9580.6796875;3357.16918945312;1270.83386230469;16594.416015625;501125.8734480048;498791.93402772356;250923.07770279018;250923.07770279018;243843.97190109658;431660.74602318485;467175.99995276035;455986.4950298549;470897.14156183373;524790.5713766406;474716.4774746939;456111.4010031973;460421.39272919367;469316.09355576313;455869.13645423634;402097.6065698708;491671.2218032465;468563.6710217989;467049.3042259847;273471.60554148915;234559.02529450474;471386.32401312795;196789.38500797164;196023.1421729983;271.77519066394296;2770144.1232126197;1335384.7369048605;165381.5089119032;900797.9010642504;0;133;144;64;164;175;145;6;92;93;1001011689405.1132;399586146739.6638;788312611399.595;26783.701368927934;9748.191334683048;0.0;0.0;3743141.3813127354;724204.736045777;0.0;3457202.421082231;2.57109637634989;0.23262108059115655
4789;2019-08-05 01:32:45.106;761;744;195;195;174;22;235;11;56;17;688;219;57;89;252;143;256;691;178;246;235;22;634;336;341;142;340;269;636;-1.0;75.0;574.0;167.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15967.154296875;9040.6591796875;3300.4296875;1238.09301757812;606.0;315890;649.0;0.0;Calculated values ==>;1564961565.106;349.26;347.56000000000006;292.66;292.66;290.56;275.36;271.77519066394296;296.66;274.26000000000005;278.76000000000005;274.86;341.96000000000004;295.06;278.86;282.06;298.36;287.46000000000004;298.76000000000005;342.26;297.76000000000005;296.66;338.06000000000006;333.76000000000005;275.36;242.98782864720522;263.6948088759802;271.77519066394296;290.96000000000004;6340000.0;3360000.0;3410000.0;1420000.0;3400000.0;2690000.0;6360000.0;0.0;0.0125;0.09566666666666666;0.02783333333333333;0.0;0.0;0.0;9040.6591796875;3300.4296875;1238.09301757812;15967.154296875;502030.06080911687;499575.919658932;250736.7273754442;250736.7273754442;243649.6125966754;431660.74602318485;467034.0695859527;455527.0399303971;470153.35528917355;524869.9575770139;474845.3349038064;455652.16317202843;459603.356773844;469316.09355576313;455733.00854734017;404249.51347925205;492357.6126952261;468424.28324455564;467034.0695859527;272215.72791638016;254219.67992080047;470647.8646651888;196775.74807136986;196023.1421729983;271.77519066394296;2770415.5148562505;1335539.9405916997;165402.42012051956;900853.390301548;0;133;144;64;164;175;145;6;92;93;1001216023455.0807;399669260589.65063;788474338349.5692;24753.87358784694;7622.773911861294;0.0;0.0;3743570.9326839386;724349.5182158158;0.0;3457202.421082231;2.384285575851322;0.20784029121963235
4790;2019-08-05 01:33:45.087;763;744;194;194;173;21;235;12;56;18;680;218;56;86;253;142;256;690;178;246;235;24;630;335;340;146;340;268;633;-1.0;-1.0;507.0;92.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15483.4033203125;8725.3642578125;3286.46142578125;1216.30297851562;659.0;315891;645.0;0.0;Calculated values ==>;1564961625.087;349.46000000000004;347.56000000000006;292.56;292.56;290.46000000000004;275.26000000000005;271.6637117239857;296.66;274.36;278.76000000000005;274.96000000000004;341.16;294.96000000000004;278.76000000000005;281.76000000000005;298.46000000000004;287.36;298.76000000000005;342.16;297.76000000000005;296.66;337.66;339.06000000000006;275.56;243.81672145450628;263.56353331371673;271.6637117239857;290.96000000000004;6300000.0;3350000.0;3400000.0;1460000.0;3400000.0;2680000.0;6330000.0;0.0;0.0;0.0845;0.015333333333333334;0.0;0.0;0.0;8725.3642578125;3286.46142578125;1216.30297851562;15483.4033203125;502664.5706191813;499860.2024562929;250508.11189493636;250508.11189493636;243423.14980345857;431720.082569444;467175.99995276035;455693.2667597771;469710.96323701047;524126.66271341796;474860.7529179577;455693.2667597771;459394.54653447325;469441.19810630253;455763.4320791272;406250.2135437858;492524.74166425416;468563.6710217989;467175.99995276035;270541.29595472733;276402.16793126165;470308.0586303965;196487.2391390029;196023.1421729983;271.6637117239857;2770677.5198416333;1335687.9439043186;165422.8669435905;900908.2636787026;0;133;144;64;164;175;145;6;92;93;1001420258759.8988;399755633229.5737;788635387334.4258;21902.90933395542;4198.585898868036;-0.0;0.0;3743959.616085875;724447.9983522291;0.0;3457202.421082231;1.973181233683381;0.15827188241141224
4791;2019-08-05 01:34:45.108;762;743;193;194;172;21;235;12;57;19;665;216;56;86;253;142;256;687;176;246;235;25;625;336;340;145;341;268;627;-2.0;-1.0;907.0;149.0;0.0;0;0;40;1;0;0;1;0;0;0;1;0;1;0;0;16338.7939453125;8456.4736328125;3243.83862304688;2554.53442382812;699.0;315892;641.0;0.0;Calculated values ==>;1564961685.108;349.36;347.46000000000004;292.46000000000004;292.56;290.36;275.26000000000005;271.77519066394296;296.66;274.36;278.86;275.06;339.66;294.76000000000005;278.76000000000005;281.76000000000005;298.46000000000004;287.36;298.76000000000005;341.86;297.76000000000005;296.66;337.26;343.06000000000006;275.66;243.61107973660833;263.56353331371673;271.77519066394296;290.76000000000005;6250000.0;3360000.0;3400000.0;1450000.0;3410000.0;2680000.0;6270000.0;0.0;0.0;0.15116666666666667;0.024833333333333332;0.0;0.0;0.0;8456.4736328125;3243.83862304688;2554.53442382812;16338.7939453125;502993.53962188796;500293.9887678252;250405.98959037478;250763.52583086502;243292.5459321348;431660.74602318485;467175.99995276035;455818.0805810593;469946.05786256643;522582.7609644943;474634.13052463764;455693.2667597771;459394.54653447325;469303.37436738855;455596.7344457131;408577.5240774964;492721.57151305635;468563.6710217989;467175.99995276035;268866.9448851554;293153.3411634106;470542.0514489591;196748.39373141283;196023.1421729983;271.77519066394296;2770942.797634238;1335831.1760007848;165454.30158696268;900962.7018926179;0;133;144;64;164;175;145;6;92;94;1001624330160.3982;399842963784.7874;788796243614.8193;39162.70099543822;6799.209166652398;-0.0;0.0;3744468.674281229;724539.6787215684;0.0;3457202.421082231;3.2243005621087617;0.25234617908803847
4792;2019-08-05 01:35:45.098;760;742;194;194;173;21;235;13;58;17;634;214;57;94;253;142;256;682;176;246;235;23;628;335;340;134;340;270;630;-3.0;-1.0;424.0;131.0;0.0;0;0;42;1;0;0;1;0;0;0;1;0;1;0;0;16040.681640625;8599.8916015625;3253.63354492188;2138.90307617188;722.0;315893;635.0;0.0;Calculated values ==>;1564961745.098;349.16;347.36;292.56;292.56;290.46000000000004;275.26000000000005;271.6637117239857;296.66;274.46000000000004;278.96000000000004;274.86;336.56;294.56;278.86;282.56;298.46000000000004;287.36;298.76000000000005;341.36;297.76000000000005;296.66;336.66;345.36;275.46000000000004;241.2770596917726;263.82572766246335;271.6637117239857;290.76000000000005;6280000.0;3350000.0;3400000.0;1340000.0;3400000.0;2700000.0;6300000.0;0.0;0.0;0.07066666666666667;0.021833333333333333;0.0;0.0;0.0;8599.8916015625;3253.63354492188;2138.90307617188;16040.681640625;502453.28582105786;499877.0671110421;250635.0088750695;250635.0088750695;243519.33337961618;431720.082569444;467175.99995276035;455611.1469425823;471226.17219587084;519219.4388900869;474148.0497748132;455485.8189051035;460056.39891139476;469441.19810630253;455763.4320791272;407202.30367163074;491725.07337062276;468563.6710217989;467175.99995276035;266355.56789118156;302789.4550866088;471812.00014122744;196533.80817225017;196023.1421729983;271.6637117239857;2771212.581626003;1335973.2886883644;165493.40704747237;901016.8384697593;0;133;144;64;164;175;145;6;92;94;1001828296160.4307;399926649834.8007;788957616714.845;18308.131939770137;6010.240524656004;-0.0;0.0;3744947.518068497;724646.4063447773;0.0;3457202.421082231;1.7379665685938854;0.152098599191855
4793;2019-08-05 01:36:45.088;759;741;195;195;173;21;235;13;59;17;623;214;58;97;253;142;256;682;177;246;235;22;627;335;340;129;340;271;629;-2.0;-1.0;373.0;205.0;0.0;0;0;43;1;0;0;1;0;0;0;1;0;1;0;0;16168.1259765625;8637.2001953125;3226.44189453125;2166.09106445312;735.0;315894;627.0;0.0;Calculated values ==>;1564961805.088;349.06000000000006;347.26;292.66;292.66;290.46000000000004;275.26000000000005;271.6637117239857;296.66;274.46000000000004;279.06;274.86;335.46000000000004;294.56;278.96000000000004;282.86;298.46000000000004;287.36;298.76000000000005;341.36;297.76000000000005;296.66;335.86;346.66;275.36;240.16925963744896;263.95629194202945;271.6637117239857;290.86;6270000.0;3350000.0;3400000.0;1290000.0;3400000.0;2710000.0;6290000.0;0.0;0.0;0.06216666666666667;0.034166666666666665;0.0;0.0;0.0;8637.2001953125;3226.44189453125;2166.09106445312;16168.1259765625;502413.8149245941;499838.3393371594;251035.92782713406;251035.92782713406;243551.60524612424;431720.082569444;467175.99995276035;455570.218459065;471889.3439495091;517997.1706278187;474018.109869916;455444.685413733;460266.14324510586;469441.19810630253;455763.4320791272;407667.47580417944;491827.692512256;468563.6710217989;467175.99995276035;263007.33956846996;308237.3991652946;472373.77780577843;196567.34644224154;196023.1421729983;271.6637117239857;2771480.943621734;1336116.9071796227;165529.27601949143;901070.8300983253;0;133;144;64;164;175;145;6;92;94;1002032262160.4631;400005536684.81323;789119889664.8707;16101.345210379193;9423.386404920842;-0.0;0.0;3745234.21592052;724774.9984669513;0.0;3457202.421082231;1.8193312256607395;0.18060974018247086
4794;2019-08-05 01:37:45.109;758;739;197;197;174;21;235;13;60;18;637;215;59;95;253;142;256;680;178;246;235;21;624;335;340;134;340;269;626;-1.0;-1.0;206.0;142.0;0.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15147.4189453125;8479.458984375;3246.28857421875;1255.14392089844;742.0;315895;619.0;0.0;Calculated values ==>;1564961865.109;348.96000000000004;347.06000000000006;292.86;292.86;290.56;275.26000000000005;271.6637117239857;296.66;274.46000000000004;279.16;274.96000000000004;336.86;294.66;279.06;282.66;298.46000000000004;287.36;298.76000000000005;341.16;297.76000000000005;296.66;335.06;347.36;275.26000000000005;241.2770596917726;263.6948088759802;271.6637117239857;290.96000000000004;6240000.0;3350000.0;3400000.0;1340000.0;3400000.0;2690000.0;6260000.0;0.0;0.0;0.034333333333333334;0.023666666666666666;0.0;0.0;0.0;8479.458984375;3246.28857421875;1255.14392089844;15147.4189453125;502559.4590813075;499856.0359501062;251893.59308945795;251893.59308945795;243974.69495112065;431720.082569444;467175.99995276035;456026.9015359807;471323.8536851003;519612.54292194225;474391.3924712625;455902.093392346;460333.58076941397;469441.19810630253;455763.4320791272;409022.924751481;491859.13929172594;468563.6710217989;467175.99995276035;259659.41789560125;311171.3556482807;471616.79343737353;196515.0645536509;196023.1421729983;271.6637117239857;2771741.997832691;1336259.5959294918;165557.79628959455;901124.7883976131;0;133;144;64;164;175;145;6;92;94;1002236333560.1519;400084464299.6929;789281946364.6235;8909.90640305999;6510.740916914769;-0.0;0.0;3745442.7159664645;724907.8293356353;0.0;3457202.421082231;1.1879497909937085;0.12425719769102542
4795;2019-08-05 01:38:45.129;756;738;197;197;175;20;236;13;61;19;656;216;60;89;254;142;256;677;178;246;235;23;620;334;339;141;339;268;623;-2.0;0.0;145.0;109.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14734.685546875;8126.45703125;3187.26000976562;1227.73413085938;746.0;315896;611.0;0.0;Calculated values ==>;1564961925.129;348.76;346.96000000000004;292.86;292.86;290.66;275.16;271.55198750734434;296.76000000000005;274.46000000000004;279.26000000000005;275.06;338.76;294.76000000000005;279.16;282.06;298.56;287.36;298.76000000000005;340.86;297.76000000000005;296.66;334.26000000000005;347.76;275.46000000000004;242.77792619122317;263.56353331371673;271.55198750734434;290.96000000000004;6200000.0;3340000.0;3390000.0;1410000.0;3390000.0;2680000.0;6230000.0;0.0;0.0;0.024166666666666666;0.018166666666666668;0.0;0.0;0.0;8126.45703125;3187.26000976562;1227.73413085938;14734.685546875;502666.21636972827;500007.26919556677;252030.45218870236;252030.45218870236;244402.5734870611;431779.12508338504;467444.0373554019;456316.2990030532;470485.8080591802;521655.4653029957;474634.13052463764;456191.89878656593;459760.03826864855;469703.5826360875;455929.70656195533;410745.76998462516;491753.3552610466;468702.8102460373;467317.6680550203;256311.7953858065;312848.0458788934;470880.6574889378;196295.86633885198;196023.1421729983;271.55198750734434;2771991.0983758923;1336398.0246904558;165578.49383690278;901178.4191734309;0;133;144;64;164;175;145;6;92;94;1002440101460.0872;400166991799.6666;789443100064.5723;6283.827122718197;4988.290372559893;-0.0;0.0;3745569.3726172876;725003.6865381041;0.0;3457202.421082231;0.898788931264711;0.09571603178324625
4796;2019-08-05 01:39:45.120;754;736;198;198;175;19;236;13;63;19;661;216;62;89;254;141;256;669;178;246;235;24;614;334;339;147;339;268;617;-1.0;-1.0;314.0;80.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14402.90234375;7835.216796875;3148.23388671875;1195.26989746094;748.0;315897;602.0;0.0;Calculated values ==>;1564961985.12;348.56000000000006;346.76;292.96000000000004;292.96000000000004;290.66;275.06;271.55198750734434;296.76000000000005;274.46000000000004;279.46000000000004;275.06;339.26;294.76000000000005;279.36;282.06;298.56;287.26000000000005;298.76000000000005;340.06000000000006;297.76000000000005;296.66;333.36;347.96000000000004;275.56;244.02132995426717;263.56353331371673;271.55198750734434;290.96000000000004;6140000.0;3340000.0;3390000.0;1470000.0;3390000.0;2680000.0;6170000.0;0.0;0.0;0.052333333333333336;0.013333333333333334;0.0;0.0;0.0;7835.216796875;3148.23388671875;1195.26989746094;14402.90234375;502958.25470899924;500309.90695629205;252683.11017911718;252683.11017911718;244607.54916316827;431779.12508338504;467444.0373554019;456564.7940334029;469674.7724563722;522170.7201524413;474634.13052463764;456440.5972329449;459760.03826864855;469703.5826360875;455793.9723837032;413174.833328787;491269.54201415286;468702.8102460373;467317.6680550203;252546.06836287308;313686.43059754226;470173.1121333911;196227.6088008474;196023.1421729983;271.55198750734434;2772233.8751860745;1336531.0186867916;165598.68250836257;901231.2070364788;0;133;144;64;164;175;145;6;92;94;1002643470949.8738;400253378839.576;789603875944.4036;13624.312693837073;3652.6067111005823;-0.0;0.0;3745735.2488970766;725075.6832126044;0.0;3457202.421082231;1.4186153044527325;0.12048177781590493
4797;2019-08-05 01:40:45.110;750;733;198;198;176;19;236;12;65;19;652;215;64;94;254;141;256;656;178;246;236;24;613;333;338;140;338;270;616;-2.0;-1.0;174.0;96.0;0.0;0;0;31;1;0;0;1;0;0;0;1;0;1;0;0;15164.373046875;7694.7646484375;3138.845703125;2091.9140625;749.0;315898;594.0;0.0;Calculated values ==>;1564962045.11;348.16;346.46000000000004;292.96000000000004;292.96000000000004;290.76000000000005;275.06;271.4400167685773;296.76000000000005;274.36;279.66;275.06;338.36;294.66;279.56;282.56;298.56;287.26000000000005;298.76000000000005;338.76;297.76000000000005;296.76000000000005;332.56;348.06000000000006;275.56;242.56692532238324;263.82572766246335;271.4400167685773;290.96000000000004;6130000.0;3329999.9999999995;3379999.9999999995;1400000.0;3379999.9999999995;2700000.0;6160000.0;0.0;0.0;0.029;0.016;0.0;0.0;0.0;7694.7646484375;3138.845703125;2091.9140625;15164.373046875;502527.3029644039;500007.4296430472;252731.2254419433;252731.2254419433;244974.8133199041;431837.87352777255;467585.2115335836;456485.49683021253;470620.16492588987;521079.5219167905;474261.83455906744;456360.901333339;460056.39891139476;469840.70895706955;455960.16641424695;413563.6501245092;489576.32904186926;468841.702156335;467585.2115335836;249199.05678690012;314105.63291466556;471112.8868819084;196032.1614824295;196023.1421729983;271.4400167685774;2772480.228082042;1336660.4136294378;165626.0711425;901283.5906343475;0;133;144;64;164;175;145;6;92;95;1002846537099.906;400339464489.58966;789765249044.4292;7553.146725085708;4401.291606391663;-0.0;0.0;3745911.6983124577;725142.7878459576;0.0;3457202.421082231;0.9248706627695025;0.09207632484518133
4798;2019-08-05 01:41:45.151;746;731;198;198;176;18;236;11;68;17;643;214;66;102;254;141;256;651;178;247;236;23;616;332;337;137;337;275;619;-2.0;-1.0;813.0;175.0;0.0;0;0;45;1;0;0;1;0;0;0;1;0;1;0;0;16192.6826171875;8632.1767578125;3186.08032226562;2170.1484375;749.0;315899;587.0;0.0;Calculated values ==>;1564962105.151;347.76;346.26;292.96000000000004;292.96000000000004;290.76000000000005;274.96000000000004;271.32779825182536;296.76000000000005;274.26000000000005;279.96000000000004;274.86;337.46000000000004;294.56;279.76000000000005;283.36;298.56;287.26000000000005;298.76000000000005;338.26;297.86;296.76000000000005;331.86;348.06000000000006;275.46000000000004;241.92719264551067;264.4750485637546;271.32779825182536;290.96000000000004;6160000.0;3320000.0000000005;3370000.0000000005;1370000.0;3370000.0000000005;2750000.0;6190000.0;0.0;0.0;0.1355;0.029166666666666667;0.0;0.0;0.0;8632.1767578125;3186.08032226562;2170.1484375;16192.6826171875;501723.32987851533;499456.7570891168;252587.5686103701;252587.5686103701;244870.0956591422;431896.3278553544;467726.1274192549;456037.52269416815;470825.5820460267;519736.8896045207;473496.2759554444;455785.79566519;460254.8701594778;469977.5983730535;456125.94083358574;412384.04246721696;488562.42858107085;469105.2968367208;467726.1274192549;246270.64818160105;314105.63291466556;471414.1961389312;195691.43261457977;196023.1421729983;271.32779825182536;2772741.7154408107;1336796.5644476404;165661.61260015378;901336.3343682779;0;133;144;64;164;175;145;6;92;95;1003049175475.3373;400422621274.76666;789928860769.7775;35276.895205784225;8041.913936126916;-0.0;0.0;3746268.8592226026;725246.5520828421;0.0;3457202.421082231;3.0967653237873205;0.25555909494601065
4799;2019-08-05 01:42:45.111;745;731;199;199;177;18;236;11;69;17;650;215;68;103;254;141;256;656;178;247;236;23;624;333;338;133;337;279;626;-1.0;-1.0;948.0;102.0;0.0;0;0;60;1;0;0;1;0;0;0;1;0;1;0;0;17437.724609375;9684.1640625;3192.68896484375;2218.0849609375;748.0;315900;579.0;0.0;Calculated values ==>;1564962165.111;347.66;346.26;293.06;293.06;290.86;274.96000000000004;271.4400167685773;296.76000000000005;274.26000000000005;280.06;274.86;338.16;294.66;279.96000000000004;283.46000000000004;298.56;287.26000000000005;298.76000000000005;338.76;297.86;296.76000000000005;331.06;347.96000000000004;275.46000000000004;241.05796691057077;264.9883086891361;271.4400167685773;290.96000000000004;6240000.0;3329999.9999999995;3379999.9999999995;1330000.0;3370000.0000000005;2790000.0;6260000.0;0.0;0.0;0.158;0.017;0.0;0.0;0.0;9684.1640625;3192.68896484375;2218.0849609375;17437.724609375;500842.1219370151;498787.9010609455;252628.97327752478;252628.97327752478;244959.7208433584;431837.87352777255;467585.2115335836;455500.0174954674;471359.25143505377;520133.1160601816;473086.4884404952;455373.0634216505;459753.5387055793;469977.5983730535;455960.16641424695;409022.924751481;488518.75277981005;468966.87339457986;467585.2115335836;242924.1476594651;313686.43059754226;471944.1597200548;195913.79111559445;196023.1421729983;271.4400167685773;2773021.7819989477;1336949.098863791;165698.15683275624;901389.4553414305;0;133;144;64;164;175;145;6;92;95;1003251540475.4661;400503567274.8182;790094949969.8832;41014.62376801993;4692.516266275827;-0.0;0.0;3746904.1980393496;725352.6015877618;0.0;3457202.421082231;3.0279779930053285;0.22643758525992252
4800;2019-08-05 01:43:45.132;747;734;200;200;178;19;236;11;70;16;664;216;68;100;254;141;256;670;177;247;236;23;634;334;338;129;339;278;636;-2.0;-1.0;1100.0;201.0;0.0;0;0;68;1;0;0;1;0;0;0;1;0;1;0;0;18336.830078125;10458.7333984375;3249.099609375;2242.16552734375;746.0;315901;570.0;0.0;Calculated values ==>;1564962225.132;347.86;346.56000000000006;293.16;293.16;290.96000000000004;275.06;271.55198750734434;296.76000000000005;274.26000000000005;280.16;274.76000000000005;339.56000000000006;294.76000000000005;279.96000000000004;283.16;298.56;287.26000000000005;298.76000000000005;340.16;297.86;296.76000000000005;330.16;347.76;275.46000000000004;240.16925963744896;264.86050150153983;271.55198750734434;290.86;6340000.0;3340000.0;3379999.9999999995;1290000.0;3390000.0;2780000.0;6360000.0;0.0;0.0;0.18333333333333332;0.033499999999999995;0.0;0.0;0.0;10458.7333984375;3249.099609375;2242.16552734375;18336.830078125;500166.652646887;498231.4358088439;252535.9916329473;252535.9916329473;244949.28905586756;431779.12508338504;467585.2115335836;455792.9832351243;471792.4099593072;521668.13850091427;473333.0950019426;455539.81900768477;459540.1495801372;469703.5826360875;455793.9723837032;404249.51347925205;489428.7659209288;468966.87339457986;467585.2115335836;239159.6471344744;312848.0458788934;472470.6178721596;196231.2038563227;196023.1421729983;271.55198750734434;2773320.0076300064;1337117.0150924935;165735.33859583247;901443.1557013504;0;133;144;64;164;175;145;6;92;95;1003454411455.1566;400582194784.69824;790262108454.6282;47586.32621944696;9254.020369530535;-0.0;0.0;3747642.797707556;725468.8634036147;0.0;3457202.421082231;3.563658420638261;0.2851720100083365
4801;2019-08-05 01:44:45.112;752;739;198;199;178;21;236;12;72;17;680;217;70;96;255;141;256;679;177;247;236;23;629;337;341;135;342;277;631;-1.0;-1.0;1379.0;229.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;17736.603515625;10731.2724609375;3215.47534179688;1306.44897460938;744.0;315902;561.0;0.0;Calculated values ==>;1564962285.112;348.36;347.06000000000006;292.96000000000004;293.06;290.96000000000004;275.26000000000005;271.8864255623528;296.76000000000005;274.36;280.36;274.86;341.16;294.86;280.16;282.76000000000005;298.66;287.26000000000005;298.76000000000005;341.06000000000006;297.86;296.76000000000005;329.26000000000005;347.56000000000006;275.46000000000004;241.49495122638035;264.73235714968143;271.8864255623528;290.86;6290000.0;3370000.0000000005;3410000.0;1350000.0;3420000.0000000005;2770000.0;6310000.0;0.0;0.0;0.2298333333333333;0.03816666666666667;0.0;0.0;0.0;10731.2724609375;3215.47534179688;1306.44897460938;17736.603515625;501301.8128555217;499381.1643604615;252032.6668098542;252397.92019185825;245118.599495677;431601.1154718507;467160.90877037245;456210.7846720172;471092.8683005434;523406.15191135486;473579.0705405047;455958.6826844033;459203.7342267987;469416.14665147295;455292.84194367443;406729.98633304343;491206.19330659974;468550.1287226653;467160.90877037245;235395.46725036926;312009.6876057385;471679.62040862173;197016.2916985578;196023.1421729983;271.8864255623528;2773620.5193727342;1337293.5396135836;165764.90052609565;901497.0092021413;0;133;144;64;164;175;145;6;92;95;1003658043555.2213;400661368384.7234;790428552954.6812;59571.534301733416;10482.983712434108;-0.0;0.0;3748535.482218126;725633.283612672;0.0;3457202.421082231;4.592776126655794;0.3618836699097402
4802;2019-08-05 01:45:45.113;756;744;197;197;178;24;237;13;71;18;688;217;70;89;255;140;256;682;177;247;236;25;630;339;342;142;343;276;632;-1.0;-1.0;1248.0;237.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18004.037109375;10830.27734375;3237.34252929688;1271.29467773438;744.0;315903;553.0;0.0;Calculated values ==>;1564962345.113;348.76;347.56000000000006;292.86;292.86;290.96000000000004;275.56;272.10816812424576;296.86;274.46000000000004;280.26000000000005;274.96000000000004;341.96000000000004;294.86;280.16;282.06;298.66;287.16;298.76000000000005;341.36;297.86;296.76000000000005;328.46000000000004;347.56000000000006;275.66;242.98782864720522;264.60387354146746;272.10816812424576;290.86;6300000.0;3390000.0;3420000.0000000005;1420000.0;3429999.9999999995;2760000.0;6320000.0;0.0;0.0;0.20800000000000002;0.0395;0.0;0.0;0.0;10830.27734375;3237.34252929688;1271.29467773438;18004.037109375;501738.8425657804;499954.83263165463;251625.334453998;251625.334453998;245084.50484744034;431480.97241316177;467145.9342378612;456249.7568715341;470252.297931023;524313.273028375;473709.71808729484;456123.9607488607;458496.3669476979;469278.28273023304;454818.97514279664;406250.2135437858;491519.58185940067;468410.71828697284;467018.9516594431;232049.79005350024;312009.6876057385;470944.3282388252;197579.0351322202;196023.1421729983;272.10816812424576;2773918.363008227;1337473.222189732;165786.3820811925;901550.7835805601;0;133;144;64;164;175;145;6;92;95;1003862946969.9738;400744469769.623;790594455719.4807;53803.5101217773;10797.929077710898;-0.0;0.0;3749480.290000381;725810.627508058;0.0;3457202.421082231;4.211604346944995;0.33872690710622516
4803;2019-08-05 01:46:45.133;758;748;197;197;177;25;237;14;67;19;684;217;67;87;255;141;256;687;178;247;236;27;633;340;343;148;345;275;635;-1.0;80.0;1028.0;207.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18139.044921875;11083.54296875;3258.30322265625;1243.55065917969;742.0;315904;546.0;0.0;Calculated values ==>;1564962405.133;348.96000000000004;347.96000000000004;292.86;292.86;290.86;275.66;272.21867820750657;296.86;274.56;279.86;275.06;341.56000000000006;294.86;279.86;281.86;298.66;287.26000000000005;298.76000000000005;341.86;297.86;296.76000000000005;327.76000000000005;347.36;275.86;244.22491754036054;264.4750485637546;272.21867820750657;290.96000000000004;6330000.0;3400000.0;3429999.9999999995;1480000.0;3450000.0;2750000.0;6350000.0;0.0;0.013333333333333334;0.1713333333333333;0.034499999999999996;0.0;0.0;0.0;11083.54296875;3258.30322265625;1243.55065917969;18139.044921875;501724.96141154063;500205.94369239727;251493.83379016203;251493.83379016203;244655.61823718052;431420.45991060114;467003.9507049201;455911.71313070867;469538.77293914376;523979.84191224456;473840.1570087287;455911.71313070867;458408.17369170516;469001.82891133416;454787.822977392;404762.7038610633;491905.3789653918;468271.058005198;466876.7308475693;229122.51738040973;311171.3556482807;470337.1587537227;197869.842355982;196023.1421729983;272.21867820750657;2774219.655755842;1337655.8982306677;165807.3461113416;901604.9320052696;0;133;144;64;164;175;145;6;92;95;1004068515469.9084;400831498769.59534;790759810819.4282;44211.17385940316;9400.122415722053;0.0;0.0;3750297.351296309;725979.0007094817;0.0;3457202.421082231;3.4398415894754506;0.2805632942045936
4804;2019-08-05 01:47:45.134;759;751;197;197;177;27;237;14;66;19;667;215;65;90;256;142;256;693;178;248;236;25;634;342;345;139;347;276;635;-2.0;-1.0;1032.0;225.0;0.0;0;1;85;1;0;0;1;0;0;0;1;1;0;0;0;19364.681640625;11588.482421875;3233.86938476562;2181.54516601562;739.0;315905;540.0;0.0;Calculated values ==>;1564962465.134;349.06000000000006;348.26;292.86;292.86;290.86;275.86;272.43898195401505;296.86;274.56;279.76000000000005;275.06;339.86;294.66;279.66;282.16;298.76000000000005;287.36;298.76000000000005;342.46000000000004;297.96000000000004;296.76000000000005;327.16;347.06000000000006;275.66;242.35481222062532;264.60387354146746;272.43898195401505;290.96000000000004;6340000.0;3420000.0000000005;3450000.0;1390000.0;3470000.0000000005;2760000.0;6350000.0;0.0;0.0;0.17200000000000001;0.0375;0.0;0.0;0.0;11588.482421875;3233.86938476562;2181.54516601562;19364.681640625;501764.7113828841;500606.5706009061;251493.83379016203;251493.83379016203;244655.61823718052;431298.55289687274;466719.1909599914;455619.69550148444;470754.2918620804;522141.46295823087;473480.15515429515;455493.35596084286;458620.22926357173;468850.80558649433;454587.4867017417;404249.51347925205;492735.90976535855;468117.65307320084;466591.4925844098;226613.5671989835;309913.9067706182;471344.5575217925;198375.56973988132;196023.1421729983;272.43898195401505;2774532.192020245;1337844.8349250045;165835.88905233826;901659.0343455051;0;133;144;64;164;175;145;6;93;95;1004274918910.4792;400917600204.83344;790925113574.8854;44245.98963099574;10236.337041821667;-0.0;0.0;3751034.5066131516;726142.6405993664;0.0;3457202.421082231;3.2041082559150866;0.2650868473096702
