;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4805;2019-08-05 01:48:45.134;761;754;198;198;177;29;237;15;65;19;651;214;64;92;256;143;256;699;177;248;237;21;636;343;346;136;348;274;638;-1.0;-1.0;1039.0;265.0;0.0;0;1;86;1;0;0;1;0;0;0;1;1;0;0;0;19462.90234375;11671.5751953125;3297.61840820312;2178.24975585938;738.0;315906;534.0;0.0;Calculated values ==>;1564962525.134;349.26;348.56000000000006;292.96000000000004;292.96000000000004;290.86;276.06;272.5487779782249;296.86;274.66;279.66;275.06;338.26;294.56;279.56;282.36;298.76000000000005;287.46000000000004;298.76000000000005;343.06000000000006;297.96000000000004;296.86;326.56;346.96000000000004;275.26000000000005;241.71165711629368;264.3458800820626;272.5487779782249;290.86;6360000.0;3429999.9999999995;3460000.0;1360000.0;3479999.9999999995;2740000.0;6380000.0;0.0;0.0;0.17316666666666666;0.04416666666666667;0.0;0.0;0.0;11671.5751953125;3297.61840820312;2178.24975585938;19462.90234375;501844.5149404211;500725.48112699774;251722.5420522113;251722.5420522113;244556.29602218905;431237.1583312671;466576.4119735312;455825.75649328245;471155.3045861351;520648.2262150559;473627.0474528029;455699.93398979405;459184.11401121685;468711.94837107166;454556.4887454652;403194.4374087692;493260.8536968353;467977.466838154;466576.4119735312;224104.74344509715;309494.7701623936;471351.1979698544;198576.18426336136;196023.1421729983;272.5487779782249;2774855.7552201147;1338038.6687384811;165872.22067668723;901713.4634104464;0;133;144;64;164;175;145;6;93;95;1004482218910.4792;401000100204.83344;791090113574.8854;44547.05092448134;12047.56310537011;-0.0;0.0;3751774.4486177806;726328.3397672597;0.0;3457202.421082231;3.3004695127865546;0.27952462668762723
4806;2019-08-05 01:49:45.135;764;756;198;198;177;29;237;16;63;20;654;215;63;91;256;144;257;702;176;248;237;17;628;346;349;133;350;272;629;-2.0;-1.0;902.0;232.0;0.0;0;1;84;1;0;0;1;0;0;0;1;1;0;0;0;19208.9453125;11290.9541015625;3150.0751953125;2186.18896484375;736.0;315907;529.0;0.0;Calculated values ==>;1564962585.135;349.56000000000006;348.76;292.96000000000004;292.96000000000004;290.86;276.06;272.8767566201714;296.86;274.76000000000005;279.46000000000004;275.16;338.56000000000006;294.66;279.46000000000004;282.26000000000005;298.76000000000005;287.56;298.86;343.36;297.96000000000004;296.86;326.06;346.76;274.86;241.05796691057077;264.08650396036035;272.8767566201714;290.76000000000005;6280000.0;3460000.0;3490000.0;1330000.0;3500000.0;2720000.0;6290000.0;0.0;0.0;0.15033333333333332;0.03866666666666666;0.0;0.0;0.0;11290.9541015625;3150.0751953125;2186.18896484375;19208.9453125;502980.67354780383;501831.8577496725;252123.05136594648;252123.05136594648;244857.3093067766;431051.2098666511;466146.4616583788;455905.94749238197;471651.78204872925;521122.5012363719;474002.1035898799;455905.94749238197;459376.5363782422;468433.49340595084;454185.32831308246;407666.01651130075;494575.6065744768;467555.3807712752;466146.4616583788;222014.15119762826;308656.51637580903;471359.25143505377;199274.00608431842;196023.1421729983;272.8531335531387;2775178.0259879506;1338230.0263382974;165908.59160548786;901767.1950859238;0;133;144;64;164;175;145;6;93;95;1004690722385.2274;401080801549.73596;791253916304.6875;38580.33519167888;10520.6294868951;-0.0;0.0;3752467.1883800486;726516.4111731059;0.0;3457202.421082231;2.953047461439797;0.24938223924525674
4807;2019-08-05 01:50:45.125;764;757;197;197;178;32;237;16;62;21;664;216;62;91;257;145;257;690;177;248;237;14;619;346;349;130;351;271;621;-1.0;-1.0;868.0;198.0;0.0;0;1;82;1;0;0;1;0;0;0;1;1;0;0;0;18749.720703125;11021.90234375;3160.7958984375;2189.92846679688;733.0;315908;525.0;0.0;Calculated values ==>;1564962645.125;349.56000000000006;348.86;292.86;292.86;290.96000000000004;276.36;272.8767566201714;296.86;274.76000000000005;279.36;275.26000000000005;339.56000000000006;294.76000000000005;279.36;282.26000000000005;298.86;287.66;298.86;342.16;297.96000000000004;296.86;325.66;346.46000000000004;274.56;240.39332010688793;263.95629194202945;272.8767566201714;290.86;6190000.0;3460000.0;3490000.0;1300000.0;3510000.0;2710000.0;6210000.0;0.0;0.0;0.14466666666666667;0.033;0.0;0.0;0.0;11021.90234375;3160.7958984375;2189.92846679688;18749.720703125;503806.2964238981;502705.1726301862;252122.73887281516;252122.73887281516;245466.1714977624;431051.2098666511;466146.4616583788;455946.17688706075;472145.33331970085;522236.7992590937;474245.98357784934;455946.17688706075;459533.7565437192;468421.121156461;454324.8536509523;411568.4772396858;493739.9992543552;467555.3807712752;466146.4616583788;220341.7376933702;307399.1840295507;471465.84688968514;199207.64506836023;196023.1421729983;272.8269293706029;2775494.2954844283;1338415.935818626;165945.05317281646;901819.7769132813;0;133;144;64;164;175;145;6;93;95;1004900087485.2607;401159688399.7485;791416789154.7134;37141.50760310534;8984.52066010372;-0.0;0.0;3753098.098567546;726678.9270005372;0.0;3457202.421082231;2.817265004759296;0.23384639779979974
4808;2019-08-05 01:51:45.136;761;755;198;198;178;31;237;18;61;22;675;217;61;90;257;146;257;673;179;248;237;13;611;346;350;133;350;268;613;-2.0;-1.0;817.0;75.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;17244.603515625;10559.6015625;3071.14868164062;1258.34729003906;732.0;315909;521.0;0.0;Calculated values ==>;1564962705.136;349.26;348.66;292.96000000000004;292.96000000000004;290.96000000000004;276.26000000000005;272.8767566201714;296.86;274.96000000000004;279.26000000000005;275.36;340.66;294.86;279.26000000000005;282.16;298.86;287.76000000000005;298.86;340.46000000000004;297.96000000000004;296.86;325.26000000000005;346.36;274.46000000000004;241.05796691057077;263.56353331371673;272.8767566201714;291.06;6110000.0;3460000.0;3500000.0;1330000.0;3500000.0;2680000.0;6130000.0;0.0;0.0;0.13616666666666666;0.0125;0.0;0.0;0.0;10559.6015625;3071.14868164062;1258.34729003906;17244.603515625;504146.419507185;503181.1540385553;252876.97818052975;252876.97818052975;245753.31027324407;431051.2098666511;466002.60233539104;456316.2990030532;471846.71735943656;523612.24432320596;474747.465911575;456316.2990030532;459881.69251589297;468560.4919428793;454464.21638583316;414696.24811621144;492230.539561025;467414.17195512063;466002.60233539104;218669.37671819705;306980.0860723078;470968.9690187135;199260.05190701238;196023.1421729983;272.8476243055558;2775794.30317717;1338595.8146560078;165973.79407228323;901871.7193057374;0;133;144;64;164;175;145;6;93;95;1005109825929.9741;401238602864.6406;791578518799.4923;35002.492312910894;3396.361463896264;-0.0;0.0;3753699.408786024;726782.1199333327;0.0;3457202.421082231;2.578991351803429;0.19039225131776558
4809;2019-08-05 01:52:45.146;754;750;200;199;180;30;237;19;61;24;683;218;61;83;257;148;256;640;180;248;237;14;602;345;350;137;349;267;604;-2.0;-1.0;581.0;22.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;16586.232421875;9699.119140625;2963.861328125;1226.64685058594;730.0;315910;518.0;0.0;Calculated values ==>;1564962765.146;348.56000000000006;348.16;293.16;293.06;291.16;276.16;272.7676641592781;296.86;275.06;279.26000000000005;275.56;341.46000000000004;294.96000000000004;279.26000000000005;281.46000000000004;298.86;287.96000000000004;298.76000000000005;337.16;297.96000000000004;296.86;324.96000000000004;346.16;274.56;241.92719264551067;263.43189868330234;272.7676641592781;291.16;6020000.0;3450000.0;3500000.0;1370000.0;3490000.0;2670000.0;6040000.0;0.0;0.0;0.09683333333333333;0.0036666666666666666;0.0;0.0;0.0;9699.119140625;2963.861328125;1226.64685058594;16586.232421875;504061.34454239206;503358.94306474173;254103.59514874054;253714.130865998;246774.8296204118;431113.4868728058;466002.60233539104;456480.5776664727;471512.23439352604;524514.8335210555;474989.3827994353;456480.5776664727;459186.20377691474;468699.6150421592;454911.3689918846;417587.16651543375;488629.1587588789;467414.17195512063;466002.60233539104;217415.1398638553;306141.9092990094;470531.02399546513;199032.5433533949;196023.1421729983;272.7535161844454;2776076.27379721;1338764.6654656192;165994.5058081659;901922.0194377692;0;133;144;64;164;175;145;6;93;95;1005319860929.9408;401319616364.62775;791739045549.4668;24929.5513226497;995.4944290209241;-0.0;0.0;3754198.925721857;726818.7248322343;0.0;3457202.421082231;1.8665040577136303;0.12975914224392457
4810;2019-08-05 01:53:45.107;746;741;202;202;182;28;237;20;61;25;682;218;61;82;257;150;257;571;179;248;237;15;596;342;347;146;347;265;598;-2.0;0.0;3.0;96.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16078.5068359375;9068.576171875;2977.5380859375;1183.64892578125;727.0;315911;516.0;0.0;Calculated values ==>;1564962825.107;347.76;347.26;293.36;293.36;291.36;275.96000000000004;272.43898195401505;296.86;275.16;279.26000000000005;275.66;341.36;294.96000000000004;279.26000000000005;281.36;298.86;288.16;298.86;330.26000000000005;297.96000000000004;296.86;324.76000000000005;345.86;274.66;243.81672145450628;263.1675429290057;272.43898195401505;291.06;5960000.0;3420000.0000000005;3470000.0000000005;1460000.0;3470000.0000000005;2650000.0;5980000.0;0.0;0.0;0.0005;0.016;0.0;0.0;0.0;9068.576171875;2977.5380859375;1183.64892578125;16078.5068359375;503577.41020962776;502744.87433594937;255227.15706159492;255227.15706159492;247712.0020108174;431298.55289687274;466433.3650414461;456807.9033684444;470407.4988314594;524571.2896041255;475246.0445598309;456807.9033684444;459379.55228457076;468977.1230795429;455690.25288945326;419930.4863966632;479526.44107747986;467837.0269053808;466433.3650414461;216578.99785978085;304884.691753025;469412.11918731505;197304.69697091664;196023.1421729983;272.05496795864855;2776348.3030246133;1338920.961268739;166014.57855060184;901971.4989171413;0;133;144;64;164;175;145;6;93;95;1005528825015.652;401404461179.9165;791898541810.0096;129.7516031987639;4353.718755462374;-0.0;0.0;3754407.6175090587;726863.2726340186;0.0;3457202.421082231;0.3388927145892602;0.052937665293144615
4811;2019-08-05 01:54:45.117;737;733;203;203;183;25;238;21;62;26;667;217;62;85;256;151;257;521;177;248;237;16;592;339;344;144;344;266;595;-2.0;-1.0;117.0;85.0;0.0;0;0;49;1;0;0;1;0;0;0;1;0;1;0;0;16527.525390625;8523.37109375;2947.2763671875;2024.2492675781198;724.0;315912;515.0;0.0;Calculated values ==>;1564962885.117;346.86;346.46000000000004;293.46000000000004;293.46000000000004;291.46000000000004;275.66;272.10816812424576;296.96000000000004;275.26000000000005;279.36;275.76000000000005;339.86;294.86;279.36;281.66;298.76000000000005;288.26000000000005;298.86;325.26000000000005;297.96000000000004;296.86;324.66;345.56000000000006;274.76000000000005;243.40439225979637;263.299902668528;272.10816812424576;290.86;5920000.0;3390000.0;3440000.0;1440000.0;3440000.0;2660000.0;5950000.0;0.0;0.0;0.0195;0.014166666666666666;0.0;0.0;0.0;8523.37109375;2947.2763671875;2024.2492675781198;16527.525390625;502783.3333818596;501985.13909618655;255807.80976704005;255807.80976704005;248190.95749192103;431480.97241316177;466989.0669805944;456768.14427255985;470775.47163449007;522950.0517454535;475004.87174727797;456768.14427255985;459586.9853462461;469265.910748983;456324.5675475243;421216.2201542091;472480.827657977;468257.5868909867;466861.7034060588;216160.93158060662;303627.53096179874;469783.5483368761;197051.19642435925;196023.1421729983;271.9417380848666;2776620.0652459473;1339067.5852625228;166041.31549095642;902020.8805998185;0;133;144;64;164;175;145;6;93;96;1005736159565.619;401491475679.90265;792057868359.9844;5064.480483039912;3863.7083187606554;-0.0;0.0;3754450.9099906483;726931.7626060527;0.0;3457202.421082231;0.6615974157797523;0.0696013332264643
4812;2019-08-05 01:55:45.108;730;728;203;204;183;22;238;20;64;26;645;215;63;95;256;152;256;507;178;248;238;14;598;334;339;139;339;265;600;-2.0;73.0;132.0;151.0;0.0;0;0;42;1;0;0;1;0;0;0;1;0;1;0;0;16648.916015625;8191.2158203125;3035.13818359375;2063.65600585938;719.0;315913;516.0;-1.0;Calculated values ==>;1564962945.108;346.16;345.96000000000004;293.46000000000004;293.56;291.46000000000004;275.36;271.55198750734434;296.96000000000004;275.16;279.56;275.76000000000005;337.66;294.66;279.46000000000004;282.66;298.76000000000005;288.36;298.76000000000005;323.86;297.96000000000004;296.96000000000004;324.76000000000005;345.06000000000006;274.56;242.35481222062532;263.1675429290057;271.55198750734434;290.96000000000004;5980000.0;3340000.0;3390000.0;1390000.0;3390000.0;2650000.0;6000000.0;0.0;0.012166666666666666;0.022000000000000002;0.025166666666666667;0.0;0.0;-0.0025042672647410244;8191.2158203125;3035.13818359375;2063.65600585938;16648.916015625;501313.12356589537;500863.2911264617;255516.7015149536;255922.82034858095;247983.3274810975;431779.12508338504;467696.50407056;457177.8212541745;471442.86907493527;520767.5200494297;474907.5948047978;457054.6125532047;460951.8306031139;469952.935734921;457279.28770650085;418950.3477902637;469679.4157280195;468953.5138050897;467696.50407056;216578.99785978085;301532.38793589;470261.8752935162;195496.28152134162;196023.1421729983;271.29897997745206;2776896.494120158;1339206.8525934268;166075.37625831773;902070.7265763379;0;133;144;64;164;175;145;6;93;96;1005941028830.404;401576362944.8136;792217144464.8173;5756.993874122324;6914.9341099330595;0.0;0.0;3754541.075416687;727021.5711528945;0.0;3457202.421082231;0.9534927343729557;0.1107193411368578
4813;2019-08-05 01:56:45.088;726;727;203;205;182;18;238;13;66;24;640;215;65;101;254;151;256;540;176;248;238;11;606;330;335;136;335;267;608;-2.0;-1.0;0.0;239.0;0.0;0;0;40;1;0;0;1;0;0;0;1;0;1;0;0;17091.091796875;8169.0078125;3088.10961914062;2091.51123046875;712.0;315914;521.0;0.0;Calculated values ==>;1564963005.088;345.76;345.86;293.46000000000004;293.66;291.36;274.96000000000004;271.1026128081217;296.96000000000004;274.46000000000004;279.76000000000005;275.56;337.16;294.66;279.66;283.26000000000005;298.56;288.26000000000005;298.76000000000005;327.16;297.96000000000004;296.96000000000004;325.26000000000005;344.36;274.26000000000005;241.71165711629368;263.43189868330234;271.1026128081217;290.76000000000005;6060000.0;3300000.0;3350000.0;1360000.0;3350000.0;2670000.0;6080000.0;0.0;0.0;0.0;0.03983333333333334;0.0;0.0;0.0;8169.0078125;3088.10961914062;2091.51123046875;17091.091796875;500032.3579737699;499974.08093722357;255068.22244878332;255866.48661069447;247311.90357666087;432012.3539207929;468257.81777978496;457099.57039784227;471644.9034095714;520087.6246531782;474649.89770321234;456975.9699685958;461367.3984325696;470250.67105110775;457794.0777793262;416173.9565953988;473709.9060950162;469505.83861987776;468257.81777978496;218669.37671819705;298599.4468028795;470370.9986153779;193772.6260324205;196023.1421729983;270.58766022122035;2777177.567129774;1339343.1423453446;166109.9911098336;902121.7366323553;0;133;144;64;164;175;145;6;93;96;1006143161430.4684;401658835444.83984;792376691264.868;0.0;11017.83517455447;-0.0;0.0;3754589.0343740038;727170.9610837314;0.0;3457202.421082231;0.8253907913274303;0.13017610688624143
4814;2019-08-05 01:57:45.109;727;727;202;203;181;15;238;9;68;21;646;217;66;104;254;151;256;578;178;248;238;8;613;328;333;134;332;268;615;129.0;-1.0;157.0;237.0;0.0;0;0;40;1;0;0;1;0;0;0;1;0;1;0;0;17369.341796875;8266.466796875;3148.53247070312;2117.60229492188;693.0;315915;543.0;0.0;Calculated values ==>;1564963065.109;345.86;345.86;293.36;293.46000000000004;291.26000000000005;274.66;270.87642091645444;296.96000000000004;274.06;279.96000000000004;275.26000000000005;337.76;294.86;279.76000000000005;283.56;298.56;288.26000000000005;298.76000000000005;330.96000000000004;297.96000000000004;296.96000000000004;327.46000000000004;342.46000000000004;273.96000000000004;241.2770596917726;263.56353331371673;270.87642091645444;290.96000000000004;6130000.0;3279999.9999999995;3329999.9999999995;1340000.0;3320000.0000000005;2680000.0;6150000.0;0.021500000000000002;0.0;0.026166666666666668;0.0395;0.0;0.021500000000000002;0.0;8266.466796875;3148.53247070312;2117.60229492188;17369.341796875;499497.9562174557;499307.0308921278;254304.02239399476;254691.85216530817;246698.61758635967;432127.2027000197;468536.95802021446;457184.2757992178;471616.79343737353;520624.25919533253;474747.465911575;456936.7813661786;461575.87461189856;470658.5315533369;458116.3068776882;413563.6501245092;478538.016331956;469780.555230364;468536.95802021446;227868.02628245065;290640.09048841946;470346.2376010807;193928.7125644041;193928.7125644041;270.6435595399871;2777464.837918882;1339480.152570348;166145.0793324061;902173.7268398975;0;133;144;64;164;175;145;6;93;96;1006343631570.1626;401739863794.71625;792537247439.6232;6888.52057131096;10918.492238948724;-0.0;5904.077277299923;3754646.458803529;727353.8277928532;0.0;3457251.638946359;1.7521457332539125;0.14913668790416568
4815;2019-08-05 01:58:45.119;732;729;199;201;179;14;239;7;68;18;655;218;67;106;253;150;256;610;178;248;238;6;620;325;330;134;330;266;623;126.0;-1.0;284.0;184.0;0.0;0;0;32;1;0;0;1;0;0;0;1;0;1;0;0;17146.29296875;7919.13134765625;3262.4912109375;2104.67626953125;677.0;315916;589.0;0.0;Calculated values ==>;1564963125.119;346.36;346.06000000000006;293.06;293.26000000000005;291.06;274.56;270.5352231155435;297.06;273.86;279.96000000000004;274.96000000000004;338.66;294.96000000000004;279.86;283.76000000000005;298.46000000000004;288.16;298.76000000000005;334.16;297.96000000000004;296.96000000000004;332.06;340.86;273.76000000000005;241.2770596917726;263.299902668528;270.5352231155435;290.96000000000004;6200000.0;3250000.0;3300000.0;1340000.0;3300000.0;2660000.0;6230000.0;0.021;0.0;0.04733333333333333;0.03066666666666667;0.0;0.021;0.0;7919.13134765625;3262.4912109375;2104.67626953125;17146.29296875;499494.4485418969;498807.925931848;252770.1943762018;253519.3548658798;245729.61047212308;432297.2667888766;469077.8699171998;457508.28347498295;471323.8536851003;521715.3432850405;475117.8130558049;457385.16926669824;462120.07218024455;470806.4059466315;458465.16356279975;410745.76998462516;482288.7776249792;470190.84919035254;468953.80112706515;247107.31509690773;283939.0963198885;470150.4971034627;193325.2122735511;193325.2122735511;270.387768662669;2777752.5161469313;1339615.0550348617;166180.27085138008;902227.1609414355;0;133;144;64;164;175;145;6;93;96;1006542564720.131;401820277194.7035;792697474139.5977;12504.665370201108;8489.308734783956;-0.0;5788.200365923795;3754808.0956213297;727515.5864228877;0.0;3457349.090832645;2.0157739049354526;0.15072017242119015
4816;2019-08-05 01:59:45.110;739;732;196;198;177;13;239;6;69;15;662;218;68;108;253;148;256;634;178;248;238;7;624;325;330;134;329;267;626;-1.0;-1.0;406.0;269.0;0.0;0;0;28;1;0;0;1;0;0;0;1;0;1;0;0;16722.798828125;7640.974609375;3294.01416015625;2112.61962890625;663.0;315917;642.0;0.0;Calculated values ==>;1564963185.11;347.06000000000006;346.36;292.76000000000005;292.96000000000004;290.86;274.46000000000004;270.5352231155435;297.06;273.76000000000005;280.06;274.66;339.36;294.96000000000004;279.96000000000004;283.96000000000004;298.46000000000004;287.96000000000004;298.76000000000005;336.56;297.96000000000004;296.96000000000004;337.36;339.46000000000004;273.86;241.2770596917726;263.43189868330234;270.5352231155435;290.96000000000004;6240000.0;3250000.0;3300000.0;1340000.0;3290000.0;2670000.0;6260000.0;0.0;0.0;0.06766666666666667;0.04483333333333333;0.0;0.0;0.0;7640.974609375;3294.01416015625;2112.61962890625;16722.798828125;500045.5218203709;498921.6773908899;251529.1977506709;252260.16659822225;244959.7208433584;432297.2667888766;469077.8699171998;457469.7858516945;471030.75637644227;522354.7688696591;474989.3827994353;457346.4778140661;462208.35969017755;470941.64862410235;458201.53475978377;409022.924751481;485405.4670145878;470190.84919035254;468953.80112706515;269285.52512055053;278076.8904731985;470248.3765585316;193376.8834192169;193325.2122735511;270.40874909204587;2778034.716241911;1339744.7031342352;166215.40971221033;902281.7902905056;0;133;144;64;164;175;145;6;93;96;1006740535019.9232;401900665134.61914;792857350154.4299;17870.286397930988;12413.071942412607;-0.0;0.0;3755061.1822504424;727689.7468003725;0.0;3457397.3186003934;2.3209892123962073;0.24010452533060142
4817;2019-08-05 02:00:45.110;746;735;193;195;174;13;239;6;70;13;667;218;69;110;253;147;257;650;178;248;238;7;633;324;329;135;329;268;636;-2.0;-1.0;387.0;173.0;0.0;0;0;27;1;0;0;1;0;0;0;1;0;1;0;0;16522.869140625;7708.994140625;3365.12939453125;2107.55249023438;650.0;315918;674.0;0.0;Calculated values ==>;1564963245.11;347.76;346.66;292.46000000000004;292.66;290.56;274.46000000000004;270.42097587401844;297.06;273.76000000000005;280.16;274.46000000000004;339.86;294.96000000000004;280.06;284.16;298.46000000000004;287.86;298.86;338.16;297.96000000000004;296.96000000000004;340.56000000000006;338.16;273.86;241.49495122638035;263.56353331371673;270.42097587401844;290.96000000000004;6330000.0;3240000.0;3290000.0;1350000.0;3290000.0;2680000.0;6360000.0;0.0;0.0;0.0645;0.028833333333333332;0.0;0.0;0.0;7708.994140625;3365.12939453125;2107.55249023438;16522.869140625;500127.4645750216;498366.22910430195;250030.7271405742;250736.7273754442;243649.6125966754;432353.3652672049;469216.1050805532;457431.3775308373;470701.3423759907;522788.7277875748;474860.7529179577;457307.8754880707;462297.00175415917;470941.64862410235;458230.1712323794;405269.4539882262;486598.1444789947;470327.14350360044;469092.2558604847;282682.81946839223;272634.34865687083;470113.5034453777;193234.41152749257;193325.2122735511;270.34724894145285;2778311.763474984;1339872.6195404853;166250.57781320316;902337.2831534614;0;133;144;64;164;175;145;6;93;96;1006938235019.9232;401981365134.61914;793017850154.4299;17040.704307215736;7983.3471502990205;-0.0;0.0;3755352.1071729856;727859.7169594785;0.0;3457397.3186003934;1.8983967903105239;0.1802911662261493
4818;2019-08-05 02:01:45.101;754;738;190;191;169;13;239;5;71;12;669;218;70;112;253;144;256;664;177;248;238;9;628;326;330;137;330;267;630;-1.0;-1.0;541.0;296.0;0.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;15576.119140625;7312.50048828125;3294.58666992188;2091.71508789062;639.0;315919;687.0;0.0;Calculated values ==>;1564963305.101;348.56000000000006;346.96000000000004;292.16;292.26000000000005;290.06;274.46000000000004;270.64921214262944;297.06;273.66;280.26000000000005;274.36;340.06000000000006;294.96000000000004;280.16;284.36;298.46000000000004;287.56;298.76000000000005;339.56000000000006;297.96000000000004;296.96000000000004;341.86;337.06;274.06;241.92719264551067;263.43189868330234;270.64921214262944;290.86;6280000.0;3260000.0;3300000.0;1370000.0;3300000.0;2670000.0;6300000.0;0.0;0.0;0.09016666666666667;0.04933333333333333;0.0;0.0;0.0;7312.50048828125;3294.58666992188;2091.71508789062;15576.119140625;501660.1609115791;499342.52474467835;249223.66687524365;249573.71222075896;242235.79437234328;432240.87345082423;469077.8699171998;457716.1131832329;470334.5574354778;523075.2110665251;474989.3827994353;457592.9974695591;462687.16589119134;470806.4059466315;457510.8090511853;407202.30367163074;489217.73932579695;470190.84919035254;468953.80112706515;288127.0477506168;268029.79939014546;470039.7140759448;193856.7028294702;193325.2122735511;270.6069924942581;2778579.2149210414;1339997.7798858907;166285.5664607054;902392.772462849;0;133;144;64;164;175;145;6;93;96;1007135905365.5015;402062952894.8578;793178326079.8993;23791.323500230937;13625.02855482608;-0.0;0.0;3755692.3230323414;728039.7597470782;0.0;3457397.3186003934;2.9464473365247166;0.29111628327056466
4819;2019-08-05 02:02:45.121;758;739;187;187;168;16;239;6;72;11;669;218;71;114;253;142;256;654;178;248;238;10;616;328;332;139;332;269;618;-2.0;-1.0;567.0;253.0;0.0;0;0;20;1;0;0;1;0;0;0;1;0;1;0;0;14727.62109375;7080.353515625;3169.15844726562;2099.25708007812;626.0;315920;691.0;0.0;Calculated values ==>;1564963365.121;348.96000000000004;347.06000000000006;291.86;291.86;289.96000000000004;274.76000000000005;270.87642091645444;297.06;273.76000000000005;280.36;274.26000000000005;340.06000000000006;294.96000000000004;280.26000000000005;284.56;298.46000000000004;287.36;298.76000000000005;338.56000000000006;297.96000000000004;296.96000000000004;342.26;335.76000000000005;274.16;242.35481222062532;263.6948088759802;270.87642091645444;290.96000000000004;6160000.0;3279999.9999999995;3320000.0000000005;1390000.0;3320000.0000000005;2690000.0;6180000.0;0.0;0.0;0.0945;0.042166666666666665;0.0;0.0;0.0;7080.353515625;3169.15844726562;2099.25708007812;14727.62109375;503297.08021039295;500612.4021981222;248657.91144514715;248657.91144514715;242289.25352463778;432127.2027000197;468800.6648589401;457516.6572740444;469966.18980854325;522914.0586297741;474731.9225323065;457393.05887810484;462625.91658139706;470535.2323191655;456918.6358643071;412384.04246721696;489087.1200663036;469917.55619227403;468676.1534406501;289802.386634966;262588.8327430989;469867.5881872505;194474.0489289457;193325.2122735511;270.86413549000804;2778831.8302666373;1340117.760316035;166320.50287035006;902446.6549603227;0;133;144;64;164;175;145;6;93;96;1007334571565.4384;402145780494.8315;793339179679.8481;24857.526488611824;11612.427572058516;-0.0;0.0;3756097.865251147;728250.1419854468;0.0;3457397.3186003934;2.953327083352972;0.2803083370539392
4820;2019-08-05 02:03:45.132;758;740;186;187;165;18;239;7;74;12;666;219;73;116;254;140;257;642;179;248;238;11;614;329;332;141;333;270;616;-1.0;-1.0;492.0;243.0;0.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;14452.861328125;7115.498046875;3202.77270507812;2101.36694335938;614.0;315921;693.0;0.0;Calculated values ==>;1564963425.132;348.96000000000004;347.16;291.76000000000005;291.86;289.66;274.96000000000004;270.9896433162861;297.06;273.86;280.56;274.36;339.76;295.06;280.46000000000004;284.76000000000005;298.56;287.16;298.86;337.36;297.96000000000004;296.96000000000004;342.46000000000004;334.56;274.26000000000005;242.77792619122317;263.82572766246335;270.9896433162861;291.06;6140000.0;3290000.0;3320000.0000000005;1410000.0;3329999.9999999995;2700000.0;6160000.0;0.0;0.0;0.082;0.0405;0.0;0.0;0.0;7115.498046875;3202.77270507812;2101.36694335938;14452.861328125;503480.8794079545;500932.82950992824;248388.33122198924;248739.10817968444;241390.9000104536;432069.9255137471;468800.6648589401;457602.31633955985;469794.0480163998;522524.09316415264;474716.4774746939;457478.62230173027;462715.4438510529;470522.8097030283;456486.57910994155;413555.4997765368;487623.2822052637;469917.55619227403;468676.1534406501;290640.09048841946;257567.11924055516;469695.1433260035;194742.98034264057;193325.2122735511;270.9764546481269;2779075.0455344464;1340236.0807670008;166355.51448811757;902499.7641214144;0;133;144;64;164;175;145;6;93;96;1007533808085.166;402229795894.7167;793500909324.6271;21554.465551747384;11135.562600826199;-0.0;0.0;3756484.702758165;728439.7433238355;0.0;3457397.3186003934;2.632124137156728;0.2562741807039568
4821;2019-08-05 02:04:45.112;755;740;188;188;165;19;239;7;76;12;663;220;74;117;254;139;256;641;180;248;238;11;610;331;334;142;335;272;612;-3.0;-1.0;810.0;269.0;0.0;0;0;23;1;0;0;1;0;0;0;1;0;1;0;0;14370.763671875;7190.22998046875;3113.85522460938;2102.76171875;615.0;315922;694.0;0.0;Calculated values ==>;1564963485.112;348.66;347.16;291.96000000000004;291.96000000000004;289.66;275.06;271.215330690691;297.06;273.86;280.76000000000005;274.36;339.46000000000004;295.16;280.56;284.86;298.56;287.06;298.76000000000005;337.26;297.96000000000004;296.96000000000004;342.56000000000006;334.66;274.26000000000005;242.98782864720522;264.08650396036035;271.215330690691;291.16;6100000.0;3310000.0;3340000.0;1420000.0;3350000.0;2720000.0;6120000.0;0.0;0.0;0.13499999999999998;0.04483333333333333;0.0;0.0;0.0;7190.22998046875;3113.85522460938;2102.76171875;14370.763671875;503457.227240664;501308.45116545266;249258.5704148213;249258.5704148213;241514.17767744567;431954.4880088244;468522.4719833748;457526.9048634988;469658.33171380573;522052.43340761523;474572.0451332631;457278.64460356557;462534.7587731732;470250.67105110775;456021.43364065833;414705.3189980377;487912.78767782176;469643.3164266928;468397.5132197052;291058.95107146574;257985.5697089033;469559.26427123055;195292.33009544073;193325.2122735511;271.2053940989954;2779315.162343898;1340355.255429133;166390.5372155111;902552.3851413232;0;133;144;64;164;175;145;6;93;96;1007733541485.2295;402314667594.74365;793663455124.6787;35401.66759368784;12296.300882214577;-0.0;0.0;3756959.1789897135;728634.9437644132;0.0;3457397.3186003934;3.8444875453646055;0.34602500194468655
4822;2019-08-05 02:05:45.143;751;738;192;192;168;20;239;8;77;12;659;221;76;118;255;138;256;641;178;248;238;12;613;331;334;142;335;272;616;-1.0;-1.0;638.0;149.0;0.0;0;0;26;1;0;0;1;0;0;0;1;0;1;0;0;14534.595703125;7399.8203125;3151.4658203125;2108.34741210938;605.0;315923;693.0;0.0;Calculated values ==>;1564963545.143;348.26;346.96000000000004;292.36;292.36;289.96000000000004;275.16;271.215330690691;297.06;273.96000000000004;280.86;274.36;339.06000000000006;295.26000000000005;280.76000000000005;284.96000000000004;298.66;286.96000000000004;298.76000000000005;337.26;297.96000000000004;296.96000000000004;342.46000000000004;333.66;274.36;242.98782864720522;264.08650396036035;271.215330690691;290.96000000000004;6130000.0;3310000.0;3340000.0;1420000.0;3350000.0;2720000.0;6160000.0;0.0;0.0;0.10633333333333334;0.024833333333333332;0.0;0.0;0.0;7399.8203125;3151.4658203125;2108.34741210938;14534.595703125;502658.2036352333;500668.7790610676;250521.88438020746;250521.88438020746;242352.53937086728;431954.4880088244;468522.4719833748;457650.88640546985;469658.33171380573;521639.22590157343;474685.883135703;457526.9048634988;462655.1026071222;470374.5273108045;455886.2897583818;413563.6501245092;487483.0259704978;469643.3164266928;468397.5132197052;290640.09048841946;253801.27034056993;469658.33171380573;195317.0280954896;193325.2122735511;271.215330690691;2779556.164791914;1340476.9019996417;166425.6479227068;902604.6231256308;0;133;144;64;164;175;145;6;93;96;1007934045024.8918;402399911614.6001;793826739444.4038;27894.833600294565;6812.80903985485;-0.0;0.0;3757486.9223587103;728794.2686221632;0.0;3457397.3186003934;2.741599313834134;0.22897271149072565
4823;2019-08-05 02:06:45.113;749;737;196;196;170;20;239;8;78;13;656;221;77;118;255;138;256;645;179;248;238;11;610;331;334;142;335;273;613;-2.0;0.0;163.0;153.0;0.0;0;0;29;1;0;0;1;0;0;0;1;0;1;0;0;14934.076171875;7535.875;3157.84912109375;2112.673828125;592.0;315924;691.0;0.0;Calculated values ==>;1564963605.113;348.06000000000006;346.86;292.76000000000005;292.76000000000005;290.16;275.16;271.215330690691;297.06;273.96000000000004;280.96000000000004;274.46000000000004;338.76;295.26000000000005;280.86;284.96000000000004;298.66;286.96000000000004;298.76000000000005;337.66;297.96000000000004;296.96000000000004;342.26;332.36;274.26000000000005;242.98782864720522;264.2163659402789;271.215330690691;291.06;6100000.0;3310000.0;3340000.0;1420000.0;3350000.0;2730000.0;6130000.0;0.0;0.0;0.027166666666666665;0.025500000000000002;0.0;0.0;0.0;7535.875;3157.84912109375;2112.673828125;14934.076171875;502674.4481048341;500819.5269952176;252126.7401544171;252126.7401544171;243098.05830462908;431954.4880088244;468522.4719833748;457613.5104259591;469757.3781218893;521247.5318992828;474556.7706346005;457489.33615083026;462504.5650592453;470374.5273108045;455886.2897583818;414705.3189980377;488364.0055548565;469643.3164266928;468397.5132197052;289802.386634966;248362.34728340767;469559.26427123055;195221.1058829871;193325.2122735511;271.17673112746814;2779801.6142715234;1340601.3038952413;166460.805512137;902657.1744613553;0;133;144;64;164;175;145;6;93;96;1008134344824.9874;402485069014.64075;793990157694.4818;7128.326990084072;6995.6230389002085;-0.0;0.0;3757778.6361006;728909.2813544074;0.0;3457397.3186003934;1.1028823315494352;0.12330245959175742
4824;2019-08-05 02:07:45.144;747;734;200;199;175;20;239;9;79;13;654;221;78;118;255;138;256;642;180;248;238;10;606;331;335;141;336;273;608;-1.0;-1.0;630.0;96.0;0.0;0;0;32;1;0;0;1;0;0;0;1;0;1;0;0;15364.7763671875;7711.009765625;3124.67138671875;2139.35131835938;579.0;315925;688.0;0.0;Calculated values ==>;1564963665.144;347.86;346.56000000000006;293.16;293.06;290.66;275.16;271.215330690691;297.06;274.06;281.06;274.46000000000004;338.56000000000006;295.26000000000005;280.96000000000004;284.96000000000004;298.66;286.96000000000004;298.76000000000005;337.36;297.96000000000004;296.96000000000004;341.96000000000004;331.06;274.16;242.77792619122317;264.2163659402789;271.215330690691;291.16;6060000.0;3310000.0;3350000.0;1410000.0;3360000.0;2730000.0;6080000.0;0.0;0.0;0.105;0.016;0.0;0.0;0.0;7711.009765625;3124.67138671875;2139.35131835938;15364.7763671875;502783.8592118908;500895.7205177655;253893.63640226962;253507.82799656468;244923.25657620118;431954.4880088244;468383.00201049104;457737.58565271663;469892.93206556124;521040.6742614303;474556.7706346005;457613.5104259591;462504.5650592453;470238.3220577534;455886.2897583818;416173.9565953988;488479.9730646073;469505.83861987776;468257.81777978496;288545.87390705565;242924.1476594651;469596.2179012159;195277.79316466706;193325.2122735511;271.1995448969299;2780054.23516332;1340728.4269148884;166496.25736243598;902709.5558487814;0;133;144;64;164;175;145;6;93;96;1008335148520.4468;402570012879.8351;794154042324.8567;27558.278211245208;4389.094795784781;-0.0;0.0;3758067.8404897116;729004.2030207821;0.0;3457397.3186003934;2.462219118076606;0.19393051773122053
4825;2019-08-05 02:08:45.114;744;732;201;202;177;20;239;9;80;13;653;221;79;117;255;138;256;636;181;248;238;9;606;331;335;139;335;273;608;-2.0;-1.0;190.0;151.0;0.0;0;0;35;1;0;0;1;0;0;0;1;0;1;0;0;15725.7041015625;7821.40625;3059.11572265625;2130.50854492188;569.0;315926;684.0;0.0;Calculated values ==>;1564963725.114;347.56000000000006;346.36;293.26000000000005;293.36;290.86;275.16;271.215330690691;297.06;274.06;281.16;274.46000000000004;338.46000000000004;295.26000000000005;281.06;284.86;298.66;286.96000000000004;298.76000000000005;336.76000000000005;297.96000000000004;296.96000000000004;341.56000000000006;330.06;274.06;242.35481222062532;264.2163659402789;271.215330690691;291.26000000000005;6060000.0;3310000.0;3350000.0;1390000.0;3350000.0;2730000.0;6080000.0;0.0;0.0;0.03166666666666666;0.025166666666666667;0.0;0.0;0.0;7821.40625;3059.11572265625;2130.50854492188;15725.7041015625;502392.5741467278;500632.73887570977;254282.24759931778;254673.74651099028;245597.57414800176;431954.4880088244;468383.00201049104;457861.56236386235;470163.3332718048;520937.2306830867;474556.7706346005;457737.58565271663;462383.9731978907;470374.5273108045;455886.2897583818;416173.9565953988;487644.5453132152;469505.83861987776;468257.81777978496;286870.6033266602;238741.38928724395;469768.9665190196;195142.39648355247;193325.2122735511;271.1450424456149;2780313.1929570143;1340857.7989966802;166531.82173689752;902761.0616422711;0;133;144;64;164;175;145;6;93;96;1008536048020.5426;402653970879.8751;794317760424.9348;8319.440252876479;6911.43534589259;-0.0;0.0;3758366.6719865617;729098.3270197987;0.0;3457397.3186003934;1.1706125489592762;0.12722872684275813
4826;2019-08-05 02:09:45.105;742;730;201;202;179;19;238;9;80;13;654;221;79;117;256;139;256;636;181;248;238;7;602;332;336;138;336;274;604;-1.0;-1.0;866.0;184.0;0.0;0;0;38;1;0;0;1;0;0;0;1;0;1;0;0;16003.24609375;7973.6796875;3066.27905273438;2142.13305664062;561.0;315927;680.0;0.0;Calculated values ==>;1564963785.105;347.36;346.16;293.26000000000005;293.36;291.06;275.06;271.32779825182536;296.96000000000004;274.06;281.16;274.46000000000004;338.56000000000006;295.26000000000005;281.06;284.86;298.76000000000005;287.06;298.76000000000005;336.76000000000005;297.96000000000004;296.96000000000004;341.16;329.26000000000005;273.86;242.14157278889297;264.3458800820626;271.32779825182536;291.26000000000005;6020000.0;3320000.0000000005;3360000.0;1380000.0;3360000.0;2740000.0;6040000.0;0.0;0.0;0.14433333333333334;0.03066666666666667;0.0;0.0;0.0;7973.6796875;3066.27905273438;2142.13305664062;16003.24609375;502503.52644787345;500747.73472624976;254495.983583721;254891.3876549099;246429.88853868446;431896.3278553544;468117.8704306549;457700.4938646047;470298.1829359995;520958.7961195457;474427.4556128995;457576.22644774226;462232.86650731176;470362.3116248282;455855.4016403544;417587.16651543375;488074.32917162764;469368.12063921517;468117.8704306549;285195.4229665811;235395.46725036926;469707.477533517;195483.65995591454;193325.2122735511;271.2861947436326;2780577.5612138435;1340989.4049688305;166567.42174273785;902812.0989419357;0;133;144;64;164;175;145;6;93;96;1008737317825.3314;402737058414.78796;794481835809.7627;37846.62969415428;8409.530405713143;-0.0;0.0;3758751.3315281295;729225.9825830542;0.0;3457397.3186003934;3.509015170933121;0.2922373873734241
4827;2019-08-05 02:10:45.105;740;729;201;202;180;19;239;8;79;13;656;221;79;116;256;141;256;634;180;248;238;5;608;330;335;136;335;275;610;-1.0;-1.0;421.0;141.0;0.0;0;0;44;1;0;0;1;0;0;0;1;0;1;0;0;16525.708984375;8488.029296875;3123.40307617188;2160.20361328125;556.0;315928;676.0;0.0;Calculated values ==>;1564963845.105;347.16;346.06000000000006;293.26000000000005;293.36;291.16;275.06;271.1026128081217;297.06;273.96000000000004;281.06;274.46000000000004;338.76;295.26000000000005;281.06;284.76000000000005;298.76000000000005;287.26000000000005;298.76000000000005;336.56;297.96000000000004;296.96000000000004;340.76;328.76000000000005;273.66;241.71165711629368;264.4750485637546;271.1026128081217;291.16;6080000.0;3300000.0;3350000.0;1360000.0;3350000.0;2750000.0;6100000.0;0.0;0.0;0.07016666666666667;0.0235;0.0;0.0;0.0;8488.029296875;3123.40307617188;2160.20361328125;16525.708984375;501683.04068566376;500047.9863517051;254177.08685210184;254566.69763744168;246545.1338795206;432012.3539207929;468383.00201049104;457414.4746201617;470567.18631662737;521084.00279974955;474297.9371712702;457414.4746201617;461960.26128767955;470498.30387118686;456456.24285755533;415446.94064170006;487149.14077419986;469505.83861987776;468257.81777978496;283520.3318566784;233304.39079467155;469781.98110882204;194849.53094351693;193325.2122735511;271.0232178530328;2780848.6358394944;1341126.5858770336;166603.27454832054;902863.6796263432;0;133;144;64;164;175;145;6;93;96;1008938617825.3314;402819258414.78796;794646535809.7627;18423.30688131124;6460.91257888467;-0.0;0.0;3759220.2476662584;729349.9029412592;0.0;3457397.3186003934;1.8069181820445923;0.16294365845086692
4828;2019-08-05 02:11:45.096;740;730;200;201;179;18;239;8;79;13;660;221;78;114;256;142;256;644;179;248;238;3;613;330;335;135;335;275;616;-2.0;-1.0;539.0;153.0;0.0;0;0;50;1;0;0;1;0;0;0;1;0;1;0;0;17109.51953125;8866.1669921875;3152.91040039062;2171.78515625;551.0;315929;672.0;0.0;Calculated values ==>;1564963905.096;347.16;346.16;293.16;293.26000000000005;291.06;274.96000000000004;271.1026128081217;297.06;273.96000000000004;281.06;274.46000000000004;339.16;295.26000000000005;280.96000000000004;284.56;298.76000000000005;287.36;298.76000000000005;337.56000000000006;297.96000000000004;296.96000000000004;340.36;328.26000000000005;273.46000000000004;241.49495122638035;264.4750485637546;271.1026128081217;291.06;6130000.0;3300000.0;3350000.0;1350000.0;3350000.0;2750000.0;6160000.0;0.0;0.0;0.08983333333333333;0.025500000000000002;0.0;0.0;0.0;8866.1669921875;3152.91040039062;2171.78515625;17109.51953125;501214.64273508155;499609.77068489266;253486.59656627226;253868.12386823382;245981.86861272858;432012.3539207929;468383.00201049104;457414.4746201617;470701.3423759907;521498.1552213111;474297.9371712702;457289.813397927;461717.6602909395;470498.30387118686;456590.6335436965;413563.6501245092;487903.4883068621;469505.83861987776;468257.81777978496;281845.32903042674;231213.40812182956;469721.2362203577;194829.8310552096;193325.2122735511;271.01527356435633;2781128.887366128;1341271.1824865455;166639.36903970948;902915.9743932012;0;133;144;64;164;175;145;6;93;96;1009139587675.1206;402900546219.7027;794811511059.5896;23588.85381358486;7009.730831711277;-0.0;0.0;3759570.2964898143;729462.1414645922;0.0;3457397.3186003934;2.1562173927068984;0.1874862862748918
4829;2019-08-05 02:12:45.116;743;731;199;200;179;18;239;8;77;13;664;221;77;112;256;143;256;654;178;248;238;1;616;331;336;132;336;275;619;-1.0;-1.0;417.0;63.0;0.0;0;0;54;1;0;0;1;0;0;0;1;0;1;0;0;17500.87109375;9194.07421875;3202.43823242188;2187.25415039062;547.0;315930;668.0;0.0;Calculated values ==>;1564963965.116;347.46000000000004;346.26;293.06;293.16;291.06;274.96000000000004;271.215330690691;297.06;273.96000000000004;280.86;274.46000000000004;339.56000000000006;295.26000000000005;280.86;284.36;298.76000000000005;287.46000000000004;298.76000000000005;338.56000000000006;297.96000000000004;296.96000000000004;339.96000000000004;327.86;273.26000000000005;240.83765695389522;264.4750485637546;271.215330690691;290.96000000000004;6160000.0;3310000.0;3360000.0;1320000.0;3360000.0;2750000.0;6190000.0;0.0;0.0;0.06949999999999999;0.0105;0.0;0.0;0.0;9194.07421875;3202.43823242188;2187.25415039062;17500.87109375;501328.3873526472;499456.7570891168;252961.63369223414;253338.1420789265;245872.9691224603;431954.4880088244;468243.28133840876;457165.05062176666;471102.4418883194;521912.15002533764;474297.9371712702;457165.05062176666;461474.7229879259;470362.3116248282;456560.6056133164;412384.04246721696;488981.2876552184;469368.12063921517;468117.8704306549;280170.41352433193;229540.68826423294;469931.77505118237;195163.37807311537;193325.2122735511;271.1534910842778;2781417.4034278854;1341421.7346639256;166675.7064756958;902968.9532855373;0;133;144;64;164;175;145;6;93;96;1009340954775.0566;402980672919.67725;794976566059.5371;18209.116242131262;2885.0681682697036;-0.0;0.0;3759918.729012307;729544.6256084519;0.0;3457397.3186003934;1.4464153868274978;0.11276855720229167
4830;2019-08-05 02:13:45.107;746;734;198;199;177;18;239;8;75;13;670;220;75;110;256;143;256;665;179;248;238;0;622;332;336;130;336;274;624;-1.0;-1.0;747.0;141.0;0.0;0;0;54;1;0;0;1;0;0;0;1;0;1;0;0;17572.28125;9234.689453125;3199.84545898438;2179.99462890625;541.0;315931;664.0;0.0;Calculated values ==>;1564964025.107;347.76;346.56000000000006;292.96000000000004;293.06;290.86;274.96000000000004;271.32779825182536;297.06;273.96000000000004;280.66;274.46000000000004;340.16;295.16;280.66;284.16;298.76000000000005;287.46000000000004;298.76000000000005;339.66;297.96000000000004;296.96000000000004;339.56000000000006;327.26000000000005;273.16;240.39332010688793;264.3458800820626;271.32779825182536;291.06;6220000.0;3320000.0000000005;3360000.0;1300000.0;3360000.0;2740000.0;6240000.0;0.0;0.0;0.1245;0.0235;0.0;0.0;0.0;9234.689453125;3199.84545898438;2179.99462890625;17572.28125;501162.1952514169;499379.70896503923;252352.62580824335;252722.89985709643;245028.5900981197;431896.3278553544;468243.28133840876;457078.1538310574;471368.7123706365;522613.67890805553;474313.26529121795;457078.1538310574;461384.6613088347;470362.3116248282;456395.91536689893;409895.6708071305;489987.42954213405;469368.12063921517;468117.8704306549;278495.58437821403;227031.71669481136;470104.43507593067;195386.4273128871;193325.2122735511;271.2470935315643;2781709.635856831;1341575.2846590192;166712.09475656872;903022.2976469338;0;133;144;64;164;175;145;6;93;96;1009542524535.6462;403059261129.9071;795141241355.0188;32580.619951512206;6455.873182431524;-0.0;0.0;3760341.9133279882;729622.4551104254;0.0;3457397.3186003934;2.6710742227033677;0.2163706039488873
4831;2019-08-05 02:14:45.097;751;738;196;197;176;19;238;9;70;13;676;220;71;108;257;143;256;674;179;248;238;4;622;333;337;129;338;272;624;-2.0;-1.0;807.0;168.0;0.0;0;0;54;1;0;0;1;0;0;0;1;0;1;0;0;17476.015625;9273.5849609375;3186.37231445312;2174.318359375;546.0;315932;661.0;0.0;Calculated values ==>;1564964085.097;348.26;346.96000000000004;292.76000000000005;292.86;290.76000000000005;275.06;271.4400167685773;296.96000000000004;274.06;280.16;274.46000000000004;340.76;295.16;280.26000000000005;283.96000000000004;298.86;287.46000000000004;298.76000000000005;340.56000000000006;297.96000000000004;296.96000000000004;339.26;327.76000000000005;273.56;240.16925963744896;264.08650396036035;271.4400167685773;291.06;6220000.0;3329999.9999999995;3370000.0000000005;1290000.0;3379999.9999999995;2720000.0;6240000.0;0.0;0.0;0.1345;0.028;0.0;0.0;0.0;9273.5849609375;3186.37231445312;2174.318359375;17476.015625;501822.56825371424;499912.50446561957;251618.8409494874;251984.6250723573;244698.00292952088;431837.87352777255;467977.6698919357;456780.9202301007;471501.512214833;523394.329825699;474572.0451332631;456905.5031733059;461448.01783039025;470213.9658998925;456230.8135075012;409895.6708071305;491236.01409173204;469230.16130457626;467977.6698919357;277239.5186164033;229122.51738040973;470627.93931277987;195706.4481228076;193325.2122735511;271.37958729820696;2782001.656318152;1341729.4945726113;166748.3746503424;903075.5072584292;0;133;144;64;164;175;145;6;93;96;1009744390884.8761;403136948179.6107;795305014054.3939;35114.51649843092;7697.801753319223;-0.0;0.0;3760905.945441896;729740.3827432249;0.0;3457397.3186003934;2.9254825671073146;0.24091740413684803
4832;2019-08-05 02:15:45.118;755;740;195;196;175;20;238;9;67;15;685;220;68;100;257;143;256;679;178;249;238;3;625;332;337;141;337;270;628;-3.0;-1.0;398.0;77.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16171.4541015625;8919.6240234375;3209.90600585938;1217.4794921875;579.0;315933;657.0;0.0;Calculated values ==>;1564964145.118;348.66;347.16;292.66;292.76000000000005;290.66;275.16;271.32779825182536;296.96000000000004;274.06;279.86;274.66;341.66;295.16;279.96000000000004;283.16;298.86;287.46000000000004;298.76000000000005;341.06000000000006;298.06;296.96000000000004;338.86;331.06;273.46000000000004;242.77792619122317;263.82572766246335;271.32779825182536;290.96000000000004;6250000.0;3320000.0000000005;3370000.0000000005;1410000.0;3370000.0000000005;2700000.0;6280000.0;0.0;0.0;0.06633333333333333;0.012833333333333334;0.0;0.0;0.0;8919.6240234375;3209.90600585938;1217.4794921875;16171.4541015625;502071.35667042586;499799.71495962795;251079.40523379316;251440.3465985706;244234.96320922638;431896.3278553544;467977.6698919357;456734.38130492053;470090.63861072535;524481.7517105743;474830.01520018437;456858.67139676074;460785.60906810174;470350.2097390311;456395.91536689893;408577.5240774964;491515.3623661359;469354.94178848295;467977.6698919357;275564.83829863765;242924.1476594651;468903.15145096794;195394.67612696334;193325.2122735511;271.2504115533772;2782282.150038346;1341881.1577113783;166776.64952525168;903128.8282337073;0;133;144;64;164;175;145;6;93;96;1009946661655.3711;403217976529.80896;795467670964.7919;17335.533776804492;3510.025433324726;-0.0;0.0;3761343.1821745727;729833.8139928381;0.0;3457397.3186003934;1.5618149651106932;0.1263723730219628
