;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4833;2019-08-05 02:16:45.108;758;742;195;195;173;19;238;9;67;16;692;219;67;96;257;143;256;683;177;249;238;2;626;332;337;145;337;272;628;-3.0;-2.0;740.0;0.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16297.86328125;9078.166015625;3267.08374023438;1208.50927734375;624.0;315934;653.0;0.0;Calculated values ==>;1564964205.108;348.96000000000004;347.36;292.66;292.66;290.46000000000004;275.06;271.32779825182536;296.96000000000004;274.06;279.86;274.76000000000005;342.36;295.06;279.86;282.76000000000005;298.86;287.46000000000004;298.76000000000005;341.46000000000004;298.06;296.96000000000004;338.46000000000004;335.56;273.36;243.61107973660833;264.08650396036035;271.32779825182536;290.86;6260000.0;3320000.0000000005;3370000.0000000005;1450000.0;3370000.0000000005;2720000.0;6280000.0;0.0;0.0;0.12333333333333334;0.0;0.0;0.0;0.0;9078.166015625;3267.08374023438;1208.50927734375;16297.86328125;502374.444635093;500066.3536527708;251079.40523379316;251079.40523379316;243583.9836139933;431896.3278553544;467977.6698919357;456406.55620663636;469647.7713854179;525043.825990549;474458.1573135256;456406.55620663636;459988.4328812879;470350.2097390311;456395.91536689893;408125.7923309858;492068.3315019715;469354.94178848295;467977.6698919357;273890.2417152289;261751.83340796042;468253.1250508563;195587.17404549243;193325.2122735511;271.32779825182536;2782552.6825869717;1342031.1142981304;166796.86272890546;903182.7941524476;0;133;144;64;164;175;145;6;93;96;1010148827955.4032;403303762229.8226;795630243864.8177;32167.72379987442;0.0;-0.0;0.0;3761755.640566586;729863.0593297519;0.0;3457397.3186003934;2.37334334490321;0.15387849400781967
4834;2019-08-05 02:17:45.099;760;743;194;195;174;20;238;10;69;17;687;218;68;95;258;142;256;686;178;249;238;2;629;333;337;148;338;273;631;-2.0;0.0;683.0;50.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16573.453125;9528.71875;3224.53564453125;1200.27233886719;668.0;315935;649.0;0.0;Calculated values ==>;1564964265.099;349.16;347.46000000000004;292.56;292.66;290.56;275.16;271.4400167685773;296.96000000000004;274.16;280.06;274.86;341.86;294.96000000000004;279.96000000000004;282.66;298.96000000000004;287.36;298.76000000000005;341.76;298.06;296.96000000000004;338.06000000000006;339.96000000000004;273.36;244.22491754036054;264.2163659402789;271.4400167685773;290.96000000000004;6290000.0;3329999.9999999995;3370000.0000000005;1480000.0;3379999.9999999995;2730000.0;6310000.0;0.0;0.0;0.11383333333333333;0.008333333333333333;0.0;0.0;0.0;9528.71875;3224.53564453125;1200.27233886719;16573.453125;502360.79438247206;499915.89822732954;250592.53201621326;250949.53215259366;243810.8097782873;431837.87352777255;467977.6698919357;456492.3109256235;469338.9508978301;524449.0039275744;474214.5781425427;456367.22056082176;459709.7415554319;470338.2218787598;456095.56094896584;406729.98633304343;492175.96760016016;469354.94178848295;467977.6698919357;272215.72791638016;280170.41352433193;467837.30044707935;195754.53963569994;193325.2122735511;271.39889988572224;2782826.5691342577;1342186.1484124085;166816.93289804246;903236.882866073;0;133;144;64;164;175;145;6;93;96;1010350997625.191;403391649044.73035;795793719339.6462;29680.6496318363;2267.3563400948283;-0.0;0.0;3762270.9663675097;729881.9511317041;0.0;3457397.3186003934;2.2896008000229817;0.16444919985820797
4835;2019-08-05 02:18:45.099;762;745;195;195;173;20;238;10;71;16;664;215;70;101;258;142;256;692;178;249;238;0;638;334;338;138;338;275;640;-2.0;-1.0;877.0;124.0;0.0;0;0;64;1;0;0;1;0;0;0;1;1;0;0;0;18138.55859375;10118.7421875;3298.30883789062;2167.98388671875;701.0;315936;645.0;0.0;Calculated values ==>;1564964325.099;349.36;347.66;292.66;292.66;290.46000000000004;275.16;271.55198750734434;296.96000000000004;274.16;280.26000000000005;274.76000000000005;339.56000000000006;294.66;280.16;283.26000000000005;298.96000000000004;287.36;298.76000000000005;342.36;298.06;296.96000000000004;337.66;343.26;273.16;242.14157278889297;264.4750485637546;271.55198750734434;290.96000000000004;6380000.0;3340000.0;3379999.9999999995;1380000.0;3379999.9999999995;2750000.0;6400000.0;0.0;0.0;0.14616666666666667;0.020666666666666667;0.0;0.0;0.0;10118.7421875;3298.30883789062;2167.98388671875;18138.55859375;501791.7587812624;499330.4789500587;250569.65411015894;250569.65411015894;243202.32141753647;431779.12508338504;467837.21487254207;456414.30994734116;470593.2725848416;521912.15002533764;473610.95541515533;456288.82050964853;460132.40066071565;470338.2218787598;455929.70656195533;402097.6065698708;492088.50777208665;469216.960659893;467837.21487254207;270541.29595472733;293991.1381695566;469017.4129134338;195931.2116917586;193325.2122735511;271.47370576946713;2783115.8358985805;1342349.8772535543;166845.00169992234;903291.2399034266;0;133;144;64;164;175;145;6;94;96;1010553497625.191;403477449044.73035;795958119339.6462;38073.94619502432;5643.781491914621;-0.0;0.0;3762835.5879994;729947.8772803042;0.0;3457397.3186003934;2.805109384321676;0.21668917225932208
4836;2019-08-05 02:19:45.140;767;748;195;195;173;21;239;10;71;16;652;215;70;102;258;142;256;698;177;249;238;-1;634;338;341;135;342;275;636;191.0;-1.0;1023.0;208.0;0.0;0;0;67;1;0;0;1;0;0;0;1;1;0;0;0;18174.68359375;10281.9404296875;3299.9794921875;2171.99975585938;722.0;315937;638.0;0.0;Calculated values ==>;1564964385.14;349.86;347.96000000000004;292.66;292.66;290.46000000000004;275.26000000000005;271.99741764416325;297.06;274.16;280.26000000000005;274.76000000000005;338.36;294.66;280.16;283.36;298.96000000000004;287.36;298.76000000000005;342.96000000000004;298.06;296.96000000000004;336.96000000000004;345.36;273.06;241.49495122638035;264.4750485637546;271.99741764416325;290.86;6340000.0;3379999.9999999995;3410000.0;1350000.0;3420000.0000000005;2750000.0;6360000.0;0.03183333333333333;0.0;0.1705;0.034666666666666665;0.0;0.03183333333333333;0.0;10281.9404296875;3299.9794921875;2171.99975585938;18174.68359375;502824.4470256579;500111.60202738043;250736.7273754442;250736.7273754442;243327.89990260874;431541.1909327263;467540.872670903;456414.30994734116;470995.0139456755;520669.69035522285;473610.95541515533;456288.82050964853;460254.8701594778;469791.76493541704;455262.05732351186;404249.51347925205;493324.68252430996;468801.5569642903;467414.3098562604;267611.2341011182;302789.4550866088;469328.6628582418;196957.08443556906;196957.08443556906;271.90015440642765;2783418.653034528;1342519.9991129467;166881.19294414992;903346.263213214;0;133;144;64;164;175;145;6;94;96;1010757336820.6249;403559405009.9048;796123232089.9977;44237.45694975714;9442.214718652654;-0.0;8609.555009225342;3763521.985078113;730073.6798220273;0.0;3457469.1139189224;3.9538875373137072;0.26168309735498396
4837;2019-08-05 02:20:45.100;771;751;195;195;175;25;239;11;70;16;659;217;70;101;258;142;256;697;177;249;238;-2;633;339;343;131;344;274;635;-1.0;-1.0;808.0;156.0;0.0;0;0;69;1;0;0;1;0;0;0;1;1;0;0;0;18415.27734375;10491.7568359375;3280.1806640625;2197.322265625;733.0;315938;631.0;0.0;Calculated values ==>;1564964445.1;350.26;348.26;292.66;292.66;290.66;275.66;272.10816812424576;297.06;274.26000000000005;280.16;274.76000000000005;339.06000000000006;294.86;280.16;283.26000000000005;298.96000000000004;287.36;298.76000000000005;342.86;298.06;296.96000000000004;336.26000000000005;346.46000000000004;272.96000000000004;240.61611355647437;264.3458800820626;272.10816812424576;290.86;6330000.0;3390000.0;3429999.9999999995;1310000.0;3440000.0;2740000.0;6350000.0;0.0;0.0;0.13466666666666666;0.026000000000000002;0.0;0.0;0.0;10491.7568359375;3280.1806640625;2197.322265625;18415.27734375;503444.21278302936;500606.5706009061;250778.9308507284;250778.9308507284;244005.00248842238;431480.97241316177;467258.10903659824;456453.26501091133;471527.5025985663;521476.21383888565;473970.3882431819;456453.26501091133;460287.9848056689;469517.11893104936;455094.0715387716;404762.7038610633;493287.77258985944;468523.3921275684;467131.0766122609;264681.4149301396;307399.1840295507;469774.3068606054;197184.87771781406;196957.08443556906;271.99508610599054;2783723.366097095;1342692.9978468197;166917.57968686285;903401.0613245544;0;133;144;64;164;175;145;6;94;96;1010962400019.94;403639151809.6384;796287822289.4479;34914.80948880377;7087.325157712575;-0.0;0.0;3764181.1475614193;730211.3341564268;0.0;3457540.812379565;2.6301867001330277;0.2119283285978414
4838;2019-08-05 02:21:45.081;772;753;196;196;175;27;239;11;68;16;673;218;68;100;259;143;256;696;179;249;239;-1;630;341;344;128;345;275;632;-1.0;-2.0;870.0;128.0;0.0;0;0;74;1;0;0;1;0;0;0;1;1;0;0;0;18491.974609375;10738.1220703125;3237.24365234375;2214.27978515625;743.0;315939;622.0;0.0;Calculated values ==>;1564964505.081;350.36;348.46000000000004;292.76000000000005;292.76000000000005;290.66;275.86;272.3289490889957;297.06;274.26000000000005;279.96000000000004;274.76000000000005;340.46000000000004;294.96000000000004;279.96000000000004;283.16;299.06;287.46000000000004;298.76000000000005;342.76;298.06;297.06;335.36;347.46000000000004;273.06;239.943914813709;264.4750485637546;272.3289490889957;291.06;6300000.0;3410000.0;3440000.0;1280000.0;3450000.0;2750000.0;6320000.0;0.0;0.0;0.145;0.021333333333333333;0.0;0.0;0.0;10738.1220703125;3237.24365234375;2214.27978515625;18491.974609375;503849.9203713013;501154.1436093723;251264.9619714589;251264.9619714589;244102.90015050513;431359.6534126046;467116.33615034807;456037.52269416815;471924.5332295724;522843.07430271927;473954.67959298426;456037.52269416815;460009.8412927616;469505.13365329563;454894.81871235033;406250.2135437858;493452.79771947366;468383.9373107803;467116.33615034807;260914.8530628454;311590.51834565785;470276.7756715117;197791.7952289385;196957.08443556906;272.2449485760261;2784030.829136849;1342869.8574816259;166954.33139567176;903455.3559952666;0;133;144;64;164;175;145;6;94;96;1011168434755.5754;403716827204.878;796452470134.9557;37445.63048245829;5813.012916108228;-0.0;0.0;3764783.960278545;730318.8029314814;0.0;3457540.812379565;2.671994478056457;0.20871297604647548
4839;2019-08-05 02:22:45.111;771;753;197;197;177;29;239;12;64;18;688;219;65;95;259;143;256;694;179;250;239;0;628;342;346;137;347;273;630;-2.0;-1.0;782.0;135.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;17956.833984375;11019.8056640625;3233.73413085938;1255.13549804688;750.0;315940;613.0;0.0;Calculated values ==>;1564964565.111;350.26;348.46000000000004;292.86;292.86;290.86;276.06;272.43898195401505;297.06;274.36;279.56;274.96000000000004;341.96000000000004;295.06;279.66;282.66;299.06;287.46000000000004;298.76000000000005;342.56000000000006;298.16;297.06;334.46000000000004;348.16;273.16;241.92719264551067;264.2163659402789;272.43898195401505;291.06;6280000.0;3420000.0000000005;3460000.0;1370000.0;3470000.0000000005;2730000.0;6300000.0;0.0;0.0;0.13033333333333333;0.022500000000000003;0.0;0.0;0.0;11019.8056640625;3233.73413085938;1255.13549804688;17956.833984375;503901.03331868;501341.06324261875;251713.96298949033;251713.96298949033;244823.40683590728;431298.55289687274;466832.0014490976;455865.8072319587;470923.7305949869;524552.1328472962;474328.69279058854;455991.3195128801;459709.7415554319;469229.4929530001;454725.8751249838;407202.30367163074;493379.7739033011;468230.99527489167;466832.0014490976;257148.6733736563;314524.84189198195;469154.1284428507;198009.39419473623;196957.08443556906;272.3355503429603;2784334.7210783544;1343051.2642040248;166983.25764558167;903509.3077725084;0;133;144;64;164;175;145;6;94;96;1011375538255.4767;403796366954.8401;796616952334.8773;33607.285832518;6100.756520582578;-0.0;0.0;3765376.363968039;730418.1339841124;0.0;3457540.812379565;2.56037615096005;0.20459775515569367
4840;2019-08-05 02:23:45.122;768;752;199;199;178;29;239;13;57;19;698;220;58;88;259;144;256;693;178;250;239;2;628;342;346;142;347;272;630;-3.0;-1.0;681.0;95.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;17657.546875;10727.5576171875;3213.45043945312;1235.68225097656;755.0;315941;604.0;0.0;Calculated values ==>;1564964625.122;349.96000000000004;348.36;293.06;293.06;290.96000000000004;276.06;272.43898195401505;297.06;274.46000000000004;278.86;275.06;342.96000000000004;295.16;278.96000000000004;281.96000000000004;299.06;287.56;298.76000000000005;342.46000000000004;298.16;297.06;333.56;348.66;273.36;242.98782864720522;264.08650396036035;272.43898195401505;290.96000000000004;6280000.0;3420000.0000000005;3460000.0;1420000.0;3470000.0000000005;2720000.0;6300000.0;0.0;0.0;0.11349999999999999;0.01583333333333333;0.0;0.0;0.0;10727.5576171875;3213.45043945312;1235.68225097656;17657.546875;503506.9898855277;501208.3297599071;252443.70912289416;252443.70912289416;245152.81205408665;431298.55289687274;466832.0014490976;455151.83698219666;470351.2200979448;525661.8248073705;474572.0451332631;455277.79300776747;459008.3066128197;469229.4929530001;454864.10656491184;407202.30367163074;493242.3769476244;468230.99527489167;466832.0014490976;253382.8652305231;316620.98725437425;468666.69496225734;198063.68951320858;196957.08443556906;272.35711999344875;2784631.5619959696;1343232.5254562593;167004.0182655445;903563.0441603862;0;133;144;64;164;175;145;6;94;96;1011583176315.1929;403880082299.72565;796780482309.6538;29179.504737730145;4284.547586276605;-0.0;0.0;3765899.6831463394;730504.6940513215;0.0;3457540.812379565;2.2049637731100793;0.1701106874293464
4841;2019-08-05 02:24:45.122;766;750;199;199;179;29;239;14;51;21;695;219;52;84;259;144;256;693;178;250;239;4;623;343;346;145;348;270;625;-1.0;-1.0;682.0;111.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17477.388671875;10343.5615234375;3148.82836914062;1216.22351074219;758.0;315942;595.0;0.0;Calculated values ==>;1564964685.122;349.76;348.16;293.06;293.06;291.06;276.06;272.5487779782249;297.06;274.56;278.26000000000005;275.26000000000005;342.66;295.06;278.36;281.56;299.06;287.56;298.76000000000005;342.46000000000004;298.16;297.06;332.66;348.96000000000004;273.56;243.61107973660833;263.82572766246335;272.5487779782249;290.96000000000004;6230000.0;3429999.9999999995;3460000.0;1450000.0;3479999.9999999995;2700000.0;6250000.0;0.0;0.0;0.11366666666666667;0.018500000000000003;0.0;0.0;0.0;10343.5615234375;3148.82836914062;1216.22351074219;17477.388671875;503702.1144654428;501410.61221044173;252675.82689655572;252675.82689655572;245658.70257673867;431237.1583312671;466832.0014490976;454731.5826876494;470144.8075853309;525510.8603671081;474716.4774746939;454857.56176989106;458833.9803656495;469091.31065466406;454695.0803096545;409462.2324166704;493746.83362031507;468230.99527489167;466832.0014490976;249617.41799618208;317878.7554427003;468452.63275199506;198299.5128428045;196957.08443556906;272.45486707513294;2784924.353125527;1343408.1181157646;167024.45081355883;903616.0631504578;0;133;144;64;164;175;145;6;94;96;1011790776315.1929;403966182299.72565;796943082309.6538;29147.77860569737;4997.832718320026;-0.0;0.0;3766385.743840868;730582.0472205265;0.0;3457540.812379565;2.3214704464466647;0.18307042031158982
4842;2019-08-05 02:25:45.143;763;748;200;200;180;28;239;15;50;22;684;217;50;81;260;145;256;688;178;250;239;5;621;342;346;147;347;271;623;-1.0;-1.0;698.0;79.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17380.486328125;10348.8623046875;3201.65405273438;1204.37829589844;760.0;315943;587.0;0.0;Calculated values ==>;1564964745.143;349.46000000000004;347.96000000000004;293.16;293.16;291.16;275.96000000000004;272.43898195401505;297.06;274.66;278.16;275.36;341.56000000000006;294.86;278.16;281.26000000000005;299.16;287.66;298.76000000000005;341.96000000000004;298.16;297.06;331.86;349.16;273.66;244.02132995426717;263.95629194202945;272.43898195401505;290.96000000000004;6210000.0;3420000.0000000005;3460000.0;1470000.0;3470000.0000000005;2710000.0;6230000.0;0.0;0.0;0.11633333333333334;0.013166666666666667;0.0;0.0;0.0;10348.8623046875;3201.65405273438;1204.37829589844;17380.486328125;503492.2852813258;501333.0409077391;253143.56631061426;253143.56631061426;246065.04849492406;431298.55289687274;466832.0014490976;454436.48941620206;469973.84253148653;524299.0988402712;474359.84510531503;454436.48941620206;458305.8445173434;469355.54618491995;455002.18200290867;410323.4505029337;493264.6373502972;468230.99527489167;466832.0014490976;246270.64818160105;318717.3015803363;468276.40790251666;198097.33015192676;196957.08443556906;272.3704807495129;2785214.9370855526;1343580.6153336386;167044.62955533864;903669.0023594664;0;133;144;64;164;175;145;6;94;96;1011998448974.8761;404053812959.592;797105439114.4061;29820.788861077363;3557.357857049434;-0.0;0.0;3766877.320560663;730653.3654278517;0.0;3457540.812379565;2.2621745191935783;0.16999531330771242
4843;2019-08-05 02:26:45.143;759;747;200;200;180;27;239;15;52;21;671;215;51;86;260;146;256;684;180;250;239;5;621;342;346;137;346;271;623;-3.0;-1.0;716.0;142.0;0.0;0;1;71;1;0;0;1;0;0;0;1;1;0;0;0;18392.22265625;10502.9765625;3144.74145507812;2147.15405273438;760.0;315944;579.0;0.0;Calculated values ==>;1564964805.143;349.06000000000006;347.86;293.16;293.16;291.16;275.86;272.43898195401505;297.06;274.66;278.36;275.26000000000005;340.26;294.66;278.26000000000005;281.76000000000005;299.16;287.76000000000005;298.76000000000005;341.56000000000006;298.16;297.06;331.06;349.16;273.66;241.92719264551067;263.95629194202945;272.43898195401505;291.16;6210000.0;3420000.0000000005;3460000.0;1370000.0;3460000.0;2710000.0;6230000.0;0.0;0.0;0.11933333333333333;0.023666666666666666;0.0;0.0;0.0;10502.9765625;3144.74145507812;2147.15405273438;18392.22265625;502967.8069423671;501200.78017272125;253143.56631061426;253143.56631061426;246065.04849492406;431298.55289687274;466832.0014490976;454689.2023543824;471218.06502558704;522959.0112875272;474132.07190432184;454562.9019473556;458920.95799419814;469493.2646584162;455140.1024113696;410323.4505029337;492716.3296473262;468230.99527489167;466832.0014490976;242924.1476594651;318717.3015803363;469646.3180116958;198009.78763286947;196957.08443556906;272.3357066674249;2785513.0429937555;1343754.3806575318;167072.55899157724;903721.8889886981;0;133;144;64;164;175;145;6;95;96;1012206048974.8761;404139012959.592;797268039114.4061;30630.410156767208;6428.731218965556;-0.0;0.0;3767381.0805524783;730736.5828368184;0.0;3457540.812379565;2.346276766963365;0.19270449790442254
4844;2019-08-05 02:27:45.144;757;746;200;200;181;26;239;16;55;21;667;216;54;88;260;148;256;681;181;250;239;4;619;342;346;132;346;270;621;-2.0;0.0;649.0;142.0;0.0;0;1;71;1;0;0;1;0;0;0;1;1;0;0;0;18239.94140625;10281.3212890625;3128.017578125;2171.7998046875;760.0;315945;569.0;0.0;Calculated values ==>;1564964865.144;348.86;347.76;293.16;293.16;291.26000000000005;275.76000000000005;272.43898195401505;297.06;274.76000000000005;278.66;275.26000000000005;339.86;294.76000000000005;278.56;281.96000000000004;299.16;287.96000000000004;298.76000000000005;341.26;298.16;297.06;330.06;349.16;273.56;240.83765695389522;263.82572766246335;272.43898195401505;291.26000000000005;6190000.0;3420000.0000000005;3460000.0;1320000.0;3460000.0;2700000.0;6210000.0;0.0;0.0;0.10816666666666667;0.023666666666666666;0.0;0.0;0.0;10281.3212890625;3128.017578125;2171.7998046875;18239.94140625;502889.80467201077;501255.876834366;253240.38212229105;253240.38212229105;246475.33916544836;431298.55289687274;466832.0014490976;455234.8412542021;471881.50233233685;522627.20751711656;474375.5695096214;455109.19043650426;459324.03016746056;469493.2646584162;455415.4819850011;411162.816581426;492508.4341477558;468230.99527489167;466832.0014490976;238741.38928724395;318717.3015803363;470224.6814958697;197972.48178924771;196957.08443556906;272.32088233606476;2785818.3161162543;1343927.5860268152;167108.55087367666;903774.1628520025;0;133;144;64;164;175;145;6;95;96;1012413652435.4502;404219714304.8152;797430341819.855;27827.211882125903;6443.302059723387;-0.0;0.0;3767868.235523264;730843.8515688865;0.0;3457540.812379565;2.1994871275813663;0.18445312914154893
4845;2019-08-05 02:28:45.154;754;745;200;200;180;26;239;16;47;21;674;218;49;88;260;149;256;679;180;250;239;2;617;341;346;128;346;269;619;-1.0;-1.0;643.0;179.0;0.0;0;1;64;1;0;0;1;0;0;0;1;1;0;0;0;17938.1484375;9875.1201171875;3192.544921875;2189.97485351562;758.0;315946;560.0;0.0;Calculated values ==>;1564964925.154;348.56000000000006;347.66;293.16;293.16;291.16;275.76000000000005;272.3289490889957;297.06;274.76000000000005;277.86;275.26000000000005;340.56000000000006;294.96000000000004;278.06;281.96000000000004;299.16;288.06;298.76000000000005;341.06000000000006;298.16;297.06;329.16;348.96000000000004;273.36;239.943914813709;263.6948088759802;272.3289490889957;291.16;6170000.0;3410000.0;3460000.0;1280000.0;3460000.0;2690000.0;6190000.0;0.0;0.0;0.10716666666666666;0.029833333333333333;0.0;0.0;0.0;9875.1201171875;3192.544921875;2189.97485351562;17938.1484375;502681.1096486276;501311.11900000763;253338.1420789265;253338.1420789265;246210.30222355077;431359.6534126046;466832.0014490976;454396.0792389939;472408.29492823046;523429.06993066566;474731.9225323065;454648.16989598307;459481.3441473044;469493.2646584162;455719.76992794045;411981.7897267222;492438.28591947147;468230.99527489167;466832.0014490976;234977.24436692704;317878.7554427003;470567.8997168718;197602.36354060002;196957.08443556906;272.1695647021622;2786119.850445585;1344095.584366898;167144.90505384293;903826.8429847199;0;133;144;64;164;175;145;6;95;96;1012621287035.4172;404297727304.8028;797592068769.8292;27519.72653234454;8143.471829258773;-0.0;0.0;3768329.5368807255;730965.4282773503;0.0;3457540.812379565;2.3373994020498023;0.20395107932804307
4846;2019-08-05 02:29:45.135;752;744;199;199;179;25;239;17;38;22;684;219;41;85;260;149;256;673;180;250;239;2;609;341;346;134;346;266;611;-1.0;-1.0;525.0;235.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16221.4208984375;9105.1630859375;3062.64453125;1250.263671875;756.0;315947;551.0;0.0;Calculated values ==>;1564964985.135;348.36;347.56000000000006;293.06;293.06;291.06;275.66;272.3289490889957;297.06;274.86;276.96000000000004;275.36;341.56000000000006;295.06;277.26000000000005;281.66;299.16;288.06;298.76000000000005;340.46000000000004;298.16;297.06;328.26000000000005;348.76;273.36;241.2770596917726;263.299902668528;272.3289490889957;291.16;6090000.0;3410000.0;3460000.0;1340000.0;3460000.0;2660000.0;6110000.0;0.0;0.0;0.0875;0.03916666666666667;0.0;0.0;0.0;9105.1630859375;3062.64453125;1250.263671875;16221.4208984375;503158.36693055404;501927.1312599171;253355.87043412126;253355.87043412126;246166.0781454149;431359.6534126046;466832.0014490976;453770.77700511605;471714.4053827849;524697.1093370207;475230.70719548844;454148.83295247785;459586.9853462461;469493.2646584162;455719.76992794045;415078.00600373105;492435.4048928861;468230.99527489167;466832.0014490976;231213.40812182956;317040.2365367038;469758.79346066975;197398.43507594106;196957.08443556906;272.0883175380361;2786404.423379823;1344253.7033065916;167173.56462978845;903878.9530566996;0;133;144;64;164;175;145;6;95;96;1012828821295.2324;404376302414.73285;797752517944.6864;22432.57991880281;10667.44737006854;-0.0;0.0;3768745.6742821946;731122.1362972795;0.0;3457540.812379565;2.466824521632423;0.2368806359797343
4847;2019-08-05 02:30:45.105;748;742;199;199;179;24;239;17;42;24;689;220;41;78;260;149;256;651;179;250;239;4;604;339;344;139;344;265;607;-2.0;-1.0;33.0;105.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;15572.3759765625;8501.9814453125;3070.49267578125;1229.33959960938;754.0;315948;544.0;0.0;Calculated values ==>;1564965045.105;347.96000000000004;347.36;293.06;293.06;291.06;275.56;272.10816812424576;297.06;274.86;277.36;275.56;342.06000000000006;295.16;277.26000000000005;280.96000000000004;299.16;288.06;298.76000000000005;338.26;298.16;297.06;327.56;348.56000000000006;273.56;242.35481222062532;263.1675429290057;272.10816812424576;291.06;6040000.0;3390000.0;3440000.0;1390000.0;3440000.0;2650000.0;6070000.0;0.0;0.0;0.0055000000000000005;0.0175;0.0;0.0;0.0;8501.9814453125;3070.49267578125;1229.33959960938;15572.3759765625;503098.9862609857;502038.201171774;253559.0020841995;253559.0020841995;246315.961597836;431480.97241316177;467116.33615034807;454443.9638422685;471246.2272376559;525289.6346622455;475471.4440401297;454318.49147014046;458892.83410245395;469767.9846745563;456052.1565440978;416887.13144073467;489831.7944889198;468510.19831496495;467116.33615034807;228286.1864045524;316201.74473053816;469275.5542788157;195969.1648137986;196957.08443556906;271.5084076550105;2786669.2392130876;1344400.3561479864;167194.21765871372;903930.0369787109;0;133;144;64;164;175;145;6;95;96;1013035717795.3312;404458161464.7719;797911738294.7623;1421.6113946565847;4782.861815637801;-0.0;0.0;3768944.359817438;731250.8244976002;0.0;3457540.812379565;0.4846557953159788;0.06665091650056187
4848;2019-08-05 02:31:45.106;742;737;199;199;179;23;240;17;50;24;686;219;47;77;260;149;256;612;178;250;240;5;599;338;343;140;343;265;602;-3.0;-1.0;195.0;103.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;14897.798828125;7892.185546875;2974.70971679688;1222.71459960938;752.0;315949;537.0;0.0;Calculated values ==>;1564965105.106;347.36;346.86;293.06;293.06;291.06;275.46000000000004;271.99741764416325;297.16;274.86;278.16;275.56;341.76;295.06;277.86;280.86;299.16;288.06;298.76000000000005;334.36;298.16;297.16;326.86;348.36;273.66;242.56692532238324;263.1675429290057;271.99741764416325;290.96000000000004;5990000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;2650000.0;6020000.0;0.0;0.0;0.0325;0.017166666666666667;0.0;0.0;0.0;7892.185546875;2974.70971679688;1222.71459960938;14897.798828125;502781.9632476125;501851.7298528491;253818.91998113127;253818.91998113127;246506.5784309863;431541.1909327263;467385.04844162724;455443.8693591263;471112.8868819084;524981.8199343134;475358.76753786707;455069.7027408463;458770.9315784668;469904.9885273235;456217.72235203144;418613.97944831685;484933.4650722304;468649.42613587074;467385.04844162724;225359.1397227605;315363.2798926983;469237.8977156437;196552.75964153043;196957.08443556906;271.7385066872665;2786923.161568122;1344536.9764830573;167214.65178424562;903980.4145048663;0;133;144;64;164;175;145;6;95;96;1013241821230.0822;404541862859.6708;798070740944.5703;8413.961065821866;4681.094870272278;-0.0;0.0;3769026.324287228;731329.6921176593;0.0;3457540.812379565;1.0831661306016698;0.10675395661727455
4849;2019-08-05 02:32:45.126;735;730;200;201;180;22;240;17;57;24;679;217;54;79;260;148;256;565;176;250;240;5;597;336;341;141;340;266;600;-2.0;-1.0;149.0;1.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14807.0869140625;7574.65234375;2996.69091796875;1223.50317382812;750.0;315950;532.0;0.0;Calculated values ==>;1564965165.126;346.66;346.16;293.16;293.26000000000005;291.16;275.36;271.77519066394296;297.16;274.86;278.86;275.56;341.06000000000006;294.86;278.56;281.06;299.16;287.96000000000004;298.76000000000005;329.66;298.16;297.16;326.36;348.16;273.66;242.77792619122317;263.299902668528;271.77519066394296;290.76000000000005;5970000.0;3360000.0;3410000.0;1410000.0;3400000.0;2660000.0;6000000.0;0.0;0.0;0.024833333333333332;0.00016666666666666666;0.0;0.0;0.0;7574.65234375;2996.69091796875;1223.50317382812;14807.0869140625;502058.3086344441;501124.92475927796;254318.1192852578;254714.4582247652;246930.98730039195;431660.74602318485;467667.34427010705;456148.64740695804;470979.3205154194;524183.5179191471;475004.87174727797;455775.73446676333;458856.332752082;470314.58913468424;456412.2037757349;419283.87939243723;478414.6458055712;468927.1405734411;467667.34427010705;223268.49639005636;314524.84189198195;469101.2764714543;196651.77964576698;196957.08443556906;271.7701852044858;2787170.784796133;1344665.90976221;167235.04372740048;904030.1927640309;0;133;144;64;164;175;145;6;95;96;1013447089630.017;404626190959.644;798230094044.5197;6444.172216069578;45.408249470947894;-0.0;0.0;3769150.18333713;731369.0927728199;0.0;3457540.812379565;0.5502047441654239;0.03583071514215993
4850;2019-08-05 02:33:45.117;728;727;201;202;179;19;240;15;62;24;672;216;59;83;259;148;256;555;177;250;240;6;600;332;337;141;337;266;602;-2.0;-1.0;138.0;47.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14687.8486328125;7313.076171875;3052.6005859375;1221.93640136719;748.0;315951;527.0;0.0;Calculated values ==>;1564965225.117;345.96000000000004;345.86;293.26000000000005;293.36;291.06;275.06;271.32779825182536;297.16;274.66;279.36;275.56;340.36;294.76000000000005;279.06;281.46000000000004;299.06;287.96000000000004;298.76000000000005;328.66;298.16;297.16;325.86;347.96000000000004;273.76000000000005;242.77792619122317;263.299902668528;271.32779825182536;290.86;6000000.0;3320000.0000000005;3370000.0000000005;1410000.0;3370000.0000000005;2660000.0;6020000.0;0.0;0.0;0.023;0.007833333333333333;0.0;0.0;0.0;7313.076171875;3052.6005859375;1221.93640136719;14687.8486328125;500863.2911264617;500543.2032263992;254604.614057413;255002.03857532237;246506.5784309863;431896.3278553544;468228.8597881057;456768.14427255985;470979.3205154194;523464.14358912414;474891.883070282;456396.7470934617;459343.78947459883;470598.2143069711;457068.4252555774;418274.70696047717;476701.31394556235;469479.63868896523;468228.8597881057;221177.93781777218;313686.43059754226;469200.3069803008;195135.20844467852;196957.08443556906;271.145968496965;2787416.53905774;1344789.955557209;167255.41933378723;904080.5959650965;0;133;144;64;164;175;145;6;95;96;1013650459120.6118;404710778269.8914;798389670104.9865;6017.557524041271;2146.8432718623744;-0.0;0.0;3769254.015508106;731387.3587952367;0.0;3457540.812379565;0.7045800272885205;0.06296365981865043
4851;2019-08-05 02:34:45.127;725;724;201;203;179;17;241;12;65;23;667;215;63;86;258;147;256;569;177;250;241;7;600;330;334;140;334;266;602;-2.0;-1.0;137.0;108.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14676.3017578125;7015.37646484375;3090.275390625;1228.06225585938;747.0;315952;523.0;0.0;Calculated values ==>;1564965285.127;345.66;345.56000000000006;293.26000000000005;293.46000000000004;291.06;274.86;271.1026128081217;297.26000000000005;274.36;279.66;275.46000000000004;339.86;294.66;279.46000000000004;281.76000000000005;298.96000000000004;287.86;298.76000000000005;330.06;298.16;297.26000000000005;325.46000000000004;347.86;273.86;242.56692532238324;263.299902668528;271.1026128081217;290.86;6000000.0;3300000.0;3340000.0;1400000.0;3340000.0;2660000.0;6020000.0;0.0;0.0;0.022833333333333334;0.018000000000000002;0.0;0.0;0.0;7015.37646484375;3090.275390625;1228.06225585938;14676.3017578125;500470.338175513;500149.334001001;254604.614057413;255402.6466436312;246506.5784309863;432012.3539207929;468772.134384952;457138.6516267367;471014.3812069224;522950.0517454535;474778.8468240908;456891.7448795973;459708.4517651504;470880.95868749486;457260.5471349631;418274.70696047717;478761.3482141874;469891.48540997633;468772.134384952;219505.55070137876;313267.23492439475;469435.60934050113;194350.5824120283;196957.08443556906;270.82173947413577;2787661.2810944985;1344909.3792297912;167275.83939203678;904131.7951299986;0;133;144;64;164;175;145;6;95;96;1013851792670.5798;404795092319.878;798549296704.961;6000.327580402509;4951.530484712511;-0.0;0.0;3769354.181242134;731446.5217687178;0.0;3457540.812379565;0.9663079514391982;0.10340282227355171
4852;2019-08-05 02:35:45.098;723;723;201;202;179;15;241;8;68;21;664;214;66;90;258;146;256;585;176;250;241;8;605;327;331;138;331;266;608;-1.0;0.0;29.0;147.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14679.12890625;6859.70556640625;3129.02075195312;1236.60424804688;743.0;315953;520.0;0.0;Calculated values ==>;1564965345.098;345.46000000000004;345.46000000000004;293.26000000000005;293.36;291.06;274.66;270.7629442988711;297.26000000000005;273.96000000000004;279.96000000000004;275.26000000000005;339.56000000000006;294.56;279.76000000000005;282.16;298.96000000000004;287.76000000000005;298.76000000000005;331.66;298.16;297.26000000000005;325.16;347.46000000000004;273.96000000000004;242.14157278889297;263.299902668528;270.7629442988711;290.76000000000005;6050000.0;3270000.0000000005;3310000.0;1380000.0;3310000.0;2660000.0;6080000.0;0.0;0.0;0.004833333333333333;0.0245;0.0;0.0;0.0;6859.70556640625;3129.02075195312;1236.60424804688;14679.12890625;499732.21080226713;499445.8993574248;254282.24759931778;254673.74651099028;246278.27668404893;432184.1853817459;469187.72153372923;457508.28347498295;471084.70712553355;522641.49340106983;474665.76280686975;457261.95882343844;460193.45115688175;471285.612148645;457614.35141831345;416532.22892852005;480386.9186708786;470301.20115734584;469187.72153372923;218251.29456621417;311590.51834565785;469805.9777390899;193164.87341475562;196957.08443556906;270.32987416794236;2787905.7914460357;1345024.9490275534;167296.36835242534;904183.5975478727;0;133;144;64;164;175;145;6;95;96;1014051196245.434;404878452009.817;798708819564.8444;1277.6598152910985;6777.707055946191;-0.0;0.0;3769414.801822938;731544.2181720561;0.0;3457540.812379565;0.7176062053214158;0.10256389171775403
4853;2019-08-05 02:36:45.118;723;722;199;201;177;13;241;7;70;19;664;213;68;92;257;145;256;604;175;250;241;8;606;325;330;135;329;266;609;127.0;-1.0;0.0;202.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14271.0947265625;6404.98828125;3142.2626953125;1247.31127929688;740.0;315954;517.0;0.0;Calculated values ==>;1564965405.118;345.46000000000004;345.36;293.06;293.26000000000005;290.86;274.46000000000004;270.5352231155435;297.26000000000005;273.86;280.16;275.06;339.56000000000006;294.46000000000004;279.96000000000004;282.36;298.86;287.66;298.76000000000005;333.56;298.16;297.26000000000005;324.86;347.16;273.96000000000004;241.49495122638035;263.299902668528;270.5352231155435;290.66;6060000.0;3250000.0;3300000.0;1350000.0;3290000.0;2660000.0;6090000.0;0.021166666666666667;0.0;0.0;0.033666666666666664;0.0;0.021166666666666667;0.0;6404.98828125;3142.2626953125;1247.31127929688;14271.0947265625;499636.84209951176;499217.98116122826;253456.9166376319;254229.52773441092;245561.03357732433;432297.2667888766;469325.7621517308;457754.22524122684;471288.5232524436;522641.49340106983;474552.63081566995;457508.28347498295;460435.4372803732;471431.8833130145;457805.15298263717;416173.9565953988;483012.27459596616;470437.3048363458;469325.7621517308;216997.06728235667;310333.04987691523;470211.52306949627;193027.41779418054;193027.41779418054;270.26673802766084;2788147.1237268536;1345135.5249892871;167317.07454824532;904235.8756634818;0;133;144;64;164;175;145;6;95;96;1014249562345.371;404960379309.79095;798868472764.7936;0.0;9331.864877602295;-0.0;5848.3149555681475;3769425.452537117;731678.5093536039;0.0;3457589.564582832;1.4062802616132497;0.1206234452974847
4854;2019-08-05 02:37:45.109;724;721;196;198;176;13;241;6;71;17;666;213;69;95;257;143;256;612;177;250;241;9;604;323;328;134;328;266;607;166.0;0.0;75.0;198.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13738.9375;6005.03466796875;3121.98510742188;1253.04443359375;736.0;315955;516.0;0.0;Calculated values ==>;1564965465.109;345.56000000000006;345.26;292.76000000000005;292.96000000000004;290.76000000000005;274.46000000000004;270.30646906291605;297.26000000000005;273.76000000000005;280.26000000000005;274.86;339.76;294.46000000000004;280.06;282.66;298.86;287.46000000000004;298.76000000000005;334.36;298.16;297.26000000000005;324.76000000000005;346.76;274.06;241.2770596917726;263.299902668528;270.30646906291605;290.86;6040000.0;3229999.9999999995;3279999.9999999995;1340000.0;3279999.9999999995;2660000.0;6070000.0;0.027666666666666666;0.0;0.0125;0.033;0.0;0.027666666666666666;0.0;6005.03466796875;3121.98510742188;1253.04443359375;13738.9375;499959.17816424783;499277.13390507223;252415.0691564861;253175.04441338792;245295.82322182023;432409.1687467413;469601.1179508653;457877.0538169731;471226.17219587084;522847.20763529604;474552.63081566995;457631.30196289765;460797.7842877287;471566.07402465644;457863.6527233388;416887.13144073467;484377.2329913751;470708.81654971425;469601.1179508653;216578.99785978085;308656.51637580903;470444.08031532593;192790.2329750498;192790.2329750498;270.1630202601895;2788380.50564929;1345238.9263345602;167337.90772038625;904288.06989814;0;133;144;64;164;175;145;6;95;96;1014446932735.164;405041067204.7063;799028048824.6261;3313.585260524042;9162.576962229112;-0.0;7658.434484330896;3769453.061605611;731832.6065840552;0.0;3457702.10394461;1.9397372021703596;0.13981901989908005
4855;2019-08-05 02:38:45.129;725;721;194;195;173;12;241;5;72;16;670;213;71;98;256;142;256;617;176;250;241;10;605;322;327;132;326;267;608;156.0;-1.0;257.0;214.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13396.427734375;5878.65625;3141.13208007812;1266.87463378906;731.0;315956;517.0;0.0;Calculated values ==>;1564965525.129;345.66;345.26;292.56;292.66;290.46000000000004;274.36;270.1917013154234;297.26000000000005;273.66;280.36;274.76000000000005;340.16;294.46000000000004;280.26000000000005;282.96000000000004;298.76000000000005;287.36;298.76000000000005;334.86;298.16;297.26000000000005;324.86;346.26;274.16;240.83765695389522;263.43189868330234;270.1917013154234;290.76000000000005;6050000.0;3220000.0000000005;3270000.0000000005;1320000.0;3260000.0;2670000.0;6080000.0;0.026000000000000002;0.0;0.04283333333333333;0.035666666666666666;0.0;0.026000000000000002;0.0;5878.65625;3141.13208007812;1266.87463378906;13396.427734375;499995.71637890034;499181.3843954412;251618.12676964857;251991.06121618595;244255.06895206028;432464.67707800725;469738.43550170853;457839.13350445917;471394.71633190295;523178.09645360394;474423.33324497787;457716.1131832329;461005.76991137466;471711.95382073504;457893.0714883321;416532.22892852005;484974.679111307;470844.2267904139;469738.43550170853;216997.06728235667;306560.99450073834;470810.01271223003;192670.0021505939;192670.0021505939;270.11048072173105;2788606.7090688525;1345337.990102431;167358.9140457163;904340.2799389004;0;133;144;64;164;175;145;6;95;96;1014643498235.1014;405120893804.6809;799188002124.5753;11358.07779299056;9920.327043365021;-0.0;7203.779267128981;3769575.366218971;731991.683792118;0.0;3457825.99700976;2.768845854436057;0.20364208582013404
4856;2019-08-05 02:39:45.130;726;721;192;193;170;12;242;3;73;14;675;212;72;100;256;141;256;623;176;250;241;11;602;322;327;133;327;267;605;-1.0;-1.0;476.0;234.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13074.0654296875;5857.46728515625;3144.49072265625;1261.16516113281;725.0;315957;519.0;0.0;Calculated values ==>;1564965585.13;345.76;345.26;292.36;292.46000000000004;290.16;274.36;270.1917013154234;297.36;273.46000000000004;280.46000000000004;274.56;340.66;294.36;280.36;283.16;298.76000000000005;287.26000000000005;298.76000000000005;335.46000000000004;298.16;297.26000000000005;325.06;345.66;274.26000000000005;241.05796691057077;263.43189868330234;270.1917013154234;290.76000000000005;6020000.0;3220000.0000000005;3270000.0000000005;1330000.0;3270000.0000000005;2670000.0;6050000.0;0.0;0.0;0.07933333333333333;0.039;0.0;0.0;0.0;5857.46728515625;3144.49072265625;1261.16516113281;13074.0654296875;500411.98164028727;499468.4258405759;251016.7220743689;251387.18404653994;243364.5534751646;432464.67707800725;469861.6115112581;457962.05894119164;471066.5657476867;523692.3946330811;474309.9780811348;457839.13350445917;461246.937787637;471578.00479978055;457761.25227727;417587.16651543375;486150.72066092794;470844.2267904139;469738.43550170853;217833.21561994078;304046.57827927166;470773.7228275629;192773.05163824666;192670.0021505939;270.1524317909504;2788827.300188954;1345435.7927621782;167379.9813951822;904392.6610020712;0;133;144;64;164;175;145;6;95;96;1014839701505.644;405200395129.90076;799348204795.0184;21038.3279127003;10842.026176383331;-0.0;0.0;3769845.340766766;732164.7062864213;0.0;3457886.0295043434;3.1063014215350018;0.298767473887119
4857;2019-08-05 02:40:45.110;727;721;191;192;169;12;242;1;74;13;678;212;73;102;256;139;256;626;177;251;241;12;607;321;326;134;326;271;610;-1.0;-1.0;55.0;175.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12928.1787109375;5892.953125;3175.1875;1270.42614746094;718.0;315958;528.0;-1.0;Calculated values ==>;1564965645.11;345.86;345.26;292.26000000000005;292.36;290.06;274.36;270.0766712529157;297.36;273.26000000000005;280.56;274.46000000000004;340.96000000000004;294.36;280.46000000000004;283.36;298.76000000000005;287.06;298.76000000000005;335.76000000000005;298.26000000000005;297.26000000000005;325.96000000000004;344.96000000000004;274.36;241.2770596917726;263.95629194202945;270.0766712529157;290.86;6070000.0;3210000.0;3260000.0;1340000.0;3260000.0;2710000.0;6100000.0;0.0;0.0;0.009166666666666667;0.029166666666666667;0.0;0.0;-0.0025044162343711572;5892.953125;3175.1875;1270.42614746094;12928.1787109375;500069.1029053218;498989.6777811537;250424.1342958898;250788.74167452636;242870.35126506377;432519.89010106167;469998.47655173915;457440.67790159176;470835.2695607642;523680.7814230428;473790.0338531481;457316.69204578444;460874.05672180775;471711.95382073504;457659.2130313222;415812.22497109044;486025.3340438428;471101.68411088595;469875.51438407;221596.04284303306;301113.3779324612;470737.49932489695;192521.3885943503;192670.0021505939;270.0463687071399;2789043.9133275445;1345533.6802918483;167401.07095714528;904445.3074324058;0;133;144;64;164;175;145;6;95;96;1015035536204.9279;405280468429.6079;799509550994.4283;2428.4268186497134;8114.636562974277;-0.0;0.0;3770040.8318700492;732322.625817942;0.0;3457886.0295043434;1.0197799766315552;0.13933041928494763
4858;2019-08-05 02:41:45.111;728;722;191;192;168;11;242;0;74;12;680;212;74;103;256;137;256;636;177;251;241;12;614;320;325;136;325;276;617;-1.0;-1.0;836.0;195.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13752.8232421875;6742.8115234375;3230.95703125;1296.27893066406;698.0;315959;548.0;0.0;Calculated values ==>;1564965705.111;345.96000000000004;345.36;292.26000000000005;292.36;289.96000000000004;274.26000000000005;269.9613774848165;297.36;273.16;280.56;274.36;341.16;294.36;280.56;283.46000000000004;298.76000000000005;286.86;298.76000000000005;336.76000000000005;298.26000000000005;297.26000000000005;327.96000000000004;342.96000000000004;274.36;241.71165711629368;264.60387354146746;269.9613774848165;290.86;6140000.0;3200000.0;3250000.0;1360000.0;3250000.0;2760000.0;6170000.0;0.0;0.0;0.13933333333333334;0.0325;0.0;0.0;0.0;6742.8115234375;3230.95703125;1296.27893066406;13752.8232421875;499535.1238663148;498449.918703542;250118.1892234637;250478.09393852632;242320.8449558343;432574.8076454491;470135.10518390965;456626.50634140265;470469.1018322894;523486.4000273164;473135.41216275404;456626.50634140265;460221.85112301;471845.6810870973;457557.5359468165;413174.833328787;486671.698818231;471236.43139786;470012.35575925343;229958.8627652946;292734.4514702754;470469.1018322894;192321.6118238218;192670.0021505939;269.9613774848165;2789266.258716797;1345638.9800858437;167422.46052267562;904498.6928600562;0;133;144;64;164;175;145;6;95;96;1015230839460.468;405361469779.8319;799673653729.8822;36826.481969449604;9039.793425275198;-0.0;0.0;3770367.9615629255;732465.5817841325;0.0;3457886.0295043434;4.069749968164755;0.33868482389044746
4859;2019-08-05 02:42:45.121;731;724;192;193;169;12;242;0;74;11;682;212;74;103;257;136;256;649;177;251;241;13;623;321;326;137;326;278;625;-2.0;-2.0;891.0;183.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14608.107421875;7617.197265625;3282.8779296875;1308.12023925781;685.0;315960;589.0;0.0;Calculated values ==>;1564965765.121;346.26;345.56000000000006;292.36;292.46000000000004;290.06;274.36;270.0766712529157;297.36;273.16;280.56;274.26000000000005;341.36;294.36;280.56;283.46000000000004;298.86;286.76000000000005;298.76000000000005;338.06000000000006;298.26000000000005;297.26000000000005;332.06;341.66;274.46000000000004;241.92719264551067;264.86050150153983;270.0766712529157;290.86;6230000.0;3210000.0;3260000.0;1370000.0;3260000.0;2780000.0;6250000.0;0.0;0.0;0.1485;0.030500000000000003;0.0;0.0;0.0;7617.197265625;3282.8779296875;1308.12023925781;14608.107421875;499074.96083171794;497945.9809882794;250134.50428631937;250491.31740739368;242390.6004009444;432519.89010106167;469998.47655173915;456297.99369759706;470236.29553865286;523532.89730307175;472872.07945021894;456297.99369759706;459909.997651345;471833.7880357833;457263.18531583075;409462.2324166704;487641.0057287354;471101.68411088595;469875.51438407;247107.31509690773;287289.4124756198;470432.8002255166;192629.26163338093;192670.0021505939;270.0766712529157;2789502.639195808;1345758.6667701902;167444.16746630927;904552.9838650484;0;133;144;64;164;175;145;6;95;96;1015426172010.437;405443383429.8189;799839881429.8558;39154.8067115361;8473.007927060138;-0.0;0.0;3771001.2444980675;732611.546118714;0.0;3457886.0295043434;3.901298508355062;0.317683129643792
4860;2019-08-05 02:43:45.112;736;728;194;195;169;13;242;0;75;11;684;212;74;101;257;135;256;663;177;251;241;14;637;322;326;138;327;278;639;-2.0;-2.0;589.0;214.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15242.2587890625;8207.521484375;3376.810546875;1298.67004394531;672.0;315961;634.0;-1.0;Calculated values ==>;1564965825.112;346.76;345.96000000000004;292.56;292.66;290.06;274.46000000000004;270.1917013154234;297.36;273.16;280.66;274.26000000000005;341.56000000000006;294.36;280.56;283.26000000000005;298.86;286.66;298.76000000000005;339.46000000000004;298.26000000000005;297.26000000000005;336.56;340.36;274.56;242.14157278889297;264.86050150153983;270.1917013154234;290.86;6370000.0;3220000.0000000005;3260000.0;1380000.0;3270000.0000000005;2780000.0;6390000.0;0.0;0.0;0.09816666666666667;0.035666666666666666;0.0;0.0;-0.002511118941259129;8207.521484375;3376.810546875;1298.67004394531;15242.2587890625;498405.06451511115;497130.1461926779;250259.00979211892;250611.16426576333;241963.19673962292;432464.67707800725;469998.47655173915;456423.9752947124;470101.35966640816;523739.9013875135;472872.07945021894;456297.99369759706;459663.5252758251;471700.04192141135;456967.6737464821;402651.5269248257;488124.20642874;471101.68411088595;469875.51438407;265937.0223246507;281845.32903042674;470396.5654319022;192948.23858576085;192670.0021505939;270.1917013154234;2789751.3549343473;1345890.5196454034;167465.88746015864;904608.4729443509;0;133;144;64;164;175;145;6;95;96;1015621742670.2318;405525871054.73236;800006656409.6809;25864.534820262073;9895.656990845708;-0.0;0.0;3771542.9910694207;732764.5953653716;0.0;3457886.0295043434;2.7757654312545506;0.2516173044828064
4861;2019-08-05 02:44:45.122;745;733;194;194;169;14;242;1;76;10;683;212;75;99;258;134;256;674;177;251;241;15;630;327;330;139;331;276;633;127.0;-2.0;964.0;336.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15276.474609375;8276.591796875;3296.35205078125;1284.15478515625;660.0;315962;665.0;0.0;Calculated values ==>;1564965885.122;347.66;346.46000000000004;292.56;292.56;290.06;274.56;270.7629442988711;297.36;273.26000000000005;280.76000000000005;274.16;341.46000000000004;294.36;280.66;283.06;298.96000000000004;286.56;298.76000000000005;340.56000000000006;298.26000000000005;297.26000000000005;339.66;339.16;274.66;242.35481222062532;264.60387354146746;270.7629442988711;290.86;6300000.0;3270000.0000000005;3300000.0;1390000.0;3310000.0;2760000.0;6330000.0;0.021166666666666667;0.0;0.16066666666666668;0.056;0.0;0.021166666666666667;0.0;8276.591796875;3296.35205078125;1284.15478515625;15276.474609375;500277.20323193277;498384.9249052409;250508.11189493636;250508.11189493636;242144.07814150854;432184.1853817459;469449.58637237246;456877.1460960281;469867.5881872505;523796.5456797287;473135.41216275404;456751.87848793226;459730.71351660567;471285.612148645;456010.9891248705;406250.2135437858;490302.6446505686;470560.415825618;469325.7621517308;278914.2836208781;276820.84063482966;470360.39762778033;194348.9394932263;194348.9394932263;270.7629442988711;2790005.720099757;1346027.9101506604;167487.41458765444;904664.0919009373;0;133;144;64;164;175;145;6;95;96;1015818575470.2006;405608984904.7192;800172884109.6545;42179.53186085016;15456.641655535026;-0.0;5820.342746271679;3772110.119463988;732975.8997322504;0.0;3457934.540444364;4.935523797002691;0.39024029153710166
