;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4862;2019-08-05 02:45:45.113;752;737;193;193;171;18;242;4;78;11;680;212;76;98;258;134;256;675;177;251;241;16;633;329;332;140;333;276;635;-1.0;74.0;1106.0;249.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15482.2255859375;8642.712890625;3313.33569335938;1282.52038574219;649.0;315963;679.0;-1.0;Calculated values ==>;1564965945.113;348.36;346.86;292.46000000000004;292.46000000000004;290.26000000000005;274.96000000000004;270.9896433162861;297.36;273.56;280.96000000000004;274.26000000000005;341.16;294.36;280.76000000000005;282.96000000000004;298.96000000000004;286.56;298.76000000000005;340.66;298.26000000000005;297.26000000000005;341.06000000000006;338.06000000000006;274.76000000000005;242.56692532238324;264.60387354146746;270.9896433162861;290.86;6330000.0;3290000.0;3320000.0000000005;1400000.0;3329999.9999999995;2760000.0;6350000.0;0.0;0.012333333333333333;0.18433333333333335;0.0415;0.0;0.0;-0.002514358216054621;8642.712890625;3313.33569335938;1282.52038574219;15482.2255859375;500927.5020654242;498731.2718766664;250071.73930739332;250071.73930739332;242719.07311240525;432069.9255137471;469173.6995342962;457127.3699855043;469830.78476507135;523486.4000273164;473135.41216275404;456877.1460960281;459607.70053385315;471016.06986980746;455678.4876596712;404762.7038610633;490234.16229496227;470288.39896569157;469049.4375076108;284776.6418597092;272215.72791638016;470324.29699050833;194866.36914483117;194348.9394932263;270.9896433162861;2790262.0041527404;1346168.883207111;167508.80033904553;904719.164369971;0;133;144;64;164;175;145;6;95;96;1016017145679.9922;405692672349.63135;800338459269.4808;48343.44448829741;11431.504005595601;0.0;0.0;3772864.3644457194;733199.9340023426;0.0;3457983.0360251036;4.51521222804247;0.37329333551270766
4863;2019-08-05 02:46:45.123;756;741;193;193;171;20;242;4;77;11;676;212;76;97;258;134;256;680;178;251;241;18;635;330;334;140;335;276;638;-2.0;-1.0;1027.0;243.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15745.017578125;8988.37890625;3327.60180664062;1281.07739257812;637.0;315964;686.0;0.0;Calculated values ==>;1564966005.123;348.76;347.26;292.46000000000004;292.46000000000004;290.26000000000005;275.16;271.1026128081217;297.36;273.56;280.86;274.26000000000005;340.76;294.36;280.76000000000005;282.86;298.96000000000004;286.56;298.76000000000005;341.16;298.26000000000005;297.26000000000005;341.76;336.86;274.96000000000004;242.56692532238324;264.60387354146746;271.1026128081217;290.96000000000004;6350000.0;3300000.0;3340000.0;1400000.0;3350000.0;2760000.0;6380000.0;0.0;0.0;0.17116666666666666;0.0405;0.0;0.0;0.0;8988.37890625;3327.60180664062;1281.07739257812;15745.017578125;501272.8347242465;498982.7867407811;249949.20004586244;249949.20004586244;242626.64567061918;432012.3539207929;468896.83883980534;457002.3097389393;469830.78476507135;523072.7430693587;473135.41216275404;456877.1460960281;459484.59515872056;470745.61938244017;455511.60054996435;403726.9215203628;490621.6507368304;470015.448481105;468772.134384952;287708.2272785495;267192.67376467976;470521.56202125014;195178.70316775687;194348.9394932263;271.1026128081217;2790522.274550237;1346315.833459689;167530.16721441393;904774.5147393199;0;133;144;64;164;175;145;6;95;96;1016216978979.9604;405776686349.618;800504086869.4545;44815.47399143405;11151.385783566477;-0.0;0.0;3773640.8181536472;733388.1561156805;0.0;3457983.0360251036;4.116100655074104;0.34490448087633474
4864;2019-08-05 02:47:45.134;759;744;194;194;172;22;242;5;74;12;671;212;74;96;259;135;256;684;179;251;242;19;636;333;336;141;338;276;638;-2.0;-1.0;883.0;241.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16135.779296875;9360.501953125;3294.86669921875;1274.03857421875;632.0;315965;690.0;0.0;Calculated values ==>;1564966065.134;349.06000000000006;347.56000000000006;292.56;292.56;290.36;275.36;271.4400167685773;297.36;273.66;280.56;274.36;340.26;294.36;280.56;282.76000000000005;299.06;286.66;298.76000000000005;341.56000000000006;298.26000000000005;297.36;342.16;336.36;275.06;242.77792619122317;264.60387354146746;271.4400167685773;291.06;6360000.0;3329999.9999999995;3360000.0;1410000.0;3379999.9999999995;2760000.0;6380000.0;0.0;0.0;0.14716666666666667;0.04016666666666667;0.0;0.0;0.0;9360.501953125;3294.86669921875;1274.03857421875;16135.779296875;501578.69997038355;499386.07002595166;250300.10229835563;250300.10229835563;242945.17640771804;431837.87352777255;468618.99457638146;456626.50634140265;469794.0480163998;522555.4606641588;473135.41216275404;456626.50634140265;459361.3969051304;470462.39699499856;455144.7690004483;403194.4374087692;491180.10449807247;469741.5553365128;468618.99457638146;289383.54333396035;265099.94585879904;470485.8080591802;196005.2936692013;194348.9394932263;271.4400167685773;2790787.9965649946;1346468.7688335949;167551.46375117547;904829.7120946728;0;133;144;64;164;175;145;6;95;96;1016418015830.4844;405861001804.8377;800669717229.8861;38354.7551315923;11024.967327997489;-0.0;0.0;3774334.0304637738;733572.992939298;0.0;3457983.0360251036;3.5449981220612012;0.306317807089499
4865;2019-08-05 02:48:45.144;762;747;196;196;172;24;242;7;71;12;666;213;71;95;259;136;257;691;178;252;242;20;640;335;338;141;339;276;642;-3.0;-1.0;1110.0;170.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16538.8984375;9725.908203125;3345.443359375;1277.81726074219;627.0;315966;692.0;-1.0;Calculated values ==>;1564966125.144;349.36;347.86;292.76000000000005;292.76000000000005;290.36;275.56;271.6637117239857;297.36;273.86;280.26000000000005;274.36;339.76;294.46000000000004;280.26000000000005;282.66;299.06;286.76000000000005;298.86;342.26;298.36;297.36;342.36;335.86;275.16;242.77792619122317;264.60387354146746;271.6637117239857;290.96000000000004;6400000.0;3350000.0;3379999.9999999995;1410000.0;3390000.0;2760000.0;6420000.0;0.0;0.0;0.185;0.028333333333333332;0.0;0.0;-0.0025173849590539223;9725.908203125;3345.443359375;1277.81726074219;16538.8984375;501605.95590591314;499409.6550572224;250839.38202154957;250839.38202154957;242821.8535640831;431720.082569444;468340.15687171265;456249.7568715341;469794.0480163998;522037.93936910166;473250.37994597823;456249.7568715341;459238.10528345325;470326.34826906264;454944.7619224722;401542.83051962417;491744.95917822275;469591.4596144127;468340.15687171265;290221.2356813373;263007.33956846996;470584.5501933917;196500.5202366108;194348.9394932263;271.6637117239857;2791060.330927568;1346627.8487604414;167572.73276070764;904885.0572344719;0;133;144;64;164;175;145;6;95;96;1016620249530.4523;405945615904.8243;800835344829.8597;48053.60877746081;7765.71418210879;-0.0;0.0;3775054.220174518;733729.6080500261;0.0;3457983.0360251036;3.890073609640426;0.3041398686862048
4866;2019-08-05 02:49:45.115;765;750;197;197;175;26;242;8;64;13;663;213;65;93;259;137;257;693;177;252;242;21;629;340;343;140;344;275;631;-3.0;-2.0;1062.0;271.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16509.75;9895.3251953125;3239.10034179688;1278.93908691406;616.0;315967;693.0;0.0;Calculated values ==>;1564966185.115;349.66;348.16;292.86;292.86;290.66;275.76000000000005;272.21867820750657;297.36;273.96000000000004;279.56;274.46000000000004;339.46000000000004;294.46000000000004;279.66;282.46000000000004;299.06;286.86;298.86;342.46000000000004;298.36;297.36;342.46000000000004;334.76000000000005;275.26000000000005;242.56692532238324;264.4750485637546;272.21867820750657;290.86;6290000.0;3400000.0;3429999.9999999995;1400000.0;3440000.0;2750000.0;6310000.0;0.0;0.0;0.177;0.04516666666666667;0.0;0.0;0.0;9895.3251953125;3239.10034179688;1278.93908691406;16509.75;503020.43122090003;500848.86814310245;251669.55138734254;251669.55138734254;244135.7502069561;431420.45991060114;467638.6500321624;455533.634604728;470028.2500469368;521808.6659705543;473381.54375137744;455659.7696930013;459149.3696249526;469642.5944029557;454234.95293196256;407201.54546639236;493141.24488623533;468901.23019295884;467638.6500321624;290640.09048841946;258404.02479325983;470817.3119576869;197896.44078052547;194348.9394932263;272.21867820750657;2791335.603218401;1346791.2800086744;167594.0287655428;904939.9019108628;0;133;144;64;164;175;145;6;95;96;1016824450785.3029;406029875159.76263;801000564934.7389;45601.78330688385;12326.926014835126;-0.0;0.0;3775834.304551543;733896.9657895219;0.0;3457983.0360251036;4.019096916841085;0.3403569158972224
4867;2019-08-05 02:50:45.105;765;751;198;198;177;30;242;9;56;14;661;213;58;90;259;138;257;687;178;252;242;22;628;341;344;147;345;275;630;-1.0;73.0;977.0;215.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;16820.87890625;10176.123046875;3244.90307617188;1244.19055175781;601.0;315968;692.0;-1.0;Calculated values ==>;1564966245.105;349.66;348.26;292.96000000000004;292.96000000000004;290.86;276.16;272.3289490889957;297.36;274.06;278.76000000000005;274.56;339.26;294.46000000000004;278.96000000000004;282.16;299.06;286.96000000000004;298.86;341.86;298.36;297.36;342.36;333.26000000000005;275.36;244.02132995426717;264.4750485637546;272.3289490889957;290.96000000000004;6280000.0;3410000.0;3440000.0;1470000.0;3450000.0;2750000.0;6300000.0;0.0;0.012166666666666666;0.16283333333333333;0.035833333333333335;0.0;0.0;-0.0025208697383164807;10176.123046875;3244.90307617188;1244.19055175781;16820.87890625;503112.35246793844;501075.5256563817;252077.75783685228;252077.75783685228;244823.40683590728;431359.6534126046;467497.5819121511;454520.55096188234;469175.8739256364;521601.66860565887;473381.54375137744;454774.4978913346;458779.20011545485;469505.13365329563;454203.10177658784;407666.01651130075;492416.1190443505;468762.4538124862;467497.5819121511;290221.2356813373;252127.67657613798;469973.84253148653;198147.05976887068;194348.9394932263;272.3289490889957;2791613.3121667905;1346958.5142003745;167615.0513415217;904993.9262671275;0;133;144;64;164;175;145;6;95;96;1017030516435.3356;406115960809.7763;801165537434.7651;41746.15014926207;9740.459715660401;0.0;0.0;3776562.0826805527;734080.8300214917;0.0;3457983.0360251036;3.5107977608935093;0.2908864144432585
4868;2019-08-05 02:51:45.106;762;751;200;200;178;30;242;11;53;15;650;213;54;88;259;139;256;686;178;252;242;23;628;342;345;143;346;276;630;-2.0;74.0;932.0;236.0;0.0;0;0;72;1;0;0;1;0;0;0;1;1;0;0;0;18292.609375;10710.517578125;3210.12475585938;2125.80395507812;588.0;315969;690.0;0.0;Calculated values ==>;1564966305.106;349.36;348.26;293.16;293.16;290.96000000000004;276.16;272.43898195401505;297.36;274.26000000000005;278.46000000000004;274.66;338.16;294.46000000000004;278.56;281.96000000000004;299.06;287.06;298.76000000000005;341.76;298.36;297.36;342.16;331.96000000000004;275.46000000000004;243.1966462407574;264.60387354146746;272.43898195401505;290.96000000000004;6280000.0;3420000.0000000005;3450000.0;1430000.0;3460000.0;2760000.0;6300000.0;0.0;0.012333333333333333;0.15533333333333335;0.03933333333333333;0.0;0.0;0.0;10710.517578125;3210.12475585938;2125.80395507812;18292.609375;502717.11458292324;501075.5256563817;252811.87078915501;252811.87078915501;245152.81205408665;431298.55289687274;467356.2551440153;453968.4781362646;469819.94228607416;520380.2120487665;473250.37994597823;454096.1863580534;458372.40773382265;469367.4335596971;454171.36958106473;407202.30367163074;492278.09327990544;468623.43111291685;467356.2551440153;289383.54333396035;246688.97952812296;470612.52513297374;198430.05875981224;194348.9394932263;272.43898195401505;2791905.929445654;1347132.5724396282;167643.13509709953;905047.7190621945;0;133;144;64;164;175;145;6;96;96;1017237219880.0859;406202962259.6712;801330840189.5654;39693.63447647561;10705.843677344354;0.0;0.0;3777240.758862695;734251.2187226587;0.0;3457983.0360251036;3.1408498334097192;0.2670440152359971
4869;2019-08-05 02:52:45.136;759;749;202;202;181;30;243;12;56;16;627;213;55;91;259;141;257;684;178;252;242;22;627;343;346;142;348;276;629;-2.0;-2.0;946.0;265.0;0.0;0;0;76;1;0;0;1;0;0;0;1;1;0;0;0;18349.552734375;10742.4287109375;3197.48803710938;2163.22265625;578.0;315970;687.0;-1.0;Calculated values ==>;1564966365.136;349.06000000000006;348.06000000000006;293.36;293.36;291.26000000000005;276.16;272.5487779782249;297.46000000000004;274.36;278.76000000000005;274.76000000000005;335.86;294.46000000000004;278.66;282.26000000000005;299.06;287.26000000000005;298.86;341.56000000000006;298.36;297.36;341.86;330.96000000000004;275.36;242.98782864720522;264.60387354146746;272.5487779782249;290.96000000000004;6270000.0;3429999.9999999995;3460000.0;1420000.0;3479999.9999999995;2760000.0;6290000.0;0.0;0.0;0.15766666666666668;0.04416666666666667;0.0;0.0;-0.002523867252829086;10742.4287109375;3197.48803710938;2163.22265625;18349.552734375;502413.8149245941;500903.5420002076;253603.2836753397;253603.2836753397;246185.244391343;431237.1583312671;467342.03467306704;454351.2504211416;470054.39208017604;517992.5468301828;473250.37994597823;454223.7768936869;458743.9951969625;469091.31065466406;454278.82799857965;408123.67138421664;492104.09748949617;468484.1608657883;467214.6683923664;288127.0477506168;242505.85365607988;470647.8646651888;198666.24271353483;194348.9394932263;272.5487779782249;2792211.4334720955;1347311.436379228;167678.89485645443;905101.1425338304;0;133;144;64;164;175;145;6;96;96;1017444623529.987;406288505009.63043;801496522989.4865;40313.00288189934;12012.521636198051;-0.0;0.0;3777907.8142013527;734440.6330933701;0.0;3457983.0360251036;3.249398965280963;0.28147395321108515
4870;2019-08-05 02:53:45.117;757;748;203;203;182;30;242;12;60;16;627;215;58;92;259;143;256;687;177;253;242;22;628;343;347;139;348;274;630;-3.0;-1.0;852.0;194.0;0.0;0;0;77;1;0;0;1;0;0;0;1;1;0;0;0;18965.51953125;10823.748046875;3226.86206054688;2158.7431640625;569.0;315971;683.0;-1.0;Calculated values ==>;1564966425.117;348.86;347.96000000000004;293.46000000000004;293.46000000000004;291.36;276.16;272.5487779782249;297.36;274.36;279.16;274.76000000000005;335.86;294.66;278.96000000000004;282.36;299.06;287.46000000000004;298.76000000000005;341.86;298.46000000000004;297.36;341.46000000000004;330.06;275.36;242.35481222062532;264.3458800820626;272.5487779782249;290.86;6280000.0;3429999.9999999995;3470000.0000000005;1390000.0;3479999.9999999995;2740000.0;6300000.0;0.0;0.0;0.142;0.03233333333333333;0.0;0.0;-0.002525018019569225;10823.748046875;3226.86206054688;2158.7431640625;18965.51953125;502057.0324848845;500676.68699427956;253930.19215223295;253930.19215223295;246484.76464877365;431237.1583312671;467072.8203104761;455195.55455716455;470458.9003634767;518160.3134780486;473741.54627947276;454942.7025509455;459184.11401121685;469091.31065466406;454556.4887454652;407202.30367163074;492416.1190443505;468471.3177107335;467072.8203104761;286451.7998164319;238741.38928724395;471049.5101358118;198645.9141214338;194348.9394932263;272.54877797822485;2792522.2939382717;1347491.0976086864;167714.89983321383;905154.6618316631;0;133;144;64;164;175;145;6;96;96;1017652457695.6282;406372778314.8904;801661470739.9952;36430.04894187376;8807.716271131556;-0.0;0.0;3778547.137118803;734614.0801341718;0.0;3457983.0360251036;2.7908433146797993;0.2316314811779345
4871;2019-08-05 02:54:45.097;756;747;202;202;182;29;242;13;63;18;639;217;62;93;260;145;257;689;177;253;242;22;623;344;347;140;349;272;625;-2.0;-1.0;1189.0;253.0;0.0;0;0;75;1;0;0;1;0;0;0;1;1;0;0;0;18699.4765625;10800.34765625;3139.99560546875;2138.47436523438;562.0;315972;680.0;0.0;Calculated values ==>;1564966485.097;348.76;347.86;293.36;293.36;291.36;276.06;272.6583383277491;297.36;274.46000000000004;279.46000000000004;274.96000000000004;337.06;294.86;279.36;282.46000000000004;299.16;287.66;298.86;342.06000000000006;298.46000000000004;297.36;341.16;329.36;275.36;242.56692532238324;264.08650396036035;272.6583383277491;290.86;6230000.0;3440000.0;3470000.0000000005;1400000.0;3490000.0;2720000.0;6250000.0;0.0;0.0;0.19816666666666669;0.042166666666666665;0.0;0.0;0.0;10800.34765625;3139.99560546875;2138.47436523438;18699.4765625;502388.6507858846;501013.333484227;253798.55128664596;253798.55128664596;246666.79147778574;431175.4696738307;467072.8203104761;455905.94749238197;470521.56202125014;519570.84736499516;474230.23137021245;455780.5313339164;459621.56557294086;469079.38646237773;454664.40548358764;409891.2439304472;493199.1592464823;468471.3177107335;467072.8203104761;285195.4229665811;235813.6939595721;470915.85626126267;198871.6958313406;194348.9394932263;272.65833832774916;2792836.064279583;1347671.238338621;167750.69804244503;905207.7012929702;0;133;144;64;164;175;145;6;96;96;1017860588294.8671;406456450414.5844;801825216139.3965;50935.620870829705;11471.195431461712;-0.0;0.0;3779274.9416821646;734783.0147340987;0.0;3457983.0360251036;3.881306309344417;0.3181957899379121
4872;2019-08-05 02:55:45.128;756;747;201;201;182;28;242;14;65;19;649;218;64;95;260;147;257;687;179;253;242;22;624;343;347;138;347;272;626;-2.0;-1.0;824.0;129.0;0.0;0;0;75;1;0;0;1;0;0;0;1;1;0;0;0;18793.08203125;10631.92578125;3162.34033203125;2149.50659179688;557.0;315973;676.0;0.0;Calculated values ==>;1564966545.128;348.76;347.86;293.26000000000005;293.26000000000005;291.36;275.96000000000004;272.5487779782249;297.36;274.56;279.66;275.06;338.06000000000006;294.96000000000004;279.56;282.66;299.16;287.86;298.86;341.86;298.46000000000004;297.36;340.76;328.86;275.36;242.14157278889297;264.08650396036035;272.5487779782249;291.06;6240000.0;3429999.9999999995;3470000.0000000005;1380000.0;3470000.0000000005;2720000.0;6260000.0;0.0;0.0;0.13733333333333334;0.021500000000000002;0.0;0.0;0.0;10631.92578125;3162.34033203125;2149.50659179688;18793.08203125;502296.00608493545;500919.5143959902;253373.51790993894;253373.51790993894;246630.1185325251;431237.1583312671;467072.8203104761;456156.46186477825;470888.190022284;520605.53306055017;474344.21946380276;456031.2574734189;459866.23335163214;469355.54618491995;455109.9117149112;409458.33567229536;492823.2245817982;468471.3177107335;467072.8203104761;283520.3318566784;233722.59852315116;471182.93757713656;198576.27226451988;194348.9394932263;272.5487779782249;2793148.663694873;1347849.9328955198;167786.44967930898;905260.2478942937;0;133;144;64;164;175;145;6;96;96;1018068895865.3436;406539893504.77527;801988500459.77;35374.346038435484;5861.043304221259;-0.0;0.0;3779994.5630204123;734927.5246821434;0.0;3457983.0360251036;2.586300626922709;0.20389219504389197
4873;2019-08-05 02:56:45.108;756;747;201;201;181;27;242;15;66;19;656;219;65;95;260;149;257;687;179;252;242;21;624;342;347;137;347;271;626;-1.0;-1.0;877.0;205.0;0.0;0;0;75;1;0;0;1;0;0;0;1;1;0;0;0;18995.908203125;10582.34375;3204.36889648438;2150.61645507812;553.0;315974;672.0;0.0;Calculated values ==>;1564966605.108;348.76;347.86;293.26000000000005;293.26000000000005;291.26000000000005;275.86;272.43898195401505;297.36;274.66;279.76000000000005;275.06;338.76;295.06;279.66;282.66;299.16;288.06;298.86;341.86;298.36;297.36;340.36;328.46000000000004;275.26000000000005;241.92719264551067;263.95629194202945;272.43898195401505;291.06;6240000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2710000.0;6260000.0;0.0;0.0;0.14616666666666667;0.034166666666666665;0.0;0.0;0.0;10582.34375;3204.36889648438;2150.61645507812;18995.908203125;502296.00608493545;500919.5143959902;253373.51790993894;253373.51790993894;246293.03887688098;431298.55289687274;467072.8203104761;456445.9817565722;471021.86055166635;521410.8574088832;474587.41857533116;456321.1866243943;460022.3689399047;469355.54618491995;455552.9430510291;409458.33567229536;492823.2245817982;468344.64183256973;467072.8203104761;281845.32903042674;232049.79005350024;471218.06502558704;198307.08727128425;194348.9394932263;272.43898195401505;2793463.4669775087;1348026.6595464766;167822.2720932581;905313.2861192449;0;133;144;64;164;175;145;6;96;96;1018277026465.4098;406622366004.8015;802151346159.8218;37731.30174393292;9324.458406605345;-0.0;0.0;3780603.573680882;735054.0283478246;0.0;3457983.0360251036;2.9525499442641805;0.24820472897440973
4874;2019-08-05 02:57:45.119;756;747;199;199;181;26;242;16;64;20;662;219;64;95;260;150;257;686;178;252;242;21;622;342;347;138;347;270;624;-1.0;-1.0;629.0;170.0;0.0;0;0;72;1;0;0;1;0;0;0;1;1;0;0;0;18585.572265625;10495.9541015625;3177.55053710938;2126.22802734375;547.0;315975;667.0;0.0;Calculated values ==>;1564966665.119;348.76;347.86;293.06;293.06;291.26000000000005;275.76000000000005;272.43898195401505;297.36;274.76000000000005;279.56;275.16;339.36;295.06;279.56;282.66;299.16;288.16;298.86;341.76;298.36;297.36;339.86;327.86;275.26000000000005;242.14157278889297;263.82572766246335;272.43898195401505;290.96000000000004;6220000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2700000.0;6240000.0;0.0;0.0;0.10483333333333333;0.028333333333333332;0.0;0.0;0.0;10495.9541015625;3177.55053710938;2126.22802734375;18585.572265625;502481.23401473695;501107.0887149543;252722.89985709643;252722.89985709643;246365.5576001531;431298.55289687274;467072.8203104761;456360.901333339;470986.4579689568;522111.54453349544;474716.4774746939;456360.901333339;460178.15064566437;469355.54618491995;455690.25288945326;410318.5209523524;492889.11145161995;468344.64183256973;467072.8203104761;279751.69817897916;229540.68826423294;471084.70712553355;198290.81767140885;194348.9394932263;272.4389819540151;2793776.7033971376;1348202.344231288;167857.91899796418;905366.4785312734;0;133;144;64;164;175;145;6;96;96;1018485264635.1252;406704881129.6887;802313675914.6;27054.34710389234;7729.1602012002;-0.0;0.0;3781143.5530652837;735196.1678901683;0.0;3457983.0360251036;2.201525053642837;0.18919058041660936
4875;2019-08-05 02:58:48.099;756;747;198;198;179;25;242;17;50;21;665;219;54;95;260;150;257;685;178;253;242;20;620;342;347;135;346;269;622;-2.0;-1.0;574.0;93.0;0.0;0;0;67;1;0;0;1;0;0;0;1;1;0;0;0;18160.162109375;10036.4931640625;3103.00952148438;2131.4208984375;550.0;315976;662.0;0.0;Calculated values ==>;1564966728.099;348.76;347.86;292.96000000000004;292.96000000000004;291.06;275.66;272.43898195401505;297.36;274.86;278.16;275.26000000000005;339.66;295.06;278.56;282.66;299.16;288.16;298.86;341.66;298.46000000000004;297.36;339.36;328.16;275.16;241.49495122638035;263.6948088759802;272.43898195401505;290.96000000000004;6200000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2690000.0;6220000.0;0.0;0.0;0.09566666666666666;0.015500000000000002;0.0;0.0;0.0;10036.4931640625;3103.00952148438;2131.4208984375;18160.162109375;502666.21636972827;501294.40794199414;252445.94371414135;252445.94371414135;245765.25585110762;431298.55289687274;467072.8203104761;454774.0492147389;471484.10707214737;522501.8900488905;474845.3349038064;455276.47423739;460333.58076941397;469493.2646584162;455690.25288945326;411156.95700796123;492955.14632933895;468471.3177107335;467072.8203104761;277658.20189090865;230795.22267914342;471386.32401312795;198256.2796757681;194348.9394932263;272.4335730024252;2794098.126501532;1348381.9461103408;167895.16159927347;905421.4159858027;0;133;144;64;164;175;145;6;96;96;1018703805235.1914;406790848829.7148;802483407014.6514;24540.199952561536;4233.515687229078;-0.0;0.0;3781594.862033978;735300.8080745685;0.0;3457983.0360251036;1.8842158093153907;0.1487228258712586
4876;2019-08-05 02:59:45.130;755;746;198;198;178;25;242;18;41;21;667;219;44;93;260;150;257;679;179;253;242;19;613;342;346;135;346;268;615;-1.0;-1.0;554.0;160.0;0.0;0;0;61;1;0;0;1;0;0;0;1;1;0;0;0;17468.103515625;9542.228515625;3128.21948242188;2123.05102539062;587.0;315977;658.0;0.0;Calculated values ==>;1564966785.13;348.66;347.76;292.96000000000004;292.96000000000004;290.96000000000004;275.66;272.43898195401505;297.36;274.96000000000004;277.26000000000005;275.26000000000005;339.86;295.06;277.56;282.46000000000004;299.16;288.16;298.86;341.06000000000006;298.46000000000004;297.36;338.96000000000004;331.86;275.06;241.49495122638035;263.56353331371673;272.43898195401505;291.06;6130000.0;3420000.0000000005;3460000.0;1350000.0;3460000.0;2680000.0;6150000.0;0.0;0.0;0.09233333333333334;0.02666666666666667;0.0;0.0;0.0;9542.228515625;3128.21948242188;2123.05102539062;17468.103515625;503181.1540385553;501816.6301063318;252779.57355554958;252779.57355554958;245680.73870427674;431298.55289687274;467214.6683923664;453808.1434416201;471484.10707214737;522788.7277875748;474973.9917484302;454187.15326228563;460246.1326080571;469493.2646584162;455690.25288945326;413939.78397238447;492846.28782230924;468610.608699331;467214.6683923664;275983.5004908252;246270.64818160105;471288.5232524436;198226.085288605;194348.9394932263;272.42159248332285;2794380.337004553;1348537.0286212857;167928.86115328348;905470.7733777717;0;133;144;64;164;175;145;6;96;96;1018901417650.6672;406867840679.90015;802636535250.0201;23598.74336946173;7281.665012369029;-0.0;0.0;3781976.1692677573;735392.0195012435;0.0;3457983.0360251036;2.0874309947164353;0.18281363657311572
4877;2019-08-05 03:00:45.120;753;742;198;198;178;24;242;18;46;22;669;219;45;91;260;149;257;663;179;253;242;18;610;340;345;133;345;267;612;-1.0;-1.0;160.0;85.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;0;0;0;17221.453125;9262.341796875;3065.96142578125;2123.9326171875;642.0;315978;654.0;0.0;Calculated values ==>;1564966845.12;348.46000000000004;347.36;292.96000000000004;292.96000000000004;290.96000000000004;275.56;272.21867820750657;297.36;274.96000000000004;277.76000000000005;275.36;340.06000000000006;295.06;277.66;282.26000000000005;299.16;288.06;298.86;339.46000000000004;298.46000000000004;297.36;338.56000000000006;337.36;274.96000000000004;241.05796691057077;263.43189868330234;272.21867820750657;291.06;6100000.0;3400000.0;3450000.0;1330000.0;3450000.0;2670000.0;6120000.0;0.0;0.0;0.02666666666666667;0.014166666666666666;0.0;0.0;0.0;9262.341796875;3065.96142578125;2123.9326171875;17221.453125;503196.557807533;501571.28662777867;252926.03972239755;252926.03972239755;245789.79725656635;431420.45991060114;467356.2551440153;454608.2120918402;471846.71735943656;523075.2110665251;475102.44888796005;454482.53466479125;460159.048916235;469630.7437684126;455886.1734081671;415068.65561616264;490961.9439008651;468749.6521084201;467356.2551440153;274308.8830629234;269285.52512055053;471456.77876420494;197600.73902417728;194348.9394932263;272.16484894815596;2794669.3684621826;1348693.7072558333;167964.2467849149;905522.3829487808;0;133;144;64;164;175;145;6;96;96;1019108683099.8765;406948227279.59344;802797008499.4078;6853.5326151376785;3879.627229650391;-0.0;0.0;3782229.8959385;735485.0147677774;0.0;3457983.0360251036;0.7426643160082912;0.07375209778845614
4878;2019-08-05 03:01:45.111;748;739;198;198;178;23;242;18;54;22;671;219;51;91;260;149;257;649;178;253;242;16;606;339;344;133;344;267;608;-1.0;-1.0;2.0;49.0;0.0;0;0;51;1;0;0;1;0;0;0;1;1;0;0;0;16748.630859375;8870.2197265625;3032.23974609375;2133.13989257812;684.0;315979;650.0;0.0;Calculated values ==>;1564966905.111;347.96000000000004;347.06000000000006;292.96000000000004;292.96000000000004;290.96000000000004;275.46000000000004;272.10816812424576;297.36;274.96000000000004;278.56;275.36;340.26;295.06;278.26000000000005;282.26000000000005;299.16;288.06;298.86;338.06000000000006;298.46000000000004;297.36;338.16;341.56000000000006;274.76000000000005;241.05796691057077;263.43189868330234;272.10816812424576;290.96000000000004;6060000.0;3390000.0;3440000.0;1330000.0;3440000.0;2670000.0;6080000.0;0.0;0.0;0.0003333333333333333;0.008166666666666666;0.0;0.0;0.0;8870.2197265625;3032.23974609375;2133.13989257812;16748.630859375;502914.15873926383;501551.9884553156;253124.74154521193;253124.74154521193;245937.11069381685;431480.97241316177;467497.5819121511;455609.74302807474;471846.71735943656;523280.97321174;475102.44888796005;455234.9699716218;460159.048916235;469767.9846745563;456052.1565440978;416521.87875371304;489450.1864315151;468888.4491663151;467497.5819121511;272634.34865687083;286870.6033266602;471261.7068757205;196906.52099505768;194348.9394932263;271.883955670381;2794952.410033609;1348844.7892699353;167999.71706792605;905573.1936692769;0;133;144;64;164;175;145;6;96;96;1019315352095.481;407028015309.82684;802957184469.8763;86.23440734433902;2240.5673513587467;-0.0;0.0;3782287.7186558144;735536.0087391918;0.0;3457983.0360251036;0.1657785818870324;0.025704418119506488
4879;2019-08-05 03:02:45.111;743;732;199;199;179;22;242;18;61;22;674;219;57;93;260;149;256;608;178;253;242;13;600;339;344;131;343;267;602;-2.0;-1.0;31.0;26.0;0.0;0;0;45;1;0;0;1;0;0;0;1;1;0;0;0;16255.70703125;8406.18359375;3001.93481445312;2142.03784179688;708.0;315980;645.0;0.0;Calculated values ==>;1564966965.111;347.46000000000004;346.36;293.06;293.06;291.06;275.36;272.10816812424576;297.36;274.96000000000004;279.26000000000005;275.36;340.56000000000006;295.06;278.86;282.46000000000004;299.16;288.06;298.76000000000005;333.96000000000004;298.46000000000004;297.36;337.66;343.96000000000004;274.46000000000004;240.61611355647437;263.43189868330234;272.10816812424576;290.96000000000004;6000000.0;3390000.0;3440000.0;1310000.0;3429999.9999999995;2670000.0;6020000.0;0.0;0.0;0.005166666666666667;0.004333333333333333;0.0;0.0;0.0;8406.18359375;3001.93481445312;2142.03784179688;16255.70703125;502819.15255039104;501198.29884172516;253818.91998113127;253818.91998113127;246506.5784309863;431480.97241316177;467497.5819121511;456480.5776664727;472110.68294196425;523589.5520518621;475102.44888796005;455983.5742871536;460401.3921927721;469904.9885273235;456052.1565440978;418274.70696047717;484368.3889721207;468888.4491663151;467497.5819121511;270541.29595472733;296923.61432157;471235.6892988843;197069.4699838072;194348.9394932263;271.94903295327794;2795227.4461826975;1348988.7592976047;168035.34354904585;905623.4784572815;0;133;144;64;164;175;145;6;96;96;1019521752095.481;407107215309.82684;803117384469.8763;1340.290723027105;1188.0536170320006;-0.0;0.0;3782299.606365234;735564.5805805951;0.0;3457983.0360251036;0.18659152657808695;0.020347321540389478
4880;2019-08-05 03:03:45.122;737;726;200;200;179;22;242;17;65;22;676;219;62;95;260;149;256;557;177;253;242;9;598;336;341;130;341;266;601;-1.0;-1.0;194.0;0.0;14.0;0;0;38;1;0;0;1;0;0;0;1;1;0;0;0;16025.2568359375;7971.1318359375;3009.89038085938;2142.51440429688;723.0;315981;638.0;0.0;Calculated values ==>;1564967025.122;346.86;345.76;293.16;293.16;291.06;275.36;271.77519066394296;297.36;274.86;279.66;275.36;340.76;295.06;279.36;282.66;299.16;288.06;298.76000000000005;328.86;298.46000000000004;297.36;336.96000000000004;345.46000000000004;274.06;240.39332010688793;263.299902668528;271.77519066394296;290.86;5980000.0;3360000.0;3410000.0;1300000.0;3410000.0;2660000.0;6010000.0;0.0;0.0;0.03233333333333333;0.0;0.0023333333333333335;0.0023333333333333335;0.0;7971.1318359375;3009.89038085938;2142.51440429688;16025.2568359375;502225.1387884168;500506.7192877709;254264.04822428658;254264.04822428658;246545.14856841977;431660.74602318485;467920.0156134625;457138.6516267367;472242.3386847302;523875.2646405958;475230.70719548844;456768.14427255985;460797.7842877287;470178.28962938726;456547.6138721864;418950.3477902637;477118.5586695286;469303.37436738855;467920.0156134625;267611.2341011182;303208.48990285693;470980.00866618974;196664.29993939342;254264.04822428658;271.77519066394296;2795496.5035326956;1349125.2619468975;168071.05469689154;905673.5861852402;0;133;144;64;164;175;145;6;96;96;1019727289770.2001;407185529664.7198;803277313784.6577;8422.004037890765;0.0;-0.0;498.5305905747438;3782380.973736081;735574.482842472;0.0;3457987.19120833;0.6797355686977953;0.04055578163973503
4881;2019-08-05 03:04:45.122;732;722;201;201;179;20;243;15;68;21;679;219;66;98;260;148;256;545;177;253;242;7;597;334;339;133;339;265;599;-2.0;0.0;247.0;78.0;3.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14924.021484375;7467.4794921875;3005.83325195312;1253.38330078125;729.0;315982;633.0;0.0;Calculated values ==>;1564967085.122;346.36;345.36;293.26000000000005;293.26000000000005;291.06;275.16;271.55198750734434;297.46000000000004;274.66;279.96000000000004;275.26000000000005;341.06000000000006;295.06;279.76000000000005;282.96000000000004;299.16;287.96000000000004;298.76000000000005;327.66;298.46000000000004;297.36;336.46000000000004;346.06000000000006;273.86;241.05796691057077;263.1675429290057;271.55198750734434;290.86;5970000.0;3340000.0;3390000.0;1330000.0;3390000.0;2650000.0;5990000.0;0.0;0.0;0.04116666666666667;0.013000000000000001;0.0005;0.0005;0.0;7467.4794921875;3005.83325195312;1253.38330078125;14924.021484375;501667.7927380361;500171.85618558375;254769.84493787796;254769.84493787796;246622.7454071695;431779.12508338504;468326.10547454766;457669.69556869747;471749.2581616372;524263.30771226966;475358.76753786707;457423.94948013773;461312.6583410054;470450.65609879995;456741.1248876238;419283.87939243723;475584.10498408217;469578.7814885435;468200.3623492168;265518.4816520846;305722.83045113535;470383.01723186334;195798.52525647957;254769.84493787796;271.4204471636179;2795754.4141853647;1349253.9170412985;168099.35384443385;905723.7172155136;0;133;144;64;164;175;145;6;96;96;1019931289770.2001;407264429664.7198;803436613784.6577;10780.36317785297;3569.5983956799896;-0.0;106.71525870566943;3782540.9934628787;735604.2294957694;0.0;3457992.234923741;1.2328005072237675;0.10748116595355868
4882;2019-08-05 03:05:45.133;728;720;201;202;179;17;243;13;70;21;681;219;68;95;259;147;256;551;178;253;243;8;600;330;335;137;335;264;602;0.0;-2.0;-1.0;80.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14583.689453125;6907.42529296875;3035.54663085938;1218.17504882812;731.0;315983;628.0;0.0;Calculated values ==>;1564967145.133;345.96000000000004;345.16;293.26000000000005;293.36;291.06;274.86;271.1026128081217;297.46000000000004;274.46000000000004;280.16;275.26000000000005;341.26;295.06;279.96000000000004;282.66;299.06;287.86;298.76000000000005;328.26000000000005;298.46000000000004;297.46000000000004;335.96000000000004;346.26;273.96000000000004;241.92719264551067;263.0348170998261;271.1026128081217;290.96000000000004;6000000.0;3300000.0;3350000.0;1370000.0;3350000.0;2640000.0;6020000.0;0.0;0.0;0.0;0.013333333333333334;0.0;0.0;0.0;6907.42529296875;3035.54663085938;1218.17504882812;14583.689453125;500863.2911264617;499623.2137318922;254604.614057413;255002.03857532237;246506.5784309863;432012.3539207929;468882.88291581895;458075.515201686;471218.06502558704;524548.2480309319;475486.6307757699;457830.71684976626;461105.5364781047;470869.1590714088;457260.5471349631;418274.70696047717;476107.7063291437;470126.7347168971;468882.88291581895;263425.85118522606;306560.99450073834;469941.3943347461;193769.86013577308;254769.84493787796;270.5865382132141;2796000.3568573995;1349373.7298760044;168119.95393997768;905774.0712776874;0;133;144;64;164;175;145;6;96;96;1020133526839.9237;407345444514.6091;803595342879.4408;0.0;3682.287122652974;-0.0;0.0;3782630.8462925707;735664.6729542757;0.0;3457993.1243805992;0.3299201355984495;0.05229592115538237
4883;2019-08-05 03:06:45.123;726;719;200;202;178;15;243;10;72;21;680;219;70;96;258;146;256;567;178;253;243;8;600;327;332;138;332;264;603;-2.0;-1.0;-1.0;71.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;14277.4609375;6439.22900390625;3101.89526367188;1216.43615722656;732.0;315984;623.0;0.0;Calculated values ==>;1564967205.123;345.76;345.06000000000006;293.16;293.36;290.96000000000004;274.66;270.7629442988711;297.46000000000004;274.16;280.36;275.26000000000005;341.16;295.06;280.16;282.76000000000005;298.96000000000004;287.76000000000005;298.76000000000005;329.86;298.46000000000004;297.46000000000004;335.46000000000004;346.36;273.96000000000004;242.14157278889297;263.0348170998261;270.7629442988711;290.96000000000004;6000000.0;3270000.0000000005;3320000.0000000005;1380000.0;3320000.0000000005;2640000.0;6030000.0;0.0;0.0;0.0;0.011833333333333333;0.0;0.0;0.0;6439.22900390625;3101.89526367188;1216.43615722656;14277.4609375;500601.3898226476;499395.8625647984;254156.7896756306;254946.55742141552;246124.40558693802;432184.1853817459;469297.87922228203;458319.9441651915;471084.70712553355;524445.6530792003;475486.6307757699;458075.515201686;461225.6377219652;471150.954002046;457614.35141831345;418274.70696047717;478349.31199827424;470535.2323191655;469297.87922228203;261333.34086894934;306980.0860723078;469805.9777390899;192954.17368630753;254769.84493787796;270.2441406893707;2796240.826359095;1349484.933458143;168140.23898529357;905825.2081025918;0;133;144;64;164;175;145;6;96;96;1020333593489.9556;407427930764.6222;803753716479.466;0.0;3276.0796812912577;-0.0;0.0;3782630.8462925707;735722.6496799195;0.0;3457993.1243805992;0.30453741851519617;0.04827248509293239
4884;2019-08-05 03:07:45.134;724;716;199;200;177;14;243;7;73;19;675;217;72;99;258;145;256;576;178;253;243;7;601;324;329;138;329;263;604;-1.0;0.0;1.0;65.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13696.99609375;5855.10302734375;3087.45263671875;1211.619140625;730.0;315985;618.0;0.0;Calculated values ==>;1564967265.134;345.56000000000006;344.76;293.06;293.16;290.86;274.56;270.42097587401844;297.46000000000004;273.86;280.46000000000004;275.06;340.66;294.86;280.36;283.06;298.96000000000004;287.66;298.76000000000005;330.76000000000005;298.46000000000004;297.46000000000004;334.96000000000004;346.16;273.86;242.14157278889297;262.9017227912062;270.42097587401844;290.96000000000004;6010000.0;3240000.0;3290000.0;1380000.0;3290000.0;2630000.0;6040000.0;0.0;0.0;0.00016666666666666666;0.010833333333333334;0.0;0.0;0.0;5855.10302734375;3087.45263671875;1211.619140625;13696.99609375;500244.31025538035;498903.88155331736;253714.130865998;254103.59514874054;245745.10892971742;432353.3652672049;469710.69464536844;458601.24912392086;470888.190022284;524012.5165989103;475389.48608704173;458479.4507351373;461737.8134991325;471554.2547020135;457966.41340649565;417932.4602686282;479546.21053056914;470941.64862410235;469710.69464536844;259240.94887492666;306141.9092990094;469707.477533517;192253.1888629531;254769.84493787796;269.9476330602044;2796473.989573717;1349587.4050083444;168160.476489024;905876.7954578444;0;133;144;64;164;175;145;6;96;96;1020531929845.4725;407510745944.838;803911845464.878;44.39134337682796;3005.754793931109;-0.0;0.0;3782631.216288253;735775.0078979299;0.0;3457993.1243805992;0.3003834576395011;0.04720611700262511
4885;2019-08-05 03:08:45.134;724;715;197;200;176;11;243;5;75;17;669;216;73;102;257;143;257;593;179;252;243;6;610;322;326;137;326;263;613;-1.0;-2.0;0.0;37.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13916.7783203125;5947.732421875;3167.46801757812;1215.04968261719;730.0;315986;612.0;0.0;Calculated values ==>;1564967325.134;345.56000000000006;344.66;292.86;293.16;290.76000000000005;274.26000000000005;270.1917013154234;297.46000000000004;273.66;280.66;274.86;340.06000000000006;294.76000000000005;280.46000000000004;283.36;298.86;287.46000000000004;298.86;332.46000000000004;298.36;297.46000000000004;334.36;346.16;273.76000000000005;241.92719264551067;262.9017227912062;270.1917013154234;291.06;6100000.0;3220000.0000000005;3260000.0;1370000.0;3260000.0;2630000.0;6130000.0;0.0;0.0;0.0;0.006166666666666667;0.0;0.0;0.0;5947.732421875;3167.46801757812;1215.04968261719;13916.7783203125;499387.076875571;497902.6045347245;252500.63385936414;253637.291973635;245080.65692045572;432464.67707800725;470121.3610527463;458844.57707494247;470825.5820460267;523396.93150639354;475277.01152019145;458601.24912392086;462096.16889190953;471833.7880357833;458024.7658165236;415068.65561616264;480968.5457031049;471223.88566000335;470121.3610527463;256730.23209357203;306141.9092990094;469744.696391452;191788.68041086767;254769.84493787796;269.75075177193037;2796704.104360501;1349685.7619704213;168180.6987292177;905928.9197966302;0;133;144;64;164;175;145;6;96;96;1020728429845.4725;407593245944.838;804069645464.878;0.0;1714.0620985469366;-0.0;0.0;3782631.5862161145;735814.3397053672;0.0;3457993.1243805992;0.16592648564093213;0.02636721497881586
4886;2019-08-05 03:09:45.115;726;716;196;198;173;10;243;3;75;15;664;215;74;104;256;140;257;615;178;252;243;6;617;319;324;135;323;262;620;-1.0;-1.0;83.0;4.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13941.208984375;6029.46728515625;3236.16918945312;1211.23754882812;729.0;315987;606.0;0.0;Calculated values ==>;1564967385.115;345.76;344.76;292.76000000000005;292.96000000000004;290.46000000000004;274.16;269.84581860846123;297.46000000000004;273.46000000000004;280.66;274.66;339.56000000000006;294.66;280.56;283.56;298.76000000000005;287.16;298.86;334.66;298.36;297.46000000000004;333.76000000000005;346.06000000000006;273.76000000000005;241.49495122638035;262.7682575881327;269.84581860846123;290.96000000000004;6170000.0;3190000.0;3240000.0;1350000.0;3229999.9999999995;2620000.0;6200000.0;0.0;0.0;0.013833333333333333;0.0006666666666666666;0.0;0.0;0.0;6029.46728515625;3236.16918945312;1211.23754882812;13941.208984375;498982.7968450102;497356.9240624178;251800.5647229264;252540.13760743837;243846.9315024787;432629.4295301525;470393.9601541333;459002.87899429764;470897.14156183373;522964.360585008;475292.64071792853;458881.5342823321;462485.4734790159;472112.47444757767;458113.13442274014;412376.9533776292;483350.0497341451;471492.7446559905;470393.9601541333;254219.67992080047;305722.83045113535;470015.4650346389;192006.5247278807;254769.84493787796;269.8292678593678;2796936.1807403667;1349785.5403613918;168200.9113867593;905982.2665414875;0;133;144;64;164;175;145;6;96;96;1020923368095.299;407674820104.7654;804227095589.7379;3693.4495673521014;185.33929353783876;-0.0;0.0;3782662.3552158787;735830.163037978;0.0;3457993.1243805992;0.37022387137736146;0.025790095748814218
4887;2019-08-05 03:10:45.115;733;717;194;196;171;10;243;1;77;13;662;214;75;106;256;139;257;628;177;252;243;6;601;322;322;134;327;265;604;0.0;0.0;942.0;252.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10401.630859375;5842.140625;0.0;1236.10681152344;727.0;315988;600.0;0.0;Calculated values ==>;1564967445.115;346.46000000000004;344.86;292.56;292.76000000000005;290.26000000000005;274.16;270.1917013154234;297.46000000000004;273.26000000000005;280.86;274.46000000000004;339.36;294.56;280.66;283.76000000000005;298.76000000000005;287.06;298.86;335.96000000000004;298.36;297.46000000000004;333.16;345.86;273.76000000000005;241.2770596917726;263.1675429290057;270.1917013154234;290.86;6010000.0;3220000.0000000005;3220000.0000000005;1340000.0;3270000.0000000005;2650000.0;6040000.0;0.0;0.0;0.157;0.042;0.0;0.0;0.0;5842.140625;0.0;1236.10681152344;10401.630859375;501423.0300715454;499036.0405778283;251807.7711564536;252562.4344330336;243729.12051712506;432464.67707800725;470665.62701647525;458770.9315784668;470835.2695607642;522516.6700627119;474794.6839519775;458526.855675845;462271.33463177073;471578.00479978055;457497.2363218767;418263.3313293495;486959.9191500519;471760.708840875;470665.62701647525;251709.28920128586;304884.691753025;470150.4971034627;192725.0412252079;254769.84493787796;270.1328898259648;2797139.0377390645;1349884.4704273099;168221.30592309558;906009.2346180663;0;133;144;64;164;175;145;6;96;96;1021117168095.299;407755520104.7654;804385195589.7379;41769.20478546165;11651.869146886702;-0.0;0.0;3783041.210668819;735928.8064416482;0.0;3457993.1243805992;7.547217642703192;0.6428799791776018
4888;2019-08-05 03:11:45.096;744;711;190;193;177;14;243;2;78;12;665;214;77;108;255;140;256;581;177;252;243;6;594;327;322;135;331;275;597;-3.0;-2.0;1276.0;190.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10010.97265625;5726.06396484375;0.0;1282.67578125;725.0;315989;594.0;0.0;Calculated values ==>;1564967505.096;347.56000000000006;344.26;292.16;292.46000000000004;290.86;274.56;270.7629442988711;297.46000000000004;273.36;280.96000000000004;274.36;339.66;294.56;280.86;283.96000000000004;298.66;287.16;298.76000000000005;331.26000000000005;298.36;297.46000000000004;332.56;345.66;273.76000000000005;241.49495122638035;264.4750485637546;270.7629442988711;290.86;5940000.0;3270000.0000000005;3220000.0000000005;1350000.0;3310000.0;2750000.0;5970000.0;0.0;0.0;0.21266666666666667;0.03166666666666666;0.0;0.0;0.0;5726.06396484375;0.0;1282.67578125;10010.97265625;503503.2319145297;498917.4352806026;250646.83999375772;251769.42727736005;246008.74741170698;432184.1853817459;470665.62701647525;457289.813397927;470603.4154074653;522015.6243776432;473496.2759554444;457165.05062176666;460987.825698845;470917.03516511206;456815.0810480258;420268.0908653665;481087.5812736244;471760.708840875;470665.62701647525;249199.05678690012;304046.57827927166;470015.4650346389;194156.7021376645;254769.84493787796;270.73213013861084;2797309.0889016176;1349980.841604933;168242.28913122928;906009.2346180663;0;133;144;64;164;175;145;6;96;96;1021310306915.127;407836194549.69354;804547144289.5938;55959.641661349146;8735.527491737519;-0.0;0.0;3783855.3598262505;736098.6476134111;0.0;3457993.1243805992;9.230642240517472;0.7147371328573358
4889;2019-08-05 03:12:45.136;754;709;190;194;183;18;243;2;79;12;671;214;78;111;255;142;256;559;176;252;243;8;614;330;322;139;335;283;617;-2.0;-1.0;940.0;126.0;0.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;11297.130859375;7159.19580078125;0.0;1311.34265136719;723.0;315990;588.0;0.0;Calculated values ==>;1564967565.136;348.56000000000006;344.06000000000006;292.16;292.56;291.46000000000004;274.96000000000004;271.1026128081217;297.46000000000004;273.36;281.06;274.36;340.26;294.56;280.96000000000004;284.26000000000005;298.66;287.36;298.76000000000005;329.06;298.36;297.46000000000004;331.96000000000004;345.46000000000004;273.96000000000004;242.35481222062532;265.49620691782997;271.1026128081217;290.76000000000005;6140000.0;3300000.0;3220000.0000000005;1390000.0;3350000.0;2830000.0;6170000.0;0.0;0.0;0.15666666666666668;0.021;0.0;0.0;0.0;7159.19580078125;0.0;1311.34265136719;11297.130859375;502958.25470899924;496709.75826470484;249760.316773603;251204.1995861391;247308.33855545684;432012.3539207929;470665.62701647525;456105.9862760309;470064.77147337084;521988.4235111128;472442.45324743795;455978.8934337567;460117.23128206015;470374.5273108045;456590.6335436965;413174.833328787;475462.15608781175;471760.708840875;470665.62701647525;246688.97952812296;303208.48990285693;469670.3247129736;194999.9076635652;254769.84493787796;271.0838306728404;2797486.774809154;1350088.2903543548;168263.92036270085;906009.2346180663;0;133;144;64;164;175;145;6;96;96;1021503635715.0042;407918449349.6413;804714655889.4873;40906.61898261963;5768.078758037577;-0.0;0.0;3784663.1168103293;736219.5915743393;0.0;3457993.1243805992;5.510239756814844;0.41874107529201315
4890;2019-08-05 03:13:45.107;760;716;192;197;189;23;243;3;78;12;678;214;77;108;255;143;256;602;175;252;242;9;649;337;323;142;341;283;652;-1.0;-1.0;1147.0;234.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;13168.435546875;9091.69140625;0.0;1299.37634277344;722.0;315991;582.0;0.0;Calculated values ==>;1564967625.107;349.16;344.76;292.36;292.86;292.06;275.46000000000004;271.8864255623528;297.46000000000004;273.46000000000004;280.96000000000004;274.36;340.96000000000004;294.56;280.86;283.96000000000004;298.66;287.46000000000004;298.76000000000005;333.36;298.36;297.36;331.36;345.36;274.06;242.98782864720522;265.49620691782997;271.8864255623528;290.66;6490000.000000001;3370000.0000000005;3229999.9999999995;1420000.0;3410000.0;2830000.0;6520000.0;0.0;0.0;0.19116666666666668;0.039;0.0;0.0;0.0;9091.69140625;0.0;1299.37634277344;13168.435546875;500498.0587816899;494207.37061567325;249054.59773749672;250779.2858695435;248039.17710915316;431601.1154718507;470529.9095559504;455978.8934337567;469658.33171380573;522715.8937203014;472442.45324743795;455851.6883155426;459745.5245930625;469553.7701562167;455566.23035422503;395033.4222548889;477732.64505234384;471626.8380783668;470407.6577862982;244179.05427248686;302789.4550866088;469361.0659032374;196882.36116634292;254769.84493787796;271.8663118217953;2797690.5559880026;1350223.64895989;168285.6658389933;906009.2346180663;0;133;144;64;164;175;145;6;96;96;1021697042190.6316;408002708604.9146;804884373820.0378;49530.62041845394;10626.669484738884;-0.0;0.0;3785416.396213345;736356.1484424028;0.0;3457993.1243805992;5.789327079389551;0.46644468414008305
