;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4891;2019-08-05 03:14:45.107;771;728;191;193;186;31;243;4;76;12;678;213;76;103;251;146;257;635;176;252;242;10;633;351;323;143;356;282;636;-2.0;0.0;1402.0;139.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;13824.802734375;9894.0048828125;0.0;1292.27233886719;721.0;315992;576.0;0.0;Calculated values ==>;1564967685.107;350.26;345.96000000000004;292.26000000000005;292.46000000000004;291.76000000000005;276.26000000000005;273.4187578820637;297.46000000000004;273.56;280.76000000000005;274.36;340.96000000000004;294.46000000000004;280.76000000000005;283.46000000000004;298.26000000000005;287.76000000000005;298.86;336.66;298.36;297.36;330.76000000000005;345.26;274.16;243.1966462407574;265.3697278774862;273.4187578820637;290.76000000000005;6330000.0;3510000.0;3229999.9999999995;1430000.0;3560000.0;2820000.0;6360000.0;0.0;0.0;0.23366666666666666;0.023166666666666665;0.0;0.0;0.0;9894.0048828125;0.0;1292.27233886719;13824.802734375;503444.21278302936;497421.03333468747;249332.04357498587;250030.7271405742;247615.3548603282;430735.4089219946;470529.9095559504;455890.3055286292;469522.3774010839;522796.56746508944;472458.9089123651;455890.3055286292;459282.00487160747;466948.68245374196;453609.25935500156;405269.4539882262;484446.5476550089;471626.8380783668;470407.6577862982;241669.27786274583;302370.42649719206;469323.89381167525;200638.8879936621;254769.84493787796;273.41173852441943;2797915.4996403465;1350381.8630956323;168307.2629113403;906009.2346180663;0;133;144;64;164;175;145;6;96;96;1021890842190.6316;408088208604.9146;805053873820.0378;59643.747897337314;6224.535968117305;-0.0;0.0;3786326.182615977;736496.57515451;0.0;3457993.1243805992;5.88831141586567;0.431505160257027
4892;2019-08-05 03:15:45.108;782;740;188;189;186;41;243;7;76;13;674;212;78;97;247;149;257;644;176;252;242;11;642;358;323;144;363;283;644;-2.0;0.0;1099.0;221.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;15066.0537109375;11489.9677734375;0.0;1291.78698730469;719.0;315993;571.0;0.0;Calculated values ==>;1564967745.108;351.36;347.16;291.96000000000004;292.06;291.76000000000005;277.26000000000005;274.1680685717883;297.46000000000004;273.86;280.76000000000005;274.46000000000004;340.56000000000006;294.36;280.96000000000004;282.86;297.86;288.06;298.86;337.56000000000006;298.36;297.36;330.26000000000005;345.06000000000006;274.26000000000005;243.40439225979637;265.49620691782997;274.1680685717883;290.76000000000005;6420000.0;3579999.9999999995;3229999.9999999995;1440000.0;3629999.9999999995;2830000.0;6440000.000000001;0.0;0.0;0.18316666666666667;0.036833333333333336;0.0;0.0;0.0;11489.9677734375;0.0;1291.78698730469;15066.0537109375;504075.2149354356;498274.099147433;247996.02841540868;248335.28381066484;247322.1518103628;430280.9020939914;470529.9095559504;455724.37028563186;469485.55747401924;522300.2576466604;472209.96876051655;455978.8934337567;458375.153756076;465423.3653177346;452823.4905160512;400377.1307428786;484864.12681581115;471626.8380783668;470407.6577862982;239577.9089402584;301532.38793589;469286.7883828044;202463.14413968805;254769.84493787796;274.1551432528173;2798156.260789719;1350560.0658375486;168328.79709792952;906009.2346180663;0;133;144;64;164;175;145;6;96;96;1022084645420.3975;408174310039.8106;805223376644.8331;46389.01458906537;9828.004229621454;-0.0;0.0;3787209.8036957355;736630.3485521823;0.0;3457993.1243805992;4.3982238644846685;0.35525028217341514
4893;2019-08-05 03:16:45.128;792;752;187;187;180;50;242;12;78;15;670;212;82;95;245;152;257;662;177;252;242;13;640;363;323;148;368;285;642;-2.0;-2.0;1138.0;147.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15839.75390625;12631.365234375;0.0;1288.72521972656;718.0;315994;565.0;0.0;Calculated values ==>;1564967805.128;352.36;348.36;291.86;291.86;291.16;278.16;274.69669130483857;297.36;274.36;280.96000000000004;274.66;340.16;294.36;281.36;282.66;297.66;288.36;298.86;339.36;298.36;297.36;329.66;344.96000000000004;274.46000000000004;244.22491754036054;265.74818594083865;274.69669130483857;290.86;6400000.0;3629999.9999999995;3229999.9999999995;1480000.0;3679999.9999999995;2850000.0;6420000.0;0.0;0.0;0.18966666666666668;0.0245;0.0;0.0;0.0;12631.365234375;0.0;1288.72521972656;15839.75390625;505572.0126906997;500081.5941727784;247731.7761915301;247731.7761915301;245402.7383746353;429947.3805835815;470407.6577862982;455647.0125442341;469139.03700606356;521721.8633164374;471943.5917221871;456157.22316135716;457803.173612132;464429.48242293764;452381.11837450357;401542.83051962417;487662.54849685833;471626.8380783668;470407.6577862982;237068.3971897606;301113.3779324612;468939.0304431381;203779.06441373727;254769.84493787796;274.68786618606265;2798413.8950359127;1350761.143949586;168350.3085344041;906009.2346180663;0;133;144;64;164;175;145;6;96;96;1022278510020.3358;408261939239.7828;805393833444.7789;47770.954162084236;6496.419167720321;-0.0;0.0;3787994.7316572145;736766.4307594041;0.0;3457993.1243805992;3.8984928660298075;0.2962949129754396
4894;2019-08-05 03:17:45.129;797;762;188;188;177;56;242;15;80;17;650;213;84;100;243;155;257;668;178;252;242;13;634;366;323;135;370;293;636;-1.0;-1.0;1109.0;166.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16428.982421875;12453.4892578125;0.0;2349.27465820312;717.0;315995;559.0;0.0;Calculated values ==>;1564967865.129;352.86;349.36;291.96000000000004;291.96000000000004;290.86;278.76000000000005;275.0112864084945;297.36;274.66;281.16;274.86;338.16;294.46000000000004;281.56;283.16;297.46000000000004;288.66;298.86;339.96000000000004;298.36;297.36;329.06;344.86;274.46000000000004;241.49495122638035;266.74333088950624;275.0112864084945;290.96000000000004;6340000.0;3660000.0;3229999.9999999995;1350000.0;3700000.0;2930000.0;6360000.0;0.0;0.0;0.18483333333333332;0.027666666666666666;0.0;0.0;0.0;12453.4892578125;0.0;2349.27465820312;16428.982421875;506760.64545429504;501977.3169475746;248297.06235068614;248297.06235068614;244622.39978234115;429743.705733735;470407.6577862982;454562.69988142076;471092.8683005434;518973.7542319672;470987.32875891577;455082.3266563797;457141.58868156443;463868.3479736739;452289.45172749745;404766.1670645641;489147.5739237906;471626.8380783668;470407.6577862982;234559.02529450474;300694.37409284414;470701.3423759907;204531.02479957548;254769.84493787796;274.9917052839672;2798682.8056534245;1350970.1878874425;168380.62570529463;906009.2346180663;0;133;144;64;164;175;145;6;96;97;1022472313250.1017;408346840654.68024;805567236334.5695;46214.1879442944;7364.045452947488;-0.0;0.0;3788777.9542273134;736881.936556168;0.0;3457993.1243805992;3.619474964352688;0.28241692431185433
4895;2019-08-05 03:18:45.119;795;768;194;193;175;57;242;18;79;21;632;214;82;104;244;156;257;674;179;252;242;13;656;365;323;131;369;286;653;-2.0;-2.0;980.0;203.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26074.205078125;22231.140625;0.0;2293.33154296875;718.0;315996;554.0;0.0;Calculated values ==>;1564967925.119;352.66;349.96000000000004;292.56;292.46000000000004;290.66;278.86;274.9066339382667;297.36;274.96000000000004;281.06;275.26000000000005;336.36;294.56;281.36;283.56;297.56;288.76000000000005;298.86;340.56000000000006;298.36;297.36;328.56;344.96000000000004;274.46000000000004;240.61611355647437;265.87368984753493;274.9066339382667;291.06;6559999.999999999;3650000.0;3229999.9999999995;1310000.0;3690000.0;2860000.0;6530000.0;0.0;0.0;0.16333333333333336;0.03383333333333333;0.0;0.0;0.0;22231.140625;0.0;2293.33154296875;26074.205078125;504530.0577186838;501199.5244692312;249700.5767267537;249357.84968003596;243437.21366946946;429811.8947417682;470407.6577862982;455608.47541197494;472013.52702826465;517673.6119644009;472043.69795704796;455991.91078928474;458773.50035047;464149.3876827635;452609.8878949277;277587.08350786904;488202.8389457315;471626.8380783668;470407.6577862982;232467.98657752166;301113.3779324612;471235.6892988843;204188.77236510094;254769.84493787796;274.8552756533262;2799036.9398504426;1351259.178296748;168419.30764224636;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1022666080950.1324;408426627354.69293;805740907384.597;41065.21816432276;9035.08735625967;-0.0;0.0;3789505.16139027;737018.5732196931;0.0;3457993.1243805992;2.042869880234083;0.1683353759672308
4896;2019-08-05 03:19:45.130;788;772;202;202;183;55;242;25;71;25;643;215;69;87;244;158;257;694;178;252;242;13;648;366;323;128;370;278;649;-1.0;-1.0;928.0;179.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26123.87109375;21923.630859375;0.0;2253.23999023438;721.0;315997;549.0;0.0;Calculated values ==>;1564967985.13;351.96000000000004;350.36;293.36;293.36;291.46000000000004;278.66;275.0112864084945;297.36;275.66;280.26000000000005;275.66;337.46000000000004;294.66;280.06;281.86;297.56;288.96000000000004;298.86;342.56000000000006;298.36;297.36;328.06;345.26;274.46000000000004;239.943914813709;264.86050150153983;275.0112864084945;290.96000000000004;6480000.0;3660000.0;3229999.9999999995;1280000.0;3700000.0;2780000.0;6490000.000000001;0.0;0.0;0.15466666666666665;0.029833333333333333;0.0;0.0;0.0;21923.630859375;0.0;2253.23999023438;26123.87109375;504324.66936893435;502106.0856694997;252679.76720546558;252679.76720546558;246150.14772417222;429743.705733735;470407.6577862982;455919.39967626095;472795.0300870999;519488.4603681585;473217.9226293048;455666.4565528745;457927.5588463067;464001.6683525664;452724.82029402856;396513.23656951747;491447.082914157;471626.8380783668;470407.6577862982;230377.04089860234;302370.42649719206;471634.08993386064;204394.2779093579;254769.84493787796;274.9391431371233;2799472.0035667364;1351627.2021854224;168457.2026846061;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1022859916480.6376;408504341599.89545;805910138405.0381;38902.55216661433;7972.654392064333;-0.0;0.0;3790171.681651081;737160.3303853485;0.0;3457993.1243805992;1.9388450577522118;0.15718688128254543
4897;2019-08-05 03:20:45.120;804;781;206;205;186;50;242;32;65;29;661;216;57;74;245;159;257;692;177;252;242;15;633;361;323;133;366;270;633;-1.0;0.0;970.0;225.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25166.95703125;21527.859375;0.0;1273.80676269531;728.0;315998;543.0;-1.0;Calculated values ==>;1564968045.12;353.56000000000006;351.26;293.76000000000005;293.66;291.76000000000005;278.16;274.4858918419099;297.36;276.36;279.66;276.06;339.26;294.76000000000005;278.86;280.56;297.66;289.06;298.86;342.36;298.36;297.36;327.46000000000004;345.96000000000004;274.66;241.05796691057077;263.82572766246335;274.4858918419099;290.86;6330000.0;3610000.0;3229999.9999999995;1330000.0;3660000.0;2700000.0;6330000.0;0.0;0.0;0.16166666666666665;0.0375;0.0;0.0;-0.0025029203858685785;21527.859375;0.0;1273.80676269531;25166.95703125;507758.93246942543;504759.003191855;254917.55984519215;254537.3989771527;247727.5575236092;430081.6785162784;470407.6577862982;456485.49683021253;472528.46462518856;522008.38439368166;474375.5695096214;455485.8189051035;457602.31633955985;464722.9366227796;453734.43741288787;405269.4539882262;492800.8304268553;471626.8380783668;470407.6577862982;227868.02628245065;305303.7579410727;471164.1450065859;203023.68177519334;254769.84493787796;274.3864580960379;2799899.355895553;1351989.2375867022;168486.58984209236;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1023053684179.8983;408582628549.59674;806074511004.4109;40976.3267672281;10055.26737117722;-0.0;0.0;3790837.228030103;737310.5380273556;0.0;3457993.1243805992;2.2380642638232824;0.18624136395108626
4898;2019-08-05 03:21:45.081;820;794;209;209;190;43;242;34;59;32;676;217;51;64;245;161;257;671;178;252;242;16;618;358;323;141;363;261;618;-2.0;77.0;850.0;220.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25327.373046875;21043.84375;0.0;1184.58081054688;738.0;315999;537.0;-1.0;Calculated values ==>;1564968105.081;355.16;352.56000000000006;294.06;294.06;292.16;277.46000000000004;274.1680685717883;297.36;276.56;279.06;276.36;340.76;294.86;278.26000000000005;279.56;297.66;289.26000000000005;298.86;340.26;298.36;297.36;326.86;346.96000000000004;274.76000000000005;242.77792619122317;262.63441904999945;274.1680685717883;290.96000000000004;6180000.0;3579999.9999999995;3229999.9999999995;1410000.0;3629999.9999999995;2610000.0;6180000.0;0.0;0.012833333333333334;0.14166666666666666;0.03666666666666667;0.0;0.0;-0.0025014109287799895;21043.84375;0.0;1184.58081054688;25327.373046875;511116.77052731934;507787.63992367964;256906.5662252186;256906.5662252186;249717.9983534509;430280.9020939914;470407.6577862982;457212.9489298796;471767.92807864514;524274.72841023386;475644.90947702643;456230.09309013357;457824.1538955593;465160.9749554807;454530.5711204003;411975.0902293153;491441.65309887484;471626.8380783668;470407.6577862982;225359.1397227605;309494.7701623936;470189.461290968;202171.8783310348;254769.84493787796;274.04189759771657;2800319.868470014;1352343.771183892;168507.06308900638;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1023247358210.5575;408664775119.87634;806233707459.9528;36130.818334836345;9827.31137519755;0.0;0.0;3791479.369911103;737476.1184868374;0.0;3457993.1243805992;2.0675387760770394;0.17606046866825054
4899;2019-08-05 03:22:45.141;829;800;210;209;192;39;242;34;54;34;669;215;47;58;245;163;257;634;177;252;242;17;605;356;323;140;361;250;605;-2.0;-2.0;562.0;136.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25441.205078125;20740.91796875;0.0;1128.06115722656;748.0;316000;530.0;-1.0;Calculated values ==>;1564968165.141;356.06000000000006;353.16;294.16;294.06;292.36;277.06;273.955091788801;297.36;276.56;278.56;276.56;340.06000000000006;294.66;277.86;278.96000000000004;297.66;289.46000000000004;298.86;336.56;298.36;297.36;326.16;347.96000000000004;274.86;242.56692532238324;261.13683023647616;273.955091788801;290.86;6050000.0;3560000.0;3229999.9999999995;1400000.0;3610000.0;2500000.0;6050000.0;0.0;0.0;0.09366666666666666;0.02266666666666667;0.0;0.0;-0.0024998879604399356;20740.91796875;0.0;1128.06115722656;25441.205078125;513358.6041623475;509693.54697220103;258111.7277646178;257689.5631459353;251016.7220743689;430412.23801567365;470407.6577862982;458375.91847690736;472096.9026672395;524437.1912966598;476815.26432300196;457535.0496650144;458854.5569072512;465451.58992337313;455149.7080012845;416876.55791587516;487688.711306044;471626.8380783668;470407.6577862982;222432.26289678228;313686.43059754226;470422.9394058528;201646.0997811014;254769.84493787796;273.8279476277633;2800743.36302547;1352692.3257375637;168526.35437740252;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1023441352010.3727;408749159419.79596;806387160759.8065;24047.026351173823;6092.275031494366;-0.0;0.0;3791981.353431714;737608.9143699866;0.0;3457993.1243805992;1.3781759637269908;0.11534068559474975
4900;2019-08-05 03:23:45.102;831;784;207;204;190;38;242;32;55;35;655;215;47;63;245;165;257;545;178;253;242;18;567;357;323;142;362;269;569;0.0;-2.0;500.0;240.0;17.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16459.828125;11286.693359375;0.0;1220.58093261719;760.0;316001;522.0;0.0;Calculated values ==>;1564968225.102;356.26;351.56000000000006;293.86;293.56;292.16;276.96000000000004;274.0616903277293;297.36;276.36;278.66;276.66;338.66;294.66;277.86;279.46000000000004;297.66;289.66;298.86;327.66;298.46000000000004;297.36;325.36;349.16;274.96000000000004;242.98782864720522;263.6948088759802;274.0616903277293;290.96000000000004;5670000.0;3570000.0000000005;3229999.9999999995;1420000.0;3620000.0000000005;2690000.0;5690000.0;0.0;0.0;0.08333333333333333;0.04;0.0028333333333333335;0.0028333333333333335;0.0;11286.693359375;0.0;1220.58093261719;16459.828125;516768.1232102656;510805.29108468455;412595.7268727953;411422.4632365189;252039.83791205118;430346.717906069;470407.6577862982;455401.81048351765;471931.263865096;521470.8326335545;474391.3924712625;454396.0792389939;456400.704995931;465306.4224800408;455262.1006954997;428480.02396626497;479222.5030422399;471748.35440590966;470407.6577862982;219087.46209138638;318717.3015803363;470252.297931023;201689.95343009016;412595.7268727953;273.849558939177;2801092.311338033;1352959.049015584;168545.91367299538;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1023635026040.2618;408833704429.74756;806542759554.7174;21142.65475445229;10742.493780037314;-0.0;163.80047092159148;3792357.689329939;737749.1129216714;0.0;3457994.4884972703;2.562424734374828;0.24600615373172915
4901;2019-08-05 03:24:45.132;815;740;201;198;187;37;242;32;56;36;652;215;53;71;245;166;257;416;177;252;242;18;567;354;323;144;359;277;568;-3.0;-1.0;431.0;22.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15856.34765625;11182.5888671875;0.0;1263.0673828125;777.0;316002;514.0;0.0;Calculated values ==>;1564968285.132;354.66;347.16;293.26000000000005;292.96000000000004;291.86;276.86;273.7412296467126;297.36;276.36;278.76000000000005;276.76000000000005;338.36;294.66;278.46000000000004;280.26000000000005;297.66;289.76000000000005;298.86;314.76000000000005;298.36;297.36;324.56;350.86;274.96000000000004;243.40439225979637;264.73235714968143;273.7412296467126;290.86;5670000.0;3540000.0;3229999.9999999995;1440000.0;3590000.0;2770000.0;5680000.0;0.0;0.0;0.07183333333333333;0.0036666666666666666;0.0;0.0;0.0;11182.5888671875;0.0;1263.0673828125;15856.34765625;514807.8678074975;505373.395576959;410651.275527576;409393.02825422527;250919.9347435946;430542.39183029096;470407.6577862982;454181.4972186479;471765.34391292307;520505.39710470324;473349.14454526035;453797.7280035201;456084.78779867635;465741.0905809244;455902.61431192263;428480.02396626497;459683.8132228507;471626.8380783668;470407.6577862982;215742.86842915416;325846.0620002231;469982.10152365523;201360.34515813776;412595.7268727953;273.7074042984647;2801361.747453481;1353146.3866560587;168566.6210908154;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1023828922940.1694;408919547329.70667;806706641454.6393;18160.98608967998;984.9464400068975;-0.0;0.0;3792685.3834353206;737846.8904544594;0.0;3457995.8541836957;1.5383626339259433;0.10712342431444846
4902;2019-08-05 03:25:45.143;788;654;200;200;185;36;242;30;57;36;655;214;58;76;246;168;257;314;176;252;241;18;571;350;323;143;354;281;573;-2.0;-1.0;241.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15830.666015625;11267.8056640625;0.0;1282.84436035156;790.0;316003;507.0;0.0;Calculated values ==>;1564968345.143;351.96000000000004;338.56000000000006;293.16;293.16;291.66;276.76000000000005;273.3108153835814;297.36;276.16;278.86;276.76000000000005;338.66;294.56;278.96000000000004;280.76000000000005;297.76000000000005;289.96000000000004;298.86;304.56;298.36;297.26000000000005;323.86;352.16;274.96000000000004;243.1966462407574;265.2429198363724;273.3108153835814;290.76000000000005;5710000.0;3500000.0;3229999.9999999995;1430000.0;3540000.0;2810000.0;5730000.0;0.0;0.0;0.04016666666666667;0.0;0.0;0.0;0.0;11267.8056640625;0.0;1282.84436035156;15830.666015625;511130.01807415695;493755.5465987041;407864.0060693561;407864.0060693561;249909.5079829319;430799.1582183253;470407.6577862982;453626.9166139574;471897.7078724963;520488.2041120485;472707.1977434232;453755.8230418441;456055.8180146661;466589.0409415777;456838.85020633845;427394.2422730323;440088.1170324952;471626.8380783668;470285.33058723685;212816.51262364245;331298.85215519386;470117.3168609056;200392.8114580023;412595.7268727953;273.3108153835814;2801625.854311101;1353333.5075761105;168587.84091156683;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1024022758469.9045;409005663114.589;806874072144.4104;10171.569890430863;0.0;-0.0;0.0;3792921.5313540148;737855.0998462274;0.0;3457995.8541836957;0.8104416799643597;0.05224923296420433
4903;2019-08-05 03:26:45.123;762;628;201;202;187;35;242;27;57;36;660;213;59;76;245;171;257;275;176;252;241;18;579;346;323;145;351;279;581;-2.0;-1.0;401.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16159.0087890625;11457.2021484375;0.0;1267.6865234375;795.0;316004;501.0;0.0;Calculated values ==>;1564968405.123;349.36;335.96000000000004;293.26000000000005;293.36;291.86;276.66;272.8767566201714;297.36;275.86;278.86;276.76000000000005;339.16;294.46000000000004;279.06;280.76000000000005;297.66;290.26000000000005;298.86;300.66;298.36;297.26000000000005;323.26000000000005;352.66;274.96000000000004;243.61107973660833;264.9883086891361;272.8767566201714;290.76000000000005;5790000.0;3460000.0;3229999.9999999995;1450000.0;3510000.0;2790000.0;5810000.0;0.0;0.0;0.06683333333333333;0.009166666666666667;0.0;0.0;0.0;11457.2021484375;0.0;1267.6865234375;16159.0087890625;507165.4085972455;489429.4322424583;255824.93012437472;256246.87920074293;250279.75475718672;431051.2098666511;470407.6577862982;453968.971486645;471632.7587203168;521171.5985591111;472855.61208729213;454225.31687248964;456385.5870551769;466888.18498842104;457898.2943310054;425142.0977832195;429328.0327055509;471626.8380783668;470285.33058723685;210308.32490665457;333396.4077044029;469846.65071908804;199118.4239241443;412595.7268727953;272.7916816073438;2801892.3460743506;1353522.8195162532;168609.08825079715;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1024216493869.9662;409092034314.61646;807042016144.4639;17032.511595427128;2481.6754122869843;-0.0;0.0;3793148.156466243;737875.7735811269;0.0;3457995.8541836957;1.533544812132232;0.117052770092634
4904;2019-08-05 03:27:45.094;746;662;203;205;189;37;242;24;56;34;660;212;57;74;246;173;257;325;175;252;241;18;592;345;323;144;350;273;595;-2.0;65.0;389.0;14.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17022.974609375;11783.453125;0.0;1233.1279296875;799.0;316005;496.0;0.0;Calculated values ==>;1564968465.094;347.76;339.36;293.46000000000004;293.66;292.06;276.86;272.7676641592781;297.36;275.56;278.76000000000005;276.56;339.16;294.36;278.86;280.56;297.76000000000005;290.46000000000004;298.86;305.66;298.36;297.26000000000005;322.76000000000005;353.06000000000006;274.96000000000004;243.40439225979637;264.2163659402789;272.7676641592781;290.66;5920000.0;3450000.0;3229999.9999999995;1440000.0;3500000.0;2730000.0;5950000.0;0.0;0.010833333333333334;0.06483333333333334;0.0023333333333333335;0.0;0.0;0.0;11783.453125;0.0;1233.1279296875;17022.974609375;503945.2445640197;492580.1055772196;255807.80976704005;256635.36636593723;250369.138521053;431113.4868728058;470407.6577862982;454857.80791772855;471567.5291714911;521661.1301431516;473528.8163688919;454984.19281870633;457116.2136468265;467158.39877215767;458329.55550041207;421216.2201542091;437737.57681889995;471626.8380783668;470285.33058723685;208218.24852204052;335074.5858427641;469982.10152365523;199013.2651833937;412595.7268727953;272.7458960018929;2802168.7289539124;1353716.398035965;168629.91829858255;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1024410200200.5946;409178692409.8976;807207536105.0009;16587.25452060938;632.2606181272769;0.0;0.0;3793428.1857718383;737901.7105058888;0.0;3457995.8541836957;1.3228907857133196;0.08933020328466373
4905;2019-08-05 03:28:45.124;742;702;205;209;194;39;242;23;51;33;656;211;52;71;246;175;257;452;176;253;241;18;618;345;323;144;350;265;621;-2.0;74.0;240.0;216.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18678.55859375;12378.4814453125;0.0;1192.57531738281;798.0;316006;491.0;0.0;Calculated values ==>;1564968525.124;347.36;343.36;293.66;294.06;292.56;277.06;272.7676641592781;297.36;275.46000000000004;278.26000000000005;276.46000000000004;338.76;294.26000000000005;278.36;280.26000000000005;297.76000000000005;290.66;298.86;318.36;298.46000000000004;297.26000000000005;322.26000000000005;352.96000000000004;274.96000000000004;243.40439225979637;263.1675429290057;272.7676641592781;290.76000000000005;6180000.0;3450000.0;3229999.9999999995;1440000.0;3500000.0;2650000.0;6210000.0;0.0;0.012333333333333333;0.04;0.036000000000000004;0.0;0.0;0.0;12378.4814453125;0.0;1192.57531738281;18678.55859375;501008.87608632486;495371.3067575361;255153.34961855473;256734.37073430905;251025.59886576503;431113.4868728058;470407.6577862982;455568.38231598947;471468.59216682916;521899.61860851926;474455.6657839299;455692.7916117655;458037.6070662192;467158.39877215767;458599.17868273624;411975.0902293153;457632.7346170307;471748.35440590966;470285.33058723685;206128.24275125185;334655.03009724553;469982.10152365523;198364.21492761892;412595.7268727953;272.4888230486988;2802466.390486852;1353917.8481653489;168650.14259939536;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1024604097100.5022;409265135609.8564;807369016804.924;10288.166695534823;9778.243917457308;0.0;0.0;3793652.259596121;737988.5080874129;0.0;3457995.8541836957;1.4786181329777885;0.162511281152698
4906;2019-08-05 03:29:45.125;754;725;209;214;201;42;242;23;44;32;646;211;45;67;246;177;257;555;176;253;241;18;651;349;323;143;354;256;653;-2.0;-1.0;967.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20942.30078125;12988.919921875;0.0;1147.06689453125;795.0;316007;485.0;-1.0;Calculated values ==>;1564968585.125;348.56000000000006;345.66;294.06;294.56;293.26000000000005;277.36;273.20264511476705;297.36;275.46000000000004;277.56;276.36;337.76;294.26000000000005;277.66;279.86;297.76000000000005;290.86;298.86;328.66;298.46000000000004;297.26000000000005;321.66;352.66;274.96000000000004;243.1966462407574;261.9595390733887;273.20264511476705;290.76000000000005;6509999.999999999;3490000.0;3229999.9999999995;1430000.0;3540000.0;2560000.0;6530000.0;0.0;0.0;0.16116666666666665;0.030333333333333334;0.0;0.0;-0.00249255177783535;12988.919921875;0.0;1147.06689453125;20942.30078125;499500.94289381744;495351.31315114716;255060.6420131586;256954.72707666052;252147.7832731392;430862.6128555636;470407.6577862982;456193.1846104779;471502.6223741309;521606.3792673587;475611.60941951664;456315.5696674215;458984.82049126766;466589.0409415777;458229.23831880884;394308.47133648506;470290.9976280205;471748.35440590966;470285.33058723685;203620.32615720207;333396.4077044029;470117.3168609056;199909.0997256902;412595.7268727953;273.1163304405333;2802796.569817475;1354129.246699737;168669.63994275473;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1024797900330.2681;409351237044.7524;807525319409.7351;41304.45168059828;8196.315919768202;-0.0;0.0;3794082.205247711;738138.2985823422;0.0;3457995.8541836957;3.5017553597967286;0.27982333144193866
4907;2019-08-05 03:30:45.125;780;742;205;207;206;46;242;27;45;32;633;211;45;65;246;178;257;614;177;253;241;18;636;357;323;141;362;256;639;-2.0;-1.0;838.0;319.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;18321.07421875;10466.3193359375;0.0;1155.15698242188;793.0;316008;479.0;-1.0;Calculated values ==>;1564968645.125;351.16;347.36;293.66;293.86;293.76000000000005;277.76000000000005;274.0616903277293;297.36;275.86;277.66;276.36;336.46000000000004;294.26000000000005;277.66;279.66;297.76000000000005;290.96000000000004;298.86;334.56;298.46000000000004;297.26000000000005;321.06;352.46000000000004;274.96000000000004;242.77792619122317;261.9595390733887;274.0616903277293;290.86;6360000.0;3570000.0000000005;3229999.9999999995;1410000.0;3620000.0000000005;2560000.0;6390000.0;0.0;0.0;0.1396666666666667;0.05316666666666667;0.0;0.0;-0.0024928698711336947;10466.3193359375;0.0;1155.15698242188;18321.07421875;504356.03118105204;499022.02104049537;254242.9740923083;254996.04564358538;254618.29164125843;430346.717906069;470407.6577862982;456315.5696674215;471767.92807864514;520275.2471810473;475611.60941951664;456315.5696674215;458743.93027073797;465437.41611875535;457071.09370510135;403732.4926070146;481045.5190670328;471748.35440590966;470285.33058723685;201112.50472608567;332557.3633054275;470387.0459242999;201853.75569038434;412595.7268727953;273.9134492489281;2803123.7646091417;1354324.7070268854;168688.82514172935;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1024991700330.2681;409436437044.7524;807678919409.7351;35539.833352126196;14277.019930769844;-0.0;0.0;3794722.57428965;738325.5763810967;0.0;3457995.8541836957;4.286620040191997;0.3925185132130165
4908;2019-08-05 03:31:45.106;802;753;193;195;198;51;242;28;51;33;626;212;50;70;244;179;257;622;178;253;241;18;617;362;323;139;367;263;620;-2.0;-1.0;703.0;187.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;16055.8603515625;9627.427734375;0.0;1199.65344238281;790.0;316009;474.0;0.0;Calculated values ==>;1564968705.106;353.36;348.46000000000004;292.46000000000004;292.66;292.96000000000004;278.26000000000005;274.5913991737795;297.36;275.96000000000004;278.26000000000005;276.46000000000004;335.76000000000005;294.36;278.16;280.16;297.56;291.06;298.86;335.36;298.46000000000004;297.26000000000005;320.56;352.16;274.96000000000004;242.35481222062532;262.9017227912062;274.5913991737795;290.96000000000004;6170000.0;3620000.0000000005;3229999.9999999995;1390000.0;3670000.0000000005;2630000.0;6200000.0;0.0;0.0;0.11716666666666667;0.03116666666666667;0.0;0.0;0.0;9627.427734375;0.0;1199.65344238281;16055.8603515625;508903.3348175725;502271.9084861916;250707.86693821702;251434.16608645694;252540.13760743837;430014.67791919125;470407.6577862982;455900.0816055211;472130.5325463717;518976.10801494657;474826.65053807426;455776.1826095372;458235.5827716876;464443.9501982058;456389.4750447876;412376.9533776292;484354.10752151604;471748.35440590966;470285.33058723685;199022.72361097817;331298.85215519386;470655.8473927239;203231.5398301296;412595.7268727953;274.47160647986203;2803410.1483467286;1354492.1018938231;168708.44234783552;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1025185438960.0956;409520410444.6776;807834570104.5966;29604.33081135004;8334.724252367523;-0.0;0.0;3795265.2704156516;738513.9479125746;0.0;3457995.8541836957;3.504088908574941;0.30030381583750587
4909;2019-08-05 03:32:45.116;809;760;185;187;187;55;241;30;56;34;628;213;55;75;244;180;257;609;177;252;241;18;610;364;323;137;368;269;613;-1.0;-1.0;733.0;91.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;14875.091796875;10060.7998046875;0.0;1241.30895996094;786.0;316010;470.0;-1.0;Calculated values ==>;1564968765.116;354.06000000000006;349.16;291.66;291.86;291.86;278.66;274.8017692304317;297.26000000000005;276.16;278.76000000000005;276.56;335.96000000000004;294.46000000000004;278.66;280.66;297.56;291.16;298.86;334.06;298.36;297.26000000000005;320.16;351.76;274.96000000000004;241.92719264551067;263.6948088759802;274.8017692304317;290.86;6100000.0;3640000.0;3229999.9999999995;1370000.0;3679999.9999999995;2690000.0;6130000.0;0.0;0.0;0.12216666666666667;0.015166666666666667;0.0;0.0;-0.0024939790906806864;10060.7998046875;0.0;1241.30895996094;14875.091796875;510404.73243329005;503833.3919656625;248158.96016397007;248862.1582480578;248862.1582480578;429879.7862731237;470285.33058723685;455527.0399303971;472491.6353866644;518682.1917192012;474164.126221929;455401.81048351765;457886.8707363419;464296.814424922;456199.0819308778;415068.65561616264;483276.7059158722;471626.8380783668;470285.33058723685;197350.94305643384;329620.94006798224;470923.7305949869;203889.0752533253;412595.7268727953;274.73504107163757;2803667.9492409136;1354656.197801383;168728.78709141072;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1025379271260.0648;409603224244.6644;807994196704.5712;30741.771351382275;4050.0256060152;-0.0;0.0;3795768.2384142918;738617.1713624195;0.0;3457995.8541836957;3.0783456151317354;0.23301307713183314
4910;2019-08-05 03:33:45.127;805;766;183;184;177;55;241;31;60;35;638;213;59;77;244;181;257;613;177;252;241;18;609;362;323;135;367;272;612;0.0;-1.0;586.0;163.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;14131.0390625;10255.7041015625;0.0;1262.18530273438;783.0;316011;466.0;0.0;Calculated values ==>;1564968825.127;353.66;349.76;291.46000000000004;291.56;290.86;278.66;274.5913991737795;297.26000000000005;276.26000000000005;279.16;276.66;336.96000000000004;294.46000000000004;279.06;280.86;297.56;291.26000000000005;298.86;334.46000000000004;298.36;297.26000000000005;319.76000000000005;351.46000000000004;274.96000000000004;241.49495122638035;264.08650396036035;274.5913991737795;290.86;6090000.0;3620000.0000000005;3229999.9999999995;1350000.0;3670000.0000000005;2720000.0;6120000.0;0.0;0.0;0.09766666666666667;0.027166666666666665;0.0;0.0;0.0;10255.7041015625;0.0;1262.18530273438;14131.0390625;509982.3976552408;504704.85355295416;247502.1344821807;247849.73814447827;245452.21867339508;430014.67791919125;470285.33058723685;455529.37811051385;472851.2559263234;519467.32272152737;473773.7722372557;455403.63984674186;457650.88640546985;464443.9501982058;456668.5671208292;415437.3232049786;483960.9527683458;471626.8380783668;470285.33058723685;195679.20071851107;328362.5824867039;471190.70470879815;203180.01444279513;412595.7268727953;274.45166213451125;2803909.711313627;1354825.5330401463;168749.65336843714;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1025573106790.57;409684839204.87714;808156526459.9943;24646.12118488053;7280.9570855597485;-0.0;0.0;3796229.888807022;738711.6135296524;0.0;3457995.8541836957;2.7719556204915037;0.23868711282133692
4911;2019-08-05 03:34:45.127;797;769;184;185;173;54;241;33;63;36;650;213;62;78;244;183;257;628;178;252;241;19;607;361;323;137;366;273;610;-2.0;-2.0;791.0;62.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14426.62890625;10805.041015625;0.0;1264.73706054688;779.0;316012;462.0;-1.0;Calculated values ==>;1564968885.127;352.86;350.06000000000006;291.56;291.66;290.46000000000004;278.56;274.4858918419099;297.26000000000005;276.46000000000004;279.46000000000004;276.76000000000005;338.16;294.46000000000004;279.36;280.96000000000004;297.56;291.46000000000004;298.86;335.96000000000004;298.36;297.26000000000005;319.36;351.06000000000006;275.06;241.92719264551067;264.2163659402789;274.4858918419099;290.96000000000004;6070000.0;3610000.0;3229999.9999999995;1370000.0;3660000.0;2730000.0;6100000.0;0.0;0.0;0.13183333333333333;0.010333333333333333;0.0;0.0;-0.00249508189999347;10805.041015625;0.0;1264.73706054688;14426.62890625;509137.3822805909;505274.88842045725;247929.44767432325;248279.99748742703;244185.8543758261;430081.6785162784;470285.33058723685;455740.18800020067;472687.3056196521;520626.84045966103;473643.23894263495;455614.4612195893;457613.5104259591;464590.79660714185;457110.4087228969;416163.8398561623;486306.9136684441;471626.8380783668;470285.33058723685;194007.49548133422;326684.87348024134;471021.86055166635;203159.50975884273;412595.7268727953;274.43905567208037;2804147.6918800334;1355001.0392494563;168770.7110547978;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1025766906790.57;409766439204.87714;808320026459.9943;33298.55274815235;2767.9109581925104;-0.0;0.0;3796712.761089797;738795.3540966837;0.0;3457995.8541836957;2.9881629536790877;0.2162330676854657
4912;2019-08-05 03:35:45.128;788;769;188;188;174;51;241;34;66;37;658;212;64;79;245;184;257;642;178;252;241;19;610;359;323;133;364;274;612;-1.0;-1.0;617.0;95.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14678.130859375;11100.7373046875;0.0;1283.06616210938;775.0;316013;459.0;-1.0;Calculated values ==>;1564968945.128;351.96000000000004;350.06000000000006;291.96000000000004;291.96000000000004;290.56;278.26000000000005;274.27422755570615;297.26000000000005;276.56;279.76000000000005;276.86;338.96000000000004;294.36;279.56;281.06;297.66;291.56;298.86;337.36;298.36;297.26000000000005;319.06;350.66;275.06;241.05796691057077;264.3458800820626;274.27422755570615;290.96000000000004;6100000.0;3590000.0;3229999.9999999995;1330000.0;3640000.0;2740000.0;6120000.0;0.0;0.0;0.10283333333333333;0.01583333333333333;0.0;0.0;-0.0024957091876173024;11100.7373046875;0.0;1283.06616210938;14678.130859375;507722.8438736906;505093.98475746484;249258.5704148213;249258.5704148213;244448.67553906533;430214.79039162316;470285.33058723685;455951.47126951953;473306.6277234293;521372.7499984233;473397.8929883415;455699.93398979405;457576.22644774226;465015.24582933175;457573.9684186735;415068.65561616264;488052.40750469593;471626.8380783668;470285.33058723685;192753.74022246967;325007.27902157017;471554.28894245124;202524.27191199258;412595.7268727953;274.1834820089083;2804390.2355867815;1355183.5904443741;168791.94310215584;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1025960710020.3358;409847440554.7793;808484129194.796;26060.763667265688;4259.641936315595;-0.0;0.0;3797207.4303036775;738853.9180134495;0.0;3457995.8541836957;2.4483920214718795;0.19173595696911816
4913;2019-08-05 03:36:45.118;782;768;192;192;176;48;241;35;69;38;667;212;66;78;245;185;257;656;178;252;241;19;609;358;323;135;362;274;612;-2.0;-1.0;666.0;36.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14895.642578125;11256.5439453125;0.0;1272.53271484375;772.0;316014;456.0;-1.0;Calculated values ==>;1564969005.118;351.36;349.96000000000004;292.36;292.36;290.76000000000005;277.96000000000004;274.1680685717883;297.26000000000005;276.66;280.06;276.96000000000004;339.86;294.36;279.76000000000005;280.96000000000004;297.66;291.66;298.86;338.76;298.36;297.26000000000005;318.76000000000005;350.36;275.06;241.49495122638035;264.3458800820626;274.1680685717883;290.96000000000004;6090000.0;3579999.9999999995;3229999.9999999995;1350000.0;3620000.0000000005;2740000.0;6120000.0;0.0;0.0;0.111;0.006;0.0;0.0;-0.0024961782702622726;11256.5439453125;0.0;1272.53271484375;14895.642578125;507041.0665291748;504964.3357341266;250698.9930589564;250698.9930589564;245116.19263984915;430280.9020939914;470285.33058723685;456327.9752008312;473143.78782676667;522303.57569222595;473397.8929883415;455951.47126951953;457451.8592797401;465306.4224800408;457873.3507479363;415437.3232049786;489996.7664162441;471626.8380783668;470285.33058723685;191500.00471740507;323749.15769815433;471288.5232524436;202401.28113115983;412595.7268727953;274.1311085023754;2804636.6426241146;1355369.8700697075;168813.23621002428;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1026154477720.3666;409927827154.79205;808648501794.8221;28185.863041733523;1613.3234527277027;-0.0;0.0;3797659.4101837873;738902.851234803;0.0;3457995.8541836957;2.3784024396008125;0.16709224276981666
4914;2019-08-05 03:37:45.099;777;766;196;196;180;47;241;35;71;39;673;212;68;79;245;186;257;663;178;252;241;20;605;357;323;133;362;274;608;-2.0;0.0;573.0;20.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15175.41015625;11350.494140625;0.0;1273.490234375;769.0;316015;453.0;-1.0;Calculated values ==>;1564969065.099;350.86;349.76;292.76000000000005;292.76000000000005;291.16;277.86;274.0616903277293;297.26000000000005;276.66;280.26000000000005;277.06;340.46000000000004;294.36;279.96000000000004;281.06;297.66;291.76000000000005;298.86;339.46000000000004;298.36;297.26000000000005;318.46000000000004;350.06000000000006;275.16;241.05796691057077;264.3458800820626;274.0616903277293;290.96000000000004;6050000.0;3570000.0000000005;3229999.9999999995;1330000.0;3620000.0000000005;2740000.0;6080000.0;0.0;0.0;0.0955;0.0033333333333333335;0.0;0.0;-0.002496646164829249;11350.494140625;0.0;1273.490234375;15175.41015625;506755.1894579561;505067.7308777088;252366.4299588815;252366.4299588815;246621.10673824747;430346.717906069;470285.33058723685;456578.4500420801;473501.00995365425;522923.6977482175;473397.8929883415;456202.5800313555;457576.22644774226;465306.4224800408;458171.54992489325;416876.55791587516;491376.7660410262;471626.8380783668;470285.33058723685;190246.288480595;322491.0997442508;471651.78204872925;202172.11435881807;412595.7268727953;274.0374312803649;2804887.1553758443;1355558.2023961276;168834.44634924387;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1026348216350.1941;410008201694.72046;808812849734.6758;24295.80505775152;898.2655589663707;-0.0;0.0;3798096.6189242695;738923.7745154108;0.0;3457995.8541836957;1.9957304974656933;0.1367655743877642
4915;2019-08-05 03:38:45.119;774;764;199;199;183;45;241;34;72;40;678;212;70;79;246;188;257;664;177;252;241;20;605;355;323;132;360;274;607;-2.0;-2.0;566.0;29.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15608.9404296875;11573.1591796875;0.0;1282.076171875;765.0;316016;451.0;-1.0;Calculated values ==>;1564969125.119;350.56000000000006;349.56000000000006;293.06;293.06;291.46000000000004;277.66;273.8482719121499;297.26000000000005;276.56;280.36;277.16;340.96000000000004;294.36;280.16;281.06;297.76000000000005;291.96000000000004;298.86;339.56000000000006;298.36;297.26000000000005;318.26000000000005;349.66;275.16;240.83765695389522;264.3458800820626;273.8482719121499;290.86;6050000.0;3550000.0;3229999.9999999995;1320000.0;3600000.0;2740000.0;6070000.0;0.0;0.0;0.09433333333333334;0.004833333333333333;0.0;0.0;-0.0024972681720641034;11573.1591796875;0.0;1282.076171875;15608.9404296875;506369.73347818514;504899.66519817064;253559.0020841995;253559.0020841995;247699.7948102847;430477.46260093397;470285.33058723685;456703.53087032825;473727.59171134117;523440.2109325925;473397.8929883415;456453.26501091133;457576.22644774226;465726.964571486;458764.45873459685;416876.55791587516;491617.0333012053;471626.8380783668;470285.33058723685;189410.48811896544;320813.78693149507;471784.17857572425;201615.02718375088;412595.7268727953;273.8113249698068;2805143.7771427305;1355749.2965172175;168855.74983475142;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1026542080950.1324;410087728194.6952;808977304534.6235;24063.348847767134;1305.8175650612045;-0.0;0.0;3798499.746204337;738942.1479972249;0.0;3457995.8541836957;1.9734501717811663;0.13742585490015072
4916;2019-08-05 03:39:45.130;771;762;200;201;185;44;241;34;73;40;683;212;70;80;246;189;257;668;177;252;240;20;605;354;323;134;359;272;607;-2.0;-1.0;641.0;0.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15831.666015625;11586.3486328125;0.0;1271.01062011719;764.0;316017;449.0;-1.0;Calculated values ==>;1564969185.13;350.26;349.36;293.16;293.26000000000005;291.66;277.56;273.7412296467126;297.26000000000005;276.56;280.46000000000004;277.16;341.46000000000004;294.36;280.16;281.16;297.76000000000005;292.06;298.86;339.96000000000004;298.36;297.16;318.06;349.56000000000006;275.16;241.2770596917726;264.08650396036035;273.7412296467126;290.86;6050000.0;3540000.0;3229999.9999999995;1340000.0;3590000.0;2720000.0;6070000.0;0.0;0.0;0.10683333333333334;0.0;0.0;0.0;-0.0024974233425392725;11586.3486328125;0.0;1271.01062011719;15831.666015625;505983.75453082216;504640.7824852506;253945.70975641868;254335.2497328728;248402.5297006981;430542.39183029096;470285.33058723685;457154.36480965785;473468.5566066367;524116.2580305367;473659.52967369114;456780.9202301007;458022.24305046286;465871.32459077286;459059.1975581312;416876.55791587516;492163.27776832425;471626.8380783668;470162.9276070535;188574.69595719432;320394.4760798638;471519.16422574193;201446.94854128102;412595.7268727953;273.7412296467126;2805405.8302313844;1355942.3277987395;168877.02945862274;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1026735916480.6376;410167542824.9032;809141134565.0505;27318.075638004924;0.0;-0.0;0.0;3798928.0032422333;738953.0318052946;0.0;3457995.8541836957;2.124703455865574;0.13775763574365513
4917;2019-08-05 03:40:45.120;770;762;201;202;188;43;241;33;73;40;684;211;71;80;246;190;257;676;176;252;240;20;611;353;323;131;358;270;614;-2.0;74.0;668.0;0.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15821.126953125;11539.3798828125;0.0;1268.68725585938;762.0;316018;447.0;-1.0;Calculated values ==>;1564969245.12;350.16;349.36;293.26000000000005;293.36;291.96000000000004;277.46000000000004;273.6339639331285;297.26000000000005;276.46000000000004;280.46000000000004;277.16;341.56000000000006;294.26000000000005;280.26000000000005;281.16;297.76000000000005;292.16;298.86;340.76;298.36;297.16;317.86;349.36;275.16;240.61611355647437;263.82572766246335;273.6339639331285;290.76000000000005;6110000.0;3529999.9999999995;3229999.9999999995;1310000.0;3579999.9999999995;2700000.0;6140000.0;0.0;0.012333333333333333;0.11133333333333333;0.0;0.0;0.0;-0.002497733285269716;11539.3798828125;0.0;1268.68725585938;15821.126953125;505313.9452180599;504002.4780184775;253970.04958777636;254356.00516563846;249174.8120210901;430607.02586249536;470285.33058723685;457478.62230173027;473856.7996405058;524378.7949953531;473806.3942804337;457230.9396854061;458342.4516849156;466015.41043311567;459352.8116281962;414696.24811621144;492538.4242864434;471626.8380783668;470162.9276070535;187738.9118479558;319555.8750819185;471916.3548916846;201183.85751793825;412595.7268727953;273.6339639331285;2805669.559542905;1356135.010083234;168898.19008015032;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1026929684179.8983;410247029574.5999;809303707464.4303;28534.150479262178;0.0;0.0;0.0;3799393.3608855656;738953.0318052946;0.0;3457995.8541836957;2.227826429259411;0.14362812893742755
4918;2019-08-05 03:41:45.101;772;763;201;202;190;43;241;32;72;40;686;212;71;81;246;192;257;687;175;252;240;20;617;353;323;133;358;270;620;-3.0;-1.0;1227.0;66.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15902.99609375;11363.2275390625;0.0;1261.42858886719;759.0;316019;446.0;-1.0;Calculated values ==>;1564969305.101;350.36;349.46000000000004;293.26000000000005;293.36;292.16;277.46000000000004;273.6339639331285;297.26000000000005;276.36;280.36;277.16;341.76;294.36;280.26000000000005;281.26000000000005;297.76000000000005;292.36;298.86;341.86;298.36;297.16;317.76000000000005;349.06000000000006;275.16;241.05796691057077;263.82572766246335;273.6339639331285;290.66;6170000.0;3529999.9999999995;3229999.9999999995;1330000.0;3579999.9999999995;2700000.0;6200000.0;0.0;0.0;0.2045;0.011000000000000001;0.0;0.0;-0.0024981972024780085;11363.2275390625;0.0;1261.42858886719;15902.99609375;505030.9237023566;503583.9542401762;253667.34190825766;254048.09607248232;249633.89556222613;430607.02586249536;470285.33058723685;457354.8302603907;473598.1776897576;524584.6999903856;473920.3298506402;457230.9396854061;458465.4742133219;466015.41043311567;459622.85760126676;412376.9533776292;493431.4263342744;471626.8380783668;470162.9276070535;187321.02276691253;318298.0250993184;471651.78204872925;201084.50553626163;412595.7268727953;273.5951054512919;2805933.8435193417;1356325.8047082352;168919.2677022268;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1027123422810.4958;410326204494.8441;809465656164.9298;52407.281406084396;2976.2400416371443;-0.0;0.0;3800067.659224578;738977.8259517512;0.0;3457995.8541836957;4.386933068631934;0.3031944850577286
4919;2019-08-05 03:42:45.141;776;765;199;201;193;45;241;31;70;40;686;212;70;82;247;193;257;698;175;252;240;20;625;354;324;132;359;271;628;-2.0;-1.0;1483.0;49.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;16113.7265625;11513.451171875;0.0;1271.16381835938;756.0;316020;445.0;0.0;Calculated values ==>;1564969365.141;350.76;349.66;293.06;293.26000000000005;292.46000000000004;277.66;273.7412296467126;297.26000000000005;276.26000000000005;280.16;277.16;341.76;294.36;280.16;281.36;297.86;292.46000000000004;298.86;342.96000000000004;298.36;297.16;317.66;348.76;275.16;240.83765695389522;263.95629194202945;273.7412296467126;290.66;6250000.0;3540000.0;3240000.0;1320000.0;3590000.0;2710000.0;6280000.0;0.0;0.0;0.24716666666666667;0.008166666666666666;0.0;0.0;0.0;11513.451171875;0.0;1271.16381835938;16113.7265625;504828.2074295444;503112.35246793844;252535.91537561576;253277.45486687522;250363.59593764765;430542.39183029096;470148.9607793293;456944.1368567838;473727.59171134117;524505.1357121775;473790.0338531481;456944.1368567838;458429.05535448086;466001.4536310495;459600.5238445695;409019.5875663477;494129.1167845834;471492.7446559905;470026.3464836396;186903.13564328075;317040.2365367038;471784.17857572425;201384.78976605568;412595.7268727953;273.71695370845873;2806200.8274119888;1356516.5707900312;168940.38670889806;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1027317652210.3724;410405757494.7936;809628064364.8267;63165.75195592498;2208.26167527896;-0.0;0.0;3801031.4099077233;739021.0589354853;0.0;3457995.8541836957;5.113490995320575;0.34389547627312606
