;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4920;2019-08-05 03:43:45.112;782;770;198;200;193;46;241;32;65;39;688;212;66;82;247;194;257;709;176;252;240;20;636;356;324;132;361;272;638;-1.0;-2.0;1230.0;183.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;16458.5546875;11963.771484375;0.0;1274.66015625;751.0;316021;446.0;-1.0;Calculated values ==>;1564969425.112;351.36;350.16;292.96000000000004;293.16;292.46000000000004;277.76000000000005;273.955091788801;297.26000000000005;276.36;279.66;277.06;341.96000000000004;294.36;279.76000000000005;281.36;297.86;292.56;298.86;344.06000000000006;298.36;297.16;317.76000000000005;348.26;275.16;240.83765695389522;264.08650396036035;273.955091788801;290.76000000000005;6360000.0;3560000.0;3240000.0;1320000.0;3610000.0;2720000.0;6380000.0;0.0;0.0;0.20500000000000002;0.030500000000000003;0.0;0.0;-0.00249942844944498;11963.771484375;0.0;1274.66015625;16458.5546875;504618.996168008;502853.5164338278;251722.5420522113;252445.6784721476;249949.20004586244;430412.23801567365;470148.9607793293;456156.46186477825;473630.5699406402;524631.6590781804;473659.52967369114;456281.56124963466;458269.3293931512;465712.960854355;459420.75121607736;403732.4926070146;494636.67810296186;471492.7446559905;470026.3464836396;187321.02276691253;314944.0575458753;471784.17857572425;201733.12956938334;412595.7268727953;273.8618998472295;2806472.131894963;1356712.119750988;168961.59165465774;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1027511958250.2303;410484919214.73566;809790885629.7075;52156.78312055596;8236.5569946934;-0.0;0.0;3801991.966539114;739108.0570215962;0.0;3457995.8541836957;4.561970915793325;0.3521244989549996
4921;2019-08-05 03:44:45.102;789;775;195;197;191;48;241;33;55;39;690;212;58;81;248;195;257;718;176;252;240;20;636;360;324;131;365;272;638;-1.0;-1.0;1170.0;207.0;0.0;0;98;92;1;0;0;0;0;0;0;1;0;0;0;0;16384.669921875;12066.1484375;0.0;1255.62133789062;740.0;316022;454.0;0.0;Calculated values ==>;1564969485.102;352.06000000000006;350.66;292.66;292.86;292.26000000000005;277.96000000000004;274.38016830617;297.26000000000005;276.46000000000004;278.66;277.06;342.16;294.36;278.96000000000004;281.26000000000005;297.96000000000004;292.66;298.86;344.96000000000004;298.36;297.16;318.56;347.16;275.16;240.61611355647437;264.08650396036035;274.38016830617;290.76000000000005;6360000.0;3600000.0;3240000.0;1310000.0;3650000.0;2720000.0;6380000.0;0.0;0.0;0.19499999999999998;0.034499999999999996;0.0;0.0;0.0;12066.1484375;0.0;1255.62133789062;16384.669921875;505537.3357488168;503514.87790264894;250652.84550619053;251364.02170156105;249252.7602121874;430148.3826014536;470148.9607793293;454899.59490120475;473759.9231585776;524837.7594810112;473659.52967369114;455277.79300776747;458145.8343517774;465264.19953021937;458923.6217875544;403732.4926070146;495867.5104138457;471492.7446559905;470026.3464836396;190664.19178205615;310333.04987691523;471916.3548916846;202742.32236459065;412595.7268727953;274.27273839117527;2806745.779817828;1356912.3357088133;168982.67381949906;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1027706325850.2612;410563806064.74817;809954058429.7334;49170.66814463974;9286.50412218474;-0.0;0.0;3802836.2212338867;739254.0581933418;0.0;3457995.8541836957;4.3880935680792765;0.34790069495358517
4922;2019-08-05 03:45:45.103;796;779;193;194;187;51;241;33;56;40;691;212;57;77;248;195;257;721;175;252;240;20;636;361;324;134;366;275;638;-2.0;-1.0;1059.0;140.0;0.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;16524.232421875;12513.3837890625;0.0;1253.41662597656;722.0;316023;498.0;-1.0;Calculated values ==>;1564969545.103;352.76;351.06000000000006;292.46000000000004;292.56;291.86;278.26000000000005;274.4858918419099;297.26000000000005;276.46000000000004;278.76000000000005;277.16;342.26;294.36;278.86;280.86;297.96000000000004;292.66;298.86;345.26;298.36;297.16;322.96000000000004;345.36;275.16;241.2770596917726;264.4750485637546;274.4858918419099;290.66;6360000.0;3610000.0;3240000.0;1340000.0;3660000.0;2750000.0;6380000.0;0.0;0.0;0.1765;0.02333333333333333;0.0;0.0;-0.002503819534349876;12513.3837890625;0.0;1253.41662597656;16524.232421875;506452.56477603386;504042.7533944044;249949.20004586244;250300.10229835563;247880.3054966631;430081.6785162784;470148.9607793293;454520.55096188234;473468.5566066367;524702.6703355365;473266.75857452647;454647.5815120362;457165.05062176666;465118.6810666539;458764.56239000184;403732.4926070146;496276.2728918166;471492.7446559905;470026.3464836396;209054.2704885073;302789.4550866088;471519.16422574193;203052.9432446779;412595.7268727953;274.3977931863991;2807020.025241042;1357117.168557611;169003.5828176502;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1027900729090.0264;410643307389.65216;810118161164.5352;44384.03276208658;6264.211822891493;-0.0;0.0;3803615.856734209;739383.6496525493;0.0;3457995.8541836957;3.6790135004535376;0.27825315925930444
4923;2019-08-05 03:46:45.093;800;784;191;192;182;51;241;34;61;40;691;212;61;77;248;196;257;725;175;252;240;20;637;361;324;134;366;278;639;-1.0;-1.0;1122.0;103.0;0.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;16251.7734375;12508.25;0.0;1259.67236328125;708.0;316024;601.0;12.0;Calculated values ==>;1564969605.093;353.16;351.56000000000006;292.26000000000005;292.36;291.36;278.26000000000005;274.4858918419099;297.26000000000005;276.56;279.26000000000005;277.16;342.26;294.36;279.26000000000005;280.86;297.96000000000004;292.76000000000005;298.86;345.66;298.36;297.16;333.26000000000005;343.96000000000004;275.16;241.2770596917726;264.86050150153983;274.4858918419099;290.66;6370000.0;3610000.0;3240000.0;1340000.0;3660000.0;2780000.0;6390000.0;0.0;0.0;0.187;0.017166666666666667;0.0;0.0;0.030070780488566796;12508.25;0.0;1259.67236328125;16251.7734375;506885.62997824105;504610.7244175096;249213.35133529434;249560.14202603715;246165.27917006295;430081.6785162784;470148.9607793293;454650.1987343439;473468.5566066367;524464.124504003;472872.07945021894;454650.1987343439;456675.6174673089;465118.6810666539;458901.46526618546;403201.1758995681;496722.71581484657;471492.7446559905;470026.3464836396;252127.67657613798;296923.61432157;471519.16422574193;203116.6539440431;412595.7268727953;274.42246541199097;2807293.1131010167;1357325.6474202839;169024.52173549598;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1028095096690.0573;410723693989.6649;810284033514.5615;47036.77287578626;4607.576426502496;-0.0;0.0;3804377.5698079714;739474.2327882694;0.0;3457995.8541836957;3.7510633732234804;0.27165253862430805
4924;2019-08-05 03:47:45.134;801;785;191;191;180;51;241;35;66;41;693;213;66;78;249;197;257;728;176;252;240;20;635;361;324;136;366;281;637;0.0;-1.0;1063.0;148.0;0.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;16020.7841796875;12433.0283203125;0.0;1258.67993164062;694.0;316025;676.0;13.0;Calculated values ==>;1564969665.134;353.26;351.66;292.26000000000005;292.26000000000005;291.16;278.26000000000005;274.4858918419099;297.26000000000005;276.66;279.76000000000005;277.26000000000005;342.46000000000004;294.46000000000004;279.76000000000005;280.96000000000004;298.06;292.86;298.86;345.96000000000004;298.36;297.16;340.76;342.56000000000006;275.16;241.71165711629368;265.2429198363724;274.4858918419099;290.76000000000005;6350000.0;3610000.0;3240000.0;1360000.0;3660000.0;2810000.0;6370000.0;0.0;0.0;0.17716666666666667;0.024666666666666667;0.0;0.0;0.03260335184135243;12433.0283203125;0.0;1258.67993164062;16020.7841796875;507192.8358474513;504922.7959890012;249292.32386896844;249292.32386896844;245572.7911513701;430081.6785162784;470148.9607793293;454782.71430586115;473306.2826088756;524432.3943988339;472591.35999687907;454782.71430586115;456309.08981220506;465250.37265374704;459038.22702066065;404253.9951320765;497324.1411067888;471492.7446559905;470026.3464836396;283520.3318566784;291058.95107146574;471253.26030847814;203029.65592707891;412595.7268727953;274.388772495808;2807562.2348560193;1357533.633433453;169045.52234528225;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1028289629530.4713;410804749339.83746;810451848109.9187;44602.250176107584;6616.182241407848;-0.0;0.0;3805141.750168356;739567.8280237714;0.0;3457995.8541836957;3.7408358018590655;0.28623004102683336
4925;2019-08-05 03:48:48.114;798;785;192;193;178;50;241;36;70;41;695;212;70;79;249;197;257;730;176;252;240;19;635;360;324;138;365;281;638;-2.0;-1.0;842.0;192.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;16040.5517578125;12485.52734375;0.0;1279.37622070312;677.0;316026;709.0;14.0;Calculated values ==>;1564969728.114;352.96000000000004;351.66;292.36;292.46000000000004;290.96000000000004;278.16;274.38016830617;297.26000000000005;276.76000000000005;280.16;277.26000000000005;342.66;294.36;280.16;281.06;298.06;292.86;298.86;346.16;298.36;297.16;344.06000000000006;340.86;275.06;242.14157278889297;265.2429198363724;274.38016830617;290.76000000000005;6350000.0;3600000.0;3240000.0;1380000.0;3650000.0;2810000.0;6380000.0;0.0;0.0;0.14033333333333334;0.032;0.0;0.0;0.035145666566563635;12485.52734375;0.0;1279.37622070312;16040.5517578125;506802.21095711447;504832.57999107905;249600.09885498093;249949.20004586244;244882.36768406988;430148.3826014536;470148.9607793293;455293.32519833976;473045.8727645816;524639.5939252861;472475.4658581872;455293.32519833976;456435.56117564527;465395.6337934009;459196.6552382944;404253.9951320765;497498.1387533695;471492.7446559905;470026.3464836396;297342.5633918147;283939.0963198885;470888.190022284;202618.80718959612;412595.7268727953;274.22479602282687;2807842.682486291;1357751.6015773695;169067.723286466;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1028493684730.5331;410891031939.8636;810628821909.9723;35458.65736056036;8584.620250646012;-0.0;0.0;3805842.0607181042;739700.7928211658;0.0;3457995.8541836957;3.1996793442814226;0.2644363876968057
4926;2019-08-05 03:49:45.125;794;782;194;194;178;48;241;36;73;42;695;212;72;81;249;198;257;729;176;252;240;19;631;360;324;136;365;281;633;-2.0;-1.0;973.0;201.0;0.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;15858.8232421875;12385.9111328125;0.0;1270.82556152344;658.0;316027;721.0;13.0;Calculated values ==>;1564969785.125;352.56000000000006;351.36;292.56;292.56;290.96000000000004;277.96000000000004;274.38016830617;297.26000000000005;276.76000000000005;280.46000000000004;277.36;342.66;294.36;280.36;281.26000000000005;298.06;292.96000000000004;298.86;346.06000000000006;298.36;297.16;345.26;338.96000000000004;275.06;241.71165711629368;265.2429198363724;274.38016830617;290.76000000000005;6310000.0;3600000.0;3240000.0;1360000.0;3650000.0;2810000.0;6330000.0;0.0;0.0;0.16216666666666668;0.033499999999999995;0.0;0.0;0.03267029633358683;12385.9111328125;0.0;1270.82556152344;15858.8232421875;506636.52562122076;504890.1239942132;250508.11189493636;250508.11189493636;245050.52728746488;430148.3826014536;470148.9607793293;455675.0783523902;473403.85947104497;524639.5939252861;472475.4658581872;455547.94076208264;456688.17787956086;465395.6337934009;459332.9633764908;406250.98887886154;497846.1728506806;471492.7446559905;470026.3464836396;302370.42649719206;275983.5004908252;471155.3045861351;202634.48603032765;412595.7268727953;274.23088390030074;2808095.267939834;1357948.5384630566;169087.9162800212;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1028678400370.2673;410969137009.7512;810789022819.7418;41034.749388227814;8995.447421619549;-0.0;0.0;3806447.7503855876;739839.995215141;0.0;3457995.8541836957;3.6634078791749074;0.29759860828665313
4927;2019-08-05 03:50:45.135;791;779;195;195;178;47;241;36;74;42;696;212;73;81;249;199;257;727;177;253;240;19;631;358;324;137;363;281;633;-2.0;-1.0;479.0;196.0;0.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;15927.5498046875;12397.583984375;0.0;1273.74340820312;631.0;316028;728.0;13.0;Calculated values ==>;1564969845.135;352.26;351.06000000000006;292.66;292.66;290.96000000000004;277.86;274.1680685717883;297.26000000000005;276.76000000000005;280.56;277.36;342.76;294.36;280.46000000000004;281.26000000000005;298.06;293.06;298.86;345.86;298.46000000000004;297.16;345.96000000000004;336.26000000000005;275.06;241.92719264551067;265.2429198363724;274.1680685717883;290.86;6310000.0;3579999.9999999995;3240000.0;1370000.0;3629999.9999999995;2810000.0;6330000.0;0.0;0.0;0.07983333333333334;0.03266666666666666;0.0;0.0;0.03271891893712712;12397.583984375;0.0;1273.74340820312;15927.5498046875;506245.88085619797;504496.56804985786;250863.8708422802;250863.8708422802;245050.52728746488;430280.9020939914;470148.9607793293;455802.1033359119;473273.90776018414;524743.1798274135;472475.4658581872;455675.0783523902;456688.17787956086;465685.3213544199;459783.670977022;406250.98887886154;497576.32934652787;471614.46366729477;470026.3464836396;305303.7579410727;264681.4149301396;471021.86055166635;201842.4951221732;412595.7268727953;273.91357466955236;2808360.1985295895;1358155.1020105213;169109.12455555578;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1028872832770.2365;411051050659.7382;810957650919.715;20274.44205573014;8793.192604030108;-0.0;0.0;3806958.7454658607;739988.2585884423;0.0;3457995.8541836957;2.1261750103022523;0.19784709774949055
4928;2019-08-05 03:51:45.096;788;775;197;197;179;45;241;36;75;43;696;212;74;83;249;200;257;723;177;252;240;18;629;357;324;137;362;280;632;-2.0;0.0;241.0;133.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16019.8076171875;12468.50390625;0.0;1282.20849609375;602.0;316029;729.0;-1.0;Calculated values ==>;1564969905.096;351.96000000000004;350.66;292.86;292.86;291.06;277.66;274.0616903277293;297.26000000000005;276.76000000000005;280.66;277.46000000000004;342.76;294.36;280.56;281.46000000000004;298.06;293.16;298.86;345.46000000000004;298.36;297.16;346.06000000000006;333.36;274.96000000000004;241.92719264551067;265.11578078379944;274.0616903277293;290.86;6290000.0;3570000.0000000005;3240000.0;1370000.0;3620000.0000000005;2800000.0;6320000.0;0.0;0.0;0.04016666666666667;0.022166666666666668;0.0;0.0;-0.0025207375834726212;12468.50390625;0.0;1282.20849609375;16019.8076171875;506033.6349010243;504061.9513258746;251625.334453998;251625.334453998;245414.44876325567;430346.717906069;470148.9607793293;456094.42057928693;473371.616014766;524822.5509394911;472607.8869867281;455967.82037582516;457103.31513209606;465829.7507489795;460075.5242048206;407201.54546639236;497132.9468187397;471492.7446559905;470026.3464836396;305722.83045113535;252546.06836287308;470923.7305949869;201363.9782141187;412595.7268727953;273.72221486803295;2808626.2534597665;1358362.1847181818;169130.41031000658;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1029067106410.1252;411133197229.69116;811125841524.6187;10231.672768334258;5975.241177775912;-0.0;0.0;3807212.797847794;740111.248874204;0.0;3457995.8541836957;1.1786235848658846;0.11694985978247986
4929;2019-08-05 03:52:45.116;786;772;198;198;181;44;240;35;75;42;695;213;74;83;250;201;257;719;177;253;240;18;626;356;324;137;361;280;629;-1.0;-1.0;357.0;180.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;16020.5595703125;12395.056640625;0.0;1255.73840332031;574.0;316030;726.0;-1.0;Calculated values ==>;1564969965.116;351.76;350.36;292.96000000000004;292.96000000000004;291.26000000000005;277.56;273.955091788801;297.16;276.66;280.66;277.36;342.66;294.46000000000004;280.56;281.46000000000004;298.16;293.26000000000005;298.86;345.06000000000006;298.46000000000004;297.16;345.76;330.56;274.96000000000004;241.92719264551067;265.11578078379944;273.955091788801;290.86;6260000.0;3560000.0;3240000.0;1370000.0;3610000.0;2800000.0;6290000.0;0.0;0.0;0.0595;0.030000000000000002;0.0;0.0;-0.002524380258257526;12395.056640625;0.0;1255.73840332031;16020.5595703125;506041.61248707847;503941.1144003227;252123.05136594648;252123.05136594648;246185.244391343;430412.23801567365;470026.3464836396;456094.42057928693;473273.90776018414;524719.0311063882;472723.5940544624;455967.82037582516;457103.31513209606;466104.2199880029;460366.2921931374;408574.7780354431;496884.426522541;471614.46366729477;470026.3464836396;304465.6318710359;240832.718256323;470923.7305949869;201184.48992978426;412595.7268727953;273.64754826117456;2808893.3455205974;1358569.4501214526;169151.5669173475;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1029261571210.0635;411215424629.66504;811293897524.5652;15167.140873645409;8092.177219956079;-0.0;0.0;3807424.5251803366;740228.5164369767;0.0;3457995.8541836957;1.7038801050579067;0.16576728071130353
4930;2019-08-05 03:53:45.127;785;770;199;199;182;42;241;33;74;42;694;213;74;82;250;202;257;716;176;253;240;18;627;355;324;137;360;278;629;-1.0;-1.0;286.0;113.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;16035.55078125;12390.9150390625;0.0;1237.93701171875;586.0;316031;722.0;-1.0;Calculated values ==>;1564970025.127;351.66;350.16;293.06;293.06;291.36;277.36;273.8482719121499;297.26000000000005;276.46000000000004;280.56;277.36;342.56000000000006;294.46000000000004;280.56;281.36;298.16;293.36;298.86;344.76;298.46000000000004;297.16;345.36;331.76000000000005;274.96000000000004;241.92719264551067;264.86050150153983;273.8482719121499;290.76000000000005;6270000.0;3550000.0;3240000.0;1370000.0;3600000.0;2780000.0;6290000.0;0.0;0.0;0.04766666666666666;0.01883333333333333;0.0;0.0;-0.002522833826832334;12390.9150390625;0.0;1237.93701171875;16035.55078125;505821.8943424132;503678.39237583755;252489.70683601213;252489.70683601213;246520.9044401556;430477.46260093397;470148.9607793293;456297.99369759706;473273.90776018414;524774.3692881654;472987.415089977;456297.99369759706;457302.8776268838;466247.85315236123;460655.98800483014;408123.67138421664;496478.70466555556;471614.46366729477;470026.3464836396;302789.4550866088;245852.32104278926;470923.7305949869;201044.15913838617;412595.7268727953;273.588178677953;2809160.5287488364;1358776.037753445;169172.3513556422;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1029456006850.5702;411297639699.87933;811461328215.0016;12167.099447322385;5082.731929099312;-0.0;0.0;3807652.3522775834;740338.3274751718;0.0;3457995.8541836957;1.2656848362685749;0.11637329073522146
4931;2019-08-05 03:54:45.097;784;769;199;200;183;42;240;32;73;42;693;213;73;82;250;203;257;713;177;253;240;17;621;356;324;134;360;277;623;-2.0;0.0;794.0;81.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;15893.7685546875;12293.3486328125;0.0;1152.43493652344;578.0;316032;716.0;-1.0;Calculated values ==>;1564970085.097;351.56000000000006;350.06000000000006;293.06;293.16;291.46000000000004;277.36;273.955091788801;297.16;276.36;280.46000000000004;277.36;342.46000000000004;294.46000000000004;280.46000000000004;281.36;298.16;293.46000000000004;298.86;344.46000000000004;298.46000000000004;297.16;344.76;330.96000000000004;274.86;241.2770596917726;264.73235714968143;273.955091788801;290.86;6210000.0;3560000.0;3240000.0;1340000.0;3600000.0;2770000.0;6230000.0;0.0;0.0;0.13233333333333333;0.013500000000000002;0.0;0.0;-0.002523867252829086;12293.3486328125;0.0;1152.43493652344;15893.7685546875;506229.05604483635;504094.8759538529;252770.1943762018;253143.56631061426;247080.66819278343;430412.23801567365;470026.3464836396;456336.6739060206;473663.1379967309;524750.3931894029;473119.00404963637;456336.6739060206;457464.93021143845;466247.85315236123;460635.26612677675;410740.36341830407;496660.72824638314;471614.46366729477;470026.3464836396;300275.376401361;242505.85365607988;471226.17219587084;201746.66540640796;412595.7268727953;273.867178771786;2809426.4733702084;1358981.6370988928;169192.26116192478;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1029650309649.8904;411378899049.59503;811627744964.4193;33690.744458115405;3637.973341657749;-0.0;0.0;3808034.3099011094;740410.9636825686;0.0;3457995.8541836957;2.7762396744882865;0.20523821181897922
4932;2019-08-05 03:55:45.128;784;768;199;200;185;43;240;32;73;41;692;213;72;82;250;204;257;707;176;253;240;18;622;355;324;135;360;276;624;-1.0;-1.0;645.0;135.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;16006.505859375;12299.322265625;0.0;1143.34057617188;568.0;316033;711.0;0.0;Calculated values ==>;1564970145.128;351.56000000000006;349.96000000000004;293.06;293.16;291.66;277.46000000000004;273.8482719121499;297.16;276.36;280.46000000000004;277.26000000000005;342.36;294.46000000000004;280.36;281.36;298.16;293.56;298.86;343.86;298.46000000000004;297.16;344.26;329.96000000000004;274.96000000000004;241.49495122638035;264.60387354146746;273.8482719121499;290.76000000000005;6220000.0;3550000.0;3240000.0;1350000.0;3600000.0;2760000.0;6240000.0;0.0;0.0;0.1075;0.022500000000000003;0.0;0.0;0.0;12299.322265625;0.0;1143.34057617188;16006.505859375;506139.62016432825;503872.73163366097;252722.89985709643;253095.50634874238;247727.35217637388;430477.46260093397;470026.3464836396;456501.0290787299;473436.17305719486;524726.4935459282;473250.37994597823;456375.44611769775;457626.58823324984;466247.85315236123;460924.1135309303;410318.5209523524;495751.6871506566;471614.46366729477;470026.3464836396;298180.4796168596;238323.1353838712;471190.70470879815;201321.10940750156;412595.7268727953;273.69653669840795;2809692.4463393376;1359186.6819086263;169211.40250916337;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1029844810090.3353;411459640744.7797;811793730679.7991;27431.841364657048;6072.065894279173;-0.0;0.0;3808543.9279508204;740491.9224835;0.0;3457995.8541836957;2.4923564366104234;0.20280101644119236
4933;2019-08-05 03:56:45.128;784;768;199;200;186;43;240;32;71;41;692;213;71;82;251;205;257;706;175;253;240;18;622;355;324;133;360;276;625;-1.0;-2.0;421.0;62.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;15937.5537109375;12335.2216796875;0.0;1077.2099609375;562.0;316034;705.0;0.0;Calculated values ==>;1564970205.128;351.56000000000006;349.96000000000004;293.06;293.16;291.76000000000005;277.46000000000004;273.8482719121499;297.16;276.36;280.26000000000005;277.26000000000005;342.36;294.46000000000004;280.26000000000005;281.36;298.26000000000005;293.66;298.86;343.76;298.46000000000004;297.16;343.66;329.36;274.96000000000004;241.05796691057077;264.60387354146746;273.8482719121499;290.66;6220000.0;3550000.0;3240000.0;1330000.0;3600000.0;2760000.0;6250000.0;0.0;0.0;0.07016666666666667;0.010333333333333333;0.0;0.0;0.0;12335.2216796875;0.0;1077.2099609375;15937.5537109375;506139.62016432825;503781.3844891362;252675.82689655572;253047.6751731029;248033.06901374276;430477.46260093397;470026.3464836396;456249.7568715341;473695.32993624324;524726.4935459282;473250.37994597823;456249.7568715341;457626.58823324984;466377.8143668663;461057.9863477555;410318.5209523524;495517.32391927834;471614.46366729477;470026.3464836396;295666.80309349706;235813.6939595721;471456.77876420494;201422.39790614104;412595.7268727953;273.73611875635;2809958.646835757;1359391.9697748374;169229.9070969726;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1030039210090.3353;411540040744.7797;811959330679.7991;17880.386354071747;2790.3552688666605;-0.0;0.0;3808921.5298484764;740565.7759931928;0.0;3457995.8541836957;1.541162868657512;0.1181867929283323
4934;2019-08-05 03:57:45.119;784;768;199;199;187;44;240;32;69;41;691;213;70;81;251;206;257;706;175;253;240;18;621;356;324;135;361;276;624;-2.0;-1.0;301.0;194.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;15945.8828125;12296.630859375;0.0;1077.59204101562;557.0;316035;699.0;0.0;Calculated values ==>;1564970265.119;351.56000000000006;349.96000000000004;293.06;293.06;291.86;277.56;273.955091788801;297.16;276.36;280.06;277.26000000000005;342.26;294.46000000000004;280.16;281.26000000000005;298.26000000000005;293.76000000000005;298.86;343.76;298.46000000000004;297.16;343.06000000000006;328.86;274.96000000000004;241.49495122638035;264.60387354146746;273.955091788801;290.66;6210000.0;3560000.0;3240000.0;1350000.0;3610000.0;2760000.0;6240000.0;0.0;0.0;0.050166666666666665;0.03233333333333333;0.0;0.0;0.0;12296.630859375;0.0;1077.59204101562;15945.8828125;506229.05604483635;503872.73163366097;252722.89985709643;252722.89985709643;248418.21394730842;430412.23801567365;470026.3464836396;455998.05715364416;473436.17305719486;524623.2017253945;473250.37994597823;456123.9607488607;457501.9359703019;466234.42928284;461037.7653776629;410740.36341830407;495616.21286535694;471614.46366729477;470026.3464836396;293153.3411634106;233722.59852315116;471190.70470879815;201092.21667138953;412595.7268727953;273.6114240600748;2810224.3022855446;1359597.204422632;169247.86108680087;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1030233580930.1313;411620428684.6954;812124905839.6254;12787.776330859773;8733.184446542879;-0.0;0.0;3809177.0595353795;740661.7910862959;0.0;3457995.8541836957;1.609137288774669;0.16401849514288466
4935;2019-08-05 03:58:45.109;784;769;198;199;186;44;240;33;59;41;689;213;63;81;251;206;257;706;175;253;240;19;621;356;324;137;361;274;624;-3.0;-1.0;331.0;247.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;15934.228515625;12251.8642578125;0.0;1091.65173339844;551.0;316036;694.0;0.0;Calculated values ==>;1564970325.109;351.56000000000006;350.06000000000006;292.96000000000004;293.06;291.76000000000005;277.56;273.955091788801;297.16;276.46000000000004;279.06;277.26000000000005;342.06000000000006;294.46000000000004;279.46000000000004;281.26000000000005;298.26000000000005;293.76000000000005;298.86;343.76;298.46000000000004;297.16;342.56000000000006;328.26000000000005;275.06;241.92719264551067;264.3458800820626;273.955091788801;290.66;6210000.0;3560000.0;3240000.0;1370000.0;3610000.0;2740000.0;6240000.0;0.0;0.0;0.05516666666666667;0.04116666666666667;0.0;0.0;0.0;12251.8642578125;0.0;1091.65173339844;15934.228515625;506229.05604483635;504003.6986131143;252352.62580824335;252722.89985709643;248071.923346658;430412.23801567365;470026.3464836396;455069.1842652718;473176.1828425327;524575.7460270715;473512.4964309513;455574.0031553595;457824.66206795804;466234.42928284;461037.7653776629;410740.36341830407;495616.21286535694;471614.46366729477;470026.3464836396;291058.95107146574;231213.40812182956;471021.86055166635;201051.64011674147;412595.7268727953;273.5955320240389;2810489.9256020556;1359801.7411201757;169265.9351054186;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1030427948530.1622;411702015084.7084;812289878339.6516;14013.301185527258;11113.774074571076;-0.0;0.0;3809400.3646243326;740827.1548421113;0.0;3457995.8541836957;1.8830925279850488;0.19835001400974261
4936;2019-08-05 03:59:45.140;785;769;198;198;186;45;240;33;47;42;686;212;52;77;252;207;257;707;175;253;240;19;619;357;324;137;362;274;622;-2.0;0.0;615.0;250.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;15877.34765625;12253.494140625;0.0;1073.39880371094;547.0;316037;689.0;0.0;Calculated values ==>;1564970385.14;351.66;350.06000000000006;292.96000000000004;292.96000000000004;291.76000000000005;277.66;274.0616903277293;297.16;276.46000000000004;277.86;277.36;341.76;294.36;278.36;280.86;298.36;293.86;298.86;343.86;298.46000000000004;297.16;342.06000000000006;327.86;275.06;241.92719264551067;264.3458800820626;274.0616903277293;290.66;6190000.0;3570000.0000000005;3240000.0;1370000.0;3620000.0000000005;2740000.0;6220000.0;0.0;0.0;0.10250000000000001;0.041666666666666664;0.0;0.0;0.0;12253.494140625;0.0;1073.39880371094;15877.34765625;506537.19340283825;504185.9948485568;252445.94371414135;252445.94371414135;248150.08882881887;430346.717906069;470026.3464836396;453543.8649539656;473273.90776018414;524266.1610943243;473397.8929883415;454181.43656811543;457327.39181888243;466221.12760670384;461017.6682793448;411568.4772396858;495948.9745902567;471614.46366729477;470026.3464836396;288964.7057630673;229540.68826423294;471021.86055166635;201583.60222611853;412595.7268727953;273.80804129265965;2810755.1590372697;1360006.0579498122;169283.98651501452;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1030622448970.6072;411784257554.8965;812454363280.0278;25825.926929604324;11226.594096897825;-0.0;0.0;3809732.5297227288;741013.420764996;0.0;3457995.8541836957;2.7802820343244243;0.2567493611339972
4937;2019-08-05 04:00:45.120;785;769;197;198;186;46;240;33;49;42;682;212;52;74;252;208;257;707;175;253;240;19;621;357;324;138;361;274;623;-2.0;-2.0;545.0;174.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;15925.33203125;12273.5625;0.0;1105.82531738281;573.0;316038;685.0;0.0;Calculated values ==>;1564970445.12;351.66;350.06000000000006;292.86;292.96000000000004;291.76000000000005;277.76000000000005;274.0616903277293;297.16;276.46000000000004;278.06;277.36;341.36;294.36;278.36;280.56;298.36;293.96000000000004;298.86;343.86;298.46000000000004;297.16;341.66;330.46000000000004;275.06;242.14157278889297;264.3458800820626;274.0616903277293;290.66;6210000.0;3570000.0000000005;3240000.0;1380000.0;3610000.0;2740000.0;6230000.0;0.0;0.0;0.09083333333333334;0.029;0.0;0.0;0.0;12273.5625;0.0;1105.82531738281;15925.33203125;506358.6982885434;504094.8759538529;252030.45218870236;252399.17635673078;248110.92953831886;430346.717906069;470026.3464836396;453799.2469026975;473143.7464358393;523853.2576277074;473397.8929883415;454181.43656811543;456953.3821998456;466364.5342688999;461151.7468027471;410740.36341830407;495850.3683359275;471614.46366729477;470026.3464836396;287289.4124756198;240414.4444865203;470888.190022284;201688.631995993;412595.7268727953;273.8490432474756;2811020.093026253;1360210.3819570239;169302.14066255692;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1030816784169.8965;411866730054.5949;812618708479.4269;22900.047520692326;7806.7871827624385;-0.0;0.0;3810138.4441584013;741171.9794045764;0.0;3457995.8541836957;2.2950851804713914;0.201512899561448
4938;2019-08-05 04:01:45.111;785;769;197;197;185;46;240;33;56;42;680;212;57;72;253;208;257;707;176;253;240;19;619;357;324;138;362;274;622;-2.0;-1.0;598.0;183.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;15916.404296875;12258.2451171875;0.0;1085.51647949219;621.0;316039;682.0;0.0;Calculated values ==>;1564970505.111;351.66;350.06000000000006;292.86;292.86;291.66;277.76000000000005;274.0616903277293;297.16;276.46000000000004;278.76000000000005;277.36;341.16;294.36;278.86;280.36;298.46000000000004;293.96000000000004;298.86;343.86;298.46000000000004;297.16;341.36;335.26000000000005;275.06;242.14157278889297;264.3458800820626;274.0616903277293;290.76000000000005;6190000.0;3570000.0000000005;3240000.0;1380000.0;3620000.0000000005;2740000.0;6220000.0;0.0;0.0;0.09966666666666667;0.030500000000000003;0.0;0.0;0.0;12258.2451171875;0.0;1085.51647949219;15916.404296875;506537.19340283825;504185.9948485568;252076.4894311369;252076.4894311369;247804.44746835524;430346.717906069;470026.3464836396;454689.4023167429;473143.7464358393;523646.7523224724;473397.8929883415;454816.10878090456;456703.53087032825;466351.3762726499;461151.7468027471;411568.4772396858;495948.9745902567;471614.46366729477;470026.3464836396;286033.001929769;260496.36997498586;470888.190022284;201705.97226450028;412595.7268727953;273.8558099675863;2811285.401027593;1360414.7830230054;169320.3991050737;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1031011155010.4651;411949517634.83704;812783083819.9077;25214.01519520685;8210.057641612404;-0.0;0.0;3810539.334539628;741305.4330907805;0.0;3457995.8541836957;2.5048463729400057;0.21885842182504153
4939;2019-08-05 04:02:45.141;784;768;197;197;186;47;240;34;62;42;678;211;62;73;253;209;257;705;175;253;240;20;619;358;324;140;363;273;622;-1.0;-1.0;459.0;217.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;15910.287109375;12257.818359375;0.0;1112.73266601562;667.0;316040;678.0;0.0;Calculated values ==>;1564970565.141;351.56000000000006;349.96000000000004;292.86;292.86;291.76000000000005;277.86;274.1680685717883;297.16;276.56;279.36;277.36;340.96000000000004;294.26000000000005;279.36;280.46000000000004;298.46000000000004;294.06;298.86;343.66;298.46000000000004;297.16;340.96000000000004;339.86;275.16;242.56692532238324;264.2163659402789;274.1680685717883;290.66;6190000.0;3579999.9999999995;3240000.0;1400000.0;3629999.9999999995;2730000.0;6220000.0;0.0;0.0;0.0765;0.036166666666666666;0.0;0.0;0.0;12257.818359375;0.0;1112.73266601562;15910.287109375;506407.7626680726;504055.2497650136;252076.4894311369;252076.4894311369;248150.08882881887;430280.9020939914;470026.3464836396;455614.4612195893;472882.7909566239;523520.4491160509;473414.3416974384;455614.4612195893;456991.63776925986;466207.9483817794;461131.9395044041;411568.4772396858;495678.4739924894;471614.46366729477;470026.3464836396;284357.86631585273;279751.69817897916;470718.74820856744;201801.75237708923;412595.7268727953;273.89768300725416;2811550.756067066;1360619.1857021437;169338.72700731564;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1031205652210.3724;412032959334.79724;812947265869.8295;19416.672226451254;9725.831349238462;-0.0;0.0;3810911.4428958287;741454.9735651704;0.0;3457995.8541836957;2.1796037815007194;0.20752458511492228
4940;2019-08-05 04:03:45.132;783;767;196;197;185;47;240;34;65;42;675;211;64;74;254;210;257;705;176;253;240;20;619;358;324;139;363;272;621;-2.0;-1.0;634.0;161.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;15914.30078125;12247.5771484375;0.0;1126.18676757812;703.0;316041;675.0;0.0;Calculated values ==>;1564970625.132;351.46000000000004;349.86;292.76000000000005;292.86;291.66;277.86;274.1680685717883;297.16;276.56;279.66;277.36;340.66;294.26000000000005;279.56;280.56;298.56;294.16;298.86;343.66;298.46000000000004;297.16;340.66;343.46000000000004;275.16;242.35481222062532;264.08650396036035;274.1680685717883;290.76000000000005;6190000.0;3579999.9999999995;3240000.0;1390000.0;3629999.9999999995;2720000.0;6210000.0;0.0;0.0;0.10566666666666666;0.026833333333333334;0.0;0.0;0.0;12247.5771484375;0.0;1126.18676757812;15914.30078125;506278.2720949411;504015.7225112422;251754.82419101114;252122.73887281516;247843.21994438136;430280.9020939914;470026.3464836396;456156.46186477825;473013.37450241524;523291.16170357814;473545.23555739835;456031.2574734189;457278.64460356557;466338.3406344101;461266.0568022734;411568.4772396858;495777.26937130623;471614.46366729477;470026.3464836396;283101.5729112263;294828.9587717387;470852.7170844846;202058.85580447016;412595.7268727953;273.99789632299985;2811815.9211851414;1360823.366699417;169357.38187059338;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1031400023050.1685;412116646779.7094;813110741344.658;26849.64704037255;7212.635277680386;-0.0;0.0;3811296.937723082;741596.1062804967;0.0;3457995.8541836957;2.546948079236092;0.21448979819562364
4941;2019-08-05 04:04:45.132;784;767;196;197;185;48;240;34;66;42;671;211;66;75;254;210;257;706;176;253;240;20;616;359;324;140;364;271;619;-2.0;-1.0;622.0;164.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;15916.470703125;12207.8896484375;0.0;1147.63562011719;730.0;316042;670.0;0.0;Calculated values ==>;1564970685.132;351.56000000000006;349.86;292.76000000000005;292.86;291.66;277.96000000000004;274.27422755570615;297.16;276.56;279.76000000000005;277.36;340.26;294.26000000000005;279.76000000000005;280.66;298.56;294.16;298.86;343.76;298.46000000000004;297.16;340.16;346.16;275.16;242.56692532238324;263.95629194202945;274.27422755570615;290.76000000000005;6160000.0;3590000.0;3240000.0;1400000.0;3640000.0;2710000.0;6190000.0;0.0;0.0;0.10366666666666666;0.02733333333333333;0.0;0.0;0.0;12207.8896484375;0.0;1147.63562011719;15916.470703125;506675.410693597;504198.1103845391;251846.51501688472;252215.88281594065;247921.22066254422;430214.79039162316;470026.3464836396;456445.9817565722;472882.7909566239;522959.0112875272;473675.9194350703;456445.9817565722;457564.5650489552;466194.8918654774;461112.25666892657;412774.2159945347;496109.52951293864;471614.46366729477;470026.3464836396;281007.8604223974;306141.9092990094;470718.74820856744;202306.55061151402;412595.7268727953;274.09885614265534;2812081.177614178;1361027.1622560576;169376.33039049085;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1031594423050.1685;412200346779.7094;813273641344.658;26345.78769537103;7336.600067652793;-0.0;0.0;3811740.233012547;741717.3499083745;0.0;3457995.8541836957;2.5219815084569017;0.21381436256591202
4942;2019-08-05 04:05:45.133;785;768;196;197;184;48;240;35;66;42;669;211;66;76;254;211;257;704;175;253;240;19;618;358;324;138;363;270;620;-2.0;-1.0;520.0;59.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;15782.419921875;12265.8662109375;0.0;1115.91455078125;741.0;316043;664.0;0.0;Calculated values ==>;1564970745.133;351.66;349.96000000000004;292.76000000000005;292.86;291.56;277.96000000000004;274.1680685717883;297.16;276.66;279.76000000000005;277.36;340.06000000000006;294.26000000000005;279.76000000000005;280.76000000000005;298.56;294.26000000000005;298.86;343.56000000000006;298.46000000000004;297.16;339.56000000000006;347.26;275.06;242.14157278889297;263.82572766246335;274.1680685717883;290.66;6180000.0;3579999.9999999995;3240000.0;1380000.0;3629999.9999999995;2700000.0;6200000.0;0.0;0.0;0.08666666666666667;0.009833333333333333;0.0;0.0;0.0;12265.8662109375;0.0;1115.91455078125;15782.419921875;506626.3588257766;504237.5334935947;251800.5647229264;252169.20262061883;247537.14936494126;430280.9020939914;470026.3464836396;456609.98996769276;473143.7464358393;522833.4091043075;473806.3942804337;456609.98996769276;457849.41250540555;466338.3406344101;461400.04798587883;411975.0902293153;495740.88214198465;471614.46366729477;470026.3464836396;278495.58437821403;310752.19949742197;470888.190022284;202266.58209522144;412595.7268727953;274.0787423809274;2812345.339438358;1361231.1136204388;169395.19362294086;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1031788826289.9336;412283748169.60864;813435944049.4619;22043.095348947514;2641.4458112827815;-0.0;0.0;3812143.480424774;741800.5016764383;0.0;3457995.8541836957;1.8446379895002722;0.13664792478277024
4943;2019-08-05 04:06:45.113;786;769;197;197;184;47;240;35;67;42;667;211;66;77;254;211;257;705;176;253;240;19;616;358;324;139;362;268;618;-2.0;-1.0;506.0;132.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;15867.552734375;12221.421875;0.0;1123.19030761719;750.0;316044;659.0;0.0;Calculated values ==>;1564970805.113;351.76;350.06000000000006;292.86;292.86;291.56;277.86;274.1680685717883;297.16;276.66;279.86;277.36;339.86;294.26000000000005;279.76000000000005;280.86;298.56;294.26000000000005;298.86;343.66;298.46000000000004;297.16;339.06000000000006;348.16;275.06;242.35481222062532;263.56353331371673;274.1680685717883;290.76000000000005;6160000.0;3579999.9999999995;3240000.0;1390000.0;3620000.0000000005;2680000.0;6180000.0;0.0;0.0;0.08433333333333333;0.022000000000000002;0.0;0.0;0.0;12221.421875;0.0;1123.19030761719;15867.552734375;506933.58191031584;504549.88737701206;252262.7816354835;252262.7816354835;247614.3795913598;430280.9020939914;470026.3464836396;457060.57793600933;473013.37450241524;522788.7277875748;474066.72063908254;456936.7813661786;458293.20129339996;466481.5206930663;461400.04798587883;412774.2159945347;496073.20404963294;471614.46366729477;470026.3464836396;276402.16793126165;314524.84189198195;470754.2918620804;202029.0264958569;412595.7268727953;273.98627799955756;2812609.0012939866;1361435.1063343084;169413.8466103644;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1031983161489.9954;412366820469.6351;813597290249.5132;21507.660838119522;5911.955838056918;-0.0;0.0;3812506.282418792;741871.7562640897;0.0;3457995.8541836957;2.054733123821573;0.17377812372564694
4944;2019-08-05 04:07:45.114;787;770;197;198;184;47;240;34;67;42;665;211;66;77;255;212;257;701;178;253;240;20;614;357;324;139;362;267;616;-2.0;-1.0;585.0;12.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;15751.74609375;12207.24609375;0.0;1142.7578125;756.0;316045;654.0;0.0;Calculated values ==>;1564970865.114;351.86;350.16;292.86;292.96000000000004;291.56;277.86;274.0616903277293;297.16;276.56;279.86;277.36;339.66;294.26000000000005;279.76000000000005;280.86;298.66;294.36;298.86;343.26;298.46000000000004;297.16;338.56000000000006;348.76;275.16;242.35481222062532;263.43189868330234;274.0616903277293;290.96000000000004;6140000.0;3570000.0000000005;3240000.0;1390000.0;3620000.0000000005;2670000.0;6160000.0;0.0;0.0;0.09749999999999999;0.002;0.0;0.0;0.0;12207.24609375;0.0;1142.7578125;15751.74609375;507240.11087478435;504861.5073486984;252357.2440355944;252731.2254419433;247692.21445602266;430346.717906069;470026.3464836396;457223.07283723226;473013.37450241524;522663.5825453762;474196.5740174725;457099.57039784227;458452.8218717448;466611.5614006405;461686.8058337108;413555.4997765368;495731.31637727446;471614.46366729477;470026.3464836396;274308.8830629234;317040.2365367038;470852.7170844846;202191.05262236405;412595.7268727953;274.04479859548957;2812872.499843186;1361638.6819608149;169432.7298261326;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1032177564730.533;412450221859.8657;813757792924.957;24865.621970949647;537.323328924241;-0.0;0.0;3812892.7328840033;741925.5011530297;0.0;3457995.8541836957;1.9028417877826334;0.1278251738722325
4945;2019-08-05 04:08:45.124;789;771;198;198;184;46;240;34;67;42;662;211;66;77;255;213;257;699;176;253;240;19;614;356;324;138;361;266;616;273.0;-1.0;456.0;0.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;15856.4033203125;12208.171875;0.0;1124.47583007812;761.0;316046;649.0;0.0;Calculated values ==>;1564970925.124;352.06000000000006;350.26;292.96000000000004;292.96000000000004;291.56;277.76000000000005;273.955091788801;297.16;276.56;279.86;277.36;339.36;294.26000000000005;279.76000000000005;280.86;298.66;294.46000000000004;298.86;343.06000000000006;298.46000000000004;297.16;338.06000000000006;349.26;275.06;242.14157278889297;263.299902668528;273.955091788801;290.76000000000005;6140000.0;3560000.0;3240000.0;1380000.0;3610000.0;2660000.0;6160000.0;0.0455;0.0;0.076;0.0;0.0;0.0455;0.0;12208.171875;0.0;1124.47583007812;15856.4033203125;507497.51581935433;504991.46789175493;252731.2254419433;252731.2254419433;247692.21445602266;430412.23801567365;470026.3464836396;457385.16926669824;473143.7464358393;522435.7442528146;474326.22209390503;457261.95882343844;458612.06444235175;466754.22869122244;461972.54226096225;413555.4997765368;495461.43528792454;471614.46366729477;470026.3464836396;272215.72791638016;319136.5849023705;470888.190022284;201972.2588119733;201972.2588119733;273.955091788801;2813135.9449884687;1361842.1776874915;169451.62658875337;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1032371997130.5021;412533335709.85254;813917719574.9316;19411.381194559097;0.0;-0.0;12196.460989060815;3813261.7694061617;741929.9795937191;0.0;3458097.5082981177;2.370710070707198;0.06820772681268614
4946;2019-08-05 04:09:45.145;790;771;198;199;185;45;240;33;68;42;661;211;67;77;255;213;257;698;176;253;240;20;609;356;324;138;360;266;611;92.0;73.0;805.0;19.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;15859.052734375;12105.017578125;0.0;1130.71459960938;765.0;316047;642.0;0.0;Calculated values ==>;1564970985.145;352.16;350.26;292.96000000000004;293.06;291.66;277.66;273.955091788801;297.16;276.46000000000004;279.96000000000004;277.36;339.26;294.26000000000005;279.86;280.86;298.66;294.46000000000004;298.86;342.96000000000004;298.46000000000004;297.16;337.36;349.66;275.16;242.14157278889297;263.299902668528;273.955091788801;290.76000000000005;6090000.0;3560000.0;3240000.0;1380000.0;3600000.0;2660000.0;6110000.0;0.015333333333333334;0.012166666666666666;0.13416666666666668;0.0031666666666666666;0.0;0.015333333333333334;0.0;12105.017578125;0.0;1130.71459960938;15859.052734375;508067.4716116036;505443.36445406714;252975.34417818164;253355.87043412126;248239.48751149588;430412.23801567365;470026.3464836396;457508.28347498295;473143.7464358393;522332.8564997259;474326.22209390503;457385.16926669824;458612.06444235175;466896.63142237026;461972.54226096225;415437.3232049786;495821.9482633298;471614.46366729477;470026.3464836396;269285.52512055053;320813.78693149507;470986.4579689568;201927.51156211438;201927.51156211438;273.93766407627453;2813400.3329586014;1362044.858512761;169470.42641994418;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1032566465170.2054;412616164689.7262;814077375434.6881;34290.420231643206;852.019996955001;0.0;4110.848802130054;3813709.441047618;741937.0822454079;0.0;3458233.4501091572;2.9657059015414;0.16846732214315865
4947;2019-08-05 04:10:45.105;792;771;199;200;186;45;241;32;69;41;659;211;68;78;255;214;257;692;176;253;240;19;608;355;324;136;360;267;610;184.0;74.0;576.0;0.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;15829.8642578125;12077.2138671875;0.0;1106.10949707031;768.0;316048;635.0;0.0;Calculated values ==>;1564971045.105;352.36;350.26;293.06;293.16;291.76000000000005;277.66;273.8482719121499;297.26000000000005;276.36;280.06;277.26000000000005;339.06000000000006;294.26000000000005;279.96000000000004;280.96000000000004;298.66;294.56;298.86;342.36;298.46000000000004;297.16;336.66;349.96000000000004;275.06;241.71165711629368;263.43189868330234;273.8482719121499;290.76000000000005;6080000.0;3550000.0;3240000.0;1360000.0;3600000.0;2670000.0;6100000.0;0.03066666666666667;0.012333333333333333;0.096;0.0;0.0;0.03066666666666667;0.0;12077.2138671875;0.0;1106.10949707031;15829.8642578125;508411.41390382627;505533.5719862134;253406.26507607664;253790.3032962986;248632.41703144787;430477.46260093397;470148.9607793293;457469.7858516945;473306.2826088756;522045.87505170424;474196.5740174725;457346.4778140661;458575.2803753284;466896.63142237026;462257.26908921276;415802.3522874833;495113.560793437;471614.46366729477;470026.3464836396;266355.56789118156;322071.7610967587;471155.3045861351;201709.7481601087;201709.7481601087;273.8482719121499;2813664.231217499;1362246.2427625365;169489.05419396117;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1032760735570.3291;412698309889.77844;814237168834.7898;24552.96361839224;0.0;0.0;8228.375681921616;3814199.4756723256;741944.1776786093;0.0;3458336.208428676;2.486576289950494;0.10256573248515706
4948;2019-08-05 04:11:45.126;792;772;199;200;187;45;240;31;69;41;659;211;68;79;255;215;257;690;175;253;240;20;609;354;324;139;359;270;611;-2.0;78.0;1077.0;10.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;15986.287109375;12075.263671875;0.0;1178.31921386719;771.0;316049;628.0;0.0;Calculated values ==>;1564971105.126;352.36;350.36;293.06;293.16;291.86;277.66;273.7412296467126;297.16;276.26000000000005;280.06;277.26000000000005;339.06000000000006;294.26000000000005;279.96000000000004;281.06;298.66;294.66;298.86;342.16;298.46000000000004;297.16;335.96000000000004;350.26;275.16;242.35481222062532;263.82572766246335;273.7412296467126;290.66;6090000.0;3540000.0;3240000.0;1390000.0;3590000.0;2700000.0;6110000.0;0.0;0.013000000000000001;0.1795;0.0016666666666666668;0.0;0.0;0.0;12075.263671875;0.0;1178.31921386719;15986.287109375;508323.50905264803;505572.7233119254;253355.87043412126;253739.03739851213;248945.0453604119;430542.39183029096;470026.3464836396;456982.8607938469;472915.35137376806;521802.03628550837;473806.3942804337;456858.67139676074;458219.33475495793;467038.77096222027;462540.9979189812;415437.3232049786;494743.87662065536;471614.46366729477;470026.3464836396;263425.85118522606;323329.7980282076;470852.7170844846;201427.97306483868;201709.7481601087;273.73381984739717;2813929.458608929;1362447.5838531144;169508.0977627737;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1032955203610.0325;412780838764.6526;814398325219.544;45872.10234735697;449.0412400327432;0.0;0.0;3814786.556627587;741947.9209986408;0.0;3458404.8022253495;3.4949902970932203;0.22720086523491828
