;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4949;2019-08-05 04:12:45.116;790;772;198;199;190;45;240;31;69;41;660;211;68;81;255;216;257;692;175;253;240;20;611;355;324;144;360;274;613;194.0;80.0;1004.0;126.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16097.6787109375;12133.96484375;0.0;1230.64001464844;773.0;316050;620.0;0.0;Calculated values ==>;1564971165.116;352.16;350.36;292.96000000000004;293.06;292.16;277.66;273.8482719121499;297.16;276.26000000000005;280.06;277.26000000000005;339.16;294.26000000000005;279.96000000000004;281.26000000000005;298.66;294.76000000000005;298.86;342.36;298.46000000000004;297.16;335.16;350.46000000000004;275.16;243.40439225979637;264.3458800820626;273.8482719121499;290.66;6110000.0;3550000.0;3240000.0;1440000.0;3600000.0;2740000.0;6130000.0;0.03233333333333333;0.013333333333333334;0.1673333333333333;0.021;0.0;0.03233333333333333;0.0;12133.96484375;0.0;1230.64001464844;16097.6787109375;507891.09554485756;505392.3519814727;252876.97818052975;253255.8406574191;249931.4083654446;430477.46260093397;470026.3464836396;456327.9752008312;472259.5391352755;521579.667902293;473283.23689810943;456202.5800313555;457824.66206795804;466896.63142237026;462522.44405874936;414696.24811621144;494814.2781099866;471614.46366729477;470026.3464836396;260077.89159075968;324168.52440917626;470180.5696925624;201511.90061495622;201511.90061495622;273.7710738574664;2814196.7804297437;1362649.2938001815;169528.1690772378;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1033149571210.0634;412865724614.6661;814561498019.5698;42639.22314736974;5642.04205062973;0.0;8681.96708308743;3815524.0280744303;741998.6715662332;0.0;3458477.139892766;4.262245901366152;0.25249764188102314
4950;2019-08-05 04:13:45.107;787;772;198;199;190;46;240;32;64;40;658;211;66;83;256;216;257;699;176;253;240;20;614;356;324;148;361;277;617;224.0;76.0;1268.0;115.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16111.357421875;12114.2470703125;0.0;1224.4189453125;774.0;316051;611.0;0.0;Calculated values ==>;1564971225.107;351.86;350.36;292.96000000000004;293.06;292.16;277.76000000000005;273.955091788801;297.16;276.36;279.56;277.16;338.96000000000004;294.26000000000005;279.76000000000005;281.46000000000004;298.76000000000005;294.76000000000005;298.86;343.06000000000006;298.46000000000004;297.16;334.26000000000005;350.56000000000006;275.16;244.22491754036054;264.73235714968143;273.955091788801;290.76000000000005;6140000.0;3560000.0;3240000.0;1480000.0;3610000.0;2770000.0;6170000.0;0.037333333333333336;0.012666666666666666;0.21133333333333332;0.019166666666666665;0.0;0.037333333333333336;0.0;12114.2470703125;0.0;1224.4189453125;16111.357421875;507240.11087478435;505030.9237023566;252683.11017911718;253058.7431479329;249760.316773603;430412.23801567365;470026.3464836396;455199.74464283476;471631.5591433098;521127.64415923966;472888.6471850038;455453.16761822085;457589.77512745495;466883.92173941486;462371.3252196394;413555.4997765368;495362.22342623235;471614.46366729477;470026.3464836396;256311.7953858065;324587.8981780222;469638.649770301;201829.64239760116;201829.64239760116;273.89952946221194;2814465.1488036737;1362851.3319231248;169548.6248331403;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1033343942050.6318;412953311474.92224;814726773225.0532;53545.5482744927;5133.0059746434135;0.0;10012.676952545437;3816325.4476076593;742088.450164563;0.0;3458632.905225213;5.149782678508944;0.2984419886827335
4951;2019-08-05 04:14:45.087;783;771;198;199;190;48;240;33;60;40;653;211;62;83;256;217;257;705;175;253;240;20;615;358;324;151;363;278;617;159.0;78.0;1243.0;125.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16247.9814453125;12132.638671875;0.0;1224.36511230469;775.0;316052;602.0;0.0;Calculated values ==>;1564971285.087;351.46000000000004;350.26;292.96000000000004;293.06;292.16;277.96000000000004;274.1680685717883;297.16;276.46000000000004;279.16;277.16;338.46000000000004;294.26000000000005;279.36;281.46000000000004;298.76000000000005;294.86;298.86;343.66;298.46000000000004;297.16;333.36;350.66;275.16;244.82967444194236;264.86050150153983;274.1680685717883;290.66;6150000.0;3579999.9999999995;3240000.0;1510000.0;3629999.9999999995;2780000.0;6170000.0;0.026500000000000003;0.013000000000000001;0.20716666666666667;0.020833333333333332;0.0;0.026500000000000003;0.0;12132.638671875;0.0;1224.36511230469;16247.9814453125;506635.44816063845;504900.9163161497;252683.11017911718;253058.7431479329;249760.316773603;430280.9020939914;470026.3464836396;454522.6512896496;471232.34154236614;520526.9768214877;472756.68891273305;454777.63015720475;457428.0179345776;466598.81152663083;462201.38575610484;413167.0198669612;496171.69885181997;471614.46366729477;470026.3464836396;252546.06836287308;325007.27902157017;469229.7080010336;202332.48761103468;202332.48761103468;274.10436978551417;2814734.720072862;1363053.3219511106;169569.02456470122;906009.2346180663;0;134;144;64;164;175;145;6;96;97;1033538277249.9211;413042981574.5943;814893217724.4446;52245.39557541972;5560.358758124976;0.0;7093.887260124031;3817206.744939453;742177.5318332193;0.0;3458775.4124082304;4.858847286585124;0.3011562568815718
4952;2019-08-05 04:15:45.148;779;769;197;198;190;49;240;33;63;39;626;211;65;88;257;217;257;708;175;253;240;18;620;359;324;140;364;281;622;124.0;76.0;1138.0;142.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17253.650390625;12214.306640625;0.0;2200.28442382812;774.0;316053;593.0;0.0;Calculated values ==>;1564971345.148;351.06000000000006;350.06000000000006;292.86;292.96000000000004;292.16;278.06;274.27422755570615;297.16;276.46000000000004;279.46000000000004;277.06;335.76000000000005;294.26000000000005;279.66;281.96000000000004;298.86;294.86;298.86;343.96000000000004;298.46000000000004;297.16;332.46000000000004;350.56000000000006;274.96000000000004;242.56692532238324;265.2429198363724;274.27422755570615;290.66;6200000.0;3590000.0;3240000.0;1400000.0;3640000.0;2810000.0;6220000.0;0.020666666666666667;0.012666666666666666;0.18966666666666668;0.023666666666666666;0.0;0.020666666666666667;0.0;12214.306640625;0.0;2200.28442382812;17253.650390625;505669.8490233204;504185.9948485568;252076.4894311369;252445.94371414135;249550.49440034825;430214.79039162316;470026.3464836396;454398.5279080716;472588.21769833704;517467.85052612494;472359.51507953444;454654.77027095796;457568.97561756196;466586.1840761427;462049.59554772783;411156.95700796123;496084.10372124147;471614.46366729477;470026.3464836396;248780.69988749037;324587.8981780222;470521.56202125014;202549.06042858108;202549.06042858108;274.1931094387593;2815014.1841719374;1363256.419435147;169597.59232527929;906009.2346180663;0;134;144;64;164;175;145;6;96;98;1033732874890.2734;413130370329.7525;815061088219.7484;47767.44899861004;6342.0158710265005;0.0;5527.863911804543;3818041.032643458;742276.8191282048;0.0;3458880.7006024676;4.137288981337029;0.2707605723253865
4953;2019-08-05 04:16:45.108;775;768;197;198;189;50;240;33;63;39;611;212;64;87;257;217;257;713;176;253;240;18;644;365;325;139;369;267;644;-1.0;-1.0;1469.0;287.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;26386.7109375;21785.91796875;0.0;2082.521484375;774.0;316054;585.0;0.0;Calculated values ==>;1564971405.108;350.66;349.96000000000004;292.86;292.96000000000004;292.06;278.16;274.9066339382667;297.16;276.46000000000004;279.46000000000004;277.06;334.26000000000005;294.36;279.56;281.86;298.86;294.86;298.86;344.46000000000004;298.46000000000004;297.16;331.66;350.56000000000006;274.96000000000004;242.35481222062532;263.43189868330234;274.9066339382667;290.76000000000005;6440000.000000001;3650000.0;3250000.0;1390000.0;3690000.0;2670000.0;6440000.000000001;0.0;0.0;0.24483333333333332;0.04783333333333333;0.0;0.0;0.0;21785.91796875;0.0;2082.521484375;26386.7109375;502965.71190312237;502034.53260097135;251109.28545301067;251464.07676474427;248335.28381066484;429811.8947417682;469889.52906011225;456728.47301133536;472719.2527797885;517091.8745659892;474309.9780811348;456852.27101820137;459673.32793837955;465868.6305586301;461132.061841229;399155.9711211383;494589.41048360517;471480.35023447766;469889.52906011225;245433.99809710225;324587.8981780222;470655.8473927239;203985.00525400316;202549.06042858108;274.7767814984251;2815377.6114034513;1363539.5657502685;169633.25858117084;906009.2346180663;0;134;145;64;164;175;145;6;96;98;1033927445090.3972;413214014529.8057;815225378619.8529;61880.025689253496;12755.755282302141;-0.0;0.0;3818954.152447134;742435.8611225218;0.0;3458926.7354247402;3.1269652596321653;0.25142730511945693
4954;2019-08-05 04:17:45.119;779;770;195;197;188;52;240;34;41;39;619;213;48;72;257;216;257;722;176;253;240;19;690;359;325;138;363;258;691;179.0;-1.0;791.0;61.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;27804.61328125;23329.34765625;0.0;2005.77600097656;773.0;316055;576.0;0.0;Calculated values ==>;1564971465.119;351.06000000000006;350.16;292.66;292.86;291.96000000000004;278.36;274.27422755570615;297.16;276.56;277.26000000000005;277.06;335.06;294.46000000000004;277.96000000000004;280.36;298.86;294.76000000000005;298.86;345.36;298.46000000000004;297.16;330.76000000000005;350.46000000000004;275.06;242.14157278889297;262.23063862743834;274.27422755570615;290.76000000000005;6900000.0;3590000.0;3250000.0;1380000.0;3629999.9999999995;2580000.0;6909999.999999999;0.029833333333333333;0.0;0.13183333333333333;0.010166666666666666;0.0;0.029833333333333333;0.0;23329.34765625;0.0;2005.77600097656;27804.61328125;499236.7415732992;497896.8111970535;248650.1895071589;249307.69096677838;246388.97974298772;430214.79039162316;469889.52906011225;455493.6157926646;472850.0741107318;518673.12642440863;475579.7867274364;456354.50165650685;459271.3725159827;466728.8912336129;461916.06316538615;273251.2376624108;491126.5143522093;471480.35023447766;469889.52906011225;241669.27786274583;324168.52440917626;470888.190022284;202642.0046033;202642.0046033;274.2291934925246;2815829.2885636245;1363915.59522273;169667.33397284558;906009.2346180663;0;134;145;64;164;175;145;6;96;98;1034122480840.1306;413297129764.69214;815382907494.6376;33334.270741797896;2727.1695517596704;-0.0;7972.884479628232;3819747.7503825943;742564.9091504312;0.0;3458993.1883094423;1.7380741996349207;0.09297639531903594
4955;2019-08-05 04:18:45.129;819;793;196;195;183;50;240;35;20;40;627;213;28;61;257;217;257;736;176;253;240;19;663;362;325;135;367;253;663;-2.0;-1.0;1300.0;108.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;26804.787109375;22512.6640625;0.0;1979.07067871094;773.0;316056;568.0;0.0;Calculated values ==>;1564971525.129;355.06000000000006;352.46000000000004;292.76000000000005;292.66;291.46000000000004;278.16;274.5913991737795;297.16;276.66;275.16;277.16;335.86;294.46000000000004;275.96000000000004;279.26000000000005;298.86;294.86;298.86;346.76;298.46000000000004;297.16;329.96000000000004;350.46000000000004;275.06;241.49495122638035;261.54996906429363;274.5913991737795;290.76000000000005;6630000.0;3620000.0000000005;3250000.0;1350000.0;3670000.0000000005;2530000.0;6630000.0;0.0;0.0;0.21666666666666667;0.018000000000000002;0.0;0.0;0.0;22512.6640625;0.0;1979.07067871094;26804.787109375;507082.92040986294;503630.51072669995;249999.86764637037;249659.00883455336;245682.85498547615;430014.67791919125;469889.52906011225;453740.19083978806;473338.7274854557;519908.69983983604;476215.3685716893;454728.16715069703;458738.57249859604;466156.4611359798;461592.2958648185;276504.4722401583;495888.08230090525;471480.35023447766;469889.52906011225;238323.1353838712;324168.52440917626;471288.5232524436;203384.12942357452;202642.0046033;274.53063074827156;2816284.4427465303;1364297.6756564528;169700.54656301363;906009.2346180663;0;134;145;64;164;175;145;6;96;98;1034317513340.0996;413379043414.67914;815536233044.6132;54243.81330684627;4822.279088919644;-0.0;0.0;3820477.6893857783;742627.8317077722;0.0;3459059.6400868795;2.411674510600449;0.17384011220612772
4956;2019-08-05 04:19:45.120;856;807;189;189;176;49;240;36;20;40;634;216;33;67;258;217;257;685;176;253;240;20;601;361;325;134;366;274;603;156.0;-1.0;744.0;77.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16267.501953125;11888.875;0.0;2184.78735351562;773.0;316057;559.0;0.0;Calculated values ==>;1564971585.12;358.76;353.86;292.06;292.06;290.76000000000005;278.06;274.4858918419099;297.16;276.76000000000005;275.16;277.16;336.56;294.76000000000005;276.46000000000004;279.86;298.96000000000004;294.86;298.86;341.66;298.46000000000004;297.16;329.06;350.46000000000004;275.16;241.2770596917726;264.3458800820626;274.4858918419099;290.76000000000005;6010000.0;3610000.0;3250000.0;1340000.0;3660000.0;2740000.0;6030000.0;0.026000000000000002;0.0;0.12400000000000001;0.012833333333333334;0.0;0.026000000000000002;0.0;11888.875;0.0;2184.78735351562;16267.501953125;517060.9443149798;510754.5196778656;250007.380516957;250007.380516957;245441.92985252888;430081.6785162784;469889.52906011225;450047.06663525285;473468.5566066367;518886.58612236317;473855.99313525663;451742.5001806335;456077.0789174574;466430.68673233996;461745.05252366984;418263.3313293495;494870.24108290573;471480.35023447766;469889.52906011225;234559.02529450474;324168.52440917626;471519.16422574193;203126.92517697517;203126.92517697517;274.4264420190522;2816643.32464798;1364584.3121464157;169735.24017508992;906009.2346180663;0;134;145;64;164;175;145;6;96;98;1034512484089.895;413459731309.5945;815694309329.4473;30618.097540826435;3444.367067792507;-0.0;6935.827700961566;3821184.765898045;742696.7100923648;0.0;3459117.429981209;2.9131217788054347;0.16503554094128922
4957;2019-08-05 04:20:45.140;847;796;194;193;177;49;240;37;28;41;649;218;45;79;258;216;257;586;178;253;240;21;574;363;325;131;368;288;576;124.0;-1.0;473.0;62.0;10.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15609.1083984375;11167.9013671875;0.0;2298.59936523438;772.0;316058;552.0;0.0;Calculated values ==>;1564971645.14;357.86;352.76;292.56;292.46000000000004;290.86;278.06;274.69669130483857;297.16;276.86;275.96000000000004;277.26000000000005;338.06000000000006;294.96000000000004;277.66;281.06;298.96000000000004;294.76000000000005;298.86;331.76000000000005;298.46000000000004;297.16;328.36;350.36;275.26000000000005;240.61611355647437;266.1237361191953;274.69669130483857;290.96000000000004;5740000.0;3629999.9999999995;3250000.0;1310000.0;3679999.9999999995;2880000.0;5760000.0;0.020666666666666667;0.0;0.07883333333333334;0.010333333333333333;0.0016666666666666668;0.022333333333333334;0.0;11167.9013671875;0.0;2298.59936523438;15609.1083984375;518150.62569470727;511695.34830920416;253248.80892852604;252850.0186367218;246845.13409381625;429947.3805835815;469889.52906011225;448543.02023071947;473953.66127806285;519284.4502424414;472244.83193873154;450827.73373691516;455274.6661007684;466143.89801963745;461304.5296429779;426562.7761070528;484192.9802137438;471480.35023447766;469889.52906011225;231631.59724164338;323749.15769815433;472013.52702826465;203619.4129433321;207323.0992108839;274.6262493025157;2816909.0516146873;1364776.515996779;169772.6141850681;906009.2346180663;0;134;145;64;164;175;145;6;96;98;1034707549090.6079;413539257809.88513;815862965530.0636;19308.14437448904;2773.405845544303;-0.0;5863.9835999661;3821600.9565995326;742748.5421384234;0.0;3459224.1306308047;2.075188972642159;0.11420993231370845
4958;2019-08-05 04:21:45.141;807;784;202;202;183;46;240;37;36;41;671;218;50;80;258;217;257;543;178;253;240;22;591;357;325;131;362;277;591;239.0;79.0;0.0;57.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;24569.859375;19898.111328125;0.0;2199.826171875;773.0;316059;545.0;-1.0;Calculated values ==>;1564971705.141;353.86;351.56000000000006;293.36;293.36;291.46000000000004;277.76000000000005;274.0616903277293;297.16;276.86;276.76000000000005;277.26000000000005;340.26;294.96000000000004;278.16;281.16;298.96000000000004;294.86;298.86;327.46000000000004;298.46000000000004;297.16;327.66;350.46000000000004;275.36;240.61611355647437;264.73235714968143;274.0616903277293;290.96000000000004;5910000.0;3570000.0000000005;3250000.0;1310000.0;3620000.0000000005;2770000.0;5910000.0;0.03983333333333334;0.013166666666666667;0.0;0.0095;0.0;0.03983333333333334;-0.0024960220412737996;19898.111328125;0.0;2199.826171875;24569.859375;511784.6058371342;508886.8057878221;255634.07168389973;255634.07168389973;248360.27382630314;430346.717906069;469889.52906011225;451602.07058080134;473953.66127806285;522474.60338628816;473693.9536785889;453412.8793078883;457214.93419936363;467001.0665144205;462352.8576263787;421531.4626872758;476272.5764102047;471480.35023447766;469889.52906011225;228704.35009887922;324168.52440917626;472110.68294196425;201879.5850669597;201879.5850669597;273.9235177530368;2817243.8819261403;1365035.4037503179;169810.10168928004;906009.2346180663;0;134;146;64;164;175;145;6;96;98;1034902552340.3723;413617859119.79016;816032468354.8589;0.0;2567.195429812543;0.0;10675.729435727246;3821761.8604841456;742793.0478907478;0.0;3459361.9638697845;0.5992832980697764;0.005188393818902815
4959;2019-08-05 04:22:45.131;787;776;209;209;189;41;241;35;44;41;688;216;48;62;257;218;257;602;178;254;240;23;595;355;325;129;360;261;595;133.0;-1.0;211.0;84.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;25813.16796875;20180.04296875;0.0;2079.13159179688;781.0;316060;539.0;0.0;Calculated values ==>;1564971765.131;351.86;350.76;294.06;294.06;292.06;277.26000000000005;273.8482719121499;297.26000000000005;276.66;277.56;277.26000000000005;341.96000000000004;294.76000000000005;277.96000000000004;279.36;298.86;294.96000000000004;298.86;333.36;298.56;297.16;327.06;351.26;275.46000000000004;240.16925963744896;262.63441904999945;273.8482719121499;290.96000000000004;5950000.0;3550000.0;3250000.0;1290000.0;3600000.0;2610000.0;5950000.0;0.022166666666666668;0.0;0.035166666666666666;0.014;0.0;0.022166666666666668;0.0;20180.04296875;0.0;2079.13159179688;25813.16796875;508915.95011411025;507517.65043238085;258337.90303957468;258337.90303957468;250369.138521053;430477.46260093397;470012.35575925343;455364.9365216554;474211.1747634917;525503.3771182973;475532.7737491427;455859.91297266266;457579.9506683751;467155.4305485478;462787.14600039157;420255.74212228425;484303.59580643586;471602.1998386234;469889.52906011225;226195.42121513622;327523.71359711495;472470.6178721596;201368.14353657622;201368.14353657622;273.71492011693965;2817663.670510978;1365369.3327054083;169845.75372765274;906009.2346180663;0;134;146;64;164;175;145;6;96;98;1035097519840.4033;413695846119.80255;816193841454.8845;8932.220553308618;3795.4346406981676;-0.0;5952.224045771715;3821836.2832495733;742846.0609710242;0.0;3459500.5070544393;0.8391990991834677;0.04587147623010984
4960;2019-08-05 04:23:45.142;792;779;209;210;193;38;240;32;49;41;690;216;49;54;257;219;257;645;176;253;240;25;577;352;325;138;357;257;579;303.0;-1.0;122.0;30.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17382.97265625;11487.515625;0.0;1176.45129394531;789.0;316061;533.0;0.0;Calculated values ==>;1564971825.142;352.36;351.06000000000006;294.06;294.16;292.46000000000004;276.96000000000004;273.5264737036516;297.16;276.36;278.06;277.26000000000005;342.16;294.76000000000005;278.06;278.56;298.86;295.06;298.86;337.66;298.46000000000004;297.16;326.46000000000004;352.06000000000006;275.66;242.14157278889297;262.0952818180154;273.5264737036516;290.76000000000005;5770000.0;3520000.0000000005;3250000.0;1380000.0;3570000.0000000005;2570000.0;5790000.0;0.050499999999999996;0.0;0.02033333333333333;0.005;0.0;0.050499999999999996;0.0;11487.515625;0.0;1176.45129394531;17382.97265625;511110.6239785833;509308.81044645054;408982.0379440213;409415.59937812993;252688.09867291935;430671.36484660726;469889.52906011225;456640.8336411775;473045.8727645816;526023.1362132899;476041.952821855;456640.8336411775;457250.92665609595;467579.62498545926;463368.3371447518;425715.7868517843;491937.71422493755;471480.35023447766;469889.52906011225;223686.61821467688;330879.36315565393;471477.517547777;200817.06460384952;200817.06460384952;273.4859740477663;2818023.7043431313;1365633.2774076546;169872.88855880403;906009.2346180663;0;134;146;64;164;175;145;6;96;98;1035292555590.1367;413775960804.69305;816349269944.6721;5201.749970425669;1353.3022647196374;-0.0;13588.159455041268;3821954.087930676;742888.9749779699;0.0;3459663.3734367536;1.5905925701726449;0.013242083216386681
4961;2019-08-05 04:24:45.132;794;774;207;203;191;37;240;29;54;40;680;217;54;62;256;220;257;603;177;254;240;27;576;348;325;142;353;259;578;-2.0;82.0;0.0;99.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16942.029296875;11366.1572265625;0.0;1168.12390136719;794.0;316062;528.0;0.0;Calculated values ==>;1564971885.132;352.56000000000006;350.56000000000006;293.86;293.46000000000004;292.26000000000005;276.86;273.0942459734351;297.16;276.06;278.56;277.16;341.16;294.86;278.56;279.36;298.76000000000005;295.16;298.86;333.46000000000004;298.56;297.16;325.96000000000004;352.56000000000006;275.86;242.98782864720522;262.3656120759269;273.0942459734351;290.86;5760000.0;3479999.9999999995;3250000.0;1420000.0;3529999.9999999995;2590000.0;5780000.0;0.0;0.013666666666666666;0.0;0.0165;0.0;0.0;0.0;11366.1572265625;0.0;1168.12390136719;16942.029296875;511446.2049020475;508768.0661944826;408576.12474653235;256869.05774192468;251957.60439501953;430925.7729439634;469889.52906011225;456925.96370842314;472424.0149512065;524843.3300943295;475899.5518870344;456925.96370842314;457901.90838035865;468013.94105470116;464092.9599811011;425999.8910192482;486327.92740745685;471602.1998386234;469889.52906011225;221596.04284303306;332976.8817968329;471141.87126780767;198581.8014560228;200817.06460384952;272.5875952107922;2818309.6983525055;1365823.6929402356;169892.4234290803;906009.2346180663;0;134;146;64;164;175;145;6;96;98;1035487523090.1677;413859946804.7064;816504044144.6968;0.0;4497.241151894451;0.0;0.0;3821997.42862245;742937.7213806947;0.0;3459776.589226453;0.3587952995464103;0.05673008697984457
4962;2019-08-05 04:25:45.143;786;771;206;206;191;39;241;25;57;39;668;217;57;68;256;221;257;584;177;254;240;29;586;345;325;145;350;259;589;325.0;75.0;211.0;104.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16225.0986328125;10027.302734375;0.0;1154.96264648438;795.0;316063;522.0;0.0;Calculated values ==>;1564971945.143;351.76;350.26;293.76000000000005;293.76000000000005;292.26000000000005;277.06;272.7676641592781;297.26000000000005;275.66;278.86;277.06;339.96000000000004;294.86;278.86;279.96000000000004;298.76000000000005;295.26000000000005;298.86;331.56;298.56;297.16;325.36;352.66;276.06;243.61107973660833;262.3656120759269;272.7676641592781;290.86;5860000.0;3450000.0;3250000.0;1450000.0;3500000.0;2590000.0;5890000.0;0.05416666666666667;0.0125;0.035166666666666666;0.017333333333333333;0.0;0.05416666666666667;0.0;10027.302734375;0.0;1154.96264648438;16225.0986328125;509577.1263152115;507414.84573573235;257439.52141709693;257439.52141709693;251403.0383300847;431113.4868728058;470012.35575925343;457292.63687564747;471929.7997510953;523615.51621591515;475899.5518870344;457292.63687564747;458630.05528713466;468433.49340595084;464664.1822231727;423073.02533696574;482437.1612637067;471602.1998386234;469889.52906011225;219087.46209138638;333396.4077044029;470938.95956923306;198907.33054483292;198907.33054483292;272.70400672603955;2818586.141756876;1366002.0044574523;169911.7860327793;906009.2346180663;0;134;146;64;164;175;145;6;96;98;1035682558839.9011;413946062589.58875;816659472634.4844;9086.549939300312;4715.214903089603;0.0;14678.20241957763;3822073.16375407;743014.5059223003;0.0;3459898.9300048137;2.5468870834273476;0.08298070168423884
4963;2019-08-05 04:26:45.103;779;771;206;211;193;41;241;23;60;37;654;215;58;73;256;222;257;621;175;254;240;30;600;344;325;147;349;261;603;-1.0;76.0;429.0;120.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;17101.82421875;9140.107421875;0.0;1149.53552246094;796.0;316064;517.0;0.0;Calculated values ==>;1564972005.103;351.06000000000006;350.26;293.76000000000005;294.26000000000005;292.46000000000004;277.26000000000005;272.6583383277491;297.26000000000005;275.46000000000004;279.16;276.86;338.56000000000006;294.66;278.96000000000004;280.46000000000004;298.76000000000005;295.36;298.86;335.26000000000005;298.56;297.16;324.86;352.76;276.16;244.02132995426717;262.63441904999945;272.6583383277491;290.66;6000000.0;3440000.0;3250000.0;1470000.0;3490000.0;2610000.0;6030000.0;0.0;0.012666666666666666;0.0715;0.02;0.0;0.0;0.0;9140.107421875;0.0;1149.53552246094;17101.82421875;507456.448347176;506163.42977615824;256564.73238841954;258669.67902111833;251481.3689691783;431175.4696738307;470012.35575925343;457335.37642303173;471466.26734783495;522019.24331270566;475420.5929184539;457090.42718842515;458918.5806663399;468572.8447201448;464939.5911609706;418602.42397295503;486089.09018642944;471602.1998386234;469889.52906011225;216997.06728235667;333815.9410454577;470770.3993600183;198650.4143137322;198907.33054483292;272.59812645941986;2818863.6809645775;1366161.6263899107;169930.97738143176;906009.2346180663;0;134;146;64;164;175;145;6;96;98;1035877428840.0251;414033604189.6444;816815368634.5835;18495.974790814915;5442.399700925723;0.0;0.0;3822302.864890719;743099.0962795287;0.0;3460021.166812819;2.326453368813717;0.19843680605618325
4964;2019-08-05 04:27:45.134;777;771;206;216;199;44;241;22;62;34;635;213;60;85;256;222;257;663;174;254;240;28;629;344;325;138;349;265;632;-1.0;-1.0;423.0;180.0;0.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;20649.36328125;9535.35546875;0.0;2086.62182617188;794.0;316065;513.0;-1.0;Calculated values ==>;1564972065.134;350.86;350.26;293.76000000000005;294.76000000000005;293.06;277.56;272.6583383277491;297.26000000000005;275.36;279.36;276.56;336.66;294.46000000000004;279.16;281.66;298.76000000000005;295.36;298.86;339.46000000000004;298.56;297.16;324.46000000000004;352.56000000000006;275.96000000000004;242.14157278889297;263.1675429290057;272.6583383277491;290.56;6290000.0;3440000.0;3250000.0;1380000.0;3490000.0;2650000.0;6320000.0;0.0;0.0;0.07050000000000001;0.030000000000000002;0.0;0.0;-0.002492710889566148;9535.35546875;0.0;2086.62182617188;20649.36328125;504596.779901269;503535.6939994763;254968.30988897628;258935.16304878486;252352.33803074327;431175.4696738307;470012.35575925343;456931.3067663924;472360.27449258295;519737.3652307115;474681.7256321066;456684.40183009306;459743.66730036994;468572.8447201448;464939.5911609706;407201.54546639236;488866.3152025591;471602.1998386234;469889.52906011225;215324.80838970217;332976.8817968329;471771.9322026706;198626.89204199822;198907.33054483292;272.58880988883396;2819178.436734299;1366317.3356559318;169957.959292854;906009.2346180663;0;134;146;64;164;175;145;6;97;98;1036072529590.4714;414119148364.8401;816973250164.9447;18210.46123806979;8194.351204820172;-0.0;0.0;3822608.909899926;743212.7945844586;0.0;3460021.166812819;2.2719724684393685;0.21050967926235478
4965;2019-08-05 04:28:45.144;782;773;206;214;207;47;241;23;63;32;623;212;62;92;256;223;257;694;176;254;240;26;646;350;325;133;355;266;649;-2.0;-1.0;782.0;333.0;0.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;21719.552734375;9561.392578125;0.0;2123.55712890625;792.0;316066;508.0;0.0;Calculated values ==>;1564972125.144;351.36;350.46000000000004;293.76000000000005;294.56;293.86;277.86;273.3108153835814;297.26000000000005;275.46000000000004;279.46000000000004;276.36;335.46000000000004;294.36;279.36;282.36;298.76000000000005;295.46000000000004;298.86;342.56000000000006;298.56;297.16;323.96000000000004;352.36;275.76000000000005;241.05796691057077;263.299902668528;273.3108153835814;290.76000000000005;6459999.999999999;3500000.0;3250000.0;1330000.0;3550000.0;2660000.0;6490000.000000001;0.0;0.0;0.13033333333333333;0.0555;0.0;0.0;0.0;9561.392578125;0.0;2123.55712890625;21719.552734375;503711.55851703265;502239.61647913157;254138.30062510588;257166.07703246307;254508.36165166844;430799.1582183253;470012.35575925343;456891.7448795973;472820.39598721155;518416.25038384064;474439.4506464167;456768.14427255985;460435.4372803732;467732.97820431984;464188.3465130001;397871.36824752646;491447.082914157;471602.1998386234;469889.52906011225;213234.55432191002;332137.8522128359;472236.3865531139;200218.39429068883;198907.33054483292;273.24230747366147;2819531.5698800897;1366476.501746225;169993.04996494486;906009.2346180663;0;134;146;64;164;175;145;6;97;98;1036267562090.4404;414200461914.82715;817132576714.9194;33453.09336008773;15096.998570564589;-0.0;0.0;3823039.511276446;743406.9215149862;0.0;3460021.166812819;4.154925194195573;0.388340490273296
4966;2019-08-05 04:29:45.125;793;775;196;201;205;51;241;27;65;32;633;213;64;95;257;221;257;706;176;254;240;24;637;358;325;132;363;270;639;-2.0;-1.0;929.0;337.0;0.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;19711.79296875;9597.794921875;0.0;2149.55395507812;790.0;316067;504.0;0.0;Calculated values ==>;1564972185.125;352.46000000000004;350.66;292.76000000000005;293.26000000000005;293.66;278.26000000000005;274.1680685717883;297.26000000000005;275.86;279.66;276.36;336.46000000000004;294.46000000000004;279.56;282.66;298.86;295.26000000000005;298.86;343.76;298.56;297.16;323.56;352.16;275.56;240.83765695389522;263.82572766246335;274.1680685717883;290.76000000000005;6370000.0;3579999.9999999995;3250000.0;1320000.0;3629999.9999999995;2700000.0;6390000.0;0.0;0.0;0.15483333333333332;0.05616666666666667;0.0;0.0;0.0;9597.794921875;0.0;2149.55395507812;19711.79296875;505971.4031810608;503423.49594893574;250965.1863927358;252764.8495114342;254242.9740923083;430280.9020939914;470012.35575925343;456485.49683021253;472950.9869074988;519116.0054168683;474034.2149435176;456360.901333339;460178.15064566437;466728.8912336129;462733.1757949236;403201.1758995681;494124.8987834101;471602.1998386234;469889.52906011225;211562.405474017;331298.85215519386;472173.3745042847;202289.42813336226;198907.33054483292;274.0876273185213;2819876.7217612574;1366636.1110829492;170028.64794768102;906009.2346180663;0;134;146;64;164;175;145;6;97;98;1036462500340.2668;414279936739.7564;817293325794.7764;39358.02463656232;15158.481654500145;-0.0;0.0;3823646.078452094;743658.9706757867;0.0;3460021.166812819;4.640749743801111;0.4195097349423707
4967;2019-08-05 04:30:45.135;802;779;185;189;196;56;241;29;68;33;652;214;67;97;257;220;257;709;175;254;240;22;634;362;325;132;367;275;637;-1.0;-1.0;727.0;261.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;18597.837890625;10480.453125;0.0;2195.2763671875;788.0;316068;501.0;0.0;Calculated values ==>;1564972245.135;353.36;351.06000000000006;291.66;292.06;292.76000000000005;278.76000000000005;274.5913991737795;297.26000000000005;276.06;279.96000000000004;276.46000000000004;338.36;294.56;279.86;282.86;298.86;295.16;298.86;344.06000000000006;298.56;297.16;323.26000000000005;351.96000000000004;275.36;240.83765695389522;264.4750485637546;274.5913991737795;290.66;6340000.0;3620000.0000000005;3250000.0;1320000.0;3670000.0000000005;2750000.0;6370000.0;0.0;0.0;0.12116666666666666;0.0435;0.0;0.0;0.0;10480.453125;0.0;2195.2763671875;18597.837890625;507411.16447778075;504133.6305210351;247240.2470946575;248601.72030093396;251049.9331231234;430014.67791919125;470012.35575925343;456037.52269416815;473048.1168422736;520669.69035522285;473496.2759554444;455911.71313070867;459641.6192752612;466156.4611359798;461994.71921587875;404766.1670645641;494736.1482107209;471602.1998386234;469889.52906011225;210308.32490665457;330459.8814860452;471978.8095216074;203258.9104491645;198907.33054483292;274.48219828718555;2820196.0218928554;1366803.4577031021;170064.86090151404;906009.2346180663;0;134;146;64;164;175;145;6;97;98;1036657532840.2358;414359149939.74384;817456853044.7504;30628.34185035294;11689.315609651265;-0.0;0.0;3824229.395376012;743882.7396082265;0.0;3460021.166812819;3.338479058431002;0.2999684382043279
4968;2019-08-05 04:31:45.116;806;784;178;181;182;59;241;30;71;34;670;215;71;97;258;219;257;709;175;254;240;21;632;363;325;134;368;279;634;-2.0;-1.0;718.0;280.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;17399.7734375;11472.4208984375;0.0;2221.13305664062;785.0;316069;498.0;0.0;Calculated values ==>;1564972305.116;353.76;351.56000000000006;290.96000000000004;291.26000000000005;291.36;279.06;274.69669130483857;297.26000000000005;276.16;280.26000000000005;276.56;340.16;294.66;280.26000000000005;282.86;298.96000000000004;295.06;298.86;344.06000000000006;298.56;297.16;322.96000000000004;351.66;275.26000000000005;241.2770596917726;264.9883086891361;274.69669130483857;290.66;6320000.0;3629999.9999999995;3250000.0;1340000.0;3679999.9999999995;2790000.0;6340000.0;0.0;0.0;0.11966666666666666;0.04666666666666666;0.0;0.0;0.0;11472.4208984375;0.0;2221.13305664062;17399.7734375;508105.99845127086;505062.0716530929;245016.6660030872;246008.14592209118;246341.50379932232;429947.3805835815;470012.35575925343;455753.5894146359;472884.4304738556;522209.05102864245;473086.4884404952;455753.5894146359;459011.3412223188;466143.89801963745;461708.1977795224;405764.2675314704;495034.10335645836;471602.1998386234;469889.52906011225;209054.2704885073;329201.48028520535;471616.79343737353;203446.29487239334;198907.33054483292;274.55936098897763;2820495.9069932927;1366986.3403886058;170101.65265893276;906009.2346180663;0;134;146;64;164;175;145;6;97;98;1036852471090.0623;414438924669.6728;817623000414.6024;30192.772913555025;12514.623266365743;-0.0;0.0;3824736.0774984295;744084.3752271751;0.0;3460021.166812819;3.118795626031265;0.28511454926717283
4969;2019-08-05 04:32:45.066;805;788;177;178;173;61;241;32;74;35;686;215;74;96;258;219;257;710;174;254;240;19;634;363;325;135;368;281;637;-2.0;-2.0;656.0;218.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17213.380859375;12410.6953125;0.0;2234.0078125;781.0;316070;497.0;-1.0;Calculated values ==>;1564972365.066;353.66;351.96000000000004;290.86;290.96000000000004;290.46000000000004;279.26000000000005;274.69669130483857;297.26000000000005;276.36;280.56;276.66;341.76;294.66;280.56;282.76000000000005;298.96000000000004;295.06;298.86;344.16;298.56;297.16;322.86;351.26;275.06;241.49495122638035;265.2429198363724;274.69669130483857;290.56;6340000.0;3629999.9999999995;3250000.0;1350000.0;3679999.9999999995;2810000.0;6370000.0;0.0;0.0;0.10933333333333332;0.036333333333333336;0.0;0.0;-0.0024947674673923997;12410.6953125;0.0;2234.0078125;17213.380859375;507800.7529341827;505316.5024664241;244589.2926272642;244915.77181266635;243296.35429472537;429947.3805835815;470012.35575925343;455802.1033359119;472851.2559263234;523706.9012590156;472822.9793441884;455802.1033359119;458569.3957366286;466143.89801963745;461708.1977795224;404766.1670645641;494873.1133005081;471602.1998386234;469889.52906011225;208636.25808486674;327523.71359711495;471288.5232524436;203412.15538530462;198907.33054483292;274.54616130752976;2820784.109576869;1367185.2005022147;170138.7478943935;906009.2346180663;0;134;146;64;164;175;145;6;97;98;1037047308590.2173;414519557419.73694;817790860414.736;27594.634309266392;9732.841365839382;-0.0;0.0;3825217.23792423;744269.6162696419;0.0;3460021.166812819;2.548872131889377;0.22438713753628545
4970;2019-08-05 04:33:45.147;802;791;179;179;168;58;241;34;76;36;697;216;76;96;258;219;257;720;176;254;240;18;636;362;325;135;367;283;638;-2.0;-1.0;628.0;245.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16794.81640625;12422.6865234375;0.0;2241.20629882812;777.0;316071;496.0;0.0;Calculated values ==>;1564972425.147;353.36;352.26;291.06;291.06;289.96000000000004;278.96000000000004;274.5913991737795;297.26000000000005;276.56;280.76000000000005;276.76000000000005;342.86;294.76000000000005;280.76000000000005;282.76000000000005;298.96000000000004;295.06;298.86;345.16;298.56;297.16;322.76000000000005;350.86;274.96000000000004;241.49495122638035;265.49620691782997;274.5913991737795;290.76000000000005;6360000.0;3620000.0000000005;3250000.0;1350000.0;3670000.0000000005;2830000.0;6380000.0;0.0;0.0;0.10466666666666667;0.04083333333333334;0.0;0.0;0.0;12422.6865234375;0.0;2241.20629882812;16794.81640625;507234.628676486;505620.0677294614;245209.7763951853;245209.7763951853;241678.0685681712;430014.67791919125;470012.35575925343;455724.37028563186;472948.7829819323;524688.0074374046;472674.70844666363;455724.37028563186;458249.97868902003;466287.42677258106;461860.70334265823;403732.4926070146;496140.1016842429;471602.1998386234;469889.52906011225;208218.24852204052;325846.0620002231;471190.70470879815;203047.99974307508;198907.33054483292;274.4005312418075;2821067.8938133917;1367392.4247267023;170176.09169153572;906009.2346180663;0;134;146;64;164;175;145;6;97;98;1037242571840.5087;414600666769.858;817960288834.9888;26446.793450120942;10949.160452767028;-0.0;0.0;3825668.191122293;744442.1989575749;0.0;3460021.166812819;2.550206439459653;0.2340352738887058
4971;2019-08-05 04:34:45.107;799;791;182;182;167;55;241;34;78;38;706;217;78;97;258;220;257;723;178;254;240;15;621;363;325;136;368;285;623;-1.0;-1.0;687.0;240.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16547.185546875;12104.4580078125;0.0;2254.12744140625;770.0;316072;499.0;0.0;Calculated values ==>;1564972485.107;353.06000000000006;352.26;291.36;291.36;289.86;278.66;274.69669130483857;297.26000000000005;276.56;280.96000000000004;276.96000000000004;343.76;294.86;280.96000000000004;282.86;298.96000000000004;295.16;298.86;345.46000000000004;298.56;297.16;323.06;350.16;274.66;241.71165711629368;265.74818594083865;274.69669130483857;290.96000000000004;6210000.0;3629999.9999999995;3250000.0;1360000.0;3679999.9999999995;2850000.0;6230000.0;0.0;0.0;0.1145;0.04;0.0;0.0;0.0;12104.4580078125;0.0;2254.12744140625;16547.185546875;508167.4659111424;506957.843494079;246740.54588580664;246740.54588580664;241813.64124396318;429947.3805835815;470012.35575925343;455647.0125442341;473013.45329280203;525463.2222268317;472526.2647133501;455647.0125442341;458054.79354065494;466143.89801963745;461842.5002642921;410740.36341830407;498005.02468461584;471602.1998386234;469889.52906011225;209472.28574929133;322910.4453824919;470763.29942817445;203219.38043460046;198907.33054483292;274.47157091196385;2821345.5585965;1367596.681336012;170213.52783198515;906009.2346180663;0;134;146;64;164;175;145;6;97;98;1037437441840.6327;414681912569.90967;818130575235.0972;28902.963876553054;10701.756759742959;-0.0;0.0;3826129.131601657;744622.5029849205;0.0;3460021.166812819;2.7582606083561596;0.24938970647483746
4972;2019-08-05 04:35:45.098;793;788;186;186;169;52;241;35;79;39;712;219;79;98;258;221;257;704;179;254;240;12;615;361;325;136;365;288;617;-1.0;-1.0;510.0;191.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16311.23828125;11977.3642578125;0.0;2274.70922851562;749.0;316073;515.0;0.0;Calculated values ==>;1564972545.098;352.46000000000004;351.96000000000004;291.76000000000005;291.76000000000005;290.06;278.36;274.4858918419099;297.26000000000005;276.66;281.06;277.06;344.36;295.06;281.06;282.96000000000004;298.96000000000004;295.26000000000005;298.86;343.56000000000006;298.56;297.16;324.66;348.06000000000006;274.36;241.71165711629368;266.1237361191953;274.4858918419099;291.06;6150000.0;3610000.0;3250000.0;1360000.0;3650000.0;2880000.0;6170000.0;0.0;0.0;0.08499999999999999;0.03183333333333333;0.0;0.0;0.0;11977.3642578125;0.0;2274.70922851562;16311.23828125;507923.51788526744;507102.7760171121;248348.2263456013;248348.2263456013;242643.52370793704;430081.6785162784;470012.35575925343;455274.6661007684;473111.07959547755;525849.7831737911;472361.70183166687;455274.6661007684;457697.90164611756;466573.67930157646;462280.22558120737;413167.0198669612;496036.9864344558;471602.1998386234;469889.52906011225;216160.93158060662;314105.63291466556;470469.1018322894;202560.70789721297;198907.33054483292;274.20682524726413;2821619.337721751;1367797.3330857372;170251.2624764824;906009.2346180663;0;134;146;64;164;175;145;6;97;98;1037632412590.4281;414763500329.8241;818302449449.9169;21480.686447302207;8528.417206933265;-0.0;0.0;3826548.932374352;744782.7303967573;0.0;3460021.166812819;2.1055956302093812;0.1939153616097734
4973;2019-08-05 04:36:45.138;783;782;191;190;171;49;241;35;80;39;719;220;81;99;258;221;257;691;179;254;240;8;611;359;325;135;364;290;613;-2.0;-1.0;610.0;199.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16350.2578125;11892.9853515625;0.0;2300.84204101562;721.0;316074;585.0;12.0;Calculated values ==>;1564972605.138;351.46000000000004;351.36;292.26000000000005;292.16;290.26000000000005;278.06;274.27422755570615;297.26000000000005;276.66;281.16;277.06;345.06000000000006;295.16;281.26000000000005;283.06;298.96000000000004;295.26000000000005;298.86;342.26;298.56;297.16;331.66;345.26;273.96000000000004;241.49495122638035;266.37251300914875;274.27422755570615;291.06;6110000.0;3590000.0;3250000.0;1350000.0;3640000.0;2900000.0;6130000.0;0.0;0.0;0.10166666666666666;0.033166666666666664;0.0;0.0;0.03004762697555061;11892.9853515625;0.0;2300.84204101562;16350.2578125;506991.7458510361;506684.78875535517;250291.8635599444;249931.4083654446;243424.9716454469;430214.79039162316;470012.35575925343;455068.3403896569;473241.2657668606;526420.2986491682;472212.98558426934;455197.4409794095;457501.28772509174;466716.40587100666;462582.5062421609;414696.24811621144;494679.0484884942;471602.1998386234;469889.52906011225;245433.99809710225;302370.42649719206;470211.52306949627;202012.81688655526;198907.33054483292;273.98449599090935;2821891.698308449;1367996.3852787423;170289.4174901002;906009.2346180663;0;134;146;64;164;175;145;6;97;98;1037827542590.3041;414844854529.7724;818475965049.8066;25727.311556148663;8895.257088400875;-0.0;0.0;3826942.59462412;744928.02448065;0.0;3460021.166812819;2.439269387103686;0.21843540475827833
4974;2019-08-05 04:37:45.119;772;776;199;199;179;46;241;35;75;40;723;219;74;85;258;222;257;700;179;254;240;5;638;360;325;134;365;265;637;-2.0;-1.0;1165.0;333.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26106.546875;21585.650390625;0.0;2098.96923828125;696.0;316075;675.0;14.0;Calculated values ==>;1564972665.119;350.36;350.76;293.06;293.06;291.06;277.76000000000005;274.38016830617;297.26000000000005;276.66;280.66;277.16;345.46000000000004;295.06;280.56;281.66;298.96000000000004;295.36;298.86;343.16;298.56;297.16;340.66;342.76;273.66;241.2770596917726;263.1675429290057;274.38016830617;291.06;6380000.0;3600000.0;3250000.0;1340000.0;3650000.0;2650000.0;6370000.0;0.0;0.0;0.19416666666666668;0.0555;0.0;0.0;0.03510722180632178;21585.650390625;0.0;2098.96923828125;26106.546875;503118.26501690486;503738.1588840295;252127.46051748755;252127.46051748755;245243.5963331232;430148.3826014536;470012.35575925343;458526.855675845;473468.5566066367;528773.4956757675;475358.76753786707;458404.68134630343;459743.66730036994;466573.67930157646;462564.72855843324;402659.51871896314;493499.545519068;471602.1998386234;469889.52906011225;283101.5729112263;291896.6896268761;470052.5991512875;202260.10504945565;198907.33054483292;274.08534737979136;2822245.392975073;1368275.285563279;170326.0709734486;906009.2346180663;0;135;146;64;164;175;145;6;97;98;1038022480840.1305;414925528974.70056;818642412324.6584;49758.46074662393;14862.483422651669;-0.0;0.0;3827571.4435275174;745125.9429573617;0.0;3460021.166812819;2.7283927367956546;0.23746903509577239
4975;2019-08-05 04:38:45.129;790;779;199;199;183;45;241;34;72;40;717;219;69;77;258;222;257;707;179;254;240;2;638;355;325;132;360;256;639;-2.0;-2.0;536.0;89.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26294.21875;21642.828125;0.0;2031.17932128906;678.0;316076;714.0;0.0;Calculated values ==>;1564972725.129;352.16;351.06000000000006;293.06;293.06;291.46000000000004;277.66;273.8482719121499;297.26000000000005;276.56;280.36;277.16;344.86;295.06;280.06;280.86;298.96000000000004;295.36;298.86;343.86;298.56;297.16;344.56000000000006;340.96000000000004;273.36;240.83765695389522;261.9595390733887;273.8482719121499;291.06;6380000.0;3550000.0;3250000.0;1320000.0;3600000.0;2560000.0;6390000.0;0.0;0.0;0.08933333333333333;0.014833333333333334;0.0;0.0;0.0;21642.828125;0.0;2031.17932128906;26294.21875;505488.9800792074;503951.81903908885;252038.88968688415;252038.88968688415;246497.8418815326;430477.46260093397;470012.35575925343;459585.5695105795;473727.59171134117;528853.5714707528;476502.54220765753;459225.3714847214;460184.2519498772;467284.67955467483;463315.15122866345;402659.51871896314;494262.3973708977;471602.1998386234;469889.52906011225;299437.39939995663;284357.86631585273;470029.42859260336;201183.12973200044;198907.33054483292;273.64257528429624;2822682.1388007198;1368635.5829237388;170360.49461442366;906009.2346180663;0;135;146;64;164;175;145;6;97;98;1038217513340.0995;415005342274.68787;818798738374.6335;23083.951286886397;3987.8867664322765;-0.0;0.0;3828178.5647977167;745283.0555566488;0.0;3460021.166812819;1.1435257894016684;0.09070235419486308
4976;2019-08-05 04:39:45.080;821;798;200;201;183;41;241;32;69;40;706;220;65;75;257;223;257;722;180;254;240;0;639;348;325;136;353;260;642;621.0;-1.0;0.0;40.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17013.302734375;12605.4248046875;0.0;1197.24658203125;664.0;316077;724.0;0.0;Calculated values ==>;1564972785.08;355.26;352.96000000000004;293.16;293.26000000000005;291.46000000000004;277.26000000000005;273.0942459734351;297.26000000000005;276.36;280.06;277.16;343.76;295.16;279.66;280.66;298.86;295.46000000000004;298.86;345.36;298.56;297.16;345.56000000000006;339.56000000000006;273.16;241.71165711629368;262.5002047102346;273.0942459734351;291.16;6390000.0;3479999.9999999995;3250000.0;1360000.0;3529999.9999999995;2600000.0;6420000.0;0.1035;0.0;0.0;0.006666666666666667;0.0;0.1035;0.0;12605.4248046875;0.0;1197.24658203125;17013.302734375;509437.59643055615;506180.10447729117;252267.4294301894;252629.43513728608;246392.25611137468;430925.7729439634;470012.35575925343;458592.2718018564;473208.68934220774;527422.1840357409;476107.96439191926;458106.44168678863;459318.3777915035;468141.6315617004;464482.8673500403;402106.9466044013;496020.6853593795;471602.1998386234;469889.52906011225;303627.53096179874;278495.58437821403;469290.60212070297;199626.8445511309;199626.8445511309;273.0008523295243;2823042.740081197;1368920.7519529802;170387.37619237503;906009.2346180663;0;135;146;64;164;175;145;6;97;98;1038412354090.0189;415085676614.65466;818953411954.5696;0.0;1797.7583837971472;-0.0;27972.187846679568;3828370.7739592483;745331.2298916846;0.0;3460254.078011833;2.156824964993519;-0.0333785807948264
4977;2019-08-05 04:40:45.110;841;811;202;204;183;41;241;27;67;39;698;222;66;80;256;225;257;737;178;254;240;0;654;349;325;141;354;260;656;279.0;-1.0;848.0;113.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;17318.486328125;12515.8984375;0.0;1168.5966796875;650.0;316078;728.0;0.0;Calculated values ==>;1564972845.11;357.26;354.26;293.36;293.56;291.46000000000004;277.26000000000005;273.20264511476705;297.26000000000005;275.86;279.86;277.06;342.96000000000004;295.36;279.76000000000005;281.16;298.76000000000005;295.66;298.86;346.86;298.56;297.16;345.96000000000004;338.16;273.16;242.77792619122317;262.5002047102346;273.20264511476705;290.96000000000004;6540000.000000001;3490000.0;3250000.0;1410000.0;3540000.0;2600000.0;6559999.999999999;0.0465;0.0;0.14133333333333334;0.01883333333333333;0.0;0.0465;0.0;12515.8984375;0.0;1168.5966796875;17318.486328125;510739.3654889488;506645.6171914479;252375.36098290907;253091.30461767348;245913.76977795496;430862.6128555636;470012.35575925343;458349.53514625935;472456.96783784614;526604.7608724319;476331.50234287354;458228.03325103875;459921.10874801;467873.58660708397;464595.6765359818;391842.88816714584;496707.5261339786;471602.1998386234;469889.52906011225;305303.7579410727;272634.34865687083;468605.80246456154;199777.57721639288;199777.57721639288;273.0645388219537;2823328.9813723695;1369130.200985412;170407.1014105602;906009.2346180663;0;135;146;64;164;175;145;6;97;98;1038607451589.9259;415168818164.61505;819109489954.4952;36544.836720754465;5062.931575507177;-0.0;12560.20576073295;3828675.4665352623;745388.430894193;0.0;3460592.016843374;3.9583465515626153;0.20764141886006487
