;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4978;2019-08-05 04:41:45.091;852;817;198;200;188;42;241;27;64;38;689;221;64;82;257;225;257;741;176;254;240;0;633;353;325;144;357;262;635;-1.0;-1.0;1002.0;209.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;16164.75390625;11417.095703125;0.0;1166.20532226562;628.0;316079;732.0;0.0;Calculated values ==>;1564972905.091;358.36;354.86;292.96000000000004;293.16;291.96000000000004;277.36;273.6339639331285;297.26000000000005;275.86;279.56;276.96000000000004;342.06000000000006;295.26000000000005;279.56;281.36;298.86;295.66;298.86;347.26;298.56;297.16;346.36;335.96000000000004;273.16;243.40439225979637;262.7682575881327;273.6339639331285;290.76000000000005;6330000.0;3529999.9999999995;3250000.0;1440000.0;3570000.0000000005;2620000.0;6350000.0;0.0;0.0;0.16699999999999998;0.034833333333333334;0.0;0.0;0.0;11417.095703125;0.0;1166.20532226562;16164.75390625;513921.09591896523;509267.09656445635;251854.28980999393;252581.45200480762;248335.3341838768;430607.02586249536;470012.35575925343;457663.1597208959;471963.08021786925;525526.7642594868;475966.06280144566;457663.1597208959;459849.8607646059;467579.62498545926;464006.37310129235;405269.4539882262;499268.5667944951;471602.1998386234;469889.52906011225;306980.0860723078;263425.85118522606;468191.96898575197;200533.02164055384;199777.57721639288;273.37896598640316;2823607.9200166324;1369329.5794473533;170426.55193268674;906009.2346180663;0;135;146;64;164;175;145;6;97;98;1038802389840.5272;415254291089.8787;819266040364.9781;42940.73305941712;9323.453332524401;-0.0;0.0;3829337.636531886;745508.2794713917;0.0;3460696.652080049;4.153455940256273;0.33686200634832775
4979;2019-08-05 04:42:45.141;855;818;192;194;189;45;241;29;62;38;678;219;63;84;257;224;257;717;177;254;240;5;633;354;325;145;359;265;636;-2.0;0.0;1472.0;236.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;15304.0712890625;11133.6240234375;0.0;1178.02502441406;625.0;316080;734.0;0.0;Calculated values ==>;1564972965.141;358.66;354.96000000000004;292.36;292.56;292.06;277.66;273.7412296467126;297.26000000000005;276.06;279.36;276.96000000000004;340.96000000000004;295.06;279.46000000000004;281.56;298.86;295.56;298.86;344.86;298.56;297.16;346.56000000000006;335.66;273.66;243.61107973660833;263.1675429290057;273.7412296467126;290.86;6330000.0;3540000.0;3250000.0;1450000.0;3590000.0;2650000.0;6360000.0;0.0;0.0;0.24533333333333335;0.03933333333333333;0.0;0.0;0.0;11133.6240234375;0.0;1178.02502441406;15304.0712890625;514302.16391945566;509309.58118425147;249680.49073688727;250382.7923102406;248640.36562898388;430542.39183029096;470012.35575925343;456931.3067663924;471830.8059033014;524160.6308814103;475358.76753786707;457054.6125532047;459622.3826831553;467297.0874545841;463727.09145321214;405269.4539882262;495927.8094887914;471602.1998386234;469889.52906011225;307818.28838856175;262170.3306944222;468552.3519787662;200993.95373671994;199777.57721639288;273.56409386143;2823870.378759893;1369517.6587138122;170446.10346493762;906009.2346180663;0;135;146;64;164;175;145;6;97;98;1038997552340.3722;415341063339.8098;819424272114.8525;62789.96394327964;10523.963664187151;-0.0;0.0;3830219.4599138265;745673.8124421842;0.0;3460696.652080049;5.954842224832619;0.46582167090103144
4980;2019-08-05 04:43:45.152;851;818;189;191;186;48;241;30;61;38;669;217;62;85;258;224;257;722;176;254;240;3;633;357;325;148;362;267;636;-2.0;-1.0;1087.0;232.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14857.072265625;10985.8076171875;0.0;1185.53015136719;618.0;316081;733.0;0.0;Calculated values ==>;1564973025.152;358.26;354.96000000000004;292.06;292.26000000000005;291.76000000000005;277.96000000000004;274.0616903277293;297.26000000000005;276.16;279.26000000000005;276.96000000000004;340.06000000000006;294.86;279.36;281.66;298.96000000000004;295.56;298.86;345.36;298.56;297.16;346.46000000000004;334.96000000000004;273.46000000000004;244.22491754036054;263.43189868330234;274.0616903277293;290.76000000000005;6330000.0;3570000.0000000005;3250000.0;1480000.0;3620000.0000000005;2670000.0;6360000.0;0.0;0.0;0.18116666666666664;0.03866666666666666;0.0;0.0;0.0;10985.8076171875;0.0;1185.53015136719;14857.072265625;513793.97240159067;509309.58118425147;248640.36562898388;249332.04357498587;247615.3548603282;430346.717906069;470012.35575925343;456480.5776664727;471432.6538135293;523075.2110665251;474876.2690407347;456604.5754085982;459429.94307753176;467001.0665144205;463280.3055365746;405269.4539882262;496607.7672871154;471602.1998386234;469889.52906011225;307399.1840295507;259240.94887492666;467937.5783006441;201619.7312019874;199777.57721639288;273.82214857302876;2824121.76770203;1369702.0211041416;170465.80336902928;906009.2346180663;0;135;146;64;164;175;145;6;97;98;1039192588090.1056;415428979454.68964;819583901374.6344;46172.29001781592;10297.623421148057;-0.0;0.0;3831127.6451657047;745847.3574784162;0.0;3460696.652080049;4.639581491597173;0.3780040934309285
4981;2019-08-05 04:44:45.102;846;816;187;188;182;51;241;30;61;37;650;215;62;92;259;223;257;722;177;254;240;0;624;361;325;138;366;273;627;-1.0;0.0;1095.0;241.0;0.0;0;1;90;1;0;0;0;0;0;0;1;0;1;0;0;16004.373046875;11610.1806640625;0.0;2165.0849609375;604.0;316082;729.0;0.0;Calculated values ==>;1564973085.102;357.76;354.76;291.86;291.96000000000004;291.36;278.26000000000005;274.4858918419099;297.26000000000005;276.16;279.26000000000005;276.86;338.16;294.66;279.36;282.36;299.06;295.46000000000004;298.86;345.36;298.56;297.16;346.06000000000006;333.56;273.16;242.14157278889297;264.2163659402789;274.4858918419099;290.86;6240000.0;3610000.0;3250000.0;1380000.0;3660000.0;2730000.0;6270000.0;0.0;0.0;0.1825;0.04016666666666667;0.0;0.0;0.0;11610.1806640625;0.0;2165.0849609375;16004.373046875;513910.3913416863;509831.0049605642;248300.4888048052;248646.88480725375;246593.5803856504;430081.6785162784;470012.35575925343;455488.6262873726;472654.2065195329;520626.84045966103;473871.9286918394;455614.4612195893;459341.78727360204;466561.2974548907;462547.07517204626;409458.33567229536;497483.5517154075;471602.1998386234;469889.52906011225;305722.83045113535;253382.8652305231;469017.4129134338;202624.5236705429;199777.57721639288;274.2316178929519;2824378.7320975796;1369890.1640900497;170493.7018934935;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1039387425590.2606;415514707954.7578;819745766374.7632;46147.69872757142;10700.114384589451;-0.0;0.0;3831896.337294828;746022.1928093127;0.0;3460696.652080049;4.126803406896982;0.3400198569357133
4982;2019-08-05 04:45:45.123;837;813;187;188;180;53;241;30;63;37;640;215;64;94;259;222;257;716;178;254;240;-3;631;361;325;136;366;276;633;-2.0;-1.0;921.0;228.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16519.564453125;12361.646484375;0.0;2188.42309570312;591.0;316083;724.0;0.0;Calculated values ==>;1564973145.123;356.86;354.46000000000004;291.86;291.96000000000004;291.16;278.46000000000004;274.4858918419099;297.26000000000005;276.16;279.46000000000004;276.86;337.16;294.66;279.56;282.56;299.06;295.36;298.86;344.76;298.56;297.16;345.56000000000006;332.26000000000005;272.86;241.71165711629368;264.60387354146746;274.4858918419099;290.96000000000004;6310000.0;3610000.0;3250000.0;1360000.0;3660000.0;2760000.0;6330000.0;0.0;0.0;0.15350000000000003;0.038;0.0;0.0;0.0;12361.646484375;0.0;2188.42309570312;16519.564453125;512178.1302427781;508924.1172178618;248069.1154414728;248412.31867742457;245710.9618101925;430081.6785162784;470012.35575925343;455240.3446814246;472915.8103579757;519342.7974982267;473480.15515429515;455366.90589584416;459114.7198004722;466561.2974548907;462413.7112240227;406250.98887886154;496086.4958355677;471602.1998386234;469889.52906011225;303627.53096179874;247943.99896000302;468995.5380171435;202502.64898875443;199777.57721639288;274.1842602305822;2824649.8597711506;1370089.999233811;170529.9938249753;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1039582493839.9631;415596936724.6324;819910524019.5118;38795.23628882488;10126.729783078785;-0.0;0.0;3832604.4428357785;746195.8105887406;0.0;3460696.652080049;3.3623183588680137;0.28417279985038196
4983;2019-08-05 04:46:45.144;828;810;189;189;178;54;241;31;67;37;651;217;67;94;259;222;257;725;179;254;240;-4;632;361;325;134;366;279;635;-2.0;-1.0;689.0;187.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16536.06640625;12386.28125;0.0;2222.50634765625;583.0;316084;719.0;-1.0;Calculated values ==>;1564973205.144;355.96000000000004;354.16;292.06;292.06;290.96000000000004;278.56;274.4858918419099;297.26000000000005;276.26000000000005;279.86;276.86;338.26;294.86;279.86;282.56;299.06;295.36;298.86;345.66;298.56;297.16;345.06000000000006;331.46000000000004;272.76000000000005;241.2770596917726;264.9883086891361;274.4858918419099;291.06;6320000.0;3610000.0;3250000.0;1340000.0;3660000.0;2790000.0;6350000.0;0.0;0.0;0.11483333333333333;0.03116666666666667;0.0;0.0;-0.0025232225167690814;12386.28125;0.0;2222.50634765625;16536.06640625;510941.32205064804;508361.46159826725;248679.16018550788;248679.16018550788;244982.92019075234;430081.6785162784;470012.35575925343;455245.99642298365;473176.5657117748;520237.01176700304;473317.14578241657;455245.99642298365;458638.94906055555;466561.2974548907;462413.7112240227;405764.2675314704;497111.96936833183;471602.1998386234;469889.52906011225;301532.38793589;244597.3647265701;469170.6710693494;202425.42242836868;199777.57721639288;274.1542323946085;2824925.4197745766;1370296.3041468915;170566.76443563748;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1039777562090.4404;415677965074.8306;820077082294.9194;29032.229247048286;8313.560249310565;-0.0;0.0;3833169.8695467357;746349.5334568992;0.0;3460696.652080049;2.556392119928583;0.22073670378200066
4984;2019-08-05 04:47:45.114;821;807;191;192;178;53;240;32;70;38;667;218;71;95;260;223;257;730;180;254;240;-5;630;360;325;133;365;282;633;-1.0;-1.0;1083.0;181.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16524.724609375;12330.171875;0.0;2248.3271484375;576.0;316085;713.0;-1.0;Calculated values ==>;1564973265.114;355.26;353.86;292.26000000000005;292.36;290.96000000000004;278.46000000000004;274.38016830617;297.16;276.36;280.16;276.96000000000004;339.86;294.96000000000004;280.26000000000005;282.66;299.16;295.46000000000004;298.86;346.16;298.56;297.16;344.46000000000004;330.76000000000005;272.66;241.05796691057077;265.3697278774862;274.38016830617;291.16;6300000.0;3600000.0;3250000.0;1330000.0;3650000.0;2820000.0;6330000.0;0.0;0.0;0.1805;0.030166666666666668;0.0;0.0;-0.0025241240655283835;12330.171875;0.0;2248.3271484375;16524.724609375;510214.41762616404;508147.8548773179;249452.15208367328;249802.29438853767;245050.52728746488;430148.3826014536;469889.52906011225;455125.90863566275;473403.82665571757;521653.9303380697;473038.4697928917;455253.5943273464;458284.8895080165;466834.3028272825;462697.81320866785;406729.9718286884;497980.977285036;471602.1998386234;469889.52906011225;299018.4200587347;241669.27786274583;469209.1468372239;202418.79785707002;199777.57721639288;274.1470806363365;2825200.788613209;1370502.1716044766;170604.00275298313;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1039972464590.5334;415758025024.86884;820245298144.9996;45613.633495535985;8048.175527567977;-0.0;0.0;3833791.6073787925;746485.8130812058;0.0;3460696.652080049;3.6808871020832234;0.29424448055068186
4985;2019-08-05 04:48:45.095;813;803;195;195;179;51;240;33;73;39;683;219;73;95;260;223;257;732;179;254;240;-7;629;359;325;131;364;283;632;-1.0;-1.0;644.0;114.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16632.474609375;12290.33984375;0.0;2258.61279296875;571.0;316086;707.0;0.0;Calculated values ==>;1564973325.095;354.46000000000004;353.46000000000004;292.66;292.66;291.06;278.26000000000005;274.27422755570615;297.16;276.46000000000004;280.46000000000004;277.06;341.46000000000004;295.06;280.46000000000004;282.66;299.16;295.46000000000004;298.86;346.36;298.56;297.16;343.86;330.26000000000005;272.46000000000004;240.61611355647437;265.49620691782997;274.27422755570615;291.06;6290000.0;3590000.0;3250000.0;1310000.0;3640000.0;2830000.0;6320000.0;0.0;0.0;0.10733333333333334;0.019;0.0;0.0;0.0;12290.33984375;0.0;2258.61279296875;16632.474609375;509271.8733564369;507717.2071213028;250906.6105261942;250906.6105261942;245414.44876325567;430214.79039162316;469889.52906011225;455341.7322908774;473759.9231585776;523235.21274886053;473022.66570780025;455341.7322908774;458124.70197361;466976.539238069;462848.23961327464;407201.54546639236;498346.46147584764;471602.1998386234;469889.52906011225;296504.67125881097;239577.9089402584;469286.29061909765;202085.26571156443;199777.57721639288;274.01272281117673;2825477.011108288;1370707.2775644888;170641.548692481;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1040167402840.3599;415837199944.79834;820414744469.8488;27182.86074617959;5076.81947324313;-0.0;0.0;3834398.052728407;746595.153404045;0.0;3460696.652080049;2.217319763486308;0.17795701924124163
4986;2019-08-05 04:49:45.075;806;798;197;197;180;50;240;33;74;39;698;219;75;94;260;224;257;730;179;254;240;-8;625;359;325;132;364;283;627;-1.0;-1.0;654.0;105.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15885.3232421875;12255.583984375;0.0;1339.54113769531;563.0;316087;701.0;0.0;Calculated values ==>;1564973385.075;353.76;352.96000000000004;292.86;292.86;291.16;278.16;274.27422755570615;297.16;276.46000000000004;280.56;277.06;342.96000000000004;295.06;280.66;282.56;299.16;295.56;298.86;346.16;298.56;297.16;343.26;329.46000000000004;272.36;240.83765695389522;265.49620691782997;274.27422755570615;291.06;6250000.0;3590000.0;3250000.0;1320000.0;3640000.0;2830000.0;6270000.0;0.0;0.0;0.109;0.0175;0.0;0.0;0.0;12255.583984375;0.0;1339.54113769531;15885.3232421875;508718.64201997395;507510.008966503;251848.3842385489;251848.3842385489;245921.8932665614;430214.79039162316;469889.52906011225;455469.39292199234;473630.5699406402;524791.7070724497;473022.66570780025;455596.93870313885;457999.3230574409;466976.539238069;462980.92809904646;409019.5875663477;498558.1027132706;471602.1998386234;469889.52906011225;293991.1381695566;236231.924509345;469052.06533105916;202124.69119370222;199777.57721639288;274.0280778621275;2825747.902429921;1370911.7587466664;170671.52331370738;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1040362337840.4219;415916073644.8234;820584487869.9027;27614.572488383623;4671.229047403747;-0.0;0.0;3834854.545790415;746676.3600638304;0.0;3460696.652080049;2.374807237586555;0.1877837003872392
4987;2019-08-05 04:50:45.125;798;792;198;198;182;48;240;34;73;40;714;220;75;89;260;224;257;724;179;254;240;-6;624;358;325;135;363;282;626;-2.0;-1.0;533.0;72.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16023.6328125;12330.607421875;0.0;1326.91027832031;581.0;316088;696.0;0.0;Calculated values ==>;1564973445.125;352.96000000000004;352.36;292.96000000000004;292.96000000000004;291.36;277.96000000000004;274.1680685717883;297.16;276.56;280.46000000000004;277.16;344.56000000000006;295.16;280.66;282.06;299.16;295.56;298.86;345.56000000000006;298.56;297.16;342.76;331.26000000000005;272.56;241.49495122638035;265.3697278774862;274.1680685717883;291.06;6240000.0;3579999.9999999995;3250000.0;1350000.0;3629999.9999999995;2820000.0;6260000.0;0.0;0.0;0.08883333333333333;0.012;0.0;0.0;0.0;12330.607421875;0.0;1326.91027832031;16023.6328125;507774.5640174536;506821.01058270154;252260.16659822225;252260.16659822225;246630.1185325251;430280.9020939914;469889.52906011225;455508.6203074874;473338.7274854557;526527.9437775501;473269.90219692973;455763.1900960567;457532.8270815435;467118.51372002246;463130.76999981416;409458.33567229536;497849.3512635248;471602.1998386234;469889.52906011225;291896.6896268761;243760.74795305103;468837.507044565;201960.74047156711;199777.57721639288;273.9596726328857;2826014.0319868047;1371116.8144123293;170693.76225918025;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1040557500340.2668;415996240394.75977;820754129119.768;22523.50332542425;3202.5211988759747;-0.0;0.0;3835272.7112696134;746742.029327985;0.0;3460696.652080049;1.8836530245853045;0.14539529963800663
4988;2019-08-05 04:51:45.126;791;786;198;199;182;46;240;34;72;41;726;219;74;86;260;225;257;719;177;254;240;-5;623;357;325;136;361;281;626;241.0;-1.0;707.0;69.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16065.966796875;12334.537109375;0.0;1319.52807617188;650.0;316089;691.0;0.0;Calculated values ==>;1564973505.126;352.26;351.76;292.96000000000004;293.06;291.36;277.76000000000005;274.0616903277293;297.16;276.56;280.36;277.26000000000005;345.76;295.06;280.56;281.76000000000005;299.16;295.66;298.86;345.06000000000006;298.56;297.16;342.26;338.16;272.66;241.71165711629368;265.2429198363724;274.0616903277293;290.86;6230000.0;3570000.0000000005;3250000.0;1360000.0;3610000.0;2810000.0;6260000.0;0.04016666666666667;0.0;0.11783333333333333;0.0115;0.0;0.04016666666666667;0.0;12334.537109375;0.0;1319.52807617188;16065.966796875;506957.843494079;506041.61248707847;252260.16659822225;252628.97327752478;246630.1185325251;430346.717906069;469889.52906011225;455547.94076208264;473306.2826088756;527846.6355393633;473285.5491668487;455802.1033359119;457317.84573108045;467401.68226075795;463412.3307658889;409891.2439304472;497176.65406479174;471602.1998386234;469889.52906011225;289802.386634966;272634.34865687083;468798.72847877484;201928.66066560743;201928.66066560743;273.9426432230762;2826281.4497734485;1371322.3607088893;170715.8162796686;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1040752503590.0312;416077541749.66156;820923031934.564;29884.805171367996;3069.005779851425;-0.0;10763.094880512612;3835709.4544521575;746794.29292379;0.0;3460786.3460321524;3.20175019217041;0.15560199530737054
4989;2019-08-05 04:52:45.107;786;779;197;198;183;45;240;33;71;41;730;218;73;85;260;225;257;715;177;254;240;-4;622;356;325;136;361;281;624;162.0;-1.0;436.0;98.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16002.2724609375;12244.73828125;0.0;1316.02294921875;712.0;316090;686.0;0.0;Calculated values ==>;1564973565.107;351.76;351.06000000000006;292.86;292.96000000000004;291.46000000000004;277.66;273.955091788801;297.16;276.46000000000004;280.26000000000005;277.26000000000005;346.16;294.96000000000004;280.46000000000004;281.66;299.16;295.66;298.86;344.66;298.56;297.16;341.76;344.36;272.76000000000005;241.71165711629368;265.2429198363724;273.955091788801;290.86;6220000.0;3560000.0;3250000.0;1360000.0;3610000.0;2810000.0;6240000.0;0.027000000000000003;0.0;0.07266666666666667;0.01633333333333333;0.0;0.027000000000000003;0.0;12244.73828125;0.0;1316.02294921875;16002.2724609375;506399.05633567553;505309.8551112597;251984.6250723573;252352.62580824335;247043.22494560396;430412.23801567365;469889.52906011225;455420.6899255907;473306.2826088756;528259.8534357016;473169.98971404164;455675.0783523902;457192.12396347354;467401.68226075795;463561.2915065947;410318.5209523524;496832.5752003042;471602.1998386234;469889.52906011225;287708.2272785495;298599.4468028795;468897.1433224279;201351.4317285367;201351.4317285367;273.71285101591826;2826548.6004769006;1371527.123142466;170737.77225002158;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1040947441840.6326;416159115909.9132;821091578545.0839;18462.366095652593;4369.913289366888;-0.0;7250.528627952542;3836112.2199644786;746856.2642857438;0.0;3460936.4120259015;2.218371631334457;0.12440616234838336
4990;2019-08-05 04:53:45.127;783;775;197;198;182;44;241;32;70;41;731;216;72;85;260;226;257;713;177;254;240;-3;623;355;325;137;360;279;626;-2.0;-1.0;614.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16028.345703125;12313.662109375;0.0;1303.26879882812;742.0;316091;681.0;0.0;Calculated values ==>;1564973625.127;351.46000000000004;350.66;292.86;292.96000000000004;291.36;277.56;273.8482719121499;297.26000000000005;276.36;280.16;277.26000000000005;346.26;294.76000000000005;280.36;281.66;299.16;295.76000000000005;298.86;344.46000000000004;298.56;297.16;341.26;347.36;272.86;241.92719264551067;264.9883086891361;273.8482719121499;290.86;6230000.0;3550000.0;3250000.0;1370000.0;3600000.0;2790000.0;6260000.0;0.0;0.0;0.10233333333333333;0.029333333333333333;0.0;0.0;0.0;12313.662109375;0.0;1303.26879882812;16028.345703125;505920.21363673895;504606.9467792413;251893.59308945795;252260.16659822225;246630.1185325251;430477.46260093397;470012.35575925343;455626.85928223166;473176.1828425327;528517.3396512751;473201.8443689635;455880.20852032345;457516.43018749484;467542.87897321215;463841.32483867806;409891.2439304472;496366.82328550157;471602.1998386234;469889.52906011225;285614.20965156396;311171.3556482807;468858.5732955241;200747.85033697766;201351.4317285367;273.47203678568593;2826815.611268789;1371731.8446967683;170759.60695705877;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1041142506840.5706;416241043209.88715;821259634545.0305;26082.618582064326;7864.58120678403;-0.0;0.0;3836483.5519060767;746958.2523912196;0.0;3460996.8532381393;2.4930140292037364;0.21551017279110044
4991;2019-08-05 04:54:48.108;781;773;197;197;182;44;241;31;69;41;729;214;71;84;260;227;257;713;176;254;240;-1;621;356;325;137;360;279;623;280.0;-1.0;1195.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15963.9931640625;12289.5078125;0.0;1305.54150390625;759.0;316092;674.0;-1.0;Calculated values ==>;1564973688.108;351.26;350.46000000000004;292.86;292.86;291.36;277.56;273.955091788801;297.26000000000005;276.26000000000005;280.06;277.26000000000005;346.06000000000006;294.56;280.26000000000005;281.56;299.16;295.86;298.86;344.46000000000004;298.56;297.16;340.56000000000006;349.06000000000006;273.06;241.92719264551067;264.9883086891361;273.955091788801;290.76000000000005;6210000.0;3560000.0;3250000.0;1370000.0;3600000.0;2790000.0;6230000.0;0.04666666666666666;0.0;0.19916666666666666;0.031000000000000003;0.0;0.04666666666666666;-0.0024981972024780085;12289.5078125;0.0;1305.54150390625;15963.9931640625;505839.7661539107;504617.6592298932;252030.45218870236;252030.45218870236;246740.54588580664;430412.23801567365;470012.35575925343;455500.0174954674;473176.1828425327;528311.0134572798;472971.07775955065;455753.5894146359;457391.1995126768;467542.87897321215;463824.4608297027;410740.36341830407;496660.72824638314;471602.1998386234;469889.52906011225;282682.81946839223;318298.0250993184;469055.6303606666;201510.8363185193;201510.8363185193;273.7751408874326;2827095.4598094122;1371947.0575083706;170782.42716282784;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1041347195090.397;416327327179.81396;821435351534.8815;50586.17858440883;8293.888615306569;-0.0;12524.338994607671;3837154.2015602775;747099.5963616365;0.0;3461106.40815391;5.2522359082694585;0.3102674954597942
4992;2019-08-05 04:55:45.108;781;772;196;197;183;44;241;31;70;41;726;214;71;84;260;227;257;711;175;254;240;0;624;355;325;137;360;283;627;-1.0;-1.0;1074.0;242.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16101.4560546875;12295.4072265625;0.0;1324.90466308594;766.0;316093;668.0;0.0;Calculated values ==>;1564973745.108;351.26;350.36;292.76000000000005;292.86;291.46000000000004;277.56;273.8482719121499;297.26000000000005;276.26000000000005;280.16;277.26000000000005;345.76;294.56;280.26000000000005;281.56;299.16;295.86;298.86;344.26;298.56;297.16;339.96000000000004;349.76;273.16;241.92719264551067;265.49620691782997;273.8482719121499;290.66;6240000.0;3550000.0;3250000.0;1370000.0;3600000.0;2830000.0;6270000.0;0.0;0.0;0.179;0.04033333333333333;0.0;0.0;0.0;12295.4072265625;0.0;1324.90466308594;16101.4560546875;505570.33162156044;504123.3279591886;251484.67409977032;251848.3842385489;246931.73331470427;430477.46260093397;470012.35575925343;454958.0547046496;473176.1828425327;527691.6346610002;472442.45324743795;455086.0638469009;456739.7882478922;467542.87897321215;463972.5866278886;409458.33567229536;495997.86284427246;471602.1998386234;469889.52906011225;280170.41352433193;321233.1047070471;469154.1284428507;200970.13025378418;201510.8363185193;273.5591824171914;2827349.311282394;1372141.6880857632;170803.25152831653;906009.2346180663;0;135;146;64;164;175;145;6;97;99;1041532445090.397;416405417179.81396;821595521534.8815;45463.83847670491;10816.754593625683;-0.0;0.0;3837914.597528678;747250.8889537073;0.0;3461205.5591709507;4.13210751165723;0.3389103692751484
4993;2019-08-05 04:56:45.129;781;775;198;199;186;45;240;33;65;41;722;212;65;74;260;227;257;721;176;254;240;2;656;360;326;136;365;260;657;-2.0;-1.0;1540.0;327.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25811.71484375;22350.677734375;0.0;1196.52026367188;770.0;316094;663.0;0.0;Calculated values ==>;1564973805.129;351.26;350.66;292.96000000000004;293.06;291.76000000000005;277.66;274.38016830617;297.16;276.46000000000004;279.66;277.26000000000005;345.36;294.36;279.66;280.56;299.16;295.86;298.86;345.26;298.56;297.16;339.46000000000004;350.16;273.36;241.71165711629368;262.5002047102346;274.38016830617;290.76000000000005;6559999.999999999;3600000.0;3260000.0;1360000.0;3650000.0;2600000.0;6570000.0;0.0;0.0;0.25666666666666665;0.0545;0.0;0.0;0.0;22350.677734375;0.0;1196.52026367188;25811.71484375;502664.7186624635;501768.6037028874;250925.64316039716;251274.68197198378;246863.25568223395;430148.3826014536;469752.47418447817;458106.44168678863;473306.2826088756;529055.7389195825;475212.04247479694;458106.44168678863;459197.57664713153;466834.3028272825;463228.9603270487;277587.08350786904;494402.89209249424;471468.066670757;469752.47418447817;278076.8904731985;322910.4453824919;469487.2124451795;202350.56026884716;201510.8363185193;274.12054322886365;2827698.7099527633;1372430.5065110782;170824.27075683014;906009.2346180663;0;135;147;64;164;175;145;6;97;99;1041727813445.099;416487345844.68896;821758478549.6329;65644.0095639383;14558.947543610115;-0.0;0.0;3838840.820325494;747462.4271503262;0.0;3461205.5591709507;3.4060509923176787;0.2772402605407916
4994;2019-08-05 04:57:45.139;806;787;194;194;184;48;241;34;61;41;707;211;60;68;261;226;257;723;176;254;240;4;640;362;326;136;367;255;641;-2.0;-1.0;1208.0;246.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25168.55859375;21839.140625;0.0;1173.21740722656;772.0;316095;656.0;0.0;Calculated values ==>;1564973865.139;353.76;351.86;292.56;292.56;291.56;277.96000000000004;274.5913991737795;297.26000000000005;276.56;279.26000000000005;277.26000000000005;343.86;294.26000000000005;279.16;279.96000000000004;299.26000000000005;295.76000000000005;298.86;345.46000000000004;298.56;297.16;338.76;350.36;273.56;241.71165711629368;261.82340779136865;274.5913991737795;290.76000000000005;6400000.0;3620000.0000000005;3260000.0;1360000.0;3670000.0000000005;2550000.0;6409999.999999999;0.0;0.0;0.20133333333333334;0.041;0.0;0.0;0.0;21839.140625;0.0;1173.21740722656;25168.55859375;507402.75531430385;504825.0062741027;250177.32266761572;250177.32266761572;246760.44131758454;430014.67791919125;469875.51438407;458420.64675073535;473306.2826088756;527912.4890642662;475739.058164707;458300.0027415247;459262.7610348818;466679.6862573168;462796.2276784706;401542.83051962417;496255.11220947286;471468.066670757;469752.47418447817;275146.1813398168;323749.15769815433;469683.74434536137;202928.49778918305;201510.8363185193;274.3542084282997;2828123.6163706104;1372798.8163720956;170844.0218620535;906009.2346180663;0;135;147;64;164;175;145;6;97;99;1041923446045.0679;416568959444.676;821913004299.6084;51439.085990925865;10936.965108803312;-0.0;0.0;3839816.6754037063;747674.9285000523;0.0;3461205.5591709507;2.71054582987009;0.2190648897182098
4995;2019-08-05 04:58:45.130;835;806;195;194;180;49;241;34;50;41;691;212;52;67;261;226;257;712;175;254;240;6;603;361;326;137;366;268;605;-2.0;0.0;960.0;216.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15466.685546875;11929.666015625;0.0;1239.51110839844;774.0;316096;647.0;0.0;Calculated values ==>;1564973925.13;356.66;353.76;292.66;292.56;291.16;278.06;274.4858918419099;297.26000000000005;276.56;278.16;277.26000000000005;342.26;294.36;278.36;279.86;299.26000000000005;295.76000000000005;298.86;344.36;298.56;297.16;337.86;350.56000000000006;273.76000000000005;241.92719264551067;263.56353331371673;274.4858918419099;290.66;6030000.0;3610000.0;3260000.0;1370000.0;3660000.0;2680000.0;6050000.0;0.0;0.0;0.16;0.036000000000000004;0.0;0.0;0.0;11929.666015625;0.0;1239.51110839844;15466.685546875;514278.814032035;510455.36081927404;252135.2915668366;251760.01908808047;246736.17374677598;430081.6785162784;469875.51438407;454942.16164491663;473176.1828425327;525257.6500774623;474180.3010385123;455192.9572356003;457060.57793600933;466822.20430220634;462946.4434952612;417576.17457519384;498277.8793768338;471468.066670757;469752.47418447817;271378.50176498963;324587.8981780222;469744.696391452;202650.2890164831;201510.8363185193;274.2416249012389;2828462.192612051;1373080.1808839156;170864.12491716517;906009.2346180663;0;135;147;64;164;175;145;6;97;99;1042119016705.6399;416650847159.9155;822069880765.0673;40366.69962054937;9615.39866549888;-0.0;0.0;3840581.6088621407;747846.1725082176;0.0;3461205.5591709507;3.7953850734432026;0.3113577350125885
4996;2019-08-05 04:59:45.130;839;800;199;199;180;47;241;35;51;42;686;214;56;77;261;226;257;626;174;254;240;8;579;362;326;139;367;282;581;-2.0;0.0;1222.0;316.0;43.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15187.341796875;11313.9248046875;0.0;1314.10803222656;776.0;316097;637.0;0.0;Calculated values ==>;1564973985.13;357.06000000000006;353.16;293.06;293.06;291.16;277.86;274.5913991737795;297.26000000000005;276.66;278.26000000000005;277.36;341.76;294.56;278.76000000000005;280.86;299.26000000000005;295.76000000000005;298.86;335.76000000000005;298.56;297.16;336.86;350.76;273.96000000000004;242.35481222062532;265.3697278774862;274.5913991737795;290.56;5790000.0;3620000.0000000005;3260000.0;1390000.0;3670000.0000000005;2820000.0;5810000.0;0.0;0.0;0.2036666666666667;0.05266666666666667;0.007166666666666667;0.007166666666666667;0.0;11313.9248046875;0.0;1314.10803222656;15187.341796875;516762.2288421754;511765.12065493455;254992.8587426861;254992.8587426861;247708.64726012218;430014.67791919125;469875.51438407;452677.05023296707;473013.37450241524;523626.8171561723;472574.93405576923;453325.8164526585;456017.3088351459;466679.6862573168;462796.2276784706;425142.0977832195;489157.0530446864;471468.066670757;469752.47418447817;267192.67376467976;325426.6669566859;469670.3247129736;202854.5209200592;254992.8587426861;274.32551442642915;2828717.6428399156;1373273.877474085;170885.40507667037;906009.2346180663;0;135;147;64;164;175;145;6;97;99;1042314616705.6399;416733647159.9155;822234880765.0673;50880.521803395575;14052.298999760158;-0.0;1539.1105773328431;3841342.002374007;748043.4033220948;0.0;3461218.3850924284;5.263838971512563;0.42792748105085965
4997;2019-08-05 05:00:45.141;812;784;203;201;187;47;241;35;56;42;694;215;64;82;262;226;257;548;176;254;240;10;567;359;326;140;364;291;568;131.0;-1.0;432.0;68.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15180.408203125;11013.7333984375;0.0;1355.68054199219;790.0;316098;626.0;0.0;Calculated values ==>;1564974045.141;354.36;351.56000000000006;293.46000000000004;293.26000000000005;291.86;277.86;274.27422755570615;297.26000000000005;276.66;278.76000000000005;277.36;342.56000000000006;294.66;279.56;281.36;299.36;295.76000000000005;298.86;327.96000000000004;298.56;297.16;335.76000000000005;352.16;274.16;242.56692532238324;266.49643012054327;274.27422755570615;290.76000000000005;5670000.0;3590000.0;3260000.0;1400000.0;3640000.0;2910000.0;5680000.0;0.021833333333333333;0.0;0.07200000000000001;0.011333333333333334;0.002;0.02383333333333333;0.0;11013.7333984375;0.0;1355.68054199219;15180.408203125;514439.12755466084;510891.893557519;411459.4196383005;410651.275527576;250919.9347435946;430214.79039162316;469875.51438407;451755.36488797;472882.7909566239;523738.3907800721;471492.3591437952;452812.1666651281;455158.9726796906;467236.2624677158;463245.95189034037;428480.02396626497;479768.5500328857;471468.066670757;469752.47418447817;262588.8327430989;331298.85215519386;469732.021654708;202418.5370825444;219960.42932498548;274.1423989910624;2828970.7538180766;1373459.97540389;170907.6573936021;906009.2346180663;0;135;147;64;164;175;145;6;97;99;1042510252565.3726;416817362504.8011;822406812279.8323;17952.251601990643;3029.552825151188;-0.0;5953.377069151242;3841915.713979449;748185.7781843814;0.0;3461280.833936253;2.1775632722787996;0.11869747485143334
4998;2019-08-05 05:01:45.101;778;767;205;205;188;43;241;35;57;43;703;213;61;74;261;226;257;543;175;254;240;11;588;355;326;140;360;267;589;166.0;83.0;473.0;8.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24105.931640625;19956.005859375;0.0;1225.53015136719;804.0;316099;618.0;0.0;Calculated values ==>;1564974105.101;350.96000000000004;349.86;293.66;293.66;291.96000000000004;277.46000000000004;273.8482719121499;297.26000000000005;276.66;278.86;277.46000000000004;343.46000000000004;294.46000000000004;279.26000000000005;280.56;299.26000000000005;295.76000000000005;298.86;327.46000000000004;298.56;297.16;334.96000000000004;353.56000000000006;274.26000000000005;242.56692532238324;263.43189868330234;273.8482719121499;290.66;5880000.0;3550000.0;3260000.0;1400000.0;3600000.0;2670000.0;5890000.0;0.027666666666666666;0.013833333333333333;0.07883333333333334;0.0013333333333333333;0.0;0.027666666666666666;0.0;19956.005859375;0.0;1225.53015136719;24105.931640625;508391.2909107968;506906.1131579938;257011.9199897109;257011.9199897109;250276.39957896134;430477.46260093397;469875.51438407;455983.5742871536;472980.94656883925;526568.672100882;474423.33324497787;456480.5776664727;458084.88999763224;467671.8303827659;463841.32483867806;422463.14383208996;476517.7145894924;471468.066670757;469752.47418447817;259240.94887492666;337172.47746341303;469830.78476507135;201670.79716408064;201670.79716408064;273.83308136977877;2829297.921726206;1373717.8845104289;170929.1531426677;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1042705722165.497;416901306504.8545;822574100679.9387;20048.323929868922;357.5466501346542;0.0;7416.926397564331;3842232.1743281074;748213.9851961408;0.0;3461392.178852416;1.3135401022597042;0.053392242666814756
4999;2019-08-05 05:02:45.112;773;765;208;209;192;39;241;33;53;42;695;211;55;63;261;227;257;607;175;254;240;12;592;353;326;139;357;252;593;176.0;74.0;543.0;40.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25307.693359375;20248.287109375;0.0;1146.2421875;807.0;316100;609.0;0.0;Calculated values ==>;1564974165.112;350.46000000000004;349.66;293.96000000000004;294.06;292.36;277.06;273.6339639331285;297.26000000000005;276.46000000000004;278.46000000000004;277.36;342.66;294.26000000000005;278.66;279.46000000000004;299.26000000000005;295.86;298.86;333.86;298.56;297.16;334.06;353.86;274.36;242.35481222062532;261.41265627149306;273.6339639331285;290.66;5920000.0;3529999.9999999995;3260000.0;1390000.0;3570000.0000000005;2520000.0;5930000.0;0.029333333333333333;0.012333333333333333;0.0905;0.006666666666666667;0.0;0.029333333333333333;0.0;20248.287109375;0.0;1146.2421875;25307.693359375;507402.2666747375;506292.4907997412;258038.07114446122;258473.00718661223;251586.298538295;430607.02586249536;469875.51438407;457936.00528730644;473013.37450241524;526924.6597946585;476120.23930395325;458176.75864534016;459136.37690239534;468093.1786096384;464267.95083290053;421216.2201542091;485228.8063629672;471468.066670757;469752.47418447817;255474.93562877487;338431.30337983277;470064.77147337084;201028.46341891086;201028.46341891086;273.5731755014376;2829709.7774270144;1374052.981707936;170948.9215356723;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1042901358025.2296;416985021849.74005;822729829224.7258;23250.1325390898;1793.5753870297333;0.0;7882.570982456641;3842593.0609486084;748231.9144995292;0.0;3461519.698037974;1.539004595599379;0.07239579550495244
5000;2019-08-05 05:03:45.132;782;768;207;204;192;38;240;30;54;41;677;211;55;65;260;228;257;620;174;254;240;12;573;350;326;139;354;262;575;275.0;-1.0;300.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17002.330078125;11405.4794921875;0.0;1202.78479003906;808.0;316101;597.0;0.0;Calculated values ==>;1564974225.132;351.36;349.96000000000004;293.86;293.56;292.36;276.96000000000004;273.3108153835814;297.16;276.16;278.56;277.26000000000005;340.86;294.26000000000005;278.66;279.66;299.16;295.96000000000004;298.86;335.16;298.56;297.16;332.86;353.96000000000004;274.36;242.35481222062532;262.7682575881327;273.3108153835814;290.56;5730000.0;3500000.0;3260000.0;1390000.0;3540000.0;2620000.0;5750000.0;0.04583333333333333;0.0;0.05;0.0;0.0005;0.04633333333333333;0.0;11405.4794921875;0.0;1202.78479003906;17002.330078125;510208.6446220513;508278.16419931187;409977.7442527852;408684.5280648782;252507.99267018784;430799.1582183253;469752.47418447817;456435.4872589836;472915.35137376806;524297.4261589947;474842.779591319;456558.6872258107;457785.4074473757;468384.71530865843;464838.65123271244;426841.61740175757;488980.6934645366;471468.066670757;469752.47418447817;250454.15340279948;338850.9272812574;470064.77147337084;200392.8114580023;202654.51936585968;273.3108153835814;2830062.478483391;1374316.8510233278;170968.50328555383;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1043097023225.1675;417068449649.71356;822884080624.6768;12802.133790049065;0.0;-0.0;12375.538573262656;3842893.59664644;748246.8659432369;0.0;3461688.571890078;1.9969181958537963;0.03653326048866499
5001;2019-08-05 05:04:45.133;781;764;206;204;190;39;241;26;55;39;668;211;56;71;260;229;257;574;175;254;240;13;579;347;326;138;352;259;582;-1.0;82.0;216.0;111.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17028.666015625;11288.9970703125;0.0;1193.51379394531;806.0;316102;587.0;0.0;Calculated values ==>;1564974285.133;351.26;349.56000000000006;293.76000000000005;293.56;292.16;277.06;272.9856168485579;297.26000000000005;275.76000000000005;278.66;277.06;339.96000000000004;294.26000000000005;278.76000000000005;280.26000000000005;299.16;296.06;298.86;330.56;298.56;297.16;331.86;353.76;274.46000000000004;242.14157278889297;262.3656120759269;272.9856168485579;290.66;5790000.0;3470000.0000000005;3260000.0;1380000.0;3520000.0000000005;2590000.0;5820000.0;0.0;0.013666666666666666;0.036000000000000004;0.018500000000000003;0.0;0.0;0.0;11288.9970703125;0.0;1193.51379394531;17028.666015625;509559.9981342805;507150.6429057047;257908.91643533218;257037.483201149;251368.2423393676;430988.63858405815;469875.51438407;457048.2817727584;472850.0741107318;523615.51621591515;475228.08624754485;457170.5059952601;458992.93958232267;468663.3221224397;465405.128768128;425142.0977832195;481823.07945612754;471468.066670757;469752.47418447817;246270.64818160105;338011.6871214325;470298.1829359995;198732.8155027661;202654.51936585968;272.64330108222345;2830346.0748436903;1374505.974813131;170988.4727732155;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1043292626484.9312;417151551034.61316;823040383229.4879;9299.356785719723;5023.959297514818;0.0;0.0;3843077.7788040005;748288.7329684377;0.0;3461791.703096889;1.1474707483930704;0.11107353615844902
5002;2019-08-05 05:05:45.113;776;765;205;208;192;41;241;24;55;38;663;212;56;73;259;230;257;591;175;254;240;14;588;347;326;136;351;256;590;87.0;80.0;121.0;62.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;16219.22265625;9199.54296875;0.0;1189.76721191406;804.0;316103;578.0;0.0;Calculated values ==>;1564974345.113;350.76;349.66;293.66;293.96000000000004;292.36;277.26000000000005;272.9856168485579;297.26000000000005;275.56;278.66;276.96000000000004;339.46000000000004;294.36;278.76000000000005;280.46000000000004;299.06;296.16;298.86;332.26000000000005;298.56;297.16;330.96000000000004;353.56000000000006;274.56;241.71165711629368;261.9595390733887;272.9856168485579;290.66;5880000.0;3470000.0000000005;3260000.0;1360000.0;3510000.0;2560000.0;5900000.0;0.0145;0.013333333333333334;0.020166666666666666;0.010333333333333333;0.0;0.0145;0.0;9199.54296875;0.0;1189.76721191406;16219.22265625;508137.9931740196;506561.7704039468;256948.12523316758;258239.75021471188;251733.99291219213;430988.63858405815;469875.51438407;457534.26565516315;473013.45329280203;523344.99183428386;475723.12686745945;457655.63067567954;459705.4696385872;468675.30168149096;465534.009143221;422463.14383208996;483314.3588735844;471468.066670757;469752.47418447817;242505.85365607988;337172.47746341303;470665.25215363293;199059.83723355344;199059.83723355344;272.7727439008862;2830623.0482274643;1374676.6557342329;171008.32682804563;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1043488161284.9933;417233723634.6393;823194831729.537;5212.5676398357955;2806.5892875074883;0.0;3925.043235788409;3843198.6711966842;748353.9657884765;0.0;3461824.400887633;1.1496624853266482;0.06393825062810336
5003;2019-08-05 05:06:45.134;775;767;205;212;196;44;241;24;56;36;661;212;56;77;260;230;257;633;174;254;240;16;599;347;326;134;351;259;603;-1.0;83.0;444.0;143.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;16980.982421875;7898.7412109375;0.0;1204.31237792969;802.0;316104;570.0;0.0;Calculated values ==>;1564974405.134;350.66;349.86;293.66;294.36;292.76000000000005;277.56;272.9856168485579;297.26000000000005;275.56;278.76000000000005;276.76000000000005;339.26;294.36;278.76000000000005;280.86;299.16;296.16;298.86;336.46000000000004;298.56;297.16;330.16;353.36;274.76000000000005;241.2770596917726;262.3656120759269;272.9856168485579;290.56;5990000.0;3470000.0000000005;3260000.0;1340000.0;3510000.0;2590000.0;6030000.0;0.0;0.013833333333333333;0.07400000000000001;0.02383333333333333;0.0;0.0;0.0;7898.7412109375;0.0;1204.31237792969;16980.982421875;507034.10069889965;505648.8211225112;256155.0880383867;259103.04960833857;252612.0474996158;430988.63858405815;469875.51438407;457170.5059952601;473079.2034362849;522898.771997487;475340.10879303876;457170.5059952601;459716.39080517646;468802.25513630296;465534.009143221;418938.61997523473;487764.8488383794;471468.066670757;469752.47418447817;239159.6471344744;336333.2981666971;471128.47311997804;199123.83328848632;199059.83723355344;272.79804503854064;2830899.813437724;1374819.1913060746;171028.2844740753;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1043683829745.472;417314751984.8375;823349385804.9152;19095.45378030126;6482.77724931722;0.0;0.0;3843401.3089407436;748431.4042704586;0.0;3461857.1210293877;2.8098517469896067;0.24545271202837307
5004;2019-08-05 05:07:45.124;775;767;205;216;201;47;241;24;58;36;662;212;57;82;260;231;257;668;174;254;240;17;620;347;326;134;352;264;623;-1.0;80.0;437.0;123.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;19341.08203125;7921.27685546875;0.0;1232.96960449219;799.0;316105;563.0;-1.0;Calculated values ==>;1564974465.124;350.66;349.86;293.66;294.76000000000005;293.26000000000005;277.86;272.9856168485579;297.26000000000005;275.56;278.96000000000004;276.76000000000005;339.36;294.36;278.86;281.36;299.16;296.26000000000005;298.86;339.96000000000004;298.56;297.16;329.46000000000004;353.06000000000006;274.86;241.2770596917726;263.0348170998261;272.9856168485579;290.56;6200000.0;3470000.0000000005;3260000.0;1340000.0;3520000.0000000005;2640000.0;6230000.0;0.0;0.013333333333333334;0.07283333333333333;0.0205;0.0;0.0;-0.0024919140308959638;7921.27685546875;0.0;1232.96960449219;19341.08203125;505149.8788246669;503833.0996164722;255048.03183156587;259499.36457621402;253519.3548658798;430988.63858405815;469875.51438407;456601.04438692535;473079.2034362849;522597.5463738173;474697.78597548575;456477.544166604;459536.6820166505;468663.3221224397;465662.78825144825;411156.95700796123;490508.64097382594;471468.066670757;469752.47418447817;236231.924509345;335074.5858427641;471226.17219587084;199192.0487154172;199059.83723355344;272.8250034834176;2831202.446860903;1374951.002817735;171048.59177215153;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1043879397145.5032;417395138584.8503;823506259654.9401;18747.95518474151;5576.6995313493;0.0;0.0;3843716.6181218787;748531.8831610401;0.0;3461857.1210293877;2.6571990193275394;0.2261289681976959
5005;2019-08-05 05:08:45.115;779;768;206;216;208;49;241;24;59;35;667;212;58;86;260;231;257;695;173;254;240;18;647;349;326;134;354;267;650;143.0;-1.0;961.0;173.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;21183.79296875;8265.2900390625;0.0;1249.10815429688;796.0;316106;557.0;0.0;Calculated values ==>;1564974525.115;351.06000000000006;349.96000000000004;293.76000000000005;294.76000000000005;293.96000000000004;278.06;273.20264511476705;297.26000000000005;275.56;279.06;276.66;339.86;294.36;278.96000000000004;281.76000000000005;299.16;296.26000000000005;298.86;342.66;298.56;297.16;328.86;352.76;274.96000000000004;241.2770596917726;263.43189868330234;273.20264511476705;290.46000000000004;6470000.0;3490000.0;3260000.0;1340000.0;3540000.0;2670000.0;6500000.0;0.02383333333333333;0.0;0.16016666666666665;0.028833333333333332;0.0;0.02383333333333333;0.0;8265.2900390625;0.0;1249.10815429688;21183.79296875;503222.2760983076;501478.4053394975;254091.52056212263;257893.95401134336;254832.44126549523;430862.6128555636;469875.51438407;456232.27956913534;472981.82504853373;522869.4142690671;474309.9780811348;456107.97810590366;459551.67958315444;468384.71530865843;465372.91923633695;397202.22690279695;491484.713957755;471468.066670757;469752.47418447817;233722.59852315116;333815.9410454577;471323.8536851003;199903.91856433955;199903.91856433955;273.11429097197356;2831540.1034961217;1375085.8706418395;171069.27265085588;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1044074967805.298;417475526524.7659;823665535759.773;41055.259154268126;7825.9414626486;-0.0;6431.390575613304;3844214.9034868297;748643.5550825717;0.0;3461910.7079115566;5.813566982211835;0.38256079419503597
5006;2019-08-05 05:09:45.105;787;770;196;203;208;53;241;28;61;35;674;211;60;88;261;229;257;707;172;254;240;19;632;357;326;135;363;271;636;-2.0;0.0;1179.0;267.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;19419.990234375;8436.5908203125;0.0;1268.56726074219;794.0;316107;553.0;-1.0;Calculated values ==>;1564974585.105;351.86;350.16;292.76000000000005;293.46000000000004;293.96000000000004;278.46000000000004;274.0616903277293;297.26000000000005;275.96000000000004;279.26000000000005;276.66;340.56000000000006;294.26000000000005;279.16;281.96000000000004;299.26000000000005;296.06;298.86;343.86;298.56;297.16;328.46000000000004;352.56000000000006;275.06;241.49495122638035;263.95629194202945;274.0616903277293;290.36;6320000.0;3570000.0000000005;3260000.0;1350000.0;3629999.9999999995;2710000.0;6360000.0;0.0;0.0;0.19649999999999998;0.0445;0.0;0.0;-0.002492710889566148;8436.5908203125;0.0;1268.56726074219;19419.990234375;505634.4909152815;503037.2353210581;251092.57445604;253640.970235692;255529.81812000394;430346.717906069;469875.51438407;455820.9636019995;472851.2559263234;523268.39475644025;473675.9194350703;455695.6443231327;459166.35180395487;467248.1840708977;463939.2883609972;405764.2675314704;494561.62538620894;471468.066670757;469752.47418447817;232049.79005350024;332976.8817968329;471288.5232524436;201945.9285488292;199903.91856433955;273.9493713312878;2831878.4119620584;1375225.0297852997;171090.24978254648;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1044270535205.3291;417556213074.77875;823826908859.7986;49886.44438794796;11985.74546431084;-0.0;0.0;3844972.6247085473;748808.6249574241;0.0;3461964.2939005415;6.375186198464782;0.5166701734480266
