;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5007;2019-08-05 05:10:45.116;794;773;185;190;200;57;241;30;64;36;679;211;63;89;262;227;257;705;173;254;240;20;642;360;326;138;365;278;645;-2.0;-2.0;961.0;185.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;18477.31640625;9840.1826171875;0.0;1284.79541015625;790.0;316108;549.0;-1.0;Calculated values ==>;1564974645.116;352.56000000000006;350.46000000000004;291.66;292.16;293.16;278.86;274.38016830617;297.26000000000005;276.16;279.56;276.76000000000005;341.06000000000006;294.26000000000005;279.46000000000004;282.06;299.36;295.86;298.86;343.66;298.56;297.16;328.06;352.16;275.16;242.14157278889297;264.86050150153983;274.38016830617;290.46000000000004;6420000.0;3600000.0;3260000.0;1380000.0;3650000.0;2780000.0;6450000.0;0.0;0.0;0.16016666666666665;0.030833333333333334;0.0;0.0;-0.0024933460340433623;9840.1826171875;0.0;1284.79541015625;18477.31640625;505655.4340131036;502608.0499218976;246951.8755001016;248638.1316049429;252135.76595087204;430148.3826014536;469875.51438407;455032.147585316;472556.2466753328;523222.3207833753;472756.68891273305;454904.9462215527;458176.7248117691;467094.51228587364;463228.9603270487;400377.1307428786;493385.11520739814;471468.066670757;469752.47418447817;230377.04089860234;331298.85215519386;470986.4579689568;202766.04741589038;199903.91856433955;274.28194283270665;2832194.2807489615;1375377.3641532522;171111.53170574564;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1044466171065.0618;417638128089.6668;823991639054.5735;40404.62037713633;8270.129325386215;-0.0;0.0;3845725.1881919103;748977.4548602495;0.0;3461964.2939005415;4.375267041686405;0.3465133287827476
5008;2019-08-05 05:11:45.106;798;777;178;181;185;60;241;31;66;37;683;211;66;89;262;226;257;712;172;254;240;21;637;364;326;140;368;282;640;-2.0;-2.0;1153.0;159.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17312.646484375;11237.62890625;0.0;1304.90625;786.0;316109;545.0;0.0;Calculated values ==>;1564974705.106;352.96000000000004;350.86;290.96000000000004;291.26000000000005;291.66;279.16;274.8017692304317;297.26000000000005;276.26000000000005;279.76000000000005;276.86;341.46000000000004;294.26000000000005;279.76000000000005;282.06;299.36;295.76000000000005;298.86;344.36;298.56;297.16;327.66;351.76;275.26000000000005;242.56692532238324;265.3697278774862;274.8017692304317;290.36;6370000.0;3640000.0;3260000.0;1400000.0;3679999.9999999995;2820000.0;6400000.0;0.0;0.0;0.19216666666666665;0.026500000000000003;0.0;0.0;0.0;11237.62890625;0.0;1304.90625;17312.646484375;506624.7322477702;503596.5765232447;244815.89570502267;245799.71018171124;247131.13163514395;429879.7862731237;469875.51438407;454613.9990322889;472391.7460337592;523315.54694793135;472226.68743316404;454613.9990322889;457532.8270815435;466667.6927107696;462494.8638479254;403201.1758995681;494849.36772996915;471468.066670757;469752.47418447817;228704.35009887922;329620.94006798224;470817.3119576869;203871.42565771172;199903.91856433955;274.7282351374591;2832492.480731482;1375552.9833079039;171133.10895610918;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1044661738465.0929;417721514189.68005;824159611054.6002;48184.36451681458;7074.065986949344;-0.0;0.0;3846463.3066925537;749105.3018431569;0.0;3461964.2939005415;4.405682728043095;0.33010109454551606
5009;2019-08-05 05:12:45.137;797;782;175;177;174;62;241;33;65;38;687;211;68;87;263;226;257;716;173;254;240;22;635;365;326;141;370;286;637;-2.0;-1.0;1031.0;132.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16917.02734375;12414.07421875;0.0;1324.30615234375;784.0;316110;543.0;0.0;Calculated values ==>;1564974765.137;352.86;351.36;290.66;290.86;290.56;279.36;274.9066339382667;297.26000000000005;276.46000000000004;279.66;276.96000000000004;341.86;294.26000000000005;279.96000000000004;281.86;299.46000000000004;295.76000000000005;298.86;344.76;298.56;297.16;327.46000000000004;351.56000000000006;275.36;242.77792619122317;265.87368984753493;274.9066339382667;290.46000000000004;6350000.0;3650000.0;3260000.0;1410000.0;3700000.0;2860000.0;6370000.0;0.0;0.0;0.17183333333333334;0.022000000000000002;0.0;0.0;0.0;12414.07421875;0.0;1324.30615234375;16917.02734375;506671.88050204417;504528.5074328109;243940.2739389627;244589.2926272642;243617.68795571438;429811.8947417682;469875.51438407;453805.01543616154;472358.58907936385;523410.0105861237;471693.1676316277;454193.47877775703;456628.6985164676;466513.0043701857;462343.71219919814;404253.9951320765;495693.11451484583;471468.066670757;469752.47418447817;227868.02628245065;328782.02776382567;470781.97481897497;204143.30243769457;199903.91856433955;274.83776927069187;2832777.8753917986;1375750.1826681185;171155.03037973226;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1044857439525.5405;417805857744.873;824330099094.9902;42900.20435023658;5866.05079238817;-0.0;0.0;3847222.7369378544;749213.1918642899;0.0;3461964.2939005415;3.5496364073039803;0.2647194401700789
5010;2019-08-05 05:13:45.107;793;783;175;176;166;60;241;35;53;39;690;210;61;85;263;226;257;714;173;254;240;22;624;364;326;143;369;290;626;-2.0;-1.0;888.0;124.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15921.20703125;12198.5576171875;0.0;1337.59582519531;779.0;316111;541.0;-1.0;Calculated values ==>;1564974825.107;352.46000000000004;351.46000000000004;290.66;290.76000000000005;289.76000000000005;279.16;274.8017692304317;297.26000000000005;276.66;278.46000000000004;277.06;342.16;294.16;279.26000000000005;281.66;299.46000000000004;295.76000000000005;298.86;344.56000000000006;298.56;297.16;327.26000000000005;351.06000000000006;275.36;243.1966462407574;266.37251300914875;274.8017692304317;290.46000000000004;6240000.0;3640000.0;3260000.0;1430000.0;3690000.0;2900000.0;6260000.0;0.0;0.0;0.14800000000000002;0.020666666666666667;0.0;0.0;-0.00249508189999347;12198.5576171875;0.0;1337.59582519531;15921.20703125;507128.0544876538;505651.08830189623;244301.66524983713;244629.9986546186;241405.15537631526;429879.7862731237;469875.51438407;451534.3485083023;472193.81962526246;523401.47587055125;471038.3182392529;452591.5558494971;455712.64468268596;466655.82274206006;462494.8638479254;409458.33567229536;496501.9941574475;471468.066670757;469752.47418447817;227031.71669481136;326684.87348024134;470513.52464679367;203856.34384137928;199903.91856433955;274.7224187384622;2833051.3905190774;1375955.185380883;171177.20180496408;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1045052941725.6338;417891015144.91364;824502812695.0726;36656.34469070461;5510.915069978564;-0.0;0.0;3847885.3766945573;749307.9525091638;0.0;3461964.2939005415;3.1151582272002036;0.2353361364042169
5011;2019-08-05 05:14:45.108;783;780;178;178;163;57;241;37;38;40;693;210;51;82;263;226;257;703;174;254;240;23;614;363;326;143;368;293;617;-2.0;0.0;862.0;110.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15474.0263671875;11983.05859375;0.0;1359.09729003906;774.0;316112;540.0;0.0;Calculated values ==>;1564974885.108;351.46000000000004;351.16;290.96000000000004;290.96000000000004;289.46000000000004;278.86;274.69669130483857;297.26000000000005;276.86;276.96000000000004;277.16;342.46000000000004;294.16;278.26000000000005;281.36;299.46000000000004;295.76000000000005;298.86;343.46000000000004;298.56;297.16;327.16;350.56000000000006;275.46000000000004;243.1966462407574;266.74333088950624;274.69669130483857;290.56;6140000.0;3629999.9999999995;3260000.0;1430000.0;3679999.9999999995;2930000.0;6170000.0;0.0;0.0;0.14366666666666666;0.018333333333333333;0.0;0.0;0.0;11983.05859375;0.0;1359.09729003906;15474.0263671875;506724.6047741822;506068.77427486854;245608.69694760378;245608.69694760378;240726.02490469496;429947.3805835815;469875.51438407;448974.97175549937;472292.48545527144;523473.8946913972;470632.4988015597;450731.98054472165;454822.76225605904;466798.37643660326;462645.70173229097;413555.4997765368;495902.19437339;471468.066670757;469752.47418447817;226613.5671989835;324587.8981780222;470612.52513297374;203611.82557543225;199903.91856433955;274.62331935372623;2833313.0218241974;1376156.702207622;171199.6746221046;906009.2346180663;0;135;148;64;164;175;145;6;97;99;1045248544985.3975;417976816574.81;824677715609.8613;35250.50533453631;4895.0128252215945;-0.0;0.0;3848484.6104311063;749394.6700201201;0.0;3461964.2939005415;3.008922883934775;0.22596863228904693
5012;2019-08-05 05:15:45.128;770;774;185;186;170;52;241;37;35;41;694;209;44;67;263;227;257;701;174;254;240;24;644;362;326;144;367;274;645;-1.0;0.0;747.0;75.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25334.068359375;21889.0859375;0.0;1241.69409179688;768.0;316113;542.0;0.0;Calculated values ==>;1564974945.128;350.16;350.56000000000006;291.66;291.76000000000005;290.16;278.36;274.5913991737795;297.26000000000005;276.86;276.66;277.26000000000005;342.56000000000006;294.06;277.56;279.86;299.46000000000004;295.86;298.86;343.26;298.56;297.16;327.36;349.96000000000004;275.56;243.40439225979637;264.3458800820626;274.5913991737795;290.56;6440000.000000001;3620000.0000000005;3260000.0;1440000.0;3670000.0000000005;2740000.0;6450000.0;0.0;0.0;0.1245;0.0125;0.0;0.0;0.0;21889.0859375;0.0;1241.69409179688;25334.068359375;502300.9348848554;502741.04972115305;246951.8755001016;247286.09725579587;242099.40832256633;430014.67791919125;469875.51438407;452001.34592349856;472259.5391352755;525091.5471291736;473053.765860821;453159.8949702265;456077.0789174574;466940.66681914206;462929.3875858028;399155.9711211383;492830.5235965326;471468.066670757;469752.47418447817;227449.86971758792;322071.7610967587;470577.2540004748;203387.89623812307;199903.91856433955;274.53208706282226;2833653.2026359625;1376439.0641679163;171221.35510803352;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1045444210185.3353;418062945274.78265;824847872309.8073;30952.37448582925;3339.866972029397;-0.0;0.0;3849036.484992989;749463.3168930748;0.0;3461964.2939005415;1.4825371826814717;0.10794812558710053
5013;2019-08-05 05:16:45.109;786;780;191;192;170;46;241;37;37;42;681;209;42;55;262;228;257;721;174;254;240;24;682;356;326;144;361;260;684;-1.0;-1.0;751.0;30.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26849.0234375;23097.6796875;0.0;1173.087890625;761.0;316114;547.0;0.0;Calculated values ==>;1564975005.109;351.76;351.16;292.26000000000005;292.36;290.16;277.76000000000005;273.955091788801;297.26000000000005;276.86;276.86;277.36;341.26;294.06;277.36;278.66;299.36;295.96000000000004;298.86;345.26;298.56;297.16;327.86;349.26;275.56;243.40439225979637;262.5002047102346;273.955091788801;290.56;6820000.0;3560000.0;3260000.0;1440000.0;3610000.0;2600000.0;6840000.000000001;0.0;0.0;0.12516666666666668;0.005;0.0;0.0;0.0;23097.6796875;0.0;1173.087890625;26849.0234375;500943.2673235074;499936.6293647967;247582.36838656047;247908.11153142195;241006.23483631675;430412.23801567365;469875.51438407;454663.4551903566;472358.32031004626;524866.2221246847;474875.3282063795;455283.95530262263;456885.48860860226;467659.9626277319;463955.8763240681;274102.71336671367;491694.3649371046;471468.066670757;469752.47418447817;229540.68826423294;319136.5849023705;470577.2540004748;201903.84397293726;199903.91856433955;273.92844422766206;2834087.9240285014;1376813.8351660483;171241.47191886112;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1045639748245.1613;418149317914.70575;825008021579.6647;31637.078004046987;1343.3670501376878;-0.0;0.0;3849557.898596663;749502.3314846905;0.0;3461964.2939005415;1.358854636468507;0.09176795745414251
5014;2019-08-05 05:17:45.119;825;804;194;194;179;45;241;35;37;42;661;209;39;50;262;228;257;725;174;254;240;24;643;358;326;143;363;253;640;-1.0;-1.0;912.0;135.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;12019.955078125;7603.58740234375;0.0;1143.85131835938;753.0;316115;560.0;0.0;Calculated values ==>;1564975065.119;355.66;353.56000000000006;292.56;292.56;291.06;277.66;274.1680685717883;297.26000000000005;276.66;276.86;277.36;339.26;294.06;277.06;278.16;299.36;295.96000000000004;298.86;345.66;298.56;297.16;329.16;348.46000000000004;275.56;243.1966462407574;261.54996906429363;274.1680685717883;290.56;6430000.0;3579999.9999999995;3260000.0;1430000.0;3629999.9999999995;2530000.0;6400000.0;0.0;0.0;0.152;0.022500000000000003;0.0;0.0;0.0;7603.58740234375;0.0;1143.85131835938;12019.955078125;509609.5913093675;507141.96481002716;250218.08371610488;250218.08371610488;245142.480639036;430280.9020939914;469875.51438407;455831.97230811114;472489.7604950056;523381.9233315597;475771.2070093659;456076.197443198;457412.7820365576;467377.75337343523;463659.26402989647;399773.94086140377;496625.22467427095;471468.066670757;469752.47418447817;234977.24436692704;315782.5089487807;470711.50521904713;202267.1349746372;199903.91856433955;274.07895741400677;2834411.886167439;1377069.7216990716;171260.7829635707;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1045835380845.1301;418235432264.6921;825161947229.6403;38541.85527468804;6039.998330499223;-0.0;0.0;3850142.8205113;749563.8697841936;0.0;3461964.2939005415;5.096560836679255;0.38918379509574214
5015;2019-08-05 05:18:45.120;846;805;189;189;175;44;241;35;40;42;645;211;45;59;262;228;257;652;174;254;240;25;579;360;326;143;365;270;580;-1.0;-1.0;1057.0;198.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15316.5009765625;11394.22265625;0.0;1232.13500976562;730.0;316116;588.0;0.0;Calculated values ==>;1564975125.12;357.76;353.66;292.06;292.06;290.66;277.56;274.38016830617;297.26000000000005;276.66;277.16;277.36;337.66;294.26000000000005;277.66;279.06;299.36;295.96000000000004;298.86;338.36;298.56;297.16;331.96000000000004;346.16;275.66;243.1966462407574;263.82572766246335;274.38016830617;290.56;5790000.0;3600000.0;3260000.0;1430000.0;3650000.0;2700000.0;5800000.0;0.0;0.0;0.17616666666666667;0.033;0.0;0.0;0.0;11394.22265625;0.0;1232.13500976562;15316.5009765625;517621.47175250686;512473.78775894456;251085.55246107563;251085.55246107563;245976.02738717856;430148.3826014536;469875.51438407;453338.36804366286;472489.7604950056;520356.5375594029;473806.3942804337;453973.3620700792;455736.36858304456;467094.51228587364;463361.4524620667;425142.0977832195;492773.4783935479;471468.066670757;469752.47418447817;246688.97952812296;306141.9092990094;470810.46499630326;202754.51943349765;199903.91856433955;274.27747058073464;2834639.69376435;1377228.0394212867;171280.5831796126;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1046030984104.8938;418321233694.58844;825318849844.4507;44144.52133015744;8845.846203572586;-0.0;0.0;3850831.8851330606;749687.9205559727;0.0;3461964.2939005415;4.196805518693317;0.3327762493824528
5016;2019-08-05 05:19:45.100;830;792;193;193;176;45;241;36;43;42;644;212;51;68;262;227;257;553;174;254;240;25;568;358;326;143;363;279;570;0.0;79.0;684.0;0.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15060.6416015625;11106.2265625;0.0;1276.34912109375;707.0;316117;645.0;0.0;Calculated values ==>;1564975185.1;356.16;352.36;292.46000000000004;292.46000000000004;290.76000000000005;277.66;274.1680685717883;297.26000000000005;276.76000000000005;277.46000000000004;277.36;337.56000000000006;294.36;278.26000000000005;279.96000000000004;299.36;295.86;298.86;328.46000000000004;298.56;297.16;337.66;343.86;275.66;243.1966462407574;264.9883086891361;274.1680685717883;290.56;5680000.0;3579999.9999999995;3260000.0;1430000.0;3629999.9999999995;2790000.0;5700000.0;0.0;0.013166666666666667;0.114;0.0;0.0023333333333333335;0.0023333333333333335;0.0;11106.2265625;0.0;1276.34912109375;15060.6416015625;516563.54033289035;511713.29373091273;253182.27455349846;253182.27455349846;246738.59939027522;430280.9020939914;469875.51438407;452160.7571619376;472489.7604950056;519509.5159188073;472740.091183493;453197.025511999;455373.0634216505;467377.75337343523;463527.3134515757;428210.94662728405;480242.6527054215;471468.066670757;469752.47418447817;270541.29595472733;296504.67125881097;470810.46499630326;202496.42290420205;253182.27455349846;274.1680685717883;2834892.7522382964;1377415.480663588;171301.4802460316;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1046226518904.9559;418407005094.6157;825483494944.503;28461.734105381853;0.0;0.0;505.3304658056194;3851436.7355778394;749761.6113692309;0.0;3461968.503584062;2.339340805287165;0.1453316361814128
5017;2019-08-05 05:20:45.111;794;776;198;198;180;42;241;35;46;41;652;213;55;72;262;228;257;482;174;254;240;25;569;353;326;143;358;282;571;250.0;-1.0;242.0;41.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15415.875;11123.353515625;0.0;1304.08666992188;684.0;316118;702.0;0.0;Calculated values ==>;1564975245.111;352.56000000000006;350.76;292.96000000000004;292.96000000000004;291.16;277.36;273.6339639331285;297.26000000000005;276.66;277.76000000000005;277.26000000000005;338.36;294.46000000000004;278.66;280.36;299.36;295.96000000000004;298.86;321.36;298.56;297.16;343.36;341.56000000000006;275.66;243.1966462407574;265.3697278774862;273.6339639331285;290.56;5690000.0;3529999.9999999995;3260000.0;1430000.0;3579999.9999999995;2820000.0;5710000.0;0.041666666666666664;0.0;0.04033333333333333;0.006833333333333333;0.0;0.041666666666666664;0.0;11123.353515625;0.0;1304.08666992188;15415.875;512047.1962164319;509633.44737076294;255183.45587343728;255183.45587343728;248144.24030665937;430607.02586249536;469875.51438407;452025.04160881444;472391.1323836129;520093.7568079303;472458.9089123651;453196.31796603906;455381.1646659965;468081.364597962;464398.57556835364;427940.3075509794;469696.6993784073;471468.066670757;469752.47418447817;294410.04551340896;286870.6033266602;470810.46499630326;201062.26771891443;201062.26771891443;273.5864044587584;2835146.769771983;1377600.7611265804;171322.9878200119;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1046422154765.4658;418492820824.83936;825651825799.9418;10122.1652135593;1843.2793480621567;-0.0;11195.425269398489;3851758.327020626;749776.974846626;0.0;3462066.0277582644;1.8636878943063473;0.04932118931844977
5018;2019-08-05 05:21:45.121;760;757;199;200;183;40;241;31;49;40;660;212;56;72;261;228;257;446;175;254;241;25;574;348;326;141;353;278;576;248.0;-1.0;297.0;8.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15817.9072265625;11292.310546875;0.0;1283.5732421875;666.0;316119;728.0;-1.0;Calculated values ==>;1564975305.121;349.16;348.86;293.06;293.16;291.46000000000004;277.16;273.0942459734351;297.26000000000005;276.26000000000005;278.06;277.16;339.16;294.36;278.76000000000005;280.36;299.26000000000005;295.96000000000004;298.86;317.76000000000005;298.56;297.26000000000005;345.96000000000004;339.76;275.66;242.77792619122317;264.86050150153983;273.0942459734351;290.66;5740000.0;3479999.9999999995;3260000.0;1410000.0;3529999.9999999995;2780000.0;5760000.0;0.04133333333333333;0.0;0.0495;0.0013333333333333333;0.0;0.04133333333333333;-0.002511971274652698;11292.310546875;0.0;1283.5732421875;15817.9072265625;507359.36446324666;506801.4672819062;255294.75018180851;255715.24585315416;249022.62092932206;430925.7729439634;469875.51438407;453111.7766587396;472555.3283204977;521253.31376953784;472872.07945021894;454011.28783387266;456045.70649317815;468651.46095876646;465130.5988891297;426562.7761070528;463375.48873082385;471468.066670757;469875.51438407;305303.7579410727;279332.9882161641;471077.96398673364;199842.57278016285;199842.57278016285;273.08583303136635;2835407.0946707493;1377787.5894599382;171344.5552465815;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1046617787365.4347;418578035024.8258;825819853799.915;12536.82559198955;361.6471882754277;-0.0;11161.361586294828;3851947.1834147964;749795.3522968239;0.0;3462252.3653664584;1.9131724473698724;0.04324064303096972
5019;2019-08-05 05:22:45.122;738;726;200;203;186;40;241;26;52;39;664;211;54;70;260;229;257;388;175;255;241;25;584;347;326;140;351;270;586;138.0;-1.0;0.0;64.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16640.931640625;11543.1533203125;0.0;1238.66687011719;655.0;316120;732.0;0.0;Calculated values ==>;1564975365.122;346.96000000000004;345.76;293.16;293.46000000000004;291.76000000000005;277.16;272.9856168485579;297.26000000000005;275.76000000000005;278.36;277.06;339.56000000000006;294.26000000000005;278.56;280.16;299.16;296.06;298.86;311.96000000000004;298.66;297.26000000000005;346.36;338.66;275.66;242.56692532238324;263.82572766246335;272.9856168485579;290.66;5840000.0;3470000.0000000005;3260000.0;1400000.0;3510000.0;2700000.0;5860000.0;0.023;0.0;0.0;0.010666666666666666;0.0;0.023;0.0;11543.1533203125;0.0;1238.66687011719;16640.931640625;503652.4924434563;501919.7847188422;255108.34031098787;256354.93968257934;249673.82195600288;430988.63858405815;469875.51438407;454857.56176989106;472588.21769833704;522317.8371634;473806.3942804337;455109.19043650426;457106.95004262665;468802.25513630296;465405.128768128;423674.3229582297;451946.90368986595;471590.0468102366;469875.51438407;306980.0860723078;274727.5295995403;471211.3733730803;199162.82588640487;199162.82588640487;272.8134561170206;2835677.589502488;1377977.888163527;171365.57426446976;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1046813390625.1984;418662336429.724;825984256539.7164;0.0;2901.8511731912045;-0.0;6226.391835446298;3852051.658702496;749822.5485697335;0.0;3462397.2657264303;0.7141583023889054;0.021890548859823535
5020;2019-08-05 05:23:45.132;732;724;202;205;190;43;241;24;55;37;662;210;55;67;260;230;257;464;175;255;241;25;603;345;326;139;350;260;606;159.0;75.0;172.0;13.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17839.912109375;11995.8876953125;0.0;1195.5703125;646.0;316121;729.0;0.0;Calculated values ==>;1564975425.132;346.36;345.56000000000006;293.36;293.66;292.16;277.46000000000004;272.7676641592781;297.26000000000005;275.56;278.66;276.86;339.36;294.16;278.66;279.86;299.16;296.16;298.86;319.56;298.66;297.26000000000005;346.06000000000006;337.76;275.66;242.35481222062532;262.5002047102346;272.7676641592781;290.66;6030000.0;3450000.0;3260000.0;1390000.0;3500000.0;2600000.0;6060000.0;0.026500000000000003;0.0125;0.028666666666666667;0.0021666666666666666;0.0;0.026500000000000003;0.0;11995.8876953125;0.0;1195.5703125;17839.912109375;501104.20350119175;499768.7505619869;254781.96693942722;255980.91097426275;250238.0801531924;431113.4868728058;469875.51438407;456885.48860860226;472523.0838727012;522920.5581138783;474987.61199329246;456885.48860860226;458349.53514625935;468940.9428472638;465823.26292086724;417576.17457519384;461940.659405998;471590.0468102366;469875.51438407;305722.83045113535;270959.89632461156;471344.5575217925;199023.804741357;199023.804741357;272.75006213856443;2835964.977757086;1378174.0795317385;171385.86295520666;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1047009023225.1672;418746050379.7107;826143283039.6912;7392.034937527697;590.0282976909435;0.0;7177.570305531895;3852113.2692603474;749851.6524151522;0.0;3462508.9840275347;1.1492007579277745;0.027516101741047325
5021;2019-08-05 05:24:45.113;741;732;205;210;195;45;241;23;59;36;655;210;57;65;260;231;257;563;174;255;241;25;632;347;326;137;351;252;635;263.0;-2.0;732.0;74.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;18620.048828125;11245.4453125;0.0;1156.77709960938;645.0;316122;724.0;0.0;Calculated values ==>;1564975485.113;347.26;346.36;293.66;294.16;292.66;277.66;272.9856168485579;297.26000000000005;275.46000000000004;279.06;276.76000000000005;338.66;294.16;278.86;279.66;299.16;296.26000000000005;298.86;329.46000000000004;298.66;297.26000000000005;345.56000000000006;337.66;275.66;241.92719264551067;261.41265627149306;272.9856168485579;290.56;6320000.0;3470000.0000000005;3260000.0;1370000.0;3510000.0;2520000.0;6350000.0;0.04383333333333333;0.0;0.12200000000000001;0.012333333333333333;0.0;0.04383333333333333;0.0;11245.4453125;0.0;1156.77709960938;18620.048828125;499553.7501865001;498057.9302481833;254438.30336260048;256356.91010161527;250778.9308507284;430988.63858405815;469875.51438407;458657.2398049888;472687.3056196521;522850.4183262373;476009.3429370042;458417.1689715234;459375.44999954134;468802.25513630296;465662.78825144825;405764.2675314704;473839.3401166298;471590.0468102366;469875.51438407;303627.53096179874;270541.29595472733;471610.25455702154;199524.4964681115;199524.4964681115;272.95622482446566;2836268.7145508425;1378367.6959753358;171405.45964270667;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1047204561284.9932;418828824159.63696;826296834399.5544;31614.194687099032;3355.7243497632235;-0.0;11850.38628531618;3852438.2182404906;749884.5232747822;0.0;3462667.500119654;3.77515446557898;0.1774936305170008
5022;2019-08-05 05:25:45.113;764;741;205;210;200;48;241;25;63;35;646;210;61;70;261;231;257;623;174;255;241;25;635;349;326;135;354;259;638;-2.0;-1.0;1081.0;22.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;17789.255859375;9360.533203125;0.0;1205.06127929688;632.0;316123;718.0;0.0;Calculated values ==>;1564975545.113;349.56000000000006;347.26;293.66;294.16;293.16;277.96000000000004;273.20264511476705;297.26000000000005;275.66;279.46000000000004;276.66;337.76;294.16;279.26000000000005;280.16;299.26000000000005;296.26000000000005;298.86;335.46000000000004;298.66;297.26000000000005;344.96000000000004;336.36;275.66;241.49495122638035;262.3656120759269;273.20264511476705;290.56;6350000.0;3490000.0;3260000.0;1350000.0;3540000.0;2590000.0;6380000.0;0.0;0.0;0.18016666666666667;0.0036666666666666666;0.0;0.0;0.0;9360.533203125;0.0;1205.06127929688;17789.255859375;502335.167710918;498982.7867407811;254291.45484351492;256197.26022453452;252445.6784721476;430862.6128555636;469875.51438407;458023.4894985337;472851.2559263234;521361.5417135504;475116.01862105425;457780.2368423411;458872.0650174507;468512.2632538827;465372.91923633695;404253.9951320765;482480.47190913465;471590.0468102366;469875.51438407;301113.3779324612;265099.94585879904;471875.0639052514;200109.05945151846;199524.4964681115;273.194990901018;2836572.125423238;1378539.412462966;171425.14162919755;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1047400161284.9932;418910424159.63696;826450134399.5544;46467.58314680392;996.4753496636873;-0.0;0.0;3853088.8997224397;749920.7916056107;0.0;3462766.2533386983;4.492322564095582;0.2951192203532259
5023;2019-08-05 05:26:45.134;783;750;199;203;203;52;241;27;66;35;645;211;64;78;261;230;257;653;174;255;241;25;637;354;326;135;359;267;640;-2.0;-1.0;1312.0;169.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;17618.841796875;9678.7080078125;0.0;1246.78198242188;619.0;316124;713.0;0.0;Calculated values ==>;1564975605.134;351.46000000000004;348.16;293.06;293.46000000000004;293.46000000000004;278.36;273.7412296467126;297.26000000000005;275.86;279.76000000000005;276.66;337.66;294.26000000000005;279.56;280.96000000000004;299.26000000000005;296.16;298.86;338.46000000000004;298.66;297.26000000000005;344.46000000000004;335.06;275.66;241.49495122638035;263.43189868330234;273.7412296467126;290.56;6370000.0;3540000.0;3260000.0;1350000.0;3590000.0;2670000.0;6400000.0;0.0;0.0;0.21866666666666665;0.028166666666666666;0.0;0.0;0.0;9678.7080078125;0.0;1246.78198242188;17618.841796875;504660.0020125254;500001.9534373685;251994.89286844287;253452.6445988759;253452.6445988759;430542.39183029096;469875.51438407;457099.57039784227;472851.2559263234;520603.2828675353;474196.5740174725;456852.27101820137;458575.2803753284;467812.53341307805;464512.7476837228;403201.1758995681;486594.0259105817;471590.0468102366;469875.51438407;299018.4200587347;259659.41789560125;471875.0639052514;201335.55323300202;199524.4964681115;273.6977176885242;2836867.2961780475;1378698.128337899;171445.58080763806;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1047595829745.4719;418991452509.8352;826607989629.9407;55927.06508671173;7620.196217268357;-0.0;0.0;3853942.487110865;749992.6223341364;0.0;3462766.2533386983;5.816422088234125;0.4357167933076242
5024;2019-08-05 05:27:45.114;795;759;190;194;198;56;241;29;67;35;652;211;66;83;262;227;257;672;174;255;241;25;636;360;326;137;365;273;639;-1.0;-1.0;1328.0;184.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;17010.791015625;10475.3037109375;0.0;1268.06115722656;608.0;316125;708.0;0.0;Calculated values ==>;1564975665.114;352.66;349.06000000000006;292.16;292.56;292.96000000000004;278.76000000000005;274.38016830617;297.26000000000005;276.06;279.86;276.66;338.36;294.26000000000005;279.76000000000005;281.46000000000004;299.36;295.86;298.86;340.36;298.66;297.26000000000005;343.96000000000004;333.96000000000004;275.66;241.92719264551067;264.2163659402789;274.38016830617;290.56;6360000.0;3600000.0;3260000.0;1370000.0;3650000.0;2730000.0;6390000.0;0.0;0.0;0.22133333333333333;0.03066666666666667;0.0;0.0;0.0;10475.3037109375;0.0;1268.06115722656;17010.791015625;506322.0053089204;501299.21948745335;248868.2733651275;250259.00979211892;251679.00438924308;430148.3826014536;469875.51438407;456242.0255909057;472589.4791058512;520833.77721512946;473414.3416974384;456116.7254362966;458232.9066715671;467094.51228587364;463228.9603270487;403732.4926070146;489395.1462713683;471590.0468102366;469875.51438407;296923.61432157;255056.51255035817;471610.25455702154;202900.2951857288;199524.4964681115;274.33399906493327;2837155.780258152;1378866.0224522427;171466.5308481331;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1047791364545.534;419073025309.86115;826769935629.9922;56072.96966301248;8240.438754052977;-0.0;0.0;3854875.509622868;750124.7502349534;0.0;3462766.2533386983;5.476574145406769;0.41445075526809616
5025;2019-08-05 05:28:45.115;800;767;182;184;188;60;241;30;66;36;659;211;67;85;263;225;257;686;174;255;241;26;637;364;326;140;369;279;640;-1.0;-1.0;1097.0;121.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;17071.177734375;11965.9921875;0.0;1297.12976074219;600.0;316126;703.0;0.0;Calculated values ==>;1564975725.115;353.16;349.86;291.36;291.56;291.96000000000004;279.16;274.8017692304317;297.26000000000005;276.16;279.76000000000005;276.76000000000005;339.06000000000006;294.26000000000005;279.86;281.66;299.46000000000004;295.66;298.86;341.76;298.66;297.26000000000005;343.46000000000004;333.16;275.76000000000005;242.56692532238324;264.9883086891361;274.8017692304317;290.56;6370000.0;3640000.0;3260000.0;1400000.0;3690000.0;2790000.0;6400000.0;0.0;0.0;0.18283333333333335;0.020166666666666666;0.0;0.0;0.0;11965.9921875;0.0;1297.12976074219;17071.177734375;506885.62997824105;502271.2347925397;246130.40532747118;246796.0884288981;248145.41773673287;429879.7862731237;469875.51438407;455118.81585650734;472293.48310962116;521067.79729660414;472624.5148065287;455245.99642298365;457516.43018749484;466655.82274206006;462361.0238596793;403201.1758995681;491253.0825920365;471590.0468102366;469875.51438407;294828.9587717387;251709.28920128586;471309.8407669174;203964.51162359153;199524.4964681115;274.764121338857;2837439.801397666;1379053.036368017;171487.90779536686;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1047986967805.2977;419156126694.76074;826935538389.7921;45919.37862391811;5391.464137723738;-0.0;0.0;3855725.46002317;750238.3513189008;0.0;3462766.2533386983;3.8686851377734834;0.2844595907793599
5026;2019-08-05 05:29:45.095;799;773;179;179;176;62;241;33;57;37;664;211;61;85;263;224;257;696;175;255;241;26;626;366;326;143;371;284;628;-2.0;-1.0;835.0;117.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16235.8271484375;12281.5458984375;0.0;1312.74645996094;594.0;316127;698.0;0.0;Calculated values ==>;1564975785.095;353.06000000000006;350.46000000000004;291.06;291.06;290.76000000000005;279.36;275.0112864084945;297.26000000000005;276.46000000000004;278.86;276.86;339.56000000000006;294.26000000000005;279.26000000000005;281.66;299.46000000000004;295.56;298.86;342.76;298.66;297.26000000000005;342.96000000000004;332.56;275.76000000000005;243.1966462407574;265.62235894841564;275.0112864084945;290.66;6260000.0;3660000.0;3260000.0;1430000.0;3710000.0;2840000.0;6280000.0;0.0;0.0;0.13916666666666666;0.0195;0.0;0.0;0.0;12281.5458984375;0.0;1312.74645996094;16235.8271484375;507727.57875870494;504163.40210764663;245553.284006691;245553.284006691;244562.4601868086;429743.705733735;469875.51438407;453110.31516667345;471996.43091952;521178.7576321864;471960.37145229627;453629.3038944689;456702.66268041113;466369.9199440259;461923.30542771943;408574.7780354431;493855.49080553395;471590.0468102366;469875.51438407;292734.4514702754;249199.05678690012;470909.40455562726;204448.4053129016;199524.4964681115;274.9599542033814;2837717.2672523195;1379255.0318311916;171509.64951422348;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1048182502605.3599;419240998394.7877;827104382089.8458;34605.44912131658;5195.989485233151;-0.0;0.0;3856396.276574516;750326.5506895268;0.0;3462766.2533386983;2.927805107998927;0.22331142667087223
5027;2019-08-05 05:30:45.116;793;775;179;179;169;62;241;35;54;38;668;211;60;83;263;224;257;691;176;255;241;26;622;365;327;143;369;288;624;-2.0;-1.0;898.0;73.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15631.1650390625;12140.716796875;0.0;1324.22241210938;587.0;316128;693.0;0.0;Calculated values ==>;1564975845.116;352.46000000000004;350.66;291.06;291.06;290.06;279.36;274.9066339382667;297.26000000000005;276.66;278.56;276.96000000000004;339.96000000000004;294.26000000000005;279.16;281.46000000000004;299.46000000000004;295.56;298.86;342.26;298.66;297.26000000000005;342.46000000000004;331.86;275.76000000000005;243.1966462407574;266.1237361191953;274.9066339382667;290.76000000000005;6220000.0;3650000.0;3270000.0000000005;1430000.0;3690000.0;2880000.0;6240000.0;0.0;0.0;0.14966666666666667;0.012166666666666666;0.0;0.0;0.0;12140.716796875;0.0;1324.22241210938;15631.1650390625;507305.1965079319;504788.152677521;245694.09302619312;245694.09302619312;242421.85899409966;429811.8947417682;469738.43550170853;452019.9081512719;472095.1348084983;521268.93872754654;471425.0675512859;452808.4423036152;455788.236940495;466655.82274206006;462075.34251113114;410318.5209523524;493574.0999828714;471455.89418361685;469738.43550170853;290640.09048841946;246270.64818160105;470909.40455562726;204233.10400936418;199524.4964681115;274.87233862380856;2837982.9184655375;1379458.6219182748;171531.63194594975;906009.2346180663;0;136;148;64;164;175;145;6;97;99;1048378471170.0609;419326828424.6568;827276042149.584;37085.425019905524;3244.561656646201;-0.0;0.0;3856993.909623164;750396.913233876;0.0;3462766.2533386983;2.995185202889133;0.21556833015280372
5028;2019-08-05 05:31:45.106;782;773;183;183;168;58;241;37;58;39;672;211;64;81;263;224;257;689;177;255;241;25;619;363;327;138;368;290;621;-1.0;-1.0;485.0;146.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16466.275390625;12053.2353515625;0.0;2372.49975585938;580.0;316129;688.0;-1.0;Calculated values ==>;1564975905.106;351.36;350.46000000000004;291.46000000000004;291.46000000000004;289.96000000000004;278.96000000000004;274.69669130483857;297.26000000000005;276.86;278.96000000000004;277.06;340.36;294.26000000000005;279.56;281.26000000000005;299.46000000000004;295.56;298.86;342.06000000000006;298.66;297.26000000000005;341.96000000000004;331.16;275.66;242.14157278889297;266.37251300914875;274.69669130483857;290.86;6190000.0;3629999.9999999995;3270000.0000000005;1380000.0;3679999.9999999995;2900000.0;6210000.0;0.0;0.0;0.08083333333333333;0.024333333333333332;0.0;0.0;-0.0025236098213902262;12053.2353515625;0.0;2372.49975585938;16466.275390625;506148.7214733765;504798.95872045355;247155.98029976274;247155.98029976274;242195.09047081842;429947.3805835815;469738.43550170853;452196.1444332289;472850.0741107318;521523.39383677207;471156.0626595861;452985.74546125706;455197.4409794095;466798.37643660326;462378.4611214822;411568.4772396858;493603.5068570198;471455.89418361685;469738.43550170853;288545.87390705565;243342.44575359824;471477.517547777;203484.36410107356;199524.4964681115;274.5740765428441;2838250.352556049;1379660.204583499;171562.4328296847;906009.2346180663;0;136;148;64;164;175;145;6;97;100;1048574638470.092;419411114374.6702;827449413249.6116;20104.202243515887;6521.1667338697835;-0.0;0.0;3857470.4104203973;750478.2807402982;0.0;3462766.2533386983;1.8456854211670097;0.16183290688276658
5029;2019-08-05 05:32:45.117;769;767;191;191;171;54;241;38;62;40;646;211;66;83;263;225;257;688;179;255;241;23;649;361;327;130;366;274;650;-2.0;-1.0;530.0;71.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;26297.48828125;22036.330078125;0.0;2208.42749023438;580.0;316130;684.0;0.0;Calculated values ==>;1564975965.117;350.06000000000006;349.86;292.26000000000005;292.26000000000005;290.26000000000005;278.56;274.4858918419099;297.26000000000005;276.96000000000004;279.36;277.16;337.76;294.26000000000005;279.76000000000005;281.46000000000004;299.46000000000004;295.66;298.86;341.96000000000004;298.66;297.26000000000005;341.56000000000006;331.16;275.46000000000004;240.39332010688793;264.3458800820626;274.4858918419099;291.06;6490000.000000001;3610000.0;3270000.0000000005;1300000.0;3660000.0;2740000.0;6500000.0;0.0;0.0;0.08833333333333333;0.011833333333333333;0.0;0.0;0.0;22036.330078125;0.0;2208.42749023438;26297.48828125;501705.06290292216;501344.39667534514;248789.72226020062;248789.72226020062;242265.43550969995;430081.6785162784;469738.43550170853;455447.963381487;473985.80243904516;520130.4076309941;473283.23689810943;455951.47126951953;458072.70296449034;467082.695243512;462813.44064817444;395802.66626090923;490501.4621880821;471455.89418361685;469738.43550170853;286870.6033266602;243342.44575359824;472339.328242146;203086.05343914204;199524.4964681115;274.4106165350608;2838606.7825877713;1379944.3363774342;171600.6142221405;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1048770874440.6035;419491529114.8798;827618644270.0526;22291.968711573805;3186.163751835547;-0.0;0.0;3857823.776617872;750559.189991867;0.0;3462766.2533386983;1.0508718180238514;0.08117046251851388
5030;2019-08-05 05:33:45.147;769;764;197;197;180;50;241;38;64;41;640;212;63;70;263;226;257;698;178;255;241;21;658;355;327;129;360;261;659;-1.0;-1.0;166.0;118.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26257.66796875;22420.640625;0.0;1237.8671875;615.0;316131;680.0;0.0;Calculated values ==>;1564976025.147;350.06000000000006;349.56000000000006;292.86;292.86;291.16;278.16;273.8482719121499;297.26000000000005;276.96000000000004;279.56;277.26000000000005;337.16;294.36;279.46000000000004;280.16;299.46000000000004;295.76000000000005;298.86;342.96000000000004;298.66;297.26000000000005;341.16;334.66;275.26000000000005;240.16925963744896;262.63441904999945;273.8482719121499;290.96000000000004;6580000.0;3550000.0;3270000.0000000005;1290000.0;3600000.0;2610000.0;6590000.000000001;0.0;0.0;0.027666666666666666;0.019666666666666666;0.0;0.0;0.0;22420.640625;0.0;1237.8671875;26257.66796875;500868.3871294878;500099.35239619773;250499.0614569547;250499.0614569547;244845.40641246276;430477.46260093397;469738.43550170853;457824.1538955593;474211.1747634917;520581.80529503094;475083.77790766954;457702.0984133237;458554.57631565107;467929.4390683793;463841.32483867806;277263.048666501;490983.36544852436;471455.89418361685;469738.43550170853;285195.4229665811;257985.5697089033;472276.9222685092;200906.07986993992;199524.4964681115;273.5340837123486;2839044.961202797;1380314.9963704948;171629.3477040024;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1048967172540.51;419569267964.8428;827779224519.9761;7108.066714708803;5336.959900505197;-0.0;0.0;3858068.899413122;750630.2515352846;0.0;3462766.2533386983;0.5260275379091599;0.05534702969844963
5031;2019-08-05 05:34:45.118;798;778;203;202;179;44;242;36;63;42;653;214;60;63;262;227;257;718;177;255;241;22;639;354;327;132;359;258;641;289.0;-1.0;232.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17180.140625;12639.58203125;0.0;1207.11987304688;664.0;316132;676.0;0.0;Calculated values ==>;1564976085.118;352.96000000000004;350.96000000000004;293.46000000000004;293.36;291.06;277.56;273.7412296467126;297.36;276.76000000000005;279.46000000000004;277.36;338.46000000000004;294.56;279.16;279.46000000000004;299.36;295.86;298.86;344.96000000000004;298.66;297.26000000000005;340.76;339.56000000000006;275.36;240.83765695389522;262.23063862743834;273.7412296467126;290.86;6390000.0;3540000.0;3270000.0000000005;1320000.0;3590000.0;2580000.0;6409999.999999999;0.04816666666666667;0.0;0.03866666666666666;0.017833333333333333;0.0;0.04816666666666667;0.0;12639.58203125;0.0;1207.11987304688;17180.140625;506447.04096247285;503637.5746628225;253406.1040495238;253039.15740814884;245109.00325380437;430542.39183029096;469861.6115112581;458183.606619823;473921.58982693544;522160.33609618415;475691.55150342063;457819.4358658734;458183.606619823;467941.15048222104;464120.4160747577;402106.9466044013;495572.2779473679;471455.89418361685;469738.43550170853;283520.3318566784;278495.58437821403;471978.8095216074;201115.9334255643;201115.9334255643;273.6118419758236;2839406.7679829733;1380607.0236776308;171649.71274829417;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1049163277710.3666;419647530119.7855;827934849264.8622;9939.950030178003;4830.387957046103;-0.0;12938.650516667614;3858210.8975536022;750714.9384822178;0.0;3462874.023312249;2.0011255167768955;0.07580577317983858
5032;2019-08-05 05:35:45.128;824;784;200;201;183;42;241;32;65;41;662;215;63;72;261;228;257;685;177;255;241;22;629;351;327;133;355;263;632;-2.0;-1.0;198.0;117.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17159.537109375;12520.5234375;0.0;1224.72985839844;710.0;316133;672.0;0.0;Calculated values ==>;1564976145.128;355.56000000000006;351.56000000000006;293.16;293.26000000000005;291.46000000000004;277.36;273.4187578820637;297.26000000000005;276.36;279.66;277.26000000000005;339.36;294.66;279.46000000000004;280.36;299.26000000000005;295.96000000000004;298.86;341.66;298.66;297.26000000000005;340.36;344.16;275.36;241.05796691057077;262.9017227912062;273.4187578820637;290.86;6290000.0;3510000.0;3270000.0000000005;1330000.0;3550000.0;2630000.0;6320000.0;0.0;0.0;0.033;0.0195;0.0;0.0;0.0;12520.5234375;0.0;1224.72985839844;17159.537109375;510685.30487007083;505242.2189480527;252719.07180095188;253088.03219308268;246748.6441087243;430735.4089219946;469738.43550170853;457624.3085206216;473695.32993624324;522678.37326043204;475164.49087684485;457379.14680568065;458479.4507351373;468372.8177867572;464692.24815714295;407201.54546639236;491935.35392258054;471455.89418361685;469738.43550170853;281845.32903042674;297761.5184850505;471846.71735943656;199970.16391674182;201115.9334255643;273.14899058852734;2839692.9796580444;1380816.7261677613;171669.98154028875;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1049359510410.3354;419727043369.7729;828091175314.8373;8502.586771928034;5301.5927921325465;-0.0;0.0;3858364.6109748967;750799.3857273097;0.0;3462981.863370219;1.004287026720688;0.10109120509085742
5033;2019-08-05 05:36:45.109;832;790;198;199;186;43;242;29;66;40;668;215;64;75;261;229;257;678;176;255;241;22;632;351;327;134;356;259;634;233.0;-1.0;161.0;128.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;16595.578125;11990.111328125;0.0;1204.52624511719;746.0;316134;664.0;0.0;Calculated values ==>;1564976205.109;356.36;352.16;292.96000000000004;293.06;291.76000000000005;277.46000000000004;273.4187578820637;297.36;276.06;279.76000000000005;277.16;339.96000000000004;294.66;279.56;280.66;299.26000000000005;296.06;298.86;340.96000000000004;298.66;297.26000000000005;339.56000000000006;347.76;275.36;241.2770596917726;262.3656120759269;273.4187578820637;290.76000000000005;6320000.0;3510000.0;3270000.0000000005;1340000.0;3560000.0;2590000.0;6340000.0;0.03883333333333334;0.0;0.026833333333333334;0.021333333333333333;0.0;0.03883333333333334;0.0;11990.111328125;0.0;1204.52624511719;16595.578125;511453.9423780006;505847.34379160707;251898.58971249967;252261.7861266073;247690.01668981233;430735.4089219946;469861.6115112581;458387.69506395434;473468.5566066367;523615.51621591515;475675.90782901755;458144.9806715737;459475.579594116;468233.12332088803;464822.24696235475;405764.2675314704;490756.89622680214;471455.89418361685;469738.43550170853;278495.58437821403;312848.0458788934;471714.4053827849;200226.65474670098;200226.65474670098;273.24989754173464;2839974.1832087487;1381020.9167764513;171690.21893059643;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1049555648280.1608;419807118004.7016;828247725724.6979;6927.321248512965;5791.738680236456;-0.0;10466.04081931946;3858493.1528238063;750891.8008820947;0.0;3463069.05275825;1.7571608632196658;0.08082936628623066
5034;2019-08-05 05:37:45.109;833;792;194;196;187;44;242;30;66;40;668;213;65;77;262;229;257;683;176;255;241;22;624;353;327;134;358;259;627;95.0;-1.0;412.0;219.0;0.0;0;96;69;1;0;0;0;0;0;0;1;0;0;0;0;14678.3310546875;10147.4775390625;0.0;1178.13488769531;777.0;316135;655.0;0.0;Calculated values ==>;1564976265.109;356.46000000000004;352.36;292.56;292.76000000000005;291.86;277.56;273.6339639331285;297.36;276.16;279.76000000000005;277.16;339.96000000000004;294.46000000000004;279.66;280.86;299.36;296.06;298.86;341.46000000000004;298.66;297.26000000000005;338.66;350.86;275.36;241.2770596917726;262.3656120759269;273.6339639331285;290.76000000000005;6240000.0;3529999.9999999995;3270000.0000000005;1340000.0;3579999.9999999995;2590000.0;6270000.0;0.01583333333333333;0.0;0.06866666666666667;0.0365;0.0;0.01583333333333333;0.0;10147.4775390625;0.0;1178.13488769531;14678.3310546875;512260.68253100885;506732.1475802517;250763.52583086502;251484.67409977032;248300.4888048052;430607.02586249536;469861.6115112581;458387.69506395434;473468.5566066367;523615.51621591515;475452.08644659194;458266.3823707546;459716.39080517646;468081.364597962;464529.0916511057;409458.33567229536;492170.63831252075;471455.89418361685;469738.43550170853;274727.5295995403;325846.0620002231;471714.4053827849;200654.7127272722;200654.7127272722;273.4267239736917;2840234.7991185794;1381205.3966836778;171710.07444003652;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1049751848280.1608;419887518004.7016;828403125724.6979;17697.66478711884;9893.678781926214;-0.0;4260.492277261908;3858698.36104077;751022.5126942793;0.0;3463191.7738673883;2.812372050720546;0.22796613771771748
5035;2019-08-05 05:38:45.100;832;790;190;192;185;47;242;30;67;39;666;212;66;79;262;229;257;677;176;255;241;23;618;354;327;135;359;262;621;91.0;-2.0;468.0;209.0;0.0;0;95;58;1;0;0;0;0;0;0;1;0;0;0;0;13568.4169921875;9474.791015625;0.0;1184.10925292969;795.0;316136;644.0;0.0;Calculated values ==>;1564976325.1;356.36;352.16;292.16;292.36;291.66;277.86;273.7412296467126;297.36;276.16;279.86;277.06;339.76;294.36;279.76000000000005;281.06;299.36;296.06;298.86;340.86;298.66;297.26000000000005;337.56000000000006;352.66;275.46000000000004;241.49495122638035;262.7682575881327;273.7412296467126;290.76000000000005;6180000.0;3540000.0;3270000.0000000005;1350000.0;3590000.0;2620000.0;6210000.0;0.015166666666666667;0.0;0.078;0.034833333333333334;0.0;0.015166666666666667;0.0;9474.791015625;0.0;1184.10925292969;13568.4169921875;512641.0910734495;507006.01110024756;249592.10804907125;250304.82540903284;247843.21994438136;430542.39183029096;469861.6115112581;458029.626017564;473241.2657668606;523169.5371486381;474955.31422105717;457907.5627168128;459487.3850727605;467941.15048222104;464382.07984468475;411975.0902293153;491958.7716509451;471455.89418361685;469738.43550170853;270122.7006405761;333396.4077044029;471679.62040862173;201021.96953103112;201021.96953103112;273.5750637076175;2840470.1533769546;1381368.891060293;171729.75685504923;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1049948018849.955;419968205899.61694;828559402279.5339;20046.59720594956;9427.908172236073;-0.0;4075.533067221941;3859012.8493767213;751183.5017667448;0.0;3463261.2303251545;3.147607876995067;0.25002772340407364
