;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5036;2019-08-05 05:39:45.140;828;785;188;190;183;49;242;32;69;39;664;212;67;83;263;229;257;671;175;255;241;23;614;357;327;137;362;266;617;-2.0;-1.0;792.0;204.0;0.0;0;95;57;1;0;0;0;0;0;0;1;0;0;0;0;13221.9619140625;9331.9140625;0.0;1197.44079589844;805.0;316137;632.0;0.0;Calculated values ==>;1564976385.14;355.96000000000004;351.66;291.96000000000004;292.16;291.46000000000004;278.06;274.0616903277293;297.36;276.36;280.06;277.06;339.56000000000006;294.36;279.86;281.46000000000004;299.46000000000004;296.06;298.86;340.26;298.66;297.26000000000005;336.36;353.66;275.46000000000004;241.92719264551067;263.299902668528;274.0616903277293;290.66;6140000.0;3570000.0000000005;3270000.0000000005;1370000.0;3620000.0000000005;2660000.0;6170000.0;0.0;0.0;0.132;0.034;0.0;0.0;0.0;9331.9140625;0.0;1197.44079589844;13221.9619140625;512472.83262848144;506715.46957499796;249050.48056010873;249760.316773603;247308.33855545684;430346.717906069;469861.6115112581;457631.30196289765;472980.6827117325;522641.49340106983;474439.4506464167;457385.16926669824;459343.78947459883;467648.2160412544;463939.2883609972;413555.4997765368;491544.8458787753;471455.89418361685;469738.43550170853;265099.94585879904;337592.078488485;471414.1961389312;201913.6362747807;201021.96953103112;273.93678864173023;2840693.5553706903;1381525.7180848287;171749.61633635598;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1050144349650.6099;420049860299.8893;828717907880.0626;33754.73187083144;9163.019035381118;-0.0;0.0;3859461.4926834637;751338.5294435876;0.0;3463295.2157426784;4.076009545065379;0.3424051238905605
5037;2019-08-05 05:40:45.121;821;781;188;190;182;51;242;33;70;40;664;212;69;86;263;229;257;669;175;255;241;23;618;358;327;138;363;271;621;-2.0;-1.0;746.0;181.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;13580.607421875;9913.1435546875;0.0;1243.0595703125;809.0;316138;620.0;0.0;Calculated values ==>;1564976445.121;355.26;351.26;291.96000000000004;292.16;291.36;278.26000000000005;274.1680685717883;297.36;276.46000000000004;280.16;277.16;339.56000000000006;294.36;280.06;281.76000000000005;299.46000000000004;296.06;298.86;340.06000000000006;298.66;297.26000000000005;335.16;354.06000000000006;275.46000000000004;242.14157278889297;263.95629194202945;274.1680685717883;290.66;6180000.0;3579999.9999999995;3270000.0000000005;1380000.0;3629999.9999999995;2710000.0;6210000.0;0.0;0.0;0.12433333333333334;0.030166666666666668;0.0;0.0;0.0;9913.1435546875;0.0;1243.0595703125;13580.607421875;511244.0826869259;505839.7661539107;248887.08040943052;249592.10804907125;246814.85198367838;430280.9020939914;469861.6115112581;456944.1368567838;472947.9820155742;522236.7992590937;473790.0338531481;456819.7507757946;458920.95799419814;467507.2221363894;463791.1003516643;411975.0902293153;490855.07660556334;471455.89418361685;469738.43550170853;260077.89159075968;339270.558843327;471281.1494085178;202170.96799387064;201021.96953103112;274.0415433187878;2840916.839385955;1381686.0427792605;171769.94739918032;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1050340487520.4352;420132334174.81586;828878956864.9192;31676.797328622208;8118.157139341856;-0.0;0.0;3860006.582759772;751482.4936418117;0.0;3463295.2157426784;3.567069729914412;0.2964922120292727
5038;2019-08-05 05:41:45.151;813;778;189;190;182;53;242;33;72;40;666;212;71;88;264;229;257;681;175;255;241;22;628;359;327;139;363;275;631;-2.0;-2.0;812.0;149.0;0.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;14290.9951171875;10734.78515625;0.0;1256.01159667969;811.0;316139;610.0;0.0;Calculated values ==>;1564976505.151;354.46000000000004;350.96000000000004;292.06;292.16;291.36;278.46000000000004;274.27422755570615;297.36;276.46000000000004;280.36;277.16;339.76;294.36;280.26000000000005;281.96000000000004;299.56;296.06;298.86;341.26;298.66;297.26000000000005;334.16;354.26;275.36;242.35481222062532;264.4750485637546;274.27422755570615;290.66;6280000.0;3590000.0;3270000.0000000005;1390000.0;3629999.9999999995;2750000.0;6310000.0;0.0;0.0;0.13533333333333333;0.024833333333333332;0.0;0.0;0.0;10734.78515625;0.0;1256.01159667969;14290.9951171875;509358.687688011;504546.6003577996;248835.85505461766;249183.55229821955;246448.75551539232;430214.79039162316;469861.6115112581;456539.6938544177;472817.310826017;522119.0890643015;473266.75857452647;456414.30994734116;458531.94522433;467636.5908648188;463642.6141334031;407666.01651130075;491483.73815996124;471455.89418361685;469738.43550170853;255893.36323571714;340109.845020078;471049.5101358118;202483.98927304396;201021.96953103112;274.1678336160646;2841149.218872014;1381858.194884806;171790.7834050252;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1050536785620.3417;420215475724.77625;829042838764.8411;34382.20535334591;6669.377101425401;-0.0;0.0;3860557.3496943703;751605.7847084852;0.0;3463295.2157426784;3.4235908839620066;0.27131124229278925
5039;2019-08-05 05:42:45.142;807;778;190;191;183;55;242;33;72;40;669;212;72;89;264;229;257;697;176;255;241;22;638;360;327;141;365;277;640;-2.0;-1.0;724.0;173.0;0.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;15266.05078125;11722.7548828125;0.0;1265.69262695312;810.0;316140;599.0;0.0;Calculated values ==>;1564976565.142;353.86;350.96000000000004;292.16;292.26000000000005;291.46000000000004;278.66;274.38016830617;297.36;276.46000000000004;280.36;277.16;340.06000000000006;294.36;280.36;282.06;299.56;296.06;298.86;342.86;298.66;297.26000000000005;333.06;354.16;275.36;242.77792619122317;264.73235714968143;274.38016830617;290.76000000000005;6380000.0;3600000.0;3270000.0000000005;1410000.0;3650000.0;2770000.0;6400000.0;0.0;0.0;0.12066666666666667;0.028833333333333332;0.0;0.0;0.0;11722.7548828125;0.0;1265.69262695312;15266.05078125;507708.97192294255;503728.73556655715;248829.54936360958;249174.09598564982;246462.52234084;430148.3826014536;469861.6115112581;456210.7846720172;472555.3283204977;522267.4872317554;473003.8527810774;456210.7846720172;458336.7359054425;467354.3118686644;463493.82801193424;402659.51871896314;492782.11681214883;471455.89418361685;469738.43550170853;251290.9062238717;339690.1980837097;470781.97481897497;202677.4420670299;201021.96953103112;274.24755994781776;2841395.4906412684;1382045.3129796768;171811.7944547365;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1050732956190.1359;420299463124.6881;829208413924.6674;30593.023341001805;7730.3473610144165;-0.0;0.0;3861098.728713886;751725.7644125575;0.0;3463295.2157426784;2.9505736288499484;0.24572008068110363
5040;2019-08-05 05:43:45.132;805;779;192;192;182;55;242;34;70;40;670;212;71;88;265;229;257;710;176;256;241;22;639;361;327;142;366;279;642;-1.0;-1.0;844.0;151.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16101.19140625;12547.392578125;0.0;1271.45373535156;807.0;316141;588.0;0.0;Calculated values ==>;1564976625.132;353.66;351.06000000000006;292.36;292.36;291.36;278.66;274.4858918419099;297.36;276.56;280.16;277.16;340.16;294.36;280.26000000000005;281.96000000000004;299.66;296.06;298.86;344.16;298.76000000000005;297.26000000000005;331.96000000000004;353.86;275.36;242.98782864720522;264.9883086891361;274.4858918419099;290.76000000000005;6390000.0;3610000.0;3270000.0000000005;1420000.0;3660000.0;2790000.0;6420000.0;0.0;0.0;0.14066666666666666;0.025166666666666667;0.0;0.0;0.0;12547.392578125;0.0;1271.45373535156;16101.19140625;507360.58046584716;503678.6719458721;249441.21236553902;249441.21236553902;246061.0217091938;430081.6785162784;469861.6115112581;455626.85928223166;472424.0149512065;522209.05102864245;472740.091183493;455753.5894146359;457891.5080003153;467342.77449316776;463344.7402771259;402106.9466044013;494375.68239043694;471578.00479978055;469738.43550170853;246688.97952812296;338431.30337983277;470647.8646651888;203011.0156127949;201021.96953103112;274.38155089573695;2841656.8407605914;1382247.530500012;171832.93381727798;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1050929123490.167;420384348974.7016;829375186124.6938;35534.628676167435;6735.52736781858;-0.0;0.0;3861649.7006368223;751846.2932771576;0.0;3463295.2157426784;3.0588773538036147;0.24265487810660666
5041;2019-08-05 05:44:45.143;805;781;192;192;180;54;242;35;59;41;671;212;64;86;265;229;257;715;176;255;242;22;626;363;327;143;367;282;628;-1.0;-2.0;815.0;141.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15735.7041015625;12244.5830078125;0.0;1287.31140136719;805.0;316142;576.0;0.0;Calculated values ==>;1564976685.143;353.66;351.26;292.36;292.36;291.16;278.56;274.69669130483857;297.36;276.66;279.06;277.26000000000005;340.26;294.36;279.56;281.76000000000005;299.66;296.06;298.86;344.66;298.66;297.36;330.76000000000005;353.66;275.36;243.1966462407574;265.3697278774862;274.69669130483857;290.76000000000005;6260000.0;3629999.9999999995;3270000.0000000005;1430000.0;3670000.0000000005;2820000.0;6280000.0;0.0;0.0;0.13583333333333333;0.0235;0.0;0.0;0.0;12244.5830078125;0.0;1287.31140136719;15735.7041015625;508502.34853449574;505210.3028580919;250008.6349341823;250008.6349341823;245886.42511317536;429947.3805835815;469861.6115112581;453713.5596585232;472391.1323836129;522069.5772157968;472342.8267884869;454357.3346600176;457155.3952375277;467201.23176163714;463045.65304645407;408574.7780354431;496441.30352279247;471455.89418361685;469861.6115112581;241669.27786274583;337592.078488485;470513.52464679367;203525.0170410149;201021.96953103112;274.5897867200718;2841922.1968624955;1382454.1681729085;171854.26076927935;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1051125359459.8988;420469864649.5847;829543516979.4637;33983.94370554488;6274.229928735801;-0.0;0.0;3862229.1282814746;751954.7277971654;0.0;3463295.2157426784;2.97505821557184;0.23503615235064354
5042;2019-08-05 05:45:45.113;801;782;192;192;178;54;242;36;55;41;672;212;61;84;265;229;257;702;175;256;242;22;622;361;327;143;366;287;624;-2.0;-1.0;1118.0;134.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15629.4365234375;12128.076171875;0.0;1312.48950195312;804.0;316143;565.0;0.0;Calculated values ==>;1564976745.113;353.26;351.36;292.36;292.36;290.96000000000004;278.56;274.4858918419099;297.36;276.76000000000005;278.66;277.26000000000005;340.36;294.36;279.26000000000005;281.56;299.66;296.06;298.86;343.36;298.76000000000005;297.36;329.66;353.56000000000006;275.36;243.1966462407574;265.9988726020314;274.4858918419099;290.66;6220000.0;3610000.0;3270000.0000000005;1430000.0;3660000.0;2870000.0;6240000.0;0.0;0.0;0.18633333333333332;0.022333333333333334;0.0;0.0;0.0;12128.076171875;0.0;1312.48950195312;15629.4365234375;508337.26220218564;505700.47697187064;250176.81403508352;250176.81403508352;245360.6108409475;430081.6785162784;469861.6115112581;452327.0077180467;472391.1323836129;521767.5432192578;471676.3264485895;453112.5868869324;456081.8600198137;467342.77449316776;463344.7402771259;410318.5209523524;495073.4946075284;471578.00479978055;469861.6115112581;237068.3971897606;337172.47746341303;470513.52464679367;203079.60402154963;201021.96953103112;274.40811893959744;2842183.4423464094;1382657.1721134228;171875.91494431358;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1051321461359.9923;420555621749.6256;829714131629.5452;46443.09955544729;5972.690893963783;-0.0;0.0;3862899.0185296223;752056.7344418998;0.0;3463295.2157426784;3.899820269579628;0.2914154922407198
5043;2019-08-05 05:46:45.114;791;781;195;195;178;51;242;36;61;42;677;213;66;84;265;229;257;695;177;256;242;22;619;361;327;143;365;292;621;-2.0;-1.0;1049.0;96.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15511.765625;12015.6416015625;0.0;1345.94396972656;801.0;316144;556.0;0.0;Calculated values ==>;1564976805.114;352.26;351.26;292.66;292.66;290.96000000000004;278.26000000000005;274.4858918419099;297.36;276.76000000000005;279.26000000000005;277.36;340.86;294.46000000000004;279.76000000000005;281.56;299.66;296.06;298.86;342.66;298.76000000000005;297.36;328.76000000000005;353.26;275.36;243.1966462407574;266.62003547228215;274.4858918419099;290.86;6190000.0;3610000.0;3270000.0000000005;1430000.0;3650000.0;2920000.0;6210000.0;0.0;0.0;0.17483333333333334;0.016;0.0;0.0;0.0;12015.6416015625;0.0;1345.94396972656;15511.765625;507312.5328455522;505839.7661539107;251389.12906854425;251389.12906854425;245466.1714977624;430081.6785162784;469861.6115112581;452241.7530576788;472489.7604950056;521883.11380177573;471122.23553086346;452901.64859055605;455249.9924599263;467484.0592496592;463344.7402771259;411568.4772396858;494421.17995104974;471578.00479978055;469861.6115112581;233304.39079467155;335913.7198600519;470513.52464679367;203114.8689014915;201021.96953103112;274.42177428805803;2842442.956690198;1382858.3731153854;171898.06892586572;906009.2346180663;0;136;149;64;164;175;145;6;97;100;1051517664630.5349;420641423179.8629;829887834525.0255;43555.68357997341;4278.378491924835;-0.0;0.0;3863649.0208909893;752142.1614441115;0.0;3463295.2157426784;3.579968995197884;0.26197861093244723
5044;2019-08-05 05:47:45.154;777;777;202;202;183;50;242;37;67;42;682;212;69;79;265;230;257;697;177;256;242;22;656;360;327;143;365;275;656;145.0;-1.0;1002.0;116.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25753.455078125;22262.04296875;0.0;1258.06640625;799.0;316145;548.0;0.0;Calculated values ==>;1564976865.154;350.86;350.86;293.36;293.36;291.46000000000004;278.16;274.38016830617;297.36;276.86;279.86;277.36;341.36;294.36;280.06;281.06;299.66;296.16;298.86;342.86;298.76000000000005;297.36;327.96000000000004;353.06000000000006;275.36;243.1966462407574;264.4750485637546;274.38016830617;290.86;6559999.999999999;3600000.0;3270000.0000000005;1430000.0;3650000.0;2750000.0;6559999.999999999;0.024166666666666666;0.0;0.16699999999999998;0.01933333333333333;0.0;0.024166666666666666;0.0;22262.04296875;0.0;1258.06640625;25753.455078125;502129.2244517474;502129.2244517474;252375.36098290907;252375.36098290907;245913.76977795496;430148.3826014536;469861.6115112581;455911.71313070867;472489.7604950056;523773.23913992825;473266.75857452647;456163.22495542804;457414.4746201617;467484.0592496592;463626.08760426834;277587.08350786904;491150.4380203727;471578.00479978055;469861.6115112581;229958.8627652946;335074.5858427641;470513.52464679367;202837.9530641436;202837.9530641436;274.3098308330228;2842787.062780398;1383144.210918204;171919.7834790427;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1051713995430.4102;420727280379.80835;830058047924.9174;42263.31793111636;5175.0610505979;-0.0;6453.071745805268;3864364.656008691;752220.9926260243;0.0;3463349.0271909246;2.2912925219982965;0.1436901444792751
5045;2019-08-05 05:48:45.105;786;779;203;203;188;47;242;37;68;42;677;211;68;72;265;230;257;713;176;256;242;22;645;360;327;142;364;268;646;206.0;-1.0;911.0;28.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25732.521484375;21915.673828125;0.0;1223.93139648438;796.0;316146;541.0;0.0;Calculated values ==>;1564976925.105;351.76;351.06000000000006;293.46000000000004;293.46000000000004;291.96000000000004;277.86;274.38016830617;297.36;276.86;279.96000000000004;277.36;340.86;294.26000000000005;279.96000000000004;280.36;299.66;296.16;298.86;344.46000000000004;298.76000000000005;297.36;327.26000000000005;352.76;275.36;242.98782864720522;263.56353331371673;274.38016830617;290.76000000000005;6450000.0;3600000.0;3270000.0000000005;1420000.0;3640000.0;2680000.0;6459999.999999999;0.034333333333333334;0.0;0.15183333333333332;0.004666666666666667;0.0;0.034333333333333334;0.0;21915.673828125;0.0;1223.93139648438;25732.521484375;504331.6781297135;503313.6706432863;253176.54244281736;253176.54244281736;247922.15812995264;430148.3826014536;469861.6115112581;457184.2757992178;472620.9849758201;523818.0371360321;474066.72063908254;457184.2757992178;457678.09077143855;467625.08733946737;463626.08760426834;398522.1728524358;494390.4230740794;471578.00479978055;469861.6115112581;227031.71669481136;333815.9410454577;470647.8646651888;202971.2091008859;202971.2091008859;274.36147830846306;2843215.7621942344;1383512.0579041198;171940.449902683;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1051910035200.3291;420812710554.773;830220814889.8501;38598.01729369673;1249.1577259667472;-0.0;9163.23714942278;3865037.95016231;752274.4840620958;0.0;3463479.0568206734;2.1180314743210404;0.10494707505975708
5046;2019-08-05 05:49:45.125;810;795;201;201;186;46;242;36;60;42;666;211;61;69;265;231;257;714;175;256;242;22;633;358;327;136;363;261;634;93.0;-1.0;1087.0;46.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25496.490234375;21585.64453125;0.0;1207.43798828125;796.0;316147;535.0;0.0;Calculated values ==>;1564976985.125;354.16;352.66;293.26000000000005;293.26000000000005;291.76000000000005;277.76000000000005;274.1680685717883;297.36;276.76000000000005;279.16;277.36;339.76;294.26000000000005;279.26000000000005;280.06;299.66;296.26000000000005;298.86;344.56000000000006;298.76000000000005;297.36;326.66;352.76;275.36;241.71165711629368;262.63441904999945;274.1680685717883;290.66;6330000.0;3579999.9999999995;3270000.0000000005;1360000.0;3629999.9999999995;2610000.0;6340000.0;0.015500000000000002;0.0;0.18116666666666664;0.007666666666666667;0.0;0.015500000000000002;0.0;21585.64453125;0.0;1207.43798828125;25496.490234375;508536.2479763316;506500.0111848298;252994.63672666;252994.63672666;247690.01668981233;430280.9020939914;469861.6115112581;457335.37642303173;473403.85947104497;523249.9974241765;474971.41475869535;457457.7101697933;458433.0642989305;467765.86006012256;464054.43266303884;405269.4539882262;495716.061994432;471578.00479978055;469861.6115112581;224522.8720964353;333815.9410454577;471449.11765258067;202423.08022585837;202423.08022585837;274.13957889689624;2843642.8129278985;1383874.6897273283;171960.71806802013;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1052106300600.2667;420896138354.7465;830379567789.7997;46181.6109943879;2062.532953604871;-0.0;4145.297234923696;3865744.682563454;752302.0906835576;0.0;3463589.998241992;2.298479862827868;0.13895661584717448
5047;2019-08-05 05:50:45.116;829;812;201;201;185;44;242;35;51;42;660;211;53;65;265;231;257;710;176;256;242;22;625;356;327;132;361;256;626;-2.0;0.0;882.0;81.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25282.615234375;21272.568359375;0.0;1197.76574707031;794.0;316148;530.0;0.0;Calculated values ==>;1564977045.116;356.06000000000006;354.36;293.26000000000005;293.26000000000005;291.66;277.56;273.955091788801;297.36;276.66;278.26000000000005;277.36;339.16;294.26000000000005;278.46000000000004;279.66;299.66;296.26000000000005;298.86;344.16;298.76000000000005;297.36;326.16;352.56000000000006;275.36;240.83765695389522;261.9595390733887;273.955091788801;290.76000000000005;6250000.0;3560000.0;3270000.0000000005;1320000.0;3610000.0;2560000.0;6260000.0;0.0;0.0;0.147;0.013500000000000002;0.0;0.0;0.0;21272.568359375;0.0;1197.76574707031;25282.615234375;511666.2789705095;509403.6372630252;253373.51790993894;253373.51790993894;247650.84847450152;430412.23801567365;469861.6115112581;457047.8979212984;473921.58982693544;523038.34441819065;475611.60941951664;457291.26428059244;458743.93027073797;468046.64453070954;464349.45330830896;409019.5875663477;495960.82727563166;471578.00479978055;469861.6115112581;222432.26289678228;332976.8817968329;471978.8095216074;201808.84738442235;202423.08022585837;273.89142361580394;2844065.908665812;1384231.787928276;171980.7584259557;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1052302471170.0609;420976526294.6622;830534644524.637;37520.14042892078;3647.2944888519983;-0.0;0.0;3866442.092530727;752349.6654415771;0.0;3463624.5372039587;1.8320793417114551;0.13324934968728158
5048;2019-08-05 05:51:45.076;840;821;201;201;184;41;242;33;48;42;658;212;51;64;265;232;257;695;177;256;242;22;590;355;327;129;359;270;592;200.0;0.0;491.0;65.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16118.591796875;11630.4853515625;0.0;1281.79028320312;792.0;316149;526.0;0.0;Calculated values ==>;1564977105.076;357.16;355.26;293.26000000000005;293.26000000000005;291.56;277.26000000000005;273.8482719121499;297.36;276.46000000000004;277.96000000000004;277.36;338.96000000000004;294.36;278.26000000000005;279.56;299.66;296.36;298.86;342.66;298.76000000000005;297.36;325.76000000000005;352.36;275.36;240.16925963744896;263.82572766246335;273.8482719121499;290.86;5900000.0;3550000.0;3270000.0000000005;1290000.0;3590000.0;2700000.0;5920000.0;0.03333333333333333;0.0;0.08183333333333334;0.010833333333333334;0.0;0.03333333333333333;0.0;11630.4853515625;0.0;1281.79028320312;16118.591796875;515980.3018074382;513451.4783492172;255166.60258917726;255166.60258917726;248677.3062583162;430477.46260093397;469861.6115112581;454352.9789406998;474307.7343219315;521698.84824528696;473920.3298506402;454731.5826876494;456360.901333339;468326.4228298194;464627.23559176613;421844.3320324903;497291.5651888397;471578.00479978055;469861.6115112581;220759.83610629753;332137.8522128359;472373.77780577843;201543.46883001618;201543.46883001618;273.7833979982749;2844410.6887179194;1384505.7972479654;172001.40761757648;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1052498540370.1857;421054774094.712;830692339324.7373;20688.244910724276;2933.9950139040907;-0.0;8943.938089374733;3866926.839028947;752404.4729580821;0.0;3463699.0203328724;2.5221098848231205;0.12061354383017191
5049;2019-08-05 05:52:45.107;830;805;201;201;187;42;242;33;51;41;668;214;57;73;265;232;257;599;176;256;242;23;568;359;327;129;363;280;569;125.0;77.0;711.0;99.0;3.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;15540.048828125;11110.19140625;0.0;1138.33630371094;790.0;316150;523.0;0.0;Calculated values ==>;1564977165.107;356.16;353.66;293.26000000000005;293.26000000000005;291.86;277.36;274.27422755570615;297.36;276.46000000000004;278.26000000000005;277.26000000000005;339.96000000000004;294.56;278.86;280.46000000000004;299.66;296.36;298.86;333.06;298.76000000000005;297.36;325.46000000000004;352.16;275.46000000000004;240.16925963744896;265.11578078379944;274.27422755570615;290.76000000000005;5680000.0;3590000.0;3270000.0000000005;1290000.0;3629999.9999999995;2800000.0;5690000.0;0.020833333333333332;0.012833333333333334;0.11850000000000001;0.0165;0.0005;0.021333333333333333;0.0;11110.19140625;0.0;1138.33630371094;15540.048828125;516563.54033289035;513407.9997520134;410199.25063607807;410199.25063607807;250869.15684924566;430214.79039162316;469861.6115112581;453024.1827406078;474211.1747634917;521920.4297634521;472839.2453130057;453798.1761961078;455841.109608983;467765.86006012256;464038.2431886511;428210.94662728405;486765.4669430238;471578.00479978055;469861.6115112581;219505.55070137876;331298.85215519386;472470.6178721596;202573.7869003723;207440.0087066779;274.2027112223775;2844674.6470317678;1384695.4007992947;172021.5857591697;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1052694841740.6348;421132214084.88916;830857424575.115;29678.37190706791;4453.29771103449;0.0;5598.327526497712;3867346.7776929894;752466.0655373301;0.0;3463820.268492481;3.2436549179939616;0.2007347388244298
5050;2019-08-05 05:53:45.107;799;780;199;198;186;43;242;34;54;42;682;215;61;77;265;231;257;503;176;256;242;25;565;356;327;131;360;284;567;249.0;-2.0;5.0;53.0;18.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;15390.888671875;10993.59375;0.0;1069.0205078125;786.0;316151;520.0;0.0;Calculated values ==>;1564977225.107;353.06000000000006;351.16;293.06;292.96000000000004;291.76000000000005;277.46000000000004;273.955091788801;297.36;276.56;278.56;277.36;341.36;294.66;279.26000000000005;280.86;299.66;296.26000000000005;298.86;323.46000000000004;298.76000000000005;297.36;325.16;351.76;275.66;240.61611355647437;265.62235894841564;273.955091788801;290.76000000000005;5650000.0;3560000.0;3270000.0000000005;1310000.0;3600000.0;2840000.0;5670000.0;0.0415;0.0;0.0008333333333333334;0.008833333333333334;0.003;0.044500000000000005;0.0;10993.59375;0.0;1069.0205078125;15390.888671875;513006.8831903627;510481.1331034587;410277.9169033056;409859.34567947366;250584.7816210124;430412.23801567365;469861.6115112581;452719.72730943665;474050.5081408163;523050.91870773426;472426.09908324614;453629.3038944689;455685.6443021136;468186.6588226815;464349.45330830896;429013.5914380461;473369.7679167617;471578.00479978055;469861.6115112581;218251.29456621417;329620.94006798224;472402.05409754877;201687.67228333102;215749.93596557647;273.8441683283419;2844932.4048442678;1384879.5990089301;172039.98039926574;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1052891041740.6348;421210214084.88916;831026624575.115;209.19337918842137;2391.3103726922573;-0.0;11307.969561782835;3867595.8407370416;752523.1039380279;0.0;3463961.1543015502;1.1530231354828842;0.006092068404894975
5051;2019-08-05 05:54:45.128;764;749;199;198;184;42;242;33;55;42;691;215;62;77;265;231;257;418;176;256;242;26;568;352;327;133;357;283;570;92.0;-2.0;26.0;41.0;25.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;15402.16015625;11103.2001953125;0.0;1028.93591308594;783.0;316152;518.0;0.0;Calculated values ==>;1564977285.128;349.56000000000006;348.06000000000006;293.06;292.96000000000004;291.56;277.36;273.5264737036516;297.36;276.46000000000004;278.66;277.36;342.26;294.66;279.36;280.86;299.66;296.26000000000005;298.86;314.96000000000004;298.76000000000005;297.36;324.96000000000004;351.46000000000004;275.76000000000005;241.05796691057077;265.49620691782997;273.5264737036516;290.76000000000005;5680000.0;3520000.0000000005;3270000.0000000005;1330000.0;3570000.0000000005;2830000.0;5700000.0;0.015333333333333334;0.0;0.004333333333333333;0.006833333333333333;0.004166666666666667;0.0195;0.0;11103.2001953125;0.0;1028.93591308594;15402.16015625;508395.66039049375;506330.0437056579;408878.1747392821;408436.34826987004;249676.23824324622;430671.36484660726;469861.6115112581;453023.4260705453;473792.46676502546;524065.61167986604;472558.6093822291;453929.69354246114;455851.6883155426;468605.2049603933;464936.0064030323;428210.94662728405;459708.20572358585;471578.00479978055;469861.6115112581;217415.1398638553;328362.5824867039;472236.3865531139;200519.21925214515;245040.3635870035;273.3691758889789;2845189.1033971696;1385063.8034071757;172057.46948845277;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1053087310410.3354;421289441804.7683;831196784109.8555;1094.184896213067;1856.7339765566194;-0.0;4384.014334522965;3867606.706024173;752558.5166976802;0.0;3464091.966602106;0.6045871181922418;0.01981690878821791
5052;2019-08-05 05:55:45.098;737;699;199;201;185;41;242;30;55;42;695;214;60;75;264;232;257;346;176;256;242;28;577;347;327;139;352;277;579;-2.0;77.0;477.0;103.0;7.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;15790.6416015625;11372.3046875;0.0;1103.88537597656;777.0;316153;518.0;-1.0;Calculated values ==>;1564977345.098;346.86;343.06000000000006;293.06;293.26000000000005;291.66;277.26000000000005;272.9856168485579;297.36;276.16;278.66;277.36;342.66;294.56;279.16;280.66;299.56;296.36;298.86;307.76000000000005;298.76000000000005;297.36;324.96000000000004;350.86;275.96000000000004;242.35481222062532;264.73235714968143;272.9856168485579;290.76000000000005;5770000.0;3470000.0000000005;3270000.0000000005;1390000.0;3520000.0000000005;2770000.0;5790000.0;0.0;0.012833333333333334;0.07949999999999999;0.017166666666666667;0.0011666666666666668;0.0011666666666666668;-0.002495395806962116;11372.3046875;0.0;1103.88537597656;15790.6416015625;504168.86195738625;499079.4396051934;255112.47121233703;255949.64689747032;249626.14750550452;430988.63858405815;469861.6115112581;454053.6929290866;473013.37450241524;524957.0643712117;473234.1012262812;454691.5424637614;456588.13183887437;469171.13772201655;465791.4666108235;425715.7868517843;445332.4357688283;471578.00479978055;469861.6115112581;217415.1398638553;325846.0620002231;471639.4363266047;199355.06132228416;255112.47121233703;272.8893799738219;2845448.9134419346;1385251.0056333514;172075.23411244806;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1053283412310.429;421371001004.80725;831364700109.9355;20248.54121274079;4674.215104240836;0.0;250.54066368207464;3867784.4731471404;752612.9140610916;0.0;3464130.5685831304;2.017707076646524;0.16315796336051352
5053;2019-08-05 05:56:45.109;725;709;201;204;188;42;242;25;54;40;690;212;56;72;263;233;257;417;176;256;242;28;593;345;327;141;350;271;596;-2.0;-1.0;532.0;148.0;8.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;16845.109375;11723.83203125;0.0;1132.18298339844;762.0;316154;530.0;0.0;Calculated values ==>;1564977405.109;345.66;344.06000000000006;293.26000000000005;293.56;291.96000000000004;277.36;272.7676641592781;297.36;275.66;278.56;277.16;342.16;294.36;278.76000000000005;280.36;299.46000000000004;296.46000000000004;298.86;314.86;298.76000000000005;297.36;326.16;349.36;275.96000000000004;242.77792619122317;263.95629194202945;272.7676641592781;290.76000000000005;5930000.0;3450000.0;3270000.0000000005;1410000.0;3500000.0;2710000.0;5960000.0;0.0;0.0;0.08866666666666667;0.024666666666666667;0.0013333333333333333;0.0013333333333333333;0.0;11723.83203125;0.0;1132.18298339844;16845.109375;501131.9856754517;498750.36944133724;254937.911101307;256159.61966011964;249955.37336916628;431113.4868728058;469861.6115112581;454941.4693322159;472555.3283204977;524917.1076679156;473790.0338531481;455193.29537137283;457192.60694647784;469320.585913132;466207.81771921174;420898.554189801;455454.987445141;471578.00479978055;469861.6115112581;222432.26289678228;319555.8750819185;471373.7779470034;198811.18111074265;254937.911101307;272.6659634543941;2845720.9278932093;1385443.5087248422;172093.87143163293;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1053479648280.1608;421455016404.69244;831529130249.7108;22710.21888897063;6723.210721961099;-0.0;286.5649338799348;3868142.5284456043;752707.9100222473;0.0;3464135.0452836817;2.3117579211713752;0.19574030514118473
5054;2019-08-05 05:57:45.089;727;725;203;208;192;45;242;23;54;38;679;210;54;70;263;234;257;528;177;256;242;28;621;344;327;142;349;268;624;84.0;78.0;871.0;154.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;18680.314453125;12323.677734375;0.0;1177.19409179688;744.0;316155;571.0;-1.0;Calculated values ==>;1564977465.089;345.86;345.66;293.46000000000004;293.96000000000004;292.36;277.66;272.6583383277491;297.36;275.46000000000004;278.56;276.96000000000004;341.06000000000006;294.16;278.56;280.16;299.46000000000004;296.56;298.86;325.96000000000004;298.76000000000005;297.36;330.26000000000005;347.56000000000006;275.96000000000004;242.98782864720522;263.56353331371673;272.6583383277491;290.86;6210000.0;3440000.0;3270000.0000000005;1420000.0;3490000.0;2680000.0;6240000.0;0.014;0.013000000000000001;0.1451666666666667;0.025666666666666667;0.0;0.014;-0.0025004987630153335;12323.677734375;0.0;1177.19409179688;18680.314453125;498732.61461798294;498176.59596176504;254227.9515135875;256168.35698980262;250176.81403508352;431175.4696738307;469861.6115112581;455443.32401979016;472226.9707426428;524023.7959618602;473953.0906070862;455443.32401979016;457431.3775308373;469458.3576695528;466479.0415051233;410740.36341830407;469793.3983238739;471578.00479978055;469861.6115112581;239577.9089402584;312009.6876057385;471240.6132432691;198665.54721489456;198665.54721489456;272.604119515465;2846016.8744101385;1385643.8378409813;172113.1098256627;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1053675782880.2231;421539888104.7194;831690776349.7622;37275.57393284402;6996.093361394946;0.0;3796.74490014909;3868642.2434254093;752822.1994471337;0.0;3464169.0615231153;3.560393196327208;0.2531511869213893
5055;2019-08-05 05:58:45.120;742;739;207;212;200;47;242;23;54;36;667;209;53;69;263;235;257;609;176;256;242;28;650;349;327;143;354;265;652;-2.0;-1.0;1041.0;375.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20753.34375;12869.787109375;0.0;1195.00170898438;731.0;316156;624.0;0.0;Calculated values ==>;1564977525.12;347.36;347.06000000000006;293.86;294.36;293.16;277.86;273.20264511476705;297.36;275.46000000000004;278.56;276.76000000000005;339.86;294.06;278.46000000000004;280.06;299.46000000000004;296.66;298.86;334.06;298.76000000000005;297.36;335.56;346.26;275.96000000000004;243.1966462407574;263.1675429290057;273.20264511476705;290.76000000000005;6500000.0;3490000.0;3270000.0000000005;1430000.0;3540000.0;2650000.0;6520000.0;0.0;0.0;0.17350000000000002;0.0625;0.0;0.0;0.0;12869.787109375;0.0;1195.00170898438;20753.34375;497969.6558328234;497368.4236480551;254366.48695001221;256240.38004020049;251835.0157759243;430862.6128555636;469861.6115112581;455941.3015012075;471897.7078724963;523030.64028957416;474229.4136345216;455817.0978178465;457792.42658361327;468767.0812784602;465889.0183092921;395068.51911946427;478791.07536669256;471578.00479978055;469861.6115112581;261751.83340796042;306560.99450073834;471107.22338200803;199919.1857803688;198665.54721489456;273.12030044239066;2846345.6580117503;1385853.8918528548;172132.88833759003;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1053872084249.8926;421625432279.5754;831850758964.4928;44419.83707756552;16949.25235010245;-0.0;0.0;3869323.3902601465;753021.8470924096;0.0;3464200.717410993;4.363313962280062;0.3936705501350532
5056;2019-08-05 05:59:45.120;766;753;200;204;203;52;242;27;54;36;656;209;53;70;264;232;257;655;176;256;242;28;641;359;327;145;364;266;644;-2.0;-1.0;1142.0;346.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20046.408203125;12676.486328125;0.0;1186.27551269531;720.0;316157;658.0;0.0;Calculated values ==>;1564977585.12;349.76;348.46000000000004;293.16;293.56;293.46000000000004;278.36;274.27422755570615;297.36;275.86;278.56;276.76000000000005;338.76;294.06;278.46000000000004;280.16;299.56;296.36;298.86;338.66;298.76000000000005;297.36;338.96000000000004;345.16;275.96000000000004;243.61107973660833;263.299902668528;274.27422755570615;290.76000000000005;6409999.999999999;3590000.0;3270000.0000000005;1450000.0;3640000.0;2660000.0;6440000.000000001;0.0;0.0;0.19033333333333333;0.057666666666666665;0.0;0.0;0.0;12676.486328125;0.0;1186.27551269531;20046.408203125;502045.79230551305;500027.3172983714;252179.464615723;253634.75713462342;253267.74690304746;430214.79039162316;469861.6115112581;455775.73446676333;471632.7587203168;521818.2845548255;474099.6190125789;455651.22432670655;457754.22524122684;467495.5796977367;464038.2431886511;400966.47930707346;486447.9848922877;471578.00479978055;469861.6115112581;275983.5004908252;301951.40411888575;470839.76368816046;202573.68849740742;198665.54721489456;274.2026730136051;2846685.655944693;1386066.7774648338;172152.73231443737;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1054068284249.8926;421711832279.5754;832010058964.4928;48192.789416167405;15470.01033600009;-0.0;0.0;3870095.162147594;753292.0076147938;0.0;3464200.717410993;4.592360489430463;0.40012501027933267
5057;2019-08-05 06:00:45.111;788;766;189;191;195;57;243;29;55;36;646;210;56;72;265;229;257;675;177;256;242;28;631;363;327;150;368;273;634;-1.0;-1.0;1054.0;283.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18202.59765625;12493.0166015625;0.0;1211.037109375;710.0;316158;681.0;-1.0;Calculated values ==>;1564977645.111;351.96000000000004;349.76;292.06;292.26000000000005;292.66;278.86;274.69669130483857;297.46000000000004;276.06;278.66;276.76000000000005;337.76;294.16;278.76000000000005;280.36;299.66;296.06;298.86;340.66;298.76000000000005;297.36;341.26;344.16;275.96000000000004;244.62907804385475;264.2163659402789;274.69669130483857;290.86;6310000.0;3629999.9999999995;3270000.0000000005;1500000.0;3679999.9999999995;2730000.0;6340000.0;0.0;0.0;0.17566666666666667;0.04716666666666667;0.0;0.0;-0.002505603047729323;12493.0166015625;0.0;1211.037109375;18202.59765625;505854.681364812;502692.2209804757;248718.1051701823;249411.95645704423;250821.31148221518;429947.3805835815;469984.7090940625;454731.31114620477;470966.47585528815;520212.8466088575;473299.8147029682;454857.80791772855;456866.96011813096;467059.4297357601;463045.65304645407;406250.98887886154;490338.2447254167;471578.00479978055;469861.6115112581;285614.20965156396;297761.5184850505;470167.09449909057;203632.74115839924;198665.54721489456;274.631395786665;2847004.3498498625;1386276.491861316;172172.70692303893;906009.2346180663;0;137;149;64;164;175;145;6;97;100;1054264454820.4664;421800319004.8342;832171734709.9657;44109.6487945245;12571.536999235941;-0.0;0.0;3870864.233756885;753525.6521246701;0.0;3464200.717410993;4.1360889988720615;0.3537362188072215
5058;2019-08-05 06:01:45.101;798;775;182;183;181;60;242;31;59;36;636;211;61;79;265;228;257;679;176;256;242;27;623;364;327;144;369;281;625;-1.0;-2.0;967.0;245.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17251.72265625;12247.884765625;0.0;2164.01025390625;699.0;316159;697.0;-1.0;Calculated values ==>;1564977705.101;352.96000000000004;350.66;291.36;291.46000000000004;291.26000000000005;279.16;274.8017692304317;297.36;276.26000000000005;279.06;276.76000000000005;336.76000000000005;294.26000000000005;279.26000000000005;281.06;299.66;295.96000000000004;298.86;341.06000000000006;298.76000000000005;297.36;342.86;343.06000000000006;275.86;243.40439225979637;265.2429198363724;274.8017692304317;290.76000000000005;6230000.0;3640000.0;3270000.0000000005;1440000.0;3690000.0;2810000.0;6250000.0;0.0;0.0;0.16116666666666665;0.04083333333333334;0.0;0.0;-0.0025072204934564334;12247.884765625;0.0;2164.01025390625;17251.72265625;507862.64412258053;504697.5783531253;246666.79147778574;247005.92210295258;246329.23201060804;429879.7862731237;469861.6115112581;453884.60670085205;471765.34391292307;518510.4326542004;472359.51507953444;454141.80857615237;456435.56117564527;466917.36708515004;462762.17627123004;409891.2439304472;491823.76480239606;471578.00479978055;469861.6115112581;292315.56762988004;293153.3411634106;470874.54964527197;203882.15998902888;198665.54721489456;274.73237454351573;2847299.753277069;1386482.6316770455;172200.82763017164;906009.2346180663;0;137;149;64;164;175;145;6;98;100;1054460622120.4976;421888504304.84827;832337907009.9921;40292.0609950555;10902.189244296595;-0.0;0.0;3871567.4641139796;753721.2339076664;0.0;3464200.717410993;3.5522219784402234;0.2995487763982022
5059;2019-08-05 06:02:45.122;794;780;181;181;173;60;242;33;61;37;617;212;65;87;265;228;257;679;178;256;242;25;651;364;327;140;369;274;652;-2.0;0.0;647.0;242.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26221.724609375;22066.537109375;0.0;2129.67895507812;684.0;316160;707.0;0.0;Calculated values ==>;1564977765.122;352.56000000000006;351.16;291.26000000000005;291.26000000000005;290.46000000000004;279.16;274.8017692304317;297.36;276.46000000000004;279.26000000000005;276.86;334.86;294.36;279.66;281.86;299.66;295.96000000000004;298.86;341.06000000000006;298.76000000000005;297.36;343.86;341.56000000000006;275.66;242.56692532238324;264.3458800820626;274.8017692304317;290.96000000000004;6509999.999999999;3640000.0;3270000.0000000005;1400000.0;3690000.0;2740000.0;6520000.0;0.0;0.0;0.10783333333333332;0.04033333333333333;0.0;0.0;0.0;22066.537109375;0.0;2129.67895507812;26221.724609375;504847.84386312007;502897.81359771435;245395.4982202929;245395.4982202929;242834.95087007686;429879.7862731237;469861.6115112581;455321.8140548362;472391.7460337592;517121.8400980413;473397.8929883415;455825.75649328245;458567.617407587;466917.36708515004;462762.17627123004;394308.47133648506;489020.20050309174;471578.00479978055;469861.6115112581;296504.67125881097;286870.6033266602;471211.3733730803;203740.91349502438;198665.54721489456;274.67788286877845;2847662.158801284;1386768.6852759647;172236.62089678543;906009.2346180663;0;137;150;64;164;175;145;6;98;100;1054656890790.1982;421973734124.71826;832504465284.738;27128.807110366375;10787.975215081588;-0.0;0.0;3872129.501324866;753902.0485408651;0.0;3464200.717410993;1.5670542131235075;0.14377747800703802
5060;2019-08-05 06:03:45.122;790;782;186;187;175;57;243;35;56;37;626;213;59;74;265;228;257;702;178;256;242;22;689;358;328;126;363;262;691;-2.0;0.0;97.0;162.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27397.9296875;23282.033203125;0.0;2127.16186523438;684.0;316161;714.0;0.0;Calculated values ==>;1564977825.122;352.16;351.36;291.76000000000005;291.86;290.66;278.86;274.1680685717883;297.46000000000004;276.66;278.76000000000005;276.86;335.76000000000005;294.46000000000004;279.06;280.56;299.66;295.96000000000004;298.86;343.36;298.76000000000005;297.36;344.56000000000006;341.56000000000006;275.36;239.4893008659735;262.7682575881327;274.1680685717883;290.96000000000004;6890000.000000001;3579999.9999999995;3279999.9999999995;1260000.0;3629999.9999999995;2620000.0;6909999.999999999;0.0;0.0;0.016166666666666666;0.027000000000000003;0.0;0.0;0.0;23282.033203125;0.0;2127.16186523438;27397.9296875;500841.60158586426;499556.52819810994;245753.67938633158;246070.75762394138;242336.41805746025;430280.9020939914;469847.82067566237;456681.78964787815;474211.2612040692;519059.3800585932;475067.8024887795;457050.5168863684;458881.5342823321;467765.86006012256;463659.26402989647;273353.6744198932;488236.3403784098;471443.83299160347;469724.5089103349;299437.39939995663;286870.6033266602;472766.8058740305;201592.9411919771;198665.54721489456;273.81617144414804;2848108.989253758;1387146.5900285689;172272.09457028803;906009.2346180663;0;137;150;64;164;175;145;6;98;100;1054853390790.1982;422053534124.71826;832665265284.738;4123.9363833704;7321.694346415444;-0.0;0.0;3872389.9408539804;754052.9624538776;0.0;3464200.717410993;0.4504523145653848;0.05625750850704329
5061;2019-08-05 06:04:45.103;818;798;193;193;176;52;243;36;42;39;643;214;46;62;265;229;257;726;179;256;242;21;660;363;328;129;368;251;661;-2.0;-2.0;755.0;211.0;0.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;25993.431640625;22341.4765625;0.0;1104.83349609375;676.0;316162;718.0;0.0;Calculated values ==>;1564977885.103;354.96000000000004;352.96000000000004;292.46000000000004;292.46000000000004;290.76000000000005;278.36;274.69669130483857;297.46000000000004;276.76000000000005;277.36;277.06;337.46000000000004;294.56;277.76000000000005;279.36;299.66;296.06;298.86;345.76;298.76000000000005;297.36;344.96000000000004;340.76;275.26000000000005;240.16925963744896;261.27494424493943;274.69669130483857;291.06;6600000.0;3629999.9999999995;3279999.9999999995;1290000.0;3679999.9999999995;2510000.0;6609999.999999999;0.0;0.0;0.12583333333333332;0.035166666666666666;0.0;0.0;0.0;22341.4765625;0.0;1104.83349609375;25993.431640625;507214.8349798577;504478.2790031022;249056.03330302186;249056.03330302186;243510.0750763961;429947.3805835815;469847.82067566237;456768.89836207737;474018.0131486867;521707.38774931344;476578.86299072136;457252.7963549346;459174.48084787815;467059.4297357601;463045.65304645407;276951.3278764496;494700.09572944156;471443.83299160347;469724.5089103349;301113.3779324612;283520.3318566784;472276.9222685092;203421.64415300597;198665.54721489456;274.5498303414779;2848553.7763705594;1387526.665547571;172299.01933606513;906009.2346180663;0;137;150;64;164;175;145;6;98;100;1055050128470.0231;422130009899.65015;832819116549.6011;31879.529487974814;9454.743947061865;-0.0;0.0;3872689.8747268287;754192.7218350421;0.0;3464200.717410993;1.7629329873971566;0.15323233489043456
5062;2019-08-05 06:05:45.133;846;800;190;189;176;52;243;37;37;40;655;217;45;63;265;228;257;669;178;256;242;22;579;364;328;131;369;276;581;-1.0;-1.0;611.0;159.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;14945.91015625;11371.1884765625;0.0;1128.64892578125;662.0;316163;718.0;-1.0;Calculated values ==>;1564977945.133;357.76;353.16;292.16;292.06;290.76000000000005;278.36;274.8017692304317;297.46000000000004;276.86;276.86;277.16;338.66;294.86;277.66;279.46000000000004;299.66;295.96000000000004;298.86;340.06000000000006;298.76000000000005;297.36;344.96000000000004;339.36;275.36;240.61611355647437;264.60387354146746;274.8017692304317;290.96000000000004;5790000.0;3640000.0;3279999.9999999995;1310000.0;3690000.0;2760000.0;5810000.0;0.0;0.0;0.10183333333333335;0.026500000000000003;0.0;0.0;-0.002512536642511817;11371.1884765625;0.0;1128.64892578125;14945.91015625;517621.47175250686;511765.12065493455;251418.28230408198;251036.12243501635;246286.948947089;429879.7862731237;469847.82067566237;451908.56543700636;473856.7996405058;520898.5289399666;473709.71808729484;452942.4924149058;455240.3446814246;466917.36708515004;462762.17627123004;425142.0977832195;494938.1033883175;471443.83299160347;469724.5089103349;301113.3779324612;277658.20189090865;472110.68294196425;203701.66802752897;198665.54721489456;274.66273318559547;2848895.1081326283;1387807.7448922002;172317.64099574863;906009.2346180663;0;137;150;64;164;175;145;6;98;100;1055247026869.9292;422208048899.613;832977295599.5256;25275.73571953178;7112.838895232536;-0.0;0.0;3873166.4067502692;754330.8540569239;0.0;3464200.717410993;2.5911196739800295;0.2220426866891697
5063;2019-08-05 06:06:45.154;833;788;198;197;177;49;243;38;37;42;670;219;51;71;265;227;257;588;178;256;242;24;573;358;328;137;363;288;574;-2.0;74.0;0.0;39.0;20.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;15030.24609375;11138.083984375;0.0;1221.216796875;609.0;316164;518.0;930.0;Calculated values ==>;1564978005.154;356.46000000000004;351.96000000000004;292.96000000000004;292.86;290.86;278.06;274.1680685717883;297.46000000000004;276.96000000000004;276.86;277.36;340.16;295.06;278.26000000000005;280.26000000000005;299.66;295.86;298.86;331.96000000000004;298.76000000000005;297.36;324.96000000000004;334.06;275.56;241.92719264551067;266.1237361191953;274.1680685717883;290.96000000000004;5730000.0;3579999.9999999995;3279999.9999999995;1370000.0;3629999.9999999995;2880000.0;5740000.0;0.0;0.012333333333333333;0.0;0.006500000000000001;0.0033333333333333335;0.0033333333333333335;2.3434216965154366;11138.083984375;0.0;1221.216796875;15030.24609375;516519.0594137735;510870.7405917564;254999.13176056792;254583.9325906361;246928.66310678062;430280.9020939914;469847.82067566237;449758.1173111189;473273.90776018414;521477.59622815374;472361.70183166687;451623.7896659528;454241.77177302947;467765.86006012256;463527.3134515757;426841.61740175757;484695.56148083025;471443.83299160347;469724.5089103349;217415.1398638553;255474.93562877487;471512.23439352604;200734.74953754395;254999.13176056792;273.4800336581718;2849144.9968657787;1387995.387815212;172337.23006392707;906009.2346180663;0;137;150;64;164;175;145;6;98;100;1055443895750.4109;422288477039.80975;833146554819.9398;0.0;1760.053651563884;0.0;715.75125716589;3873377.1116026766;754404.8207075981;0.0;3464206.684092425;0.20031917278732778;0.02098760076437832
5064;2019-08-05 06:07:45.124;794;720;202;202;184;43;243;39;39;43;685;218;52;73;264;228;257;541;177;256;242;25;591;353;328;139;358;275;591;91.0;-1.0;2.0;56.0;0.0;0;90;1;1;0;1;0;0;0;0;1;0;0;0;0;24172.888671875;20066.62890625;0.0;1187.69909667969;569.0;316165;545.0;490.0;Calculated values ==>;1564978065.124;352.56000000000006;345.16;293.36;293.36;291.56;277.46000000000004;273.6339639331285;297.46000000000004;277.06;277.06;277.46000000000004;341.66;294.96000000000004;278.36;280.46000000000004;299.56;295.96000000000004;298.86;327.26000000000005;298.76000000000005;297.36;327.66;330.06;275.66;242.35481222062532;264.4750485637546;273.6339639331285;290.86;5910000.0;3529999.9999999995;3279999.9999999995;1390000.0;3579999.9999999995;2750000.0;5910000.0;0.015166666666666667;0.0;0.0003333333333333333;0.009333333333333334;0.0;0.015166666666666667;1.2372588295889202;20066.62890625;0.0;1187.69909667969;24172.888671875;510150.01339318015;500669.4829710684;255634.07168389973;255634.07168389973;248720.56539892778;430607.02586249536;469847.82067566237;452342.9070972537;473111.3802909942;524083.129800526;473954.67959298426;454011.2738692397;456664.9728122422;468337.84182631987;464398.57556835364;421531.4626872758;475977.351603097;471443.83299160347;469724.5089103349;228704.35009887922;238741.38928724395;471344.5575217925;200519.81674562083;200519.81674562083;273.37378150533544;2849471.526309253;1388255.2970697873;172357.29432590003;906009.2346180663;0;137;151;64;164;175;145;6;98;100;1055640597350.5048;422371235639.84924;833315370370.0204;83.94103011721096;2527.6975805776024;-0.0;4082.9378311648306;3873377.810761507;754440.5341022529;0.0;3464246.6531736422;0.31497474024758;0.013736387999869213
