;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5065;2019-08-05 06:08:45.134;775;667;207;207;188;40;243;32;40;43;687;214;44;56;263;229;257;566;176;256;242;25;600;351;328;136;356;255;601;147.0;-1.0;1097.0;0.0;0.0;0;83;1;1;0;1;0;0;0;0;1;0;0;0;0;25305.630859375;20578.220703125;0.0;1056.76672363281;564.0;316166;535.0;1128.0;Calculated values ==>;1564978125.134;350.66;339.86;293.86;293.86;291.96000000000004;277.16;273.4187578820637;297.46000000000004;276.36;277.16;277.46000000000004;341.86;294.56;277.56;278.76000000000005;299.46000000000004;296.06;298.86;329.76000000000005;298.76000000000005;297.36;326.66;329.56;275.66;241.71165711629368;261.82340779136865;273.4187578820637;290.76000000000005;6000000.0;3510000.0;3279999.9999999995;1360000.0;3560000.0;2550000.0;6010000.0;0.0245;0.0;0.18283333333333335;0.0;0.0;0.0245;2.8489353192467974;20578.220703125;0.0;1056.76672363281;25305.630859375;506944.9358623297;492642.47633359407;257100.65960586962;257100.65960586962;249732.30856971396;430735.4089219946;469847.82067566237;455868.2648029557;473501.42000396166;525874.5465390941;476072.98119571863;456357.5733384608;457816.55385891977;468488.8616775764;464822.24696235475;418602.42397295503;478441.6006410707;471443.83299160347;469724.5089103349;224522.8720964353;236650.15891445865;471742.7696466962;200656.79144527;200656.79144527;273.4187578820637;2849883.916025447;1388594.0606009916;172376.00132504664;906009.2346180663;0;137;151;64;164;175;145;6;98;100;1055837430150.4735;422453749389.8361;833474396869.9951;46661.164378896865;0.0;-0.0;6592.15907789409;3873767.418230278;754461.6017594455;0.0;3464335.6271410603;2.461444622377182;0.13049991607610978
5066;2019-08-05 06:09:45.115;783;640;207;208;193;39;243;29;45;41;674;211;47;52;263;230;257;575;176;256;243;25;578;350;328;134;355;264;580;175.0;-2.0;826.0;0.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;17208.021484375;11481.1064453125;0.0;1070.32653808594;559.0;316167;543.0;1198.0;Calculated values ==>;1564978185.115;351.46000000000004;337.16;293.86;293.96000000000004;292.46000000000004;277.06;273.3108153835814;297.46000000000004;276.06;277.66;277.26000000000005;340.56000000000006;294.26000000000005;277.86;278.36;299.46000000000004;296.16;298.86;330.66;298.76000000000005;297.46000000000004;327.46000000000004;329.06;275.66;241.2770596917726;263.0348170998261;273.3108153835814;290.76000000000005;5780000.0;3500000.0;3279999.9999999995;1340000.0;3550000.0;2640000.0;5800000.0;0.029166666666666667;0.0;0.13766666666666666;0.0;0.0;0.029166666666666667;3.0264856155736117;11481.1064453125;0.0;1070.32653808594;17208.021484375;509898.20666831057;491160.6682664061;407601.27979649074;408058.1989351721;252634.7229370458;430799.1582183253;469847.82067566237;454987.66090120346;473565.85517348704;523829.9144946356;474584.90599642106;455237.00566835946;455858.54699093295;468628.0947588448;465098.031200596;425429.8665749711;482194.8467474283;471443.83299160347;469847.82067566237;227868.02628245065;234559.02529450474;472007.13841251616;200392.8114580023;200392.8114580023;273.3108153835814;2850238.084272525;1388861.1370593219;172393.7214890491;906009.2346180663;0;137;151;64;164;175;145;6;98;100;1056034167830.2983;422534723739.76404;833630047564.8566;35049.224273347354;0.0;-0.0;7859.104435515085;3874448.1225104704;754461.6017594455;0.0;3464456.0162016195;3.4185999929742317;0.16246818379455008
5067;2019-08-05 06:10:45.106;782;618;206;206;195;40;243;27;50;40;667;212;51;62;263;231;257;546;177;256;243;26;585;348;328;134;353;268;587;179.0;-1.0;786.0;0.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;17474.564453125;11555.03125;0.0;1039.96374511719;554.0;316168;541.0;1199.0;Calculated values ==>;1564978245.106;351.36;334.96000000000004;293.76000000000005;293.76000000000005;292.66;277.16;273.0942459734351;297.46000000000004;275.86;278.16;277.16;339.86;294.36;278.26000000000005;279.36;299.46000000000004;296.26000000000005;298.86;327.76000000000005;298.76000000000005;297.46000000000004;327.26000000000005;328.56;275.76000000000005;241.2770596917726;263.56353331371673;273.0942459734351;290.86;5850000.0;3479999.9999999995;3279999.9999999995;1340000.0;3529999.9999999995;2680000.0;5870000.0;0.029833333333333333;0.0;0.131;0.0;0.0;0.029833333333333333;3.0297624655680577;11555.03125;0.0;1039.96374511719;17474.564453125;509160.48572508775;487415.39822278434;257571.2721981516;257571.2721981516;253047.97527536913;430925.7729439634;469847.82067566237;454942.16164491663;473468.5566066367;522788.7277875748;474180.3010385123;455067.61334165884;456440.5972329449;468905.822452366;465517.9933470363;423374.72633912304;477201.5059307151;471443.83299160347;469847.82067566237;227031.71669481136;232467.98657752166;472104.6820821746;199863.94513942164;199863.94513942164;273.0942459734351;2850527.062468468;1389053.076078076;172411.30460352782;906009.2346180663;0;137;151;64;164;175;145;6;98;100;1056230938310.0919;422615111679.6797;833789623624.6891;33415.24636221984;0.0;-0.0;8054.518953497849;3875018.5741845802;754461.6017594455;0.0;3464588.609837693;3.292559094449393;0.15429231941706964
5068;2019-08-05 06:11:45.096;773;607;206;209;197;43;243;25;53;39;668;212;53;65;263;232;257;548;176;256;243;27;603;347;328;134;352;269;606;231.0;-1.0;1084.0;37.0;3.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;18866.19921875;11952.6826171875;0.0;998.433715820312;552.0;316169;540.0;1196.0;Calculated values ==>;1564978305.096;350.46000000000004;333.86;293.76000000000005;294.06;292.86;277.46000000000004;272.9856168485579;297.46000000000004;275.66;278.46000000000004;277.06;339.96000000000004;294.36;278.46000000000004;279.66;299.46000000000004;296.36;298.86;327.96000000000004;298.76000000000005;297.46000000000004;327.16;328.36;275.86;241.2770596917726;263.6948088759802;272.9856168485579;290.76000000000005;6030000.0;3470000.0000000005;3279999.9999999995;1340000.0;3520000.0000000005;2690000.0;6060000.0;0.0385;0.0;0.18066666666666667;0.006166666666666667;0.0005;0.039;3.022479892618578;11952.6826171875;0.0;998.433715820312;18866.19921875;506420.3842309543;483778.6240294121;256387.12170336215;257627.0588835151;252843.4645091159;430988.63858405815;469847.82067566237;455151.0305933113;473371.24222306634;522811.02988360473;474050.41860258486;455151.0305933113;456649.39548440085;469044.3194867202;465791.4666108235;417576.17457519384;475166.5898804629;471443.83299160347;469847.82067566237;226613.5671989835;231631.59724164338;472202.2088784924;199567.06101499498;200295.5233315125;272.9730062914642;2850829.851692499;1389248.9410440645;172428.28841793074;906009.2346180663;0;137;151;64;164;175;145;6;98;100;1056427705510.1232;422695498279.69244;833950696774.7147;46175.50383714915;1681.2500784915676;-0.0;10512.539596421846;3875681.7198936385;754475.6098416989;0.0;3464743.3095380524;4.506892843152053;0.22756798960429248
5069;2019-08-05 06:12:45.146;769;601;207;211;204;46;243;26;57;39;670;213;55;66;263;232;257;559;177;256;243;28;638;350;328;134;354;270;640;140.0;-2.0;1208.0;153.0;0.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;20479.40234375;12644.015625;0.0;971.354858398438;551.0;316170;539.0;1194.0;Calculated values ==>;1564978365.146;350.06000000000006;333.26000000000005;293.86;294.26000000000005;293.56;277.76000000000005;273.3108153835814;297.46000000000004;275.76000000000005;278.86;277.06;340.16;294.46000000000004;278.66;279.76000000000005;299.46000000000004;296.36;298.86;329.06;298.76000000000005;297.46000000000004;327.06;328.26000000000005;275.96000000000004;241.2770596917726;263.82572766246335;273.3108153835814;290.86;6380000.0;3500000.0;3279999.9999999995;1340000.0;3540000.0;2700000.0;6400000.0;0.02333333333333333;0.0;0.20133333333333334;0.025500000000000002;0.0;0.02333333333333333;3.017574120001386;12644.015625;0.0;971.354858398438;20479.40234375;502721.03940031043;478999.7747582477;254946.21233390333;256479.49026049257;253822.53801246476;430799.1582183253;469847.82067566237;455485.8189051035;473371.24222306634;522936.4964086457;474034.2149435176;455234.8412542021;456609.98996769276;468767.0812784602;465356.9937963372;402659.51871896314;472589.8692156029;471443.83299160347;469847.82067566237;226195.42121513622;231213.40812182956;472299.7188790419;200283.58889195585;200283.58889195585;273.26792345685135;2851158.0049386034;1389454.0843396576;172444.71700179018;906009.2346180663;0;137;151;64;164;175;145;6;98;100;1056624669509.9668;422775965279.62854;834112531524.5862;51380.71564264706;6936.411314670695;-0.0;6289.832074953151;3876495.365862404;754547.4835314556;0.0;3464883.4459850057;4.745148808917671;0.3124234158620253
5070;2019-08-05 06:13:45.107;775;599;204;207;207;50;243;29;61;38;670;213;59;67;264;231;257;566;176;256;243;29;647;357;328;135;362;271;650;-2.0;-1.0;1314.0;207.0;0.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;21070.873046875;12810.0107421875;0.0;953.55517578125;553.0;316171;541.0;1196.0;Calculated values ==>;1564978425.107;350.66;333.06;293.56;293.86;293.86;278.16;274.0616903277293;297.46000000000004;276.06;279.26000000000005;276.96000000000004;340.16;294.46000000000004;279.06;279.86;299.56;296.26000000000005;298.86;329.76000000000005;298.76000000000005;297.46000000000004;327.26000000000005;328.46000000000004;276.06;241.49495122638035;263.95629194202945;274.0616903277293;290.76000000000005;6470000.0;3570000.0000000005;3279999.9999999995;1350000.0;3620000.0000000005;2710000.0;6500000.0;0.0;0.0;0.219;0.034499999999999996;0.0;0.0;3.0223309122586284;12810.0107421875;0.0;953.55517578125;21070.873046875;502690.3396116234;477515.400151738;253359.41921001178;254460.85119182547;254460.85119182547;430346.717906069;469847.82067566237;455820.9636019995;473143.78782676667;522855.86547553405;473904.0972586065;455570.218459065;456570.673783639;467777.34666785965;464202.0896790568;397202.22690279695;472420.0418985424;471443.83299160347;469847.82067566237;227031.71669481136;232049.79005350024;472265.74392498133;202114.9858231624;200283.58889195585;274.01520181212703;2851504.032170711;1389666.0633507962;172460.74749220023;906009.2346180663;0;137;151;64;164;175;145;6;98;100;1056821341590.6362;422856612824.903;834274726030.1382;55561.609133565325;9320.201154512753;-0.0;0.0;3877385.9726343113;754682.8672458421;0.0;3464935.8271825514;4.714026196029106;0.3670554510242789
5071;2019-08-05 06:14:45.137;787;599;192;194;198;55;243;31;64;39;671;213;63;69;264;228;257;568;176;256;243;30;631;364;328;136;369;277;634;-2.0;-1.0;1234.0;147.0;0.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;18913.935546875;12470.8115234375;0.0;971.2012329101559;556.0;316172;544.0;1196.0;Calculated values ==>;1564978485.137;351.86;333.06;292.36;292.56;292.96000000000004;278.66;274.8017692304317;297.46000000000004;276.26000000000005;279.56;277.06;340.26;294.46000000000004;279.46000000000004;280.06;299.56;295.96000000000004;298.86;329.96000000000004;298.76000000000005;297.46000000000004;327.56;328.76000000000005;276.16;241.71165711629368;264.73235714968143;274.8017692304317;290.76000000000005;6310000.0;3640000.0;3279999.9999999995;1360000.0;3690000.0;2770000.0;6340000.0;0.0;0.0;0.20566666666666666;0.0245;0.0;0.0;3.02188283338353;12470.8115234375;0.0;971.2012329101559;18913.935546875;505724.1572451926;479405.6186974742;249761.52932093487;250466.1655148715;251898.58971249967;429879.7862731237;469847.82067566237;455199.74464283476;473111.07959547755;522474.60338628816;473119.00404963637;455072.8645904201;455832.46872283914;466786.6475916584;462762.17627123004;406250.98887886154;474731.93926287116;471443.83299160347;469847.82067566237;228286.1864045524;233304.39079467155;472231.8376443816;203968.6392248587;200283.58889195585;274.7657120800543;2851837.4055122025;1389876.8422063354;172476.79514875004;906009.2346180663;0;137;151;64;164;175;145;6;98;100;1057018239990.5424;422937953474.86426;834439208230.0598;51669.864014297076;6572.448361278312;-0.0;0.0;3878280.0150412554;754815.3722111168;0.0;3464935.8271825514;4.332856502317475;0.3249312729379123
5072;2019-08-05 06:15:45.148;792;600;183;184;184;59;243;33;66;40;674;213;66;74;265;227;257;562;176;256;243;31;625;365;328;138;370;284;628;-2.0;-1.0;1105.0;100.0;0.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;16863.41796875;12281.2099609375;0.0;1021.03826904297;559.0;316173;546.0;1196.0;Calculated values ==>;1564978545.148;352.36;333.16;291.46000000000004;291.56;291.56;279.06;274.9066339382667;297.46000000000004;276.46000000000004;279.76000000000005;277.16;340.56000000000006;294.46000000000004;279.76000000000005;280.56;299.66;295.86;298.86;329.36;298.76000000000005;297.46000000000004;327.76000000000005;329.06;276.26000000000005;242.14157278889297;265.62235894841564;274.9066339382667;290.76000000000005;6250000.0;3650000.0;3279999.9999999995;1380000.0;3700000.0;2840000.0;6280000.0;0.0;0.0;0.18416666666666667;0.016666666666666666;0.0;0.0;3.0214330519416026;12281.2099609375;0.0;1021.03826904297;16863.41796875;506909.8198577992;480253.3318355455;246894.84524437948;247234.08485551496;247234.08485551496;429811.8947417682;469847.82067566237;454275.222463958;472947.9820155742;522219.26103149075;472193.3516155077;454275.222463958;455302.3932025599;466775.0424682118;462477.71070036455;409019.5875663477;474557.5811352861;471443.83299160347;469847.82067566237;229122.51738040973;234559.02529450474;472066.18378088326;204249.06920168875;200283.58889195585;274.8784822767304;2852135.6047842707;1390083.1468673449;172493.4001882762;906009.2346180663;0;137;151;64;164;175;145;6;98;100;1057215076070.2733;423020168544.7519;834607539084.8297;46046.48322580126;4463.618576319908;-0.0;0.0;3879094.467222674;754907.356296129;0.0;3464935.8271825514;3.79711015227351;0.27608847980808227
5073;2019-08-05 06:16:45.128;786;602;181;181;173;59;243;35;67;40;679;213;69;78;265;227;257;559;176;257;243;32;622;364;328;138;369;291;625;-2.0;74.0;1204.0;65.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;15784.8037109375;12176.43359375;0.0;1066.68078613281;560.0;316174;548.0;1196.0;Calculated values ==>;1564978605.128;351.76;333.36;291.26000000000005;291.26000000000005;290.46000000000004;279.06;274.8017692304317;297.46000000000004;276.66;279.86;277.16;341.06000000000006;294.46000000000004;280.06;280.96000000000004;299.66;295.86;298.86;329.06;298.86;297.46000000000004;327.96000000000004;329.16;276.36;242.14157278889297;266.49643012054327;274.8017692304317;290.76000000000005;6220000.0;3640000.0;3279999.9999999995;1380000.0;3690000.0;2910000.0;6250000.0;0.0;0.012333333333333333;0.20066666666666666;0.010833333333333334;0.0;0.0;3.0212827473574864;12176.43359375;0.0;1066.68078613281;15784.8037109375;506399.05633567553;480894.289488912;246329.23201060804;246329.23201060804;243681.76497678753;429879.7862731237;469847.82067566237;453206.2157102576;472947.9820155742;522173.1761429666;471256.91372856055;453468.2505509641;454641.0092940328;466917.36708515004;462628.5810937282;410318.5209523524;474472.29852676135;471566.07402465644;469847.82067566237;229958.8627652946;234977.24436692704;472164.23178385233;204022.08497643418;200283.58889195585;274.78630562352816;2852407.5826088497;1390286.8926257999;172510.79204785527;906009.2346180663;0;137;151;64;164;175;145;6;98;100;1057411810470.3358;423102940944.7782;834779981584.8845;50002.94890058723;2904.873257080363;0.0;0.0;3879894.6123533365;754968.7399267273;0.0;3464935.8271825514;3.995119323143366;0.2780187689576539
5074;2019-08-05 06:17:45.099;775;608;185;185;173;58;243;37;64;41;685;212;66;73;265;227;257;567;176;256;243;32;665;362;328;139;367;275;668;-2.0;-2.0;1126.0;79.0;0.0;0;62;1;1;1;0;0;0;0;0;1;0;0;0;0;25805.06640625;22659.20703125;0.0;1029.08068847656;568.0;316175;552.0;1198.0;Calculated values ==>;1564978665.099;350.66;333.96000000000004;291.66;291.66;290.46000000000004;278.96000000000004;274.5913991737795;297.46000000000004;276.86;279.56;277.26000000000005;341.66;294.36;279.76000000000005;280.46000000000004;299.66;295.86;298.86;329.86;298.76000000000005;297.46000000000004;328.36;329.96000000000004;276.36;242.35481222062532;264.4750485637546;274.5913991737795;290.76000000000005;6650000.0;3620000.0000000005;3279999.9999999995;1390000.0;3670000.0000000005;2750000.0;6680000.0;0.0;0.0;0.18766666666666668;0.013166666666666667;0.0;0.0;3.025123834841467;22659.20703125;0.0;1029.08068847656;25805.06640625;501026.9400984175;476742.68916436314;246166.24966811787;246166.24966811787;242365.59961679103;430014.67791919125;469847.82067566237;455533.634604728;472915.35137376806;524083.129800526;473266.75857452647;455785.79566519;456664.9728122422;467201.23176163714;462929.3875858028;276219.054159839;470277.3888444817;471443.83299160347;469847.82067566237;231631.59724164338;238323.1353838712;472032.3497595296;203483.49967497095;200283.58889195585;274.5690367974484;2852753.9973448184;1390577.0493205767;172528.24828553607;906009.2346180663;0;138;151;64;164;175;145;6;98;100;1057608515350.1919;423186000779.71747;834949699514.7604;47301.40865515108;3535.8931927800213;-0.0;0.0;3880705.0900787124;755022.3870384608;0.0;3464935.8271825514;2.1460944095843635;0.1522772312316645
5075;2019-08-05 06:18:45.119;790;627;191;191;173;52;243;38;60;42;683;210;61;67;264;228;257;586;177;256;243;32;684;362;328;139;367;266;684;-1.0;-1.0;1469.0;60.0;0.0;0;64;1;1;1;0;0;0;0;0;1;0;0;0;0;26624.42578125;23114.517578125;0.0;1005.14013671875;580.0;316176;562.0;1195.0;Calculated values ==>;1564978725.119;352.16;335.86;292.26000000000005;292.26000000000005;290.46000000000004;278.36;274.5913991737795;297.46000000000004;276.96000000000004;279.16;277.36;341.46000000000004;294.16;279.26000000000005;279.86;299.56;295.96000000000004;298.86;331.76000000000005;298.76000000000005;297.46000000000004;329.36;331.16;276.36;242.35481222062532;263.299902668528;274.5913991737795;290.86;6840000.000000001;3620000.0000000005;3279999.9999999995;1390000.0;3670000.0000000005;2660000.0;6840000.000000001;0.0;0.0;0.24483333333333332;0.01;0.0;0.0;3.0157137365613202;23114.517578125;0.0;1005.14013671875;26624.42578125;501303.75709546666;477776.5893412375;247582.36838656047;247582.36838656047;241917.72295848478;430014.67791919125;469847.82067566237;456520.64591992885;473013.37450241524;524594.4073053893;474212.94495179004;456644.4447987977;457385.16926669824;467071.00097845966;463062.42787711835;273882.6927788594;471298.87003280903;471443.83299160347;469847.82067566237;235813.6939595721;243342.44575359824;472032.3497595296;203502.8926875574;200283.58889195585;274.5765291339033;2853191.055417054;1390958.6241747686;172545.20577635404;906009.2346180663;0;138;151;64;164;175;145;6;98;100;1057805380950.1293;423269428579.691;835112053614.7087;61947.17991639227;2685.294570719722;-0.0;0.0;3881615.7984514874;755074.2475508839;0.0;3464935.8271825514;2.679659688841098;0.18412355198094568
5076;2019-08-05 06:19:45.130;825;644;192;191;177;50;243;38;52;43;674;209;54;64;265;228;257;586;177;257;243;33;653;361;328;141;366;263;653;-1.0;-1.0;1267.0;180.0;0.0;0;77;1;1;1;0;0;0;0;0;1;0;0;0;0;25638.615234375;22239.619140625;0.0;1056.27392578125;591.0;316177;573.0;1199.0;Calculated values ==>;1564978785.13;355.66;337.56000000000006;292.36;292.26000000000005;290.86;278.16;274.4858918419099;297.46000000000004;276.96000000000004;278.36;277.46000000000004;340.56000000000006;294.06;278.56;279.56;299.66;295.96000000000004;298.86;331.76000000000005;298.86;297.46000000000004;330.46000000000004;332.26000000000005;276.46000000000004;242.77792619122317;262.9017227912062;274.4858918419099;290.86;6530000.0;3610000.0;3279999.9999999995;1410000.0;3660000.0;2630000.0;6530000.0;0.0;0.0;0.21116666666666667;0.030000000000000002;0.0;0.0;3.024097348425764;22239.619140625;0.0;1056.27392578125;25638.615234375;508743.8901216784;483870.2407094247;249016.73678983407;248677.20606492469;244074.12703097455;430081.6785162784;469847.82067566237;456023.87960659934;472850.300935316;523909.9393929929;474488.3884466905;456271.17482691904;457501.7747322531;467342.77449316776;463212.09266578907;392699.23379872716;475162.91817291104;471566.07402465644;469847.82067566237;240414.4444865203;247943.99896000302;471866.4182417926;203158.17165467257;200283.58889195585;274.4385377387178;2853626.6606062986;1391336.644606119;172562.38737630224;906009.2346180663;0;138;151;64;164;175;145;6;98;100;1058002217030.6422;423353443979.9099;835270782710.1224;53396.80866251521;8061.247397613601;-0.0;0.0;3882577.1745788;755163.8184858481;0.0;3464935.8271825514;2.638149818293687;0.2033246815716409
5077;2019-08-05 06:20:45.100;845;654;193;193;177;47;243;38;25;44;662;209;34;58;265;229;257;570;178;256;243;32;631;360;328;146;365;260;631;-2.0;0.0;703.0;102.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;25044.044921875;21519.724609375;0.0;1137.62243652344;598.0;316178;581.0;1198.0;Calculated values ==>;1564978845.1;357.66;338.56000000000006;292.46000000000004;292.46000000000004;290.86;277.86;274.38016830617;297.46000000000004;276.96000000000004;275.66;277.56;339.36;294.06;276.56;278.96000000000004;299.66;296.06;298.86;330.16;298.76000000000005;297.46000000000004;331.26000000000005;332.96000000000004;276.36;243.81672145450628;262.5002047102346;274.38016830617;290.96000000000004;6310000.0;3600000.0;3279999.9999999995;1460000.0;3650000.0;2600000.0;6310000.0;0.0;0.0;0.11716666666666667;0.017;0.0;0.0;3.0204758229579354;21519.724609375;0.0;1137.62243652344;25044.044921875;513197.945044807;487703.94333282096;250237.476984484;250237.476984484;244789.6203417;430148.3826014536;469847.82067566237;453163.41134310083;472292.90834925044;522920.5581138783;474875.3282063795;454289.90091751266;457252.749892262;467484.0592496592;463493.82801193424;406250.98887886154;475406.8600541234;471443.83299160347;469847.82067566237;243760.74795305103;250872.52762923925;471102.9871208479;202868.68745021624;200283.58889195585;274.3217468981252;2854048.804928373;1391701.1234721616;172580.66070468933;906009.2346180663;0;138;151;64;164;175;145;6;98;100;1058198918629.954;423439500929.6088;835427604259.5737;29326.19848278298;4559.983094400738;-0.0;0.0;3883266.1882900703;755268.9428177867;0.0;3464935.8271825514;1.495593526838703;0.11629523516041072
5078;2019-08-05 06:21:45.101;848;659;198;197;179;45;243;38;23;44;646;209;29;49;264;229;257;555;180;256;243;32;617;358;328;148;363;256;617;-1.0;-1.0;1024.0;5.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;24746.064453125;21110.0703125;0.0;1103.24060058594;603.0;316179;585.0;1201.0;Calculated values ==>;1564978905.101;357.96000000000004;339.06000000000006;292.96000000000004;292.86;291.06;277.66;274.1680685717883;297.46000000000004;276.96000000000004;275.46000000000004;277.56;337.76;294.06;276.06;278.06;299.56;296.06;298.86;328.66;298.76000000000005;297.46000000000004;331.66;333.46000000000004;276.36;244.22491754036054;261.9595390733887;274.1680685717883;291.16;6170000.0;3579999.9999999995;3279999.9999999995;1480000.0;3629999.9999999995;2560000.0;6170000.0;0.0;0.0;0.17066666666666666;0.0008333333333333334;0.0;0.0;3.0272469382734317;21110.0703125;0.0;1103.24060058594;24746.064453125;514745.21363739524;489887.46012358356;252683.11017911718;252309.9012920898;245945.43532221593;430280.9020939914;469847.82067566237;453600.15202743985;472029.1217495138;521606.3792673587;475388.4434149953;454345.6212795007;456804.1626795621;467636.5908648188;463791.1003516643;412376.9533776292;474857.8610846721;471443.83299160347;469847.82067566237;245433.99809710225;252964.46457616048;470835.43282039254;202490.6226664512;200283.58889195585;274.1658159877994;2854463.7294229385;1392056.3776849646;172599.33487461452;906009.2346180663;0;138;151;64;164;175;145;6;98;100;1058395721910.4983;423527702399.8528;835582406840.0018;42856.02634427539;223.62067512828446;-0.0;0.0;3883867.7168572685;755308.8068470324;0.0;3464935.8271825514;1.9393618172437908;0.12881077025479531
5079;2019-08-05 06:22:45.091;841;654;202;201;183;42;243;35;38;43;631;211;42;55;264;230;257;532;180;256;243;31;577;357;328;146;362;281;578;124.0;-1.0;1434.0;63.0;31.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15684.4404296875;11307.638671875;0.0;1252.04296875;599.0;316180;585.0;1203.0;Calculated values ==>;1564978965.091;357.26;338.56000000000006;293.36;293.26000000000005;291.46000000000004;277.36;274.0616903277293;297.46000000000004;276.66;276.96000000000004;277.46000000000004;336.26000000000005;294.26000000000005;277.36;278.66;299.56;296.16;298.86;326.36;298.76000000000005;297.46000000000004;331.66;333.06;276.26000000000005;243.81672145450628;265.2429198363724;274.0616903277293;291.16;5770000.0;3570000.0000000005;3279999.9999999995;1460000.0;3620000.0000000005;2810000.0;5780000.0;0.020666666666666667;0.0;0.239;0.0105;0.005166666666666667;0.025833333333333333;3.0329237136243186;11307.638671875;0.0;1252.04296875;15684.4404296875;517171.7071189276;493245.68175385596;256438.67632047247;256012.62522119598;248931.66804924145;430346.717906069;469847.82067566237;451153.3677284994;472193.8583601894;517989.28802233364;472359.51507953444;451678.0808159457;453368.73255117465;467777.34666785965;464070.7449757509;425715.7868517843;476255.09274977614;471443.83299160347;469847.82067566237;245433.99809710225;251290.9062238717;471003.6945412344;202188.22732654386;213038.31712532957;274.0436995634291;2854800.5941435364;1392326.4802352814;172618.95896646826;906009.2346180663;0;138;151;64;164;175;145;6;98;100;1058592489110.5295;423615887699.8668;835743479990.0275;59502.66855606737;2822.5624057542504;-0.0;6634.245508383598;3884720.5638167197;755334.1874752339;0.0;3464991.103347567;5.49054334682751;0.33406397430952245
5080;2019-08-05 06:23:45.082;813;631;202;201;188;42;243;35;49;42;635;214;57;70;264;230;257;477;180;256;243;31;569;356;328;145;361;293;570;324.0;-1.0;610.0;77.0;15.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15667.306640625;11013.6162109375;0.0;1315.14892578125;591.0;316181;580.0;1203.0;Calculated values ==>;1564979025.082;354.46000000000004;336.26000000000005;293.36;293.26000000000005;291.96000000000004;277.36;273.955091788801;297.46000000000004;276.66;278.06;277.36;336.66;294.56;278.86;280.16;299.56;296.16;298.86;320.86;298.76000000000005;297.46000000000004;331.16;332.26000000000005;276.26000000000005;243.61107973660833;266.74333088950624;273.955091788801;291.16;5690000.0;3560000.0;3279999.9999999995;1450000.0;3610000.0;2930000.0;5700000.0;0.054000000000000006;0.0;0.10166666666666666;0.012833333333333334;0.0025;0.05650000000000001;3.0341860801969927;11013.6162109375;0.0;1315.14892578125;15667.306640625;514394.301692257;490995.1400926673;410160.8172457533;409740.0552820453;251204.9826095809;430412.23801567365;469847.82067566237;450463.380576391;472226.6633779048;517398.73388519685;471105.47737522534;451534.20056110213;453254.709135215;467917.8483940991;464218.37197162234;427940.3075509794;469068.1883417486;471443.83299160347;469847.82067566237;243342.44575359824;247943.99896000302;471137.28958763636;201889.2896904593;211104.84400706523;273.9227738235397;2855061.8195124976;1392512.4627908745;172640.3490232437;906009.2346180663;0;138;151;64;164;175;145;6;98;100;1058789259590.3231;423703174604.77527;835915654159.8468;25271.69924006972;3455.3493320137727;-0.0;14618.978181775741;3885426.910912987;755386.4955589374;0.0;3465168.1869782694;3.5158449587754577;0.14813159265388987
5081;2019-08-05 06:24:45.112;772;623;204;204;188;40;243;33;55;41;642;214;59;69;264;231;257;470;178;256;243;30;591;353;328;138;358;273;591;-2.0;-1.0;898.0;72.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;25361.966796875;20114.72265625;0.0;2123.37036132812;589.0;316182;576.0;1202.0;Calculated values ==>;1564979085.112;350.36;335.46000000000004;293.56;293.56;291.96000000000004;277.16;273.6339639331285;297.46000000000004;276.46000000000004;278.66;277.26000000000005;337.36;294.56;279.06;280.06;299.56;296.26000000000005;298.86;320.16;298.76000000000005;297.46000000000004;330.76000000000005;332.06;276.16;242.14157278889297;264.2163659402789;273.6339639331285;290.96000000000004;5910000.0;3529999.9999999995;3279999.9999999995;1380000.0;3579999.9999999995;2730000.0;5910000.0;0.0;0.0;0.14966666666666667;0.012;0.0;0.0;3.0319773942812263;20114.72265625;0.0;2123.37036132812;25361.966796875;507363.9968954031;487672.82304667647;256463.99699989482;256463.99699989482;250183.60302061887;430607.02586249536;469847.82067566237;454731.31114620477;473045.8727645816;519798.6902650974;473757.60964269686;455236.62953312014;456492.3109256235;468337.84182631987;464789.8001349473;421531.4626872758;465077.88935858983;471443.83299160347;469847.82067566237;241669.27786274583;247107.31509690773;471968.1179040911;201103.85921901523;211104.84400706523;273.6026769708779;2855403.90107962;1392771.995316056;172669.01767778632;906009.2346180663;0;138;152;64;164;175;145;6;98;101;1058986157990.2292;423788117054.7348;836085539059.7659;37959.5753051027;3250.37110422091;-0.0;0.0;3885954.101664256;755442.4045030479;0.0;3465290.072708802;1.8531241135087064;0.13446609633225784
5082;2019-08-05 06:25:45.123;757;631;209;209;193;39;243;30;57;39;620;212;59;64;264;232;257;520;177;256;243;28;596;352;328;132;357;262;597;269.0;-1.0;1307.0;66.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;26794.6875;20429.9296875;0.0;2076.80541992188;590.0;316183;577.0;1202.0;Calculated values ==>;1564979145.123;348.86;336.26000000000005;294.06;294.06;292.46000000000004;277.06;273.5264737036516;297.46000000000004;276.16;278.86;277.06;335.16;294.36;279.06;279.56;299.56;296.36;298.86;325.16;298.76000000000005;297.46000000000004;330.86;332.16;275.96000000000004;240.83765695389522;262.7682575881327;273.5264737036516;290.86;5960000.0;3520000.0000000005;3279999.9999999995;1320000.0;3570000.0000000005;2620000.0;5970000.0;0.04483333333333333;0.0;0.21783333333333335;0.011000000000000001;0.0;0.04483333333333333;3.031820737646691;20429.9296875;0.0;2076.80541992188;26794.6875;504995.71348722855;488132.41849514435;258204.687692621;258204.687692621;251769.42727736005;430671.36484660726;469847.82067566237;456804.7950512398;473630.5699406402;518441.58158120484;474955.31422105717;457050.5168863684;457663.1597208959;468477.33990780584;465065.94374329987;419930.4863966632;472071.55468935665;471443.83299160347;469847.82067566237;242087.5637286956;247525.65490268572;472562.30901117553;200877.5340156737;200877.5340156737;273.50966004155265;2855838.6195486104;1393109.9293616777;172704.02555951744;906009.2346180663;0;138;152;64;164;175;145;6;98;101;1059182994069.9602;423869131904.6241;836246068484.5465;55749.48836224748;2988.532524950521;-0.0;12058.834518589492;3886735.153693708;755494.4048982116;0.0;3465390.5814195387;3.1455853133687675;0.1667472245980667
5083;2019-08-05 06:26:45.083;764;637;210;210;197;39;243;29;56;37;622;213;56;63;264;233;257;552;178;257;243;28;600;351;328;127;356;256;600;-2.0;-1.0;1309.0;55.0;2.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;28010.04296875;20542.44921875;0.0;2057.84448242188;592.0;316184;579.0;1203.0;Calculated values ==>;1564979205.083;349.56000000000006;336.86;294.16;294.16;292.86;277.06;273.4187578820637;297.46000000000004;276.06;278.76000000000005;276.86;335.36;294.46000000000004;278.76000000000005;279.46000000000004;299.56;296.46000000000004;298.86;328.36;298.86;297.46000000000004;331.06;332.36;275.96000000000004;239.71726792356844;261.9595390733887;273.4187578820637;290.96000000000004;6000000.0;3510000.0;3279999.9999999995;1270000.0;3560000.0;2560000.0;6000000.0;0.0;0.0;0.21816666666666668;0.009166666666666667;0.0003333333333333333;0.0003333333333333333;3.0340289255885082;20542.44921875;0.0;2057.84448242188;28010.04296875;505533.57079296536;488640.76461465907;258437.31974068042;258437.31974068042;253147.06178104025;430735.4089219946;469847.82067566237;457655.63067567954;474082.6425734972;519147.75675312575;475834.6008556708;457655.63067567954;458502.6972995993;468616.59019226726;465341.18827288446;418602.42397295503;476500.8871067542;471566.07402465644;469847.82067566237;242924.1476594651;248362.34728340767;473215.0499880337;200621.8078732755;258437.31974068042;273.40504123215004;2856295.0211654156;1393451.138228453;172738.45800511498;906009.2346180663;0;138;152;64;164;175;145;6;98;101;1059379662870.0853;423946780104.67346;836401364884.6453;56076.21234139115;2498.7713860519507;-0.0;70.47016697832731;3887666.4132796046;755540.1019458106;0.0;3465491.5915736235;2.594897865923774;0.1792210957750534
5084;2019-08-05 06:27:45.114;778;641;208;208;199;40;243;30;53;37;636;215;54;62;264;233;257;571;179;257;243;29;581;352;328;135;357;269;583;208.0;-1.0;989.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19238.533203125;11495.2509765625;0.0;1235.76416015625;592.0;316185;581.0;1203.0;Calculated values ==>;1564979265.114;350.96000000000004;337.26;293.96000000000004;293.96000000000004;293.06;277.16;273.5264737036516;297.46000000000004;276.16;278.46000000000004;276.86;336.76000000000005;294.66;278.56;279.36;299.56;296.46000000000004;298.86;330.26000000000005;298.86;297.46000000000004;331.26000000000005;332.36;276.06;241.49495122638035;263.6948088759802;273.5264737036516;291.06;5810000.0;3520000.0000000005;3279999.9999999995;1350000.0;3570000.0000000005;2690000.0;5830000.0;0.034666666666666665;0.0;0.16483333333333333;0.024333333333333332;0.0;0.034666666666666665;3.0340289255885082;11495.2509765625;0.0;1235.76416015625;19238.533203125;509007.55116565176;490982.4845131198;406555.37871336314;406555.37871336314;254874.721730474;430671.36484660726;469847.82067566237;455151.0305933113;473046.2935902154;519509.2112458417;474391.3924712625;455276.47423739;456276.2067687335;468477.33990780584;465195.77574039256;424560.8802298753;481281.35547714855;471566.07402465644;469847.82067566237;243760.74795305103;248362.34728340767;472265.74392498133;200835.6176504543;200835.6176504543;273.4932422748407;2856688.962732452;1393718.2570041232;172765.91892468094;906009.2346180663;0;138;152;64;164;175;145;6;98;101;1059576564550.5358;424025420714.8534;836558946260.0057;41919.65723341426;6604.799739346825;-0.0;9325.756371540547;3888483.4674545913;755616.0042346271;0.0;3465569.9339175993;4.544037747425989;0.27852976634726007
5085;2019-08-05 06:28:45.094;780;632;204;205;197;42;243;29;54;37;654;217;56;73;264;233;257;546;178;256;243;30;588;350;328;139;355;280;590;-2.0;-1.0;818.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19052.732421875;11560.841796875;0.0;1280.7177734375;588.0;316186;577.0;1201.0;Calculated values ==>;1564979325.094;351.16;336.36;293.56;293.66;292.86;277.36;273.3108153835814;297.46000000000004;276.06;278.56;276.86;338.56000000000006;294.86;278.76000000000005;280.46000000000004;299.56;296.46000000000004;298.86;327.76000000000005;298.76000000000005;297.46000000000004;330.86;331.96000000000004;276.16;242.35481222062532;265.11578078379944;273.3108153835814;290.96000000000004;5880000.0;3500000.0;3279999.9999999995;1390000.0;3550000.0;2800000.0;5900000.0;0.0;0.0;0.13633333333333333;0.0165;0.0;0.0;3.0296112930469556;11560.841796875;0.0;1280.7177734375;19052.732421875;508644.37690403976;489018.54938671866;256526.04358670686;256948.12523316758;253674.85205999296;430799.1582183253;469847.82067566237;453411.7377115292;472523.0838727012;520466.4483346025;473185.8666592127;453669.4862072169;455841.109608983;468755.5939051956;465486.31992542575;422463.14383208996;476836.3661282163;471443.83299160347;469847.82067566237;242087.5637286956;246688.97952812296;471835.9296657252;200318.625780259;200835.6176504543;273.2816857010563;2857007.950248135;1393910.3270659274;172786.88261723996;906009.2346180663;0;138;152;64;164;175;145;6;98;101;1059773298950.5983;424107593314.8795;836723591360.0581;34505.0275932965;4480.035514110193;-0.0;0.0;3889120.1275375583;755708.3470705596;0.0;3465647.6226491746;3.035851128046279;0.23049695332429215
5086;2019-08-05 06:29:45.135;767;625;202;204;198;44;243;28;53;37;670;217;55;76;264;234;257;550;178;256;243;31;599;353;328;143;357;283;601;128.0;-1.0;828.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19337.052734375;11773.6298828125;0.0;1273.53662109375;584.0;316187;573.0;1202.0;Calculated values ==>;1564979385.135;349.86;335.66;293.36;293.56;292.96000000000004;277.56;273.6339639331285;297.46000000000004;275.96000000000004;278.46000000000004;276.86;340.16;294.86;278.66;280.76000000000005;299.56;296.56;298.86;328.16;298.76000000000005;297.46000000000004;330.46000000000004;331.56;276.26000000000005;243.1966462407574;265.49620691782997;273.6339639331285;290.96000000000004;5990000.0;3529999.9999999995;3279999.9999999995;1430000.0;3570000.0000000005;2830000.0;6010000.0;0.021333333333333333;0.0;0.13799999999999998;0.029333333333333333;0.0;0.021333333333333333;3.0327579148297836;11773.6298828125;0.0;1273.53662109375;19337.052734375;506009.1884688787;486866.9254143297;255057.8350532495;255864.50922223643;253482.35147274967;430607.02586249536;469847.82067566237;452763.3490683879;471996.43091952;521884.45819983067;472790.75069046754;453023.4260705453;455724.37028563186;468477.33990780584;465180.062080829;418938.61997523473;476081.7295779288;471443.83299160347;469847.82067566237;240414.4444865203;245015.67932991832;471403.80223619274;201091.71736929374;201091.71736929374;273.5979269626283;2857328.0837323456;1394104.9138730855;172808.18261554823;906009.2346180663;0;138;152;64;164;175;145;6;98;101;1059970233430.2354;424192251124.7235;836892606774.7467;34730.68517447499;7929.154489429037;-0.0;5733.4635372025305;3889697.4860684793;755811.8276505081;0.0;3465695.434160786;3.7091044393905652;0.2578650487166737
5087;2019-08-05 06:30:45.075;754;620;201;203;199;47;243;30;46;37;676;215;49;75;265;234;257;564;177;256;243;32;618;355;328;146;360;283;620;-1.0;-1.0;969.0;230.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19712.15234375;12170.0361328125;0.0;1270.51440429688;581.0;316188;570.0;1202.0;Calculated values ==>;1564979445.075;348.56000000000006;335.16;293.26000000000005;293.46000000000004;293.06;277.86;273.8482719121499;297.46000000000004;276.16;277.76000000000005;276.86;340.76;294.66;278.06;280.66;299.66;296.56;298.86;329.56;298.76000000000005;297.46000000000004;330.16;331.26000000000005;276.36;243.81672145450628;265.49620691782997;273.8482719121499;290.86;6180000.0;3550000.0;3279999.9999999995;1460000.0;3600000.0;2830000.0;6200000.0;0.0;0.0;0.1615;0.03833333333333333;0.0;0.0;3.0332240105792563;12170.0361328125;0.0;1270.51440429688;19712.15234375;502588.60511024995;484067.8129898651;253667.34190825766;254431.4774057118;252913.43001542275;430477.46260093397;469847.82067566237;451848.94757606764;471599.1411268027;522508.0959533336;472558.6093822291;452241.63052117056;455596.93870313885;468186.6588226815;464888.3313533835;411975.0902293153;475847.3122620976;471443.83299160347;469847.82067566237;239159.6471344744;243760.74795305103;471102.9871208479;201614.57266271953;201091.71736929374;273.81114762490364;2857653.1683649314;1394304.2448928559;172829.36184035483;906009.2346180663;0;138;152;64;164;175;145;6;98;101;1060166836630.423;424278864424.8062;837062236974.9087;40412.85154850572;10330.38922089492;-0.0;0.0;3890323.056012295;755963.8383520417;0.0;3465743.165244779;3.7753840982405054;0.31647364950785584
5088;2019-08-05 06:31:45.116;749;617;199;202;198;50;243;32;45;37;673;214;47;73;265;233;257;574;178;256;243;32;639;359;329;142;364;284;642;-1.0;-1.0;793.0;253.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21076.32421875;12638.3974609375;0.0;2206.94189453125;579.0;316189;568.0;1201.0;Calculated values ==>;1564979505.116;348.06000000000006;334.86;293.06;293.36;292.96000000000004;278.16;274.27422755570615;297.46000000000004;276.36;277.66;276.86;340.46000000000004;294.56;277.86;280.46000000000004;299.66;296.46000000000004;298.86;330.56;298.76000000000005;297.46000000000004;329.96000000000004;331.06;276.36;242.98782864720522;265.62235894841564;274.27422755570615;290.96000000000004;6390000.0;3590000.0;3290000.0;1420000.0;3640000.0;2840000.0;6420000.0;0.0;0.0;0.13216666666666665;0.042166666666666665;0.0;0.0;3.0310100758649576;12638.3974609375;0.0;2206.94189453125;21076.32421875;499962.28765806934;481144.0020544423;251907.46750102905;252993.5335666189;251549.50224993614;430214.79039162316;469710.69464536844;451540.8134210104;472128.42060986464;522115.2577749833;472309.75430817134;451803.7400923867;455174.41107977345;467625.08733946737;464169.8927984072;402106.9466044013;474664.6622649886;471309.4373556756;469710.69464536844;238323.1353838712;242924.1476594651;471635.3862721799;202638.82906821722;201091.71736929374;274.22796100414297;2857993.3046033727;1394511.1231093362;172858.36044497334;906009.2346180663;0;138;152;64;164;175;145;6;99;101;1060364071315.0596;424365323464.6469;837232453209.5951;32896.5455986275;11342.688162100427;-0.0;0.0;3890934.385110351;756144.5707460354;0.0;3465743.165244779;2.980008250497218;0.2655963929534747
5089;2019-08-05 06:32:45.146;755;620;194;195;194;54;243;33;48;37;651;212;50;66;266;230;257;583;179;256;243;29;698;362;329;138;366;267;699;-2.0;-1.0;835.0;127.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;30880.248046875;23663.705078125;0.0;2087.11743164062;584.0;316190;570.0;1203.0;Calculated values ==>;1564979565.146;348.66;335.16;292.56;292.66;292.56;278.56;274.5913991737795;297.46000000000004;276.46000000000004;277.96000000000004;276.86;338.26;294.36;278.16;279.76000000000005;299.76000000000005;296.16;298.86;331.46000000000004;298.76000000000005;297.46000000000004;330.16;331.56;276.06;242.14157278889297;263.43189868330234;274.5913991737795;291.06;6980000.0;3620000.0000000005;3290000.0;1380000.0;3660000.0;2670000.0;6990000.000000001;0.0;0.0;0.13916666666666666;0.021166666666666667;0.0;0.0;3.0352810079369634;23663.705078125;0.0;2087.11743164062;30880.248046875;495123.0639594579;474889.65885705396;248055.766803954;248379.36158980327;248055.766803954;430014.67791919125;469710.69464536844;454859.23926218;472654.2065195329;521221.7591732551;474309.9780811348;455109.83360149694;457099.57039784227;467472.6610337342;463328.15220803814;272467.8699556974;468878.89885859046;471309.4373556756;469710.69464536844;239159.6471344744;245015.67932991832;471870.034071972;203437.8656019095;201091.71736929374;274.55140262701025;2858426.492524431;1394813.7918891115;172894.16216458823;906009.2346180663;0;138;153;64;164;175;145;6;99;101;1060561570014.9655;424449365464.6069;837397835859.5162;34989.47450105431;5681.814232616324;-0.0;0.0;3891500.3848026623;756286.5125346837;0.0;3465743.165244779;1.5794170736972244;0.12415503613748145
5090;2019-08-05 06:33:45.097;790;638;188;188;183;56;243;35;48;37;648;213;50;60;266;229;257;597;180;256;243;26;680;367;329;136;371;261;681;-2.0;-1.0;888.0;235.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;29080.19921875;23040.828125;0.0;2064.06420898438;596.0;316191;579.0;1203.0;Calculated values ==>;1564979625.097;352.16;336.96000000000004;291.96000000000004;291.96000000000004;291.46000000000004;278.76000000000005;275.1157276137837;297.46000000000004;276.66;277.96000000000004;276.86;337.96000000000004;294.46000000000004;278.16;279.16;299.76000000000005;296.06;298.86;332.86;298.76000000000005;297.46000000000004;331.06;332.76000000000005;275.76000000000005;241.71165711629368;262.63441904999945;275.1157276137837;291.16;6800000.0;3670000.0000000005;3290000.0;1360000.0;3710000.0;2610000.0;6809999.999999999;0.0;0.0;0.14800000000000002;0.03916666666666667;0.0;0.0;3.0333984733603154;23040.828125;0.0;2064.06420898438;29080.19921875;501672.44432544237;479812.40760444605;246710.1054600333;246710.1054600333;245112.4749363097;429675.2189834977;469710.69464536844;455859.91297266266;472915.8103579757;521403.4088694671;475196.0951889388;456106.798836512;457335.37642303173;466763.56131284905;462443.7821703978;274327.9400239029;473438.76149002754;471309.4373556756;469710.69464536844;242924.1476594651;250035.78352995744;471840.61823089625;204616.4938038103;201091.71736929374;275.029370400553;2858925.75485395;1395202.6784820147;172928.7270938152;906009.2346180663;0;138;153;64;164;175;145;6;99;101;1060758808804.8839;424531498334.5729;837556106499.4508;37184.02603699015;10466.278206727535;-0.0;0.0;3892101.339459463;756420.9700748824;0.0;3465743.165244779;1.8980485400932663;0.1640740883431121
5091;2019-08-05 06:34:45.117;829;653;181;180;170;57;243;37;49;39;653;216;50;60;267;229;257;586;180;256;243;23;641;366;329;135;371;262;642;-2.0;-1.0;927.0;191.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26223.92578125;21804.375;0.0;2069.55151367188;605.0;316192;589.0;1202.0;Calculated values ==>;1564979685.117;356.06000000000006;338.46000000000004;291.26000000000005;291.16;290.16;278.86;275.0112864084945;297.46000000000004;276.86;278.06;277.06;338.46000000000004;294.76000000000005;278.16;279.16;299.86;296.06;298.86;331.76000000000005;298.76000000000005;297.46000000000004;332.06;333.66;275.46000000000004;241.49495122638035;262.7682575881327;275.0112864084945;291.16;6409999.999999999;3660000.0;3290000.0;1350000.0;3710000.0;2620000.0;6420000.0;0.0;0.0;0.1545;0.03183333333333333;0.0;0.0;3.0294489356873178;21804.375;0.0;2069.55151367188;26223.92578125;510298.9515371409;486377.72894625465;245731.19107809104;245402.7383746353;242188.80831355226;429743.705733735;469710.69464536844;455818.0055600663;473241.2657668606;521835.28838233376;475404.9910665874;455941.70128254674;457173.2343506725;466894.5618160917;462594.7164123007;400966.47930707346;476500.6577753333;471309.4373556756;469710.69464536844;247107.31509690773;253801.27034056993;471679.62040862173;204315.20721735287;201091.71736929374;274.90872810986593;2859386.7761865375;1395576.5130794311;172963.18537389583;906009.2346180663;0;138;153;64;164;175;145;6;99;101;1060956274605.6056;424612825434.8701;837713058800.0244;38857.18234394923;8511.100486588724;-0.0;0.0;3892735.2274238663;756579.1676128457;0.0;3465743.165244779;1.9841010570008901;0.16410820102117774
5092;2019-08-05 06:35:45.138;844;663;186;185;168;52;243;39;50;40;661;217;50;61;267;229;257;571;181;256;242;19;637;361;329;133;366;262;637;-1.0;-1.0;859.0;33.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;25788.626953125;21599.783203125;0.0;2083.9140625;612.0;316193;595.0;1203.0;Calculated values ==>;1564979745.138;357.56000000000006;339.46000000000004;291.76000000000005;291.66;289.96000000000004;278.36;274.4858918419099;297.46000000000004;277.06;278.16;277.16;339.26;294.86;278.16;279.26000000000005;299.86;296.06;298.86;330.26000000000005;298.76000000000005;297.36;332.66;334.36;275.06;241.05796691057077;262.7682575881327;274.4858918419099;291.26000000000005;6370000.0;3610000.0;3290000.0;1330000.0;3660000.0;2620000.0;6370000.0;0.0;0.0;0.14316666666666666;0.0055000000000000005;0.0;0.0;3.030847518631316;21599.783203125;0.0;2083.9140625;25788.626953125;512566.20089942985;488336.7017820287;247578.23172514848;247240.2470946575;241707.73222354575;430081.6785162784;469710.69464536844;455941.70128254674;473598.1776897576;522656.5333597422;475517.2958277084;455941.70128254674;457295.856861425;467602.4462039227;463344.7402771259;403201.1758995681;474821.01153819857;471309.4373556756;469587.16758760577;249617.41799618208;256730.23209357203;471554.28894245124;203204.94731988022;201091.71736929374;274.45664024880955;2859820.365828608;1395938.3409927;172997.80970125238;906009.2346180663;0;138;153;64;164;175;145;6;99;101;1061153743695.3044;424693253574.74744;837870313819.7845;36183.47860898842;1475.9213789241405;-0.0;0.0;3893360.785132781;756662.4219237451;0.0;3465743.165244779;1.5900980140703023;0.11124520310281354
