;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5093;2019-08-05 06:36:45.118;844;670;195;195;175;46;243;38;52;41;670;219;51;61;266;230;257;579;180;256;242;16;630;358;329;132;363;263;631;-2.0;-1.0;869.0;45.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26153.099609375;21462.22265625;0.0;2103.93530273438;615.0;316194;599.0;1203.0;Calculated values ==>;1564979805.118;357.56000000000006;340.16;292.66;292.66;290.66;277.76000000000005;274.1680685717883;297.46000000000004;276.96000000000004;278.36;277.26000000000005;340.16;295.06;278.26000000000005;279.26000000000005;299.76000000000005;296.16;298.86;331.06;298.76000000000005;297.36;333.06;334.66;274.76000000000005;240.83765695389522;262.9017227912062;274.1680685717883;291.16;6300000.0;3579999.9999999995;3290000.0;1320000.0;3629999.9999999995;2630000.0;6310000.0;0.0;0.0;0.14483333333333331;0.007500000000000001;0.0;0.0;3.030364060375583;21462.22265625;0.0;2103.93530273438;26153.099609375;513154.567926762;489952.5194045596;250949.53215259366;250949.53215259366;244135.7502069561;430280.9020939914;469710.69464536844;456023.87960659934;473824.5983165287;523499.5494406317;475614.2977637536;455900.0816055211;457133.60651810706;467895.03022007534;463922.8230274349;406729.9718286884;476769.95673126465;471309.4373556756;469587.16758760577;251290.9062238717;257985.5697089033;471394.71633190295;202376.78976491521;201091.71736929374;274.1215905496235;2860253.0692675263;1396297.0714249592;173032.69681305886;906009.2346180663;0;138;153;64;164;175;145;6;99;101;1061351077895.3672;424772727074.7727;838027761319.8346;36736.553512070575;2017.6344492524083;-0.0;0.0;3893968.2495116717;756691.5251846674;0.0;3465743.165244779;1.6444847746829394;0.11642240512774427
5094;2019-08-05 06:37:45.109;837;672;204;203;184;42;243;35;53;41;678;219;53;62;265;231;257;581;181;256;242;14;621;356;329;129;361;263;621;232.0;0.0;954.0;0.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26634.869140625;21132.07421875;0.0;2127.51220703125;617.0;316195;601.0;1207.0;Calculated values ==>;1564979865.109;356.86;340.36;293.56;293.46000000000004;291.56;277.36;273.955091788801;297.46000000000004;276.66;278.46000000000004;277.26000000000005;340.96000000000004;295.06;278.46000000000004;279.36;299.66;296.26000000000005;298.86;331.26000000000005;298.76000000000005;297.36;333.26000000000005;334.86;274.56;240.16925963744896;262.9017227912062;273.955091788801;291.26000000000005;6210000.0;3560000.0;3290000.0;1290000.0;3610000.0;2630000.0;6210000.0;0.03866666666666666;0.0;0.15899999999999997;0.0;0.0;0.03866666666666666;3.040115805308849;21132.07421875;0.0;2127.51220703125;26634.869140625;513021.8326430862;491269.6535564284;254765.40168037152;254380.20699858732;247498.75795487463;430412.23801567365;469710.69464536844;456147.5771645451;474211.1747634917;524320.2000606158;475614.2977637536;456147.5771645451;457256.42423688935;468046.64453070954;464349.45330830896;410740.36341830407;478268.3548525699;471309.4373556756;469587.16758760577;252127.67657613798;258822.4845140824;471598.49416682107;201972.2588119733;201972.2588119733;273.955091788801;2860692.903021687;1396651.970655674;173067.95358629388;906009.2346180663;0;138;153;64;164;175;145;6;99;101;1061548448285.1602;424851015329.69055;838185537649.6691;40413.875618058904;0.0;-0.0;10347.776472657788;3894611.073315712;756708.3362830172;0.0;3465829.3837805735;2.1823970195124263;0.1034645693371333
5095;2019-08-05 06:38:45.099;828;671;206;206;189;39;243;32;54;41;685;219;53;60;265;232;257;578;181;256;242;14;615;354;329;137;359;258;615;85.0;-1.0;1007.0;34.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26368.68359375;21011.306640625;0.0;1181.62976074219;617.0;316196;602.0;1205.0;Calculated values ==>;1564979925.099;355.96000000000004;340.26;293.76000000000005;293.76000000000005;292.06;277.06;273.7412296467126;297.46000000000004;276.36;278.56;277.26000000000005;341.66;295.06;278.46000000000004;279.16;299.66;296.36;298.86;330.96000000000004;298.76000000000005;297.36;333.36;334.86;274.56;241.92719264551067;262.23063862743834;273.7412296467126;291.26000000000005;6150000.0;3540000.0;3290000.0;1370000.0;3590000.0;2580000.0;6150000.0;0.014166666666666666;0.0;0.16783333333333333;0.005666666666666667;0.0;0.014166666666666666;3.0350783309007143;21011.306640625;0.0;1181.62976074219;26368.68359375;512388.1463876216;491750.9720912919;255872.77117281946;255872.77117281946;249488.36037337955;430542.39183029096;469710.69464536844;457088.64538944094;473176.1828425327;525433.6688707585;476249.7184437282;456966.5238690893;457819.4358658734;468326.4228298194;464773.75813807436;413167.0198669612;478538.016331956;471309.4373556756;469587.16758760577;252546.06836287308;258822.4845140824;470531.02399546513;201367.07695975323;201367.07695975323;273.71003425927336;2861134.525678498;1397003.1069637514;173095.52517333254;906009.2346180663;0;138;153;64;164;175;145;6;99;101;1061745815385.1915;424930802029.70325;838341811599.694;42918.60323478259;1525.262366535701;-0.0;3799.7846172279105;3895305.394900042;756721.0446843203;0.0;3465947.2604736174;2.17382906642197;0.13467807845525007
5096;2019-08-05 06:39:45.090;818;660;202;202;189;39;243;31;56;40;682;220;58;67;265;232;257;554;180;256;242;14;572;358;329;141;363;278;573;-1.0;-1.0;1570.0;148.0;22.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16828.611328125;11189.685546875;0.0;1281.59289550781;610.0;316197;598.0;1206.0;Calculated values ==>;1564979985.09;354.96000000000004;339.16;293.36;293.36;292.06;277.06;274.1680685717883;297.46000000000004;276.26000000000005;278.76000000000005;277.16;341.36;295.16;278.96000000000004;279.86;299.66;296.36;298.86;328.56;298.76000000000005;297.36;332.96000000000004;334.16;274.56;242.77792619122317;264.86050150153983;274.1680685717883;291.16;5720000.0;3579999.9999999995;3290000.0;1410000.0;3629999.9999999995;2780000.0;5730000.0;0.0;0.0;0.26166666666666666;0.024666666666666667;0.0036666666666666666;0.0036666666666666666;3.0387279485657595;11189.685546875;0.0;1281.59289550781;16828.611328125;514758.65237845486;494550.84255123476;408760.0528001595;408760.0528001595;251438.79714476637;430280.9020939914;469710.69464536844;454011.28783387266;472555.3283204977;523532.89730307175;473793.2473016293;454267.2056541388;455413.0699727434;467765.86006012256;464185.92985963024;427118.7634016343;480031.3463582682;471309.4373556756;469587.16758760577;250872.52762923925;255893.36323571714;469991.7955662279;202275.58306273993;408760.0528001595;274.0822430589;2861494.4491391843;1397271.4083137922;173116.04894975145;906009.2346180663;0;138;153;64;164;175;145;6;99;101;1061943185774.9845;425014189519.6158;838502587479.5253;65870.84274844639;6603.6665750860375;-0.0;223.03275422063635;3896211.8376288107;756788.7755976017;0.0;3465980.7789231557;5.829197256208738;0.4321299998115999
5097;2019-08-05 06:40:45.110;797;629;201;200;188;42;243;33;58;41;685;221;63;77;265;231;257;474;180;256;242;14;569;356;329;144;361;287;571;-2.0;-1.0;661.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16576.123046875;11061.4638671875;0.0;1316.27770996094;602.0;316198;591.0;1205.0;Calculated values ==>;1564980045.11;352.86;336.06;293.26000000000005;293.16;291.96000000000004;277.36;273.955091788801;297.46000000000004;276.46000000000004;278.96000000000004;277.26000000000005;341.66;295.26000000000005;279.46000000000004;280.86;299.66;296.26000000000005;298.86;320.56;298.76000000000005;297.36;332.26000000000005;333.36;274.56;243.40439225979637;265.9988726020314;273.955091788801;291.16;5690000.0;3560000.0;3290000.0;1440000.0;3610000.0;2870000.0;5710000.0;0.0;0.0;0.11016666666666668;0.009833333333333333;0.0;0.0;3.0374887880845085;11061.4638671875;0.0;1316.27770996094;16576.123046875;512418.8664444242;490621.48800196877;409273.35411415424;408838.15953564516;251153.8286431733;430412.23801567365;469710.69464536844;452720.3952234358;472259.5391352755;523121.5951495217;472727.5125927806;453373.39424177306;455184.9397012499;468046.64453070954;464349.45330830896;427940.3075509794;468473.2711535303;471309.4373556756;469587.16758760577;247943.99896000302;252546.06836287308;469584.9093677517;201753.087761579;408760.0528001595;273.8696833054194;2861772.914716483;1397456.8963675988;173137.70508776404;906009.2346180663;0;138;153;64;164;175;145;6;99;101;1062140651574.9218;425099718019.5886;838672143979.4714;27648.231705381226;2633.679579127365;-0.0;0.0;3896991.4230242185;756865.7791414905;0.0;3465982.6381489756;2.446481136786254;0.18117485539427935
5098;2019-08-05 06:41:45.121;765;576;201;201;187;41;243;31;60;40;690;219;65;80;265;231;257;362;180;256;242;13;589;352;329;146;357;279;589;571.0;-1.0;919.0;27.0;22.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25065.056640625;19901.595703125;0.0;1264.04248046875;595.0;316199;585.0;1205.0;Calculated values ==>;1564980105.121;349.66;330.76000000000005;293.26000000000005;293.26000000000005;291.86;277.26000000000005;273.5264737036516;297.46000000000004;276.26000000000005;279.16;277.16;342.16;295.06;279.66;281.16;299.66;296.26000000000005;298.86;309.36;298.76000000000005;297.36;331.66;332.66;274.46000000000004;243.81672145450628;264.9883086891361;273.5264737036516;291.16;5890000.0;3520000.0000000005;3290000.0;1460000.0;3570000.0000000005;2790000.0;5890000.0;0.09516666666666666;0.0;0.15316666666666665;0.0045000000000000005;0.0036666666666666666;0.09883333333333333;3.0385996801052184;19901.595703125;0.0;1264.04248046875;25065.056640625;506651.41621366865;481298.4292251385;255341.72882643293;255341.72882643293;249905.75889705383;430671.36484660726;469710.69464536844;454353.31086258846;471896.58969717816;524281.01641925756;473547.58600729285;454991.5210740408;456889.23809861357;468605.2049603933;464936.0064030323;422154.87675778713;446552.70820647094;471309.4373556756;469587.16758760577;245433.99809710225;249617.41799618208;469212.77825340634;200872.70539623188;202893.47860949396;273.50776899316605;2862119.9881665856;1397714.969169365;173159.2116982295;906009.2346180663;0;139;153;64;164;175;145;6;99;101;1062338087765.4363;425186733969.8154;838841975109.9141;38824.779403930275;1207.530327857285;-0.0;26358.226260670053;3897545.4663408957;756897.7950926472;0.0;3466202.330304566;3.1367131676624482;0.09677276573416976
5099;2019-08-05 06:42:45.132;744;594;204;204;191;40;243;29;58;40;686;216;59;67;265;232;257;427;181;256;242;12;609;352;329;146;356;265;610;-1.0;-1.0;1710.0;0.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26363.681640625;20780.01171875;0.0;1185.23400878906;596.0;316200;583.0;1204.0;Calculated values ==>;1564980165.132;347.56000000000006;332.56;293.56;293.56;292.26000000000005;277.16;273.5264737036516;297.46000000000004;276.06;278.96000000000004;277.16;341.76;294.76000000000005;279.06;279.86;299.66;296.36;298.86;315.86;298.76000000000005;297.36;331.46000000000004;332.76000000000005;274.36;243.81672145450628;263.1675429290057;273.5264737036516;291.26000000000005;6090000.0;3520000.0000000005;3290000.0;1460000.0;3560000.0;2650000.0;6100000.0;0.0;0.0;0.28500000000000003;0.0;0.0005;0.0005;3.0359200016008474;20780.01171875;0.0;1185.23400878906;26363.681640625;502113.4980744468;481459.5820711618;255354.74958193573;255354.74958193573;250424.1342958898;430671.36484660726;469710.69464536844;456437.10219499015;471896.58969717816;524981.8199343134;475020.4583910028;456560.80161805527;457546.87003621506;468744.2255440732;465065.94374329987;415437.3232049786;454961.08258723887;471309.4373556756;469587.16758760577;244597.3647265701;250035.78352995744;469113.0740164594;200920.47264012235;255354.74958193573;273.5264737036516;2862548.639556694;1398054.0447165396;173179.62607756228;906009.2346180663;0;139;153;64;164;175;145;6;99;101;1062535523955.1665;425274350029.6957;839005205029.6909;72822.23942313733;0.0;-0.0;107.11620900283502;3898476.0287350174;756907.8596902036;0.0;3466422.915258007;3.320215787101555;0.21968024833156696
5100;2019-08-05 06:43:45.132;756;627;207;208;195;41;243;29;59;37;659;214;59;66;265;233;257;508;180;256;242;9;626;352;329;134;357;259;628;243.0;-1.0;1674.0;30.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;28503.91015625;21273.802734375;0.0;2029.48767089844;599.0;316201;586.0;1205.0;Calculated values ==>;1564980225.132;348.76;335.86;293.86;293.96000000000004;292.66;277.26000000000005;273.5264737036516;297.46000000000004;276.06;279.06;276.86;339.06000000000006;294.56;279.06;279.76000000000005;299.66;296.46000000000004;298.86;323.96000000000004;298.76000000000005;297.36;331.76000000000005;333.06;274.06;241.2770596917726;262.3656120759269;273.5264737036516;291.16;6260000.0;3520000.0000000005;3290000.0;1340000.0;3570000.0000000005;2590000.0;6280000.0;0.0405;0.0;0.27899999999999997;0.005;0.0;0.0405;3.0379659808123884;21273.802734375;0.0;2029.48767089844;28503.91015625;502110.53195276676;484181.55388966645;255561.04207583104;255950.9749395017;251079.40523379316;430671.36484660726;469710.69464536844;457536.6205905837;473176.5657117748;522693.9156000219;475564.0193962425;457536.6205905837;458387.69506395434;468605.2049603933;465195.77574039256;408574.7780354431;466049.5676243905;471309.4373556756;469587.16758760577;245852.32104278926;251290.9062238717;470444.08031532593;200878.36962939124;200878.36962939124;273.5099872899023;2863005.8694883343;1398404.4931703156;173206.415424893;906009.2346180663;0;139;153;64;164;175;145;6;99;102;1062732923955.1665;425358350029.6957;839162405029.6909;71607.6520181727;1347.8285534296735;-0.0;10882.70631730769;3899679.611163695;756919.0915948155;0.0;3466514.497112393;3.597697382251985;0.19934802566068613
5101;2019-08-05 06:44:45.132;782;645;204;205;198;42;243;29;59;36;644;215;59;66;265;233;257;557;181;256;242;7;637;357;329;129;362;253;638;93.0;-1.0;1969.0;254.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;28970.767578125;21630.51953125;0.0;2007.65185546875;605.0;316202;590.0;1205.0;Calculated values ==>;1564980285.132;351.36;337.66;293.56;293.66;292.96000000000004;277.36;274.0616903277293;297.46000000000004;276.06;279.06;276.76000000000005;337.56000000000006;294.66;279.06;279.76000000000005;299.66;296.46000000000004;298.86;328.86;298.76000000000005;297.36;332.16;333.66;273.86;240.16925963744896;261.54996906429363;274.0616903277293;291.26000000000005;6370000.0;3570000.0000000005;3290000.0;1290000.0;3620000.0000000005;2530000.0;6380000.0;0.015500000000000002;0.0;0.32816666666666666;0.042333333333333334;0.0;0.015500000000000002;3.037009956325472;21630.51953125;0.0;2007.65185546875;28970.767578125;504528.5074328109;485665.613198779;253917.7454287857;254291.45484351492;251722.5420522113;430346.717906069;469710.69464536844;458498.2948140416;473728.1634681915;521646.4706538847;476437.19731374795;458498.2948140416;459337.80062851607;467906.3786984534;464464.4457187545;403201.1758995681;472531.40146569855;471309.4373556756;469587.16758760577;247525.65490268572;253801.27034056993;470919.2789562292;201926.42736693766;201926.42736693766;273.9417730053697;2863484.825136121;1398762.029189196;173240.0582542794;906009.2346180663;0;139;153;64;164;175;145;6;99;102;1062930323955.1665;425437250029.6957;839316005029.6909;84198.33450055793;11387.364050613343;-0.0;4148.741473420357;3900977.994384684;757025.2181998491;0.0;3466639.7591773155;4.219211308393678;0.30846711150309786
5102;2019-08-05 06:45:45.133;803;645;195;196;192;45;243;31;63;36;650;218;63;79;266;232;257;563;181;256;242;6;598;358;329;128;363;280;600;-2.0;-1.0;1486.0;172.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18627.240234375;11729.6044921875;0.0;2243.07202148438;602.0;316203;591.0;1207.0;Calculated values ==>;1564980345.133;353.46000000000004;337.66;292.66;292.76000000000005;292.36;277.66;274.1680685717883;297.46000000000004;276.26000000000005;279.46000000000004;276.76000000000005;338.16;294.96000000000004;279.46000000000004;281.06;299.76000000000005;296.36;298.86;329.46000000000004;298.76000000000005;297.36;332.26000000000005;333.36;273.76000000000005;239.943914813709;265.11578078379944;274.1680685717883;291.26000000000005;5980000.0;3579999.9999999995;3290000.0;1280000.0;3629999.9999999995;2800000.0;6000000.0;0.0;0.0;0.24766666666666665;0.028666666666666667;0.0005;0.0005;3.042530263251454;11729.6044921875;0.0;2243.07202148438;18627.240234375;510679.84560231026;489743.1721238422;252380.44263695757;252762.39869970683;251250.06667023498;430280.9020939914;469710.69464536844;454567.78127670917;473857.33391166833;520050.6464462011;473301.29709970223;454567.78127670917;456599.7280563662;467895.03022007534;464185.92985963024;419271.9863971319;478121.72566369694;471309.4373556756;469587.16758760577;247943.99896000302;252546.06836287308;470955.832672121;202195.4227756121;252380.44263695757;274.0510597430312;2863881.4818115802;1399040.0348557394;173275.48154358953;906009.2346180663;0;139;153;64;164;175;145;6;99;102;1063127727244.9281;425514351314.60254;839475907694.4978;62504.2207887717;7704.465083699922;-0.0;108.6033624753241;3902200.53605264;757184.3194274191;0.0;3466675.237642203;5.032485305599354;0.38443924835729315
5103;2019-08-05 06:46:45.143;798;638;192;193;186;47;243;32;65;38;670;220;66;85;266;231;257;552;182;256;242;8;599;359;329;140;364;288;602;-2.0;-2.0;1414.0;160.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17012.27734375;11764.916015625;0.0;1319.78698730469;599.0;316204;588.0;1203.0;Calculated values ==>;1564980405.143;352.96000000000004;336.96000000000004;292.36;292.46000000000004;291.76000000000005;277.86;274.27422755570615;297.46000000000004;276.36;279.66;276.96000000000004;340.16;295.16;279.76000000000005;281.66;299.76000000000005;296.26000000000005;298.86;328.36;298.76000000000005;297.36;331.96000000000004;333.06;273.96000000000004;242.56692532238324;266.1237361191953;274.27422755570615;291.36;5990000.0;3590000.0;3290000.0;1400000.0;3640000.0;2880000.0;6020000.0;0.0;0.0;0.23566666666666666;0.02666666666666667;0.0005;0.0005;3.0329237136243186;11764.916015625;0.0;1319.78698730469;17012.27734375;509960.9856233733;488565.6124991822;251156.06774075728;251528.79943432202;248967.49333503196;430214.79039162316;469710.69464536844;453461.8882917676;472489.9908694221;521477.59622815374;472478.5126892779;453592.187135189;456044.3223750939;467754.4950057721;463906.4806118374;418938.61997523473;476256.32372263947;471309.4373556756;469587.16758760577;246688.97952812296;251290.9062238717;469534.43403505563;202457.6433618061;251156.06774075728;274.157596934857;2864178.527290681;1399235.8551578852;173305.17698374;906009.2346180663;0;139;153;64;164;175;145;6;99;102;1063325160144.8967;425594764714.5898;839646336094.4707;59153.33372182759;7122.047751286655;-0.0;109.21554992342425;3903214.5179755595;757307.8942934033;0.0;3466677.053102332;5.073450808029348;0.3883142399228805
5104;2019-08-05 06:47:45.144;779;635;194;194;185;49;243;33;66;39;690;220;68;83;267;231;257;560;181;256;242;9;646;359;329;145;364;277;647;-3.0;-1.0;1535.0;146.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26760.455078125;21948.404296875;0.0;1236.8134765625;598.0;316205;585.0;1204.0;Calculated values ==>;1564980465.144;351.06000000000006;336.66;292.56;292.56;291.66;278.06;274.27422755570615;297.46000000000004;276.46000000000004;279.76000000000005;277.06;342.16;295.16;279.96000000000004;281.46000000000004;299.86;296.26000000000005;298.86;329.16;298.76000000000005;297.36;331.66;332.96000000000004;274.06;243.61107973660833;264.73235714968143;274.27422755570615;291.26000000000005;6459999.999999999;3590000.0;3290000.0;1450000.0;3640000.0;2770000.0;6470000.0;0.0;0.0;0.2558333333333333;0.024333333333333332;0.0;0.0;3.0356034147256707;21948.404296875;0.0;1236.8134765625;26760.455078125;503313.6706432863;483222.5855413473;249936.14577018964;249936.14577018964;246881.06209505262;430214.79039162316;469710.69464536844;455453.16761822085;471929.7997510953;524440.3196983371;473923.56138035894;455706.1453028069;457589.77512745495;467883.80319715134;463906.4806118374;397871.36824752646;471856.9020656077;471309.4373556756;469587.16758760577;245433.99809710225;250872.52762923925;468951.0004552658;202499.36331460558;251156.06774075728;274.1738063762569;2864543.3061414184;1399516.8041770053;173326.48234274788;906009.2346180663;0;140;153;64;164;175;145;6;99;102;1063522563435.4426;425680266139.82623;839815838919.9395;64714.01493434156;6483.656503756064;-0.0;0.0;3904246.7630876806;757421.27705219;0.0;3466677.9632470864;3.070821768155498;0.22971751356418793
5105;2019-08-05 06:48:45.124;779;644;195;195;186;50;243;34;66;40;690;218;67;72;267;231;257;584;181;256;242;9;667;357;330;147;362;272;670;739.0;0.0;683.0;6.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27456.6640625;22790.46484375;0.0;1204.42504882812;605.0;316206;590.0;1202.0;Calculated values ==>;1564980525.124;351.06000000000006;337.56000000000006;292.66;292.66;291.76000000000005;278.16;274.0616903277293;297.46000000000004;276.56;279.76000000000005;277.16;342.16;294.96000000000004;279.86;280.36;299.86;296.26000000000005;298.86;331.56;298.76000000000005;297.36;332.16;333.66;274.06;244.02132995426717;264.08650396036035;274.0616903277293;291.26000000000005;6670000.0;3570000.0000000005;3300000.0;1470000.0;3620000.0000000005;2720000.0;6700000.0;0.12316666666666666;0.0;0.11383333333333333;0.001;0.0;0.12316666666666666;3.0294489356873178;22790.46484375;0.0;1204.42504882812;27456.6640625;501382.1556906463;481969.55877560854;249397.298279415;249397.298279415;246424.4177761687;430346.717906069;469573.32984177326;456281.56124963466;471764.18514258164;524837.7594810112;474344.21946380276;456406.55620663636;457029.9845156646;468164.148934044;464202.0896790568;275942.7152691192;472744.46306426113;471174.8168434868;469449.58637237246;247525.65490268572;253801.27034056993;468676.4039564751;202221.5090516921;202221.5090516921;274.0566447830182;2864994.964864625;1399889.5038119925;173346.81921591447;906009.2346180663;0;140;153;64;164;175;145;6;99;102;1063720197535.5055;425767836939.85406;839980484019.9918;28920.50260853246;266.454894904783;-0.0;32913.59152333046;3905026.7906382373;757477.5092302207;0.0;3466952.1517498917;2.5880739317739514;0.04550606298092726
5106;2019-08-05 06:49:45.145;803;659;198;198;184;48;243;34;64;39;676;216;64;72;267;231;258;605;180;256;242;7;683;362;330;138;367;267;684;-2.0;-1.0;1638.0;308.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;28739.92578125;23197.697265625;0.0;2082.6826171875;614.0;316207;598.0;1205.0;Calculated values ==>;1564980585.145;353.46000000000004;339.06000000000006;292.96000000000004;292.96000000000004;291.56;277.96000000000004;274.5913991737795;297.46000000000004;276.56;279.56;277.06;340.76;294.76000000000005;279.56;280.36;299.86;296.26000000000005;298.96000000000004;333.66;298.76000000000005;297.36;332.96000000000004;334.56;273.86;242.14157278889297;263.43189868330234;274.5913991737795;291.16;6830000.0;3620000.0000000005;3300000.0;1380000.0;3670000.0000000005;2670000.0;6840000.000000001;0.0;0.0;0.27299999999999996;0.051333333333333335;0.0;0.0;3.0355636729240034;23197.697265625;0.0;2082.6826171875;28739.92578125;503160.1420374964;482643.4238236194;249890.57906058297;249890.57906058297;245336.63376587542;430014.67791919125;469573.32984177326;456852.27101820137;472850.0741107318;523795.22875427094;474763.1074097393;456852.27101820137;457839.13350445917;467461.3852910746;463460.83753301925;274540.7841631507;474337.82201207074;471174.8168434868;469449.58637237246;250872.52762923925;257567.11924055516;469707.477533517;203044.00002103494;202221.5090516921;274.3989814080054;2865463.4336859956;1400272.872627792;173374.22136715348;906009.2346180663;0;140;153;64;164;175;145;6;99;103;1063918266835.2034;425853366864.72363;840142240614.7451;69289.65798222643;13688.72517897408;-0.0;0.0;3905845.495088213;757593.8430999342;0.0;3467226.5276768096;3.2823234281228286;0.2669773589635931
5107;2019-08-05 06:50:45.145;832;671;192;191;181;49;243;35;61;39;665;215;62;73;267;229;258;612;182;256;242;3;657;363;330;131;368;269;657;-2.0;0.0;1285.0;173.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;27346.021484375;22312.6171875;0.0;2153.93627929688;622.0;316208;605.0;1203.0;Calculated values ==>;1564980645.145;356.36;340.26;292.36;292.26000000000005;291.26000000000005;278.06;274.69669130483857;297.46000000000004;276.66;279.26000000000005;277.06;339.66;294.66;279.36;280.46000000000004;299.86;296.06;298.96000000000004;334.36;298.76000000000005;297.36;333.66;335.36;273.46000000000004;240.61611355647437;263.6948088759802;274.69669130483857;291.36;6570000.0;3629999.9999999995;3300000.0;1310000.0;3679999.9999999995;2690000.0;6570000.0;0.0;0.0;0.21416666666666667;0.028833333333333332;0.0;0.0;3.0292297120625955;22312.6171875;0.0;2153.93627929688;27346.021484375;509311.23769851367;487347.9560304641;248866.6929284279;248529.1059818652;245231.80347331567;429947.3805835815;469573.32984177326;456151.60580436233;473759.9231585776;522501.8900488905;474391.3924712625;456276.2067687335;457640.15836882865;467320.0677087885;463045.65304645407;278120.47490093403;478657.0478281215;471174.8168434868;469449.58637237246;253801.27034056993;260914.8530628454;470261.8718852021;203386.88084490082;202221.5090516921;274.53638724391715;2865930.816579876;1400652.1252482347;173409.52652462418;906009.2346180663;0;140;153;64;164;175;145;6;99;103;1064116266835.2034;425934066864.72363;840303040614.7451;54133.77859548468;7694.895574995353;-0.0;0.0;3906874.023726361;757772.0399395506;0.0;3467226.5276768096;2.5270692193890985;0.1978578011144475
5108;2019-08-05 06:51:45.146;845;679;191;190;176;48;242;36;59;40;671;217;60;72;268;229;258;602;184;256;242;1;640;361;330;128;366;269;640;-2.0;-1.0;1148.0;146.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25072.146484375;21818.3203125;0.0;925.7919921875;627.0;316209;611.0;1205.0;Calculated values ==>;1564980705.146;357.66;341.06000000000006;292.26000000000005;292.16;290.76000000000005;277.96000000000004;274.4858918419099;297.36;276.76000000000005;279.06;277.16;340.26;294.86;279.16;280.36;299.96000000000004;296.06;298.96000000000004;333.36;298.76000000000005;297.36;334.26000000000005;335.86;273.26000000000005;239.943914813709;263.6948088759802;274.4858918419099;291.56;6400000.0;3610000.0;3300000.0;1280000.0;3660000.0;2690000.0;6400000.0;0.0;0.0;0.19133333333333333;0.024333333333333332;0.0;0.0;3.033448875659977;21818.3203125;0.0;925.7919921875;25072.146484375;512441.5114822513;490274.0456831294;249174.09598564982;248829.54936360958;244166.6645221612;430081.6785162784;469449.58637237246;455902.093392346;474243.19645526423;523120.0895325611;474618.46147471067;456026.9015359807;457516.6572740444;467732.1305133992;463344.7402771259;402117.0966581644;479149.13088399894;471174.8168434868;469449.58637237246;256311.7953858065;263007.33956846996;470470.8751008056;202854.93690847262;202221.5090516921;274.32104844254934;2866367.641926056;1401019.8891895874;173435.1913545956;906009.2346180663;0;140;153;64;164;175;145;6;99;103;1064314270134.9642;426011768159.62976;840464443304.5502;48416.3559405811;6511.987829346769;-0.0;0.0;3907728.62242287;757890.432607622;0.0;3467226.5276768096;2.415057709621285;0.18954291637297382
5109;2019-08-05 06:52:45.116;841;682;196;195;178;46;243;37;57;41;683;220;58;68;267;230;258;593;185;256;242;2;628;360;330;134;364;268;629;244.0;-1.0;980.0;107.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25192.07421875;21366.6328125;0.0;1238.56115722656;630.0;316210;614.0;1208.0;Calculated values ==>;1564980765.116;357.26;341.36;292.76000000000005;292.66;290.96000000000004;277.76000000000005;274.38016830617;297.46000000000004;276.86;278.86;277.26000000000005;341.46000000000004;295.16;278.96000000000004;279.96000000000004;299.86;296.16;298.96000000000004;332.46000000000004;298.76000000000005;297.36;334.56;336.16;273.36;241.2770596917726;263.56353331371673;274.38016830617;291.66;6280000.0;3600000.0;3300000.0;1340000.0;3640000.0;2680000.0;6290000.0;0.04066666666666666;0.0;0.16333333333333336;0.017833333333333333;0.0;0.04066666666666666;3.040507490614732;21366.6328125;0.0;1238.56115722656;25192.07421875;512940.9142157092;491827.692512256;251396.2134205496;251035.92782713406;245187.1433539813;430148.3826014536;469573.32984177326;455818.0805810593;473565.85517348704;524435.212722327;475087.1826065089;455942.7901435855;457184.2757992178;467883.80319715134;463626.08760426834;408122.21282413113;479102.0114832878;471174.8168434868;469449.58637237246;257567.11924055516;264262.8888514036;469758.79346066975;202713.4077839464;202713.4077839464;274.2615186738264;2866786.300997862;1401379.5838618292;173453.21861271118;906009.2346180663;0;140;153;64;164;175;145;6;99;103;1064512171135.0586;426090328859.66724;840625462754.627;41340.42989019511;4762.309377901566;-0.0;10847.271262595994;3908476.2216518754;757984.3381081555;0.0;3467316.8764070775;2.5193329730751945;0.14589541530665806
5110;2019-08-05 06:53:45.127;831;682;204;204;185;43;243;36;56;42;690;221;56;65;267;231;258;591;185;256;242;3;619;358;330;136;363;266;619;-3.0;-1.0;680.0;75.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25294.810546875;21024.0625;0.0;1228.34191894531;630.0;316211;615.0;1207.0;Calculated values ==>;1564980825.127;356.26;341.36;293.56;293.56;291.66;277.46000000000004;274.1680685717883;297.46000000000004;276.76000000000005;278.76000000000005;277.36;342.16;295.26000000000005;278.76000000000005;279.66;299.86;296.26000000000005;298.96000000000004;332.26000000000005;298.76000000000005;297.36;334.66;336.16;273.46000000000004;241.71165711629368;263.299902668528;274.1680685717883;291.66;6190000.0;3579999.9999999995;3300000.0;1360000.0;3629999.9999999995;2660000.0;6190000.0;0.0;0.0;0.11333333333333333;0.0125;0.0;0.0;3.0379905142152177;21024.0625;0.0;1228.34191894531;25294.810546875;512429.7569287093;492849.2761984947;254869.99476920647;254869.99476920647;247921.22066254422;430280.9020939914;469573.32984177326;456024.44544099725;473403.85947104497;525313.1533745367;475456.35476137494;456024.44544099725;457138.6516267367;468024.1018388634;464054.43266303884;411968.9668647485;479979.3299051227;471174.8168434868;469449.58637237246;257985.5697089033;264262.8888514036;469585.4881537126;202117.1144951955;202713.4077839464;274.0205812666513;2867207.102171413;1401732.9044205833;173473.77990727924;906009.2346180663;0;140;153;64;164;175;145;6;99;103;1064710207435.5747;426171343709.87836;840785692125.0446;28776.16417385753;3343.3546707314636;-0.0;0.0;3909060.6337265065;758051.8976923903;0.0;3467407.2869067215;1.4434178994717082;0.11186621499764395
5111;2019-08-05 06:54:45.127;821;680;209;209;191;41;243;34;55;42;689;220;56;63;267;231;257;584;184;256;242;7;608;357;330;137;362;262;608;202.0;0.0;837.0;158.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25775.15625;20685.87890625;0.0;1205.65368652344;630.0;316212;615.0;1208.0;Calculated values ==>;1564980885.127;355.26;341.16;294.06;294.06;292.26000000000005;277.26000000000005;274.0616903277293;297.46000000000004;276.56;278.66;277.36;342.06000000000006;295.16;278.76000000000005;279.46000000000004;299.86;296.26000000000005;298.86;331.56;298.76000000000005;297.36;334.66;336.16;273.86;241.92719264551067;262.7682575881327;274.0616903277293;291.56;6080000.0;3570000.0000000005;3300000.0;1370000.0;3620000.0000000005;2620000.0;6080000.0;0.033666666666666664;0.0;0.13949999999999999;0.026333333333333334;0.0;0.033666666666666664;3.040507490614732;20685.87890625;0.0;1205.65368652344;25775.15625;512096.8669507792;493692.6325734165;257503.24091731716;257503.24091731716;250513.30172170245;430346.717906069;469573.32984177326;456558.6872258107;473273.90776018414;525526.7642594868;475853.93849072553;456681.78964787815;457540.8190454173;468164.148934044;464202.0896790568;415802.3522874833;480241.5559949344;471174.8168434868;469449.58637237246;257985.5697089033;264262.8888514036;469843.0551361263;201781.6218406838;201781.6218406838;273.8853220386461;2867632.685228054;1402080.4872656353;173494.06320399148;906009.2346180663;0;140;153;64;164;175;145;6;99;103;1064908207435.5747;426253243709.87836;840944092125.0446;35541.4006212252;7058.951076779986;-0.0;9011.488139233517;3909596.6134331324;758138.5835736195;0.0;3467482.3826412153;2.3576165633225767;0.15086179267288832
5112;2019-08-05 06:55:45.118;811;676;209;209;193;39;243;32;54;42;683;219;54;62;267;232;257;576;184;256;242;9;605;354;330;138;358;258;606;278.0;0.0;596.0;45.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26298.744140625;20662.400390625;0.0;1177.00598144531;628.0;316213;615.0;1209.0;Calculated values ==>;1564980945.118;354.26;340.76;294.06;294.06;292.46000000000004;277.06;273.7412296467126;297.46000000000004;276.36;278.56;277.36;341.46000000000004;295.06;278.56;279.36;299.86;296.36;298.86;330.76000000000005;298.76000000000005;297.36;334.66;335.96000000000004;274.06;242.14157278889297;262.23063862743834;273.7412296467126;291.56;6050000.0;3540000.0;3300000.0;1380000.0;3579999.9999999995;2580000.0;6060000.0;0.04633333333333333;0.0;0.09933333333333333;0.007500000000000001;0.0;0.04633333333333333;3.043353944345454;20662.400390625;0.0;1177.00598144531;26298.744140625;511088.772101276;493353.13996811665;257627.0588835151;257627.0588835151;251340.42499561192;430542.39183029096;469573.32984177326;457088.64538944094;473143.7464358393;525229.3131205105;476249.7184437282;457088.64538944094;458062.3058009886;468721.8467893537;464773.75813807436;416876.55791587516;479310.3751763494;471174.8168434868;469449.58637237246;257985.5697089033;263425.85118522606;469904.45810332865;201288.33268169127;201288.33268169127;273.6792636200196;2868066.569305145;1402425.0045740653;173513.91572287914;906009.2346180663;0;140;153;64;164;175;145;6;99;103;1065106177735.367;426335731334.7918;841100068724.8809;25409.4977289698;2014.6209406622804;-0.0;12424.804754334895;3910104.461396895;758214.1853317205;0.0;3467660.991619775;1.8246340008091264;0.07882461484447889
5113;2019-08-05 06:56:45.078;805;674;207;207;192;37;243;30;51;41;674;218;53;62;266;233;257;581;182;256;242;9;581;354;330;138;359;270;582;164.0;-1.0;1491.0;232.0;36.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17653.7109375;11464.7060546875;0.0;1242.56591796875;625.0;316214;614.0;1210.0;Calculated values ==>;1564981005.078;353.66;340.56000000000006;293.86;293.86;292.36;276.86;273.7412296467126;297.46000000000004;276.16;278.26000000000005;277.26000000000005;340.56000000000006;294.96000000000004;278.46000000000004;279.36;299.76000000000005;296.46000000000004;298.86;331.26000000000005;298.76000000000005;297.36;334.56;335.66;274.06;242.14157278889297;263.82572766246335;273.7412296467126;291.36;5810000.0;3540000.0;3300000.0;1380000.0;3590000.0;2700000.0;5820000.0;0.02733333333333333;0.0;0.2485;0.03866666666666666;0.006;0.03333333333333333;3.0463644785608244;11464.7060546875;0.0;1242.56591796875;17653.7109375;512388.56781589944;495500.9296648002;406590.0791962334;406590.0791962334;252139.1095016409;430542.39183029096;469573.32984177326;454731.5826876494;473045.8727645816;523348.7565105926;474602.8907570519;454983.4308131345;456111.4010031973;468454.6555809868;464904.1018876158;424560.8802298753;482812.5333360496;471174.8168434868;469449.58637237246;257567.11924055516;262170.3306944222;469904.45810332865;201060.72267937817;238056.00685241213;273.5902346666654;2868432.5955840563;1402692.551977355;173534.06537998765;906009.2346180663;0;140;153;64;164;175;145;6;99;103;1065304045735.4928;426418476134.8445;841258363124.9816;63037.2087120554;10395.291103059417;-0.0;7713.119317332011;3910841.0259137806;758317.5323215282;0.0;3467828.6957764565;6.38576236560117;0.44588250313824834
5114;2019-08-05 06:57:45.109;797;647;202;202;191;40;243;32;52;40;672;218;58;74;267;232;257;520;183;256;242;10;569;356;330;138;361;283;571;143.0;-1.0;655.0;149.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16773.337890625;11134.228515625;0.0;1314.65515136719;618.0;316215;608.0;1209.0;Calculated values ==>;1564981065.109;352.86;337.86;293.36;293.36;292.26000000000005;277.16;273.955091788801;297.46000000000004;276.36;278.36;277.16;340.36;294.96000000000004;278.96000000000004;280.56;299.86;296.36;298.86;325.16;298.76000000000005;297.36;333.96000000000004;334.96000000000004;274.16;242.14157278889297;265.49620691782997;273.955091788801;291.46000000000004;5690000.0;3560000.0;3300000.0;1380000.0;3610000.0;2830000.0;5710000.0;0.02383333333333333;0.0;0.10916666666666666;0.024833333333333332;0.0003333333333333333;0.024166666666666666;3.044990601420719;11134.228515625;0.0;1314.65515136719;16773.337890625;512418.8664444242;493029.45156938746;409701.51655334077;409701.51655334077;252327.77500386347;430412.23801567365;469573.32984177326;452633.1161771357;472947.9820155742;522092.37849716225;472906.73636190745;453412.5811721305;455469.39292199234;468303.9457373096;464480.4244350529;427940.3075509794;475366.43871050084;471174.8168434868;469449.58637237246;255056.51255035817;259240.94887492666;470002.91871598386;201508.88560010534;204380.50809601202;273.7743789951811;2868719.635884712;1402880.9737327585;173555.38656578693;906009.2346180663;0;140;153;64;164;175;145;6;99;103;1065502148035.1592;426501318914.70496;841424348839.702;27414.39517132581;6667.60182237765;-0.0;6405.836058345376;3911595.178722611;758459.7965609006;0.0;3467946.414527669;3.2523264041257782;0.2203534620140405
5115;2019-08-05 06:58:45.129;775;601;201;201;188;39;242;31;52;40;684;218;60;79;267;232;257;406;182;256;242;10;573;353;330;139;358;289;575;-1.0;-1.0;381.0;44.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16683.673828125;11159.6767578125;0.0;1329.35180664062;611.0;316216;602.0;1207.0;Calculated values ==>;1564981125.129;350.66;333.26000000000005;293.26000000000005;293.26000000000005;291.96000000000004;277.06;273.6339639331285;297.36;276.26000000000005;278.36;277.16;341.56000000000006;294.96000000000004;279.16;281.06;299.86;296.36;298.86;313.76000000000005;298.76000000000005;297.36;333.36;334.26000000000005;274.16;242.35481222062532;266.24828229547654;273.6339639331285;291.36;5730000.0;3529999.9999999995;3300000.0;1390000.0;3579999.9999999995;2890000.0;5750000.0;0.0;0.0;0.0635;0.007333333333333333;0.0003333333333333333;0.0003333333333333333;3.041086476991456;11159.6767578125;0.0;1329.35180664062;16683.673828125;509333.0932309584;486381.8519672118;256204.11725887365;256204.11725887365;250951.88126911208;430607.02586249536;469449.58637237246;451579.0242021907;472817.310826017;522856.43696353916;472111.796570579;452634.4106352358;455107.1112355609;468721.8467893537;464919.9936635114;426841.61740175757;456916.50107111904;471174.8168434868;469449.58637237246;252546.06836287308;256311.7953858065;469867.5881872505;200878.4744682777;256204.11725887365;273.51444480773364;2868998.5372517565;1403066.8182041594;173577.42730156044;906009.2346180663;0;140;153;64;164;175;145;6;99;103;1065700214035.0962;426584446614.6785;841596006039.6475;15919.484908103474;1972.5868339391336;-0.0;71.08182303783293;3911956.414761714;758531.8221335377;0.0;3468000.4068347686;1.4383147153821108;0.11011793970689154
5116;2019-08-05 06:59:45.100;749;575;203;203;190;39;242;29;50;39;696;216;55;73;266;233;257;353;183;256;242;11;604;351;330;139;356;268;605;198.0;-1.0;828.0;88.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25728.8046875;20578.880859375;0.0;1219.36633300781;608.0;316217;597.0;1207.0;Calculated values ==>;1564981185.1;348.06000000000006;330.66;293.46000000000004;293.46000000000004;292.16;277.06;273.4187578820637;297.36;276.06;278.16;277.06;342.76;294.76000000000005;278.66;280.46000000000004;299.76000000000005;296.46000000000004;298.86;308.46000000000004;298.76000000000005;297.36;332.86;333.96000000000004;274.26000000000005;242.35481222062532;263.56353331371673;273.4187578820637;291.46000000000004;6040000.0;3510000.0;3300000.0;1390000.0;3560000.0;2680000.0;6050000.0;0.033;0.0;0.13799999999999998;0.014666666666666666;0.0;0.033;3.0415693731330817;20578.880859375;0.0;1219.36633300781;25728.8046875;503228.9962596224;479282.42017544556;255234.01385208624;255234.01385208624;250282.67350642566;430735.4089219946;469449.58637237246;454942.16164491663;472719.2527797885;525771.4111843251;474634.13052463764;455568.34810058575;457801.30300618423;468871.7681886195;465341.18827288446;417227.96259631903;441645.0308806242;471174.8168434868;469449.58637237246;250454.15340279948;255056.51255035817;469966.18980854325;200439.31429852892;200439.31429852892;273.33343881962037;2869351.803744423;1403331.178348252;173598.65635370504;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1065898118334.9514;426667806304.61755;841763025274.5253;35121.3929338015;3953.060840813544;-0.0;8877.338978436837;3912381.549828772;758581.1786635992;0.0;3468074.9409658094;2.1998003935751393;0.12664113207849512
5117;2019-08-05 07:00:45.130;743;618;207;207;195;40;242;28;46;39;691;214;48;57;266;234;257;457;182;256;242;11;630;352;330;138;357;251;631;271.0;129.0;1051.0;89.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27432.763671875;21422.125;0.0;1138.30908203125;610.0;316218;598.0;1208.0;Calculated values ==>;1564981245.13;347.46000000000004;334.96000000000004;293.86;293.86;292.66;277.16;273.5264737036516;297.36;275.96000000000004;277.76000000000005;277.06;342.26;294.56;277.96000000000004;278.86;299.76000000000005;296.56;298.86;318.86;298.76000000000005;297.36;332.96000000000004;334.16;274.26000000000005;242.14157278889297;261.27494424493943;273.5264737036516;291.36;6300000.0;3520000.0000000005;3300000.0;1380000.0;3570000.0000000005;2510000.0;6310000.0;0.04516666666666667;0.021500000000000002;0.17516666666666666;0.014833333333333334;0.0;0.04516666666666667;3.043767298397543;21422.125;0.0;1138.30908203125;27432.763671875;500010.5187549868;482543.19379662;255403.79008890144;255403.79008890144;250949.53215259366;430671.36484660726;469449.58637237246;457252.7963549346;472850.0741107318;526596.0931964763;476578.86299072136;457494.2110577146;458576.28311332234;468732.9764279705;465325.50294009753;406729.9718286884;456956.6282617166;471174.8168434868;469449.58637237246;250872.52762923925;255893.36323571714;470101.35966640816;200747.09518757465;200747.09518757465;273.45855561885253;2869795.0383221684;1403681.3617358285;173618.31347254664;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1066096217335.6438;426750947854.90814;841918803125.0697;44931.248654482544;3995.4215897693643;0.0;12136.395851846702;3913048.9887303472;758647.4491360958;0.0;3468250.142980569;2.706644113055148;0.14711864391171128
5118;2019-08-05 07:01:45.121;765;638;205;207;196;42;242;29;45;38;674;215;48;59;266;234;257;519;182;256;242;12;605;354;332;138;359;263;608;126.0;-1.0;1224.0;218.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18664.201171875;12024.4013671875;0.0;1205.85339355469;609.0;316219;599.0;1206.0;Calculated values ==>;1564981305.121;349.66;336.96000000000004;293.66;293.86;292.76000000000005;277.36;273.7412296467126;297.36;276.06;277.66;276.96000000000004;340.56000000000006;294.66;277.96000000000004;279.06;299.76000000000005;296.56;298.86;325.06;298.76000000000005;297.36;333.06;334.06;274.36;242.14157278889297;262.9017227912062;273.7412296467126;291.36;6050000.0;3540000.0;3320000.0000000005;1380000.0;3590000.0;2630000.0;6080000.0;0.021;0.0;0.20400000000000001;0.036333333333333336;0.0005;0.021500000000000002;3.0388887806425977;12024.4013671875;0.0;1205.85339355469;18664.201171875;505210.2055853583;487923.418832294;255866.48661069447;256677.85578906373;252366.4299588815;430542.39183029096;469173.6995342962;455155.1530933704;472752.1489716358;523909.9393929929;475164.49087684485;455528.07940442604;456887.68358046416;468454.6555809868;465034.3387344197;416876.55791587516;470487.6764225465;470904.89695586305;469173.6995342962;251290.9062238717;255474.93562877487;470199.78104355885;201092.09126556624;202365.91441312735;273.6025120201119;2870179.122074257;1403960.040980438;173637.8452296196;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1066294787545.4354;426833735434.8213;842072979994.908;51828.86461287205;9777.579395267065;-0.0;5736.36738010513;3913855.2020565877;758762.2069279328;0.0;3468399.0603330582;5.0900615752365495;0.36819434456655836
5119;2019-08-05 07:02:45.091;779;637;201;202;196;44;243;30;44;38;666;216;47;66;267;234;257;529;183;256;242;13;606;356;332;138;361;267;608;-2.0;88.0;1167.0;173.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18180.232421875;12018.8720703125;0.0;1216.13305664062;607.0;316220;597.0;1207.0;Calculated values ==>;1564981365.091;351.06000000000006;336.86;293.26000000000005;293.36;292.76000000000005;277.56;273.955091788801;297.46000000000004;276.16;277.56;276.96000000000004;339.76;294.76000000000005;277.86;279.76000000000005;299.86;296.56;298.86;326.06;298.76000000000005;297.36;332.86;333.86;274.46000000000004;242.14157278889297;263.43189868330234;273.955091788801;291.46000000000004;6060000.0;3560000.0;3320000.0000000005;1380000.0;3610000.0;2670000.0;6080000.0;0.0;0.014666666666666666;0.1945;0.028833333333333332;0.0015;0.0015;3.0417299759565575;12018.8720703125;0.0;1216.13305664062;18180.232421875;506922.79204915644;487784.0321310883;254282.24759931778;254673.74651099028;252366.4299588815;430412.23801567365;469297.87922228203;454356.7471838636;472752.1489716358;522766.50279019075;474763.1074097393;454733.78008571663;457099.57039784227;468303.9457373096;464742.0383762814;416521.87875371304;472031.3652674063;470904.89695586305;469173.6995342962;250454.15340279948;254638.09398592086;470298.1829359995;201655.44080886504;254282.24759931778;273.83159267271907;2870486.005502545;1404160.3014122066;173658.0183584373;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1066493887945.5304;426916494034.8608;842231900494.9838;49150.40408993722;7745.8657313323765;0.0;322.3371779024676;3914696.2752158926;758908.1626230361;0.0;3468449.5242931303;4.323278038075425;0.34224588437056774
5120;2019-08-05 07:03:45.142;784;636;197;199;193;46;243;32;42;38;665;216;46;68;268;233;257;543;184;256;242;14;610;358;333;139;363;268;613;-2.0;132.0;848.0;160.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17848.322265625;12092.7880859375;0.0;1222.63745117188;605.0;316221;596.0;1206.0;Calculated values ==>;1564981425.142;351.56000000000006;336.76000000000005;292.86;293.06;292.46000000000004;277.76000000000005;274.1680685717883;297.46000000000004;276.36;277.36;276.96000000000004;339.66;294.76000000000005;277.76000000000005;279.96000000000004;299.96000000000004;296.46000000000004;298.86;327.46000000000004;298.76000000000005;297.36;332.76000000000005;333.66;274.56;242.35481222062532;263.56353331371673;274.1680685717883;291.56;6100000.0;3579999.9999999995;3329999.9999999995;1390000.0;3629999.9999999995;2680000.0;6130000.0;0.0;0.022000000000000002;0.14133333333333334;0.02666666666666667;0.0005;0.0005;3.0395302965381905;12092.7880859375;0.0;1222.63745117188;17848.322265625;507209.2300337485;487105.0783431003;252500.63385936414;253255.8406574191;251019.13048136438;430280.9020939914;469159.7910364863;453934.5932790833;472621.17715536855;522582.7609644943;474634.13052463764;454439.26461370324;457184.2757992178;468153.07540711993;464317.31521373475;415068.65561616264;473535.6234884002;470769.5954427243;469035.3915224322;250035.78352995744;253801.27034056993;470261.8752935162;202121.93054517786;252500.63385936414;274.02245617314793;2870786.498659935;1404361.4027040324;173678.3587205861;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1066693557520.1309;426999664669.69434;842392536919.6624;35589.522999725305;7150.398526622355;0.0;108.26737883153403;3915403.041514709;759032.4036734756;0.0;3468453.115714545;3.217936128722554;0.26634106647494044
