;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5121;2019-08-05 07:04:45.082;784;635;195;196;189;49;243;32;43;39;665;215;46;68;268;233;257;558;184;256;242;15;613;360;333;140;365;270;615;-2.0;135.0;937.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17357.58203125;12121.3837890625;0.0;1227.89111328125;605.0;316222;595.0;1205.0;Calculated values ==>;1564981485.082;351.56000000000006;336.66;292.66;292.76000000000005;292.06;278.06;274.38016830617;297.46000000000004;276.36;277.46000000000004;277.06;339.66;294.66;277.76000000000005;279.96000000000004;299.96000000000004;296.46000000000004;298.86;328.96000000000004;298.76000000000005;297.36;332.66;333.66;274.66;242.56692532238324;263.82572766246335;274.38016830617;291.56;6130000.0;3600000.0;3329999.9999999995;1400000.0;3650000.0;2700000.0;6150000.0;0.0;0.022500000000000003;0.15616666666666665;0.031000000000000003;0.0;0.0;3.037009956325472;12121.3837890625;0.0;1227.89111328125;17357.58203125;506942.56592247786;486747.8740138116;251662.44176628592;252032.4557400706;249488.36037337955;430148.3826014536;469159.7910364863;453719.71266233944;472588.21769833704;522420.9697246891;474261.83455906744;454100.0146705789;456858.67139676074;467872.6978674129;464022.1768390251;413939.78397238447;475557.72093356506;470769.5954427243;469035.3915224322;249617.41799618208;253801.27034056993;470225.6346856305;202628.15069201647;252500.63385936414;274.2284240507825;2871079.5878134863;1404562.9856850842;173698.75937090465;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1066893157720.3214;427083280969.7742;842553775519.8163;39212.1322610321;8295.522003802036;0.0;0.0;3916025.7652953495;759160.9909620142;0.0;3468454.0170404743;3.5588190828621826;0.2979638651314607
5122;2019-08-05 07:05:45.113;782;634;194;195;186;50;243;33;45;39;665;215;49;68;268;232;257;569;185;256;242;16;617;360;333;141;365;272;619;-2.0;130.0;608.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17005.865234375;12197.71484375;0.0;1230.61010742188;604.0;316223;595.0;1205.0;Calculated values ==>;1564981545.113;351.36;336.56;292.56;292.66;291.76000000000005;278.16;274.38016830617;297.46000000000004;276.46000000000004;277.66;277.06;339.66;294.66;278.06;279.96000000000004;299.96000000000004;296.36;298.86;330.06;298.76000000000005;297.36;332.66;333.56;274.76000000000005;242.77792619122317;264.08650396036035;274.38016830617;291.66;6170000.0;3600000.0;3329999.9999999995;1410000.0;3650000.0;2720000.0;6190000.0;0.0;0.021666666666666667;0.10133333333333333;0.02266666666666667;0.0;0.0;3.037169748739954;12197.71484375;0.0;1230.61010742188;17005.865234375;506327.63132425654;486171.55230495124;251114.50089538752;251479.40648306825;248268.49794489008;430148.3826014536;469159.7910364863;453631.6187368087;472456.96783784614;522258.980554176;474002.1035898799;454140.1830550063;456531.44730995287;467872.6978674129;463890.26140234835;412376.9533776292;476720.0832791932;470769.5954427243;469035.3915224322;249617.41799618208;253382.8652305231;470189.461290968;202604.96963386144;252500.63385936414;274.2194225740739;2871366.097827282;1404765.7495472464;173719.25746625624;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1067093060949.9847;427167624524.63214;842716459529.5424;25437.367109098657;6065.248477561082;0.0;0.0;3916564.7894745376;759280.7258802524;0.0;3468454.0170404743;2.345982518386296;0.2012220369422701
5123;2019-08-05 07:06:45.204;781;634;194;195;184;50;242;34;48;40;664;215;52;70;268;233;257;578;185;256;242;17;620;359;333;143;364;274;622;-3.0;135.0;1061.0;131.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16766.703125;12286.345703125;0.0;1244.61560058594;605.0;316224;595.0;1200.0;Calculated values ==>;1564981605.204;351.26;336.56;292.56;292.66;291.56;278.16;274.27422755570615;297.36;276.56;277.96000000000004;277.16;339.56000000000006;294.66;278.36;280.16;299.96000000000004;296.46000000000004;298.86;330.96000000000004;298.76000000000005;297.36;332.66;333.66;274.86;243.1966462407574;264.3458800820626;274.27422755570615;291.66;6200000.0;3590000.0;3329999.9999999995;1430000.0;3640000.0;2740000.0;6220000.0;0.0;0.022500000000000003;0.17683333333333331;0.021833333333333333;0.0;0.0;3.0244082552618807;12286.345703125;0.0;1244.61560058594;16766.703125;505929.466188813;485843.8501031779;250981.44192002557;251344.29348850276;247460.5140925379;430214.79039162316;469035.3915224322;453671.615268447;472292.48545527144;521993.3871260488;473741.54627947276;454181.43656811543;456453.26501091133;468013.0124104906;464169.8927984072;411156.95700796123;477702.79673871305;470769.5954427243;469035.3915224322;249617.41799618208;253801.27034056993;470018.21299050737;202508.14014193433;252500.63385936414;274.177215874377;2871647.962745058;1404970.0928367302;173739.91563128654;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1067293163980.2515;427252953744.7459;842880507959.7611;44414.074518204994;5840.636590527178;0.0;0.0;3917147.7676668186;759380.0920664441;0.0;3468454.0170404743;3.7140532723975452;0.29205621509249347
5124;2019-08-05 07:07:45.104;779;634;194;195;183;49;242;34;52;40;663;215;56;71;268;233;257;584;184;256;242;18;621;358;333;143;363;278;623;123.0;135.0;692.0;90.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16652.560546875;12235.173828125;0.0;1255.52221679688;604.0;316225;595.0;1202.0;Calculated values ==>;1564981665.104;351.06000000000006;336.56;292.56;292.66;291.46000000000004;278.06;274.1680685717883;297.36;276.56;278.36;277.16;339.46000000000004;294.66;278.76000000000005;280.26000000000005;299.96000000000004;296.46000000000004;298.86;331.56;298.76000000000005;297.36;332.66;333.56;274.96000000000004;243.1966462407574;264.86050150153983;274.1680685717883;291.56;6210000.0;3579999.9999999995;3329999.9999999995;1430000.0;3629999.9999999995;2780000.0;6230000.0;0.0205;0.022500000000000003;0.11533333333333333;0.015000000000000001;0.0;0.0205;3.029608330278361;12235.173828125;0.0;1255.52221679688;16652.560546875;505579.93478962756;485734.409784974;250937.47858211945;251299.65743564483;247080.66819278343;430280.9020939914;469035.3915224322;453498.0135181044;472292.48545527144;521564.44746467454;473217.9226293048;454011.28783387266;455919.39967626095;468153.07540711993;464317.31521373475;410740.36341830407;478475.80189651693;470769.5954427243;469035.3915224322;249617.41799618208;253382.8652305231;470117.3168609056;202280.10779537007;202280.10779537007;274.0840027516975;2871925.992452993;1405174.0982564886;173760.71538899484;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1067492630980.5691;427338610744.88226;843045831960.0243;28973.798460022022;4017.558135983034;0.0;5468.483316404775;3917758.313999929;759462.1067699244;0.0;3468499.511783693;2.8508417789819482;0.1823834684874039
5125;2019-08-05 07:08:45.094;777;634;195;196;183;48;242;34;56;41;663;214;59;74;268;233;257;589;185;256;242;18;624;358;333;144;363;281;626;151.0;145.0;1135.0;61.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16510.140625;12293.90625;0.0;1265.00122070312;605.0;316226;595.0;1200.0;Calculated values ==>;1564981725.094;350.86;336.56;292.66;292.76000000000005;291.46000000000004;277.96000000000004;274.1680685717883;297.36;276.56;278.76000000000005;277.26000000000005;339.46000000000004;294.56;279.06;280.56;299.96000000000004;296.46000000000004;298.86;332.06;298.76000000000005;297.36;332.66;333.66;274.96000000000004;243.40439225979637;265.2429198363724;274.1680685717883;291.66;6240000.0;3579999.9999999995;3329999.9999999995;1440000.0;3629999.9999999995;2810000.0;6260000.0;0.025166666666666667;0.024166666666666666;0.18916666666666665;0.010166666666666666;0.0;0.025166666666666667;3.0244082552618807;12293.90625;0.0;1265.00122070312;16510.140625;505049.129388164;485405.4670145878;251166.92777176245;251529.1977506709;246968.75858231957;430280.9020939914;469035.3915224322;453497.8866936353;472259.5391352755;521319.77583969105;472707.1977434232;453884.60670085205;455802.1033359119;468153.07540711993;464317.31521373475;409458.33567229536;478862.3517440377;470769.5954427243;469035.3915224322;249617.41799618208;253801.27034056993;469982.10152365523;202393.28727368324;202393.28727368324;274.1280020575258;2872202.302236829;1405378.4731890054;173781.71625025035;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1067692397680.6008;427424696394.89594;843213504010.0509;47500.620056940934;2720.4862782080486;0.0;6710.49295692685;3918395.494606535;759518.2477816566;0.0;3468600.986337409;4.198833823085566;0.25737119473170805
5126;2019-08-05 07:09:45.135;774;634;196;197;183;47;242;34;57;41;664;214;60;76;268;234;257;592;186;256;242;19;624;359;333;144;364;283;627;149.0;81.0;1053.0;177.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16454.61328125;12267.078125;0.0;1281.77844238281;605.0;316227;595.0;1201.0;Calculated values ==>;1564981785.135;350.56000000000006;336.56;292.76000000000005;292.86;291.46000000000004;277.86;274.27422755570615;297.36;276.56;278.86;277.26000000000005;339.56000000000006;294.56;279.16;280.76000000000005;299.96000000000004;296.56;298.86;332.36;298.76000000000005;297.36;332.66;333.66;275.06;243.40439225979637;265.49620691782997;274.27422755570615;291.76000000000005;6240000.0;3590000.0;3329999.9999999995;1440000.0;3640000.0;2830000.0;6270000.0;0.024833333333333332;0.013500000000000002;0.1755;0.029500000000000002;0.0;0.024833333333333332;3.0269285954745984;12267.078125;0.0;1281.77844238281;16454.61328125;504657.5696425572;485295.61141927884;251484.67409977032;251848.3842385489;246931.73331470427;430214.79039162316;469035.3915224322;453282.98984291893;472259.5391352755;521260.44734205306;472442.45324743795;453671.38646819635;455724.37028563186;468013.0124104906;464301.43004117184;409458.33567229536;479189.081065915;470769.5954427243;469035.3915224322;249617.41799618208;253801.27034056993;470081.34618783195;202478.5016440829;202478.5016440829;274.1657015471532;2872477.1962348344;1405583.2879195807;173802.95391656557;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1067892334210.2324;427511155434.73663;843382819629.7389;44016.18767889572;7894.283914040598;0.0;6619.4960986456745;3919158.6558069717;759606.7646449814;0.0;3468712.145486216;4.319919352640105;0.30348109290771597
5127;2019-08-05 07:10:45.105;770;634;197;198;184;47;242;34;57;41;666;214;61;77;268;234;257;595;187;255;242;19;630;359;333;145;364;285;632;208.0;135.0;715.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16539.6328125;12410.4248046875;0.0;1301.615234375;605.0;316228;595.0;1202.0;Calculated values ==>;1564981845.105;350.16;336.56;292.86;292.96000000000004;291.56;277.86;274.27422755570615;297.36;276.56;278.86;277.26000000000005;339.76;294.56;279.26000000000005;280.86;299.96000000000004;296.56;298.86;332.66;298.66;297.36;332.66;333.66;275.06;243.61107973660833;265.74818594083865;274.27422755570615;291.86;6300000.0;3590000.0;3329999.9999999995;1450000.0;3640000.0;2850000.0;6320000.0;0.034666666666666665;0.022500000000000003;0.11916666666666667;0.023666666666666666;0.0;0.034666666666666665;3.0294489356873178;12410.4248046875;0.0;1301.615234375;16539.6328125;503586.97499987646;484744.76343731245;251625.334453998;251987.7763673653;247085.93994954787;430214.79039162316;469035.3915224322;452937.16122229607;472127.72840069426;521305.34214870376;472176.8362199776;453457.53786824364;455519.17365447525;468013.0124104906;464301.43004117184;406729.9718286884;479046.03205111646;470646.2416684513;469035.3915224322;249617.41799618208;253801.27034056993;469946.05786256643;202467.19175437084;202467.19175437084;274.1613071572169;2872752.0108097214;1405788.8309544972;173824.47143307517;906009.2346180663;0;140;154;64;164;175;145;6;99;103;1068092034310.3276;427597812084.77795;843553134429.8202;29847.671361594425;6330.3331645606295;0.0;9241.030925292795;3919773.8801998566;759725.243851455;0.0;3468844.2504592827;3.312347055730533;0.20751084669859493
5128;2019-08-05 07:11:45.096;767;635;199;200;184;46;242;35;57;41;669;214;61;75;268;234;257;598;187;255;242;19;663;360;333;145;365;272;664;248.0;137.0;1226.0;203.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26398.0703125;22392.134765625;0.0;1214.3662109375;608.0;316229;596.0;1200.0;Calculated values ==>;1564981905.096;349.86;336.66;293.06;293.16;291.56;277.76000000000005;274.38016830617;297.36;276.66;278.86;277.26000000000005;340.06000000000006;294.56;279.26000000000005;280.66;299.96000000000004;296.56;298.86;332.96000000000004;298.66;297.36;332.76000000000005;333.96000000000004;275.06;243.61107973660833;264.08650396036035;274.38016830617;291.86;6630000.0;3600000.0;3329999.9999999995;1450000.0;3650000.0;2720000.0;6640000.000000001;0.04133333333333333;0.022833333333333334;0.20433333333333334;0.03383333333333333;0.0;0.04133333333333333;3.023929782733801;22392.134765625;0.0;1214.3662109375;26398.0703125;500130.3988604156;481305.0983266346;250992.29535061534;251339.19789909612;245973.78052218657;430148.3826014536;469035.3915224322;455151.83698219666;472127.72840069426;522671.96307615197;473887.9634693235;455655.00840564485;457402.8244415097;467872.6978674129;464153.9787801302;276504.4722401583;475679.118141384;470646.2416684513;469035.3915224322;250035.78352995744;255056.51255035817;469946.05786256643;202755.3699650701;202755.3699650701;274.2778005538545;2873109.7713299254;1406078.808780746;173845.43480012065;906009.2346180663;0;140;155;64;164;175;145;6;99;103;1068291804340.118;427684799034.6867;843720209364.6449;51573.011427166195;9039.951607198625;0.0;11006.240891037634;3920452.2841131976;759853.310344896;0.0;3469012.952415152;3.0338763036719816;0.20035661355158219
5129;2019-08-05 07:12:45.106;774;646;199;200;188;46;242;35;57;42;663;213;59;65;268;233;257;606;186;255;241;19;697;356;333;144;360;262;699;1049.0;143.0;414.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27207.521484375;23549.447265625;0.0;1173.17834472656;616.0;316230;602.0;1199.0;Calculated values ==>;1564981965.106;350.56000000000006;337.76;293.06;293.16;291.96000000000004;277.76000000000005;273.955091788801;297.36;276.66;278.86;277.36;339.46000000000004;294.46000000000004;279.06;279.66;299.96000000000004;296.46000000000004;298.86;333.76000000000005;298.66;297.26000000000005;333.36;334.76000000000005;275.06;243.40439225979637;262.7682575881327;273.955091788801;291.76000000000005;6970000.0;3560000.0;3329999.9999999995;1440000.0;3600000.0;2620000.0;6990000.000000001;0.17483333333333334;0.02383333333333333;0.06899999999999999;0.0;0.0;0.17483333333333334;3.02012706171732;23549.447265625;0.0;1173.17834472656;27207.521484375;497882.36523577693;478963.4755310979;249686.4156103365;250016.45796125263;246139.24657010374;430412.23801567365;469035.3915224322;456804.7950512398;472358.32031004626;522861.7598606178;475067.8024887795;457050.5168863684;457785.4074473757;468571.767609146;464611.2859323508;272562.4880368129;472646.9894919277;470646.2416684513;468910.90886432654;252546.06836287308;258404.02479325983;470081.34618783195;201972.2588119733;201972.2588119733;273.955091788801;2873556.559047039;1406461.7191053652;173865.33432078213;906009.2346180663;0;140;155;64;164;175;145;6;99;103;1068491637640.0863;427771513484.6729;843880436064.6194;17583.445000509386;0.0;0.0;46669.7739841531;3921028.683967304;759928.6558304324;0.0;3469493.665977945;2.5989642037761214;0.0018234375104232417
5130;2019-08-05 07:13:45.107;807;663;202;201;185;45;242;35;58;42;648;213;58;61;268;233;257;619;188;255;241;19;675;360;333;144;364;256;676;-2.0;137.0;1203.0;221.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26594.87890625;22844.7421875;0.0;1134.53198242188;626.0;316231;611.0;1203.0;Calculated values ==>;1564982025.107;353.86;339.46000000000004;293.36;293.26000000000005;291.66;277.66;274.38016830617;297.36;276.66;278.96000000000004;277.36;337.96000000000004;294.46000000000004;278.96000000000004;279.26000000000005;299.96000000000004;296.46000000000004;298.86;335.06;298.66;297.26000000000005;334.26000000000005;335.76000000000005;275.06;243.40439225979637;261.9595390733887;274.38016830617;291.96000000000004;6750000.0;3600000.0;3329999.9999999995;1440000.0;3640000.0;2560000.0;6759999.999999999;0.0;0.022833333333333334;0.20049999999999998;0.036833333333333336;0.0;0.0;3.0285775829881194;22844.7421875;0.0;1134.53198242188;26594.87890625;504420.85651604197;484124.1537157767;251552.34717627557;251208.5029540018;245906.80405254915;430148.3826014536;469035.3915224322;457898.09175766754;472358.32031004626;521811.0428630997;475834.6008556708;457898.09175766754;458261.1180039729;468013.0124104906;464022.1768390251;274915.8251144603;477486.2263135143;470646.2416684513;468910.90886432654;256311.7953858065;262588.8327430989;470081.34618783195;202666.08136934045;201972.2588119733;274.2431500435799;2874004.9198574233;1406848.3437955147;173884.56556074353;906009.2346180663;0;140;155;64;164;175;145;6;99;103;1068691440970.6389;427857914924.91187;844035838655.0492;51174.01808285958;9849.795587481105;0.0;0.0;3921601.6723775645;760010.7388285822;0.0;3469882.587244135;2.5448565806418437;0.21370655439416503
5131;2019-08-05 07:14:45.107;841;677;198;197;184;45;242;35;58;42;633;213;57;62;268;233;257;615;189;255;241;19;632;360;333;143;365;265;633;-1.0;85.0;1234.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16280.736328125;12528.5849609375;0.0;1192.10217285156;634.0;316232;619.0;1204.0;Calculated values ==>;1564982085.107;357.26;340.86;292.96000000000004;292.86;291.56;277.66;274.38016830617;297.36;276.66;278.96000000000004;277.36;336.46000000000004;294.46000000000004;278.86;279.36;299.96000000000004;296.46000000000004;298.86;334.66;298.66;297.26000000000005;335.06;336.56;275.06;243.1966462407574;263.1675429290057;274.38016830617;292.06;6320000.0;3600000.0;3329999.9999999995;1430000.0;3650000.0;2650000.0;6330000.0;0.0;0.014166666666666666;0.20566666666666666;0.03116666666666667;0.0;0.0;3.0297812287294956;12528.5849609375;0.0;1192.10217285156;16280.736328125;512604.20959706494;490721.13856440794;251943.08462131242;251581.3103883179;247049.244963052;430148.3826014536;469035.3915224322;456437.10219499015;472489.7604950056;519531.2195578393;474681.7256321066;456313.30301945616;456931.3067663924;467872.6978674129;464022.1768390251;405764.2675314704;481878.6120500822;470646.2416684513;468910.90886432654;259659.41789560125;265937.0223246507;470216.3998685916;202720.29157887193;201972.2588119733;274.2641899833165;2874362.216651043;1407143.1215217516;173903.95417870415;906009.2346180663;0;140;155;64;164;175;145;6;99;103;1068891240970.6389;427944014924.91187;844192138655.0492;52181.09071671498;8336.962041696264;0.0;0.0;3922462.9649508945;760162.2951421587;0.0;3469882.587244135;4.410715889685823;0.3622615348806057
5132;2019-08-05 07:15:45.088;850;668;198;197;180;44;242;35;61;42;629;216;63;76;268;233;257;574;189;255;241;19;604;358;333;143;362;285;606;89.0;127.0;512.0;93.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15386.6474609375;11830.380859375;0.0;1302.78259277344;631.0;316233;619.0;1203.0;Calculated values ==>;1564982145.088;358.16;339.96000000000004;292.96000000000004;292.86;291.16;277.56;274.1680685717883;297.36;276.66;279.26000000000005;277.36;336.06;294.76000000000005;279.46000000000004;280.76000000000005;299.96000000000004;296.46000000000004;298.86;330.56;298.66;297.26000000000005;335.06;336.26000000000005;275.06;243.1966462407574;265.74818594083865;274.1680685717883;292.06;6040000.0;3579999.9999999995;3329999.9999999995;1430000.0;3620000.0000000005;2850000.0;6060000.0;0.014833333333333334;0.021166666666666667;0.08533333333333333;0.015500000000000002;0.0;0.014833333333333334;3.0277584216433793;11830.380859375;0.0;1302.78259277344;15386.6474609375;516069.2875512102;492265.95436315273;253225.603818758;252843.4645091159;246697.66878781002;430280.9020939914;469035.3915224322;453457.53786824364;472489.7604950056;517444.0309338012;472409.8466396625;453716.96050335595;455391.2189624211;468292.88811147213;464317.31521373475;417227.96259631903;479017.9716982744;470646.2416684513;468910.90886432654;259659.41789560125;264681.4149301396;470216.3998685916;202191.77947731948;202191.77947731948;274.0496420718345;2874626.0279490096;1407346.0486228026;173924.73830134218;906009.2346180663;0;140;155;64;164;175;145;6;99;103;1069090977700.461;428029787754.8355;844357086404.9023;21441.344716025527;4154.381616064718;0.0;3956.333752573939;3923076.2909641946;760266.3567092795;0.0;3469915.5462517184;2.250185965653979;0.15741170952253836
5133;2019-08-05 07:16:45.098;827;657;207;206;188;44;241;35;57;42;642;217;66;84;268;233;257;533;189;255;241;19;597;361;333;143;366;286;596;-2.0;137.0;1111.0;208.0;13.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25212.1328125;21574.015625;0.0;1294.46765136719;627.0;316234;616.0;1206.0;Calculated values ==>;1564982205.098;355.86;338.86;293.86;293.76000000000005;291.96000000000004;277.56;274.4858918419099;297.26000000000005;276.66;278.86;277.36;337.36;294.86;279.76000000000005;281.56;299.96000000000004;296.46000000000004;298.86;326.46000000000004;298.66;297.26000000000005;334.76000000000005;335.86;275.06;243.1966462407574;265.87368984753493;274.4858918419099;292.06;5970000.0;3610000.0;3329999.9999999995;1430000.0;3660000.0;2860000.0;5960000.0;0.0;0.022833333333333334;0.18516666666666665;0.034666666666666665;0.0021666666666666666;0.0021666666666666666;3.0359662606190305;21574.015625;0.0;1294.46765136719;25212.1328125;513780.42195076245;491799.78537626896;257414.34441541083;256992.20892873776;249955.37336916628;430081.6785162784;468910.90886432654;452763.5241406031;472489.7604950056;518719.15178519575;472393.69613658765;453934.62799201923;456246.96336359746;467732.1305133992;463874.16568678804;419602.58780480095;474164.1930455546;470646.2416684513;468910.90886432654;258404.02479325983;263007.33956846996;470216.3998685916;202922.06392568097;257414.34441541083;274.3470771962859;2874964.407505096;1407624.4649884566;173946.38566066526;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1069290811000.4293;428115602054.8219;844528414954.8751;46262.31038312974;9266.203646020902;0.0;458.242556305984;3923640.5821227855;760378.2135594808;0.0;3469952.340518976;2.4482059395392697;0.20557673151462294
5134;2019-08-05 07:17:45.119;795;659;215;215;198;44;241;36;31;42;654;215;43;68;268;232;256;539;188;254;241;19;603;359;334;143;364;273;602;-2.0;127.0;1177.0;127.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25123.173828125;20488.9296875;0.0;1235.564453125;629.0;316235;617.0;1206.0;Calculated values ==>;1564982265.119;352.66;339.06000000000006;294.66;294.66;292.96000000000004;277.56;274.27422755570615;297.26000000000005;276.76000000000005;276.26000000000005;277.36;338.56000000000006;294.66;277.46000000000004;279.96000000000004;299.96000000000004;296.36;298.76000000000005;327.06;298.56;297.26000000000005;334.86;336.06;275.06;243.1966462407574;264.2163659402789;274.27422755570615;291.96000000000004;6030000.0;3590000.0;3340000.0;1430000.0;3640000.0;2730000.0;6020000.0;0.0;0.021166666666666667;0.19616666666666666;0.021166666666666667;0.0;0.0;3.0356379565977276;20488.9296875;0.0;1235.564453125;25123.173828125;509231.97756668396;491451.2413921329;260504.03276067454;260504.03276067454;253430.46514648534;430214.79039162316;468772.134384952;451660.0887990883;472489.7604950056;521040.6742614303;473871.9286918394;453204.3866702287;456367.22056082176;468013.0124104906;464038.2431886511;417238.74988646794;474312.77867964807;470386.8565713236;468772.134384952;258822.4845140824;263844.3676079864;470216.3998685916;202536.67257083906;257414.34441541083;274.1882984040181;2875384.015204439;1407975.112215783;173967.47664076416;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1069490981035.124;428201432084.691;844696173649.6193;48869.71015010823;5665.887561135762;0.0;0.0;3924433.626427746;760502.6912046167;0.0;3469956.1605434804;2.510327621818449;0.19728846400546088
5135;2019-08-05 07:18:45.109;779;665;218;217;201;41;241;35;25;42;652;214;36;55;267;232;256;565;188;254;241;19;600;355;334;143;360;267;600;291.0;125.0;663.0;0.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26188.123046875;20464.880859375;0.0;1203.19396972656;630.0;316236;618.0;1207.0;Calculated values ==>;1564982325.109;351.06000000000006;339.66;294.96000000000004;294.86;293.26000000000005;277.26000000000005;273.8482719121499;297.26000000000005;276.66;275.66;277.36;338.36;294.56;276.76000000000005;278.66;299.86;296.36;298.76000000000005;329.66;298.56;297.26000000000005;334.96000000000004;336.16;275.06;243.1966462407574;263.43189868330234;273.8482719121499;291.96000000000004;6000000.0;3550000.0;3340000.0;1430000.0;3600000.0;2670000.0;6000000.0;0.0485;0.020833333333333332;0.1105;0.0;0.0;0.0485;3.0379905142152177;20464.880859375;0.0;1203.19396972656;26188.123046875;507456.448347176;492473.6570516001;262043.48256293673;261573.69141896165;254714.4582247652;430477.46260093397;468772.134384952;451945.0111460462;472489.7604950056;521324.805813728;474536.63971679076;453346.4092352501;455734.45731961867;468443.49349306896;464627.23559176613;418274.70696047717;478414.6458055712;470386.8565713236;468772.134384952;259240.94887492666;264262.8888514036;470216.3998685916;201709.7481601087;201709.7481601087;273.8482719121499;2875811.538079442;1408316.337090102;173987.79624046;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1069691347635.1559;428287217784.7046;844858146649.645;27650.996559946096;0.0;0.0;12952.525731904901;3925071.192705005;760549.899065012;0.0;3470064.080268311;1.8738869332921984;0.07351031032448213
5136;2019-08-05 07:19:45.130;772;666;216;216;200;38;241;32;27;41;644;214;35;49;266;233;256;581;188;254;241;19;601;353;334;142;358;258;602;-2.0;124.0;745.0;109.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26746.505859375;20631.92578125;0.0;1151.72692871094;630.0;316237;619.0;1208.0;Calculated values ==>;1564982385.13;350.36;339.76;294.76000000000005;294.76000000000005;293.16;276.96000000000004;273.6339639331285;297.26000000000005;276.36;275.86;277.26000000000005;337.56000000000006;294.56;276.66;278.06;299.76000000000005;296.46000000000004;298.76000000000005;331.26000000000005;298.56;297.26000000000005;335.06;336.16;275.06;242.98782864720522;262.23063862743834;273.6339639331285;291.96000000000004;6010000.0;3529999.9999999995;3340000.0;1420000.0;3579999.9999999995;2580000.0;6020000.0;0.0;0.020666666666666667;0.12416666666666668;0.018166666666666668;0.0;0.0;3.040507490614732;20631.92578125;0.0;1151.72692871094;26746.505859375;506471.17372258706;492404.2838053807;260958.5002788946;260958.5002788946;254210.27287264628;430607.02586249536;468772.134384952;453756.9605529044;472522.5091947854;521238.2348542545;475691.55150342063;454751.82338565396;456477.09640699456;468593.9392970479;465050.0807944103;417932.4602686282;480506.36533837824;470386.8565713236;468772.134384952;259659.41789560125;264262.8888514036;470351.2200979448;200906.725771386;201709.7481601087;273.52551132957717;2876252.8143807417;1408658.9303452983;174007.42744984766;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1069891817775.6464;428372747709.9139;845015701775.0305;31395.570818705204;4894.908313599151;0.0;0.0;3925563.4196535195;760590.7042445411;0.0;3470172.055761208;1.6659501331340048;0.13576178034943423
5137;2019-08-05 07:20:45.130;774;667;215;215;200;37;241;30;24;40;633;213;32;45;266;234;256;594;189;254;241;19;587;351;334;141;356;261;589;196.0;-1.0;544.0;45.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18565.51171875;11678.67578125;0.0;1178.00744628906;629.0;316238;619.0;1208.0;Calculated values ==>;1564982445.13;350.56000000000006;339.86;294.66;294.66;293.16;276.86;273.4187578820637;297.26000000000005;276.16;275.56;277.16;336.46000000000004;294.46000000000004;276.36;277.66;299.76000000000005;296.56;298.76000000000005;332.56;298.56;297.26000000000005;335.06;336.06;275.06;242.77792619122317;262.63441904999945;273.4187578820637;292.06;5870000.0;3510000.0;3340000.0;1410000.0;3560000.0;2610000.0;5890000.0;0.03266666666666666;0.0;0.09066666666666667;0.007500000000000001;0.003;0.035666666666666666;3.0406721820647222;11678.67578125;0.0;1178.00744628906;18565.51171875;507973.08700813807;493864.53320016956;406842.38281117857;406842.38281117857;254933.5112060861;430735.4089219946;468772.134384952;452864.7615790376;472555.3283204977;519862.4289327083;475196.0951889388;453870.04285650403;455488.8326064018;468871.7681886195;465470.6628459295;422476.3582580669;483850.34047038;470386.8565713236;468772.134384952;259659.41789560125;263844.3676079864;470485.8080591802;200538.15652583144;217890.84845637463;273.37223030244485;2876630.4145272262;1408928.1853583192;174026.84190297266;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1070092217775.6464;428457647709.9139;845171401775.0305;22877.61219149069;2024.607386500116;-0.0;8948.09919811926;3926015.6961786044;760648.3668753753;0.0;3470246.6232545255;2.6328966948180357;0.13234501297993975
5138;2019-08-05 07:21:45.121;776;657;212;211;198;36;241;27;27;39;626;214;36;56;265;235;256;562;188;254;240;19;587;348;334;141;353;268;589;267.0;83.0;142.0;48.0;16.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18236.0703125;11657.9619140625;0.0;1222.94152832031;625.0;316239;616.0;1206.0;Calculated values ==>;1564982505.121;350.76;338.86;294.36;294.26000000000005;292.96000000000004;276.76000000000005;273.0942459734351;297.26000000000005;275.86;275.86;277.06;335.76000000000005;294.56;276.76000000000005;278.76000000000005;299.66;296.66;298.76000000000005;329.36;298.56;297.16;334.76000000000005;335.66;275.06;242.77792619122317;263.56353331371673;273.0942459734351;291.96000000000004;5870000.0;3479999.9999999995;3340000.0;1410000.0;3529999.9999999995;2680000.0;5890000.0;0.0445;0.013833333333333333;0.023666666666666666;0.008;0.0026666666666666666;0.04716666666666666;3.0362938521854166;11657.9619140625;0.0;1222.94152832031;18236.0703125;508226.394681667;492521.0027961822;405373.40143951395;259646.5540928853;254127.37664417207;430925.7729439634;468772.134384952;452025.55824310443;472456.96783784614;518558.9324951787;474407.31378483097;453174.1695212009;455693.2667597771;469159.8199226062;466033.09709230193;422476.3582580669;479287.235256565;470386.8565713236;468647.34556850133;258404.02479325983;262170.3306944222;470485.8080591802;199656.90866376308;211287.52309631437;273.01270210631833;2876937.0483751874;1409122.6281681124;174046.8468098872;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1070292587715.4362;428542235019.82513;845330077969.864;5972.724706711078;2166.631195163337;0.0;12138.80495993815;3926256.0795895825;760683.2886244709;0.0;3470422.321097028;1.57428094640397;0.03661306641740794
5139;2019-08-05 07:22:45.111;771;649;211;212;199;38;241;25;30;38;630;214;35;59;264;235;256;542;188;253;240;19;601;347;334;140;352;265;604;-2.0;138.0;478.0;92.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18853.828125;11947.197265625;0.0;1213.00207519531;621.0;316240;612.0;1205.0;Calculated values ==>;1564982565.111;350.26;338.06000000000006;294.26000000000005;294.36;293.06;276.96000000000004;272.9856168485579;297.26000000000005;275.66;276.16;276.96000000000004;336.16;294.56;276.66;279.06;299.56;296.66;298.76000000000005;327.36;298.46000000000004;297.16;334.36;335.26000000000005;275.06;242.56692532238324;263.1675429290057;272.9856168485579;291.96000000000004;6010000.0;3470000.0000000005;3340000.0;1400000.0;3520000.0000000005;2650000.0;6040000.0;0.0;0.023;0.07966666666666668;0.015333333333333334;0.0003333333333333333;0.0003333333333333333;3.03442869472223;11947.197265625;0.0;1213.00207519531;18853.828125;506342.8785452971;489871.906266146;258603.59003516182;259035.4851876424;253714.130865998;430988.63858405815;468772.134384952;452930.92022276146;472489.9908694221;519221.9279578304;474794.6839519775;453563.3330419943;456560.80161805527;469171.13772201655;466176.9023191933;417932.4602686282;474513.9847454762;470263.1336850233;468647.34556850133;256730.23209357203;260496.36997498586;470620.16492588987;199297.25732335783;258603.59003516182;272.86655950967787;2877246.0793484678;1409319.305043031;174067.14295666473;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1070492954315.468;428626520969.83856;845489951319.8894;20206.148477652492;4160.284583238826;0.0;70.01458517777984;3926474.2005066075;760736.0041352496;0.0;3470524.0443032263;1.8568447949167548;0.15697282718882966
5140;2019-08-05 07:23:45.142;768;646;211;213;204;41;241;24;34;36;632;214;34;57;264;236;256;562;189;253;240;19;625;348;334;139;353;259;628;277.0;129.0;752.0;156.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19590.728515625;12241.5380859375;0.0;1170.88916015625;618.0;316241;610.0;1207.0;Calculated values ==>;1564982625.142;349.96000000000004;337.76;294.26000000000005;294.46000000000004;293.56;277.26000000000005;273.0942459734351;297.26000000000005;275.56;276.56;276.76000000000005;336.36;294.56;276.56;278.86;299.56;296.76000000000005;298.76000000000005;329.36;298.46000000000004;297.16;334.16;334.96000000000004;275.06;242.35481222062532;262.3656120759269;273.0942459734351;292.06;6250000.0;3479999.9999999995;3340000.0;1390000.0;3529999.9999999995;2590000.0;6280000.0;0.04616666666666667;0.021500000000000002;0.12533333333333332;0.026000000000000002;0.0;0.04616666666666667;3.0399533961247367;12241.5380859375;0.0;1170.88916015625;19590.728515625;503781.3844891362;486894.17080470937;257138.38819838138;257945.60965300002;254407.69051138905;430925.7729439634;468772.134384952;454459.0917852496;472424.9728513876;519925.0504133695;475564.0193962425;454459.0917852496;457292.63687564747;469032.86646908184;466161.6225134967;408577.5240774964;474557.5811352861;470263.1336850233;468647.34556850133;255893.36323571714;259240.94887492666;470754.2918620804;199644.00738893056;199644.00738893056;273.00761733441277;2877566.616178441;1409520.9819832316;174087.018980902;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1070693457855.1304;428710264214.6976;845647232539.6245;31936.823911005315;7048.8673963018955;0.0;12418.98744595685;3926908.9497802453;760829.4619965483;0.0;3470628.173092069;3.8326156638229083;0.22850635476831885
5141;2019-08-05 07:24:45.102;774;644;212;214;209;44;240;26;37;35;631;213;36;57;265;236;256;583;189;253;240;19;647;352;334;138;357;260;650;-1.0;144.0;979.0;225.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;18796.98046875;11015.1025390625;0.0;1183.369140625;617.0;316242;609.0;1206.0;Calculated values ==>;1564982685.102;350.56000000000006;337.56000000000006;294.36;294.56;294.06;277.56;273.5264737036516;297.16;275.76000000000005;276.86;276.66;336.26000000000005;294.46000000000004;276.76000000000005;278.86;299.66;296.76000000000005;298.76000000000005;331.46000000000004;298.46000000000004;297.16;334.06;334.86;275.06;242.14157278889297;262.5002047102346;273.5264737036516;292.06;6470000.0;3520000.0000000005;3340000.0;1380000.0;3570000.0000000005;2600000.0;6500000.0;0.0;0.024;0.16316666666666665;0.0375;0.0;0.0;3.037597068104782;11015.1025390625;0.0;1183.369140625;18796.98046875;502557.1808037717;484202.47361656354;256342.58299618273;257112.8286448474;255206.348246267;430671.36484660726;468647.34556850133;454663.4551903566;472458.26935960614;519739.6200131045;475324.1895532906;454539.0427855664;457130.4236791988;468605.2049603933;465584.64511017455;396485.07989228243;475067.32467878767;470263.1336850233;468647.34556850133;255474.93562877487;258822.4845140824;470888.190022284;200627.06080382876;199644.00738893056;273.41149047727885;2877886.300488464;1409714.6581183374;174106.62472087488;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1070893724255.2578;428793308814.7504;845802828739.7235;41450.27168406845;10134.79234569207;0.0;0.0;3927520.1012045066;760972.5636963797;0.0;3470731.5956598097;4.228813689477043;0.37057423214617347
5142;2019-08-05 07:25:45.103;788;642;209;211;210;47;240;29;42;36;630;214;40;60;265;234;256;594;190;253;240;19;658;357;334;138;362;268;661;-1.0;133.0;1296.0;226.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;19564.470703125;11656.435546875;0.0;1230.57885742188;617.0;316243;608.0;1206.0;Calculated values ==>;1564982745.103;351.96000000000004;337.36;294.06;294.26000000000005;294.16;277.86;274.0616903277293;297.16;276.06;277.36;276.76000000000005;336.16;294.56;277.16;279.16;299.66;296.56;298.76000000000005;332.56;298.46000000000004;297.16;333.96000000000004;334.86;275.06;242.14157278889297;263.56353331371673;274.0616903277293;292.16;6580000.0;3570000.0000000005;3340000.0;1380000.0;3620000.0000000005;2680000.0;6609999.999999999;0.0;0.022166666666666668;0.21600000000000003;0.03766666666666666;0.0;0.0;3.037597068104782;11656.435546875;0.0;1230.57885742188;19564.470703125;503417.1375699791;482684.1568286469;254681.9105257751;255420.16601122133;255049.93501059889;430346.717906069;468647.34556850133;453934.5932790833;472556.2466753328;518972.3191748423;474407.31378483097;453681.57950494776;456191.89878656593;467906.3786984534;464595.45822754485;276596.2063342535;475423.9477902375;470263.1336850233;468647.34556850133;255056.51255035817;258822.4845140824;470888.190022284;201986.795140626;199644.00738893056;273.9652912567153;2878205.984575823;1409903.5907509835;174126.74128943819;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1071094127595.0157;428876110194.6504;845961231379.5322;54420.724397906786;10128.619207209118;0.0;0.0;3928319.039486307;761141.4282734792;0.0;3470731.5956598097;5.0088671883220215;0.4222332647814754
5143;2019-08-05 07:26:45.123;801;642;199;201;204;52;240;30;46;36;635;214;45;64;266;231;256;599;190;253;240;19;653;363;334;140;368;275;655;-1.0;95.0;1271.0;198.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19506.724609375;12784.126953125;0.0;1262.79504394531;619.0;316244;609.0;1206.0;Calculated values ==>;1564982805.123;353.26;337.36;293.06;293.26000000000005;293.56;278.36;274.69669130483857;297.16;276.16;277.76000000000005;276.76000000000005;336.66;294.56;277.66;279.56;299.76000000000005;296.26000000000005;298.76000000000005;333.06;298.46000000000004;297.16;334.06;335.06;275.06;242.56692532238324;264.4750485637546;274.69669130483857;292.16;6530000.0;3629999.9999999995;3340000.0;1400000.0;3679999.9999999995;2750000.0;6550000.0;0.0;0.01583333333333333;0.21183333333333335;0.033;0.0;0.0;3.037272339275469;12784.126953125;0.0;1262.79504394531;19506.724609375;505593.5909960537;483354.8899770166;251356.81801494164;252062.60155035826;253135.50571768588;429947.3805835815;468647.34556850133;453243.81922765734;472293.48310962116;518907.0200096015;473496.2759554444;453115.48834718956;455533.634604728;467189.80037420907;463311.6885489323;277388.5704084876;476917.88208926696;470263.1336850233;468647.34556850133;255474.93562877487;259659.41789560125;470620.16492588987;203576.4053994159;199644.00738893056;274.6096394906114;2878531.6864010883;1410107.3299955367;174147.52633131493;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1071294594394.952;428959537994.6239;846124185679.4805;52887.880495949146;8812.44406437364;0.0;0.0;3929213.5759395966;761299.3230814235;0.0;3470731.5956598097;4.39244444962329;0.364473472258406
5144;2019-08-05 07:27:45.124;807;644;190;190;191;57;240;32;50;37;642;215;52;68;266;229;256;597;190;253;240;19;642;366;334;141;371;285;644;-2.0;79.0;1012.0;154.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17171.802734375;12577.0185546875;0.0;1305.44677734375;621.0;316245;611.0;1205.0;Calculated values ==>;1564982865.124;353.86;337.56000000000006;292.16;292.16;292.26000000000005;278.86;275.0112864084945;297.16;276.36;278.16;276.86;337.36;294.66;278.36;279.96000000000004;299.76000000000005;296.06;298.76000000000005;332.86;298.46000000000004;297.16;334.26000000000005;335.26000000000005;275.06;242.77792619122317;265.74818594083865;275.0112864084945;292.16;6420000.0;3660000.0;3340000.0;1410000.0;3710000.0;2850000.0;6440000.000000001;0.0;0.013166666666666667;0.16866666666666666;0.025666666666666667;0.0;0.0;3.03442869472223;12577.0185546875;0.0;1305.44677734375;17171.802734375;507356.9403187158;484864.12681581115;248676.1253538984;248676.1253538984;249018.5853745521;429743.705733735;468647.34556850133;452021.45934230473;472260.1919623333;518802.514355826;472293.3705605757;452283.7552860417;454363.33177901705;466763.56131284905;462594.7164123007;399758.0261677248;477926.7575663909;470263.1336850233;468647.34556850133;256311.7953858065;260496.36997498586;470485.8080591802;204347.64734857398;199644.00738893056;274.9212083706313;2878837.3458907045;1410318.6763977343;174168.9287032518;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1071494997735.5062;429043839399.85706;846292188479.9451;41774.316289609254;6830.879458238895;0.0;0.0;3930002.4407291855;761429.686283823;0.0;3470731.5956598097;3.501193382107755;0.2897690916982616
5145;2019-08-05 07:28:45.094;802;647;188;187;179;58;240;34;54;38;653;215;58;72;266;229;256;595;191;252;240;19;640;367;334;143;371;292;643;-2.0;77.0;812.0;112.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16090.62109375;12496.896484375;0.0;1337.67602539062;622.0;316246;612.0;1207.0;Calculated values ==>;1564982925.094;353.36;337.86;291.96000000000004;291.86;291.06;278.96000000000004;275.1157276137837;297.16;276.56;278.56;276.96000000000004;338.46000000000004;294.66;278.96000000000004;280.36;299.76000000000005;296.06;298.76000000000005;332.66;298.36;297.16;334.36;335.36;275.06;243.1966462407574;266.62003547228215;275.1157276137837;292.26000000000005;6400000.0;3670000.0000000005;3340000.0;1430000.0;3710000.0;2920000.0;6430000.0;0.0;0.012833333333333334;0.13533333333333333;0.018666666666666668;0.0;0.0;3.0393019638067775;12496.896484375;0.0;1337.67602539062;16090.62109375;506880.92915082286;485406.87244877784;248033.1680846706;247694.98485183995;245042.38561600924;429675.2189834977;468647.34556850133;451312.0196078189;472095.1348084983;519371.3576174504;471358.0740958672;451844.1497191212;453689.0701649419;466763.56131284905;462443.7821703978;400954.1150222446;477743.9805819857;470139.3311134514;468647.34556850133;256730.23209357203;260914.8530628454;470216.3998685916;204613.76403763852;199644.00738893056;275.0283218574521;2879114.3941626386;1410527.5212151802;174190.94371360674;906009.2346180663;0;140;156;64;164;175;145;6;99;103;1071695297535.6018;429128996799.8977;846465201930.0276;33386.49725383108;4957.915868844457;0.0;0.0;3930628.46767229;761527.8771249483;0.0;3470731.5956598097;2.7716370054520145;0.22749658407610385
5146;2019-08-05 07:29:45.145;787;651;193;192;176;57;240;36;51;39;660;215;58;73;266;229;256;600;191;252;239;18;653;371;334;137;375;283;657;-1.0;98.0;955.0;230.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;26423.3203125;22209.978515625;0.0;2212.42895507812;624.0;316247;613.0;1207.0;Calculated values ==>;1564982985.145;351.86;338.26;292.46000000000004;292.36;290.76000000000005;278.86;275.5313989812953;297.16;276.76000000000005;278.26000000000005;277.06;339.16;294.66;278.96000000000004;280.46000000000004;299.76000000000005;296.06;298.76000000000005;333.16;298.36;297.06;334.46000000000004;335.56;274.96000000000004;241.92719264551067;265.49620691782997;275.5313989812953;292.26000000000005;6530000.0;3710000.0;3340000.0;1370000.0;3750000.0;2830000.0;6570000.0;0.0;0.01633333333333333;0.15916666666666668;0.03833333333333333;0.0;0.0;3.0389751725863254;22209.978515625;0.0;2212.42895507812;26423.3203125;503738.671331653;484451.030327377;249205.81916652463;248866.6929284279;243631.81658885314;429398.2889081932;468647.34556850133;452502.75265017303;472980.6827117325;520844.2286859994;472558.6093822291;453412.5811721305;455341.7322908774;466191.54959304683;461836.8862063846;277388.5704084876;476831.1076326492;470139.3311134514;468522.4719833748;257148.6733736563;261751.83340796042;470923.7305949869;205477.62479208692;199644.00738893056;275.3789394967921;2879468.9781473996;1410816.9910132987;174220.553068295;906009.2346180663;0;141;156;64;164;175;145;6;100;103;1071895867875.2004;429213068199.7295;846637848554.6821;39318.166184078706;10175.43405577783;0.0;0.0;3931234.854857758;761654.0955686296;0.0;3470731.5956598097;2.026565165585275;0.1808317590672275
5147;2019-08-05 07:30:48.115;781;662;200;200;179;51;240;38;38;40;639;214;47;64;265;230;256;614;189;252;239;16;705;363;334;131;368;271;705;-1.0;-1.0;880.0;156.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;28185.078125;23799.1953125;0.0;2155.70092773438;632.0;316248;619.0;1208.0;Calculated values ==>;1564983048.115;351.26;339.36;293.16;293.16;291.06;278.26000000000005;274.69669130483857;297.16;276.96000000000004;276.96000000000004;277.16;337.06;294.56;277.86;279.56;299.66;296.16;298.76000000000005;334.56;298.36;297.06;335.06;336.36;274.76000000000005;240.61611355647437;263.95629194202945;274.69669130483857;292.06;7050000.0;3629999.9999999995;3340000.0;1310000.0;3679999.9999999995;2710000.0;7050000.0;0.0;0.0;0.14666666666666667;0.026000000000000002;0.0;0.0;3.0401775740828456;23799.1953125;0.0;2155.70092773438;28185.078125;498099.76922524924;480740.34245948814;249805.8334725484;249805.8334725484;243172.19294902586;429947.3805835815;468647.34556850133;452910.5548887559;473856.7996405058;519653.67668665433;474018.109869916;454056.57264714385;456196.2878183081;467059.4297357601;463178.7302339447;271349.4334989622;473195.8451576536;470139.3311134514;468522.4719833748;259659.41789560125;265099.94585879904;471527.5025985663;203451.20097192563;199644.00738893056;274.56125763652466;2879946.574098951;1411219.3795795867;174258.7560042458;906009.2346180663;0;141;156;64;164;175;145;6;100;103;1072106187675.296;429297447999.7678;846812275454.7614;36587.371907801775;6969.983842292658;-0.0;0.0;3931898.712043288;761804.0465360646;0.0;3470731.5956598097;1.6781941775815437;0.141332329591332
5148;2019-08-05 07:31:45.136;807;676;203;202;185;48;240;38;34;41;643;215;42;57;265;230;256;618;192;252;239;15;668;362;334;124;367;270;669;-1.0;-1.0;850.0;68.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26131.82421875;22671.169921875;0.0;801.800537109375;641.0;316249;627.0;1206.0;Calculated values ==>;1564983105.136;353.86;340.76;293.46000000000004;293.36;291.66;277.96000000000004;274.5913991737795;297.16;276.96000000000004;276.56;277.26000000000005;337.46000000000004;294.66;277.36;278.86;299.66;296.16;298.76000000000005;334.96000000000004;298.36;297.06;335.86;337.26;274.66;239.02933182858504;263.82572766246335;274.5913991737795;292.36;6680000.0;3620000.0000000005;3340000.0;1240000.0;3670000.0000000005;2700000.0;6690000.000000001;0.0;0.0;0.14166666666666666;0.011333333333333334;0.0;0.0;3.033653241886811;22671.169921875;0.0;801.800537109375;26131.82421875;505048.45263648604;486787.21954097296;252182.28070933258;251832.9664707056;246133.44957335328;430014.67791919125;468647.34556850133;452572.47738288756;474851.4297291598;520149.8824949946;474261.83455906744;453592.71452856576;455485.8189051035;467201.23176163714;463328.15220803814;275204.79538912134;478158.79959075555;470139.3311134514;468522.4719833748;263007.33956846996;268866.9448851554;472354.64714223554;203356.442549066;199644.00738893056;274.51992541629;2880376.7413327806;1411587.405509;174282.17818351748;906009.2346180663;0;141;156;64;164;175;145;6;100;103;1072296637814.9902;429370149774.6511;846966517259.5137;35305.60493479139;3048.6463187225877;-0.0;0.0;3932468.0744635602;761883.3899123832;0.0;3470731.5956598097;1.6339751852255977;0.1270907875973242
