;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5149;2019-08-05 07:32:45.116;826;685;204;203;185;45;239;38;37;42;660;217;43;52;265;230;256;598;194;252;239;15;647;359;334;131;364;266;648;-1.0;93.0;462.0;62.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25762.291015625;22092.501953125;0.0;1222.70385742188;647.0;316250;633.0;1205.0;Calculated values ==>;1564983165.116;355.76;341.66;293.56;293.46000000000004;291.66;277.66;274.27422755570615;297.06;276.96000000000004;276.86;277.36;339.16;294.86;277.46000000000004;278.36;299.66;296.16;298.76000000000005;332.96000000000004;298.36;297.06;336.46000000000004;337.86;274.66;240.61611355647437;263.299902668528;274.27422755570615;292.56;6470000.0;3590000.0;3340000.0;1310000.0;3640000.0;2660000.0;6480000.0;0.0;0.015500000000000002;0.077;0.010333333333333333;0.0;0.0;3.030136731842492;22092.501953125;0.0;1222.70385742188;25762.291015625;509393.7767742588;490286.2478040414;253450.37566408192;253086.1466975182;246845.84225439615;430214.79039162316;468522.4719833748;453644.53318076074;474050.5081408163;522229.9599144774;475004.87174727797;454400.3136980843;455526.61032282165;467625.08733946737;463774.604463236;396485.07989228243;477602.0659265026;470139.3311134514;468522.4719833748;265518.4816520846;271378.50176498963;471430.24820624595;202448.05040383743;199644.00738893056;274.15386916378395;2880809.0481428844;1411960.3117645439;174299.04342985395;906009.2346180663;0;141;156;64;164;175;145;6;100;103;1072496971015.054;429446624274.6754;847127263659.5648;19342.129173823094;2779.4827106248877;0.0;0.0;3932923.320448682;761931.9414650626;0.0;3470731.5956598097;0.9488062024501211;0.07860682662091134
5150;2019-08-05 07:33:45.077;831;690;209;208;189;41;239;36;41;43;671;218;45;51;264;231;256;586;193;252;239;15;637;357;334;132;362;263;638;-1.0;127.0;978.0;91.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25655.7890625;21708.802734375;0.0;1210.2607421875;651.0;316251;637.0;1208.0;Calculated values ==>;1564983225.077;356.26;342.16;294.06;293.96000000000004;292.06;277.26000000000005;274.0616903277293;297.06;276.76000000000005;277.26000000000005;277.46000000000004;340.26;294.96000000000004;277.66;278.26000000000005;299.56;296.26000000000005;298.76000000000005;331.76000000000005;298.36;297.06;336.86;338.26;274.66;240.83765695389522;262.9017227912062;274.0616903277293;292.46000000000004;6370000.0;3570000.0000000005;3340000.0;1320000.0;3620000.0000000005;2630000.0;6380000.0;0.0;0.021166666666666667;0.16299999999999998;0.015166666666666667;0.0;0.0;3.0370081092956474;21708.802734375;0.0;1210.2607421875;25655.7890625;510899.19596399524;492014.9179381219;255810.90344481304;255427.21600181;248563.22301716174;430346.717906069;468522.4719833748;454656.45368821017;474018.5663130017;523602.15916351625;475501.9147707831;455155.1530933704;455900.0816055211;467777.34666785965;464202.0896790568;402651.5269248257;476982.9495194472;470139.3311134514;468522.4719833748;267192.67376467976;273052.9745269728;471297.30857771443;202002.83235729104;199644.00738893056;273.9715375449026;2881237.25362869;1412325.0853796639;174319.30495628083;906009.2346180663;0;141;156;64;164;175;145;6;100;103;1072697240754.9393;429525472989.63025;847285860504.474;41182.54027693981;4084.2995560097543;0.0;0.0;3933427.364851857;761989.1024717645;0.0;3470731.5956598097;1.9750737144753039;0.1563391942979896
5151;2019-08-05 07:34:45.077;828;692;215;214;194;38;239;33;45;42;672;218;47;52;264;231;256;581;191;251;239;15;626;355;334;133;360;258;627;150.0;129.0;1090.0;50.0;0.0;0;94;0;1;1;0;0;0;0;0;1;0;0;0;0;25681.42578125;21316.861328125;0.0;1154.3173828125;652.0;316252;639.0;1209.0;Calculated values ==>;1564983285.077;355.96000000000004;342.36;294.66;294.56;292.56;276.96000000000004;273.8482719121499;297.06;276.46000000000004;277.66;277.36;340.36;294.96000000000004;277.86;278.36;299.56;296.26000000000005;298.76000000000005;331.26000000000005;298.26000000000005;297.06;337.06;338.36;274.66;241.05796691057077;262.23063862743834;273.8482719121499;292.26000000000005;6260000.0;3550000.0;3340000.0;1330000.0;3600000.0;2580000.0;6270000.0;0.025;0.021500000000000002;0.18166666666666667;0.008333333333333333;0.0;0.025;3.0393534793472736;21316.861328125;0.0;1154.3173828125;25681.42578125;511453.51561666734;493408.22517411393;258827.72140112653;258414.4497517304;250763.52583086502;430477.46260093397;468522.4719833748;455986.13821575354;473792.46676502546;524104.82839841896;476138.17204007716;456231.8107227515;456844.3087148479;468058.0973201897;464496.52518415696;408125.7923309858;477551.690455509;470015.448481105;468522.4719833748;268029.79939014546;273471.60554148915;471164.1450065859;201607.87522373506;201607.87522373506;273.80853436001325;2881665.0637523877;1412683.6325801846;174339.00977398915;906009.2346180663;0;141;156;64;164;175;145;6;100;103;1072897640754.9393;429604972989.63025;847442160504.474;46212.05111021669;2246.302248190424;0.0;6672.864918990994;3934155.653113417;762041.8574867996;0.0;3470787.202867468;2.4534190656658272;0.15339955506488284
5152;2019-08-05 07:35:45.118;824;692;217;216;199;38;239;32;46;42;668;217;47;51;263;232;255;572;192;251;239;15;602;354;334;133;359;262;604;913.0;88.0;829.0;0.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;17418.9296875;11948.4208984375;0.0;1136.19287109375;652.0;316253;640.0;1209.0;Calculated values ==>;1564983345.118;355.56000000000006;342.36;294.86;294.76000000000005;293.06;276.96000000000004;273.7412296467126;297.06;276.36;277.76000000000005;277.36;339.96000000000004;294.86;277.86;278.26000000000005;299.46000000000004;296.36;298.66;330.36;298.26000000000005;297.06;337.16;338.36;274.66;241.05796691057077;262.7682575881327;273.7412296467126;292.36;6020000.0;3540000.0;3340000.0;1330000.0;3590000.0;2620000.0;6040000.0;0.15216666666666667;0.014666666666666666;0.13816666666666666;0.0;0.0;0.15216666666666667;3.0393534793472736;11948.4208984375;0.0;1136.19287109375;17418.9296875;512983.3458172845;495710.0203524753;261265.73090050142;260809.5475539495;253714.130865998;430542.39183029096;468522.4719833748;455446.31145101093;473792.46676502546;523374.6807534785;475517.2958277084;455570.3112013108;456065.2967693373;468069.67075530556;464773.75813807436;417250.0134243914;478962.4606418778;470015.448481105;468522.4719833748;268448.3696465944;273471.60554148915;471164.1450065859;201446.94854128102;201446.94854128102;273.7412296467126;2882024.4788146387;1412961.032693298;174358.11040266242;906009.2346180663;0;141;156;64;164;175;145;6;100;103;1073098177695.3662;429684827519.80023;847598267104.8063;35094.24530869435;0.0;0.0;40639.9921504386;3934833.6685792054;762060.5894636844;0.0;3471181.7460976555;5.788037674867195;0.11812836744833216
5153;2019-08-05 07:36:45.098;817;671;213;210;198;38;239;32;50;41;665;218;56;64;263;232;255;517;193;251;239;15;580;355;335;134;360;280;581;-2.0;-1.0;944.0;81.0;11.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;16584.765625;11325.828125;0.0;1212.11059570312;646.0;316254;636.0;1210.0;Calculated values ==>;1564983405.098;354.86;340.26;294.46000000000004;294.16;292.96000000000004;276.96000000000004;273.8482719121499;297.06;276.36;278.16;277.26000000000005;339.66;294.96000000000004;278.76000000000005;279.56;299.46000000000004;296.36;298.66;324.86;298.26000000000005;297.06;336.76000000000005;337.76;274.66;241.2770596917726;265.11578078379944;273.8482719121499;292.46000000000004;5800000.0;3550000.0;3350000.0;1340000.0;3600000.0;2800000.0;5810000.0;0.0;0.0;0.15733333333333333;0.013500000000000002;0.0018333333333333333;0.0018333333333333333;3.042877885938542;11325.828125;0.0;1212.11059570312;16584.765625;513964.21959730255;495203.37134971307;409778.35514596227;408473.63615439355;254582.44906341098;430477.46260093397;468383.00201049104;452894.74619726377;473565.85517348704;521609.03264012333;473301.29709970223;453669.4862072169;454695.63281060004;467929.4390683793;464627.23559176613;424295.29584903084;473665.96321940696;469878.6203116117;468383.00201049104;266774.11836628895;270959.89632461156;471030.75637644227;201509.41352346417;409778.35514596227;273.77010279848867;2882307.748487624;1413154.9201178632;174377.6730751601;906009.2346180663;0;141;156;64;164;175;145;6;100;103;1073298810795.43;429764900819.8257;847760812904.8579;39551.2923406778;3638.538128515205;-0.0;107.44185258496941;3935455.5073777656;762090.9005077146;0.0;3471521.194860472;3.453300680939194;0.2705473236762414
5154;2019-08-05 07:37:45.139;794;646;209;207;194;38;239;31;51;41;673;219;61;73;263;232;255;445;194;251;238;15;581;353;335;134;357;287;583;-2.0;76.0;597.0;47.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;16015.75390625;11337.2080078125;0.0;1200.83215332031;640.0;316255;631.0;1209.0;Calculated values ==>;1564983465.139;352.56000000000006;337.76;294.06;293.86;292.56;276.96000000000004;273.6339639331285;297.06;276.26000000000005;278.26000000000005;277.26000000000005;340.46000000000004;295.06;279.26000000000005;280.46000000000004;299.46000000000004;296.36;298.66;317.66;298.26000000000005;296.96000000000004;336.26000000000005;337.16;274.66;241.2770596917726;265.9988726020314;273.6339639331285;292.56;5810000.0;3529999.9999999995;3350000.0;1340000.0;3570000.0000000005;2870000.0;5830000.0;0.0;0.012666666666666666;0.09949999999999999;0.007833333333333333;0.0;0.0;3.041366420964012;11337.2080078125;0.0;1200.83215332031;16015.75390625;511015.41230626;491657.69011052727;407031.6652211159;258281.63303485521;252868.09289801554;430607.02586249536;468383.00201049104;451800.5927445397;473565.85517348704;521871.7643771672;472494.32774148625;453112.5868869324;454669.81544630387;468349.3808088158;464919.9936635114;423999.6233134499;462191.15761550417;469878.6203116117;468257.81777978496;264681.4149301396;268448.3696465944;471030.75637644227;200998.84254361977;409778.35514596227;273.5615813579702;2882579.605125064;1413343.9078053553;174397.7946717333;906009.2346180663;0;141;156;64;164;175;145;6;100;103;1073499948145.0594;429845355759.6774;847931029139.5443;24954.774144991534;2115.2499916904426;0.0;0.0;3935993.4252570337;762138.8815065881;0.0;3471522.0908210636;2.159031538325859;0.16924880977627987
5155;2019-08-05 07:38:45.100;764;602;209;208;194;37;239;29;50;40;686;218;59;75;262;233;255;354;194;251;238;16;589;350;335;133;355;286;591;268.0;124.0;566.0;29.0;14.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;16104.2822265625;11497.6015625;0.0;1108.65698242188;634.0;316256;626.0;1207.0;Calculated values ==>;1564983525.1;349.56000000000006;333.36;294.06;293.96000000000004;292.56;276.86;273.3108153835814;297.06;276.06;278.16;277.16;341.76;294.96000000000004;279.06;280.66;299.36;296.46000000000004;298.66;308.56;298.26000000000005;296.96000000000004;335.76000000000005;336.56;274.76000000000005;241.05796691057077;265.87368984753493;273.3108153835814;292.56;5890000.0;3500000.0;3350000.0;1330000.0;3550000.0;2860000.0;5910000.0;0.04466666666666667;0.020666666666666667;0.09433333333333334;0.004833333333333333;0.0023333333333333335;0.047;3.0373305175054006;11497.6015625;0.0;1108.65698242188;16104.2822265625;506523.98440767126;484750.323259497;258610.06331913653;258172.0464557562;252450.5280407899;430799.1582183253;468383.00201049104;451845.306059557;473598.1776897576;523306.00340652245;472510.2451558257;453024.6728033028;455095.60185769806;468500.50287146907;465486.31992542575;421557.61989531404;444606.4410474439;469878.6203116117;468257.81777978496;262588.8327430989;265937.0223246507;471261.7068757205;200314.2973750277;203208.41341480616;273.27998569665385;2882847.0981091554;1413534.0741964472;174417.02790478733;906009.2346180663;0;141;156;64;164;175;145;6;100;103;1073700817494.9445;429925403694.6316;848102817404.4459;23727.758485907267;1309.5791459200152;0.0;12457.322005154003;3936398.849331674;762167.4031982273;0.0;3471625.834360553;2.974289278882439;0.12910993251434746
5156;2019-08-05 07:39:45.110;743;608;212;213;198;38;239;26;45;40;691;216;48;58;262;234;255;406;194;251;238;16;624;350;335;134;355;253;625;260.0;96.0;1148.0;81.0;0.0;0;67;0;1;0;1;0;0;0;0;1;0;0;0;0;25973.142578125;21333.96484375;0.0;972.3685913085941;633.0;316257;624.0;1207.0;Calculated values ==>;1564983585.11;347.46000000000004;333.96000000000004;294.36;294.46000000000004;292.96000000000004;276.96000000000004;273.3108153835814;297.06;275.76000000000005;277.66;277.16;342.26;294.76000000000005;277.96000000000004;278.96000000000004;299.36;296.56;298.66;313.76000000000005;298.26000000000005;296.96000000000004;335.56;336.46000000000004;274.76000000000005;241.2770596917726;261.54996906429363;273.3108153835814;292.56;6240000.0;3500000.0;3350000.0;1340000.0;3550000.0;2530000.0;6250000.0;0.043333333333333335;0.016;0.19133333333333333;0.013500000000000002;0.0;0.043333333333333335;3.0374957828035782;21333.96484375;0.0;972.3685913085941;25973.142578125;500576.8732667544;481770.197761644;257715.3292894774;258123.93717568627;252306.2899250983;430799.1582183253;468383.00201049104;456806.6196380586;473468.5566066367;526439.310825938;476548.0492834049;457170.5879186281;458378.0285708209;468500.50287146907;465615.5433184189;408580.9230047123;448516.353230155;469878.6203116117;468257.81777978496;261751.83340796042;265518.4816520846;471128.47311997804;200265.513430857;200265.513430857;273.2608223666142;2883197.801756673;1413807.7161825201;174434.37267487895;906009.2346180663;0;141;157;64;164;175;145;6;100;103;1073901850994.9125;430005517044.61884;848264544354.4202;49084.86498764456;3656.6499558031337;0.0;11612.99985512021;3937005.7223225012;762208.7953382755;0.0;3471826.453807026;2.885033301682055;0.17192668046681292
5157;2019-08-05 07:40:45.131;754;643;216;217;203;40;238;26;45;39;678;215;47;53;262;234;255;496;194;250;238;17;613;350;335;135;355;258;615;219.0;95.0;1059.0;18.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;17915.296875;12179.552734375;0.0;981.0595092773441;632.0;316258;624.0;1208.0;Calculated values ==>;1564983645.131;348.56000000000006;337.46000000000004;294.76000000000005;294.86;293.46000000000004;277.16;273.3108153835814;296.96000000000004;275.76000000000005;277.66;277.06;340.96000000000004;294.66;277.86;278.46000000000004;299.36;296.56;298.66;322.76000000000005;298.16;296.96000000000004;335.56;336.36;274.86;241.49495122638035;262.23063862743834;273.3108153835814;292.56;6130000.0;3500000.0;3350000.0;1350000.0;3550000.0;2580000.0;6150000.0;0.0365;0.01583333333333333;0.1765;0.003;0.0;0.0365;3.0401775740828456;12179.552734375;0.0;981.0595092773441;17915.296875;503050.51380817796;487870.7051871259;260029.54838873222;260467.18773059;254691.85216530817;430799.1582183253;468257.81777978496;455986.13821575354;473241.2657668606;524718.2955698138;475803.2722394395;456231.8107227515;456966.5238690893;468500.50287146907;465615.5433184189;413183.1986291785;465901.26231672877;469754.44147754746;468257.81777978496;261751.83340796042;265099.94585879904;471092.8683005434;200362.97260430345;200362.97260430345;273.2991005085068;2883563.666760959;1414087.0932441144;174450.6569399223;906009.2346180663;0;141;157;64;164;175;145;6;100;103;1074102921345.4044;430086245289.81635;848417898009.7954;45117.48873042094;812.1896870887199;0.0;9778.161848905074;3937791.016695605;762246.0487028398;0.0;3472004.775879218;4.23292163275184;0.23741702944990709
5158;2019-08-05 07:41:45.131;771;650;214;217;208;42;238;27;46;39;664;215;48;59;262;234;255;528;194;250;238;18;620;351;335;135;356;265;623;250.0;91.0;1388.0;133.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;18548.5;12323.6962890625;0.0;995.687744140625;631.0;316259;622.0;1209.0;Calculated values ==>;1564983705.131;350.26;338.16;294.56;294.86;293.96000000000004;277.36;273.4187578820637;296.96000000000004;275.86;277.76000000000005;277.06;339.56000000000006;294.66;277.96000000000004;279.06;299.36;296.56;298.66;325.96000000000004;298.16;296.96000000000004;335.36;336.26000000000005;274.96000000000004;241.49495122638035;263.1675429290057;273.4187578820637;292.56;6200000.0;3510000.0;3350000.0;1350000.0;3560000.0;2650000.0;6230000.0;0.041666666666666664;0.015166666666666667;0.23133333333333334;0.022166666666666668;0.0;0.041666666666666664;3.0428594611528235;12323.6962890625;0.0;995.687744140625;18548.5;504628.91581932385;487995.8370775963;258659.12390781447;259925.38289611638;256223.44805325498;430735.4089219946;468257.81777978496;454944.76933570666;473241.2657668606;522722.2839863728;474907.5948047978;455194.5301542041;456560.80161805527;468361.03954115114;465470.6628459295;410328.9926665773;469925.0057556002;469754.44147754746;468257.81777978496;260914.8530628454;264681.4149301396;471190.70470879815;200502.79674130483;200502.79674130483;273.35835580730594;2883867.5317349173;1414291.2869859764;174467.1298337008;906009.2346180663;0;141;157;64;164;175;145;6;100;103;1074303921345.4044;430167245289.81635;848574798009.7954;58860.90966017162;6000.248626612768;0.0;11156.459209936671;3938657.50334886;762302.8190221206;0.0;3472179.231054708;5.707292267211542;0.36985280461613745
5159;2019-08-05 07:42:45.102;783;652;211;214;211;45;238;28;48;38;659;216;49;64;262;234;255;557;193;250;238;18;637;354;335;137;359;273;640;-2.0;122.0;1498.0;141.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;18759.10546875;12640.4091796875;0.0;1041.14819335938;630.0;316260;622.0;1209.0;Calculated values ==>;1564983765.102;351.46000000000004;338.36;294.26000000000005;294.56;294.26000000000005;277.66;273.7412296467126;296.96000000000004;275.96000000000004;277.96000000000004;276.96000000000004;339.06000000000006;294.76000000000005;278.06;279.56;299.36;296.56;298.66;328.86;298.16;296.96000000000004;335.36;336.16;274.96000000000004;241.92719264551067;264.2163659402789;273.7412296467126;292.46000000000004;6370000.0;3540000.0;3350000.0;1370000.0;3590000.0;2730000.0;6400000.0;0.0;0.02033333333333333;0.24966666666666668;0.0235;0.0;0.0;3.0430244670142477;12640.4091796875;0.0;1041.14819335938;18759.10546875;504660.0020125254;486451.0460495594;256479.49026049257;257658.27216020023;256479.49026049257;430542.39183029096;468257.81777978496;453842.64716872294;472882.9073446267;521557.7451184299;473986.19631156547;453969.9451753486;455865.8072319587;467941.15048222104;465034.3387344197;402089.080662156;472277.41664293787;469754.44147754746;468257.81777978496;260914.8530628454;264262.8888514036;470923.7305949869;201278.4043547653;200502.79674130483;273.67538286648767;2884178.2781801852;1414499.2206481947;174484.09526257837;906009.2346180663;0;141;157;64;164;175;145;6;100;103;1074504824195.2574;430248805849.7567;848736119999.6774;63056.872622551426;6336.665166645207;0.0;0.0;3939672.9938094057;762405.576946642;0.0;3472272.1566123175;5.072049613730685;0.4020012653632668
5160;2019-08-05 07:43:45.132;789;654;208;211;210;47;238;30;54;39;660;217;54;68;263;233;255;581;193;250;238;19;654;358;335;138;363;278;657;-2.0;129.0;1643.0;200.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18769.421875;12903.296875;0.0;1077.1953125;631.0;316261;622.0;1206.0;Calculated values ==>;1564983825.132;352.06000000000006;338.56000000000006;293.96000000000004;294.26000000000005;294.16;277.86;274.1680685717883;296.96000000000004;276.16;278.56;277.06;339.16;294.86;278.56;279.96000000000004;299.46000000000004;296.46000000000004;298.66;331.26000000000005;298.16;296.96000000000004;335.36;336.26000000000005;275.06;242.14157278889297;264.86050150153983;274.1680685717883;292.46000000000004;6540000.000000001;3579999.9999999995;3350000.0;1380000.0;3629999.9999999995;2780000.0;6570000.0;0.0;0.021500000000000002;0.2738333333333333;0.03333333333333333;0.0;0.0;3.0353089413981014;12903.296875;0.0;1077.1953125;18769.421875;503913.80225846387;484888.5756943334;254500.83201661418;255613.68044396455;255240.46303018814;430280.9020939914;468257.81777978496;453754.8923217191;472850.0741107318;521253.31376953784;473448.2134230098;453754.8923217191;455539.81900768477;467507.2221363894;464317.31521373475;276545.6753504257;473893.3322563325;469754.44147754746;468257.81777978496;260914.8530628454;264681.4149301396;470888.190022284;202283.52175515724;200502.79674130483;274.08533042482014;2884491.1722767646;1414712.1912973241;174501.75695155005;906009.2346180663;0;141;157;64;164;175;145;6;100;103;1074705924695.1616;430331347099.71735;848901502649.5985;68861.24364014351;8953.48894223756;0.0;0.0;3940772.861103222;762533.0586064641;0.0;3472272.1566123175;5.565950864874089;0.45354341616919824
5161;2019-08-05 07:44:45.132;794;656;203;205;203;51;238;31;66;39;665;217;64;71;264;231;255;596;193;250;238;19;647;366;335;139;371;287;650;-2.0;94.0;1574.0;188.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;18129.79296875;12723.998046875;0.0;1155.19714355469;632.0;316262;623.0;1208.0;Calculated values ==>;1564983885.132;352.56000000000006;338.76;293.46000000000004;293.66;293.46000000000004;278.26000000000005;275.0112864084945;296.96000000000004;276.26000000000005;279.76000000000005;277.06;339.66;294.86;279.56;280.26000000000005;299.56;296.26000000000005;298.66;332.76000000000005;298.16;296.96000000000004;335.46000000000004;336.36;275.06;242.35481222062532;265.9988726020314;275.0112864084945;292.46000000000004;6470000.0;3660000.0;3350000.0;1390000.0;3710000.0;2870000.0;6500000.0;0.0;0.015666666666666666;0.26233333333333336;0.03133333333333333;0.0;0.0;3.0401775740828456;12723.998046875;0.0;1155.19714355469;18129.79296875;505207.3179934336;485941.84366824623;252996.54460494226;253724.39422509263;252996.54460494226;429743.705733735;468257.81777978496;453763.6401705701;472719.2527797885;521037.6923162341;472260.90915493434;453503.6041321419;454411.52677704254;466501.2409262217;462862.4135483707;395740.71269913705;477059.43140396895;469754.44147754746;468257.81777978496;261333.34086894934;265099.94585879904;470754.2918620804;204372.34463165118;200502.79674130483;274.93070799540624;2884798.665733796;1414925.7520883398;174520.36022201716;906009.2346180663;0;141;157;64;164;175;145;6;100;103;1074906924695.1616;430414447099.71735;849071002649.5985;65423.64986304307;8346.634346553448;0.0;0.0;3941891.901882415;762677.2263005374;0.0;3472272.1566123175;5.315170166384312;0.4321523106072018
5162;2019-08-05 07:45:45.123;794;658;197;199;193;55;238;33;76;39;673;217;76;78;264;229;255;602;191;250;237;20;668;367;335;136;372;288;668;-3.0;156.0;1360.0;92.0;0.0;0;69;1;1;0;1;0;0;0;0;1;0;0;0;0;26981.580078125;22809.787109375;0.0;1124.26989746094;633.0;316263;623.0;1209.0;Calculated values ==>;1564983945.123;352.56000000000006;338.96000000000004;292.86;293.06;292.46000000000004;278.66;275.1157276137837;296.96000000000004;276.46000000000004;280.76000000000005;277.06;340.46000000000004;294.86;280.76000000000005;280.96000000000004;299.56;296.06;298.66;333.36;298.16;296.86;335.46000000000004;336.46000000000004;275.16;241.71165711629368;266.1237361191953;275.1157276137837;292.26000000000005;6680000.0;3670000.0000000005;3350000.0;1360000.0;3720000.0000000005;2880000.0;6680000.0;0.0;0.026000000000000002;0.22666666666666666;0.015333333333333334;0.0;0.0;3.0425289158322513;22809.787109375;0.0;1124.26989746094;26981.580078125;503310.2579895555;484266.46665794513;250149.72722608433;250834.36269186015;248799.10970794945;429675.2189834977;468257.81777978496;454888.2417365361;473111.07959547755;521790.5006208994;472127.9027491665;454888.2417365361;455145.9778094494;466358.1391945047;462443.7821703978;274615.2323832885;475814.8315739408;469754.44147754746;468132.5471155555;261333.34086894934;265518.4816520846;471253.26030847814;204723.77641712863;200502.79674130483;275.07056381854295;2885174.537452909;1415221.8225470998;174539.35293133857;906009.2346180663;0;141;158;64;164;175;145;6;100;103;1075107894544.9508;430496934724.6308;849243476774.4176;56703.94547239902;4086.7854196673597;0.0;0.0;3942909.479182982;762780.8225900391;0.0;3472272.1566123175;2.5399258836353398;0.19370097870631237
5163;2019-08-05 07:46:45.154;788;667;197;198;188;57;238;36;78;40;682;216;78;75;264;228;255;614;191;249;237;20;714;362;335;134;367;279;716;0.0;-2.0;1387.0;54.0;0.0;0;57;1;1;0;1;0;0;0;0;1;0;0;0;0;27568.826171875;24214.990234375;0.0;1016.5450439453099;640.0;316264;628.0;1209.0;Calculated values ==>;1564984005.154;351.96000000000004;339.86;292.86;292.96000000000004;291.96000000000004;278.86;274.5913991737795;296.96000000000004;276.76000000000005;280.96000000000004;277.16;341.36;294.76000000000005;280.96000000000004;280.66;299.56;295.96000000000004;298.66;334.56;298.06;296.86;335.96000000000004;337.16;275.16;241.2770596917726;264.9883086891361;274.5913991737795;292.26000000000005;7140000.000000001;3620000.0000000005;3350000.0;1340000.0;3670000.0000000005;2790000.0;7159999.999999999;0.0;0.0;0.23116666666666666;0.009000000000000001;0.0;0.0;3.041366420964012;24214.990234375;0.0;1016.5450439453099;27568.826171875;498228.8424003957;480265.0196962687;248464.67268413983;248785.42954585294;245628.27315742057;430014.67791919125;468257.81777978496;456637.6261191919;473468.5566066367;523452.68766907917;473201.8443689635;456637.6261191919;456259.40587895835;467071.00097845966;463062.42787711835;270143.59755332494;471831.47134945635;469630.18104294484;468132.5471155555;263425.85118522606;268448.3696465944;471519.16422574193;203468.33792327045;200502.79674130483;274.563178502495;2885629.3590425043;1415613.8981603193;174557.20227328877;906009.2346180663;0;141;158;64;164;175;145;6;100;103;1075308998395.4109;430577976574.81616;849413664659.8069;58524.30045462384;2412.4574367222435;-0.0;0.0;3943870.210689519;762835.0109301509;0.0;3472272.1566123175;2.4151030533486706;0.1779257306299233
5164;2019-08-05 07:47:45.104;805;682;202;201;184;54;238;38;68;41;685;215;70;74;264;228;255;629;192;249;237;21;692;367;335;134;372;279;692;-2.0;-1.0;1694.0;106.0;0.0;0;53;1;1;0;1;0;0;0;0;1;0;0;0;0;26830.283203125;23464.775390625;0.0;990.6890258789059;649.0;316265;635.0;1207.0;Calculated values ==>;1564984065.104;353.66;341.36;293.36;293.26000000000005;291.56;278.56;275.1157276137837;296.96000000000004;276.96000000000004;279.96000000000004;277.26000000000005;341.66;294.66;280.16;280.56;299.56;295.96000000000004;298.66;336.06;298.06;296.86;336.66;338.06000000000006;275.26000000000005;241.2770596917726;264.9883086891361;275.1157276137837;292.36;6920000.0;3670000.0000000005;3350000.0;1340000.0;3720000.0000000005;2790000.0;6920000.0;0.0;0.0;0.2823333333333334;0.017666666666666667;0.0;0.0;3.034830366777927;23464.775390625;0.0;990.6890258789059;26830.283203125;502613.7495140506;485191.9353585941;250938.24096571936;250602.27436658513;245092.71599058076;429675.2189834977;468257.81777978496;455373.0634216505;473565.85517348704;523763.381069818;473086.4884404952;455626.85928223166;456133.1161372138;466358.1391945047;462309.46690527396;272033.75605962455;477143.34248865384;469630.18104294484;468132.5471155555;266355.56789118156;272215.72791638016;471616.79343737353;204726.71140488438;200502.79674130483;275.0716903464088;2886082.30718273;1416010.8984313598;174573.91528475843;906009.2346180663;0;141;158;64;164;175;145;6;100;103;1075509830895.5707;430658309574.88007;849580925159.94;70765.82005273364;4715.058115907308;-0.0;0.0;3944946.730513211;762894.3573965009;0.0;3472272.1566123175;3.0864626769345773;0.23514032042088523
5165;2019-08-05 07:48:45.125;827;694;203;202;184;52;237;40;56;43;685;215;61;72;264;227;255;624;192;249;237;22;666;365;335;134;370;281;666;-3.0;-1.0;1701.0;50.0;0.0;0;47;10;1;0;1;0;0;0;0;1;0;0;0;0;26508.306640625;23157.7421875;0.0;964.4043579101559;657.0;316266;643.0;1210.0;Calculated values ==>;1564984125.125;355.86;342.56000000000006;293.46000000000004;293.36;291.56;278.36;274.9066339382667;296.86;277.16;278.76000000000005;277.46000000000004;341.66;294.66;279.26000000000005;280.36;299.56;295.86;298.66;335.56;298.06;296.86;337.46000000000004;338.86;275.36;241.2770596917726;265.2429198363724;274.9066339382667;292.36;6659999.999999999;3650000.0;3350000.0;1340000.0;3700000.0;2810000.0;6659999.999999999;0.0;0.0;0.28350000000000003;0.008333333333333333;0.0;0.0;3.041020554568552;23157.7421875;0.0;964.4043579101559;26508.306640625;507874.76319606643;489692.57412367885;252306.63287385975;251955.61523468187;245908.20977004085;429811.8947417682;468132.5471155555;453497.8866936353;473760.40514917683;523603.22147172736;472822.9793441884;454141.80857615237;455547.94076208264;466644.0765997738;462477.71070036455;274866.2946266462;479421.7239390668;469630.18104294484;468132.5471155555;269704.110367413;275564.83829863765;471714.4053827849;204263.82372724463;200502.79674130483;274.8841594579934;2886526.9510016367;1416399.5553929275;174590.21343195418;906009.2346180663;0;141;158;64;164;175;145;6;100;103;1075710901245.2639;430738737714.7574;849748983959.6836;70657.85685097177;2228.754847129502;-0.0;0.0;3946125.673638001;762952.2427572258;0.0;3472272.1566123175;3.021564086798477;0.22116221458831992
5166;2019-08-05 07:49:45.115;829;701;210;209;188;46;237;40;52;44;686;216;57;68;263;228;255;611;194;249;237;23;653;362;335;135;367;280;653;-1.0;-1.0;1103.0;21.0;0.0;0;42;22;1;0;1;0;0;0;0;1;0;0;0;0;26894.970703125;23506.41015625;0.0;918.8432006835941;661.0;316267;648.0;1207.0;Calculated values ==>;1564984185.115;356.06000000000006;343.26;294.16;294.06;291.96000000000004;277.76000000000005;274.5913991737795;296.86;277.16;278.36;277.56;341.76;294.76000000000005;278.86;279.96000000000004;299.46000000000004;295.96000000000004;298.66;334.26000000000005;298.06;296.86;337.96000000000004;339.26;275.46000000000004;241.49495122638035;265.11578078379944;274.5913991737795;292.56;6530000.0;3620000.0000000005;3350000.0;1350000.0;3670000.0000000005;2800000.0;6530000.0;0.0;0.0;0.18383333333333332;0.0035;0.0;0.0;3.032801895292189;23506.41015625;0.0;918.8432006835941;26894.970703125;509265.4842989928;492018.6542930926;255434.58831000692;255060.6420131586;247667.80173419428;430014.67791919125;468132.5471155555;453153.49301004433;473728.41363301896;523786.93776528863;473070.3813742156;453798.1761961078;455205.8753272548;466940.66681914206;463062.42787711835;276701.9490146742;478975.12353428523;469630.18104294484;468132.5471155555;271797.11229066993;277239.5186164033;471679.62040862173;203503.1112421322;200502.79674130483;274.5766135652247;2886971.904141687;1416788.3585178645;174605.90454599002;906009.2346180663;0;141;158;64;164;175;145;6;100;103;1075911867745.2959;430819424264.7702;849917255909.7103;45894.06184833451;938.6177820827133;-0.0;0.0;3947096.7777496516;762978.6331300114;0.0;3472272.1566123175;1.9173876702950488;0.13985468982875823
5167;2019-08-05 07:50:45.156;819;703;218;217;196;42;237;38;46;45;687;216;53;64;262;228;254;604;194;249;237;24;643;358;335;135;363;278;643;-2.0;0.0;1154.0;77.0;0.0;0;40;26;1;0;1;0;0;0;0;1;0;0;0;0;27518.76953125;23444.607421875;0.0;906.2383422851559;663.0;316268;650.0;1209.0;Calculated values ==>;1564984245.156;355.06000000000006;343.46000000000004;294.96000000000004;294.86;292.76000000000005;277.36;274.1680685717883;296.86;276.96000000000004;277.76000000000005;277.66;341.86;294.76000000000005;278.46000000000004;279.56;299.36;295.96000000000004;298.56;333.56;298.06;296.86;338.16;339.46000000000004;275.56;241.49495122638035;264.86050150153983;274.1680685717883;292.56;6430000.0;3579999.9999999995;3350000.0;1350000.0;3629999.9999999995;2780000.0;6430000.0;0.0;0.0;0.19233333333333333;0.012833333333333334;0.0;0.0;3.0374861778290527;23444.607421875;0.0;906.2383422851559;27518.76953125;508831.46574168245;493309.60740639095;259093.3596034505;258688.19076086572;250797.79203396098;430280.9020939914;468132.5471155555;452724.41993006173;473825.7953575257;524050.33783309313;473333.0950019426;453626.51368498756;455032.147585316;467377.75337343523;463659.26402989647;397806.431568338;479096.2191817426;469630.18104294484;468132.5471155555;272634.34865687083;278076.8904731985;471777.35084692197;202368.2911192171;200502.79674130483;274.11828741094484;2887425.661832158;1417179.884356922;174621.1239516455;906009.2346180663;0;141;158;64;164;175;145;6;100;103;1076113005094.9253;430900479614.62085;850084770299.4017;48151.82877461912;3457.4162665055455;-0.0;0.0;3947881.0290424973;763015.291779987;0.0;3472272.1566123175;2.119402567818968;0.16392556758359667
5168;2019-08-05 07:51:45.136;807;702;221;220;201;38;237;34;31;45;685;216;43;58;261;229;254;599;195;249;237;25;634;354;335;138;359;274;634;142.0;-1.0;1205.0;42.0;0.0;0;43;24;1;0;1;0;0;0;0;1;0;0;0;0;27935.671875;22980.5859375;0.0;901.9143676757809;663.0;316269;651.0;1210.0;Calculated values ==>;1564984305.136;353.86;343.36;295.26000000000005;295.16;293.26000000000005;276.96000000000004;273.7412296467126;296.86;276.56;276.26000000000005;277.66;341.66;294.76000000000005;277.46000000000004;278.96000000000004;299.26000000000005;296.06;298.56;333.06;298.06;296.86;338.26;339.46000000000004;275.66;242.14157278889297;264.3458800820626;273.7412296467126;292.66;6340000.0;3540000.0;3350000.0;1380000.0;3590000.0;2740000.0;6340000.0;0.023666666666666666;0.0;0.20083333333333334;0.007;0.0;0.023666666666666666;3.0399985733442136;22980.5859375;0.0;901.9143676757809;27935.671875;508060.18081483763;494075.7871409046;260911.19116206787;260484.07971041705;252994.63672666;430542.39183029096;468132.5471155555;451483.13556196244;473437.2657590101;524162.9485343869;473855.99313525663;453031.6629465932;454942.7025509455;467812.53341307805;464382.07984468475;403183.32435556245;479405.6186974742;469630.18104294484;468132.5471155555;273052.9745269728;278076.8904731985;471477.517547777;201387.69049601696;201387.69049601696;273.7180867945997;2887887.628137242;1417566.6320095027;174636.18686825357;906009.2346180663;0;141;158;64;164;175;145;6;100;103;1076313938094.9891;430982352314.6469;850250315099.4543;50227.501884077385;1890.6287893623203;-0.0;6312.961606662411;3948700.5835223286;763059.8439664528;0.0;3472324.7470897185;2.4466069939686768;0.15756606075072332
5169;2019-08-05 07:52:45.117;797;699;219;218;202;36;237;32;27;45;681;216;38;52;261;230;254;593;194;248;237;26;625;353;335;142;358;269;625;-1.0;90.0;1368.0;45.0;0.0;0;61;12;1;0;1;0;0;0;0;1;0;0;0;0;27341.984375;21939.0546875;0.0;979.3090209960941;662.0;316270;650.0;1212.0;Calculated values ==>;1564984365.117;352.86;343.06000000000006;295.06;294.96000000000004;293.36;276.76000000000005;273.6339639331285;296.86;276.36;275.86;277.66;341.26;294.76000000000005;276.96000000000004;278.36;299.26000000000005;296.16;298.56;332.46000000000004;297.96000000000004;296.86;338.16;339.36;275.76000000000005;242.98782864720522;263.6948088759802;273.6339639331285;292.56;6250000.0;3529999.9999999995;3350000.0;1420000.0;3579999.9999999995;2690000.0;6250000.0;0.0;0.015000000000000001;0.228;0.007500000000000001;0.0;0.0;3.045194410724322;21939.0546875;0.0;979.3090209960941;27341.984375;507557.14379715436;494565.75530521374;260653.3442251872;260221.8328841993;253798.55128664596;430607.02586249536;468132.5471155555;451849.7183268412;472916.3023718174;524149.7211831336;474504.9515238154;453256.06605259806;455025.47894782707;467952.98239612073;464659.4996513457;407672.4198504794;479571.675193067;469505.83861987776;468132.5471155555;272634.34865687083;277658.20189090865;471043.10962919577;201124.20169810954;201387.69049601696;273.61063432496485;2888348.129402486;1417940.8438112582;174651.85876553468;906009.2346180663;0;141;158;64;164;175;145;6;100;103;1076514874445.6089;431066325714.90594;850413163514.9567;57165.41779135082;2024.3918094831472;0.0;0.0;3949595.241124401;763092.458806906;0.0;3472377.3384440653;2.5826368039918854;0.19180912438515121
5170;2019-08-05 07:53:45.127;790;695;217;216;201;35;237;30;34;43;670;215;41;49;260;231;254;587;196;248;236;27;620;352;335;148;357;265;620;-2.0;98.0;1020.0;96.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;26632.296875;21143.541015625;0.0;1145.25329589844;660.0;316271;649.0;1210.0;Calculated values ==>;1564984425.127;352.16;342.66;294.86;294.76000000000005;293.26000000000005;276.66;273.5264737036516;296.86;276.16;276.56;277.46000000000004;340.16;294.66;277.26000000000005;278.06;299.16;296.26000000000005;298.56;331.86;297.96000000000004;296.76000000000005;338.06000000000006;339.16;275.86;244.22491754036054;263.1675429290057;273.5264737036516;292.76000000000005;6200000.0;3520000.0000000005;3350000.0;1480000.0;3570000.0000000005;2650000.0;6200000.0;0.0;0.01633333333333333;0.16999999999999998;0.016;0.0;0.0;3.0405103453969593;21143.541015625;0.0;1145.25329589844;26632.296875;507094.76083113835;494521.24070472;260125.04680656682;259694.82979465986;253667.34190825766;430671.36484660726;468132.5471155555;453437.080001802;471929.76187575347;523338.91990885284;474907.5948047978;454318.49147014046;455319.25216532074;467964.9345701517;464936.0064030323;409906.39211483364;479274.0399334799;469505.83861987776;468007.1895968888;272215.72791638016;276820.84063482966;470337.1587537227;200783.4745220982;201387.69049601696;273.47281284305353;2888797.9900437775;1418299.925278999;174669.566402287;906009.2346180663;0;141;158;64;164;175;145;6;100;103;1076715907945.5769;431153340214.8921;850573390214.9312;42951.112931549644;4312.858947705991;0.0;0.0;3950429.684597696;763145.2780316113;0.0;3472377.3384440653;2.1205261809437523;0.17040374509798886
5171;2019-08-05 07:54:45.108;786;692;216;216;201;35;237;29;40;41;652;214;45;50;260;231;254;589;197;248;236;27;617;353;335;153;358;257;618;263.0;137.0;1220.0;169.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;26588.259765625;21116.234375;0.0;1077.97705078125;658.0;316272;648.0;1211.0;Calculated values ==>;1564984485.108;351.76;342.36;294.76000000000005;294.76000000000005;293.26000000000005;276.66;273.6339639331285;296.86;276.06;277.16;277.26000000000005;338.36;294.56;277.66;278.16;299.16;296.26000000000005;298.56;332.06;297.96000000000004;296.76000000000005;337.96000000000004;338.96000000000004;275.86;245.2279566241654;262.0952818180154;273.6339639331285;292.86;6170000.0;3529999.9999999995;3350000.0;1530000.0;3579999.9999999995;2570000.0;6180000.0;0.04383333333333333;0.022833333333333334;0.2033333333333333;0.028166666666666666;0.0;0.04383333333333333;3.043363758459512;21116.234375;0.0;1077.97705078125;26588.259765625;506844.63053753396;494313.9016296044;259827.34098096253;259827.34098096253;253767.22878400475;430607.02586249536;468132.5471155555;455536.67342380155;471065.2843530669;522139.1179488976;475818.88861283;456151.0624381513;456763.03909346624;467824.50383385463;464789.8001349473;411176.31836800603;479802.88748297846;469505.83861987776;468007.1895968888;271797.11229066993;275983.5004908252;469660.17186463217;201040.11417015042;201040.11417015042;273.577735219977;2889241.354238919;1418651.9785547557;174688.0874549683;906009.2346180663;0;141;158;64;164;175;145;6;100;103;1076916844295.398;431243611619.8117;850729940624.7917;51747.633714909054;7566.131625061235;0.0;11702.056806205363;3951218.590919577;763244.2382722934;0.0;3472474.8247036026;3.1997452301315925;0.21377271148655733
5172;2019-08-05 07:55:45.138;788;690;216;216;202;37;237;29;45;39;621;214;47;54;260;232;254;594;197;248;236;26;617;353;336;147;358;251;618;-2.0;131.0;918.0;174.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;27406.119140625;21139.2890625;0.0;1850.45068359375;658.0;316273;647.0;1213.0;Calculated values ==>;1564984545.138;351.96000000000004;342.16;294.76000000000005;294.76000000000005;293.36;276.86;273.6339639331285;296.86;276.06;277.66;277.06;335.26000000000005;294.56;277.86;278.56;299.16;296.36;298.56;332.56;297.96000000000004;296.76000000000005;337.86;338.96000000000004;275.76000000000005;244.02132995426717;261.27494424493943;273.6339639331285;292.86;6170000.0;3529999.9999999995;3360000.0;1470000.0;3579999.9999999995;2510000.0;6180000.0;0.0;0.021833333333333333;0.153;0.029;0.0;0.0;3.048389957895448;21139.2890625;0.0;1850.45068359375;27406.119140625;507102.7760171121;494041.99895293784;259827.34098096253;259827.34098096253;254149.68099953464;430607.02586249536;467992.372238695;457131.95613493223;471664.89969118324;519460.90140121273;476578.86299072136;457373.54784065706;458216.36237405764;467824.50383385463;464919.9936635114;411176.31836800603;480534.83490060415;469368.12063921517;467866.78633614356;271378.50176498963;275983.5004908252;470372.2942900235;200977.89292105017;201040.11417015042;273.5533799881897;2889691.532372835;1419004.283981248;174712.50322119202;906009.2346180663;0;141;158;64;164;175;145;6;100;104;1077118244945.302;431333656619.7688;850882416824.7191;39191.571671723956;7812.437639700226;0.0;0.0;3951976.7965441267;763372.4570934772;0.0;3472572.390602178;2.0445646549526844;0.1794474547711876
5173;2019-08-05 07:56:45.129;795;687;215;214;201;38;237;30;51;37;582;217;53;67;260;232;254;587;198;248;236;24;585;357;337;144;362;271;586;-2.0;96.0;1344.0;301.0;39.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18212.826171875;11518.1484375;0.0;2070.69750976562;655.0;316274;646.0;1215.0;Calculated values ==>;1564984605.129;352.66;341.86;294.66;294.56;293.26000000000005;276.96000000000004;274.0616903277293;296.86;276.16;278.26000000000005;276.86;331.36;294.86;278.46000000000004;279.86;299.16;296.36;298.56;331.86;297.96000000000004;296.76000000000005;337.76;338.66;275.56;243.40439225979637;263.95629194202945;274.0616903277293;292.96000000000004;5850000.0;3570000.0000000005;3370000.0000000005;1440000.0;3620000.0000000005;2710000.0;5860000.0;0.0;0.016;0.224;0.050166666666666665;0.006500000000000001;0.006500000000000001;3.053927426375408;11518.1484375;0.0;2070.69750976562;18212.826171875;510795.321158296;496823.58493124763;408316.11430939124;407863.55591708503;255520.09030737155;430346.717906069;467851.942943254;454562.9019473556;471864.221826097;513739.30525788176;474359.84510531503;454815.3912725971;456570.673783639;467260.227616787;464333.32306390855;422503.9757301613;483203.29172261077;469230.16130457626;467726.1274192549;270959.89632461156;274727.5295995403;470577.2540004748;201998.99519242725;408316.11430939124;273.97004307763075;2890071.633226359;1419276.3884716656;174745.17455466717;906009.2346180663;0;141;158;64;164;175;145;6;100;104;1077320114660.0902;431420943524.67725;851038993334.5548;56574.31511310395;13473.675983537052;0.0;386.16508521411396;3952774.725892471;763549.8147658427;0.0;3472575.608161845;5.183233105680181;0.46641482257580685
5174;2019-08-05 07:57:45.119;792;657;212;210;200;42;237;31;57;37;585;222;62;87;261;230;254;503;199;248;236;24;584;356;339;144;361;289;586;-1.0;0.0;988.0;162.0;8.0;0;16;100;1;0;0;0;0;0;0;1;0;1;0;0;17969.962890625;11375.7021484375;0.0;2284.07373046875;650.0;316275;641.0;1212.0;Calculated values ==>;1564984665.119;352.36;338.86;294.36;294.16;293.16;277.36;273.955091788801;296.86;276.26000000000005;278.86;276.86;331.66;295.36;279.36;281.86;299.26000000000005;296.16;298.56;323.46000000000004;297.96000000000004;296.76000000000005;337.26;338.16;275.56;243.40439225979637;266.24828229547654;273.955091788801;293.06;5840000.0;3560000.0;3390000.0;1440000.0;3610000.0;2890000.0;5860000.0;0.0;0.0;0.16466666666666668;0.027000000000000003;0.0013333333333333333;0.0013333333333333333;3.047233380409342;11375.7021484375;0.0;2284.07373046875;17969.962890625;510505.4606820871;492828.7841348873;406933.79944488633;405967.9373987857;255108.34031098787;430412.23801567365;467570.315878446;452239.67459536955;471864.221826097;512478.8152780851;472579.68284836086;452896.8926825474;456134.9516878202;467530.87201683124;464218.37197162234;422810.31144642935;470910.73906353395;468953.5138050897;467444.0373554019;268866.9448851554;272634.34865687083;470577.2540004748;201790.96421392914;406933.79944488633;273.8844519327657;2890373.1062147208;1419467.1387628973;174781.45826671485;906009.2346180663;0;141;158;64;164;175;145;6;100;104;1077522880860.1224;431507329124.691;851206965334.5815;41240.55430947719;7257.229824236734;-0.0;80.68031721402076;3953589.71395047;763722.5435213436;0.0;3472579.4978918023;3.556314897226386;0.30860150345954374
5175;2019-08-05 07:58:45.130;771;647;212;212;199;42;237;31;60;37;610;224;64;89;261;230;253;451;201;248;236;23;612;353;341;143;358;277;612;52.0;80.0;682.0;84.0;0.0;0;26;1;1;1;0;0;0;0;0;1;0;1;0;0;27044.076171875;20744.61328125;0.0;2241.0283203125;647.0;316276;638.0;1212.0;Calculated values ==>;1564984725.13;350.26;337.86;294.36;294.36;293.06;277.36;273.6339639331285;296.86;276.26000000000005;279.16;276.86;334.16;295.56;279.56;282.06;299.26000000000005;296.16;298.46000000000004;318.26000000000005;297.96000000000004;296.76000000000005;336.96000000000004;337.86;275.46000000000004;243.1966462407574;264.73235714968143;273.6339639331285;293.26000000000005;6120000.0;3529999.9999999995;3410000.0;1430000.0;3579999.9999999995;2770000.0;6120000.0;0.008666666666666666;0.013333333333333334;0.11366666666666667;0.014;0.0;0.008666666666666666;3.047739185886391;20744.61328125;0.0;2241.0283203125;27044.076171875;505353.09975370095;488749.01363295695;258511.3480270987;258511.3480270987;253305.729886158;430607.02586249536;467287.65537440754;454691.5424637614;471996.43091952;516138.7160895421;474382.1488148159;455199.74464283476;458336.7359054425;467952.98239612073;464659.4996513457;412807.4158738017;458845.7829001326;468675.8864878183;467160.90877037245;267611.2341011182;271378.50176498963;470612.52513297374;201041.74494328068;201041.74494328068;273.5783734238089;2890748.291979335;1419734.8571315466;174819.17436392;906009.2346180663;0;142;158;64;164;175;145;6;100;104;1077726918260.6542;431593444909.9154;851376796465.0242;28831.526984827975;3773.9909226557033;0.0;2306.366086501462;3954173.7550173467;763814.4872143946;0.0;3472599.393592095;1.5188561885351908;0.11790058152427377
5176;2019-08-05 07:59:45.110;755;664;218;217;202;41;237;30;59;36;632;224;61;75;260;231;253;526;202;248;236;22;629;355;343;141;360;269;630;136.0;83.0;1516.0;236.0;0.0;0;28;1;1;1;0;0;0;0;0;1;0;1;0;0;28122.9453125;21359.578125;0.0;2185.69702148438;647.0;316277;638.0;1212.0;Calculated values ==>;1564984785.11;348.66;339.56000000000006;294.96000000000004;294.86;293.36;277.26000000000005;273.8482719121499;296.86;276.16;279.06;276.76000000000005;336.36;295.56;279.26000000000005;280.66;299.16;296.26000000000005;298.46000000000004;325.76000000000005;297.96000000000004;296.76000000000005;336.96000000000004;337.86;275.36;242.77792619122317;263.6948088759802;273.8482719121499;293.36;6290000.0;3550000.0;3429999.9999999995;1410000.0;3600000.0;2690000.0;6300000.0;0.02266666666666667;0.013833333333333333;0.25266666666666665;0.03933333333333333;0.0;0.02266666666666667;3.047739185886391;21359.578125;0.0;2185.69702148438;28122.9453125;501699.4510628365;489217.73932579695;259895.31876992484;259474.6786414364;253555.05244277464;430477.46260093397;467003.9507049201;455902.093392346;472161.77640367835;519095.78335903806;475411.67364220234;456151.60580436233;457886.8707363419;467542.87897321215;464496.52518415696;405263.83087608306;468680.951226714;468397.26956142136;466876.7308475693;267611.2341011182;271378.50176498963;470781.97481897497;201537.27296202077;201537.27296202077;273.7809793451332;2891207.8639149643;1420085.6084358955;174856.05144517418;906009.2346180663;0;142;158;64;164;175;145;6;100;104;1077932049859.904;431678616509.60394;851540541864.4254;64269.5112953955;10590.291606373532;0.0;6014.361045405767;3954949.3383861836;763934.1496675807;0.0;3472668.7098714765;3.4348362227251514;0.27261031383977385
