;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5177;2019-08-05 08:00:48.091;766;675;218;218;208;42;237;31;58;36;642;226;60;74;260;231;253;579;204;248;236;20;645;355;345;141;360;266;647;258.0;126.0;1379.0;220.0;0.0;0;32;1;1;1;0;0;0;0;0;1;0;1;0;0;29233.263671875;21964.302734375;0.0;2194.09423828125;651.0;316278;640.0;1215.0;Calculated values ==>;1564984848.091;349.76;340.66;294.96000000000004;294.96000000000004;293.96000000000004;277.36;273.8482719121499;296.86;276.26000000000005;278.96000000000004;276.76000000000005;337.36;295.76000000000005;279.16;280.56;299.16;296.26000000000005;298.46000000000004;331.06;297.96000000000004;296.76000000000005;337.16;338.26;275.16;242.77792619122317;263.299902668528;273.8482719121499;293.56;6450000.0;3550000.0;3450000.0;1410000.0;3600000.0;2660000.0;6470000.0;0.043000000000000003;0.021;0.2298333333333333;0.03666666666666667;0.0;0.043000000000000003;3.0546066662203737;21964.302734375;0.0;2194.09423828125;29233.263671875;501675.0765044095;488978.2803755111;258858.93450600342;258858.93450600342;254977.91384310985;430477.46260093397;466719.1909599914;456272.74777275196;472161.77640367835;520376.27091369865;476019.6619867315;456520.64591992885;458244.97634280403;467542.87897321215;464496.52518415696;395682.44804992276;474818.7988268283;468117.65307320084;466591.4925844098;268448.3696465944;273052.9745269728;470584.5501933917;201522.89314327342;201522.89314327342;273.7753655910174;2891709.579388389;1420464.5780676205;174894.36306102716;906009.2346180663;0;142;158;64;164;175;145;6;100;104;1078148704500.5405;431767419719.8648;851709016039.9203;58550.008255675144;9865.59409183767;0.0;11397.949775968864;3956023.685078346;764113.0846871563;0.0;3472821.021642457;3.3037602707588123;0.24123525964880796
5178;2019-08-05 08:01:48.071;789;685;216;216;206;42;237;31;44;35;647;228;50;74;260;231;253;610;204;248;237;17;655;359;348;138;364;261;654;-3.0;123.0;1348.0;249.0;0.0;0;33;1;1;1;0;0;0;0;0;1;0;1;0;0;29315.09375;22151.15625;0.0;2149.4345703125;656.0;316279;644.0;1214.0;Calculated values ==>;1564984908.071;352.06000000000006;341.66;294.76000000000005;294.76000000000005;293.76000000000005;277.36;274.27422755570615;296.86;276.26000000000005;277.56;276.66;337.86;295.96000000000004;278.16;280.56;299.16;296.26000000000005;298.46000000000004;334.16;297.96000000000004;296.86;337.56000000000006;338.76;274.86;242.14157278889297;262.63441904999945;274.27422755570615;293.56;6550000.0;3590000.0;3479999.9999999995;1380000.0;3640000.0;2610000.0;6540000.000000001;0.0;0.0205;0.22466666666666668;0.0415;0.0;0.0;3.0512437978776115;22151.15625;0.0;2149.4345703125;29315.09375;503823.07695756934;489662.1974009298;257676.39123953454;257676.39123953454;253906.50968496842;430214.79039162316;466290.04874631483;455364.9365216554;472458.26935960614;521300.7393935121;476875.4789354259;456106.798836512;459039.73974966723;466976.539238069;463906.4806118374;275109.2296014183;478707.08374164917;467696.3319837368;466290.04874631483;270122.7006405761;275146.1813398168;470691.5974162874;202482.62636052756;201522.89314327342;274.1673041005954;2892197.3197327335;1420832.0843496656;174930.54706908582;906009.2346180663;0;142;158;64;164;175;145;6;100;104;1078356535200.6066;431851091819.8914;851867063339.9706;56814.22568286673;11130.672298814034;0.0;0.0;3956984.733238601;764287.9952508385;0.0;3472915.9728963156;2.796018355442068;0.2520419569395633
5179;2019-08-05 08:02:45.132;810;690;206;205;197;50;237;33;24;36;649;229;35;66;261;229;253;609;202;248;237;15;635;362;350;136;367;263;636;-2.0;136.0;1171.0;211.0;0.0;0;15;1;1;1;0;0;0;0;0;1;0;1;0;0;27448.123046875;21723.99609375;0.0;2102.43530273438;660.0;316280;648.0;1212.0;Calculated values ==>;1564984965.132;354.16;342.16;293.76000000000005;293.66;292.86;278.16;274.5913991737795;296.86;276.46000000000004;275.56;276.76000000000005;338.06000000000006;296.06;276.66;279.76000000000005;299.26000000000005;296.06;298.46000000000004;334.06;297.96000000000004;296.86;337.96000000000004;339.16;274.66;241.71165711629368;262.9017227912062;274.5913991737795;293.36;6350000.0;3620000.0000000005;3500000.0;1360000.0;3670000.0000000005;2630000.0;6360000.0;0.0;0.02266666666666667;0.19516666666666668;0.035166666666666666;0.0;0.0;3.0455359823314994;21723.99609375;0.0;2102.43530273438;27448.123046875;508361.46159826725;492219.0941772456;254766.8205542034;254389.11703897314;251450.37778848666;430014.67791919125;466002.60233539104;452517.445056214;472818.15071447083;521342.79680413415;476735.65628014295;453905.18964537716;457746.7486710818;466679.6862573168;463195.3492027865;402074.4873150088;480653.36380197917;467414.17195512063;466002.60233539104;271797.11229066993;276820.84063482966;470763.29942817445;203227.66030358788;201522.89314327342;274.4701050364022;2892647.176108606;1421179.8010249706;174964.2437282906;906009.2346180663;0;142;158;64;164;175;145;6;100;104;1078555678090.1539;431929265389.71375;852016563159.6307;48653.05632422087;9408.336642547962;0.0;0.0;3957820.576094841;764450.7697489689;0.0;3472915.9728963156;2.43684805334868;0.2174477501790217
5180;2019-08-05 08:03:45.142;819;698;209;208;190;46;237;34;31;37;652;229;38;62;261;228;253;619;202;248;237;14;653;357;352;139;362;262;654;140.0;128.0;651.0;110.0;0.0;0;26;0;1;1;0;0;0;0;0;1;0;1;0;0;27644.080078125;22234.86328125;0.0;2129.74536132812;663.0;316281;651.0;1214.0;Calculated values ==>;1564985025.142;355.06000000000006;342.96000000000004;294.06;293.96000000000004;292.16;277.76000000000005;274.0616903277293;296.86;276.56;276.26000000000005;276.86;338.36;296.06;276.96000000000004;279.36;299.26000000000005;295.96000000000004;298.46000000000004;335.06;297.96000000000004;296.86;338.26;339.46000000000004;274.56;242.35481222062532;262.7682575881327;274.0616903277293;293.36;6530000.0;3570000.0000000005;3520000.0000000005;1390000.0;3620000.0000000005;2620000.0;6540000.000000001;0.02333333333333333;0.021333333333333333;0.1085;0.018333333333333333;0.0;0.02333333333333333;3.0500481554048555;22234.86328125;0.0;2129.74536132812;27644.080078125;507959.6862353535;491496.0046390776;255012.529967851;254641.63948988504;248302.47820164732;430346.717906069;465714.0611519236;453573.69324096834;472523.0838727012;521732.59406403004;476861.4656395455;454450.57648395357;457418.38492534845;467389.657016189;463807.71923720936;275390.622702642;480059.7738748661;467130.97620481695;465714.0611519236;273052.9745269728;278076.8904731985;470261.8752935162;201958.41972165552;201958.41972165552;273.954237817496;2893106.3543181904;1421546.1859070088;174999.51777851422;906009.2346180663;0;142;158;64;164;175;145;6;100;104;1078766313190.1205;432011779139.7006;852174089409.6057;27300.25717684544;4918.896685484112;0.0;6154.298300039588;3958453.625864629;764570.183258952;0.0;3472967.267263111;1.5749669007738547;0.11194505386475695
5181;2019-08-05 08:04:45.113;827;704;214;214;196;43;237;33;42;37;653;229;45;62;260;229;253;637;201;248;237;12;654;357;354;138;362;258;656;231.0;88.0;1244.0;289.0;0.0;0;27;0;1;1;0;0;0;0;0;1;0;1;0;0;28158.88671875;22156.029296875;0.0;2104.07641601562;667.0;316282;654.0;1214.0;Calculated values ==>;1564985085.113;355.86;343.56000000000006;294.56;294.56;292.76000000000005;277.46000000000004;274.0616903277293;296.86;276.46000000000004;277.36;276.86;338.46000000000004;296.06;277.66;279.36;299.16;296.06;298.46000000000004;336.86;297.96000000000004;296.86;338.56000000000006;339.86;274.36;242.14157278889297;262.23063862743834;274.0616903277293;293.26000000000005;6540000.000000001;3570000.0000000005;3540000.0;1380000.0;3620000.0000000005;2580000.0;6559999.999999999;0.0385;0.014666666666666666;0.20733333333333331;0.04816666666666667;0.0;0.0385;3.049361104529768;22156.029296875;0.0;2104.07641601562;28158.88671875;508918.17200816626;492133.6791660604;256799.02769846484;256799.02769846484;250272.07935149322;430346.717906069;465424.41340235074;455616.8949157441;472654.2065195329;522160.33609618415;477362.839477201;455986.13821575354;458062.3058009886;467260.227616787;463939.2883609972;275248.7596294537;482506.90791316226;466846.7340063354;465424.41340235074;274308.8830629234;279751.69817897916;470199.78104355885;201832.3689978702;201832.3689978702;273.9051112760055;2893571.1542792083;1421915.9312149053;175034.78257373968;906009.2346180663;0;142;158;64;164;175;145;6;100;104;1078978010819.9656;432094838974.6399;852330014009.4917;52617.99170697251;12926.363680200671;0.0;10148.293709572501;3959119.2893785606;764718.8218851475;0.0;3473103.0565332077;3.1200461363417045;0.24078241137301223
5182;2019-08-05 08:05:45.113;836;705;211;211;197;42;237;32;50;37;651;229;53;71;260;229;253;640;201;248;237;9;617;356;356;138;361;276;619;-2.0;97.0;1121.0;224.0;0.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;18412.080078125;12173.36328125;0.0;2276.1689453125;666.0;316283;656.0;1212.0;Calculated values ==>;1564985145.113;356.76;343.66;294.26000000000005;294.26000000000005;292.86;277.36;273.955091788801;296.86;276.36;278.16;276.86;338.26;296.06;278.46000000000004;280.26000000000005;299.16;296.06;298.46000000000004;337.16;297.96000000000004;296.86;338.76;339.76;274.06;242.14157278889297;264.60387354146746;273.955091788801;293.26000000000005;6170000.0;3560000.0;3560000.0;1380000.0;3610000.0;2760000.0;6190000.0;0.0;0.016166666666666666;0.18683333333333335;0.037333333333333336;0.0;0.0;3.0445091848790704;12173.36328125;0.0;2276.1689453125;18412.080078125;513231.64169342717;495974.6342811466;257662.64952157257;257662.64952157257;252215.88281594065;430412.23801567365;465133.64708331646;453584.6404893664;472654.2065195329;520483.895961747;475082.73863267165;453968.4781362646;456249.7568715341;467401.68226075795;464087.17984003224;410765.611063799;487018.8260579675;466561.43444993236;465133.64708331646;275146.1813398168;279332.9882161641;469904.45810332865;201514.30814637497;201832.3689978702;273.7764968560907;2893959.2456691824;1422202.0094863898;175071.2846184174;906009.2346180663;0;142;158;64;164;175;145;6;100;104;1079191010819.9656;432177638974.6399;852490214009.4917;47095.14042608223;10019.898931726273;0.0;0.0;3959950.232146336;764910.0407402469;0.0;3473187.625647454;3.9527258365370628;0.35622523953466967
5183;2019-08-05 08:06:45.134;831;691;209;209;194;42;239;32;57;37;656;230;62;89;260;230;253;596;203;248;238;5;611;356;348;139;361;287;614;201.0;94.0;1094.0;268.0;0.0;0;30;100;1;0;0;0;0;0;0;1;0;1;0;0;17862.779296875;11946.8994140625;0.0;2389.6416015625;662.0;316284;652.0;1215.0;Calculated values ==>;1564985205.134;356.26;342.26;294.06;294.06;292.56;277.36;273.955091788801;297.06;276.36;278.86;276.86;338.76;296.16;279.36;282.06;299.16;296.16;298.46000000000004;332.76000000000005;297.96000000000004;296.96000000000004;338.36;339.36;273.66;242.35481222062532;265.9988726020314;273.955091788801;293.46000000000004;6110000.0;3560000.0;3479999.9999999995;1390000.0;3610000.0;2870000.0;6140000.0;0.033499999999999995;0.015666666666666666;0.18233333333333332;0.04466666666666667;0.0;0.033499999999999995;3.052732020651857;11946.8994140625;0.0;2389.6416015625;17862.779296875;513105.1839410649;494578.99549050425;257140.91611536028;257140.91611536028;251340.27515474384;430412.23801567365;466546.6056525808;452589.4000005097;472523.0838727012;520098.517598352;473774.0062506865;453243.0554176967;456719.0803432017;467401.68226075795;464218.37197162234;413201.5851895735;481288.550028691;467696.3319837368;466418.3762931082;273471.60554148915;277658.20189090865;469374.27755306003;201432.3483233848;201432.3483233848;273.74447835145014;2894261.641966387;1422403.0820267757;175110.17998168396;906009.2346180663;0;142;158;64;164;175;145;6;100;104;1079402284740.4825;432260768059.8433;852659173124.9052;45794.30242246244;11968.072838925493;0.0;8877.031936985733;3960724.581766177;765093.3379703684;0.0;3473261.6268051197;4.648220733700355;0.3663631222550985
5184;2019-08-05 08:07:45.144;810;685;212;211;195;42;240;32;61;37;668;230;67;95;260;230;253;584;203;247;240;1;646;355;346;138;360;280;648;697.0;132.0;1218.0;183.0;2.0;0;31;1;1;1;0;0;0;0;0;1;0;1;0;0;27466.009765625;21929.673828125;0.0;2328.96215820312;659.0;316285;648.0;1215.0;Calculated values ==>;1564985265.144;354.16;341.66;294.36;294.26000000000005;292.66;277.36;273.8482719121499;297.16;276.36;279.26000000000005;276.86;339.96000000000004;296.16;279.86;282.66;299.16;296.16;298.46000000000004;331.56;297.86;297.16;337.96000000000004;339.06000000000006;273.26000000000005;242.14157278889297;265.11578078379944;273.8482719121499;293.46000000000004;6459999.999999999;3550000.0;3460000.0;1380000.0;3600000.0;2800000.0;6480000.0;0.11616666666666667;0.022000000000000002;0.20299999999999999;0.030500000000000003;0.0003333333333333333;0.1165;3.053245384791041;21929.673828125;0.0;2328.96215820312;27466.009765625;507396.5012322392;490286.2478040414;256445.8174606503;256062.897393604;250243.56032643255;430477.46260093397;466959.65225406125;454311.7244101019;472654.2065195329;521920.4297634521;474682.2696846404;455078.4879107945;458604.1244154597;467542.87897321215;464365.70566323627;394933.61730249005;475466.0498844959;467850.5654356355;466959.65225406125;271797.11229066993;276402.16793126165;469116.05455528694;201401.12956646856;201558.62509692402;273.727809517182;2894639.444831833;1422685.4338545452;175149.5082332921;906009.2346180663;0;143;158;64;164;175;145;6;100;104;1079610519440.4495;432343881909.83014;852829301474.8782;51340.85075325756;8165.305212158961;0.0;30919.21966380649;3961534.176285781;765261.1440837926;0.0;3473593.317507645;3.727554000982812;0.18982534516570504
5185;2019-08-05 08:08:45.105;800;691;219;219;200;41;242;32;59;37;677;229;62;78;260;230;253;615;202;247;242;-3;677;358;351;137;363;267;678;815.0;-1.0;1712.0;344.0;0.0;0;29;1;1;1;0;0;0;0;0;1;0;1;0;0;29126.44921875;22991.822265625;0.0;2202.22241210938;662.0;316286;650.0;1216.0;Calculated values ==>;1564985325.105;353.16;342.26;295.06;295.06;293.16;277.26000000000005;274.1680685717883;297.36;276.36;279.06;276.86;340.86;296.06;279.36;280.96000000000004;299.16;296.16;298.46000000000004;334.66;297.86;297.36;338.16;339.36;272.86;241.92719264551067;263.43189868330234;274.1680685717883;293.36;6770000.0;3579999.9999999995;3510000.0;1370000.0;3629999.9999999995;2670000.0;6780000.0;0.13583333333333333;0.0;0.2853333333333333;0.05733333333333333;0.0;0.13583333333333333;3.055244557294369;22991.822265625;0.0;2202.22241210938;29126.44921875;503299.5733073279;488005.4030247816;257579.60395782723;257579.60395782723;250789.52301103537;430280.9020939914;466502.7873414682;456232.27956913534;472785.1150065333;523898.05444890703;476230.53159588756;456604.5754085982;458575.2803753284;467118.51372002246;463922.8230274349;272489.5244743609;476629.9482167928;467144.6279239212;466502.7873414682;272634.34865687083;277658.20189090865;468858.5732955241;202025.94908024275;202025.94908024275;273.98507923898785;2895110.7421139465;1423059.5363303418;175187.24356077332;906009.2346180663;0;143;158;64;164;175;145;6;100;104;1079819483525.3298;432426328284.78296;852993294809.7843;72533.53963283068;15298.403788342797;-0.0;35924.77053048313;3962565.79188546;765456.5478969278;0.0;3474149.988687332;4.912141561018525;0.287468561691218
5186;2019-08-05 08:09:45.105;819;702;219;220;204;42;244;32;57;37;676;229;59;73;260;230;253;640;200;247;243;-8;712;360;354;134;365;261;713;1595.0;-1.0;1857.0;279.0;0.0;0;15;1;1;1;0;0;0;0;0;1;0;1;0;0;30165.7109375;24002.552734375;0.0;2094.44799804688;669.0;316287;655.0;1214.0;Calculated values ==>;1564985385.105;355.06000000000006;343.36;295.06;295.16;293.56;277.36;274.38016830617;297.56;276.36;278.86;276.86;340.76;296.06;279.06;280.46000000000004;299.16;296.16;298.46000000000004;337.16;297.86;297.46000000000004;338.66;340.06000000000006;272.36;241.2770596917726;262.63441904999945;274.38016830617;293.16;7120000.0;3600000.0;3540000.0;1340000.0;3650000.0;2610000.0;7130000.0;0.2658333333333333;0.0;0.3095;0.0465;0.0;0.2658333333333333;3.0490165392348505;24002.552734375;0.0;2094.44799804688;30165.7109375;502713.15668030054;485909.7475611954;255957.4086710632;256311.40291828208;250841.47097462363;430148.3826014536;466330.9479421416;456967.8106930169;473176.5657117748;524274.72841023386;476987.0878588481;457212.9489298796;458918.5806663399;466834.3028272825;463626.08760426834;269394.9601061047;476386.57278285944;466717.9372126814;466201.75019206293;274727.5295995403;280589.13426710566;468778.2033631108;202690.55546915613;202690.55546915613;274.2526497961839;2895604.843448582;1423451.1561220086;175223.0491475246;906009.2346180663;0;143;158;64;164;175;145;6;100;104;1080030983525.3298;432507628284.78296;853151694809.7843;78698.81049178491;12373.07562706889;-0.0;70050.05926383939;3963826.0614698315;765687.1435587229;0.0;3475033.1122689513;6.173964090153919;0.2464730196484022
5187;2019-08-05 08:10:45.116;851;713;208;208;198;47;243;34;56;37;672;229;59;71;260;228;253;651;202;247;242;-6;682;364;349;130;368;263;683;968.0;-1.0;1542.0;198.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;28463.25390625;23118.31640625;0.0;2089.10961914062;676.0;316288;662.0;1212.0;Calculated values ==>;1564985445.116;358.26;344.46000000000004;293.96000000000004;293.96000000000004;292.96000000000004;277.86;274.8017692304317;297.46000000000004;276.56;278.76000000000005;276.86;340.36;296.06;279.06;280.26000000000005;299.16;295.96000000000004;298.46000000000004;338.26;297.86;297.36;339.36;340.76;272.56;240.39332010688793;262.9017227912062;274.8017692304317;293.36;6820000.0;3640000.0;3490000.0;1300000.0;3679999.9999999995;2630000.0;6830000.0;0.16133333333333333;0.0;0.257;0.033;0.0;0.16133333333333333;3.0427840251652323;23118.31640625;0.0;2089.10961914062;28463.25390625;509655.31166718865;490653.5593533281;253354.86814518363;253354.86814518363;249927.10697311925;429879.7862731237;466916.4158305052;456518.07263439486;473695.5629922598;523704.76070799184;476735.65628014295;456887.68358046416;458357.56210949004;466406.0084139577;462762.17627123004;271984.27848291904;481553.46388863004;467427.77827488515;466788.33471155196;277658.20189090865;283520.3318566784;469519.9348596685;203756.9216742657;203756.9216742657;274.6840612683609;2896093.5077269753;1423843.9020211939;175257.91851916653;906009.2346180663;0;143;158;64;164;175;145;6;100;104;1080241922190.0415;432586842804.6747;853308923629.5695;64959.6157967532;8770.179435118293;-0.0;42435.73463668218;3965023.4344987506;765863.3696528622;0.0;3475970.665736804;4.608385233444459;0.21655976833908505
5188;2019-08-05 08:11:45.156;870;721;202;201;185;51;239;35;42;38;672;228;50;70;261;227;253;636;202;245;238;-12;660;368;362;125;373;269;660;388.0;-1.0;1507.0;244.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26737.013671875;22357.65625;0.0;2163.82080078125;682.0;316289;668.0;1214.0;Calculated values ==>;1564985505.156;360.16;345.26;293.36;293.26000000000005;291.66;278.26000000000005;275.2199585193972;297.06;276.66;277.36;276.96000000000004;340.36;295.96000000000004;278.16;280.16;299.26000000000005;295.86;298.46000000000004;336.76000000000005;297.66;296.96000000000004;339.96000000000004;341.36;271.96000000000004;239.25999513918347;263.6948088759802;275.2199585193972;293.36;6600000.0;3679999.9999999995;3620000.0000000005;1250000.0;3729999.9999999995;2690000.0;6600000.0;0.06466666666666666;0.0;0.25116666666666665;0.04066666666666666;0.0;0.06466666666666666;3.046760054808641;22357.65625;0.0;2163.82080078125;26737.013671875;513980.7302873266;494104.6607281578;252205.39571508695;251852.699783323;246432.58512582397;429606.4342157736;464518.1588243853;453763.8861497668;474435.7222685275;523223.0917583247;475863.889000518;454774.0492147389;457269.3626557622;465818.97145404114;462023.20895925944;274443.53988231847;481907.69896565215;465306.4224800408;464386.3924891542;280170.41352433193;286033.001929769;469616.03456137615;204550.9270204492;204550.9270204492;275.00900323895996;2896553.8166246535;1424223.1211040476;175293.3832333679;906009.2346180663;0;143;158;64;164;175;145;6;100;104;1080455364389.9059;432663393804.62604;853468630029.468;62593.98823464693;10779.314373331028;-0.0;16802.693433642922;3966087.08982947;766026.3907094613;0.0;3476464.648406121;3.677429212558299;0.249482410023479
5189;2019-08-05 08:12:45.117;867;725;208;207;184;53;227;38;28;40;679;228;42;65;261;226;253;626;202;243;226;-13;653;369;360;132;374;279;651;512.0;0.0;1391.0;211.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;28863.71875;22123.015625;3196.08276367188;1298.62231445312;684.0;316290;671.0;1216.0;Calculated values ==>;1564985565.117;359.86;345.66;293.96000000000004;293.86;291.56;278.46000000000004;275.3239800832674;295.86;276.96000000000004;275.96000000000004;277.16;341.06000000000006;295.96000000000004;277.36;279.66;299.26000000000005;295.76000000000005;298.46000000000004;335.76000000000005;297.46000000000004;295.76000000000005;340.26;341.56000000000006;271.86;240.83765695389522;264.9883086891361;275.3239800832674;293.36;6530000.0;3690000.0;3600000.0;1320000.0;3740000.0;2790000.0;6509999.999999999;0.08533333333333333;0.0;0.23183333333333334;0.035166666666666666;0.0;0.08533333333333333;3.0514291269944454;22123.015625;3196.08276367188;1298.62231445312;28863.71875;514174.95337040664;495548.093056456;254784.40660262428;254413.56034340538;246410.7910358373;429537.3511455088;463228.9603270487;450194.8709112265;473727.59171134117;523141.9089449975;474581.92990439304;452030.6435628596;454991.5210740408;465674.5714261265;461735.93081570824;275390.622702642;481446.3916294139;465335.1870322967;463096.3509743104;281426.5920051367;286870.6033266602;468562.6788159988;204844.1750229573;204844.1750229573;275.1264791726007;2897016.8548924443;1424593.5524339608;175322.2181711928;906035.8513290726;0;143;158;65;164;175;145;6;100;104;1080671823600.6426;432740443689.8883;853632923170.0272;56880.46966343041;9274.100716721958;-0.0;22037.519014515467;3967082.063162027;766193.3938797817;0.0;3476788.1064598057;3.3132847991869503;0.20064249430355952
5190;2019-08-05 08:13:45.117;840;725;221;221;197;61;220;42;36;43;690;227;37;53;262;209;253;636;202;239;219;-13;647;382;365;138;387;265;645;770.0;0.0;1793.0;254.0;0.0;55;100;0;1;1;0;1;0;0;0;1;0;0;0;0;31031.76171875;21948.640625;4859.07373046875;1214.26721191406;684.0;316291;672.0;1213.0;Calculated values ==>;1564985625.117;357.16;345.66;295.26000000000005;295.26000000000005;292.86;279.26000000000005;276.6576332772354;295.16;277.36;276.76000000000005;277.46000000000004;342.16;295.86;276.86;278.46000000000004;299.36;294.06;298.46000000000004;336.76000000000005;297.06;295.06;340.36;341.56000000000006;271.86;242.14157278889297;263.1675429290057;276.6576332772354;293.36;6470000.0;3820000.0000000005;3650000.0;1380000.0;3870000.0000000005;2650000.0;6450000.0;0.12833333333333333;0.0;0.29883333333333334;0.042333333333333334;0.0;0.12833333333333333;3.043900930135085;21948.640625;4859.07373046875;1214.26721191406;31031.76171875;511206.092276977;496136.69729507365;260204.31983405654;260204.31983405654;251067.4445892115;428611.97810654406;461537.0928964145;453689.4726371599;473241.6031071014;525392.2239282278;476258.8944835239;453815.4994363159;455817.0978178465;463907.59089467;457336.8679814604;394157.0022672768;483591.9119005495;464076.26427514775;461402.2117313213;281845.32903042674;286870.6033266602;467733.16490160144;208207.14873933743;208207.14873933743;276.47091200179494;2897515.9838963505;1424960.8162360443;175343.15891724586;906102.9776331905;0;143;158;65;164;175;145;6;100;104;1080889323600.6426;432821443689.8883;853796123170.0272;73358.3011247993;10986.601350869178;-0.0;32493.366417304595;3968167.3862519288;766362.2330636783;0.0;3477242.530505071;4.169522009427455;0.23714460728405193
5191;2019-08-05 08:14:45.098;812;722;226;226;202;65;219;47;46;45;687;225;42;50;262;189;253;645;202;235;219;-13;642;385;368;137;389;264;639;880.0;-1.0;1536.0;144.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;0;0;0;33182.52734375;21756.1796875;6164.79736328125;1208.05334472656;684.0;316292;672.0;1214.0;Calculated values ==>;1564985685.098;354.36;345.36;295.76000000000005;295.76000000000005;293.36;279.66;276.9606089950914;295.06;277.86;277.76000000000005;277.66;341.86;295.66;277.36;278.16;299.36;292.06;298.46000000000004;337.66;296.66;295.06;340.36;341.56000000000006;271.86;241.92719264551067;263.0348170998261;276.9606089950914;293.36;6420000.0;3850000.0;3679999.9999999995;1370000.0;3890000.0;2640000.0;6390000.0;0.14666666666666667;0.0;0.256;0.024;0.0;0.14666666666666667;3.046410329088205;21756.1796875;6164.79736328125;1208.05334472656;33182.52734375;508008.5864178433;496314.5507850923;262746.7829974951;262746.7829974951;253131.0245145336;428391.1821097931;460940.765792692;455112.38588102453;473566.98283907154;525163.6517988831;476160.9873720145;454612.8488999558;455610.23969029967;463611.08566931833;453955.6701109157;397786.6066357155;485556.38091447274;463097.5131348959;460940.765792692;281845.32903042674;286870.6033266602;467872.0456657565;209149.5842424569;209149.5842424569;276.84079737867006;2898050.933517021;1425324.9077394928;175363.33852963176;906194.8141347857;0;143;158;65;164;175;145;6;100;104;1081109153965.4469;432903917564.8149;853954772914.886;62966.47721947331;6209.33907415919;-0.0;36929.373294034485;3969303.06632451;766505.4871889165;0.0;3477820.8701365874;3.6425925664875614;0.17122529973902229
5192;2019-08-05 08:15:45.108;789;716;225;224;203;67;218;52;50;48;681;224;43;50;262;179;253;645;200;232;218;-12;631;389;371;134;394;266;627;839.0;-1.0;1668.0;143.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;0;0;0;33020.9765625;21479.25;5942.60693359375;1233.37866210938;681.0;316293;670.0;1215.0;Calculated values ==>;1564985745.108;352.06000000000006;344.76;295.66;295.56;293.46000000000004;279.86;277.3618629098277;294.96000000000004;278.36;278.16;277.96000000000004;341.26;295.56;277.46000000000004;278.16;299.36;291.06;298.46000000000004;337.66;296.36;294.96000000000004;340.16;341.26;271.96000000000004;241.2770596917726;263.299902668528;277.3618629098277;293.16;6310000.0;3890000.0;3710000.0;1340000.0;3940000.0;2660000.0;6270000.0;0.13983333333333334;0.0;0.27799999999999997;0.02383333333333333;0.0;0.13983333333333334;3.0494444919298473;21479.25;5942.60693359375;1233.37866210938;33020.9765625;505985.143193752;496674.37160093366;263185.4342939456;262728.7015119045;254077.97071499238;428092.51987082884;460339.51178248913;455277.06841111724;474246.50837657275;524388.978929406;475794.47727211745;454400.3136980843;455277.06841111724;462864.6086360484;451776.8548712342;404240.64043644036;486860.5234145979;462242.49696757086;460339.51178248913;281007.8604223974;285614.20965156396;468385.4201070298;210172.03075578113;210172.03075578113;277.2442881324539;2898602.72133213;1425685.2630360392;175383.68718722995;906295.7259864162;0;143;158;65;164;175;145;6;100;104;1081330890915.4116;432985231114.80194;854113799414.8607;68139.20046818344;6154.0857795380925;-0.0;34981.752763568;3970395.7957296195;766608.532900771;0.0;3478420.2293968694;3.8134406065631996;0.18567566181050812
5193;2019-08-05 08:16:45.089;765;710;224;223;196;49;211;50;49;50;680;222;44;49;260;161;253;650;199;232;211;-11;673;368;349;135;372;257;664;3070.0;-1.0;1065.0;55.0;0.0;0;100;0;1;1;0;1;0;1;0;1;0;0;0;0;47126.1796875;22833.85546875;18615.384765625;1184.8564453125;681.0;316294;668.0;1215.0;Calculated values ==>;1564985805.089;349.66;344.16;295.56;295.46000000000004;292.76000000000005;278.06;275.2199585193972;294.26000000000005;278.16;278.06;278.16;341.16;295.36;277.56;278.06;299.16;289.26000000000005;298.46000000000004;338.16;296.36;294.26000000000005;339.96000000000004;341.26;272.06;241.49495122638035;262.0952818180154;275.2199585193972;293.06;6730000.0;3679999.9999999995;3490000.0;1350000.0;3720000.0000000005;2570000.0;6640000.000000001;0.5116666666666666;0.0;0.17750000000000002;0.009166666666666667;0.0;0.5116666666666666;3.0494444919298473;22833.85546875;18615.384765625;1184.8564453125;47126.1796875;498915.65425215726;492164.15361348126;260284.97475781885;259883.27512938838;249961.56701061997;429606.4342157736;462767.05208785826;456640.8336411775;474312.4687567378;525002.0725682726;476710.1142332386;456028.3797168628;456640.8336411775;465831.1986539994;452810.80125636526;272913.7680725184;483530.5512944891;465502.09685007104;462767.05208785826;280170.41352433193;285614.20965156396;468345.8528238868;205022.3976843513;205022.3976843513;275.1899551630625;2899270.4028008454;1426054.421977255;175403.8327649868;906500.3111112495;0;143;158;65;164;176;145;6;100;104;1081546822515.2194;433065905559.7301;854270649729.7211;44662.272382336654;2413.798338779075;-0.0;131879.34816979436;3971335.5103319837;766679.9093253326;0.0;3479810.2982421713;4.197471808431003;0.022833543991554
5194;2019-08-05 08:17:45.109;758;710;221;220;191;41;204;43;43;51;676;222;43;57;258;150;252;654;197;232;203;-9;649;360;344;142;364;279;643;3178.0;-2.0;729.0;87.0;0.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;36398.1953125;12666.9189453125;17854.2734375;1277.27087402344;679.0;316295;669.0;1215.0;Calculated values ==>;1564985865.109;348.96000000000004;344.16;295.26000000000005;295.16;292.26000000000005;277.26000000000005;274.38016830617;293.56;277.46000000000004;277.46000000000004;278.26000000000005;340.76;295.36;277.46000000000004;278.86;298.96000000000004;288.16;298.36;338.56000000000006;296.36;293.46000000000004;340.06000000000006;341.06000000000006;272.26000000000005;242.98782864720522;264.9883086891361;274.38016830617;292.86;6490000.000000001;3600000.0;3440000.0;1420000.0;3640000.0;2790000.0;6430000.0;0.5296666666666667;0.0;0.1215;0.0145;0.0;0.5296666666666667;3.049793477807957;12666.9189453125;17854.2734375;1277.27087402344;36398.1953125;500229.0198606799;494275.968061783;260329.18611896783;259913.7442706431;249057.23881803185;430148.3826014536;462602.45810612256;452160.7571619376;473506.44976773835;522831.0439216967;473892.8433404231;452160.7571619376;453968.971486645;466716.40587100666;452617.9766110549;275327.5352674609;486412.79669599875;466223.4527813042;462471.57912333804;280589.13426710566;284776.6418597092;467573.34908673447;202890.22127990559;202890.22127990559;274.3300943735404;2899966.6712711104;1426350.3603772072;175424.35733188395;906804.3262341184;0;143;158;65;164;176;145;6;100;104;1081754791815.1533;433149033259.7037;854431503329.6699;30286.37010966689;3837.905353199019;-0.0;137491.59253773806;3971960.2905432256;766732.0242219261;0.0;3482055.8043333003;5.396986219568661;-0.0021428273230936685
5195;2019-08-05 08:18:45.110;745;702;224;223;190;34;199;35;40;49;677;222;40;65;257;144;252;649;196;231;198;-7;647;353;340;151;357;285;641;3470.0;-1.0;1034.0;196.0;0.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;36896.640625;12694.953125;17986.58984375;1269.54968261719;675.0;316296;666.0;1217.0;Calculated values ==>;1564985925.11;347.66;343.36;295.56;295.46000000000004;292.16;276.56;273.6339639331285;293.06;276.66;277.16;278.06;340.86;295.36;277.16;279.66;298.86;287.56;298.36;338.06000000000006;296.26000000000005;292.96000000000004;339.76;340.66;272.46000000000004;244.82967444194236;265.74818594083865;273.6339639331285;292.76000000000005;6470000.0;3529999.9999999995;3400000.0;1510000.0;3570000.0000000005;2850000.0;6409999.999999999;0.5783333333333334;0.0;0.17233333333333334;0.03266666666666666;0.0;0.5783333333333334;3.055510770184275;12694.953125;17986.58984375;1269.54968261719;36896.640625;498663.8699645927;493372.7656405137;261732.4602211532;261302.85847866494;248790.97372559048;430607.02586249536;462553.1177627961;450701.69423391705;472130.624507194;522450.36921289616;473107.4938597721;450701.69423391705;453975.8807005082;467579.62498545926;452979.8712078796;275625.42494619876;485912.6748930944;466668.6596636365;462422.77226837556;279332.9882161641;283101.5729112263;466510.81870698446;200949.49965903588;200949.49965903588;273.5422628460404;2900577.47174969;1426561.7128333533;175445.58119022206;907103.0050723325;0;143;158;65;164;176;145;6;100;104;1081959995234.9054;433236934724.5975;854600706149.4656;43040.62819840452;8675.003088899653;-0.0;151218.7093257348;3972571.3590460266;766836.3001967216;0.0;3484461.7636112426;6.351405344015845;0.040597072419239856
5196;2019-08-05 08:19:45.100;733;696;225;225;192;29;197;29;40;44;661;221;39;75;255;142;252;649;196;230;196;-5;646;347;338;152;351;286;641;3017.0;-1.0;769.0;320.0;0.0;0;51;98;1;0;0;1;0;1;0;1;1;0;0;0;38816.3671875;12647.0400390625;18051.791015625;2433.64721679688;671.0;316297;662.0;1215.0;Calculated values ==>;1564985985.1;346.46000000000004;342.76;295.66;295.66;292.36;276.06;272.9856168485579;292.86;276.06;277.16;277.56;339.26;295.26000000000005;277.06;280.66;298.66;287.36;298.36;338.06000000000006;296.16;292.76000000000005;339.36;340.26;272.66;245.02929689885198;265.87368984753493;272.9856168485579;292.76000000000005;6459999.999999999;3470000.0000000005;3379999.9999999995;1520000.0;3510000.0;2860000.0;6409999.999999999;0.5028333333333334;0.0;0.12816666666666668;0.05333333333333334;0.0;0.5028333333333334;3.0511825435810236;12647.0400390625;18051.791015625;2433.64721679688;38816.3671875;497130.89137563395;492542.06598426396;262166.2535915148;262166.2535915148;249480.70006149638;430988.63858405815;462594.5979581228;450521.78846833046;471498.90608827857;520702.44654208445;472859.5446802134;450388.6457709823;455095.60185769806;468166.57282040716;453734.220770279;394121.4271894376;485912.6748930944;466827.02985309117;462464.5760643593;277658.20189090865;281426.5920051367;466571.73470435396;199215.05602162282;199215.05602162282;272.83409334705357;2901208.3083246057;1426772.8609125414;175476.43602105972;907403.2748595682;0;143;158;65;164;176;145;6;101;104;1082163361334.9377;433327819574.61194;854771977599.4928;32209.146208586364;14259.022863078993;-0.0;132370.63366148932;3973198.3359859423;767027.3852268712;0.0;3486824.6142624244;5.397688674773028;0.055753745379089815
5197;2019-08-05 08:20:45.121;728;692;223;222;187;22;196;22;44;38;645;224;42;84;254;138;252;651;197;228;196;-6;654;339;333;154;343;283;650;1579.0;-1.0;389.0;109.0;0.0;0;99;98;1;0;0;1;0;1;0;1;1;0;0;0;39941.7109375;12827.6669921875;18597.865234375;2668.22143554688;669.0;316298;659.0;1215.0;Calculated values ==>;1564986045.121;345.96000000000004;342.36;295.46000000000004;295.36;291.86;275.36;272.10816812424576;292.76000000000005;275.36;277.56;276.96000000000004;337.66;295.56;277.36;281.56;298.56;286.96000000000004;298.36;338.26;295.96000000000004;292.76000000000005;339.06000000000006;340.06000000000006;272.56;245.4256646245625;265.49620691782997;272.10816812424576;292.86;6540000.000000001;3390000.0;3329999.9999999995;1540000.0;3429999.9999999995;2830000.0;6500000.0;0.26316666666666666;0.0;0.06483333333333334;0.018166666666666668;0.0;0.26316666666666666;3.051528084983808;12827.6669921875;18597.865234375;2668.22143554688;39941.7109375;495666.16269262636;491063.91148634243;260723.47090941286;260309.3743168526;247441.15193150268;431480.97241316177;463216.1366267917;451586.4828945833;470630.2690865514;519281.8551754102;473601.4760926196;451323.46957733104;456739.7882478922;469152.6851312825;454543.2614234918;274626.2735731817;485219.1716739174;467284.88278523885;463216.1366267917;276402.16793126165;280589.13426710566;466187.1256586527;197235.41577772447;197235.41577772447;272.0152433811751;2901864.855354982;1426985.2244395502;175518.9664737169;907708.7955572299;0;143;158;65;164;176;145;6;101;104;1082364731790.4304;433419651704.8367;854942737344.9106;16490.42751807635;4885.956062836863;-0.0;69997.25970344618;3973604.3078084146;767186.982557833;0.0;3488511.6036176155;2.6800699092839664;0.015533046288247273
5198;2019-08-05 08:21:45.131;734;693;218;218;180;17;197;15;46;30;645;231;44;87;251;134;252;651;198;225;197;-7;626;341;338;151;346;280;626;2670.0;0.0;1975.0;739.0;0.0;98;99;98;1;0;0;1;0;0;0;1;1;0;0;0;27118.6640625;12267.41796875;6412.552734375;2657.60083007812;668.0;316299;659.0;1215.0;Calculated values ==>;1564986105.131;346.56000000000006;342.46000000000004;294.96000000000004;294.96000000000004;291.16;274.86;272.3289490889957;292.86;274.66;277.76000000000005;276.16;337.66;296.26000000000005;277.56;281.86;298.26000000000005;286.56;298.36;338.26;295.66;292.86;339.06000000000006;339.96000000000004;272.46000000000004;244.82967444194236;265.11578078379944;272.3289490889957;292.96000000000004;6260000.0;3410000.0;3379999.9999999995;1510000.0;3460000.0;2800000.0;6260000.0;0.445;0.0;0.32916666666666666;0.12316666666666666;0.0;0.445;3.051700596151014;12267.41796875;6412.552734375;2657.60083007812;27118.6640625;499189.0062484409;493646.10232684686;260155.65931537654;260155.65931537654;245957.488736757;431359.6534126046;462594.5979581228;452375.7221043602;470232.1680346204;519530.6506279353;474797.0082884179;452115.43249431724;457605.2194222044;468357.62320424087;453646.85253775044;406254.22666038375;487815.67439765716;466192.6693104394;462594.5979581228;276402.16793126165;280170.41352433193;466510.81870698446;197492.34387784032;197492.34387784032;272.1257438820336;2902423.7849526363;1427194.3850018093;175563.35572289876;907917.2504436279;0;143;158;65;164;176;145;6;101;104;1082566065340.3984;433511166954.82214;855111665494.8838;83899.11199956278;33134.10881645625;-0.0;117970.5030657257;3974441.026734178;767503.8692374224;0.0;3490078.2627067803;11.013611531005694;0.42927351778786554
5199;2019-08-05 08:22:45.142;740;684;213;212;193;35;200;15;42;25;647;234;42;85;242;144;252;609;197;219;200;-6;623;355;355;147;360;266;620;585.0;0.0;1278.0;625.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;35603.93359375;21288.681640625;6251.876953125;3378.47338867188;665.0;316300;656.0;1213.0;Calculated values ==>;1564986165.142;347.16;341.56000000000006;294.46000000000004;294.36;292.46000000000004;276.66;273.8482719121499;293.16;274.66;277.36;275.66;337.86;296.56;277.36;281.66;297.36;287.56;298.36;334.06;295.06;293.16;338.76;339.66;272.56;244.02132995426717;263.299902668528;273.8482719121499;292.86;6230000.0;3550000.0;3550000.0;1470000.0;3600000.0;2660000.0;6200000.0;0.09749999999999999;0.0;0.213;0.10416666666666667;0.0;0.09749999999999999;3.0471928641386885;21288.681640625;6251.876953125;3378.47338867188;35603.93359375;500272.9909852078;493021.32839680713;258428.45591350668;258013.94200976516;250707.86693821702;430477.46260093397;460387.3511624245;454274.6285591388;470272.71409377275;520891.48461056344;476918.59149654844;454274.6285591388;459586.9853462461;465204.3799370688;452631.20222892443;407680.07318059914;482484.83438403404;462919.32119116804;460387.3511624245;275146.1813398168;278914.2836208781;467174.43514143495;200931.4425551203;200931.4425551203;273.54402351236746;2902946.5690919147;1427474.0704311018;175613.66556309964;908022.8067059804;0;143;159;65;164;176;145;6;101;105;1082774003455.1143;433600583344.69995;855275495524.6599;53962.09861885594;27733.645061074447;-0.0;25296.951089212154;3975590.080775722;768011.1935114436;0.0;3491272.3770372723;3.460415411128335;0.2576988798096707
5200;2019-08-05 08:23:45.132;735;685;217;217;197;51;205;22;36;25;640;238;35;75;234;154;252;610;199;217;204;-4;618;373;367;146;378;258;615;1202.0;76.0;1480.0;570.0;0.0;98;17;1;1;0;1;1;0;0;0;1;1;1;0;0;35406.86328125;21132.599609375;5904.4169921875;3319.05517578125;664.0;316301;655.0;1212.0;Calculated values ==>;1564986225.132;346.66;341.66;294.86;294.86;292.86;278.26000000000005;275.73799182748917;293.66;275.36;276.76000000000005;275.66;337.16;296.96000000000004;276.66;280.66;296.56;288.56;298.36;334.16;294.86;293.56;338.66;339.56000000000006;272.76000000000005;243.81672145450628;262.23063862743834;275.73799182748917;293.06;6180000.0;3729999.9999999995;3670000.0000000005;1460000.0;3779999.9999999995;2580000.0;6150000.0;0.20033333333333334;0.012666666666666666;0.24666666666666667;0.095;0.0;0.20033333333333334;3.044852144520748;21132.599609375;5904.4169921875;3319.05517578125;35406.86328125;500082.7884599328;493664.10607853637;260467.18773059;260467.18773059;252404.81215369998;429258.0297950786;459184.1982711204;454875.7103495071;470407.4988314594;520828.1910916222;478361.1046404621;454751.82338565396;459632.41957090213;461447.9879598068;450898.2890335693;409919.6080860697;483194.63266953395;460823.58251197264;459046.6745650736;274727.5295995403;278495.58437821403;467514.6561409828;205885.9858015371;205885.9858015371;275.5448440454365;2903538.227106527;1427827.5221897953;175669.46899902262;908124.0922717992;0;143;159;65;164;176;145;6;101;105;1082990567355.1487;433688468694.7139;855432669324.6849;61417.465388499266;24854.723682247342;0.0;50716.524648961815;3976551.4168932084;768449.3568783065;0.0;3491905.717094253;4.5127286140478144;0.2500928674525626
5201;2019-08-05 08:24:45.143;733;686;222;222;203;69;209;32;41;30;634;242;39;76;225;162;252;615;198;215;208;-38;638;383;374;145;386;262;627;810.0;-2.0;1491.0;465.0;2.0;1;31;1;1;0;1;1;1;0;0;1;1;1;0;0;48072.68359375;21814.09375;16816.033203125;3468.91381835938;663.0;316302;654.0;1214.0;Calculated values ==>;1564986285.143;346.46000000000004;341.76;295.36;295.36;293.46000000000004;280.06;276.758820704277;294.06;276.36;277.26000000000005;276.16;336.56;297.36;277.06;280.76000000000005;295.66;289.36;298.36;334.66;294.66;293.96000000000004;338.56000000000006;339.46000000000004;269.36;243.61107973660833;262.7682575881327;276.758820704277;292.96000000000004;6380000.0;3829999.9999999995;3740000.0;1450000.0;3860000.0;2620000.0;6270000.0;0.13499999999999998;0.0;0.2485;0.0775;0.0003333333333333333;0.1353333333333333;3.0500481554048555;21814.09375;16816.033203125;3468.91381835938;48072.68359375;497903.98191796435;492583.9734986549;261830.5659032403;261830.5659032403;254077.97071499238;428538.6833535345;458625.0738315415;454824.7643176052;471038.1348384378;519882.57231486286;478310.6400383194;454575.41209722357;459124.1359766521;458953.124723;450291.17299390805;399703.10010548925;482560.1374308391;459457.0515158399;458485.8902098911;274308.8830629234;278076.8904731985;464242.275647923;207816.94630773217;207949.9847796423;276.3289428613148;2904234.0175343975;1428185.476913638;175726.04577773798;908313.4640683002;0;143;159;65;165;176;145;6;101;105;1083212908109.8448;433775784699.5946;855588697924.4717;61381.44277545344;19872.963023864788;-0.0;33905.85920156033;3977574.9287359524;768822.1559343138;0.0;3492611.032909574;2.7354605447182037;0.1676617925547141
5202;2019-08-05 08:25:45.134;725;687;223;222;197;51;200;36;44;36;632;243;42;79;224;153;252;630;198;217;199;-148;656;368;357;138;372;260;645;1260.0;-1.0;1390.0;424.0;0.0;1;14;1;1;0;1;1;1;0;0;1;1;1;0;0;50273.0546875;22430.373046875;17978.75;3408.07348632812;666.0;316303;655.0;1215.0;Calculated values ==>;1564986345.134;345.66;341.86;295.46000000000004;295.36;292.86;278.26000000000005;275.2199585193972;293.16;276.76000000000005;277.56;276.76000000000005;336.36;297.46000000000004;277.36;281.06;295.56;288.46000000000004;298.36;336.16;294.86;293.06;338.66;339.76;258.36;242.14157278889297;262.5002047102346;275.2199585193972;292.96000000000004;6559999.999999999;3679999.9999999995;3570000.0000000005;1380000.0;3720000.0000000005;2600000.0;6450000.0;0.21;0.0;0.23166666666666666;0.07066666666666667;0.0;0.21;3.0520450987030285;22430.373046875;17978.75;3408.07348632812;50273.0546875;495055.59807844687;490877.6377173702;261041.21925269286;260620.92219413788;251067.4445892115;429606.4342157736;460075.5242048206;455531.43715521536;472556.2466753328;519842.3638000416;478668.4100670433;455283.95530262263;459800.7310750631;461004.27331542264;451644.0475796746;274361.1317317281;482715.12291095936;462352.8576263787;459940.4098768325;274727.5295995403;279332.9882161641;454131.2187374133;202559.33525470246;202559.33525470246;274.2383059463797;2905053.442423632;1428554.1254991067;175783.3454092105;908603.3771023619;0;143;159;65;165;176;145;6;101;105;1083432175215.4862;433860671964.8429;855745274434.9297;58605.20360695216;17777.746432778233;-0.0;54050.02567064731;3978574.667475422;769135.8647839832;0.0;3493343.8886741297;2.976753102210458;0.13901925739052487
5203;2019-08-05 08:26:45.134;734;695;219;218;190;42;187;31;37;38;637;242;37;78;225;146;252;643;198;218;187;-197;655;362;350;136;365;259;645;1290.0;-1.0;1117.0;255.0;0.0;1;9;0;1;0;1;1;1;0;0;1;1;1;0;0;50059.4765625;22372.962890625;18186.703125;3377.01440429688;672.0;316304;660.0;1214.0;Calculated values ==>;1564986405.134;346.56000000000006;342.66;295.06;294.96000000000004;292.16;277.36;274.5913991737795;291.86;276.26000000000005;276.86;276.96000000000004;336.86;297.36;276.86;280.96000000000004;295.66;287.76000000000005;298.36;337.46000000000004;294.96000000000004;291.86;339.16;340.36;253.46000000000004;241.71165711629368;262.3656120759269;274.5913991737795;292.96000000000004;6550000.0;3620000.0000000005;3500000.0;1360000.0;3650000.0;2590000.0;6450000.0;0.215;0.0;0.18616666666666667;0.042499999999999996;0.0;0.215;3.048498394688582;22372.962890625;18186.703125;3377.01440429688;50059.4765625;496393.15318286483;491995.8540580429;259381.70770542326;258975.46888460327;248638.1316049429;430014.67791919125;459421.59611363866;454831.6959477866;473013.45329280203;520438.2824460558;478680.72495898907;454831.6959477866;459836.6707289208;462209.5896991907;451686.7665824193;274492.6891755436;484609.2553162866;463535.3357554476;459421.59611363866;276820.84063482966;281845.32903042674;449389.941480661;201278.43091295552;201278.43091295552;273.7109179719772;2905889.5468507153;1428927.4866319192;175839.88780829904;908904.7558784036;0;143;159;65;165;176;145;6;101;105;1083644275215.4862;433942871964.8429;855900974434.9297;47203.16617398439;10544.739199127482;-0.0;55500.78051814687;3979456.403890263;769371.8854975824;0.0;3494256.8120590365;2.577543064448475;0.09173159272239746
5204;2019-08-05 08:27:45.124;739;700;217;216;188;36;182;27;27;37;644;241;28;82;225;142;252;648;198;218;182;-193;632;356;345;133;360;276;625;1339.0;-1.0;639.0;323.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;1;0;0;39862.015625;12471.078125;17367.763671875;3655.39770507812;673.0;316305;664.0;1214.0;Calculated values ==>;1564986465.124;347.06000000000006;343.16;294.86;294.76000000000005;291.96000000000004;276.76000000000005;273.955091788801;291.36;275.86;275.86;276.86;337.56000000000006;297.26000000000005;275.96000000000004;281.36;295.66;287.36;298.36;337.96000000000004;294.96000000000004;291.36;339.56000000000006;340.46000000000004;253.86;241.05796691057077;264.60387354146746;273.955091788801;292.96000000000004;6320000.0;3560000.0;3450000.0;1330000.0;3600000.0;2760000.0;6250000.0;0.22316666666666668;0.0;0.1065;0.05383333333333333;0.0;0.22316666666666668;3.0483253346467043;12471.078125;17367.763671875;3655.39770507812;39862.015625;499285.9909892308;494701.9445156392;259794.49617779284;259371.1793496879;248726.31066181554;430412.23801567365;459538.6817761182;450604.3935431621;473306.6277234293;519757.8899653373;476448.55973295076;450735.4194538811;457626.58823324984;462963.62376627576;452168.8677412129;403175.3851505653;487500.0323621902;464275.9694518947;459538.6817761182;278495.58437821403;282264.0715131367;450338.4364414482;198748.12765852702;198748.12765852702;272.6867823970018;2906638.7677281024;1429217.8052459275;175898.4814753141;909200.993720554;0;143;159;65;165;176;145;6;101;105;1083852740465.5193;434023558514.8557;856061447684.9552;26822.692316713634;13543.944956147257;-0.0;58199.75866057576;3980073.1832307577;769572.5910757357;0.0;3495204.1586349276;2.9427865029653546;0.08944064232513951
