;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5205;2019-08-05 08:28:45.105;723;690;222;221;190;31;183;23;20;35;658;241;22;94;226;139;251;632;198;217;183;-176;628;350;341;133;354;283;621;1201.0;0.0;662.0;352.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;1;0;0;40305.28515625;12365.5400390625;17380.8671875;3726.31127929688;668.0;316306;660.0;1213.0;Calculated values ==>;1564986525.105;345.46000000000004;342.16;295.36;295.26000000000005;292.16;276.26000000000005;273.3108153835814;291.46000000000004;275.46000000000004;275.16;276.66;338.96000000000004;297.26000000000005;275.36;282.56;295.76000000000005;287.06;298.26000000000005;336.36;294.86;291.46000000000004;339.16;339.96000000000004;255.56000000000003;241.05796691057077;265.49620691782997;273.3108153835814;292.96000000000004;6280000.0;3500000.0;3410000.0;1330000.0;3540000.0;2830000.0;6210000.0;0.20016666666666666;0.0;0.11033333333333334;0.058666666666666666;0.0;0.20016666666666666;3.0466772206840984;12365.5400390625;17380.8671875;3726.31127929688;40305.28515625;497521.2431892197;493739.9992543552;262269.3712684297;261817.49311706744;249592.10804907125;430799.1582183253;460298.2592576188;448392.07030888693;473112.1826642056;520636.0549885764;475559.34288100305;448661.59754782915;457999.3230574409;463989.4189834076;452791.5873438914;404756.643812752;485669.23959782283;464734.59050095244;460298.2592576188;276820.84063482966;280170.41352433193;452093.7724200494;197052.63971717027;197052.63971717027;271.9861666425897;2907306.6170147522;1429424.7115227014;175959.97623728597;909490.4739463485;0;143;159;65;165;176;145;6;101;105;1084058475295.336;434103333244.78467;856229094579.8059;27731.117175286072;14962.41311856891;-0.0;52692.99817801311;3980527.654348011;769810.0688343687;0.0;3496127.972307429;2.8496797610021045;0.10192518959968855
5206;2019-08-05 08:29:45.106;708;682;224;223;191;25;185;19;17;31;677;241;17;91;226;137;251;630;196;216;184;-158;629;343;335;130;347;283;623;1104.0;0.0;582.0;317.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;1;0;0;41662.234375;12396.3759765625;17630.15625;3759.32495117188;663.0;316307;656.0;1215.0;Calculated values ==>;1564986585.106;343.96000000000004;341.36;295.56;295.46000000000004;292.26000000000005;275.66;272.5487779782249;291.66;275.06;274.86;276.26000000000005;340.86;297.26000000000005;274.86;282.26000000000005;295.76000000000005;286.86;298.26000000000005;336.16;294.76000000000005;291.56;338.76;339.46000000000004;257.36;240.39332010688793;265.49620691782997;272.5487779782249;292.76000000000005;6290000.0;3429999.9999999995;3350000.0;1300000.0;3470000.0000000005;2830000.0;6230000.0;0.184;0.0;0.097;0.05283333333333333;0.0;0.184;3.0525605509200155;12396.3759765625;17630.15625;3759.32495117188;41662.234375;495393.2106755998;492441.6439783334;263033.14468635526;262574.3624740603;249863.21028678512;431237.1583312671;461487.91114699474;447986.5779156278;473114.68441337737;522611.9998854093;475559.34288100305;447986.5779156278;457622.56751673645;465017.8748037154;453721.56749108084;404238.5617266382;485164.72931579704;465481.12483313313;461357.37527618377;275146.1813398168;278076.8904731985;454437.9500749057;195580.54599199668;195580.54599199668;271.3674445635785;2907989.691061065;1429631.0642617373;176022.35757880288;909782.237337284;0;143;159;65;165;176;145;6;101;105;1084261278675.0911;434182234559.68933;856398897409.6008;24483.385096592217;13676.299515713692;-0.0;48902.93658829042;3980962.782451765;770048.7287502984;0.0;3496974.619206672;2.576895437123096;0.08817241593616729
5207;2019-08-05 08:30:45.106;704;678;223;222;185;17;187;12;18;26;695;240;17;83;226;135;251;633;195;214;187;-142;638;333;329;125;337;278;633;718.0;-1.0;166.0;195.0;0.0;0;1;100;1;0;0;1;1;0;0;1;1;1;0;0;42649.4453125;12629.458984375;18121.380859375;3711.37744140625;661.0;316308;653.0;1213.0;Calculated values ==>;1564986645.106;343.56000000000006;340.96000000000004;295.46000000000004;295.36;291.66;274.86;271.4400167685773;291.86;274.36;274.96000000000004;275.76000000000005;342.66;297.16;274.86;281.46000000000004;295.76000000000005;286.66;298.26000000000005;336.46000000000004;294.56;291.86;338.46000000000004;339.26;258.96000000000004;239.25999513918347;264.86050150153983;271.4400167685773;292.66;6380000.0;3329999.9999999995;3290000.0;1250000.0;3370000.0000000005;2780000.0;6330000.0;0.11966666666666666;0.0;0.027666666666666666;0.0325;0.0;0.11966666666666666;3.047877961051719;12629.458984375;18121.380859375;3711.37744140625;42649.4453125;493949.8695367143;490860.4435419641;261847.7288830583;261410.69539423965;247387.61148498915;431837.87352777255;462658.4816925321;449051.20828512724;473282.30129752296;524877.7662641354;476081.56633681175;448917.956385138;457428.0179345776;466463.00331724307;455144.7690004483;399061.7166245034;484490.3210654667;466094.49311059044;462658.4816925321;273890.2417152289;277239.5186164033;456860.86239769915;192889.241531968;192889.241531968;270.2391660181158;2908692.288391794;1429839.6128864118;176084.61343207437;910080.1668131955;0;143;159;65;165;176;145;6;101;105;1084460478675.0911;434258734559.68933;856567197409.6008;7087.147746837405;8579.077678136262;-0.0;32282.385739214165;3981225.8702254603;770234.1902269138;0.0;3497651.1635594014;1.391338542364786;0.035511175341346436
5208;2019-08-05 08:31:45.107;711;674;217;216;189;19;190;8;24;23;709;239;21;75;226;136;251;614;194;212;189;-128;600;341;341;133;346;275;602;405.0;124.0;1671.0;472.0;0.0;61;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27428.4609375;11841.3115234375;4869.544921875;2753.41162109375;657.0;316309;650.0;1213.0;Calculated values ==>;1564986705.107;344.26;340.56000000000006;294.86;294.76000000000005;292.06;275.06;272.3289490889957;292.16;273.96000000000004;275.56;275.46000000000004;344.06000000000006;297.06;275.26000000000005;280.66;295.76000000000005;286.76000000000005;298.26000000000005;334.56;294.36;292.06;338.16;338.86;260.36;241.05796691057077;264.4750485637546;272.3289490889957;292.56;6000000.0;3410000.0;3410000.0;1330000.0;3460000.0;2750000.0;6020000.0;0.06749999999999999;0.020666666666666667;0.2785;0.07866666666666666;0.0;0.06749999999999999;3.0485602749517797;11841.3115234375;4869.544921875;2753.41162109375;27428.4609375;498628.39459249674;493488.32820882706;261418.44220148577;260958.5002788946;250051.882788765;431359.6534126046;461222.3633614229;450391.10344963806;471944.1597200548;526559.4315358422;476348.0109791075;449997.0800511383;456915.21818313224;465163.6445874296;453925.30142841465;416591.301603324;485215.352260102;464090.11141317594;461090.70703611366;272634.34865687083;275564.83829863765;456987.5517534673;195232.51903082302;195232.51903082302;271.2194548769148;2909276.280678535;1430043.539373259;176138.48757229824;910271.7610550865;0;143;159;65;165;176;145;6;101;105;1084661482025.647;434336135849.9034;856733100175.0597;71061.66576064;20591.39590751468;0.0;17945.427690357115;3981877.1211938257;770477.2815589212;0.0;3498069.735648557;5.630753182426105;0.41355018636431606
5209;2019-08-05 08:32:45.127;715;668;213;212;189;27;193;8;30;21;715;237;27;73;224;142;251;577;194;210;193;-116;604;342;343;134;347;276;605;348.0;96.0;1029.0;272.0;0.0;9;99;100;1;0;0;1;0;0;0;1;1;0;0;0;25243.123046875;11904.7734375;3293.92016601562;2747.08715820312;653.0;316310;647.0;1210.0;Calculated values ==>;1564986765.127;344.66;339.96000000000004;294.46000000000004;294.36;292.06;275.86;272.43898195401505;292.46000000000004;273.96000000000004;276.16;275.26000000000005;344.66;296.86;275.86;280.46000000000004;295.56;287.36;298.26000000000005;330.86;294.16;292.46000000000004;337.86;338.46000000000004;261.56;241.2770596917726;264.60387354146746;272.43898195401505;292.56;6040000.0;3420000.0000000005;3429999.9999999995;1340000.0;3470000.0000000005;2760000.0;6050000.0;0.058;0.016;0.17149999999999999;0.04533333333333334;0.0;0.058;3.0416983954761996;11904.7734375;3293.92016601562;2747.08715820312;25243.123046875;498771.6511742218;492368.54506131064;259403.22319801833;258968.39257756755;249918.97132713383;431298.55289687274;461310.1800563668;450997.05962746596;471616.79343737353;527099.8402113623;475994.0636137069;450604.3935431621;456501.0290787299;464759.1894883885;454587.4867017417;415132.47789683315;479574.16692346934;463534.42477838293;461310.1800563668;271378.50176498963;273890.2417152289;458040.79930034705;196030.5743564443;196030.5743564443;271.54472849517447;2909715.356854887;1430241.4893758844;176184.34034127442;910339.8126070892;0;143;159;65;165;176;145;6;101;105;1084866750425.5818;434416262549.8779;856898455275.0072;43726.75222398021;11877.796864123593;0.0;15386.217130595505;3982834.0102001103;770747.9483574677;0.0;3498347.5919432123;3.955847179975258;0.2633879285855223
5210;2019-08-05 08:33:45.118;716;666;214;214;188;30;195;8;25;20;715;235;26;74;224;145;251;582;195;209;195;-106;621;345;346;139;350;277;623;317.0;134.0;843.0;355.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;25367.134765625;12312.3203125;3155.36303710938;2726.27294921875;650.0;316311;643.0;1211.0;Calculated values ==>;1564986825.118;344.76;339.76;294.56;294.56;291.96000000000004;276.16;272.7676641592781;292.66;273.96000000000004;275.66;275.16;344.66;296.66;275.76000000000005;280.56;295.56;287.66;298.26000000000005;331.36;294.06;292.66;337.46000000000004;338.16;262.56;242.35481222062532;264.73235714968143;272.7676641592781;292.66;6210000.0;3450000.0;3460000.0;1390000.0;3500000.0;2770000.0;6230000.0;0.05283333333333333;0.022333333333333334;0.14049999999999999;0.059166666666666666;0.0;0.05283333333333333;3.044719161448608;12312.3203125;3155.36303710938;2726.27294921875;25367.134765625;497259.6330105884;490231.0034088464;258659.12390781447;258659.12390781447;248806.3722867794;431113.4868728058;461113.1217133348;450161.14096806425;470852.7170844846;527021.8809748819;475639.0499863016;450292.82751407416;456462.4560975668;464318.62166137894;454494.85314754205;408146.3749748354;478178.7449474417;462955.64932560903;461113.1217133348;269704.110367413;272634.34865687083;458266.66779641504;196119.13580556394;196119.13580556394;271.5919627373806;2910137.04574006;1430443.268218889;176229.94483375497;910393.5485721215;0;143;159;65;165;176;145;6;101;105;1085073419420.365;434498150264.792;857064330389.8331;35692.90172533129;15510.395642792024;0.0;14000.515588793893;3983495.741374426;770976.1490595452;0.0;3498592.444648868;3.5838171690627267;0.26433035768661844
5211;2019-08-05 08:34:45.128;721;666;218;218;189;32;198;9;23;20;708;235;22;75;224;147;251;602;196;208;198;-101;654;349;350;142;354;277;656;507.0;91.0;845.0;438.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;26889.740234375;12920.5615234375;3452.2744140625;2702.95532226562;649.0;316312;642.0;1210.0;Calculated values ==>;1564986885.128;345.26;339.76;294.96000000000004;294.96000000000004;292.06;276.36;273.20264511476705;292.96000000000004;274.06;275.46000000000004;275.16;343.96000000000004;296.66;275.36;280.66;295.56;287.86;298.26000000000005;333.36;293.96000000000004;292.96000000000004;337.36;338.06000000000006;263.06;242.98782864720522;264.73235714968143;273.20264511476705;292.76000000000005;6540000.000000001;3490000.0;3500000.0;1420000.0;3540000.0;2770000.0;6559999.999999999;0.0845;0.015166666666666667;0.1408333333333333;0.073;0.0;0.0845;3.042373441426091;12920.5615234375;3452.2744140625;2702.95532226562;26889.740234375;494700.454323826;486735.57347274816;258350.43270869923;258350.43270869923;247894.32325174284;430862.6128555636;460894.73399835604;449897.3407572563;470450.12188174675;526299.5795552572;475639.0499863016;449765.22528954566;456588.13183887437;463727.09145321214;454092.9196684272;274019.089072357;477256.35808880714;462220.9023591974;460894.73399835604;269285.52512055053;272215.72791638016;458304.5576970204;197156.59884193158;197156.59884193158;272.0238138467459;2910572.5922773173;1430653.577279824;176275.19594327162;910448.6213948134;0;143;159;65;165;176;145;6;101;105;1085282254220.3318;434582464314.77856;857230558089.8068;35594.321153074896;19063.800996421483;0.0;22285.87242071787;3984089.9005750166;771264.3153845437;0.0;3498894.8816133267;4.033593863679113;0.2745784813957862
5212;2019-08-05 08:35:45.139;734;669;215;216;191;39;202;11;34;20;697;236;30;76;222;150;251;618;196;208;202;-102;669;360;359;146;364;279;671;728.0;-1.0;1044.0;533.0;0.0;7;99;100;1;0;0;1;0;0;0;1;1;0;0;0;27669.685546875;13178.2919921875;3650.51025390625;2707.03271484375;651.0;316313;643.0;1209.0;Calculated values ==>;1564986945.139;346.56000000000006;340.06000000000006;294.66;294.76000000000005;292.26000000000005;277.06;274.38016830617;293.36;274.26000000000005;276.56;275.16;342.86;296.76000000000005;276.16;280.76000000000005;295.36;288.16;298.26000000000005;334.96000000000004;293.96000000000004;293.36;337.46000000000004;338.26;262.96000000000004;243.81672145450628;264.9883086891361;274.38016830617;292.76000000000005;6690000.000000001;3600000.0;3590000.0;1460000.0;3640000.0;2790000.0;6709999.999999999;0.12133333333333333;0.0;0.174;0.08883333333333333;0.0;0.12133333333333333;3.0395221888563224;13178.2919921875;3650.51025390625;2707.03271484375;27669.685546875;495022.4639626781;485552.17006528605;256425.79600790006;256799.8937289598;248027.18106399607;430148.3826014536;460033.3497692248;450984.9324127495;469910.0821911929;525005.3206469143;475497.82086566376;450458.7888020466;456385.5870551769;461958.7606167715;452617.9766110549;272265.55301679176;477923.2106495261;460843.3091966263;460033.3497692248;269704.110367413;273052.9745269728;457569.6314955307;200165.8981600021;200165.8981600021;273.2648223528739;2911027.3375128843;1430871.1075987387;176320.28744211208;910507.8221184422;0;143;159;65;165;176;145;6;101;105;1085494993215.041;434668880154.66046;857397388669.5787;43642.511959978045;22866.031644639457;-0.0;31530.58412858569;3984750.3285729955;771613.7947155415;0.0;3499343.4343035445;5.018425264609136;0.3198261874652186
5213;2019-08-05 08:36:45.109;748;674;204;204;185;56;207;19;45;23;686;237;41;77;218;154;251;627;197;209;206;-107;676;377;372;147;382;269;674;1372.0;-1.0;1520.0;489.0;0.0;98;99;1;1;0;1;1;0;0;0;1;1;0;0;0;38360.796875;22981.037109375;6816.91162109375;2571.76245117188;656.0;316314;645.0;1209.0;Calculated values ==>;1564987005.109;347.96000000000004;340.56000000000006;293.56;293.56;291.66;278.76000000000005;276.14872888175563;293.86;275.06;277.66;275.46000000000004;341.76;296.86;277.26000000000005;280.86;294.96000000000004;288.56;298.26000000000005;335.86;294.06;293.76000000000005;337.66;338.76;262.46000000000004;244.02132995426717;263.6948088759802;276.14872888175563;292.86;6759999.999999999;3770000.0000000005;3720000.0000000005;1470000.0;3820000.0000000005;2690000.0;6740000.000000001;0.22866666666666668;0.0;0.2533333333333333;0.08149999999999999;0.0;0.22866666666666668;3.038676895909417;22981.037109375;6816.91162109375;2571.76245117188;38360.796875;496284.1079187055;485958.7999982834;252326.56878511608;252326.56878511608;245971.03899824005;428973.91024759493;458666.17238325503;454143.5416770994;470073.4883118012;524664.2174164696;476878.6617815061;453637.1052473653;458133.2001048602;458606.37894985615;450175.02787318197;271548.13758404145;478947.1605914917;458943.3939490466;458527.3387883445;270541.29595472733;275146.1813398168;456893.429021856;205516.1714874085;205516.1714874085;275.42320319056034;2911577.316406319;1431172.2846775241;176364.25540686998;910595.0070198509;0;143;160;65;165;176;145;6;101;105;1085714183565.1456;434756736204.7024;857561706469.6571;62985.600448055025;20487.24648905747;-0.0;57855.220256147375;3985638.4518930176;771974.8913948357;0.0;3500087.9435662543;4.366058949374191;0.20793784176518956
5214;2019-08-05 08:37:45.130;757;687;201;200;177;71;208;32;45;29;670;237;43;67;213;152;251;638;198;209;208;-114;705;390;377;141;395;263;703;1702.0;-1.0;1646.0;437.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;38374.140625;23833.609375;7144.53466796875;3391.27368164062;664.0;316315;652.0;1210.0;Calculated values ==>;1564987065.13;348.86;341.86;293.26000000000005;293.16;290.86;280.26000000000005;277.46169734231523;293.96000000000004;276.36;277.66;276.06;340.16;296.86;277.46000000000004;279.86;294.46000000000004;288.36;298.26000000000005;336.96000000000004;294.06;293.96000000000004;338.36;339.56000000000006;261.76000000000005;242.77792619122317;262.9017227912062;277.46169734231523;292.96000000000004;7050000.0;3900000.0;3770000.0000000005;1410000.0;3950000.0;2630000.0;7030000.0;0.2836666666666667;0.0;0.2743333333333334;0.07283333333333333;0.0;0.2836666666666667;3.03982763603144;23833.609375;7144.53466796875;3391.27368164062;38374.140625;494722.23075508117;484745.08675567777;250205.2436412969;249875.5645734758;242618.29851600743;428017.0890761298;458004.6551887551;455155.1530933704;471472.3440730569;523499.5494406317;477629.5916923453;454906.01452564285;457869.095680248;455774.2446680385;447449.1330290382;269031.13167207537;477252.1593420024;458144.8258808794;458004.6551887551;273471.60554148915;278495.58437821403;457133.4186965816;209086.85743447638;209086.85743447638;276.8440831003354;2912216.9980306188;1431562.5432752345;176413.96476695378;910711.3931267628;0;143;160;65;165;176;145;6;101;106;1085938962210.6957;434843166444.9139;857721362330.0477;67504.73577575659;18066.05787859;-0.0;70609.68196296373;3986726.251961025;772296.2813791569;0.0;3501158.8591099987;4.544169961467842;0.18744020555104296
5215;2019-08-05 08:38:45.110;767;704;204;203;179;67;189;46;32;38;654;240;31;71;210;147;251;652;197;210;189;-117;729;382;366;134;385;265;716;1561.0;-1.0;982.0;250.0;0.0;53;0;1;1;0;1;1;0;1;0;1;1;1;0;0;54250.58203125;24527.041015625;22427.986328125;3479.50146484375;675.0;316316;661.0;1209.0;Calculated values ==>;1564987125.11;349.86;343.56000000000006;293.56;293.46000000000004;291.06;279.86;276.6576332772354;292.06;277.76000000000005;276.36;276.96000000000004;338.56000000000006;297.16;276.26000000000005;280.26000000000005;294.16;287.86;298.26000000000005;338.36;294.16;292.06;339.26;340.66;261.46000000000004;241.2770596917726;263.1675429290057;276.6576332772354;292.86;7290000.000000001;3820000.0000000005;3660000.0;1340000.0;3850000.0;2650000.0;7159999.999999999;0.26016666666666666;0.0;0.16366666666666668;0.041666666666666664;0.0;0.26016666666666666;3.035425243346581;24527.041015625;22427.986328125;3479.50146484375;54250.58203125;493802.52270111983;485888.3834856765;250735.57588767572;250407.40147001756;242874.39667284454;428611.97810654406;457129.41179851815;453184.2309635813;473273.9119493556;521693.86397175596;477715.50694185874;453057.63364064984;458037.6070662192;456990.1917993729;448184.1918261253;267329.8464373669;477927.42080999876;460026.21490959387;457129.41179851815;277239.5186164033;283101.5729112263;457939.8720002259;207331.28516367424;207331.28516367424;276.1399934831859;2912988.613425703;1431965.4143585432;176471.20214081198;910957.7486549377;0;143;160;65;165;177;145;6;101;106;1086161787909.8809;434925638944.6123;857879709529.4686;40237.93212925146;10442.024451522984;-0.0;64989.14594616522;3987623.808238429;772533.7695419217;0.0;3502288.472675033;2.293450643029113;0.06486008188595341
5216;2019-08-05 08:39:45.131;769;715;208;207;181;52;115;47;17;44;655;241;18;64;212;139;251;660;198;208;114;-114;695;373;357;127;376;259;681;1437.0;-1.0;1062.0;206.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;1;0;0;53683.1875;23575.00390625;23006.875;3447.06469726562;684.0;316317;670.0;1210.0;Calculated values ==>;1564987185.131;350.06000000000006;344.66;293.96000000000004;293.86;291.26000000000005;278.36;275.73799182748917;284.66;277.86;274.86;277.56;338.66;297.26000000000005;274.96000000000004;279.56;294.36;287.06;298.26000000000005;339.16;293.96000000000004;284.56;340.16;341.56000000000006;261.76000000000005;239.71726792356844;262.3656120759269;275.73799182748917;292.96000000000004;6950000.0;3729999.9999999995;3570000.0000000005;1270000.0;3760000.0;2590000.0;6809999.999999999;0.2395;0.0;0.177;0.034333333333333334;0.0;0.2395;3.036372733275723;23575.00390625;23006.875;3447.06469726562;53683.1875;497376.28712332353;491143.8581338267;253438.6555952331;253087.3576720376;244481.4908314439;429258.0297950786;448024.6509679912;452329.29032414977;474756.66226843774;522284.10464851756;478569.97129808005;452455.4693029914;458144.9806715737;458723.8815851006;448644.9391184073;269830.3263318167;483126.5046634845;461151.7468027471;447874.66848838044;281007.8604223974;286870.6033266602;459333.8535625617;205218.5057439403;205218.5057439403;275.2895444696469;2913888.3763141595;1432366.4050315043;176528.94372812216;911336.5050186111;0;143;160;65;165;177;145;6;101;106;1086378763825.4117;435003966349.80396;858036964549.8534;43738.60887069708;8724.626941772667;-0.0;58116.15097729341;3988323.857680053;772693.54753999;0.0;3503314.709209022;2.2103082500825093;0.06840037156662829
5217;2019-08-05 08:40:45.141;763;716;219;219;191;44;109;42;12;45;662;239;12;52;214;136;251;651;198;205;110;-109;677;364;349;128;367;252;663;1387.0;0.0;1035.0;82.0;0.0;98;84;1;1;0;1;1;0;1;0;1;1;0;0;0;52754.8515625;23040.974609375;22383.998046875;2465.39672851562;686.0;316318;674.0;1213.0;Calculated values ==>;1564987245.141;349.46000000000004;344.76;295.06;295.06;292.26000000000005;277.56;274.8017692304317;284.06;277.36;274.36;277.66;339.36;297.06;274.36;278.36;294.56;286.76000000000005;298.26000000000005;338.26;293.66;284.16;340.56000000000006;341.76;262.26000000000005;239.943914813709;261.41265627149306;274.8017692304317;292.96000000000004;6770000.0;3640000.0;3490000.0;1280000.0;3670000.0000000005;2520000.0;6630000.0;0.23116666666666666;0.0;0.1725;0.013666666666666666;0.0;0.23116666666666666;3.043550809708284;23040.974609375;22383.998046875;2465.39672851562;52754.8515625;498261.40506350505;493107.0633054445;258359.91331710652;258359.91331710652;248310.94239269712;429879.7862731237;448633.5136053387;452918.5822822412;474725.2124086044;523564.22808308416;479208.9870502736;452918.5822822412;457815.4988515172;460415.58670500614;449856.90194320853;271449.88333106076;483788.6347257722;461976.5980532765;448780.83135553316;282682.81946839223;287708.2272785495;459676.518239907;203569.42111250418;203569.42111250418;274.6116535883744;2914775.5078034825;1432754.9362634874;176578.22245174783;911714.8253368208;0;143;160;65;165;177;145;6;101;106;1086590599125.378;435080479099.7918;858190290099.829;43012.73030177964;3500.130327407838;-0.0;56684.70433451353;3989046.9059943464;772795.4374960465;0.0;3504271.5424487675;2.1548709331218716;0.0528129143362958
5218;2019-08-05 08:41:45.142;743;703;229;229;199;36;133;35;17;44;671;237;16;61;215;136;251;622;198;202;133;-103;638;355;343;129;358;279;629;2651.0;0.0;1105.0;94.0;0.0;56;49;100;1;0;0;1;0;1;0;1;1;0;0;0;41801.67578125;12580.974609375;19340.078125;2492.9736328125;679.0;316319;671.0;1216.0;Calculated values ==>;1564987305.142;347.46000000000004;343.46000000000004;296.06;296.06;293.06;276.76000000000005;273.8482719121499;286.46000000000004;276.66;274.86;277.56;340.26;296.86;274.76000000000005;279.26000000000005;294.66;286.76000000000005;298.26000000000005;335.36;293.36;286.46000000000004;340.26;341.06000000000006;262.86;240.16925963744896;264.9883086891361;273.8482719121499;292.96000000000004;6380000.0;3550000.0;3429999.9999999995;1290000.0;3579999.9999999995;2790000.0;6290000.0;0.44183333333333336;0.0;0.18416666666666667;0.015666666666666666;0.0;0.44183333333333336;3.0523035958966873;12580.974609375;19340.078125;2492.9736328125;41801.67578125;499251.7181730337;494712.0848565638;264900.61821549264;264900.61821549264;252489.70683601213;430477.46260093397;453161.66584313;448732.871041804;474500.8112759463;522312.74109427957;475612.07981162576;448599.0583256204;454481.1866346143;461934.76558694645;451480.83890531765;399061.7166245034;483348.69840018626;462491.7852791992;453161.66584313;281426.5920051367;284776.6418597092;460119.6825839567;201358.62449853803;201358.62449853803;273.7112000184321;2915563.4919965793;1433051.7907874447;176619.54289337154;912062.531766177;0;143;160;65;165;177;145;6;101;106;1086798202585.1273;435157580384.69867;858349592754.6366;45558.09040505149;4053.9232433382253;-0.0;111254.9771007522;3989785.0084675145;772858.3889915675;0.0;3505671.0631173267;4.674460030707789;0.04872596458750396
5219;2019-08-05 08:42:45.112;715;686;230;229;202;29;155;28;16;41;685;234;17;69;216;137;251;598;199;201;155;-97;627;348;338;138;351;285;621;1816.0;-2.0;729.0;262.0;0.0;4;76;100;1;0;0;1;0;1;0;1;1;0;0;0;41698.7109375;12350.6708984375;17525.12109375;2659.22583007812;669.0;316320;663.0;1214.0;Calculated values ==>;1564987365.112;344.66;341.76;296.16;296.06;293.36;276.06;273.0942459734351;288.66;275.96000000000004;274.76000000000005;277.26000000000005;341.66;296.56;274.86;280.06;294.76000000000005;286.86;298.26000000000005;332.96000000000004;293.26000000000005;288.66;339.46000000000004;340.06000000000006;263.46000000000004;242.14157278889297;265.74818594083865;273.0942459734351;293.06;6270000.0;3479999.9999999995;3379999.9999999995;1380000.0;3510000.0;2850000.0;6210000.0;0.3026666666666667;0.0;0.1215;0.043666666666666666;0.0;0.3026666666666667;3.0490165392348505;12350.6708984375;17525.12109375;2659.22583007812;41698.7109375;496539.2307158907;493193.51093309716;266096.1432302286;265594.26947273826;253997.68776365535;430925.7729439634;457031.2234355557;447473.4297492543;473045.8727645816;523282.3290641928;474496.73817779;447609.7812033877;454492.2372360504;463123.7929140055;452856.6041017673;405265.4562748461;480771.53932134015;463113.59326765616;457031.2234355557;278076.8904731985;280589.13426710566;459335.47050702886;198584.24247056563;198584.24247056563;272.58856354213316;2916258.9806346227;1433259.4506182526;176662.45642141835;912369.5881548164;0;143;160;65;165;177;145;6;101;106;1087002400435.2247;435237640334.7369;858518708154.7173;30240.036254360675;11386.136957592227;-0.0;78223.286238737;3990416.343697783;772986.9918263858;0.0;3507249.259153145;3.6837065867125447;0.07720278979418736
5220;2019-08-05 08:43:45.143;697;676;228;228;198;23;168;22;9;36;694;232;9;69;216;137;251;597;197;201;168;-93;628;341;334;141;345;282;622;2476.0;-1.0;1146.0;248.0;0.0;1;88;100;1;0;0;1;0;1;0;1;1;0;0;0;42380.1796875;12386.8291015625;17586.92578125;2690.77954101562;662.0;316321;656.0;1215.0;Calculated values ==>;1564987425.143;342.86;340.76;295.96000000000004;295.96000000000004;292.96000000000004;275.46000000000004;272.3289490889957;289.96000000000004;275.36;274.06;276.76000000000005;342.56000000000006;296.36;274.06;280.06;294.76000000000005;286.86;298.26000000000005;332.86;293.26000000000005;289.96000000000004;338.76;339.36;263.86;242.77792619122317;265.3697278774862;272.3289490889957;292.86;6280000.0;3410000.0;3340000.0;1410000.0;3450000.0;2820000.0;6220000.0;0.4126666666666667;0.0;0.191;0.04133333333333333;0.0;0.4126666666666667;3.052732020651857;12386.8291015625;17586.92578125;2690.77954101562;42380.1796875;493992.3470217319;491718.32031442015;265012.78166168556;265012.78166168556;252445.94371414135;431359.6534126046;459410.78006946604;447088.95396917453;472161.77640367835;524456.4488299714;474653.9205112751;447088.95396917453;454998.1069297137;464016.633740006;454064.2821542224;404756.643812752;480509.40564811253;463710.13735341455;459410.78006946604;275146.1813398168;277658.20189090865;459276.02651580586;197177.37738646104;197177.37738646104;272.0001358674805;2916960.0000616517;1433465.702959919;176707.06283418104;912662.3397218169;0;143;160;65;165;177;145;6;101;106;1087204104594.885;435321383579.5959;858688896039.4307;47733.111127298274;10833.410830679586;-0.0;108214.98417385339;3991066.4556425866;773172.2503918069;0.0;3508803.7141242963;5.105889585561259;0.09086763423516223
5221;2019-08-05 08:44:45.113;692;672;225;225;192;15;176;14;19;30;694;233;15;67;217;133;251;606;197;200;176;-91;636;330;335;140;334;274;631;83.0;0.0;115.0;45.0;0.0;1;97;100;1;0;0;1;0;1;0;1;1;0;0;0;43416.5234375;12604.9326171875;18090.947265625;2678.26806640625;658.0;316322;651.0;1213.0;Calculated values ==>;1564987485.113;342.36;340.36;295.66;295.66;292.36;274.66;271.1026128081217;290.76000000000005;274.56;275.06;276.16;342.56000000000006;296.46000000000004;274.66;279.86;294.86;286.46000000000004;298.26000000000005;333.76000000000005;293.16;290.76000000000005;338.26;338.96000000000004;264.06;242.56692532238324;264.3458800820626;271.1026128081217;292.86;6360000.0;3300000.0;3350000.0;1400000.0;3340000.0;2740000.0;6310000.0;0.013833333333333333;0.0;0.019166666666666665;0.007500000000000001;0.0;0.013833333333333333;3.048389957895448;12604.9326171875;18090.947265625;2678.26806640625;43416.5234375;492496.0390419919;490231.7898082945;262883.2099493563;262883.2099493563;249884.32325299908;432012.3539207929;460308.92699280963;449915.6889545798;471703.5210853088;525091.5471291736;475793.84946901724;449388.75515936397;456077.0789174574;465752.9460256157;455376.08325807273;400305.6600488917;480788.57267307985;463432.6667151795;460308.92699280963;273052.9745269728;275983.5004908252;459633.82918696303;192811.4026972907;192811.4026972907;270.1967172107506;2917674.6151017714;1433673.8635086676;176751.78252656586;912959.5066728783;0;143;160;65;165;177;145;6;101;106;1087404704244.9807;435405641429.6361;858855612639.5103;4927.832153264708;2001.1681986725428;-0.0;3700.3824194213453;3991505.0774162035;773279.1517396899;0.0;3509735.8758656573;0.31849150988160035;0.018281343215845784
5222;2019-08-05 08:45:45.104;701;670;222;220;192;14;181;7;31;23;687;235;27;67;216;134;250;601;199;199;181;-91;599;337;336;128;341;272;599;-1.0;86.0;2283.0;318.0;0.0;25;50;100;1;0;0;1;0;0;0;1;1;0;0;0;27814.62890625;11789.671875;3740.130859375;2438.0224609375;656.0;316323;649.0;1212.0;Calculated values ==>;1564987545.104;343.26;340.16;295.36;295.16;292.36;274.56;271.8864255623528;291.26000000000005;273.86;276.26000000000005;275.46000000000004;341.86;296.66;275.86;279.86;294.76000000000005;286.56;298.16;333.26000000000005;293.06;291.26000000000005;338.06000000000006;338.76;264.06;239.943914813709;264.08650396036035;271.8864255623528;293.06;5990000.0;3370000.0000000005;3360000.0;1280000.0;3410000.0;2720000.0;5990000.0;0.0;0.014333333333333333;0.38049999999999995;0.053000000000000005;0.0;0.0;3.046217037090334;11789.671875;3740.130859375;2438.0224609375;27814.62890625;497401.87703090196;493252.63117974246;405101.75611254165;404059.61307584995;251297.4035046254;431601.1154718507;460810.61321010574;451836.53000453924;472601.6926398898;524528.5960833458;476274.50068801345;451319.1381819673;456406.55620663636;464605.90070032683;454331.2157036714;416604.5783102324;483713.3736070731;463154.26029409963;460810.61321010574;272215.72791638016;275146.1813398168;461461.88799817907;195570.77064080982;192811.4026972907;271.34049614003345;2918268.119000765;1433877.1213867748;176794.41188572193;913141.4050356044;0;143;160;65;165;177;145;6;101;106;1087605974050.5695;435486029369.8712;859019388069.9893;97509.12143789903;14092.229219940573;0.0;0.0;3992358.590652434;773413.2432684904;0.0;3509766.7077604313;6.211177448840859;0.5264453619583704
5223;2019-08-05 08:46:45.114;709;662;212;210;201;28;185;8;39;21;687;236;35;62;212;142;250;545;201;198;185;-89;590;346;347;121;351;277;591;612.0;126.0;1836.0;209.0;14.0;18;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25234.21484375;11559.154296875;3409.18872070312;2263.21997070312;652.0;316324;646.0;1210.0;Calculated values ==>;1564987605.114;344.06000000000006;339.36;294.36;294.16;293.26000000000005;275.96000000000004;272.8767566201714;291.66;273.96000000000004;277.06;275.26000000000005;341.86;296.76000000000005;276.66;279.36;294.36;287.36;298.16;327.66;292.96000000000004;291.66;337.76;338.36;264.26000000000005;238.32900078539177;264.73235714968143;272.8767566201714;293.26000000000005;5900000.0;3460000.0;3470000.0000000005;1210000.0;3510000.0;2770000.0;5910000.0;0.10200000000000001;0.021;0.306;0.034833333333333334;0.0023333333333333335;0.10433333333333335;3.041867419363277;11559.154296875;3409.18872070312;2263.21997070312;25234.21484375;499327.58410977165;492989.5702029891;259953.66589547062;259052.86004708035;255224.62669889966;431051.2098666511;459625.52626088966;451992.21766540984;473321.9342433061;524130.1653183235;475753.0141114097;451471.7571774648;454945.8713082701;462597.3934244566;453905.7856569692;419696.12342721684;476567.2377167435;461356.5932634558;459625.52626088966;270959.89632461156;273471.60554148915;462701.9272764616;198498.48235040612;199872.8794264938;272.54623983092523;2918710.2663775613;1434071.7273671015;176833.59543548274;913200.9926283727;0;143;160;65;165;177;145;6;101;106;1087810908200.5369;435560741819.8593;859184115519.9631;77569.08300639114;9203.086664924267;0.0;27100.85948638864;3993817.818853411;773607.4032554388;0.0;3509992.585896198;6.608398160697686;0.3900001163059994
5224;2019-08-05 08:47:45.135;705;659;214;214;202;36;189;11;43;21;697;235;40;59;210;150;250;529;202;198;188;-86;597;350;351;125;355;281;597;326.0;133.0;1501.0;78.0;0.0;15;86;100;1;0;0;1;0;0;0;1;0;0;0;0;23788.9921875;11746.076171875;3318.01293945312;1256.91833496094;649.0;316325;643.0;1211.0;Calculated values ==>;1564987665.135;343.66;339.06000000000006;294.56;294.56;293.36;276.76000000000005;273.3108153835814;292.06;274.26000000000005;277.46000000000004;275.26000000000005;342.86;296.66;277.16;279.06;294.16;288.16;298.16;326.06;292.96000000000004;291.96000000000004;337.46000000000004;338.06000000000006;264.56;239.25999513918347;265.2429198363724;273.3108153835814;293.36;5970000.0;3500000.0;3510000.0;1250000.0;3550000.0;2810000.0;5970000.0;0.05433333333333333;0.022166666666666668;0.25016666666666665;0.013000000000000001;0.0;0.05433333333333333;3.0448877996421455;11746.076171875;3318.01293945312;1256.91833496094;23788.9921875;498126.03267197043;491968.0414562448;260419.32234327274;260419.32234327274;255284.25590564954;430799.1582183253;459533.28600944486;451808.919184031;472801.12558535323;524846.7565355804;475127.1878054657;451415.9978691364;453884.60670085205;461725.47914583527;454342.8865433985;417313.4631822073;473436.08523611276;460740.10936811595;459398.5449976466;269704.110367413;272215.72791638016;462403.11065936665;199967.06596496978;199967.06596496978;273.14345944571505;2919118.936086552;1434266.0055943003;176862.94018838857;913257.0722631267;0;143;160;65;165;177;145;6;101;106;1088020381490.2173;435634567649.7467;859351574109.7078;63002.43694696848;3411.66858102716;0.0;14095.777027442105;3994989.6581848348;773712.5630086975;0.0;3510336.011356813;4.93289907626036;0.3040273326316967
5225;2019-08-05 08:48:45.115;696;658;219;221;200;39;192;14;42;22;711;233;41;51;210;156;250;547;201;199;192;-80;621;351;352;130;356;267;621;362.0;133.0;1458.0;84.0;0.0;4;69;0;1;1;0;1;0;0;0;1;0;0;0;0;33254.12890625;21156.21875;3243.48803710938;1071.80737304688;646.0;316326;640.0;1210.0;Calculated values ==>;1564987725.115;342.76;338.96000000000004;295.06;295.26000000000005;293.16;277.06;273.4187578820637;292.36;274.56;277.36;275.36;344.26;296.46000000000004;277.26000000000005;278.26000000000005;294.16;288.76000000000005;298.16;327.86;293.06;292.36;337.16;337.76;265.16;240.39332010688793;263.43189868330234;273.4187578820637;293.26000000000005;6210000.0;3510000.0;3520000.0000000005;1300000.0;3560000.0;2670000.0;6210000.0;0.060333333333333336;0.022166666666666668;0.243;0.014;0.0;0.060333333333333336;3.042877885938542;21156.21875;3243.48803710938;1071.80737304688;33254.12890625;494557.16221556335;489327.6733018131;260928.55312709216;261817.49311706744;253240.38212229105;430735.4089219946;459779.9657738578;454104.83955248306;472242.3386847302;527389.3467771227;476680.47935083363;453978.718135384;455234.9699716218;461572.66604716954;455012.3084437483;407690.4453107654;473137.08955595735;460718.8946201997;459779.9657738578;268448.3696465944;270959.89632461156;462251.7085413605;200216.0283507096;200216.0283507096;273.2457201607174;2919594.136976037;1434540.0999901395;176882.33976727896;913311.7332115571;0;144;160;65;165;177;145;6;101;106;1088231211190.2843;435711042149.771;859515919309.76;61694.98112203095;3668.499522669113;0.0;15660.357557863275;3996028.4569540233;773771.5447424467;0.0;3510583.896489173;3.1809588426158286;0.19036543704377992
5226;2019-08-05 08:49:45.106;702;662;228;229;205;39;195;16;24;24;710;230;26;37;211;161;250;581;202;199;195;-75;648;357;357;137;361;257;647;662.0;132.0;1585.0;203.0;0.0;21;84;0;1;1;0;1;0;0;0;1;0;0;0;0;36859.75;22043.744140625;3931.3857421875;1084.1982421875;649.0;316327;641.0;1210.0;Calculated values ==>;1564987785.106;343.36;339.36;295.96000000000004;296.06;293.66;277.06;274.0616903277293;292.66;274.76000000000005;275.56;275.56;344.16;296.16;275.76000000000005;276.86;294.26000000000005;289.26000000000005;298.16;331.26000000000005;293.06;292.66;337.26;338.06000000000006;265.66;241.92719264551067;262.0952818180154;274.0616903277293;293.36;6480000.0;3570000.0000000005;3570000.0000000005;1370000.0;3610000.0;2570000.0;6470000.0;0.11033333333333334;0.022000000000000002;0.26416666666666666;0.03383333333333333;0.0;0.11033333333333334;3.042373441426091;22043.744140625;3931.3857421875;1084.1982421875;36859.75;492665.88524472015;487127.4562778917;263060.4880421809;263502.81207920995;253863.22964383042;430346.717906069;459398.6165296522;453553.62569871574;471512.23439352604;528063.1968396596;477598.6424467896;453802.9740710638;455166.8545106976;460938.52517989284;454700.04539168015;274203.9521642224;475127.0075238604;459940.4098768325;459398.6165296522;268866.9448851554;272215.72791638016;461703.74564902025;201421.77956910574;201421.77956910574;273.74481455843585;2920178.331657294;1434900.0456805634;176900.3037857134;913371.5148577297;0;144;160;65;165;177;145;6;101;106;1088443879285.0612;435791130134.68695;859673095729.5951;66604.82935257198;8806.206519037107;0.0;28463.444344646963;3997097.461665427;773875.485032636;0.0;3510951.539683223;3.8387679005336004;0.21645503650141418
5227;2019-08-05 08:50:45.116;732;675;225;226;206;48;201;20;8;26;689;226;9;29;208;166;250;609;203;201;200;-69;669;368;364;153;372;256;671;1079.0;-1.0;2157.0;276.0;0.0;83;99;100;1;0;0;1;0;0;0;1;0;0;0;0;27004.7734375;8531.9365234375;6210.17529296875;1112.29895019531;656.0;316328;646.0;1210.0;Calculated values ==>;1564987845.116;346.36;340.66;295.66;295.76000000000005;293.76000000000005;277.96000000000004;275.2199585193972;293.26000000000005;275.16;273.96000000000004;275.76000000000005;342.06000000000006;295.76000000000005;274.06;276.06;293.96000000000004;289.76000000000005;298.16;334.06;293.26000000000005;293.16;337.76;338.76;266.26000000000005;245.2279566241654;261.9595390733887;275.2199585193972;293.46000000000004;6690000.000000001;3679999.9999999995;3640000.0;1530000.0;3720000.0000000005;2560000.0;6709999.999999999;0.17983333333333332;0.0;0.3595;0.046;0.0;0.17983333333333332;3.0411902763030563;8531.9365234375;6210.17529296875;1112.29895019531;27004.7734375;494744.01414624095;486427.4833625709;260279.82558724357;260680.36402756575;253155.39054507704;429606.4342157736;459110.1879763642;451719.24484936637;469559.63015823014;525999.7840900259;477279.8889921872;451845.4343742367;454345.6212795007;458804.85714063374;453533.7828092065;271733.4275783089;476537.9183650053;459110.1879763642;458973.0432833828;270959.89632461156;275146.1813398168;459881.21686508635;204340.11418480976;204340.11418480976;274.92790519508156;2920710.624719916;1435154.8854856133;176918.6109796709;913456.041951844;0;144;160;65;165;177;145;6;101;106;1088660215335.0267;435878144634.6731;859827021379.5707;88932.7974739081;11754.890723292723;-0.0;45791.48841622671;3998393.8245799234;774046.8560667076;0.0;3511570.433921316;9.239017379440948;0.4870496138660186
5228;2019-08-05 08:51:45.077;748;682;214;213;194;62;205;29;9;29;652;226;9;46;205;164;250;611;202;203;205;-64;635;383;374;152;387;279;635;1297.0;-1.0;1737.0;297.0;0.0;98;17;100;1;0;0;1;0;0;0;1;0;1;0;0;29153.6328125;12543.0615234375;6102.07421875;2216.20239257812;658.0;316329;650.0;1212.0;Calculated values ==>;1564987905.077;347.96000000000004;341.36;294.56;294.46000000000004;292.56;279.36;276.758820704277;293.66;276.06;274.06;276.06;338.36;295.76000000000005;274.06;277.76000000000005;293.66;289.56;298.16;334.26000000000005;293.46000000000004;293.66;338.16;338.96000000000004;266.76000000000005;245.02929689885198;264.9883086891361;276.758820704277;293.36;6350000.0;3829999.9999999995;3740000.0;1520000.0;3870000.0000000005;2790000.0;6350000.0;0.21616666666666667;0.0;0.28950000000000004;0.0495;0.0;0.21616666666666667;3.04587685817748;12543.0615234375;6102.07421875;2216.20239257812;29153.6328125;500205.94369239727;491210.7093166898;257942.41278942526;257541.4783760783;250424.39288034162;428538.6833535345;458067.42872462474;447657.9753026994;469996.7229879037;520340.8968229197;474352.4438398956;447657.9753026994;452550.3168220506;455943.6907366965;450593.21904702176;400296.8005956619;481063.1729479322;457787.68628915004;458067.42872462474;272634.34865687083;275983.5004908252;460550.69225842814;208117.18631323607;208117.18631323607;276.4422616106911;2921178.307247031;1435330.3963129972;176946.33046146252;913558.5773396981;0;144;160;65;165;177;145;6;101;107;1088881471424.9;435969585159.6207;859987417054.4789;69347.05841244964;12495.458544287008;-0.0;54030.910734595185;3999711.9660290023;774248.81095443;0.0;3512401.746542435;6.513169328524398;0.29649146091663287
5229;2019-08-05 08:52:45.137;727;675;214;213;190;75;202;42;6;35;629;228;11;64;201;162;250;598;204;204;201;-58;667;384;372;149;387;295;660;1042.0;-1.0;1268.0;247.0;0.0;1;68;100;1;0;0;1;1;0;0;1;0;1;0;0;40864.97265625;13103.5751953125;18145.341796875;2642.68310546875;654.0;316330;648.0;1211.0;Calculated values ==>;1564987965.137;345.86;340.66;294.56;294.46000000000004;292.16;280.66;276.8598123268743;293.36;277.36;273.76000000000005;276.66;336.06;295.96000000000004;274.26000000000005;279.56;293.26000000000005;289.36;298.16;332.96000000000004;293.56;293.26000000000005;337.96000000000004;338.56000000000006;267.36;244.42749628697553;266.98899913490544;276.8598123268743;293.56;6670000.0;3840000.0;3720000.0000000005;1490000.0;3870000.0000000005;2950000.0;6600000.0;0.17366666666666666;0.0;0.21133333333333332;0.04116666666666667;0.0;0.17366666666666666;3.044042857398112;13103.5751953125;18145.341796875;2642.68310546875;40864.97265625;494244.85803068994;487603.15617427614;256595.03159397256;256217.04261566597;248084.7522049267;428465.0848360747;457970.49798369827;444126.0569864344;471000.4985150058;516598.32013317227;472488.3573023158;444838.7892130624;452112.9508392594;455365.3395101726;450109.3855092199;271942.016451556;476163.07983852335;458249.22149208706;457830.9065929275;271797.11229066993;274308.8830629234;461621.1152587398;208308.756555424;208308.756555424;276.5197014682048;2921762.3791160784;1435544.3320082715;176986.861664781;913760.8412022387;0;144;160;65;166;177;145;6;101;107;1089105495225.5759;436059975459.89343;860159789254.9989;49836.05615775352;10428.0254332865;-0.0;43333.680056513105;4000706.1518460414;774440.0310171865;0.0;3513213.929506401;3.056738582688439;0.13793852447534677
5230;2019-08-05 08:53:45.118;709;676;221;221;188;52;159;47;-11;42;634;232;-9;44;203;146;250;615;205;205;158;-52;735;370;352;146;374;269;726;1505.0;-1.0;1341.0;249.0;0.0;14;93;1;1;0;1;1;1;0;0;1;0;1;0;0;56246.30859375;24835.564453125;21490.845703125;2536.14990234375;660.0;316331;648.0;1211.0;Calculated values ==>;1564988025.118;344.06000000000006;340.76;295.26000000000005;295.26000000000005;291.96000000000004;278.36;275.4277932560699;289.06;277.86;272.06;277.36;336.56;296.36;272.26000000000005;277.56;293.46000000000004;287.76000000000005;298.16;334.66;293.66;288.96000000000004;337.96000000000004;339.16;267.96000000000004;243.81672145450628;263.6948088759802;275.4277932560699;293.66;7350000.0;3700000.0;3520000.0000000005;1460000.0;3740000.0;2690000.0;7259999.999999999;0.25083333333333335;0.0;0.2235;0.0415;0.0;0.25083333333333335;3.0430231638642296;24835.564453125;21490.845703125;2536.14990234375;56246.30859375;484608.0204844854;480529.80648355745;256108.03854025158;256108.03854025158;245339.39812117186;429467.9694778635;455262.4560349168;446867.6164312287;472094.78864732845;519302.5176160994;476315.357524842;447135.109357414;454017.10370795045;457787.68628915004;450250.3044942015;266534.85297288245;470742.63043800736;461518.7692375384;455123.01521695126;271797.11229066993;276820.84063482966;462680.1316197191;204860.9724064293;204860.9724064293;275.13778049609215;2922571.3835265604;1435860.3913878864;177030.00494010947;914091.0381689499;0;144;161;65;166;177;145;6;101;107;1089322626445.3826;436148447434.81464;860328935674.8483;54088.484939542665;10699.495107351528;-0.0;62774.062404972596;4001571.9154424313;774616.0379350225;0.0;3514097.8806862505;2.61062953514716;0.09660405330056947
5231;2019-08-05 08:54:45.078;740;700;217;216;188;48;121;44;3;44;637;235;0;30;205;142;250;638;206;194;121;-43;722;370;352;144;373;261;711;1607.0;-2.0;1541.0;250.0;0.0;50;99;1;1;0;1;1;1;0;0;1;0;1;0;0;56114.61328125;24326.63671875;22262.58203125;2502.3193359375;674.0;316332;660.0;1210.0;Calculated values ==>;1564988085.078;347.16;343.16;294.86;294.76000000000005;291.96000000000004;277.96000000000004;275.4277932560699;285.26000000000005;277.56;273.46000000000004;277.56;336.86;296.66;273.16;276.16;293.66;287.36;298.16;336.96000000000004;292.56;285.26000000000005;339.16;340.56000000000006;268.86;243.40439225979637;262.63441904999945;275.4277932560699;293.76000000000005;7220000.0;3700000.0;3520000.0000000005;1440000.0;3729999.9999999995;2610000.0;7109999.999999999;0.2678333333333333;0.0;0.25683333333333336;0.041666666666666664;0.0;0.2678333333333333;3.0381087674751033;24326.63671875;22262.58203125;2502.3193359375;56114.61328125;490582.65570091724;485824.98804259277;255338.66267318945;254988.7488120719;245775.8851944044;429467.9694778635;449841.3141294995;450190.1169046122;472555.8254779879;520273.556008512;477655.8502463527;449803.519294242;453619.39126228687;458228.0794981052;449652.69363959454;267374.3902403289;476306.85931627796;460048.8752969512;449841.3141294995;276820.84063482966;282682.81946839223;463884.1213684536;204980.40302138022;204980.40302138022;275.18360930889276;2923507.1003154367;1436269.8032745726;177071.96419229274;914455.4069923697;0;144;161;65;166;177;145;6;101;107;1089533685645.5168;436235389434.86993;860487829674.9493;62978.02818234343;10787.654931128058;-0.0;65581.9140251246;4002546.81934955;774794.9781457345;0.0;3515166.80073509;2.8385257942959594;0.11000830031490252
5232;2019-08-05 08:55:45.139;760;714;216;214;187;44;111;42;11;45;634;238;8;32;206;139;250;647;207;186;111;-35;700;365;349;142;369;253;688;1342.0;-1.0;1200.0;189.0;0.0;55;99;1;1;0;1;1;1;0;0;1;0;1;0;0;54056.21875;23673.4921875;21718.521484375;2435.603515625;683.0;316333;670.0;1211.0;Calculated values ==>;1564988145.139;349.16;344.56000000000006;294.76000000000005;294.56;291.86;277.56;274.9066339382667;284.26000000000005;277.36;274.26000000000005;277.66;336.56;296.96000000000004;273.96000000000004;276.36;293.76000000000005;287.06;298.16;337.86;291.76000000000005;284.26000000000005;340.16;341.46000000000004;269.66;242.98782864720522;261.54996906429363;274.9066339382667;293.86;7000000.0;3650000.0;3490000.0;1420000.0;3690000.0;2530000.0;6880000.0;0.22366666666666665;0.0;0.2;0.0315;0.0;0.22366666666666665;3.0390566482485246;23673.4921875;21718.521484375;2435.603515625;54056.21875;495633.44546529866;490284.18545194215;255991.66788969206;255269.56983177696;246164.9427328754;429811.8947417682;448927.9348465061;452620.67030107987;472916.3023718174;520624.5437431354;478976.62050857476;452245.5307163364;455219.72765433893;459004.97428962355;450119.4616669766;268965.46274488815;480380.177954628;459444.769709459;448927.9348465061;281007.8604223974;286451.7998164319;464977.6973248777;203772.85298781082;203772.85298781082;274.694943313305;2924426.1239721505;1436670.2110156855;177113.15538447985;914822.2888052235;0;144;161;65;166;177;145;6;101;107;1089744199450.0623;436321276664.68445;860642186444.616;49769.56346265381;8227.952596617608;-0.0;54833.01997572817;4003487.337833879;774953.6026459092;0.0;3516171.278698341;2.3591084538597595;0.08787969902920757
