;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5233;2019-08-05 08:56:45.109;756;712;222;221;192;39;129;38;16;44;631;240;14;50;207;136;250;631;208;183;129;-28;660;359;345;139;363;271;652;1617.0;-1.0;923.0;37.0;0.0;40;99;100;1;0;0;1;1;0;0;1;0;1;0;0;42443.26171875;13093.404296875;19723.29296875;2659.78588867188;681.0;316334;672.0;1219.0;Calculated values ==>;1564988205.109;348.76;344.36;295.36;295.26000000000005;292.36;277.06;274.27422755570615;286.06;276.96000000000004;274.76000000000005;277.56;336.26000000000005;297.16;274.56;278.16;293.86;286.76000000000005;298.16;336.26000000000005;291.46000000000004;286.06;340.36;341.26;270.36;242.35481222062532;263.95629194202945;274.27422755570615;293.96000000000004;6600000.0;3590000.0;3450000.0;1390000.0;3629999.9999999995;2710000.0;6520000.0;0.2695;0.0;0.15383333333333335;0.006166666666666667;0.0;0.2695;3.05948381536007;13093.404296875;19723.29296875;2659.78588867188;42443.26171875;498919.18972739985;493652.8820326626;260187.39139758612;259779.05233654674;249054.59773749672;430214.79039162316;452248.3158256219;450066.84531745076;473209.3688182048;518825.75995918375;476965.2965978969;449805.143497955;454436.48941620206;460086.50895382016;450764.4150246694;272711.0251108605;482072.3209780318;459672.37607806444;452248.3158256219;281845.32903042674;285614.20965156396;466105.00643054786;202656.07828466085;202656.07828466085;274.2346554606925;2925229.884228605;1436976.448624466;177155.59573208005;915167.4645849373;0;144;161;65;166;177;145;6;101;107;1089952295350.1615;436405534514.7247;860799307844.6909;38060.02299521085;1624.601723566303;-0.0;67265.108017289;4004218.8850981;775035.6662129735;0.0;3517188.254356568;3.0146655820114034;0.05664434996879665
5234;2019-08-05 08:57:45.100;732;696;231;230;200;35;148;34;20;41;640;241;18;66;208;138;250;607;208;183;148;-26;648;354;341;134;358;276;640;1858.0;-1.0;422.0;91.0;0.0;14;86;100;1;0;0;1;1;0;0;1;0;1;0;0;42142.64453125;12828.9765625;18490.154296875;2647.31176757812;674.0;316335;666.0;1220.0;Calculated values ==>;1564988265.1;346.36;342.76;296.26000000000005;296.16;293.16;276.66;273.7412296467126;287.96000000000004;276.56;275.16;277.26000000000005;337.16;297.26000000000005;274.96000000000004;279.76000000000005;293.96000000000004;286.96000000000004;298.16;333.86;291.46000000000004;287.96000000000004;339.76;340.56000000000006;270.56;241.2770596917726;264.60387354146746;273.7412296467126;293.96000000000004;6480000.0;3540000.0;3410000.0;1340000.0;3579999.9999999995;2760000.0;6400000.0;0.30966666666666665;0.0;0.07033333333333333;0.015166666666666667;0.0;0.30966666666666665;3.0632171043963843;12828.9765625;18490.154296875;2647.31176757812;42142.64453125;496800.4418139512;492643.57997334894;264946.845813912;264482.0882183274;252356.1625396911;430542.39183029096;455582.6571419901;449683.2893021975;473565.85517348704;519342.7974982267;476448.55973295076;449418.82904013904;455619.69550148444;460997.6953817449;451946.54842230113;274203.9521642224;479893.81700274535;460298.2592576188;455582.6571419901;279332.9882161641;282682.81946839223;467008.1087053577;201195.2594107033;201195.2594107033;273.6428738212282;2925934.6610475658;1437192.436061758;177199.81491196368;915485.8622116743;0;144;161;65;166;177;145;6;101;107;1090158064479.9456;436487422229.63873;860963383229.5188;17476.99143570176;4031.494880968926;-0.0;78775.29749745513;4004681.6241299375;775082.7932811745;0.0;3518405.075184074;2.952437054286881;0.019195300540168315
5235;2019-08-05 08:58:45.120;712;685;235;234;202;29;162;29;24;39;655;240;22;67;209;140;250;602;208;186;162;-25;643;348;337;131;352;274;637;2730.0;-2.0;277.0;123.0;0.0;1;65;100;1;0;0;1;1;0;0;1;0;1;0;0;43207.453125;12686.607421875;18089.98828125;2533.66186523438;667.0;316336;660.0;1220.0;Calculated values ==>;1564988325.12;344.36;341.66;296.66;296.56;293.36;276.06;273.0942459734351;289.36;276.06;275.56;277.06;338.66;297.16;275.36;279.86;294.06;287.16;298.16;333.36;291.76000000000005;289.36;339.16;339.86;270.66;240.61611355647437;264.3458800820626;273.0942459734351;293.96000000000004;6430000.0;3479999.9999999995;3370000.0000000005;1310000.0;3520000.0000000005;2740000.0;6370000.0;0.455;0.0;0.04616666666666667;0.0205;0.0;0.455;3.0644320819821385;12686.607421875;18089.98828125;2533.66186523438;43207.453125;494551.27102134115;491422.3336279563;267136.87179296673;266640.0104644808;253223.7304546382;430925.7729439634;458134.8909341707;450571.1808400517;473759.9231585776;521062.29944175907;476587.68801560416;450309.4012991416;456077.0789174574;462049.5740961287;453280.47471179586;394842.2639432183;479500.39698064013;461311.89990299684;458134.8909341707;276820.84063482966;279751.69817897916;467525.53082582797;199618.9514471123;199618.9514471123;272.9977408975662;2926646.1489447462;1437405.1368048491;177243.0040838168;915790.7983445689;0;144;161;65;166;177;145;6;101;107;1090361532279.8809;436566948729.61346;861128438229.4663;11585.6279236407;5492.084877263671;-0.0;117624.75246661156;4004923.89335402;775162.1829001894;0.0;3520042.2878222824;4.043873422205735;-0.00666095032972145
5236;2019-08-05 08:59:45.131;705;680;234;233;200;22;170;22;26;35;667;238;24;63;210;139;250;609;208;190;170;-27;648;339;332;129;342;268;643;1658.0;-1.0;399.0;44.0;0.0;1;39;100;1;0;0;1;1;0;0;1;0;1;0;0;44267.765625;12855.5341796875;18421.158203125;2312.4345703125;663.0;316337;656.0;1218.0;Calculated values ==>;1564988385.131;343.66;341.16;296.56;296.46000000000004;293.16;275.36;272.10816812424576;290.16;275.36;275.76000000000005;276.66;339.86;296.96000000000004;275.56;279.46000000000004;294.16;287.06;298.16;334.06;292.16;290.16;338.76;339.46000000000004;270.46000000000004;240.16925963744896;263.56353331371673;272.10816812424576;293.96000000000004;6480000.0;3390000.0;3320000.0000000005;1290000.0;3420000.0000000005;2680000.0;6430000.0;0.2763333333333333;0.0;0.0665;0.007333333333333333;0.0;0.2763333333333333;3.060097737465497;12855.5341796875;18421.158203125;2312.4345703125;44267.765625;493082.96226206986;490102.37734438176;266120.1835348747;265644.07834162604;252223.35186624643;431480.97241316177;459988.539138038;451897.32525555027;473631.5180336029;522788.7277875748;477116.64023492776;451640.48482228623;456564.7940334029;463683.1585581296;454681.195931416;274203.9521642224;479842.47410683415;462592.8016022848;459988.539138038;275146.1813398168;278076.8904731985;467608.16076221515;197342.44628339927;197342.44628339927;272.05791310791835;2927375.242745592;1437618.0270081332;177283.3956246434;916095.1136803167;0;144;161;65;166;177;145;6;101;107;1090562269075.404;436644963029.8168;861291068039.8901;16927.89945164804;1981.94857284465;-0.0;72577.87032549849;4005161.5496451003;775224.4779310982;0.0;3521627.6002703556;2.7237301665406792;0.010965638704834977
5237;2019-08-05 09:00:45.141;711;681;232;232;193;9;175;12;28;30;673;237;26;59;210;136;250;621;209;193;175;-29;631;331;327;129;336;259;629;1846.0;-2.0;2057.0;157.0;0.0;89;8;100;1;0;0;1;0;0;0;1;0;1;0;0;31711.56640625;12454.796875;6166.99853515625;2064.732421875;663.0;316338;655.0;1218.0;Calculated values ==>;1564988445.141;344.26;341.26;296.36;296.36;292.46000000000004;274.06;271.215330690691;290.66;274.36;275.96000000000004;276.16;340.46000000000004;296.86;275.76000000000005;279.06;294.16;286.76000000000005;298.16;335.26000000000005;292.46000000000004;290.66;338.66;339.46000000000004;270.26000000000005;240.16925963744896;262.3656120759269;271.215330690691;294.06;6310000.0;3310000.0;3270000.0000000005;1290000.0;3360000.0;2590000.0;6290000.0;0.3076666666666667;0.0;0.3428333333333333;0.026166666666666668;0.0;0.3076666666666667;3.060097737465497;12454.796875;6166.99853515625;2064.732421875;31711.56640625;495603.61095510423;491689.351675469;266366.95581442903;266366.95581442903;250321.3803270803;431954.4880088244;461414.6217821675;453711.02531543287;473148.0712050766;524127.2397960552;478126.55677555397;453460.80531021586;457536.6205905837;464569.2957659115;455615.5749715822;402620.51185866195;483204.0236807701;463725.8908544626;461414.6217821675;274727.5295995403;278076.8904731985;467412.7227083644;195095.24245165123;195095.24245165123;271.1260513231388;2928008.5093726018;1437828.981586793;177319.87809563777;916300.0491366542;0;144;161;65;166;177;145;6;101;107;1090760002025.3727;436722375929.80444;861449194389.865;88662.1108917998;7125.640733383996;-0.0;81937.59570735553;4006041.6130506145;775300.3871580677;0.0;3522915.443758572;8.591357079139566;0.319555348840004
5238;2019-08-05 09:01:45.122;729;675;224;222;205;21;180;8;31;26;672;236;29;56;209;143;250;579;211;193;180;-30;605;343;344;131;348;259;605;788.0;0.0;1366.0;440.0;0.0;26;1;86;1;0;0;1;0;0;0;1;0;1;0;0;26352.751953125;11037.5234375;3783.70434570312;2072.580078125;660.0;316339;653.0;1219.0;Calculated values ==>;1564988505.122;346.06000000000006;340.66;295.56;295.36;293.66;275.26000000000005;272.5487779782249;291.16;273.96000000000004;276.26000000000005;275.76000000000005;340.36;296.76000000000005;276.06;278.76000000000005;294.06;287.46000000000004;298.16;331.06;292.46000000000004;291.16;338.46000000000004;339.16;270.16;240.61611355647437;262.3656120759269;272.5487779782249;294.26000000000005;6050000.0;3429999.9999999995;3440000.0;1310000.0;3479999.9999999995;2590000.0;6050000.0;0.13133333333333333;0.0;0.22766666666666666;0.07333333333333333;0.0;0.13133333333333333;3.0631257116023916;11037.5234375;3783.70434570312;2072.580078125;26352.751953125;500521.89765814226;493319.1437318525;402835.08264809434;263549.4657861337;256038.62679152194;431237.1583312671;459428.8147547613;454085.5402716301;472499.14586990676;524024.91061622015;478015.6023579814;453835.97169248824;457170.5059952601;462654.8833256417;454556.4887454652;414392.55026435753;479865.39532300807;461156.45884403517;459428.8147547613;273890.2417152289;276820.84063482966;467035.2995674294;197609.58498357818;197609.58498357818;272.1805666001177;2928492.225466548;1438024.688928933;177354.34478186577;916382.9454017883;0;144;161;65;166;177;145;6;101;107;1090961238280.1935;436800351229.735;861604545179.7267;58391.025820579816;19757.88573614909;-0.0;34385.59217661538;4007266.6677985718;775524.3456024751;0.0;3523884.4966927744;6.66128706192692;0.4345992868172525
5239;2019-08-05 09:02:45.122;736;669;219;218;208;33;185;10;35;23;668;236;33;61;208;151;249;536;211;193;185;-32;601;348;349;133;353;263;602;438.0;83.0;1144.0;224.0;0.0;23;1;80;1;0;0;1;0;0;0;1;0;1;0;0;24138.337890625;10469.83984375;3581.83544921875;2090.6591796875;656.0;316340;649.0;1217.0;Calculated values ==>;1564988565.122;346.76;340.06000000000006;295.06;294.96000000000004;293.96000000000004;276.46000000000004;273.0942459734351;291.66;274.16;276.66;275.46000000000004;339.96000000000004;296.76000000000005;276.46000000000004;279.26000000000005;293.96000000000004;288.26000000000005;298.06;326.76000000000005;292.46000000000004;291.66;338.06000000000006;338.76;269.96000000000004;241.05796691057077;262.9017227912062;273.0942459734351;294.26000000000005;6010000.0;3479999.9999999995;3490000.0;1330000.0;3529999.9999999995;2630000.0;6020000.0;0.073;0.013833333333333333;0.19066666666666665;0.037333333333333336;0.0;0.073;3.0587839390585296;10469.83984375;3581.83544921875;2090.6591796875;24138.337890625;501814.73952513974;492811.4351454037;262355.84339631954;261884.12631810622;257457.36605346904;430925.7729439634;459310.24615296075;453905.18964537716;471944.1597200548;523294.3053277578;477517.999396471;453653.8914306736;457133.60651810706;461764.645383927;454821.64417239546;415528.4760288029;473860.63023657637;460382.7997887241;459310.24615296075;272215.72791638016;275146.1813398168;466557.66120425024;199195.8523002521;199195.8523002521;272.83073637658634;2928912.9845485794;1438203.9169562769;177389.03844234755;916444.3249000794;0;144;161;65;166;177;145;6;101;107;1091169138280.1935;436879551229.735;861761145179.7267;48564.58032047051;9981.50753241593;0.0;18988.35075124773;4008157.964516414;775772.1738797132;0.0;3524329.2795505067;4.8031738368122;0.3194199183719917
5240;2019-08-05 09:03:45.143;730;668;221;220;206;36;188;12;38;22;664;236;36;66;208;157;249;536;210;194;188;-33;607;348;349;134;353;268;608;397.0;131.0;1085.0;149.0;0.0;1;1;83;1;0;0;1;0;0;0;1;0;1;0;0;23283.337890625;10777.94140625;3037.21997070312;2123.47021484375;652.0;316341;646.0;1219.0;Calculated values ==>;1564988625.143;346.16;339.96000000000004;295.26000000000005;295.16;293.76000000000005;276.76000000000005;273.0942459734351;291.96000000000004;274.36;276.96000000000004;275.36;339.56000000000006;296.76000000000005;276.76000000000005;279.76000000000005;293.96000000000004;288.86;298.06;326.76000000000005;292.56;291.96000000000004;337.76;338.36;269.86;241.2770596917726;263.56353331371673;273.0942459734351;294.16;6070000.0;3479999.9999999995;3490000.0;1340000.0;3529999.9999999995;2680000.0;6080000.0;0.06616666666666667;0.021833333333333333;0.18083333333333332;0.024833333333333332;0.0;0.06616666666666667;3.0644928795073008;10777.94140625;3037.21997070312;2123.47021484375;23283.337890625;500464.1458580116;492060.5151196394;262818.08607583237;262346.77237162495;256270.47854971874;430925.7729439634;459713.4236617705;453428.1066959028;471714.4053827849;522479.7642095905;476891.8739083081;453174.1695212009;456936.7813661786;461764.645383927;455654.0168554676;413244.9828583993;473101.8205479609;460516.29363503685;459713.4236617705;270959.89632461156;273471.60554148915;466317.8955777068;199370.9470027223;199370.9470027223;272.8999016766783;2929308.3034927077;1438381.043772452;177424.16847845912;916499.5030007396;0;144;161;65;166;177;145;6;101;107;1091378611569.874;436959679264.6128;861920500934.4836;45942.00304451681;6629.182556278782;0.0;17225.993872273688;4008945.7950207884;775910.6447447538;0.0;3524631.171380414;4.379119943332636;0.2749084187406999
5241;2019-08-05 09:04:45.123;726;667;225;226;204;35;192;13;35;22;663;236;35;68;208;160;249;561;213;195;192;-34;624;347;348;129;352;271;626;352.0;82.0;1036.0;129.0;0.0;1;1;90;1;0;0;1;0;0;0;1;0;1;0;0;24563.6015625;11643.107421875;3175.25952148438;2176.51904296875;650.0;316342;643.0;1216.0;Calculated values ==>;1564988685.123;345.76;339.86;295.66;295.76000000000005;293.56;276.66;272.9856168485579;292.36;274.46000000000004;276.66;275.36;339.46000000000004;296.76000000000005;276.66;279.96000000000004;293.96000000000004;289.16;298.06;329.26000000000005;292.66;292.36;337.46000000000004;338.16;269.76000000000005;240.16925963744896;263.95629194202945;272.9856168485579;294.46000000000004;6240000.0;3470000.0000000005;3479999.9999999995;1290000.0;3520000.0000000005;2710000.0;6260000.0;0.058666666666666666;0.013666666666666666;0.17266666666666666;0.021500000000000002;0.0;0.058666666666666666;3.0572902562522772;11643.107421875;3175.25952148438;2176.51904296875;24563.6015625;498310.57528687234;490056.66965580947;263262.49493621825;263726.5921621389;254508.60025485998;430988.63858405815;460404.888331348;452526.3982471922;472373.77780577843;522133.5893348593;476513.9635178359;452526.3982471922;456695.2632700159;461917.0532126514;456233.650191232;405771.6675723197;474653.1245409709;460804.48654333176;460404.888331348;269704.110367413;272634.34865687083;466923.78270589013;199135.60661418847;199135.60661418847;272.80269860564886;2929706.895080112;1438567.8235653879;177459.989777871;916551.2564063035;0;144;161;65;166;177;145;6;101;107;1091587641869.9406;437038552964.6379;862082147034.535;43752.14335529864;5757.445785971587;0.0;15327.797860740027;4009692.9970906177;776013.8322403377;0.0;3524902.3625510763;3.8151116197054784;0.2451268746061507
5242;2019-08-05 09:05:45.104;729;667;231;232;206;32;195;13;37;22;668;236;35;67;209;161;249;588;214;197;195;-35;658;344;345;126;349;273;660;363.0;-2.0;1021.0;150.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;26166.591796875;12840.9970703125;3450.06176757812;1304.8603515625;649.0;316343;642.0;1215.0;Calculated values ==>;1564988745.104;346.06000000000006;339.86;296.26000000000005;296.36;293.76000000000005;276.36;272.6583383277491;292.66;274.46000000000004;276.86;275.36;339.96000000000004;296.76000000000005;276.66;279.86;294.06;289.26000000000005;298.06;331.96000000000004;292.86;292.66;337.36;338.06000000000006;269.66;239.4893008659735;264.2163659402789;272.6583383277491;294.56;6580000.0;3440000.0;3450000.0;1260000.0;3490000.0;2730000.0;6600000.0;0.0605;0.0;0.1701666666666667;0.025;0.0;0.0605;3.0549452325063644;12840.9970703125;3450.06176757812;1304.8603515625;26166.591796875;495411.19474756747;486449.67317913694;263462.69507980574;263898.3260232928;253635.10488857035;431175.4696738307;461266.93652295426;452434.4867414905;472766.8058740305;522487.86675473396;476261.0788761979;452176.86183855485;456242.0255909057;462504.0309556943;456864.18588339887;272380.4055967802;474614.4560407665;461530.9913228017;461266.93652295426;269285.52512055053;272215.72791638016;467246.04325177707;198262.67671479651;198262.67671479651;272.4443851185866;2930129.5128214;1438771.7931592872;177488.99208594149;916606.4499337293;0;144;161;65;166;177;145;6;101;107;1091795476035.5817;437115028739.8738;862245295355.0383;43251.56967287576;6724.584163424514;-0.0;15911.757718393543;4010417.7984416233;776117.8162182133;0.0;3525162.609743989;3.7444995538617056;0.24484689723201905
5243;2019-08-05 09:06:45.144;742;670;240;241;204;32;199;15;39;23;681;237;38;58;210;161;249;610;214;198;198;-33;696;350;351;138;355;271;698;540.0;0.0;1231.0;294.0;0.0;1;100;96;1;0;0;1;0;0;0;1;0;0;0;0;29061.83984375;13312.3056640625;3725.94897460938;1245.42004394531;651.0;316344;643.0;1215.0;Calculated values ==>;1564988805.144;347.36;340.16;297.16;297.26000000000005;293.56;276.36;273.3108153835814;293.06;274.66;277.06;275.46000000000004;341.26;296.86;276.96000000000004;278.96000000000004;294.16;289.26000000000005;298.06;334.16;292.96000000000004;292.96000000000004;337.46000000000004;338.26;269.86;242.14157278889297;263.95629194202945;273.3108153835814;294.56;6959999.999999999;3500000.0;3510000.0;1380000.0;3550000.0;2710000.0;6980000.0;0.09000000000000001;0.0;0.20516666666666666;0.049;0.0;0.09000000000000001;3.0546066662203737;13312.3056640625;3725.94897460938;1245.42004394531;29061.83984375;493479.1362684954;482740.69372585084;264755.7436150352;265174.7546812941;251387.77902906935;430799.1582183253;460873.564739189;453038.3644007936;471281.1494085178;523989.9791606371;476626.86544719967;452910.5548887559;455444.685413733;461725.47914583527;455874.1840987435;268822.9037320601;473414.79184511467;460740.10936811595;460740.10936811595;269704.110367413;273052.9745269728;465750.11736077274;199605.34248849284;199605.34248849284;273.0009230214112;2930590.056576066;1438989.882644728;177510.25859078162;916666.2898899358;0;144;161;65;166;177;145;6;101;107;1092004415235.449;437194281539.8234;862408604154.9346;51996.00832900705;13041.093968741716;-0.0;23502.129019166085;4011212.0574110122;776282.6400118662;0.0;3525491.277765964;4.842529352214498;0.32646748848424234
5244;2019-08-05 09:07:45.105;764;675;229;231;209;42;204;18;37;24;686;236;36;54;208;164;249;622;210;201;203;-31;684;368;365;146;373;271;685;1090.0;-1.0;1196.0;309.0;0.0;7;100;93;1;0;0;1;0;0;0;1;0;0;0;0;27723.384765625;12911.3076171875;3743.74755859375;1209.07788085938;654.0;316345;646.0;1214.0;Calculated values ==>;1564988865.105;349.56000000000006;340.66;296.06;296.26000000000005;294.06;277.36;275.2199585193972;293.56;274.96000000000004;276.86;275.56;341.76;296.76000000000005;276.76000000000005;278.56;293.96000000000004;289.56;298.06;335.36;293.26000000000005;293.46000000000004;337.76;338.56000000000006;270.06;243.81672145450628;263.95629194202945;275.2199585193972;294.16;6840000.000000001;3679999.9999999995;3650000.0;1460000.0;3729999.9999999995;2710000.0;6850000.0;0.18166666666666667;0.0;0.19933333333333333;0.0515;0.0;0.18166666666666667;3.0515838388780416;12911.3076171875;3743.74755859375;1209.07788085938;27723.384765625;497732.22562348424;484914.752512381;261070.25496663767;261869.64459230093;253622.52336196066;429606.4342157736;459363.1010175157;452782.62450223195;470308.0586303965;524505.1357121775;476513.9635178359;452654.572528102;454941.4693322159;458645.55770072906;453245.1519232265;269814.1011632375;476883.3416924582;458951.5699418567;459226.0656583914;270959.89632461156;274308.8830629234;464802.9592693971;204445.1979166078;204445.1979166078;274.9683445042144;2931062.95919424;1439208.270710708;177530.6994449462;916728.4969001539;0;144;161;65;166;177;145;6;101;107;1092219075615.326;437279426159.77466;862571098464.8416;49501.92703273441;13408.424709668647;-0.0;46285.190973090685;4012057.3237580596;776502.9093991674;0.0;3526072.460750917;6.112557624222492;0.2984594858829624
5245;2019-08-05 09:08:45.155;775;681;215;214;193;65;208;27;36;27;673;234;36;58;206;162;249;628;209;204;208;-29;687;385;375;145;390;275;687;1455.0;-2.0;1174.0;292.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;28493.66796875;13477.0888671875;6891.576171875;2128.716796875;659.0;316346;649.0;1215.0;Calculated values ==>;1564988925.155;350.66;341.26;294.66;294.56;292.46000000000004;279.66;276.9606089950914;293.96000000000004;275.86;276.76000000000005;275.86;340.46000000000004;296.56;276.76000000000005;278.96000000000004;293.76000000000005;289.36;298.06;335.96000000000004;293.56;293.96000000000004;338.06000000000006;339.06000000000006;270.26000000000005;243.61107973660833;264.4750485637546;276.9606089950914;294.06;6870000.0;3850000.0;3750000.0;1450000.0;3900000.0;2750000.0;6870000.0;0.24250000000000002;0.0;0.19566666666666668;0.048666666666666664;0.0;0.24250000000000002;3.053245384791041;13477.0888671875;6891.576171875;2128.716796875;28493.66796875;498967.47148480674;485584.2668005464;255674.82348140574;255314.11600753176;248132.8007082642;428391.1821097931;458325.85225689027;451954.91421603045;470740.5471029485;522843.07430271927;475780.1382644174;451954.91421603045;454774.4978913346;455589.16712083353;449927.05483077397;269557.07468809956;477578.08062221424;457766.27349474904;458325.85225689027;272215.72791638016;276402.16793126165;465148.3269190467;208910.8938888909;208910.8938888909;276.7513378708048;2931531.8250295203;1439428.3572673232;177558.53757970157;916817.1984542522;0;144;161;65;166;177;145;6;102;107;1092441260615.1497;437366798909.70526;862735034964.7114;47555.61331067698;12470.221740800915;-0.0;60483.12740423986;4012866.8106043087;776718.7444989058;0.0;3526962.938183343;5.35657719349439;0.2107765911676258
5246;2019-08-05 09:09:45.076;764;685;211;209;187;81;201;43;40;33;644;233;39;69;203;158;249;629;212;205;201;-28;701;389;376;144;393;289;695;1083.0;-1.0;1211.0;256.0;0.0;7;0;98;1;0;0;1;0;1;0;1;1;0;0;0;38931.92578125;13760.02734375;19544.1015625;2247.18212890625;660.0;316347;651.0;1214.0;Calculated values ==>;1564988985.076;349.56000000000006;341.66;294.26000000000005;294.06;291.86;281.26000000000005;277.3618629098277;293.26000000000005;277.46000000000004;277.16;276.46000000000004;337.56000000000006;296.46000000000004;277.06;280.06;293.46000000000004;288.96000000000004;298.06;336.06;293.66;293.26000000000005;338.26;339.16;270.36;243.40439225979637;266.24828229547654;277.3618629098277;294.36;7009999.999999999;3890000.0;3760000.0;1440000.0;3929999.9999999995;2890000.0;6950000.0;0.1805;0.0;0.20183333333333334;0.042666666666666665;0.0;0.1805;3.0505616192660394;13760.02734375;19544.1015625;2247.18212890625;38931.92578125;496099.7501607795;485312.543972319;253906.66077104106;253211.1188818072;245946.5335731156;428092.51987082884;457182.18766726565;449978.8048847616;471468.59216682916;518678.14198096795;473861.5632336321;449844.48319146544;453811.42685550766;454647.0653877404;448574.06363524543;268436.62329652946;476788.0943090885;457744.99276624026;457182.18766726565;273052.9745269728;276820.84063482966;465392.24410986586;209878.2906619069;209878.2906619069;277.134838001763;2932092.9651688747;1439655.0343840704;177594.95539074996;917037.2057105886;0;144;161;65;166;178;145;6;102;107;1092666263970.164;437453384754.71075;862904012184.7222;48460.287120646164;10901.928680446248;-0.0;44638.35340946725;4013665.8896001577;776913.255974667;0.0;3527837.7971072653;2.9253652307706677;0.13849937816910385
5247;2019-08-05 09:10:45.147;734;684;220;220;184;54;107;51;43;41;642;235;41;74;205;143;249;634;214;205;107;-26;736;372;351;141;375;286;730;3583.0;-1.0;849.0;95.0;0.0;35;1;98;1;0;0;1;0;1;0;1;1;0;0;0;42690.5390625;14380.6025390625;22249.65625;2240.810546875;662.0;316348;652.0;1214.0;Calculated values ==>;1564989045.147;346.56000000000006;341.56000000000006;295.16;295.16;291.56;278.56;275.63479819532273;283.86;278.26000000000005;277.46000000000004;277.26000000000005;337.36;296.66;277.26000000000005;280.56;293.66;287.46000000000004;298.06;336.56;293.66;283.86;338.36;339.36;270.56;242.77792619122317;265.87368984753493;275.63479819532273;294.56;7359999.999999999;3720000.0000000005;3510000.0;1410000.0;3750000.0;2860000.0;7300000.0;0.5971666666666666;0.0;0.14150000000000001;0.01583333333333333;0.0;0.5971666666666666;3.050219484009345;14380.6025390625;22249.65625;2240.810546875;42690.5390625;488263.9227440102;481321.3235725755;255595.55927819884;255595.55927819884;244009.1379341199;429328.3091220336;447961.93699593254;450920.3410798057;472653.6706096803;518719.15178519575;474482.8938620039;450654.78463788657;454967.0885796612;457906.40065206075;449435.25168983307;266068.2279789512;473378.2149265259;461671.70442812063;447961.93699593254;273471.60554148915;277658.20189090865;466020.2717068988;205995.87057468234;205995.87057468234;275.58176412162123;2932773.9572652252;1439889.8171313596;177632.3995863711;917385.899159158;0;144;161;65;166;178;145;6;102;107;1092884622055.5244;437538985929.8521;863076716310.0073;34656.81257647496;4117.05301792676;-0.0;144494.06933122323;4014359.351725734;777038.562259541;0.0;3529415.765688545;4.714764426513683;0.03115519089087165
5248;2019-08-05 09:11:45.097;737;693;225;225;192;47;92;46;45;44;653;236;44;73;206;140;249;644;213;201;92;-25;720;368;347;139;371;285;713;2040.0;0.0;1415.0;152.0;0.0;51;1;98;1;0;0;1;0;1;0;1;1;0;0;0;43050.7421875;14056.3076171875;22294.55078125;2237.04272460938;668.0;316349;657.0;1216.0;Calculated values ==>;1564989105.097;346.86;342.46000000000004;295.66;295.66;292.36;277.86;275.2199585193972;282.36;277.76000000000005;277.66;277.56;338.46000000000004;296.76000000000005;277.56;280.46000000000004;293.76000000000005;287.16;298.06;337.56000000000006;293.26000000000005;282.36;338.86;339.96000000000004;270.66;242.35481222062532;265.74818594083865;275.2199585193972;294.46000000000004;7200000.0;3679999.9999999995;3470000.0000000005;1390000.0;3710000.0;2850000.0;7130000.0;0.33999999999999997;0.0;0.23583333333333334;0.025333333333333333;0.0;0.33999999999999997;3.0542122838844716;14056.3076171875;22294.55078125;2237.04272460938;43050.7421875;490347.52901888115;484561.5744508637;258109.19036222508;258109.19036222508;246970.28719798164;429606.4342157736;446483.27277873806;451363.32787700737;473209.3688182048;519950.4477357331;474727.5169764702;451231.28480862203;455006.6534113153;458686.9175220289;449720.239135731;267086.32983949024;477019.0130607899;461753.13320302847;446483.27277873806;275564.83829863765;280170.41352433193;466403.2281459503;204813.90572596047;204813.90572596047;275.1100069574781;2933487.872514473;1440126.5939033655;177669.68393397823;917756.7915484674;0;144;161;65;166;178;145;6;102;107;1093093847554.8588;437622915929.5851;863247873559.4628;58144.57205728856;6626.929501306408;-0.0;82167.58479794436;4015132.0521411635;777128.020835927;0.0;3531303.038761019;3.8079056408895737;0.11378647426801136
5249;2019-08-05 09:12:45.107;742;698;227;226;193;42;113;41;40;45;667;236;41;70;207;138;249;643;214;193;113;-24;723;362;342;135;366;273;713;2422.0;0.0;1013.0;0.0;0.0;44;1;0;1;1;0;1;0;1;0;1;1;0;0;0;53292.2421875;24387.376953125;22244.2734375;2153.20678710938;672.0;316350;661.0;1214.0;Calculated values ==>;1564989165.107;347.36;342.96000000000004;295.86;295.76000000000005;292.46000000000004;277.36;274.5913991737795;284.46000000000004;277.26000000000005;277.16;277.66;339.86;296.76000000000005;277.26000000000005;280.16;293.86;286.96000000000004;298.06;337.46000000000004;292.46000000000004;284.46000000000004;339.26;340.36;270.76000000000005;241.49495122638035;264.2163659402789;274.5913991737795;294.56;7230000.0;3620000.0000000005;3420000.0000000005;1350000.0;3660000.0;2730000.0;7130000.0;0.4036666666666667;0.0;0.16883333333333334;0.0;0.0;0.4036666666666667;3.048498394688582;24387.376953125;22244.2734375;2153.20678710938;53292.2421875;490773.4134484621;485311.86518235615;258842.05028419162;258474.59501720546;247286.4154711977;430014.67791919125;450501.1706051049;452819.9889838399;473825.7953575257;522384.55774294864;476261.0788761979;452948.24331024045;456617.29726040433;459616.26960334147;450516.22043594427;266887.97537796677;476861.1601238813;461463.56922149693;450501.1706051049;277239.5186164033;281845.32903042674;467065.13604028744;203541.3894073567;203541.3894073567;274.5913991737795;2934290.864530361;1440447.01133668;177706.27544428423;918128.0102778509;0;145;161;65;166;178;145;6;102;107;1093300582005.6472;437705129629.8987;863415301460.1013;42086.53689516292;0.0;-0.0;99689.43167682434;4015967.450595494;777183.2544527173;0.0;3532818.766483279;2.9061470459053518;0.036266133489102556
5250;2019-08-05 09:13:45.128;751;707;231;230;200;40;144;38;14;44;676;236;16;46;208;140;249;652;216;186;145;-25;715;360;342;130;364;262;704;1640.0;-1.0;1274.0;31.0;0.0;43;1;0;1;1;0;1;0;1;0;1;1;0;0;0;52510.8828125;24127.3828125;21929.232421875;2089.99072265625;680.0;316351;666.0;1216.0;Calculated values ==>;1564989225.128;348.26;343.86;296.26000000000005;296.16;293.16;277.16;274.38016830617;287.56;276.96000000000004;274.56;277.56;340.76;296.76000000000005;274.76000000000005;277.76000000000005;293.96000000000004;287.16;298.06;338.36;291.76000000000005;287.66;339.76;341.16;270.66;240.39332010688793;262.7682575881327;274.38016830617;294.76000000000005;7150000.0;3600000.0;3420000.0000000005;1300000.0;3640000.0;2620000.0;7040000.000000001;0.2733333333333333;0.0;0.21233333333333335;0.005166666666666667;0.0;0.2733333333333333;3.05212904517581;24127.3828125;21929.232421875;2089.99072265625;52510.8828125;492879.6681091013;487603.7057615558;260803.33096866688;260419.9052245983;249840.64006710093;430148.3826014536;454864.10656491184;451420.9266542574;474372.5853179056;524194.9308467164;477642.6726568784;451675.97251198156;455446.31145101093;460066.2838712648;451169.0687444768;267425.3159208986;479314.7804161567;460539.9591483717;455002.18200290867;279332.9882161641;285195.4229665811;467664.65311003575;202948.85026520002;202948.85026520002;274.3528156100522;2935172.8658297965;1440851.4425021594;177741.64779947104;918496.2516655094;0;145;161;65;166;178;145;6;102;107;1093505853825.3341;437784657454.77734;863575857634.8564;52758.904219943186;1367.698314698318;-0.0;68894.57734164035;4016758.1059027836;777194.6559277758;0.0;3534224.1249263156;2.555137115710148;0.07062672340951073
5251;2019-08-05 09:14:45.149;765;718;234;233;202;36;163;35;13;42;680;237;12;33;209;141;249;657;216;185;163;-25;703;354;344;126;357;251;694;1882.0;-1.0;960.0;39.0;0.0;12;100;0;1;1;0;1;0;1;0;1;0;0;0;0;49923.49609375;23668.123046875;20506.19921875;895.5910034179691;686.0;316352;673.0;1217.0;Calculated values ==>;1564989285.149;349.66;344.96000000000004;296.56;296.46000000000004;293.36;276.76000000000005;273.7412296467126;289.46000000000004;276.66;274.46000000000004;277.36;341.16;296.86;274.36;276.46000000000004;294.06;287.26000000000005;298.06;338.86;291.66;289.46000000000004;340.46000000000004;341.76;270.66;239.4893008659735;261.27494424493943;273.7412296467126;294.76000000000005;7030000.0;3540000.0;3440000.0;1260000.0;3570000.0000000005;2510000.0;6940000.000000001;0.31366666666666665;0.0;0.16;0.006500000000000001;0.0;0.31366666666666665;3.053587250960414;23668.123046875;20506.19921875;895.5910034179691;49923.49609375;496047.3354667322;490244.60539233056;262545.02339234774;262144.14541381155;250863.98334286205;430542.39183029096;457136.4934874569;453215.2420408981;474692.06153167784;525477.1812629036;479111.92781263916;453091.18828355055;455674.77800923755;461285.69911667117;452376.9910028237;268286.0474159317;481220.1038516147;460095.7809635917;457136.4934874569;282264.0715131367;287708.2272785495;468218.6127525401;201359.3176831115;201359.3176831115;273.7070028775704;2936026.784419651;1441249.8777872717;177766.53635509708;918850.004031984;0;145;161;65;166;178;145;6;102;107;1093711725855.02;437861484334.66016;863729811499.6216;40296.94789724586;1734.5854179512862;-0.0;80228.77414396299;4017533.8427488124;777220.5173405026;0.0;3535467.2544632414;2.712681223266003;0.05129585429247029
5252;2019-08-05 09:15:45.119;768;717;236;235;205;30;171;30;23;42;683;238;20;33;210;143;249;635;218;188;171;-23;667;349;337;129;352;264;661;2243.0;0.0;429.0;0.0;0.0;1;77;100;1;0;0;1;0;1;0;1;0;0;0;0;38539.90625;13225.5185546875;18890.26953125;1088.68701171875;685.0;316353;675.0;1218.0;Calculated values ==>;1564989345.119;349.96000000000004;344.86;296.76000000000005;296.66;293.66;276.16;273.20264511476705;290.26000000000005;276.16;275.46000000000004;277.36;341.46000000000004;296.96000000000004;275.16;276.46000000000004;294.16;287.46000000000004;298.06;336.66;291.96000000000004;290.26000000000005;340.66;341.66;270.86;240.16925963744896;263.0348170998261;273.20264511476705;294.96000000000004;6670000.0;3490000.0;3370000.0000000005;1290000.0;3520000.0000000005;2640000.0;6609999.999999999;0.37383333333333335;0.0;0.0715;0.0;0.0;0.37383333333333335;3.0562722287184347;13225.5185546875;18890.26953125;1088.68701171875;38539.90625;499890.8105785415;493447.450335923;265609.27310080203;265156.9592748597;253230.85441913392;430862.6128555636;459334.64291529806;452215.85512865015;474307.7343219315;524753.4141003335;477616.6075350949;451833.5419501401;453482.5372081749;462181.9758583779;453530.6823283508;271412.2062545916;481645.805621259;461573.52563019627;459334.64291529806;283101.5729112263;287289.4124756198;467998.8043673394;200128.53018992607;200128.53018992607;273.20264511476705;2936763.610842024;1441557.171077258;177783.06373740605;919178.1437864375;0;145;161;65;166;178;145;6;102;107;1093915923705.1174;437937946084.69666;863884234249.6953;18024.24373311877;0.0;-0.0;96899.88514050157;4018019.609674332;777234.9649915532;0.0;3536942.588588569;3.4611036173775354;0.0024681680890112304
5253;2019-08-05 09:16:45.120;754;708;243;242;209;23;178;24;31;41;691;239;28;38;211;143;249;617;218;190;177;-21;662;339;334;132;343;262;657;1890.0;-1.0;179.0;19.0;0.0;1;66;100;1;0;0;1;0;1;0;1;0;0;0;0;39586.05078125;13081.1015625;18894.572265625;1006.1871337890599;681.0;316354;671.0;1221.0;Calculated values ==>;1564989405.12;348.56000000000006;343.96000000000004;297.46000000000004;297.36;294.06;275.46000000000004;272.10816812424576;290.96000000000004;275.56;276.26000000000005;277.26000000000005;342.26;297.06;275.96000000000004;276.96000000000004;294.26000000000005;287.46000000000004;298.06;334.86;292.16;290.86;340.26;341.26;271.06;240.83765695389522;262.7682575881327;272.10816812424576;294.96000000000004;6620000.0;3390000.0;3340000.0;1320000.0;3429999.9999999995;2620000.0;6570000.0;0.315;0.0;0.029833333333333333;0.0031666666666666666;0.0;0.315;3.06450347707518;13081.1015625;18894.572265625;1006.1871337890599;39586.05078125;498456.32597796706;492592.3241138747;269301.2888960466;268798.4134901827;254869.53221125522;431480.97241316177;460726.7300908207;453573.69324096834;473824.5983165287;525731.5474392785;477976.84284564975;453196.2265970556;454450.57648395357;463664.2629044625;455231.39063282736;271937.624114596;479411.52242780424;462290.51975061046;460595.6709408787;281426.5920051367;285614.20965156396;467778.64790938713;197413.57405892812;197413.57405892812;272.0862546732458;2937414.671333992;1441776.3965650003;177800.5213128856;919493.0227155924;0;145;161;65;166;178;145;6;102;107;1094117227059.8743;438016247389.60205;864042036879.5046;7642.110222264199;856.1560671931202;-0.0;82902.36051781444;4018233.499521807;777242.0997443484;0.0;3538440.9656064454;2.771239224882337;-0.012176997385412088
5254;2019-08-05 09:17:45.140;748;704;244;244;208;10;182;13;35;38;691;237;32;41;211;143;249;619;215;193;181;-18;642;327;328;136;332;256;643;-1.0;-1.0;289.0;14.0;0.0;86;78;71;1;0;0;1;0;0;0;1;0;0;0;0;25442.005859375;10500.6904296875;5717.328125;1038.26489257812;679.0;316355;669.0;1223.0;Calculated values ==>;1564989465.14;347.96000000000004;343.56000000000006;297.56;297.56;293.96000000000004;274.16;270.7629442988711;291.36;274.46000000000004;276.66;276.96000000000004;342.26;296.86;276.36;277.26000000000005;294.26000000000005;287.46000000000004;298.06;335.06;292.46000000000004;291.26000000000005;340.06000000000006;341.06000000000006;271.36;241.71165711629368;261.9595390733887;270.7629442988711;294.66;6420000.0;3270000.0000000005;3279999.9999999995;1360000.0;3320000.0000000005;2560000.0;6430000.0;0.0;0.0;0.04816666666666667;0.0023333333333333335;0.0;0.0;3.0698744225178034;10500.6904296875;5717.328125;1038.26489257812;25442.005859375;499544.1938870476;493447.92850901553;271290.08526118234;271290.08526118234;255175.1591771949;432184.1853817459;462165.94412502047;455087.3474150554;473013.45329280203;526203.7984153379;478497.3956432111;454716.9444498576;455825.4528837134;465281.23310753296;457215.3083296378;394813.7411111956;481324.70785454323;463577.25035800657;462037.01280856674;280589.13426710566;284776.6418597092;467517.45956333395;193978.9627684193;197413.57405892812;270.6602053013468;2937956.7524414686;1441972.9770039646;177817.564092201;919698.190252654;0;145;161;65;166;178;145;6;102;107;1094315893260.6003;438096674189.896;864197488680.0728;12576.720527146306;638.2564925214675;-0.0;0.0;4018402.0459420867;777254.5573335376;0.0;3539132.0488976208;0.7658066732649654;0.06380078116435142
5255;2019-08-05 09:18:45.131;755;690;233;227;215;15;184;9;37;34;683;236;35;47;211;147;249;566;215;194;184;-16;607;334;336;135;339;261;609;-3.0;0.0;1311.0;306.0;0.0;1;73;57;1;0;0;1;0;0;0;1;0;0;0;0;19688.029296875;9238.255859375;3126.0703125;1039.31298828125;671.0;316356;664.0;1221.0;Calculated values ==>;1564989525.131;348.66;342.16;296.46000000000004;295.86;294.66;274.66;271.55198750734434;291.56;274.06;276.86;276.56;341.46000000000004;296.76000000000005;276.66;277.86;294.26000000000005;287.86;298.06;329.76000000000005;292.56;291.56;339.56000000000006;340.26;271.56;241.49495122638035;262.63441904999945;271.55198750734434;294.66;6070000.0;3340000.0;3360000.0;1350000.0;3390000.0;2610000.0;6090000.0;0.0;0.0;0.2185;0.051000000000000004;0.0;0.0;3.0662501116974727;9238.255859375;3126.0703125;1039.31298828125;19688.029296875;503732.75422195054;494943.7009022044;405415.70790204743;402195.04050529416;260004.64729232143;431779.12508338504;461203.7611688854;454494.7689335821;472753.7123474745;524991.5733652435;477767.16373970796;454245.20164998027;455736.3202760886;464256.3531902463;456606.23980621516;413244.9828583993;477482.1973116576;462506.85057035123;461203.7611688854;278495.58437821403;281426.5920051367;467853.6886979931;195199.1458769405;197413.57405892812;271.1793627043741;2938332.779654832;1442137.4435491846;177834.87464421766;919771.8741853079;0;145;161;65;166;178;145;6;102;107;1094515063380.3914;438177961994.8107;864352565414.91;56656.09363787619;13905.381683873684;-0.0;0.0;4018978.8995185057;777375.736138666;0.0;3539132.0488976208;5.264352052351678;0.5125892898477249
5256;2019-08-05 09:19:45.101;758;678;223;221;217;20;184;8;40;31;677;234;38;52;210;153;249;510;214;195;184;-13;605;332;337;137;337;264;607;-2.0;77.0;818.0;122.0;0.0;1;74;53;1;0;0;1;0;0;0;1;0;0;0;0;17211.49609375;8932.7490234375;3146.923828125;1050.65051269531;665.0;316357;658.0;1221.0;Calculated values ==>;1564989585.101;348.96000000000004;340.96000000000004;295.46000000000004;295.26000000000005;294.86;275.16;271.32779825182536;291.56;273.96000000000004;277.16;276.26000000000005;340.86;296.56;276.96000000000004;278.36;294.16;288.46000000000004;298.06;324.16;292.66;291.56;338.96000000000004;339.66;271.86;241.92719264551067;263.0348170998261;271.32779825182536;294.56;6050000.0;3320000.0000000005;3370000.0000000005;1370000.0;3370000.0000000005;2640000.0;6070000.0;0.0;0.012833333333333334;0.13633333333333333;0.02033333333333333;0.0;0.0;3.0672897667875834;8932.7490234375;3146.923828125;1050.65051269531;17211.49609375;504304.9997015177;493522.81799256185;263866.0972056386;262899.65186594374;261041.2148191792;431896.3278553544;461049.8128703123;454362.43735848455;472198.00020708365;524137.8201689965;477169.50748375873;454111.590638442;455858.54699093295;464422.3436978733;457737.55000298825;414022.5762603435;469216.4397779121;462485.6546365705;461049.8128703123;275983.5004908252;278914.2836208781;467872.0456657565;195025.72037097975;197413.57405892812;271.10185059077065;2938640.121951878;1442288.7928774266;177852.28229855286;919824.1229990291;0;145;161;65;166;178;145;6;102;107;1094716862430.4877;438259521194.8496;864509986664.9851;35356.23908262982;5547.875280993794;0.0;0.0;4019745.285573489;777537.7655582132;0.0;3539132.0488976208;3.115240442209453;0.2840911869476207
5257;2019-08-05 09:20:45.162;752;676;225;226;216;20;185;8;43;29;674;234;41;57;210;158;249;519;217;196;185;-10;618;327;332;138;332;269;620;137.0;-1.0;421.0;41.0;0.0;1;79;57;1;0;0;1;0;0;0;1;0;0;0;0;17388.888671875;9414.251953125;3226.71313476562;1091.83093261719;660.0;316358;653.0;1220.0;Calculated values ==>;1564989645.162;348.36;340.76;295.66;295.76000000000005;294.76000000000005;275.16;270.7629442988711;291.66;273.96000000000004;277.46000000000004;276.06;340.56000000000006;296.56;277.26000000000005;278.86;294.16;288.96000000000004;298.06;325.06;292.76000000000005;291.66;338.46000000000004;339.16;272.16;242.14157278889297;263.6948088759802;270.7629442988711;294.86;6180000.0;3270000.0000000005;3320000.0000000005;1380000.0;3320000.0000000005;2690000.0;6200000.0;0.022833333333333334;0.0;0.07016666666666667;0.006833333333333333;0.0;0.022833333333333334;3.065638530069661;9414.251953125;3226.71313476562;1091.83093261719;17388.888671875;502325.9912767304;491923.855656762;263738.4043063847;264214.9380995419;259694.82979465986;432184.1853817459;461945.9337683183;453890.5520835053;471870.034071972;523429.06993066566;476540.815603852;453637.1052473653;455652.16317202843;465154.2089122447;459199.0849073595;408615.08294399414;468901.0794494557;463365.5181363258;461945.9337683183;273890.2417152289;276820.84063482966;468029.8493702001;193970.05236695375;193970.05236695375;270.65659771811085;2938928.751633117;1442441.8399917702;177870.15446213746;919877.2906391404;0;145;161;65;166;178;145;6;102;107;1094917766475.0538;438342105069.67126;864670049229.6394;18237.755063444703;1872.74194618885;-0.0;6118.782625331158;4020192.356250636;777599.6669040909;0.0;3539183.0905924076;1.90997372973394;0.12289726128056777
5258;2019-08-05 09:21:45.122;748;675;230;231;212;16;186;5;47;26;673;233;45;60;211;160;249;556;218;199;186;-8;637;321;326;138;326;272;639;185.0;0.0;1.0;51.0;0.0;1;80;64;1;0;0;1;0;0;0;1;0;0;0;0;18613.16796875;10174.888671875;3412.01293945312;1113.78735351562;657.0;316359;650.0;1218.0;Calculated values ==>;1564989705.122;347.96000000000004;340.66;296.16;296.26000000000005;294.36;274.76000000000005;270.0766712529157;291.76000000000005;273.66;277.86;275.76000000000005;340.46000000000004;296.46000000000004;277.66;279.16;294.26000000000005;289.16;298.06;328.76000000000005;293.06;291.76000000000005;338.16;338.86;272.36;242.14157278889297;264.08650396036035;270.0766712529157;294.96000000000004;6370000.0;3210000.0;3260000.0;1380000.0;3260000.0;2720000.0;6390000.0;0.030833333333333334;0.0;0.00016666666666666666;0.0085;0.0;0.030833333333333334;3.0611264755904926;10174.888671875;3412.01293945312;1113.78735351562;18613.16796875;500017.1958299864;489816.9531132881;264560.55341451394;265027.28471680114;256923.7699208056;432519.89010106167;462981.24772736063;453886.1333921839;471575.67402331997;523084.79847165506;476048.1292404931;453631.6187368087;455529.37811051385;466148.63122076285;460400.8052479657;398386.4460174363;472248.2386263216;464635.7797899553;462981.24772736063;272634.34865687083;275564.83829863765;468227.53121424763;191875.29256393708;191875.29256393708;269.78267734413294;2939228.568760554;1442604.9740018568;177888.52236109867;919932.5764746492;0;145;161;65;166;178;145;6;102;107;1095115034875.1793;438424849869.7239;864832241029.7426;43.668473471374476;2348.99402852764;-0.0;8359.10028420556;4020344.5998834097;777634.8245831472;0.0;3539303.6591840475;0.7313781559433775;0.020145934596858144
5259;2019-08-05 09:22:45.123;751;675;235;236;212;14;187;0;49;23;673;234;47;63;212;161;249;588;219;200;187;-6;652;319;324;139;324;272;655;-2.0;-1.0;485.0;289.0;0.0;1;85;67;1;0;0;0;0;0;0;1;0;0;0;0;16406.140625;10502.10546875;0.0;1150.93090820312;656.0;316360;649.0;1219.0;Calculated values ==>;1564989765.123;348.26;340.66;296.66;296.76000000000005;294.36;274.56;269.84581860846123;291.86;273.16;278.06;275.46000000000004;340.46000000000004;296.56;277.86;279.46000000000004;294.36;289.26000000000005;298.06;331.96000000000004;293.16;291.86;338.06000000000006;338.76;272.56;242.35481222062532;264.08650396036035;269.84581860846123;295.06;6520000.0;3190000.0;3240000.0;1390000.0;3240000.0;2720000.0;6550000.0;0.0;0.0;0.08083333333333333;0.04816666666666667;0.0;0.0;3.0638106998458055;10502.10546875;0.0;1150.93090820312;16406.140625;499000.15388761973;488133.86680567754;265615.57310438156;266078.8046797589;256088.96169964923;432629.4295301525;463407.99385301553;454140.1830550063;471147.87813747115;523084.79847165506;476161.33844445925;453886.1333921839;455905.94749238197;466560.5540985758;460839.82501674374;273087.83817447827;475227.34274009743;465054.62628545315;463407.99385301553;272215.72791638016;275146.1813398168;468287.17308428296;190978.91718646104;191875.29256393708;269.4085222079337;2939520.4011956085;1442777.2851579585;177907.39532780106;919961.0103896677;0;145;161;65;166;178;145;6;102;107;1095310038124.9437;438507951254.6235;864995443749.5454;21272.202324374073;13357.014325745089;-0.0;0.0;4020522.2351003815;777765.7101673314;0.0;3539373.3195139845;2.971690427278452;0.3468260660649278
5260;2019-08-05 09:23:45.084;763;673;242;241;211;17;187;4;52;19;673;234;50;63;212;162;249;606;217;201;187;-4;682;321;325;141;325;273;685;-2.0;-1.0;1215.0;142.0;0.0;0;92;70;1;0;0;0;0;0;0;1;0;0;0;0;17834.42578125;11284.5498046875;0.0;1185.83642578125;654.0;316361;647.0;1218.0;Calculated values ==>;1564989825.084;349.46000000000004;340.46000000000004;297.36;297.26000000000005;294.26000000000005;274.86;270.0766712529157;291.86;273.56;278.36;275.06;340.46000000000004;296.56;278.16;279.46000000000004;294.36;289.36;298.06;333.76000000000005;293.26000000000005;291.86;337.86;338.56000000000006;272.76000000000005;242.77792619122317;264.2163659402789;270.0766712529157;294.86;6820000.0;3210000.0;3250000.0;1410000.0;3250000.0;2730000.0;6850000.0;0.0;0.0;0.2025;0.023666666666666666;0.0;0.0;3.061638480851281;11284.5498046875;0.0;1185.83642578125;17834.42578125;497784.8162314523;484618.7160858478;266507.48076138966;266066.63488242676;254329.43065285418;432519.89010106167;463258.7108013198;454351.14320836676;470485.8080591802;523004.27244725556;476034.4642518948;454097.1267388454;455740.18800020067;466417.4651426456;460659.24897544127;269989.18557402905;474373.63816514896;465034.88369413686;463258.7108013198;271378.50176498963;274308.8830629234;468209.0316627085;192357.53120321836;191875.29256393708;269.97957955631665;2939805.5537802298;1442958.7226081386;177926.8557314941;919961.0103896677;0;145;161;65;166;178;145;6;102;107;1095504611570.606;438591896654.9092;865158837475.1016;53053.706431042556;6528.485510874599;-0.0;0.0;4021141.2150767776;777931.3149534095;0.0;3539373.3195139845;4.777894673088848;0.42925132325934556
