;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5261;2019-08-05 09:24:45.084;784;672;248;248;219;22;188;5;55;17;671;234;53;65;213;163;249;619;218;201;188;-3;696;330;331;143;335;271;699;409.0;-1.0;1677.0;469.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;19453.775390625;11316.52734375;0.0;1206.61047363281;655.0;316362;647.0;1218.0;Calculated values ==>;1564989885.084;351.56000000000006;340.36;297.96000000000004;297.96000000000004;295.06;275.36;271.1026128081217;291.96000000000004;273.66;278.66;274.86;340.26;296.56;278.46000000000004;279.66;294.46000000000004;289.46000000000004;298.06;335.06;293.26000000000005;291.96000000000004;337.86;338.66;272.86;243.1966462407574;263.95629194202945;271.1026128081217;294.96000000000004;6959999.999999999;3300000.0;3310000.0;1430000.0;3350000.0;2710000.0;6990000.000000001;0.06816666666666667;0.0;0.27949999999999997;0.07816666666666668;0.0;0.06816666666666667;3.0614679879220157;11316.52734375;0.0;1206.61047363281;19453.775390625;499364.1417731277;482931.5467493679;268139.66164667805;268139.66164667805;256576.67652098738;432012.3539207929;462485.58492599713;455067.43715841207;470018.21299050737;522959.0112875272;476288.0211940663;454815.3912725971;456321.1866243943;465098.98131620587;459382.3773176194;268822.9037320601;474730.662850217;464154.37265472015;462485.58492599713;271378.50176498963;274727.5295995403;468031.60685560585;194681.86613883756;194681.86613883756;270.95557636807246;2940116.2887899955;1443147.064917709;177946.79278898923;919961.0103896677;0;145;161;65;166;178;145;6;102;107;1095701411570.606;438677096654.9092;865322037475.1016;72777.76709997107;21366.83806602739;-0.0;18255.286830658042;4022189.810689536;778163.775983217;0.0;3539525.44690424;8.975377707705109;0.7412296173384192
5262;2019-08-05 09:25:45.144;807;672;241;244;234;30;189;4;58;16;664;234;56;69;211;165;249;625;218;201;189;-1;703;342;343;153;347;272;706;381.0;-1.0;1474.0;304.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;19494.802734375;11358.0673828125;0.0;1173.96447753906;656.0;316363;649.0;1215.0;Calculated values ==>;1564989945.144;353.86;340.36;297.26000000000005;297.56;296.56;276.16;272.43898195401505;292.06;273.56;278.96000000000004;274.76000000000005;339.56000000000006;296.56;278.76000000000005;280.06;294.26000000000005;289.66;298.06;335.66;293.26000000000005;292.06;338.06000000000006;338.76;273.06;245.2279566241654;264.08650396036035;272.43898195401505;294.96000000000004;7030000.0;3420000.0000000005;3429999.9999999995;1530000.0;3470000.0000000005;2720000.0;7059999.999999999;0.0635;0.0;0.24566666666666667;0.050666666666666665;0.0;0.0635;3.053757178271251;11358.0673828125;0.0;1173.96447753906;19494.802734375;501884.1660066147;482154.74855049927;264661.3784775459;265910.0205040531;261857.3549888425;431298.55289687274;460781.9733125516;455277.79300776747;468552.87012846774;522155.7116679477;476161.33844445925;455025.77115374926;456656.2351293225;463067.35107743245;457732.3657178652;268286.0474159317;474839.02622729685;462360.95468371274;460781.9733125516;272215.72791638016;275146.1813398168;466835.5365991081;198028.10285310267;198028.10285310267;272.34298343381727;2940441.1848455453;1443336.2088285396;177966.650751688;919961.0103896677;0;145;161;65;166;178;145;6;102;107;1095903813770.4131;438765985454.82446;865485100374.9462;63197.67388132932;13619.57664313094;-0.0;16684.870774175008;4023324.072491974;778455.6209923045;0.0;3539816.9060519827;7.461050397937008;0.5735836403682696
5263;2019-08-05 09:26:45.145;827;674;227;230;230;41;191;5;61;14;644;235;59;80;210;168;249;628;219;202;191;-2;700;354;356;149;359;278;703;535.0;-1.0;1548.0;304.0;0.0;0;9;86;1;0;0;0;0;0;0;1;1;0;0;0;19532.09765625;12624.1708984375;0.0;2179.02416992188;659.0;316364;651.0;1218.0;Calculated values ==>;1564990005.145;355.86;340.56000000000006;295.86;296.16;296.16;277.26000000000005;273.7412296467126;292.26000000000005;273.66;279.26000000000005;274.56;337.56000000000006;296.66;279.06;281.16;294.16;289.96000000000004;298.06;335.96000000000004;293.36;292.26000000000005;338.26;339.06000000000006;272.96000000000004;244.42749628697553;264.86050150153983;273.7412296467126;295.06;7000000.0;3540000.0;3560000.0;1490000.0;3590000.0;2780000.0;7030000.0;0.08916666666666666;0.0;0.258;0.050666666666666665;0.0;0.08916666666666666;3.0607842622843524;12624.1708984375;0.0;2179.02416992188;19532.09765625;504879.9190734557;482790.949872723;259334.31540669987;260472.57888023066;260472.57888023066;430542.39183029096;459013.50581512303;454650.1987343439;468901.9729757383;519592.3601965929;475511.37875506136;454394.98715434567;457052.28699861636;461112.25666892657;456180.22461298853;268512.7360691868;475676.9901621994;460500.8437552981;459013.50581512303;273052.9745269728;276402.16793126165;467296.13192384655;201242.43422214608;201242.43422214608;273.6613209225019;2940766.414435477;1443536.0641448416;177994.59278940927;919961.0103896677;0;145;161;65;166;178;145;6;103;107;1096113517265.1598;438856586964.715;865650103124.7468;65379.203244147044;13480.054016886159;-0.0;22984.587217040444;4024395.564324625;778681.4550113694;0.0;3540147.490377824;6.87985559926563;0.49224287112055337
5264;2019-08-05 09:27:45.095;841;679;219;219;217;53;195;10;64;14;626;238;64;91;209;172;249;629;219;203;194;-2;689;369;367;147;374;288;691;1648.0;-1.0;1421.0;247.0;0.0;0;45;98;1;0;0;0;0;0;0;1;1;0;0;0;18573.19921875;13451.7353515625;0.0;2437.0751953125;663.0;316365;654.0;1218.0;Calculated values ==>;1564990065.095;357.26;341.06000000000006;295.06;295.06;294.86;278.46000000000004;275.3239800832674;292.66;274.16;279.56;274.56;335.76000000000005;296.96000000000004;279.56;282.26000000000005;294.06;290.36;298.06;336.06;293.46000000000004;292.56;338.56000000000006;339.46000000000004;272.96000000000004;244.02132995426717;266.1237361191953;275.3239800832674;295.06;6890000.000000001;3690000.0;3670000.0000000005;1470000.0;3740000.0;2880000.0;6909999.999999999;0.27466666666666667;0.0;0.23683333333333334;0.04116666666666667;0.0;0.27466666666666667;3.060097737465497;13451.7353515625;0.0;2437.0751953125;18573.19921875;507726.55771772;484855.39656087826;256947.54870101967;256947.54870101967;256217.3569542295;429537.3511455088;457802.39502634533;453331.4603685713;469175.8739256364;516876.4474507794;474571.3019413494;453331.4603685713;456809.8415868218;458625.0738315415;454225.02672394516;269389.29064206494;477261.51142993366;458909.0072553948;457663.3959569731;274308.8830629234;278076.8904731985;467575.4946608137;205240.4810496985;205240.4810496985;275.2783718700822;2941083.6939562373;1443753.182281082;178033.02822790455;919961.0103896677;0;145;161;65;166;178;145;6;103;107;1096330236515.3322;438945312964.7856;865819761624.8817;58756.21360201971;10799.458060324245;-0.0;69332.16062786475;4025429.1640809923;778883.6156711176;0.0;3540916.1555219493;8.741235341718205;0.3557969564353769
5265;2019-08-05 09:28:45.116;844;684;217;216;196;76;202;17;69;18;634;244;73;101;208;176;249;620;221;204;201;-3;687;387;377;144;392;303;687;1441.0;-1.0;1427.0;216.0;0.0;0;59;2;1;1;0;0;0;0;0;1;1;0;0;0;27607.666015625;23116.6953125;0.0;2691.41625976562;667.0;316366;657.0;1217.0;Calculated values ==>;1564990125.116;357.56000000000006;341.56000000000006;294.86;294.76000000000005;292.76000000000005;280.76000000000005;277.16162083772156;293.36;274.86;280.06;274.96000000000004;336.56;297.56;280.46000000000004;283.26000000000005;293.96000000000004;290.76000000000005;298.06;335.16;293.56;293.26000000000005;338.86;339.86;272.86;243.40439225979637;267.9596281332873;277.16162083772156;295.26000000000005;6870000.0;3870000.0000000005;3770000.0000000005;1440000.0;3920000.0000000005;3030000.0;6870000.0;0.24016666666666667;0.0;0.2378333333333333;0.036000000000000004;0.0;0.24016666666666667;3.0568965932559538;23116.6953125;0.0;2691.41625976562;27607.666015625;508298.9511817521;486026.1567361493;256402.24981626312;256037.5196524929;249118.1143070169;428242.4622021849;457160.3185729334;451368.48825574096;469982.10152365523;516447.1884777609;473319.81905798696;451908.4019570068;455623.95218788995;455546.05715269066;451681.3773685582;269557.07468809956;476333.2094656246;457442.4015505781;457019.03457239567;275564.83829863765;279751.69817897916;467892.9037711648;209833.22398253743;209833.22398253743;277.1070942475739;2941468.66919346;1444058.0258607403;178075.78061473175;919961.0103896677;0;146;161;65;166;178;145;6;103;107;1096553514634.9916;439032643519.65234;865997123679.6112;57445.13701964357;9290.148472390587;-0.0;59365.79217666429;4026397.8475886346;779051.0876533204;0.0;3541989.0138293793;4.886102468814939;0.21348150522543444
5266;2019-08-05 09:29:45.136;826;702;233;233;207;85;206;39;69;29;658;246;62;83;209;176;249;633;223;205;205;-4;726;400;382;142;404;297;722;1819.0;-1.0;1735.0;318.0;0.0;82;60;90;1;1;0;1;0;0;0;1;1;0;0;0;42226.76953125;30975.046875;6809.294921875;2646.61669921875;677.0;316367;664.0;1220.0;Calculated values ==>;1564990185.136;355.76;343.36;296.46000000000004;296.46000000000004;293.86;281.66;278.44972407329936;293.76000000000005;277.06;280.06;276.06;338.96000000000004;297.76000000000005;279.36;281.46000000000004;294.06;290.76000000000005;298.06;336.46000000000004;293.66;293.66;339.56000000000006;340.86;272.76000000000005;242.98782864720522;267.23344911666527;278.44972407329936;295.46000000000004;7259999.999999999;4000000.0;3820000.0000000005;1420000.0;4040000.0;2970000.0;7220000.0;0.3031666666666667;0.0;0.2891666666666667;0.053000000000000005;0.0;0.3031666666666667;3.062693800800546;30975.046875;6809.294921875;2646.61669921875;42226.76953125;502412.218058997;484945.72655023367;260628.4402736236;260628.4402736236;251511.83123786637;427245.8023896546;456910.78509696526;452427.2808939394;471339.3356437985;519481.7863048018;474337.36782926787;451492.55458932754;454276.18473435036;453661.8233526886;449330.83595428144;266693.2141683124;474188.0199959181;456768.42504077905;456768.42504077905;278495.58437821403;283939.0963198885;468070.66303951683;213003.32269582755;213003.32269582755;278.35164810358265;2942050.8168073758;1444508.9406336655;178120.27905057848;920017.7734287067;0;146;161;66;166;178;145;6;103;107;1096781290534.9192;439118472119.62506;866177183679.554;69233.42791228734;13518.569038215534;-0.0;73901.4535275778;4027453.854180968;779241.2236567304;0.0;3543099.9443966886;3.874591558179749;0.1763067166066767
5267;2019-08-05 09:30:45.097;813;724;248;249;219;81;72;60;66;41;677;249;55;68;209;172;249;659;225;202;74;-5;733;399;374;137;403;298;727;1876.0;-1.0;1565.0;183.0;0.0;98;52;98;1;1;0;1;0;0;0;1;1;0;0;0;45217.4609375;31936.322265625;7487.83984375;2617.79028320312;690.0;316368;675.0;1219.0;Calculated values ==>;1564990245.097;354.46000000000004;345.56000000000006;297.96000000000004;298.06;295.06;281.26000000000005;278.3517537891185;280.36;279.16;279.76000000000005;277.26000000000005;340.86;298.06;278.66;279.96000000000004;294.06;290.36;298.06;339.06000000000006;293.36;280.56;340.66;342.16;272.66;241.92719264551067;267.35522164206344;278.3517537891185;295.66;7330000.0;3990000.0;3740000.0;1370000.0;4029999.9999999995;2980000.0;7270000.0;0.3126666666666667;0.0;0.26083333333333336;0.030500000000000003;0.0;0.3126666666666667;3.0578997129327155;31936.322265625;7487.83984375;2617.79028320312;45217.4609375;499961.93682283344;487710.25021692086;266217.64081495383;266629.0678250737;255372.2915038854;427324.32861471217;437591.00271868205;451851.23652213864;473176.1828425327;521394.9640247177;474558.7796693301;450370.02740027104;452118.6082165216;453833.38029209344;448891.49518928997;266251.9751553056;477752.4040579918;457647.5818152967;437938.36575916864;283101.5729112263;289383.54333396035;468661.43441217777;212791.73726726032;212791.73726726032;278.26834392165864;2942779.0450712834;1445032.8612729546;178164.12059320242;920136.8387755387;0;146;161;66;166;178;145;6;103;107;1097007943114.7894;439202117714.57715;866355567654.4518;62354.686055647435;7804.025762919983;-0.0;70395.84584180334;4028549.709027789;779418.7964492496;0.0;3544301.640280374;3.343197679020815;0.13558800654847078
5268;2019-08-05 09:31:45.107;804;736;244;243;215;61;40;61;58;50;693;250;51;62;210;161;249;673;226;195;40;-6;761;381;353;134;383;287;745;3782.0;-1.0;1339.0;130.0;0.0;47;37;98;1;1;0;1;1;0;0;1;1;0;0;0;62166.421875;33082.953125;23603.068359375;2435.625;699.0;316369;684.0;1219.0;Calculated values ==>;1564990305.107;353.56000000000006;346.76;297.56;297.46000000000004;294.66;279.26000000000005;276.55624918942954;277.16;279.26000000000005;278.96000000000004;278.16;342.46000000000004;298.16;278.26000000000005;279.36;294.16;289.26000000000005;298.06;340.46000000000004;292.66;277.16;341.56000000000006;343.06000000000006;272.56;241.2770596917726;265.9988726020314;276.55624918942954;295.76000000000005;7609999.999999999;3810000.0;3529999.9999999995;1340000.0;3829999.9999999995;2870000.0;7450000.0;0.6303333333333333;0.0;0.22316666666666668;0.021666666666666667;0.0;0.6303333333333333;3.0563017815233926;33082.953125;23603.068359375;2435.625;62166.421875;496058.22288855456;487630.4590232718;263595.17384137836;263214.50981081655;253329.58241664816;428684.9695293014;436919.9912418496;452720.3952234358;474440.8424865319;523953.9929165462;476083.6432888624;451800.5927445397;453243.0554176967;457316.1643528468;450502.67337821034;264646.05860298465;477893.7838263051;460026.9349029475;436919.9912418496;286870.6033266602;293153.3411634106;468974.4762999833;208312.67825289813;208312.67825289813;276.5053643633339;2943674.059909083;1445574.7788744925;178206.2394060221;920395.9728600368;0;146;161;66;167;178;145;6;103;107;1097226079465.6215;439283431264.88727;866531096905.1212;54543.65550392499;5647.672291020179;-0.0;144098.8096207024;4029524.0242366428;779530.912616374;0.0;3546089.3936586236;3.4554202997313093;0.06571308423991533
5269;2019-08-05 09:32:45.088;801;746;244;243;214;51;71;52;42;52;704;249;39;51;211;149;249;687;224;192;71;-8;744;371;344;132;374;273;728;2457.0;-1.0;840.0;54.0;0.0;88;23;98;1;1;0;1;1;0;0;1;1;0;0;0;62288.23828125;32417.076171875;24803.103515625;2251.45922851562;709.0;316370;692.0;1222.0;Calculated values ==>;1564990365.088;353.26;347.76;297.56;297.46000000000004;294.56;278.26000000000005;275.5313989812953;280.26000000000005;278.36;277.36;278.36;343.56000000000006;298.06;277.06;278.26000000000005;294.26000000000005;288.06;298.06;341.86;292.36;280.26000000000005;342.36;344.06000000000006;272.36;240.83765695389522;264.2163659402789;275.5313989812953;295.56;7440000.000000001;3710000.0;3440000.0;1320000.0;3740000.0;2730000.0;7280000.0;0.40950000000000003;0.0;0.14;0.009000000000000001;0.0;0.40950000000000003;3.0620274530316505;32417.076171875;24803.103515625;2251.45922851562;62288.23828125;497237.09671504964;490852.5555150252;264543.9554269356;264148.32125652616;253626.7919721595;429398.2889081932;443882.79809769965;453076.37563387153;474890.690071897;526201.0428344377;477729.55526568997;452691.6119330984;454224.19252856105;458902.9912232653;450515.6079917945;265592.8347227679;482006.53499615256;461024.2997607715;443882.79809769965;290221.2356813373;297342.5633918147;469052.06533105916;205782.77738405156;205782.77738405156;275.4955075854429;2944710.8536541085;1446120.439604181;178245.28607253046;920799.2298867936;0;146;161;66;167;178;145;6;103;107;1097435113250.4353;439363205994.8162;866699043704.9717;34621.1037549748;2369.4235915230684;-0.0;97501.9584822389;4030266.82860058;779597.7005924438;0.0;3548102.0958334403;2.2614558515642007;0.035131062756457235
5270;2019-08-05 09:33:45.128;807;754;253;253;223;46;118;45;19;51;705;247;21;41;212;149;249;692;225;187;118;-9;729;366;341;133;369;257;714;2283.0;-1.0;1252.0;128.0;0.0;90;16;98;1;1;0;1;1;0;0;1;1;0;0;0;61940.98828125;31670.25390625;24313.478515625;2066.17407226562;716.0;316371;699.0;1224.0;Calculated values ==>;1564990425.128;353.86;348.56000000000006;298.46000000000004;298.46000000000004;295.46000000000004;277.76000000000005;275.0112864084945;284.96000000000004;277.66;275.06;278.26000000000005;343.66;297.86;275.26000000000005;277.26000000000005;294.36;288.06;298.06;342.36;291.86;284.96000000000004;343.06000000000006;344.76;272.26000000000005;241.05796691057077;262.0952818180154;275.0112864084945;295.66;7290000.000000001;3660000.0;3410000.0;1330000.0;3690000.0;2570000.0;7140000.000000001;0.38049999999999995;0.0;0.20866666666666667;0.021333333333333333;0.0;0.38049999999999995;3.0657696450212226;31670.25390625;24313.478515625;2066.17407226562;61940.98828125;499490.25810989866;493409.6315341651;269243.4510369995;269243.4510369995;257339.0366846155;429743.705733735;451394.87654492556;452928.34709337814;474666.01614662335;527553.4309160837;479478.2032924393;453178.7886765142;455659.7473725802;459830.0513877017;451413.44454563194;266501.90628445987;484302.65041795804;460827.03849421034;451394.87654492556;293153.3411634106;300275.376401361;468817.2539951448;204377.62059055586;204377.62059055586;274.9327371479619;2945746.7873705076;1446654.8567285486;178281.29033686576;921208.807606694;0;146;161;66;167;178;145;6;103;107;1097640750250.3047;439442758994.7657;866858149704.8706;51864.25159692225;5641.378845964563;-0.0;93990.06589063766;4030988.0203689174;779664.5017838384;0.0;3549698.9265467795;2.6097491879477186;0.07196127156909464
5271;2019-08-05 09:34:45.139;811;758;255;254;228;43;150;41;-7;49;695;246;-4;25;213;151;249;687;226;183;150;-10;708;362;340;130;366;242;696;1887.0;-1.0;1200.0;94.0;0.0;90;1;28;1;1;0;1;1;0;0;1;1;0;0;0;56053.48046875;25484.380859375;23511.001953125;1931.44543457031;719.0;316372;703.0;1226.0;Calculated values ==>;1564990485.139;354.26;348.96000000000004;298.66;298.56;295.96000000000004;277.46000000000004;274.5913991737795;288.16;277.26000000000005;272.46000000000004;278.06;342.66;297.76000000000005;272.76000000000005;275.66;294.46000000000004;288.26000000000005;298.06;341.86;291.46000000000004;288.16;343.46000000000004;345.06000000000006;272.16;240.39332010688793;260.01710675043796;274.5913991737795;295.76000000000005;7080000.0;3620000.0000000005;3400000.0;1300000.0;3660000.0;2420000.0;6959999.999999999;0.3145;0.0;0.2;0.015666666666666666;0.0;0.3145;3.070231666572495;25484.380859375;23511.001953125;1931.44543457031;56053.48046875;501977.2494956595;495740.17798852525;271662.9930963386;271175.2438439078;260075.72156349098;430014.67791919125;456022.79281665955;452302.1405024996;474855.74369336525;527703.8303419646;481180.9594715591;452671.1032609795;456192.1278643392;460434.9255865822;452411.93249857856;267918.8286236031;485501.30602629675;460453.85776906606;456022.79281665955;294828.9587717387;301532.38793589;469129.90901797416;203372.1883826831;203372.1883826831;274.5260138985378;2946730.254878074;1447131.2326705253;178314.60994018478;921607.4180085674;0;146;161;66;167;178;145;6;103;107;1097845087705.0254;439521673459.65784;867007877149.666;49785.9904239633;4163.537623286226;-0.0;79458.61509448559;4031835.261016914;779746.2244007039;0.0;3551144.59721072;2.6196043958305952;0.07776143302058
5272;2019-08-05 09:35:45.099;805;754;252;251;223;38;166;37;-9;46;678;245;-10;19;213;151;249;673;226;186;165;-10;694;357;336;128;361;233;684;2847.0;-1.0;660.0;101.0;0.0;70;1;1;1;0;0;1;1;0;0;1;1;0;0;0;52064.859375;23482.255859375;22386.8125;1871.17175292969;716.0;316373;703.0;1226.0;Calculated values ==>;1564990545.099;353.66;348.56000000000006;298.36;298.26000000000005;295.46000000000004;276.96000000000004;274.0616903277293;289.76000000000005;276.86;272.26000000000005;277.76000000000005;340.96000000000004;297.66;272.16;275.06;294.46000000000004;288.26000000000005;298.06;340.46000000000004;291.76000000000005;289.66;343.46000000000004;344.76;272.16;239.943914813709;258.7245704691294;274.0616903277293;295.76000000000005;6940000.000000001;3570000.0000000005;3360000.0;1280000.0;3610000.0;2330000.0;6840000.000000001;0.4745;0.0;0.11;0.016833333333333332;0.0;0.4745;3.0707790725457675;23482.255859375;22386.8125;1871.17175292969;52064.859375;502431.6676116104;496343.346117162;271285.3755128745;270788.4240235883;258790.57823030747;430346.717906069;458828.6807071776;453610.39852570934;474821.5746274813;526691.3117539197;482144.3140553184;453489.90442794416;456948.1380042984;461207.877530726;453283.0443037091;268981.556423469;484727.73170572583;461465.2819941882;458695.55755198613;294828.9587717387;300275.376401361;469402.4843174077;202082.7844407038;202082.7844407038;274.0026682099461;2947630.640386568;1447539.0159399037;178346.2772911164;921989.6448080619;0;146;161;66;167;178;145;6;103;107;1098047752505.1543;439599021859.70703;867150282149.7566;27668.03754935061;4499.881614591182;-0.0;121762.76084130346;4032480.28095028;779818.3714309586;0.0;3552820.324114718;3.2243382028062064;0.03581205615086144
5273;2019-08-05 09:36:45.130;786;740;254;253;222;33;174;32;3;43;664;246;0;37;214;150;249;638;227;188;173;-12;666;350;333;125;354;255;661;3766.0;-1.0;152.0;40.0;0.0;28;1;64;1;0;0;1;1;0;0;1;1;0;0;0;38050.796875;10533.73828125;19698.126953125;2076.50463867188;707.0;316374;697.0;1231.0;Calculated values ==>;1564990605.13;351.76;347.16;298.56;298.46000000000004;295.36;276.46000000000004;273.3108153835814;290.56;276.36;273.46000000000004;277.46000000000004;339.56000000000006;297.76000000000005;273.16;276.86;294.56;288.16;298.06;336.96000000000004;291.96000000000004;290.46000000000004;342.86;343.86;271.96000000000004;239.25999513918347;261.82340779136865;273.3108153835814;295.86;6659999.999999999;3500000.0;3329999.9999999995;1250000.0;3540000.0;2550000.0;6609999.999999999;0.6276666666666666;0.0;0.025333333333333333;0.006666666666666667;0.0;0.6276666666666666;3.084942416830362;10533.73828125;19698.126953125;2076.50463867188;38050.796875;502418.1575597875;496634.2220957778;274914.37766139145;274316.25931498525;259655.84537486828;430799.1582183253;460357.58985550096;451264.21539198037;474915.7510007421;523527.4936225587;479611.8733642913;450884.21563488897;455500.2712931425;462408.6297355585;454342.8865433985;271514.97151986626;482091.6072094621;462182.85483672074;460226.34960983915;292315.56762988004;296504.67125881097;469616.03456137615;200339.25191844327;200339.25191844327;273.28978609679774;2948381.9921883345;1447822.6290161435;178379.19159139507;922340.5338366855;0;146;161;66;167;178;145;6;103;107;1098248556200.6136;439674961074.88074;867296757790.0917;6356.7657413296065;1795.1785509528856;-0.0;163122.4683176328;4032763.967474032;779870.8573695228;0.0;3555195.594285657;5.301239687515161;-0.02927737792299002
5274;2019-08-05 09:37:45.080;762;724;256;255;225;22;179;25;13;42;665;247;10;46;214;151;248;621;229;192;179;-11;664;338;327;132;342;261;661;3200.0;-1.0;436.0;137.0;0.0;1;100;53;1;0;0;1;1;0;0;1;0;0;0;0;37133.8203125;9789.6298828125;19039.947265625;1204.87268066406;697.0;316375;688.0;1226.0;Calculated values ==>;1564990665.08;349.36;345.56000000000006;298.76000000000005;298.66;295.66;275.36;271.99741764416325;291.06;275.66;274.46000000000004;277.36;339.66;297.86;274.16;277.76000000000005;294.56;288.26000000000005;297.96000000000004;335.26000000000005;292.36;291.06;341.96000000000004;342.86;272.06;240.83765695389522;262.63441904999945;271.99741764416325;296.06;6640000.000000001;3379999.9999999995;3270000.0000000005;1320000.0;3420000.0000000005;2610000.0;6609999.999999999;0.5333333333333333;0.0;0.07266666666666667;0.022833333333333334;0.0;0.5333333333333333;3.0742106568855894;9789.6298828125;19039.947265625;1204.87268066406;37133.8203125;499357.0133478856;494422.3711004597;276154.7443843388;275526.78193301725;260870.64319417553;431541.1909327263;461931.1965396319;451470.46293330303;473921.58982693544;523147.4801181207;478988.90905141504;451087.67505689716;455612.62700522714;464200.82171344943;456489.45741316373;271193.1755879679;479549.1096345112;463598.3650673402;461931.1965396319;288545.87390705565;292315.56762988004;468758.4909427722;197013.3510031121;197013.3510031121;271.92261944524984;2949008.008547508;1447991.8492824712;178406.5136149601;922663.0821064112;0;146;161;66;167;178;145;6;103;107;1098446391199.9843;439751996824.6356;867451428789.5996;18490.550133593875;6204.8473619555725;-0.0;141289.51761947724;4032970.8558881935;779937.468696183;0.0;3557730.246854944;5.526484289191054;0.039986811379537544
5275;2019-08-05 09:38:45.131;754;716;253;253;217;9;182;12;21;38;673;246;17;50;214;146;248;628;228;194;182;-10;655;325;326;134;329;258;655;977.0;-1.0;225.0;9.0;0.0;81;100;28;1;0;0;1;0;0;0;1;0;0;0;0;23146.4921875;8022.24658203125;6192.5517578125;1186.27685546875;692.0;316376;683.0;1226.0;Calculated values ==>;1564990725.131;348.56000000000006;344.76;298.46000000000004;298.46000000000004;294.86;274.06;270.5352231155435;291.36;274.36;275.26000000000005;276.96000000000004;340.46000000000004;297.76000000000005;274.86;278.16;294.56;287.76000000000005;297.96000000000004;335.96000000000004;292.56;291.36;341.46000000000004;342.36;272.16;241.2770596917726;262.23063862743834;270.5352231155435;295.96000000000004;6550000.0;3250000.0;3260000.0;1340000.0;3290000.0;2580000.0;6550000.0;0.16283333333333333;0.0;0.0375;0.0015;0.0;0.16283333333333333;3.075103495882602;8022.24658203125;6192.5517578125;1186.27685546875;23146.4921875;499121.9869112298;493908.19804297364;275109.2296014183;275109.2296014183;258012.80166929483;432297.2667888766;462468.7283872809;453006.29281710915;473273.9119493556;524207.09183096595;479245.7350163966;452503.62041486107;456599.5954917432;466094.49311059044;457937.4063444224;272163.20817129995;481287.1532930347;464001.3986558675;462468.7283872809;286451.7998164319;290221.2356813373;468581.8515403894;193653.80546113916;193653.80546113916;270.5210890291536;2949510.771471545;1448140.4077540957;178426.45679844302;922873.5316622223;0;146;161;66;167;178;145;6;103;107;1098642457715.3704;439831864654.7929;867607261134.9065;9725.718275848874;412.39206911887544;-0.0;43772.02994980675;4033206.19132397;779992.6592303299;0.0;3559273.73727369;3.5004140692191856;0.027204685283627142
5276;2019-08-05 09:39:45.101;760;699;238;234;224;15;185;8;28;33;675;245;24;57;213;149;248;571;228;196;185;-10;621;332;337;133;337;264;623;-1.0;-1.0;923.0;301.0;0.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;16828.3671875;7224.51708984375;3237.84301757812;1215.81005859375;683.0;316377;676.0;1223.0;Calculated values ==>;1564990785.101;349.16;343.06000000000006;296.96000000000004;296.56;295.56;274.66;271.32779825182536;291.66;273.96000000000004;275.96000000000004;276.46000000000004;340.66;297.66;275.56;278.86;294.46000000000004;288.06;297.96000000000004;330.26000000000005;292.76000000000005;291.66;340.76;341.46000000000004;272.16;241.05796691057077;263.0348170998261;271.32779825182536;295.96000000000004;6210000.0;3320000.0000000005;3370000.0000000005;1330000.0;3370000.0000000005;2640000.0;6230000.0;0.0;0.0;0.15383333333333335;0.050166666666666665;0.0;0.0;3.0691711649941746;7224.51708984375;3237.84301757812;1215.81005859375;16828.3671875;503099.0249551997;494765.3362877923;400260.9161759245;267979.2234453637;263033.14468635526;431896.3278553544;461180.9143665363;452850.65303800703;472917.67418972735;523932.5578586723;478397.40309212444;452343.05191013345;456477.544166604;464806.88310618926;457202.51782365685;406755.35130838497;476534.7197123272;462615.51467525994;461180.9143665363;283520.3318566784;286451.7998164319;468719.2324627281;194554.71411099343;193653.80546113916;270.9117511273851;2949843.728737915;1448267.4005899066;178446.4641807076;922952.0789920766;0;146;161;66;167;178;145;6;103;107;1098841258265.4652;439911924604.8311;867763782834.9812;39734.5252716056;13753.920003978688;-0.0;0.0;4033618.153936047;780110.6528046951;0.0;3559638.321806654;4.5802077307658875;0.4942627536967033
5277;2019-08-05 09:40:45.132;763;688;235;234;220;19;185;7;35;29;678;245;31;62;213;154;248;530;230;197;185;-9;629;327;332;132;332;269;631;165.0;-1.0;614.0;63.0;0.0;1;90;28;1;0;0;1;0;0;0;1;0;0;0;0;16029.423828125;7697.146484375;3317.65576171875;1177.93188476562;676.0;316378;670.0;1227.0;Calculated values ==>;1564990845.132;349.46000000000004;341.96000000000004;296.66;296.56;295.16;275.06;270.7629442988711;291.66;273.86;276.66;276.06;340.96000000000004;297.66;276.26000000000005;279.36;294.46000000000004;288.56;297.96000000000004;326.16;292.86;291.66;340.16;340.76;272.26000000000005;240.83765695389522;263.6948088759802;270.7629442988711;296.16;6290000.0;3270000.0000000005;3320000.0000000005;1320000.0;3320000.0000000005;2690000.0;6310000.0;0.0275;0.0;0.10233333333333333;0.0105;0.0;0.0275;3.080442243298465;7697.146484375;3317.65576171875;1177.93188476562;16029.423828125;502756.7792749733;492452.21434313635;267703.5865086868;267190.2161808479;260681.68628870373;432184.1853817459;461945.9337683183;452873.9678736973;472659.50235634967;523840.9221156362;477777.6202503005;452362.82391837507;456276.2067687335;465534.9942333593;458672.8314589502;402616.70855621423;469185.7565880745;463493.93823672517;461945.9337683183;281007.8604223974;283520.3318566784;468954.22625790193;193955.66745018322;193955.66745018322;270.65077327597794;2950117.6851336285;1448391.8120322004;178466.4223365909;923006.7363735428;0;146;161;66;167;178;145;6;103;107;1099042061960.1271;439991465679.69714;867923765449.7118;26495.972743339607;2887.4848674810464;-0.0;7369.732323748714;4034170.359910997;780249.4028288835;0.0;3559699.7679733736;3.0143517885417;0.2194608337854978
5278;2019-08-05 09:41:45.122;764;687;239;240;219;17;186;4;41;27;683;245;38;63;214;157;248;555;232;199;186;-8;649;320;324;133;324;274;651;223.0;-1.0;0.0;25.0;0.0;1;84;42;1;0;0;1;0;0;0;1;0;0;0;0;17260.9453125;8832.611328125;3507.44018554688;1161.86657714844;672.0;316379;665.0;1223.0;Calculated values ==>;1564990905.122;349.56000000000006;341.86;297.06;297.16;295.06;274.86;269.9613774848165;291.76000000000005;273.56;277.26000000000005;275.86;341.46000000000004;297.66;276.96000000000004;279.46000000000004;294.56;288.86;297.96000000000004;328.66;293.06;291.76000000000005;339.66;340.36;272.36;241.05796691057077;264.3458800820626;269.9613774848165;296.36;6490000.000000001;3200000.0;3240000.0;1330000.0;3240000.0;2740000.0;6509999.999999999;0.03716666666666667;0.0;0.0;0.004166666666666667;0.0;0.03716666666666667;3.0710984651599142;8832.611328125;3507.44018554688;1161.86657714844;17260.9453125;501035.2411513692;490256.9377717757;267855.1242808652;268351.9470863786;259029.62519595248;432574.8076454491;463280.6450827548;452774.8315648947;472333.7623376517;523956.49683550565;477153.30895610794;452388.655222715;455574.0031553595;466810.2899035548;460168.48615053593;272872.4772213146;470550.25713249797;464928.5362271764;463280.6450827548;278914.2836208781;281845.32903042674;468915.25611016277;191977.004341212;191977.004341212;269.8207328745728;2950395.0586398873;1448529.5370559962;178485.91740738988;923063.6026938125;0;146;161;66;167;178;145;6;103;107;1099238829160.1583;440070952429.7098;868086638299.7377;0.0;1153.909382370628;-0.0;10083.451980894008;4034391.1228839313;780283.0755012567;0.0;3559845.1869354015;0.832278887168238;0.008419167871984524
5279;2019-08-05 09:42:45.123;768;686;250;242;220;16;187;0;46;23;689;245;43;64;214;159;248;586;232;201;187;-7;655;318;323;134;323;276;658;-2.0;-1.0;853.0;52.0;0.0;1;79;51;1;0;0;0;0;0;0;1;0;0;0;0;14838.8193359375;9570.3525390625;0.0;1145.40234375;668.0;316380;662.0;1222.0;Calculated values ==>;1564990965.123;349.96000000000004;341.76;298.16;297.36;295.16;274.76000000000005;269.7299932089509;291.86;273.16;277.76000000000005;275.46000000000004;342.06000000000006;297.66;277.46000000000004;279.56;294.56;289.06;297.96000000000004;331.76000000000005;293.26000000000005;291.86;339.36;339.96000000000004;272.46000000000004;241.2770596917726;264.60387354146746;269.7299932089509;296.36;6550000.0;3180000.0;3229999.9999999995;1340000.0;3229999.9999999995;2760000.0;6580000.0;0.0;0.0;0.14216666666666666;0.008666666666666666;0.0;0.0;3.0692824102852176;9570.3525390625;0.0;1145.40234375;14838.8193359375;501013.2998828746;489386.7143628837;272943.0839196078;268706.7248968245;259029.43513859075;432683.7555635325;463556.9708220981;453071.167222556;471812.00014122744;524416.591500943;476902.2954736792;452684.7699143947;455366.90589584416;466952.6416183383;460737.21314627124;272163.20817129995;474549.21014782466;465326.0771564783;463556.9708220981;277658.20189090865;280170.41352433193;468876.34964723146;191603.44699446158;191977.004341212;269.6610178680756;2950662.561136602;1448682.8976440048;178505.14496882816;923092.8318491345;0;146;161;66;167;178;145;6;103;107;1099432932394.9238;440151053764.61304;868251641049.5383;37171.994225760754;2403.031822990672;-0.0;0.0;4034700.894664882;780312.7171719519;0.0;3559929.217102287;3.6931626825682304;0.33512704531887555
5280;2019-08-05 09:43:45.083;780;684;258;245;222;19;188;3;49;20;692;245;46;64;214;160;248;605;230;202;187;-5;690;317;322;135;322;278;692;-1.0;-1.0;1269.0;103.0;0.0;1;77;63;1;0;0;0;0;0;0;1;0;0;0;0;16538.66796875;10864.9306640625;0.0;1136.16381835938;667.0;316381;660.0;1222.0;Calculated values ==>;1564991025.083;351.16;341.56000000000006;298.96000000000004;297.66;295.36;275.06;269.6138998590099;291.96000000000004;273.46000000000004;278.06;275.16;342.36;297.66;277.76000000000005;279.56;294.56;289.16;297.96000000000004;333.66;293.36;291.86;339.16;339.86;272.66;241.49495122638035;264.86050150153983;269.6138998590099;296.16;6900000.0;3170000.0;3220000.0000000005;1350000.0;3220000.0000000005;2780000.0;6920000.0;0.0;0.0;0.2115;0.017166666666666667;0.0;0.0;3.0694557411329297;10864.9306640625;0.0;1136.16381835938;16538.66796875;499374.63078231335;485488.09531292965;273568.71013416816;267323.95543618174;258009.50876015506;432737.7855432766;463832.3774739338;453111.7766587396;471386.32401312795;524567.5484426317;476650.5362258664;452724.41993006173;455032.147585316;467094.7274365091;461020.05155937874;268840.6122367278;473353.801867401;465596.664592444;463705.64348226204;276820.84063482966;279751.69817897916;468935.7777164408;191312.83024124254;191977.004341212;269.5385789173601;2950923.8658782667;1448853.0781414546;178524.1453448236;923092.8318491345;0;146;161;66;167;178;145;6;103;107;1099626303395.0469;440231699964.66437;868417730249.644;55370.477167300625;4765.860598324237;-0.0;0.0;4035471.5678021405;780372.4181149874;0.0;3559929.217102287;5.010904451565408;0.4598325583966424
5281;2019-08-05 09:44:45.134;797;684;257;257;224;23;188;3;51;18;693;244;48;63;215;161;248;623;229;202;188;-4;724;324;325;137;329;276;728;321.0;-1.0;1599.0;383.0;0.0;0;83;68;1;0;0;0;0;0;0;1;0;0;0;0;18843.439453125;11670.34375;0.0;1151.67272949219;667.0;316382;660.0;1222.0;Calculated values ==>;1564991085.134;352.86;341.56000000000006;298.86;298.86;295.56;275.46000000000004;270.42097587401844;291.96000000000004;273.46000000000004;278.26000000000005;274.96000000000004;342.46000000000004;297.56;277.96000000000004;279.46000000000004;294.66;289.26000000000005;297.96000000000004;335.46000000000004;293.36;291.96000000000004;339.16;339.86;272.76000000000005;241.92719264551067;264.60387354146746;270.42097587401844;296.06;7240000.000000001;3240000.0;3250000.0;1370000.0;3290000.0;2760000.0;7280000.0;0.0535;0.0;0.2665;0.06383333333333334;0.0;0.0535;3.0694557411329297;11670.34375;0.0;1151.67272949219;18843.439453125;498551.9933768013;481544.1233853755;269971.54938759754;269971.54938759754;257076.26364699574;432353.3652672049;463386.2195420056;453712.705894102;470923.7305949869;524829.7765509281;476788.93213286175;453328.14760807337;455240.3446814246;466220.4115236664;460062.8762212783;266407.77183496207;471817.9339592978;465161.0330691892;463386.2195420056;276820.84063482966;279751.69817897916;468760.0141276226;193056.17529135308;193056.17529135308;270.2748168802064;2951218.967397291;1449041.0317201356;178543.2268549355;923092.8318491345;0;146;161;66;167;178;145;6;103;107;1099820568380.4294;440313369324.8252;868584071519.9716;69464.9654056326;17599.095045715207;-0.0;14462.65736740991;4036512.747410017;780558.9511641576;0.0;3560049.841691076;7.918155305847699;0.6881830512408801
5282;2019-08-05 09:45:45.104;819;685;251;254;237;31;189;3;53;16;690;243;51;63;214;164;248;634;227;203;189;-3;726;338;340;140;343;276;729;606.0;-1.0;1312.0;302.0;0.0;0;92;71;1;0;0;0;0;0;0;1;0;0;0;0;19526.513671875;11749.251953125;0.0;1203.72326660156;669.0;316383;661.0;1222.0;Calculated values ==>;1564991145.104;355.06000000000006;341.66;298.26000000000005;298.56;296.86;276.26000000000005;271.99741764416325;292.06;273.46000000000004;278.46000000000004;274.76000000000005;342.16;297.46000000000004;278.26000000000005;279.46000000000004;294.56;289.56;297.96000000000004;336.56;293.46000000000004;292.06;339.26;340.06000000000006;272.86;242.56692532238324;264.60387354146746;271.99741764416325;295.86;7259999.999999999;3379999.9999999995;3400000.0;1400000.0;3429999.9999999995;2760000.0;7290000.000000001;0.10099999999999999;0.0;0.21866666666666665;0.050333333333333334;0.0;0.10099999999999999;3.0691089052265133;11749.251953125;0.0;1203.72326660156;19526.513671875;501441.7084138166;481587.2459001578;267329.8464373669;268597.1826124215;261776.82892617388;431541.1909327263;461244.56989116676;453968.4781362646;470324.29699050833;524519.9010551568;476675.52185969835;453712.705894102;455240.3446814246;464053.1353406656;458242.13264531264;266280.64645062794;473500.0969540314;463073.39619993564;461244.56989116676;277239.5186164033;280589.13426710566;468446.20752626576;196945.3385207464;196945.3385207464;271.8954637905606;2951538.557132014;1449236.0974361058;178562.84534076232;923092.8318491345;0;146;161;66;167;178;145;6;103;107;1100019968630.5247;440396427774.8648;868749588720.0505;56202.39319592665;13665.543739944475;-0.0;26694.222368412455;4037559.4517848687;780819.3595515008;0.0;3560392.644202039;7.454824676667762;0.5258951829957313
5283;2019-08-05 09:46:48.135;841;688;237;240;239;42;191;4;58;15;685;242;55;65;213;167;248;638;228;204;190;-2;722;353;354;143;358;279;725;272.0;-1.0;1423.0;218.0;0.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;18605.3359375;13002.2744140625;0.0;1245.86279296875;672.0;316384;663.0;1220.0;Calculated values ==>;1564991208.135;357.26;341.96000000000004;296.86;297.16;297.06;277.36;273.6339639331285;292.26000000000005;273.56;278.96000000000004;274.66;341.66;297.36;278.66;279.66;294.46000000000004;289.86;297.96000000000004;336.96000000000004;293.56;292.16;339.46000000000004;340.36;272.96000000000004;243.1966462407574;264.9883086891361;273.6339639331285;295.96000000000004;7220000.0;3529999.9999999995;3540000.0;1430000.0;3579999.9999999995;2790000.0;7250000.0;0.04533333333333334;0.0;0.23716666666666666;0.036333333333333336;0.0;0.04533333333333334;3.063565108336137;13002.2744140625;0.0;1245.86279296875;18605.3359375;504832.89650196215;482491.6185788311;261986.38864146278;263142.49434768024;262754.6394892257;430607.02586249536;459330.1300862276;454097.2039778904;469819.94228607416;523763.381069818;476182.63127751346;453712.1449166427;454991.5210740408;461667.65482352895;456207.11207956326;266536.41510393575;474633.643988263;461078.3308605104;459194.73155988165;278076.8904731985;281845.32903042674;468131.1482480821;200991.4073871059;200991.4073871059;273.5586707630805;2951872.3749943576;1449452.779860543;178584.28976557803;923092.8318491345;0;146;161;66;167;178;145;6;103;107;1100238686200.1738;440485616639.72174;868924499744.77;60028.25809144773;9706.077251282135;-0.0;11705.217362499168;4038576.9704195275;781023.9618626585;0.0;3560728.8046300667;5.715803513250827;0.46460288703220143
5284;2019-08-05 09:47:45.116;857;692;227;228;226;55;194;9;64;16;679;242;63;70;213;172;248;639;230;205;194;-1;718;368;367;146;373;290;720;572.0;-1.0;1314.0;121.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17657.154296875;13977.275390625;0.0;1295.46655273438;676.0;316385;666.0;1223.0;Calculated values ==>;1564991265.116;358.86;342.36;295.86;295.96000000000004;295.76000000000005;278.66;275.2199585193972;292.56;274.06;279.56;274.76000000000005;341.06000000000006;297.36;279.46000000000004;280.16;294.46000000000004;290.36;297.96000000000004;337.06;293.66;292.56;339.76;340.76;273.06;243.81672145450628;266.37251300914875;275.2199585193972;296.16;7180000.0;3679999.9999999995;3670000.0000000005;1460000.0;3729999.9999999995;2900000.0;7200000.0;0.09533333333333333;0.0;0.219;0.020166666666666666;0.0;0.09533333333333333;3.07040005179627;13977.275390625;0.0;1295.46655273438;17657.154296875;507357.7065464639;483649.8860804741;258510.48149475065;258875.16811935845;258147.77310346536;429606.4342157736;457663.3959569731;452985.74546125706;469511.7560845713;522254.17274288676;474776.49497996276;452854.4833070556;453770.5468931794;459338.37557024823;454395.29002246103;266798.41845664725;475394.2677514612;459184.1982711204;457663.3959569731;279332.9882161641;283520.3318566784;467814.82065856265;204998.41189810148;204998.41189810148;275.1807633887706;2952159.357349095;1449666.296766929;178604.40191659355;923092.8318491345;0;146;161;66;167;178;145;6;103;107;1100444102704.9812;440567954184.6446;869086610689.618;54309.226050331075;5300.130910002633;-0.0;24087.395146945757;4039481.840444219;781142.7214107747;0.0;3561012.06835944;5.480139219118476;0.345981829430302
5285;2019-08-05 09:48:45.096;862;698;226;225;204;79;202;18;71;19;678;244;73;78;212;176;248;635;232;205;202;-1;717;387;377;146;392;302;718;1460.0;-1.0;1136.0;121.0;0.0;0;99;4;1;0;1;0;0;0;0;1;0;0;0;0;27345.412109375;24351.369140625;0.0;1357.10266113281;681.0;316386;670.0;1224.0;Calculated values ==>;1564991325.096;359.36;342.96000000000004;295.76000000000005;295.66;293.56;281.06;277.16162083772156;293.36;274.96000000000004;280.26000000000005;275.06;340.96000000000004;297.56;280.46000000000004;280.96000000000004;294.36;290.76000000000005;297.96000000000004;336.66;293.66;293.36;340.16;341.26;273.06;243.81672145450628;267.8393353686513;277.16162083772156;296.36;7170000.0;3870000.0000000005;3770000.0000000005;1460000.0;3920000.0000000005;3020000.0;7180000.0;0.24333333333333332;0.0;0.18933333333333333;0.020166666666666666;0.0;0.24333333333333332;3.0720329696478474;24351.369140625;0.0;1357.10266113281;27345.412109375;508118.52005671395;484773.7885848284;258240.13683935505;257878.0685439719;250665.57425906628;428242.4622021849;457160.3185729334;451815.7256113659;469810.5336897695;521173.7475452577;473450.9307491817;452084.624032131;452754.30233222165;456126.69852010196;451681.3773685582;266864.93318508664;474992.7966725731;457583.2025253385;457160.3185729334;281007.8604223974;285614.20965156396;467814.82065856265;209890.67120868072;209890.67120868072;277.12850858328824;2952534.253728804;1449985.5956696672;178626.49929180165;923092.8318491345;0;146;162;66;167;178;145;6;103;107;1100667228305.0522;440655524984.6724;869264151489.6746;45804.4769669084;5201.470347239286;-0.0;60168.947525301475;4040315.8432093416;781230.2055834983;0.0;3561713.9705032026;4.32444587514718;0.1659860066605265
5286;2019-08-05 09:49:45.116;840;715;242;243;212;87;207;41;73;26;687;245;66;72;213;178;248;650;233;207;207;-1;772;399;380;144;403;295;768;1929.0;-1.0;1390.0;165.0;0.0;78;99;86;1;0;1;1;0;0;0;1;0;0;0;0;42785.03515625;32530.1640625;6968.9130859375;1327.60766601562;691.0;316387;677.0;1214.0;Calculated values ==>;1564991385.116;357.16;344.66;297.36;297.46000000000004;294.36;281.86;278.3517537891185;293.86;277.26000000000005;280.46000000000004;275.76000000000005;341.86;297.66;279.76000000000005;280.36;294.46000000000004;290.96000000000004;297.96000000000004;338.16;293.86;293.86;340.86;342.26;273.06;243.40439225979637;266.98899913490544;278.3517537891185;296.46000000000004;7720000.0;3990000.0;3800000.0;1440000.0;4029999.9999999995;2950000.0;7680000.0;0.3215;0.0;0.23166666666666666;0.0275;0.0;0.3215;3.0451809148377196;32530.1640625;6968.9130859375;1327.60766601562;42785.03515625;500205.10366522294;481957.8243161667;261703.59739951222;262065.60026579254;251566.45769699142;427324.32861471217;457378.6794449551;453304.32363825914;470775.47163449007;522685.9828228191;474479.5643985832;452378.6748578447;453172.49896965723;454430.0506212548;449825.05894358066;263702.87170041085;471381.8103618189;457378.6794449551;457378.6794449551;283939.0963198885;289802.386634966;468092.3037576143;212892.64400795999;212892.64400795999;278.3052810912718;2953118.8689292967;1450459.7664504682;178648.8793353828;923150.9254829241;0;146;162;67;167;178;145;6;103;107;1100894404004.98;440742553984.6448;869443311189.6177;55695.37244768597;7017.990643115493;-0.0;78602.26039299392;4041161.9572315537;781332.0683679995;0.0;3562870.782711065;3.4613543599251053;0.13011661609805805
5287;2019-08-05 09:50:45.107;833;740;255;255;227;83;68;63;71;35;692;245;58;65;213;176;249;675;236;201;69;-1;750;400;375;144;404;299;744;1550.0;-1.0;1129.0;173.0;0.0;98;99;98;1;0;1;1;0;0;0;1;0;0;0;0;44620.046875;32687.927734375;7728.9921875;1349.55786132812;705.0;316388;689.0;1214.0;Calculated values ==>;1564991445.107;356.46000000000004;347.16;298.66;298.66;295.86;281.46000000000004;278.44972407329936;279.96000000000004;279.46000000000004;280.26000000000005;276.66;342.36;297.66;278.96000000000004;279.66;294.46000000000004;290.76000000000005;298.06;340.66;293.26000000000005;280.06;342.06000000000006;343.66;273.06;243.40439225979637;267.47669482898436;278.44972407329936;296.76000000000005;7500000.0;4000000.0;3750000.0;1440000.0;4040000.0;2990000.0;7440000.000000001;0.25833333333333336;0.0;0.18816666666666665;0.028833333333333332;0.0;0.25833333333333336;3.0426971574347492;32687.927734375;7728.9921875;1349.55786132812;44620.046875;501214.51175487525;488333.04195702693;268015.27410160995;268015.27410160995;257445.58412417315;427245.8023896546;436657.94351008214;452343.6189116893;471666.44639072387;522887.25537897804;473960.4106491496;450595.9205100587;451540.12992185226;454260.0874550124;449330.83595428144;265249.3347255783;478327.103639291;457344.94878049195;436834.4706230459;288964.7057630673;295666.80309349706;468092.3037576143;213054.96797895065;213054.96797895065;278.37053285157697;2953847.135358668;1451003.1690277501;178671.18570171902;923273.389654846;0;146;162;67;167;178;145;6;103;107;1101120870030.6423;440828941024.89746;869621484460.1388;45026.14781717699;7353.576514951468;-0.0;57809.70484972462;4042001.177334315;781451.8134635413;0.0;3564007.3785764556;2.638226516341942;0.114097852230638
5288;2019-08-05 09:51:45.087;824;753;256;256;226;62;40;63;63;44;695;246;54;59;214;163;249;686;236;193;40;0;777;381;353;143;384;285;761;3060.0;-2.0;795.0;0.0;0.0;65;100;98;1;0;1;1;0;1;0;1;0;0;0;0;62764.125;33736.41796875;24859.37109375;1295.97106933594;715.0;316389;698.0;1217.0;Calculated values ==>;1564991505.087;355.56000000000006;348.46000000000004;298.76000000000005;298.76000000000005;295.76000000000005;279.36;276.55624918942954;277.16;279.46000000000004;279.46000000000004;277.56;342.66;297.76000000000005;278.56;279.06;294.56;289.46000000000004;298.06;341.76;292.46000000000004;277.16;342.96000000000004;344.66;273.16;243.1966462407574;265.74818594083865;276.55624918942954;296.76000000000005;7770000.0;3810000.0;3529999.9999999995;1430000.0;3840000.0;2850000.0;7609999.999999999;0.51;0.0;0.1325;0.0;0.0;0.51;3.0484174438526863;33736.41796875;24859.37109375;1295.97106933594;62764.125;497445.9727920747;488536.57883467956;267367.87787265715;267367.87787265715;256410.55497259353;428684.9695293014;436919.9912418496;453716.96050335595;472686.96060398995;524321.3796581789;475878.2556999485;452545.5145307812;453197.6068055969;457721.2751278025;450803.37793128815;263823.1595960864;478137.55005879153;459757.68149621814;436919.9912418496;292734.4514702754;299856.38484229014;468330.1626717748;208448.01011430574;208448.01011430574;276.55624918942954;2954741.7051649885;1451556.520727848;178693.22442736916;923544.8688246324;0;146;162;67;167;179;145;6;103;107;1101339197229.844;440915012324.5827;869796626059.4983;32498.135926549156;0.0;-0.0;116520.71037504738;4042646.997684585;781513.0728410071;0.0;3565459.6477801977;2.4881360302914923;0.03135807653922049
