;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5289;2019-08-05 09:52:45.118;823;763;257;256;227;50;73;52;17;48;692;246;22;45;215;154;249;697;232;192;74;0;752;370;341;140;372;272;736;4182.0;-1.0;1386.0;0.0;0.0;94;100;98;1;0;1;1;0;1;0;1;0;0;0;0;62231.734375;32728.751953125;25369.513671875;1230.67260742188;724.0;316390;707.0;1216.0;Calculated values ==>;1564991565.118;355.46000000000004;349.46000000000004;298.86;298.76000000000005;295.86;278.16;275.4277932560699;280.46000000000004;278.36;274.86;277.96000000000004;342.36;297.76000000000005;275.36;277.66;294.66;288.56;298.06;342.86;292.36;280.56;343.86;345.56000000000006;273.16;242.56692532238324;264.08650396036035;275.4277932560699;296.36;7520000.0;3700000.0;3410000.0;1400000.0;3720000.0000000005;2720000.0;7359999.999999999;0.697;0.0;0.23099999999999998;0.0;0.0;0.697;3.0442807624385586;32728.751953125;25369.513671875;1230.67260742188;62231.734375;499620.27730421384;492533.2916471345;269394.7793149405;268967.10940011876;257788.9877742579;429467.9694778635;444791.885217059;450016.3836545991;473471.4621678974;525043.825990549;477516.2412156622;450669.44774068607;453631.6187368087;459771.5566594404;451435.20588761574;265137.1733554404;482663.9638868719;461485.3233807435;444943.5994098722;296504.67125881097;303627.53096179874;468743.2512102924;205618.40361802047;205618.40361802047;275.4277932560699;2955783.875505448;1452110.6833146128;178714.29066999504;923963.6591285578;0;146;162;67;167;179;145;6;103;107;1101547504800.3206;440999956189.77704;869963812394.8807;56455.93338844965;0.0;-0.0;166809.66146692063;4043388.664593927;781513.0728410071;0.0;3567821.9541122746;3.7631820407896805;0.05463463282185583
5290;2019-08-05 09:53:45.108;826;771;262;261;230;44;122;43;-11;48;682;245;-6;23;216;153;249;700;235;190;122;0;744;363;338;139;366;257;731;2426.0;-1.0;1838.0;66.0;0.0;81;100;98;1;0;1;1;0;1;0;1;0;0;0;0;61429.31640625;32189.888671875;24543.962890625;1144.87609863281;731.0;316391;713.0;1219.0;Calculated values ==>;1564991625.108;355.76;350.26;299.36;299.26000000000005;296.16;277.56;274.69669130483857;285.36;277.46000000000004;272.06;277.96000000000004;341.36;297.66;272.56;275.46000000000004;294.76000000000005;288.46000000000004;298.06;343.16;292.16;285.36;344.46000000000004;346.26;273.16;242.35481222062532;262.0952818180154;274.69669130483857;296.66;7440000.000000001;3629999.9999999995;3379999.9999999995;1390000.0;3660000.0;2570000.0;7309999.999999999;0.4043333333333334;0.0;0.3063333333333333;0.011000000000000001;0.0;0.4043333333333334;3.050509678281199;32189.888671875;24543.962890625;1144.87609863281;61429.31640625;500777.12783592;494183.2725884871;271986.75040088414;271530.890757332;259087.68962081597;429947.3805835815;452489.7690919481;449115.1361523079;473601.1518756995;525206.3426195531;479257.66419129143;449758.4421301506;453428.7892370219;460842.422834568;452525.7912912428;265592.8347227679;483669.5716982849;461682.1052586041;452489.7690919481;299018.4200587347;306560.99450073834;468880.45426275564;203729.9893358379;203729.9893358379;274.6689328325117;2956814.2125106626;1452651.581821795;178734.0836098421;924379.5354423717;0;146;162;67;167;179;145;6;103;107;1101751170850.353;441083642239.79034;870122485944.906;75169.64997477864;2916.6551141960954;-0.0;100581.87094805391;4044485.3616421516;781537.3742493861;0.0;3570049.845505625;3.0869402845738323;0.1064494936360841
5291;2019-08-05 09:54:45.119;832;777;263;263;234;41;154;39;-15;48;664;244;-15;5;216;157;249;707;237;188;154;1;734;360;339;137;363;243;723;1878.0;-1.0;1030.0;125.0;0.0;74;100;26;1;0;1;1;0;1;0;1;0;0;0;0;55314.1796875;25945.92578125;23800.763671875;1077.66333007812;734.0;316392;717.0;1219.0;Calculated values ==>;1564991685.119;356.36;350.86;299.46000000000004;299.46000000000004;296.56;277.26000000000005;274.38016830617;288.56;277.06;271.66;277.96000000000004;339.56000000000006;297.56;271.66;273.66;294.76000000000005;288.86;298.06;343.86;291.96000000000004;288.56;344.86;346.56000000000006;273.26000000000005;241.92719264551067;260.1585393101385;274.38016830617;296.86;7340000.000000001;3600000.0;3390000.0;1370000.0;3629999.9999999995;2430000.0;7230000.0;0.313;0.0;0.1716666666666667;0.020833333333333332;0.0;0.313;3.0499579164512527;25945.92578125;23800.763671875;1077.66333007812;55314.1796875;502521.82024176855;495817.80302312394;273127.494638795;273127.494638795;260953.29411146656;430148.3826014536;456732.10439996555;451136.34200655797;473859.9099963197;524487.3475572057;480844.8039643842;451136.34200655797;453601.86308017815;461304.5296429779;453621.0436104021;266190.3808433784;485591.05538713105;461266.89504605153;456732.10439996555;300694.37409284414;307818.28838856175;469252.60634738253;202829.57779762524;202829.57779762524;274.30658323223633;2957787.2533349;1453136.135760181;178752.60816726906;924782.4820231742;0;146;162;67;167;179;145;6;103;107;1101954308085.0754;441166457419.6772;870272513444.7009;42625.99452253346;5550.479761453277;-0.0;79471.49082653252;4045467.171977189;781607.9466424873;0.0;3571550.565266554;2.5115512174845733;0.0807068529596669
5292;2019-08-05 09:55:45.089;831;775;261;260;230;38;171;36;-9;46;643;245;-11;2;217;157;249;702;237;188;170;2;721;356;337;134;359;235;713;2357.0;-1.0;779.0;148.0;0.0;55;100;1;1;0;1;1;0;1;0;1;0;0;0;0;52157.04296875;23974.697265625;22723.01171875;1047.76818847656;734.0;316393;718.0;1223.0;Calculated values ==>;1564991745.089;356.26;350.66;299.26000000000005;299.16;296.16;276.96000000000004;273.955091788801;290.26000000000005;276.76000000000005;272.26000000000005;277.76000000000005;337.46000000000004;297.66;272.06;273.36;294.86;288.86;298.06;343.36;291.96000000000004;290.16;344.96000000000004;346.56000000000006;273.36;241.2770596917726;259.0149159925826;273.955091788801;296.86;7209999.999999999;3560000.0;3370000.0000000005;1340000.0;3590000.0;2350000.0;7130000.0;0.3928333333333333;0.0;0.12983333333333333;0.024666666666666667;0.0;0.3928333333333333;3.0599659818046616;23974.697265625;22723.01171875;1047.76818847656;52157.04296875;503551.3485781878;496495.14017507347;273054.4415068204;272568.49572069535;259957.19653548376;430412.23801567365;459334.64291529806;453268.243286156;474052.113305266;523004.6962320148;481907.33795251977;453025.90059507726;454594.37939021277;462049.59554772783;454305.82633570756;267019.8034194351;485909.7475611954;461573.52563019627;459201.84842438984;301113.3779324612;307818.28838856175;469758.79346066975;201778.77180314253;201778.77180314253;273.87969831089106;2958682.3990607015;1453551.9329498406;178770.31124063412;925169.9863025502;0;146;162;67;167;179;145;6;103;107;1102157006685.172;441247716769.71594;870415841744.7693;32651.71638087791;6610.1738675523375;-0.0;101124.36526604665;4046094.172577888;781709.2347533873;0.0;3573054.778251976;2.9403047959127235;0.0683457214524504
5293;2019-08-05 09:56:45.090;819;764;261;260;229;31;178;31;2;44;631;247;0;16;217;156;248;668;239;191;178;3;692;348;336;134;352;256;688;3785.0;-1.0;174.0;142.0;0.0;3;100;76;1;0;0;1;0;1;0;1;0;0;0;0;37540.0234375;11623.66796875;19799.423828125;1173.26940917969;726.0;316394;714.0;1223.0;Calculated values ==>;1564991805.09;355.06000000000006;349.56000000000006;299.26000000000005;299.16;296.06;276.26000000000005;273.0942459734351;290.96000000000004;276.26000000000005;273.36;277.56;336.26000000000005;297.86;273.16;274.76000000000005;294.86;288.76000000000005;297.96000000000004;339.96000000000004;292.26000000000005;290.96000000000004;344.56000000000006;345.76;273.46000000000004;241.2770596917726;261.9595390733887;273.0942459734351;297.06;6920000.0;3479999.9999999995;3360000.0;1340000.0;3520000.0000000005;2560000.0;6880000.0;0.6308333333333334;0.0;0.029;0.023666666666666666;0.0;0.6308333333333334;3.0614388517962974;11623.66796875;19799.423828125;1173.26940917969;37540.0234375;504511.67421093496;497349.79539422283;275638.87253634323;275078.97958788625;260900.55792408471;430925.7729439634;460416.4097859312;450959.62151276006;473857.65670332924;520070.32876049983;479600.0968936902;450705.4496541824;452725.5354362392;463105.5069138693;455515.67972321814;268680.6638570643;483546.12187379535;462117.0981941417;460416.4097859312;299437.39939995663;304465.6318710359;469856.7474154118;199725.41085049594;199725.41085049594;273.0396940672432;2959429.88707111;1453848.5909373194;178788.82019573633;925524.3458375733;0;146;162;67;167;179;145;6;103;107;1102358910049.9282;441328118109.61884;870563144199.5913;7285.7921092056595;6393.108298703008;-0.0;164452.57182843707;4046426.9906951124;781817.5972439866;0.0;3575267.956277442;5.464765564177705;0.020170039190598156
5294;2019-08-05 09:57:45.130;800;750;264;264;230;23;183;24;11;42;634;249;8;31;217;157;248;639;237;193;183;3;687;338;332;131;342;259;684;1516.0;-1.0;0.0;0.0;0.0;1;100;58;1;0;0;1;0;1;0;1;0;0;0;0;37144.015625;10435.7255859375;19725.76953125;1197.30908203125;718.0;316395;707.0;1221.0;Calculated values ==>;1564991865.13;353.16;348.16;299.56;299.56;296.16;275.46000000000004;271.99741764416325;291.46000000000004;275.56;274.26000000000005;277.36;336.56;298.06;273.96000000000004;276.26000000000005;294.86;288.86;297.96000000000004;337.06;292.46000000000004;291.46000000000004;343.86;344.96000000000004;273.46000000000004;240.61611355647437;262.3656120759269;271.99741764416325;296.86;6870000.0;3379999.9999999995;3320000.0000000005;1310000.0;3420000.0000000005;2590000.0;6840000.000000001;0.25266666666666665;0.0;0.0;0.0;0.0;0.25266666666666665;3.0578922221671823;10435.7255859375;19725.76953125;1197.30908203125;37144.015625;502389.4620643175;495785.302436389;277929.8543245434;277929.8543245434;261526.65527764344;431541.1909327263;461686.4214438303;451569.75684122;474050.5081408163;520130.3702407359;479454.8989258724;451188.37761051406;454085.5402716301;464587.96873940324;457301.2678980131;269085.339858588;479619.33754217374;462979.6337440989;461686.4214438303;296504.67125881097;301113.3779324612;470261.8718852021;197200.826366783;197200.826366783;271.99741764416325;2960052.6689767027;1454032.5417697418;178808.58818644288;925853.9420344083;0;146;162;67;167;179;145;6;103;107;1102559443650.5972;441407671109.8842;870717747200.107;0.0;0.0;-0.0;66826.69368946728;4046487.7461061813;781870.9086639219;0.0;3577196.568381333;2.1310345019830876;-0.016313117197196046
5295;2019-08-05 09:58:45.101;791;743;262;262;224;9;186;12;16;38;644;249;13;41;217;153;248;643;234;196;186;4;667;327;328;128;332;257;668;-2.0;-1.0;1544.0;126.0;0.0;80;100;21;1;0;0;1;0;0;0;1;0;0;0;0;21354.29296875;7744.95947265625;6199.46533203125;1196.54272460938;712.0;316396;702.0;1221.0;Calculated values ==>;1564991925.101;352.26;347.46000000000004;299.36;299.36;295.56;274.06;270.7629442988711;291.76000000000005;274.36;274.76000000000005;276.96000000000004;337.56000000000006;298.06;274.46000000000004;277.26000000000005;294.86;288.46000000000004;297.96000000000004;337.46000000000004;292.76000000000005;291.76000000000005;343.36;344.36;273.56;239.943914813709;262.0952818180154;270.7629442988711;296.56;6670000.0;3270000.0000000005;3279999.9999999995;1280000.0;3320000.0000000005;2570000.0;6680000.0;0.0;0.0;0.2573333333333333;0.021;0.0;0.0;3.058980054294797;7744.95947265625;6199.46533203125;1196.54272460938;21354.29296875;502998.6643079122;496368.208397753;279069.0211998283;279069.0211998283;260052.94216608882;432184.1853817459;462680.60514610895;452551.84666775604;474050.2932466569;521319.9843383827;479698.59017206205;452174.32499774254;455659.7473725802;466041.3809119981;458540.96113728173;270890.9335255733;482045.8188788432;463960.00182945636;462680.60514610895;294410.04551340896;298599.4468028795;470761.89914157544;193984.79669117017;197200.826366783;270.6625672045948;2960539.919263107;1454183.9742506933;178828.52730958053;926069.8812370262;0;146;162;67;167;179;145;6;103;107;1102757347950.4524;441485333554.8274;870872472379.9939;66537.92086064142;5812.3191514585105;-0.0;0.0;4047041.9607796557;781919.3212460853;0.0;3577753.1883319328;4.778442320288084;0.4460395150381704
5296;2019-08-05 09:59:45.111;794;714;246;241;229;16;188;9;21;34;654;248;18;49;215;157;248;551;234;198;187;4;631;332;336;126;336;264;633;-2.0;-1.0;1135.0;113.0;0.0;1;55;21;1;0;0;1;0;0;0;1;0;0;0;0;15500.93359375;7309.20361328125;3296.69775390625;980.364135742188;701.0;316397;693.0;1222.0;Calculated values ==>;1564991985.111;352.56000000000006;344.56000000000006;297.76000000000005;297.26000000000005;296.06;274.76000000000005;271.32779825182536;291.96000000000004;274.06;275.26000000000005;276.56;338.56000000000006;297.96000000000004;274.96000000000004;278.06;294.66;288.86;297.96000000000004;328.26000000000005;292.96000000000004;291.86;342.46000000000004;343.26;273.56;239.4893008659735;263.0348170998261;271.32779825182536;296.56;6310000.0;3320000.0000000005;3360000.0;1260000.0;3360000.0;2640000.0;6330000.0;0.0;0.0;0.18916666666666665;0.01883333333333333;0.0;0.0;3.0634656004148715;7309.20361328125;3296.69775390625;980.364135742188;15500.93359375;506636.52562122076;495814.5613721736;399008.16439567675;270746.8295627295;264572.0499287387;431896.3278553544;461726.3464402373;451961.10086125555;473922.61981710925;521775.2844280418;478731.4068817378;451578.05696444126;455485.93199604336;465208.4333863484;458270.47842074314;401475.852643031;472232.0786182593;463024.9934053125;461595.87095375167;290640.09048841946;293991.1381695566;471029.1365550241;195325.1839744863;197200.826366783;271.22245402191606;2960847.0973388935;1454309.4465182826;178846.67122356233;926149.0291185118;0;146;162;67;167;179;145;6;103;107;1102956581150.4207;441561546254.8153;871028798429.969;48546.96094441384;5192.424440266794;-0.0;0.0;4048001.1613013255;782011.0427270345;0.0;3577753.1883319328;4.638197301027856;0.4401326399345556
5297;2019-08-05 10:00:45.112;794;702;242;242;226;19;188;8;26;32;663;248;23;49;215;161;248;513;236;199;188;5;647;325;329;127;329;268;650;191.0;0.0;436.0;82.0;0.0;1;16;24;1;0;0;1;0;0;0;1;0;0;0;0;14675.1455078125;7700.81494140625;3497.72924804688;742.681274414062;693.0;316398;685.0;1216.0;Calculated values ==>;1564992045.112;352.56000000000006;343.36;297.36;297.36;295.76000000000005;275.06;270.5352231155435;291.96000000000004;273.96000000000004;275.76000000000005;276.36;339.46000000000004;297.96000000000004;275.46000000000004;278.06;294.66;289.26000000000005;297.96000000000004;324.46000000000004;293.06;291.96000000000004;341.66;342.46000000000004;273.66;239.71726792356844;263.56353331371673;270.5352231155435;296.76000000000005;6470000.0;3250000.0;3290000.0;1270000.0;3290000.0;2680000.0;6500000.0;0.03183333333333333;0.0;0.07266666666666667;0.013666666666666666;0.0;0.03183333333333333;3.049844313890325;7700.81494140625;3497.72924804688;742.681274414062;14675.1455078125;505207.3179934336;492463.20457664557;269466.2113674461;269466.2113674461;261987.80163893919;432297.2667888766;462787.04580397205;451897.32525555027;473600.7876625802;522376.7585126288;478237.8421709701;451511.875877206;454816.6015382149;466220.4115236664;459906.44048431347;273122.13129695;463807.08368713397;464194.4573490418;462787.04580397205;287289.4124756198;290640.09048841946;470992.45192687237;193387.0069699254;193387.0069699254;270.4128589424936;2961098.568855558;1454434.532090812;178861.03017460814;926205.6502871301;0;146;162;67;167;179;145;6;103;107;1103156084475.1797;441637447519.72363;871188401089.7762;18785.08312875541;3793.941081078275;-0.0;8575.901236217152;4048562.271019597;782085.930354395;0.0;3577824.655366579;2.6090224609125876;0.18793629313138271
5298;2019-08-05 10:01:45.142;791;704;245;247;227;15;189;2;32;31;665;249;28;46;215;163;248;558;239;201;188;7;677;318;322;130;323;274;680;138.0;-1.0;259.0;48.0;0.0;1;1;38;1;0;0;0;0;0;0;1;0;0;0;0;12676.0224609375;8918.7841796875;0.0;728.301879882812;687.0;316399;680.0;1216.0;Calculated values ==>;1564992105.142;352.26;343.56000000000006;297.66;297.86;295.86;274.66;269.7299932089509;292.06;273.36;276.36;276.26000000000005;339.66;298.06;275.96000000000004;277.76000000000005;294.66;289.46000000000004;297.96000000000004;328.96000000000004;293.26000000000005;291.96000000000004;341.16;341.86;273.86;240.39332010688793;264.3458800820626;269.7299932089509;297.06;6770000.0;3180000.0;3220000.0000000005;1300000.0;3229999.9999999995;2740000.0;6800000.0;0.023;0.0;0.043166666666666666;0.008;0.0;0.023;3.0509023911375577;8918.7841796875;0.0;728.301879882812;12676.0224609375;502083.8151354718;489671.66532708926;268255.9623324311;269199.86358981545;260561.65682352666;432683.7555635325;463959.01421415055;451612.8831237849;473114.68441337737;522096.7928586843;477604.98026160593;451093.1018646111;453415.99526627373;467077.14632660913;461250.725650563;269946.89174882136;467223.8736128234;465471.24791018036;463832.3774739338;285195.4229665811;288127.0477506168;470785.5563514222;191520.89346393762;191520.89346393762;269.6272379653431;2961326.609218389;1454573.0979984181;178873.29449665124;926234.8126047219;0;146;162;67;167;179;145;6;103;107;1103351482125.0867;441714586069.6869;871351082389.6987;11227.30422031674;2234.1173030998766;-0.0;6263.164132229912;4048812.4992990005;782136.189291149;0.0;3577948.3760740296;2.044615911358945;0.13967034006783938
5299;2019-08-05 10:02:45.143;796;703;251;249;229;17;189;-1;38;29;664;249;34;46;216;164;248;598;239;203;189;8;703;317;322;134;322;276;706;164.0;-1.0;897.0;78.0;0.0;1;1;49;1;0;0;0;0;0;0;1;0;0;0;0;13962.94140625;10065.173828125;0.0;731.624877929688;682.0;316400;675.0;1213.0;Calculated values ==>;1564992165.143;352.76;343.46000000000004;298.26000000000005;298.06;296.06;274.86;269.6138998590099;292.06;273.06;276.96000000000004;276.06;339.56000000000006;298.06;276.56;277.76000000000005;294.76000000000005;289.56;297.96000000000004;332.96000000000004;293.46000000000004;292.06;340.66;341.36;273.96000000000004;241.2770596917726;264.60387354146746;269.6138998590099;297.06;7030000.0;3170000.0;3220000.0000000005;1340000.0;3220000.0000000005;2760000.0;7059999.999999999;0.02733333333333333;0.0;0.14950000000000002;0.013000000000000001;0.0;0.02733333333333333;3.044250367778322;10065.173828125;0.0;731.624877929688;13962.94140625;500369.96589242335;486802.580900497;268954.49944507435;268064.1768452274;259935.97924850087;432737.7855432766;463959.01421415055;452038.2536437739;472397.21216106473;521830.86293786974;477355.2833880012;451518.7168729951;453071.167222556;467343.18982473575;461532.02962607594;267842.73633161734;470461.0822515956;465721.9907049879;463959.01421415055;283101.5729112263;286033.001929769;470346.2376010807;191356.34678200205;191356.34678200205;269.55640206361215;2961548.604283537;1454731.300284953;178885.46075571925;926234.8126047219;0;146;162;67;167;179;145;6;103;107;1103544685344.8533;441793787389.5912;871516085139.4994;38971.9450758349;3626.868580648023;-0.0;7451.139576478724;4049230.833348081;782185.0316541471;0.0;3578062.663842895;4.6356290040763986;0.37254691781081023
5300;2019-08-05 10:03:45.093;810;701;255;256;232;19;189;4;43;28;663;249;40;47;216;165;248;625;237;204;189;9;742;320;323;138;325;274;745;-1.0;-1.0;1869.0;11.0;0.0;1;5;51;1;0;0;0;0;0;0;1;0;0;0;0;15212.7802734375;10710.7392578125;0.0;735.0567016601559;680.0;316401;672.0;1214.0;Calculated values ==>;1564992225.093;354.16;343.26;298.66;298.76000000000005;296.36;275.06;269.9613774848165;292.06;273.56;277.46000000000004;275.96000000000004;339.46000000000004;298.06;277.16;277.86;294.76000000000005;289.66;297.96000000000004;335.66;293.56;292.06;340.36;341.16;274.06;242.14157278889297;264.3458800820626;269.9613774848165;296.86;7420000.0;3200000.0;3229999.9999999995;1380000.0;3250000.0;2740000.0;7450000.0;0.0;0.0;0.3115;0.0018333333333333333;0.0;0.0;3.0471090960883496;10710.7392578125;0.0;735.0567016601559;15212.7802734375;498704.5656333468;482294.0491284005;267951.0600675157;268364.22610947356;259167.56038710085;432574.8076454491;463810.8538852597;453031.6629465932;471771.9322026706;521889.9718008104;477604.98026160593;452646.2307552403;453543.8649539656;466917.52468002157;461200.0074731675;265313.95509801904;470022.861545671;465702.78157957277;463810.8538852597;281845.32903042674;285195.4229665811;469904.45810332865;192310.68511366606;191356.34678200205;269.95692193764864;2961791.5326885493;1454904.288616966;178897.6729169368;926234.8126047219;0;146;162;67;167;179;145;6;103;107;1103738024095.007;441875319389.656;871680947639.6305;81214.5845949568;508.92191714771474;-0.0;0.0;4050231.553134122;782219.467854222;0.0;3578124.7049287236;7.1400457252140095;0.6240040993708702
5301;2019-08-05 10:04:45.084;830;698;259;259;229;26;190;5;49;26;660;249;46;48;216;167;248;638;237;204;189;10;733;334;335;140;339;273;736;441.0;0.0;1613.0;253.0;0.0;0;18;49;1;0;0;0;0;0;0;1;0;0;0;0;15275.7900390625;10424.8798828125;0.0;744.0775756835941;679.0;316402;671.0;1216.0;Calculated values ==>;1564992285.084;356.16;342.96000000000004;299.06;299.06;296.06;275.76000000000005;271.55198750734434;292.16;273.66;278.06;275.76000000000005;339.16;298.06;277.76000000000005;277.96000000000004;294.76000000000005;289.86;297.96000000000004;336.96000000000004;293.56;292.06;340.26;341.06000000000006;274.16;242.56692532238324;264.2163659402789;271.55198750734434;296.86;7330000.0;3340000.0;3350000.0;1400000.0;3390000.0;2730000.0;7359999.999999999;0.0735;0.0;0.2688333333333333;0.042166666666666665;0.0;0.0735;3.0523035958966873;10424.8798828125;0.0;744.0775756835941;15275.7900390625;502334.3696499445;482817.79816076224;270261.3864880104;270261.3864880104;258499.92837573864;431779.12508338504;462138.90036546055;453969.9451753486;471309.8407669174;521661.1301431516;477729.55526568997;453587.6991209416;453842.64716872294;464898.7860769384;459278.5177921224;265847.1164536143;473301.6577044898;463947.2092130976;462008.92584259575;281426.5920051367;284776.6418597092;469732.021654708;195953.38960091313;195953.38960091313;271.4826037499489;2962045.56599785;1455080.3923574623;178909.99718703286;926234.8126047219;0;146;162;67;167;179;145;6;103;107;1103935394485.5845;441958706879.8999;871845023025.1105;69363.45069026074;11544.332318268353;-0.0;19555.081913763668;4051486.1818759576;782319.8965732432;0.0;3578287.639501296;8.994829221582526;0.7137909602523611
5302;2019-08-05 10:05:45.144;849;697;253;256;245;35;191;4;55;24;657;249;52;52;215;170;249;641;239;205;190;11;742;345;347;142;350;277;746;415.0;-1.0;1390.0;110.0;0.0;0;30;61;1;0;0;0;0;0;0;1;0;0;0;0;16145.7177734375;11411.912109375;0.0;828.2339477539059;679.0;316403;671.0;1216.0;Calculated values ==>;1564992345.144;358.06000000000006;342.86;298.46000000000004;298.76000000000005;297.66;276.66;272.7676641592781;292.26000000000005;273.56;278.66;275.56;338.86;298.06;278.36;278.36;294.66;290.16;298.06;337.26;293.66;292.16;340.26;341.06000000000006;274.26000000000005;242.98782864720522;264.73235714968143;272.7676641592781;297.06;7420000.0;3450000.0;3470000.0000000005;1420000.0;3500000.0;2770000.0;7459999.999999999;0.06916666666666667;0.0;0.23166666666666666;0.018333333333333333;0.0;0.06916666666666667;3.0523035958966873;11411.912109375;0.0;828.2339477539059;16145.7177734375;504162.7075815741;481562.45170267427;267072.3630889649;268299.24639208085;263924.0270741235;431113.4868728058;460427.0983748652;454053.6929290866;470845.5270076962;521023.9619164162;477230.16001583124;453669.56598118163;453669.56598118163;463142.2002654372;457924.1025524648;265709.76212792733;472575.27987802395;462280.2023029789;460293.8193947865;281426.5920051367;284776.6418597092;469559.26427123055;198994.45753077653;198994.45753077653;272.7384609419134;2962307.673741936;1455262.5475971568;178923.11288564504;926234.8126047219;0;146;162;67;167;179;145;6;103;107;1104140199085.3894;442043391479.8192;872010188024.9531;59088.722867275166;4960.354790241658;-0.0;18073.20586226069;4052557.6870893626;782457.5731714088;0.0;3578601.522134862;6.709256828838889;0.48633178113578795
5303;2019-08-05 10:06:45.135;865;698;242;244;242;48;192;5;51;22;656;249;51;58;214;173;249;646;242;206;192;11;734;360;361;149;365;281;736;397.0;-1.0;1298.0;176.0;0.0;0;79;79;1;0;0;0;0;0;0;1;0;0;0;0;16448.0078125;12596.8203125;0.0;1115.19750976562;681.0;316404;672.0;1216.0;Calculated values ==>;1564992405.135;359.66;342.96000000000004;297.36;297.56;297.36;277.96000000000004;274.38016830617;292.36;273.66;278.26000000000005;275.36;338.76;298.06;278.26000000000005;278.96000000000004;294.56;290.46000000000004;298.06;337.76;293.76000000000005;292.36;340.36;341.26;274.26000000000005;244.42749628697553;265.2429198363724;274.38016830617;297.36;7340000.000000001;3600000.0;3610000.0;1490000.0;3650000.0;2810000.0;7359999.999999999;0.06616666666666667;0.0;0.21633333333333335;0.029333333333333333;0.0;0.06616666666666667;3.0519543227874024;12596.8203125;0.0;1115.19750976562;16448.0078125;507058.91624871636;482817.79816076224;263313.1350222607;264087.1801171876;263313.1350222607;430148.3826014536;458352.99863763346;452850.8589466096;469702.5915994716;520592.1876945303;476727.8158551476;452850.8589466096;453755.8230418441;460725.85706771415;455881.6532774192;266190.3808433784;474607.16156137607;460262.8667298895;458352.99863763346;281845.32903042674;285614.20965156396;468601.3529771432;202915.86948596907;202915.86948596907;274.34003522577905;2962579.247379377;1455462.5903562137;178939.3057184847;926234.8126047219;0;146;162;67;167;179;145;6;103;107;1104352567225.1665;442130678384.72766;872177562914.7775;54069.269386651904;7793.440849074441;-0.0;16901.42337886846;4053500.528909666;782563.8388593805;0.0;3578892.9336599456;5.744167972615769;0.4466966732117877
5304;2019-08-05 10:07:45.135;875;702;236;236;224;66;199;13;47;22;656;249;52;64;213;178;249;641;248;207;198;12;718;378;373;151;383;294;720;1514.0;-2.0;1303.0;153.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17104.435546875;13937.3994140625;0.0;1309.86669921875;685.0;316405;675.0;1216.0;Calculated values ==>;1564992465.135;360.66;343.36;296.76000000000005;296.76000000000005;295.56;279.76000000000005;276.25090830309495;293.06;274.46000000000004;277.86;275.36;338.76;298.06;278.36;279.56;294.46000000000004;290.96000000000004;298.06;337.26;293.86;292.96000000000004;340.66;341.66;274.36;244.82967444194236;266.86631818009863;276.25090830309495;297.96000000000004;7180000.0;3779999.9999999995;3729999.9999999995;1510000.0;3829999.9999999995;2940000.0;7200000.0;0.25233333333333335;0.0;0.21716666666666665;0.025500000000000002;0.0;0.25233333333333335;3.051253719311672;13937.3994140625;0.0;1309.86669921875;17104.435546875;509778.89625036484;485160.57662375306;261869.50415547183;261869.50415547183;257428.12323934966;428902.12800615287;457388.9862979285;450012.64219275507;469430.3878270191;519520.20159541303;475074.2248526269;450686.4916094708;452288.49791047815;457741.3083985173;453550.29849705484;267220.6357397515;475714.2165025901;458506.5490489339;457248.5901723117;283101.5729112263;287289.4124756198;468426.02431618364;207627.43426062143;207627.43426062143;276.2313735350007;2962858.8510740385;1455683.7088539351;178959.5145868929;926234.8126047219;0;146;162;67;167;179;145;6;103;107;1104572767225.1665;442220678384.72766;872350062914.7775;52637.98765592835;6650.364046416837;-0.0;62987.73834171652;4054389.7560516875;782684.2039001762;0.0;3579558.676674284;8.019541938574298;0.3784296910317777
5305;2019-08-05 10:08:45.136;870;709;244;243;213;85;208;24;54;25;663;251;66;73;213;181;249;630;260;208;208;11;758;392;377;152;396;309;757;1696.0;0.0;1290.0;161.0;0.0;0;99;38;1;1;0;1;0;0;0;1;0;0;0;0;34886.96484375;28394.337890625;3922.82763671875;1374.087890625;691.0;316406;678.0;1218.0;Calculated values ==>;1564992525.136;360.16;344.06000000000006;297.56;297.46000000000004;294.46000000000004;281.66;277.66079706904804;293.96000000000004;275.56;278.56;275.66;339.46000000000004;298.26000000000005;279.76000000000005;280.46000000000004;294.46000000000004;291.26000000000005;298.06;336.16;293.96000000000004;293.96000000000004;340.96000000000004;342.26;274.26000000000005;245.02929689885198;268.67533136820026;277.66079706904804;299.16;7580000.0;3920000.0000000005;3770000.0000000005;1520000.0;3960000.0;3090000.0;7570000.0;0.2826666666666667;0.0;0.215;0.026833333333333334;0.0;0.2826666666666667;3.0552144598618964;28394.337890625;3922.82763671875;1374.087890625;34886.96484375;505664.2465100094;482222.20701705193;262971.6754917599;262600.1918367672;252253.47386512294;427865.30569749116;458004.6551887551;448206.75824692857;469595.2669480673;519013.9422706233;473362.38322512805;449877.23788744846;450840.27004017454;455607.6998961182;451545.56602508004;264807.357832718;469355.5090872611;458004.6551887551;458004.6551887551;284357.86631585273;289802.386634966;468187.1289530649;211177.82171253857;211177.82171253857;277.6341650030447;2963292.119964465;1456036.479210456;178981.88124788605;926267.5033798255;0;147;162;68;167;179;145;6;103;107;1104797770974.8948;442311579899.61786;872530965929.559;50961.22135489385;6896.416410954123;-0.0;69769.71826261054;4055253.0971811805;782797.0956186819;0.0;3580665.0072498526;3.7881450845752824;0.18323170649512818
5306;2019-08-05 10:09:45.126;844;732;275;277;248;89;125;55;61;35;650;251;59;67;213;184;249;657;276;207;125;10;743;402;381;142;407;301;737;1846.0;-1.0;1389.0;179.0;0.0;98;0;98;1;1;0;1;0;0;0;1;0;1;0;0;45645.68359375;32334.248046875;7547.72314453125;2355.54516601562;703.0;316407;688.0;1218.0;Calculated values ==>;1564992585.126;357.56000000000006;346.36;300.66;300.86;297.96000000000004;282.06;278.64511892235623;285.66;278.66;279.26000000000005;276.66;338.16;298.26000000000005;279.06;279.86;294.46000000000004;291.56;298.06;338.86;293.86;285.66;341.96000000000004;343.46000000000004;274.16;242.98782864720522;267.7187500070086;278.64511892235623;300.76000000000005;7430000.0;4020000.0000000005;3810000.0;1420000.0;4070000.0000000005;3010000.0;7370000.0;0.3076666666666667;0.0;0.2315;0.029833333333333333;0.0;0.3076666666666667;3.053080542000455;32334.248046875;7547.72314453125;2355.54516601562;45645.68359375;503380.95809532685;487862.0298747607;277778.1201995654;278838.5016496248;265606.93657901057;427087.8111062005;444923.02287208725;450642.4416611791;471931.263865096;518306.58108849835;474404.96835067665;450370.6358326275;451454.1168198535;453747.5368736465;450207.22454437346;265651.14266717166;476264.85144087375;457216.02411313326;444923.02287208725;288545.87390705565;294828.9587717387;469460.1756994288;213645.75646902624;213645.75646902624;278.5979629195036;2963963.113517317;1456542.4664147573;179012.95634331708;926363.0753716972;0;147;162;68;167;179;145;6;103;108;1105025133074.931;442399765199.6319;872713935429.588;54864.7326219834;7631.796840373676;-0.0;71156.30563000844;4056134.8331506364;782918.1438843883;0.0;3581839.195051889;3.1643156752250747;0.1760568283555527
5307;2019-08-05 10:10:45.107;827;746;270;270;242;71;49;66;65;46;631;254;62;66;214;181;249;668;290;205;50;7;777;385;360;138;388;297;766;1147.0;-1.0;874.0;64.0;0.0;8;0;98;1;1;0;1;1;0;0;1;0;1;0;0;62317.37890625;33756.11328125;22578.458984375;2325.79711914062;711.0;316408;696.0;1217.0;Calculated values ==>;1564992645.107;355.86;347.76;300.16;300.16;297.36;280.26000000000005;276.9606089950914;278.06;279.76000000000005;279.66;277.76000000000005;336.26000000000005;298.56;279.36;279.76000000000005;294.56;291.26000000000005;298.06;339.96000000000004;293.66;278.16;342.76;344.26;273.86;242.14157278889297;267.23344911666527;276.9606089950914;302.16;7770000.0;3850000.0;3600000.0;1380000.0;3879999.9999999995;2970000.0;7659999.999999999;0.19116666666666668;0.0;0.14566666666666667;0.010666666666666666;0.0;0.19116666666666668;3.0491389512056086;33756.11328125;22578.458984375;2325.79711914062;62317.37890625;497879.73033440305;486961.8659735223;272862.68574332504;272862.68574332504;261797.59716962933;428391.1821097931;436836.9659171394;451894.02166372596;473535.07189352607;516639.43247888854;475271.09893831366;451492.55458932754;452027.5521833419;457071.74136237963;452777.905197922;263823.1595960864;474628.3218217797;460283.3014425634;437009.2976769699;291896.6896268761;298180.4796168596;469707.477533517;209352.43475148198;209352.43475148198;276.91669957011015;2964862.520805065;1457093.0450224031;179051.95517560487;926614.0473905649;0;147;162;68;168;179;145;6;103;108;1105247362680.6165;442483738599.8909;872893278620.1412;35330.22449355021;2777.120456341707;-0.0;43520.40362925578;4056886.2197811133;783004.8573941522;0.0;3582794.531679569;1.3915314450840608;0.08104627500209904
5308;2019-08-05 10:11:45.117;822;761;264;263;231;55;35;55;57;51;643;257;54;59;215;164;249;694;296;199;35;6;808;376;344;133;378;279;793;2622.0;-1.0;1346.0;0.0;0.0;66;0;98;1;1;0;1;1;0;0;1;0;1;0;0;66144.8515625;34682.578125;26179.4296875;2206.83569335938;726.0;316409;706.0;1216.0;Calculated values ==>;1564992705.117;355.36;349.26;299.56;299.46000000000004;296.26000000000005;278.66;276.0463484220469;276.66;278.66;278.86;278.26000000000005;337.46000000000004;298.86;278.56;279.06;294.66;289.56;298.06;342.56000000000006;293.06;276.66;343.76;345.76;273.76000000000005;241.05796691057077;264.9883086891361;276.0463484220469;302.76000000000005;8080000.0;3760000.0;3440000.0;1330000.0;3779999.9999999995;2790000.0;7930000.0;0.437;0.0;0.22433333333333336;0.0;0.0;0.437;3.043916307264348;34682.578125;26179.4296875;2206.83569335938;66144.8515625;494229.36466866074;486464.6947368848;268645.10841813183;268257.60202865914;256865.88978972787;429045.3911783415;438143.19809006865;453968.971486645;474666.01614662335;519405.54453725694;477887.0665571183;453583.5494244003;454225.31687248964;458823.76045810163;451844.7877955834;262382.51167267736;475759.08952065714;461946.9247618793;438143.19809006865;296085.73418796173;304465.6318710359;470285.29593420913;207165.441188762;207165.441188762;276.0463484220469;2965933.217811899;1457663.462504436;179089.7334110264;927020.4308487225;0;147;162;68;168;179;145;6;103;108;1105458597880.583;442565052149.878;873066107420.1138;55366.25863015842;0.0;-0.0;100937.279765871;4057642.149774362;783028.0039217297;0.0;3583998.5463433415;2.4783003731709163;0.1144760963053721
5309;2019-08-05 10:12:45.138;846;786;259;258;227;52;78;50;25;51;659;257;29;48;216;157;249;716;292;179;79;4;789;373;344;129;375;268;773;1913.0;-1.0;1242.0;38.0;0.0;98;100;98;1;1;0;1;1;0;0;1;0;0;0;0;64602.8046875;33805.1484375;26937.806640625;959.950805664062;741.0;316410;720.0;1219.0;Calculated values ==>;1564992765.138;357.76;351.76;299.06;298.96000000000004;295.86;278.36;275.73799182748917;280.96000000000004;278.16;275.66;278.26000000000005;339.06000000000006;298.86;276.06;277.96000000000004;294.76000000000005;288.86;298.06;344.76;291.06;281.06;345.16;347.26;273.56;240.16925963744896;263.56353331371673;275.73799182748917;302.36;7890000.000000001;3729999.9999999995;3440000.0;1290000.0;3750000.0;2680000.0;7730000.0;0.3188333333333333;0.0;0.207;0.006333333333333333;0.0;0.3188333333333333;3.0486646967259405;33805.1484375;26937.806640625;959.950805664062;64602.8046875;499515.86769905797;492262.93842038896;267846.6352404005;267453.64700969873;256284.85302063965;429258.0297950786;444954.5190974324;451768.9676974297;475176.14485555404;521964.6456026698;479243.2823015853;452281.65346051415;454690.93240954535;459437.73343576456;451343.0419966532;263243.41041915066;481567.89680725854;459295.0383970463;445106.5855890427;301951.40411888575;310752.19949742197;470627.93931277987;206338.90552801252;206338.90552801252;275.7174056688889;2967023.16295965;1458234.3933141218;179116.1325349386;927463.2294093873;0;147;162;68;168;179;145;6;103;108;1105665070120.268;442643679659.75806;873230264854.8634;50804.022869069355;1673.8305473035266;-0.0;76127.09532612511;4058527.2117821597;783041.9573916084;0.0;3585474.5992379505;2.084260812362904;0.10681881263292219
5310;2019-08-05 10:13:45.138;859;798;267;266;235;50;114;48;-3;52;674;257;1;29;217;156;249;724;292;166;114;5;767;371;345;139;374;256;752;1951.0;-1.0;946.0;144.0;0.0;98;100;98;1;1;0;1;1;0;0;1;0;0;0;0;63064.15234375;32875.61328125;26046.142578125;1156.55627441406;750.0;316411;730.0;1220.0;Calculated values ==>;1564992825.138;359.06000000000006;352.96000000000004;299.86;299.76000000000005;296.66;278.16;275.5313989812953;284.56;277.96000000000004;272.86;278.36;340.56000000000006;298.86;273.26000000000005;276.06;294.86;288.76000000000005;298.06;345.56000000000006;289.76000000000005;284.56;346.16;348.16;273.66;242.35481222062532;261.9595390733887;275.5313989812953;302.36;7670000.0;3710000.0;3450000.0;1390000.0;3740000.0;2560000.0;7520000.0;0.3251666666666667;0.0;0.15766666666666668;0.024;0.0;0.3251666666666667;3.049489739620209;32875.61328125;26046.142578125;1156.55627441406;63064.15234375;503341.2699858305;496048.09644481377;272594.7102525978;272151.060649914;259924.13728972175;429398.2889081932;450100.7779978306;450323.2681067077;473992.66496117425;524468.7780256732;480699.03222776897;450832.5966769625;454345.6212795007;459733.20837523334;451551.74542100885;264330.3152028513;485077.2888858106;457381.5641334785;450100.7779978306;306141.9092990094;314524.84189198195;469374.27755306003;205658.1706628503;205658.1706628503;275.44793768233603;2968087.0542682437;1458790.0663284448;179133.77009393927;927904.7623195436;0;147;162;68;168;179;145;6;103;108;1105871770120.268;442724079659.75806;873387464854.8634;38575.53036364819;6329.186565365033;-0.0;79484.58781842444;4059272.0413924325;783108.6492008807;0.0;3586771.363264155;2.0704527196175837;0.10434064154484149
5311;2019-08-05 10:14:45.109;859;799;271;271;241;49;125;46;-11;53;672;256;-10;11;217;160;249;716;294;164;124;6;744;369;345;147;373;242;732;2005.0;0.0;1050.0;128.0;0.0;98;100;29;1;1;0;1;1;0;0;1;0;0;0;0;56932.0859375;26556.970703125;25260.73046875;1042.09020996094;752.0;316412;734.0;1224.0;Calculated values ==>;1564992885.109;359.06000000000006;353.06000000000006;300.26000000000005;300.26000000000005;297.26000000000005;278.06;275.3239800832674;285.66;277.76000000000005;272.06;278.46000000000004;340.36;298.76000000000005;272.16;274.26000000000005;294.86;289.16;298.06;344.76;289.56;285.56;346.56000000000006;348.36;273.76000000000005;244.02132995426717;260.01710675043796;275.3239800832674;302.56;7440000.000000001;3690000.0;3450000.0;1470000.0;3729999.9999999995;2420000.0;7320000.0;0.33416666666666667;0.0;0.175;0.021333333333333333;0.0;0.33416666666666667;3.05911261372811;26556.970703125;25260.73046875;1042.09020996094;56932.0859375;505366.98974082695;498083.14823342866;276229.3461141231;276229.3461141231;263145.2564111913;429537.3511455088;451679.73308589304;451808.719906654;473053.075848542;525377.0676140364;482259.8256915225;451932.234375945;454502.3077960133;459890.0117690401;452490.6768276049;265592.8347227679;485987.3081597601;457109.4509825064;451537.1326838892;307818.28838856175;315363.2798926983;468376.4423403215;205171.62460211694;205171.62460211694;275.25201077514413;2969086.5396016743;1459285.0984800446;179152.08329230288;928332.1129419386;0;147;162;68;168;179;145;6;103;108;1106078670070.1167;442809838189.6953;873536792644.7542;43161.491678293976;5615.0361117483635;-0.0;82327.14061732555;4059952.854023723;783208.1362811092;0.0;3588119.1425917833;2.4802153958636066;0.12741293524633368
5312;2019-08-05 10:15:45.109;847;792;268;267;238;45;138;44;-6;52;644;255;-8;13;218;161;249;699;297;170;138;5;732;366;342;143;369;242;721;2154.0;-1.0;930.0;110.0;0.0;98;0;1;1;1;0;1;1;0;0;1;0;1;0;0;54627.27734375;24310.314453125;24838.314453125;1779.7438964843802;747.0;316413;732.0;1226.0;Calculated values ==>;1564992945.109;357.86;352.36;299.96000000000004;299.86;296.96000000000004;277.66;275.0112864084945;286.96000000000004;277.56;272.56;278.36;337.56000000000006;298.66;272.36;274.46000000000004;294.96000000000004;289.26000000000005;298.06;343.06000000000006;290.16;286.96000000000004;346.36;347.86;273.66;243.1966462407574;260.01710675043796;275.0112864084945;302.86;7320000.0;3660000.0;3420000.0000000005;1430000.0;3690000.0;2420000.0;7209999.999999999;0.359;0.0;0.155;0.018333333333333333;0.0;0.359;3.0650500975047508;24310.314453125;24838.314453125;1779.7438964843802;54627.27734375;504771.29060028354;498130.7438374214;275798.84752068244;275286.57521760755;262586.397988749;429743.705733735;454032.3432269273;452425.23211812135;473475.02505547635;522540.1218468053;482152.0815699353;452178.9440713269;454744.8167336088;460650.0893413602;453158.4795750986;266313.92042426055;484600.8918694977;458406.0642754178;454032.3432269273;306980.0860723078;313267.23492439475;468827.3046948051;204421.9344293267;204421.9344293267;274.94977755108926;2970016.200962351;1459708.9925230134;179175.59857652325;928749.6049829542;0;147;162;68;168;179;145;6;103;109;1106284770070.1167;442896838189.6953;873681992644.7542;38440.51114176317;4847.431788200437;-0.0;89610.1367583386;4060632.87071389;783295.3235136088;0.0;3589551.9532365804;2.6095096382338534;0.12351621114604762
5313;2019-08-05 10:16:45.100;831;780;268;267;236;40;153;40;-6;49;626;257;-6;34;218;160;249;683;290;176;153;3;712;359;339;139;362;263;705;2762.0;0.0;216.0;53.0;0.0;98;0;98;1;0;0;1;1;0;0;1;0;1;0;0;43956.953125;13833.3271484375;24096.271484375;2028.3898925781198;740.0;316414;727.0;1225.0;Calculated values ==>;1564993005.1;356.26;351.16;299.96000000000004;299.86;296.76000000000005;277.16;274.27422755570615;288.46000000000004;277.16;272.56;278.06;335.76000000000005;298.86;272.56;276.56;294.96000000000004;289.16;298.06;341.46000000000004;290.76000000000005;288.46000000000004;345.86;347.16;273.46000000000004;242.35481222062532;262.9017227912062;274.27422755570615;302.16;7120000.0;3590000.0;3390000.0;1390000.0;3620000.0000000005;2630000.0;7050000.0;0.46033333333333337;0.0;0.036000000000000004;0.008833333333333334;0.0;0.46033333333333337;3.0638565808609144;13833.3271484375;24096.271484375;2028.3898925781198;43956.953125;504355.2165755384;497960.09015739214;277574.2608513775;277009.0782667784;262701.5834440022;430214.79039162316;456596.4015801822;448657.42798409174;473699.0552649324;518976.10801494657;479852.79464062524;448657.42798409174;453779.59607081395;461726.5624587006;454218.98018392763;267634.0111046853;483927.9320487361;459683.1638086407;456596.4015801822;304884.691753025;310333.04987691523;469176.81040622573;202679.00528432702;202679.00528432702;274.2435523086997;2970837.6129851076;1460026.8085231408;179207.32826456492;929157.3320304399;0;147;162;68;168;179;145;6;103;109;1106489039424.9023;442981425499.60657;873833469919.5952;8855.223217191531;2354.063945243439;-0.0;116886.641428192;4061026.9427134665;783355.3269761215;0.0;3591272.50159869;3.205765187835484;0.06493547847376474
5314;2019-08-05 10:17:45.090;809;766;270;269;234;33;164;34;-18;46;628;260;-15;51;219;158;249;668;294;184;164;4;715;351;333;134;354;266;708;4266.0;-1.0;514.0;49.0;0.0;100;0;98;1;0;0;1;1;0;0;1;0;1;0;0;44722.6796875;13929.4296875;24386.271484375;2077.06225585938;732.0;316415;720.0;1225.0;Calculated values ==>;1564993065.09;354.06000000000006;349.76;300.16;300.06;296.56;276.46000000000004;273.4187578820637;289.56;276.56;271.36;277.76000000000005;335.96000000000004;299.16;271.66;278.26000000000005;295.06;288.96000000000004;298.06;339.96000000000004;291.56;289.56;345.16;346.36;273.56;241.2770596917726;263.299902668528;273.4187578820637;302.56;7150000.0;3510000.0;3329999.9999999995;1340000.0;3540000.0;2660000.0;7080000.0;0.711;0.0;0.08566666666666665;0.008166666666666666;0.0;0.711;3.065339832421876;13929.4296875;24386.271484375;2077.06225585938;44722.6796875;501061.0310510368;495705.0713076817;278353.98490243295;277779.80284203903;261746.94828735307;430735.4089219946;459039.7677255177;446505.6494117598;474052.113305266;518932.3926286938;479821.0777287221;446906.08080741635;455401.8918781268;463069.30017575866;455290.9539762602;267425.3159208986;481321.13219162595;461663.60909830674;459039.7677255177;301951.40411888575;306980.0860723078;469954.68261704803;200615.21469983147;200615.21469983147;273.40245578832815;2971576.4867591728;1460258.1262707594;179241.53466379046;929561.2858850451;0;147;162;68;168;179;145;6;103;109;1106690605824.9343;443063311849.61957;873992143469.6205;21064.613906988525;2199.6056546572686;-0.0;183739.8572012629;4061276.2331342115;783393.2678982522;0.0;3593777.3048841967;5.1247812527918315;0.11914812466185519
5315;2019-08-05 10:18:45.091;803;760;268;267;229;23;172;25;-10;41;640;260;-21;48;219;156;249;683;288;187;172;5;717;341;329;132;344;260;712;3353.0;-1.0;313.0;44.0;0.0;41;0;98;1;0;0;1;1;0;0;1;0;1;0;0;42797.01953125;13923.087890625;22288.818359375;2038.95202636719;728.0;316416;716.0;1224.0;Calculated values ==>;1564993125.091;353.46000000000004;349.16;299.96000000000004;299.86;296.06;275.46000000000004;272.3289490889957;290.36;275.66;272.16;277.26000000000005;337.16;299.16;271.06;277.96000000000004;295.06;288.76000000000005;298.06;341.46000000000004;291.86;290.36;344.76;345.96000000000004;273.66;240.83765695389522;262.5002047102346;272.3289490889957;301.96000000000004;7170000.0;3410000.0;3290000.0;1320000.0;3440000.0;2600000.0;7120000.0;0.5588333333333334;0.0;0.05216666666666667;0.007333333333333333;0.0;0.5588333333333334;3.0635745523031384;13923.087890625;22288.818359375;2038.95202636719;42797.01953125;500043.63764371845;494464.07941826544;276758.3067760378;276218.7766677947;259632.97699236593;431359.6534126046;460717.06194661895;448691.5032779444;473824.5983165287;520663.98588929756;480547.21908820217;447252.6125051959;456025.1943148685;464552.4594382193;456675.42510896287;267288.4269092231;483160.8726929347;462658.4816925321;460717.06194661895;300275.376401361;305303.7579410727;470322.2810237028;197961.5939509673;197961.5939509673;272.31244757159834;2972305.8297435264;1460490.2344529575;179275.83535457254;929950.2514508034;0;147;162;68;168;179;145;6;103;109;1106889209135.4836;443143113179.8403;874149946100.0569;13079.743603223971;1997.3117052000605;-0.0;146836.51403157003;4061560.7741898554;783428.2427925863;0.0;3596532.1538988072;4.23293951132151;0.08268869914551111
5316;2019-08-05 10:19:45.111;809;761;264;262;222;15;178;17;-19;36;651;259;-15;43;219;154;249;693;293;190;178;7;720;330;329;128;334;253;718;758.0;-1.0;564.0;68.0;0.0;1;100;55;1;0;0;1;1;0;0;1;0;0;0;0;36869.1015625;10639.4609375;20974.634765625;932.645263671875;727.0;316417;715.0;1223.0;Calculated values ==>;1564993185.111;354.06000000000006;349.26;299.56;299.36;295.36;274.66;271.1026128081217;290.96000000000004;274.86;271.26000000000005;276.76000000000005;338.26;299.06;271.66;277.46000000000004;295.06;288.56;298.06;342.46000000000004;292.16;290.96000000000004;344.66;345.86;273.86;239.943914813709;261.54996906429363;271.1026128081217;302.46000000000004;7200000.0;3300000.0;3290000.0;1280000.0;3340000.0;2530000.0;7180000.0;0.12633333333333333;0.0;0.094;0.011333333333333334;0.0;0.12633333333333333;3.0612553251323207;10639.4609375;20974.634765625;932.645263671875;36869.1015625;500601.4530739167;494019.0648810025;274069.0673628654;273089.3768292726;256803.2561508714;432012.3539207929;461496.5979483637;448821.52820503426;473857.33391166833;522361.34037090855;481277.69433493796;449334.4967093507;456563.51709335245;466006.54637693596;458192.85802763986;267086.32983949024;484019.17753092846;463043.8603446579;461496.5979483637;299856.38484229014;304884.691753025;471052.7749192473;194909.32937950277;194909.32937950277;271.0473271315635;2972969.935380544;1460694.9905890957;179300.6069197519;930310.9004029891;0;147;162;68;168;179;145;6;103;109;1107086674935.421;443221139179.8155;874303897400.0079;23867.74668959996;3129.625716117105;-0.0;33678.85826253276;4061868.772574115;783470.9815125766;0.0;3598036.950099036;1.8642797670633058;0.10978445303273937
