;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5317;2019-08-05 10:20:45.112;820;758;261;259;219;7;182;7;-16;32;658;259;-13;40;219;151;249;685;293;193;181;9;667;330;334;131;335;253;668;-1.0;-1.0;2081.0;378.0;0.0;23;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16055.5615234375;6439.12646484375;4343.17041015625;1165.34753417969;723.0;316418;715.0;1222.0;Calculated values ==>;1564993245.112;355.16;348.96000000000004;299.26000000000005;299.06;295.06;273.86;271.1026128081217;291.36;273.86;271.56;276.36;338.96000000000004;299.06;271.86;277.16;295.06;288.26000000000005;298.06;341.66;292.46000000000004;291.26000000000005;344.66;345.46000000000004;274.06;240.61611355647437;261.54996906429363;271.1026128081217;302.46000000000004;6670000.0;3300000.0;3340000.0;1310000.0;3350000.0;2530000.0;6680000.0;0.0;0.0;0.3468333333333333;0.063;0.0;0.0;3.059484761249526;6439.12646484375;4343.17041015625;1165.34753417969;16055.5615234375;506863.119769648;498431.6085353383;278378.45596498233;277058.41964354005;258093.23604459292;432012.3539207929;461249.80640076107;449206.4498523227;473081.36623795505;523075.828340062;481277.69433493796;449590.2046483207;456198.1679234473;465862.4006315868;457794.0777793262;271412.2062545916;488193.8762001881;462678.9675340796;461119.21009343705;299856.38484229014;303208.48990285693;470846.3688081762;194702.96473126777;194909.32937950277;270.96409172321313;2973410.9815897085;1460837.3145226361;179318.0904844341;930521.8856288943;0;147;162;68;168;179;145;6;103;109;1107285578250.1807;443298840474.7216;874455699929.8246;88270.29208948588;17397.03445684523;-0.0;0.0;4062803.271804206;783642.0398647364;0.0;3598317.611928504;8.844197477549978;1.0902521549083215
5318;2019-08-05 10:21:45.102;825;718;253;251;235;16;183;5;-3;28;664;259;-6;48;218;157;249;548;296;194;182;10;651;327;332;132;333;266;655;-2.0;-1.0;1356.0;117.0;0.0;1;97;1;1;0;0;1;0;0;0;1;0;0;0;0;13891.8330078125;6323.3505859375;3534.15258789062;1206.51135253906;713.0;316419;706.0;1221.0;Calculated values ==>;1564993305.102;355.66;344.96000000000004;298.46000000000004;298.26000000000005;296.66;274.76000000000005;270.7629442988711;291.46000000000004;273.66;272.86;275.96000000000004;339.56000000000006;299.06;272.56;277.96000000000004;294.96000000000004;288.86;298.06;327.96000000000004;292.56;291.36;343.76;344.46000000000004;274.16;240.83765695389522;263.299902668528;270.7629442988711;302.76000000000005;6509999.999999999;3270000.0000000005;3320000.0000000005;1320000.0;3329999.9999999995;2660000.0;6550000.0;0.0;0.0;0.226;0.0195;0.0;0.0;3.0587991685398945;6323.3505859375;3534.15258789062;1206.51135253906;13891.8330078125;508917.41892389354;494185.72660653904;275109.2296014183;273890.92825614533;265615.57310438156;432184.1853817459;461686.4214438303;448493.9866542453;472562.30901117553;522641.49340106983;479709.95822645584;448099.0294597537;455027.1040612277;466023.9061025426;459067.7043327811;273211.39970775816;468902.410115048;463108.3664388462;461556.49894294905;296085.73418796173;299018.4200587347;470810.01271223003;194093.71864167403;194909.32937950277;270.706651029718;2973660.5016172384;1460943.6507724137;179337.85268091146;930587.5190464954;0;147;162;68;168;179;145;6;103;109;1107485344950.2124;443377727324.73413;874611373979.8494;57494.46057084111;5395.967734375842;-0.0;0.0;4064017.775625523;783831.9498927459;0.0;3598317.611928504;5.684232260843456;0.6635345672201282
5319;2019-08-05 10:22:45.103;820;711;252;252;236;16;183;5;7;25;674;260;3;53;218;161;249;523;301;197;183;11;678;319;324;135;324;279;681;-3.0;-1.0;0.0;37.0;0.0;1;99;26;1;0;0;1;0;0;0;1;0;0;0;0;15550.25390625;8143.97607421875;3714.63330078125;1270.60205078125;706.0;316420;698.0;1219.0;Calculated values ==>;1564993365.103;355.16;344.26;298.36;298.36;296.76000000000005;274.76000000000005;269.84581860846123;291.46000000000004;273.66;273.86;275.66;340.56000000000006;299.16;273.46000000000004;278.46000000000004;294.96000000000004;289.26000000000005;298.06;325.46000000000004;292.86;291.46000000000004;342.96000000000004;343.76;274.26000000000005;241.49495122638035;264.9883086891361;269.84581860846123;303.26000000000005;6780000.0;3190000.0;3240000.0;1350000.0;3240000.0;2790000.0;6809999.999999999;0.0;0.0;0.0;0.006166666666666667;0.0;0.0;3.05504944728147;8143.97607421875;3714.63330078125;1270.60205078125;15550.25390625;505891.8060597869;490572.3230855018;271571.152395407;271571.152395407;264185.7425200072;432629.4295301525;462897.9944272;447387.6505771979;471875.0639052514;522623.75214281795;478226.6949063296;446845.0194562847;453454.8315084036;467308.7197532653;460839.82501674374;270348.87666241644;461095.7815569015;464676.07400208403;462897.9944272;292734.4514702754;296085.73418796173;470505.470076914;190677.46775136836;194909.32937950277;269.2846673147558;2973905.856430405;1461064.2138371202;179358.49563662437;930647.9266022706;0;147;162;68;168;179;145;6;103;109;1107682148229.9746;443457828659.6374;874774876704.6519;0.0;1725.606014340865;-0.0;0.0;4064496.904115043;783891.2973296876;0.0;3598317.611928504;0.13143257111027773;0.027270361459512563
5320;2019-08-05 10:23:45.103;818;715;257;255;238;16;184;0;11;22;687;259;8;53;218;162;249;576;286;199;184;11;700;318;322;135;323;282;703;-2.0;-1.0;755.0;42.0;0.0;1;97;48;1;0;0;0;0;0;0;1;0;0;0;0;13919.306640625;9886.193359375;0.0;1271.46557617188;701.0;316421;694.0;1222.0;Calculated values ==>;1564993425.103;354.96000000000004;344.66;298.86;298.66;296.96000000000004;274.76000000000005;269.7299932089509;291.56;273.16;274.26000000000005;275.36;341.86;299.06;273.96000000000004;278.46000000000004;294.96000000000004;289.36;298.06;330.76000000000005;293.06;291.56;342.56000000000006;343.26;274.26000000000005;241.49495122638035;265.3697278774862;269.7299932089509;301.76000000000005;7000000.0;3180000.0;3220000.0000000005;1350000.0;3229999.9999999995;2820000.0;7030000.0;0.0;0.0;0.12583333333333332;0.007;0.0;0.0;3.0634656004148715;9886.193359375;0.0;1271.46557617188;13919.306640625;503658.7880367157;488880.64573757566;272007.64977317175;271045.1811665854;263621.6377369097;432683.7555635325;463324.85294363287;447361.2241519379;471581.87251044664;523730.55453180056;477740.8922091947;446952.5650707906;452936.94037847384;467450.14734969795;461122.50831587357;268512.7360691868;467180.096577032;465220.14101162535;463324.85294363287;291058.95107146574;293991.1381695566;470505.470076914;191715.4014127215;194909.32937950277;269.706804753267;2974151.436101629;1461214.465249067;179379.67953351565;930678.8818797771;0;147;162;68;168;179;145;6;103;109;1107875948229.9746;443538828659.6374;874943176704.6519;32168.76602801806;1951.5304806493477;-0.0;0.0;4064764.9771652767;783921.9401338126;0.0;3598317.611928504;3.05801572765094;0.3372254964389431
5321;2019-08-05 10:24:45.104;825;716;261;262;241;19;185;3;13;19;697;257;10;48;218;164;249;617;288;200;185;12;740;321;324;137;326;279;744;-1.0;-1.0;1586.0;243.0;0.0;1;97;56;1;0;0;0;0;0;0;1;0;0;0;0;15304.9384765625;11043.1103515625;0.0;1261.56591796875;698.0;316422;691.0;1219.0;Calculated values ==>;1564993485.104;355.66;344.76;299.26000000000005;299.36;297.26000000000005;275.06;270.0766712529157;291.66;273.46000000000004;274.46000000000004;275.06;342.86;298.86;274.16;277.96000000000004;294.96000000000004;289.56;298.06;334.86;293.16;291.66;342.26;342.96000000000004;274.36;241.92719264551067;264.9883086891361;270.0766712529157;301.96000000000004;7400000.0;3210000.0;3240000.0;1370000.0;3260000.0;2790000.0;7440000.000000001;0.0;0.0;0.2643333333333333;0.0405;0.0;0.0;3.0564800093377213;11043.1103515625;0.0;1261.56591796875;15304.9384765625;501001.9003327249;484708.96223988547;270552.17714665586;270987.6650026225;262511.21014260245;432519.89010106167;463153.1959395715;448196.68688096065;471021.86055166635;525005.3206469143;477887.0665571183;447792.893817389;452809.3800945537;467025.0766731742;460917.2510283001;265827.9501208606;468792.406640314;465054.62628545315;463153.1959395715;289802.386634966;292734.4514702754;470334.5574354778;192504.46425242297;194909.32937950277;270.039472972131;2974394.975537202;1461388.8790206548;179400.78848116845;930678.8818797771;0;147;162;68;168;179;145;6;103;109;1108069751460.5105;443620430019.86304;875111479510.1173;67587.97751481012;11252.11877391372;-0.0;0.0;4065596.2972188694;784031.9723784118;0.0;3598317.611928504;6.4073279590416465;0.7643539796012759
5322;2019-08-05 10:25:45.104;840;716;267;269;236;25;185;6;17;17;699;256;15;45;219;166;249;645;299;201;185;12;763;332;334;142;337;274;766;552.0;-1.0;1596.0;434.0;0.0;1;99;54;1;0;0;0;0;0;0;1;0;0;0;0;15644.65234375;11152.658203125;0.0;1222.59973144531;698.0;316423;690.0;1217.0;Calculated values ==>;1564993545.104;357.16;344.76;299.86;300.06;296.76000000000005;275.66;271.32779825182536;291.66;273.76000000000005;274.86;274.86;343.06000000000006;298.76000000000005;274.66;277.66;295.06;289.76000000000005;298.06;337.66;293.26000000000005;291.66;342.16;342.96000000000004;274.36;242.98782864720522;264.3458800820626;271.32779825182536;303.06;7630000.0;3320000.0000000005;3340000.0;1420000.0;3370000.0000000005;2740000.0;7659999.999999999;0.092;0.0;0.266;0.07233333333333333;0.0;0.092;3.0514652759343774;11152.658203125;0.0;1222.59973144531;15644.65234375;501022.6520782176;482332.8918117489;271568.87116414687;272427.74675883545;259655.8541244117;431896.3278553544;461640.91301602946;449652.50847036584;470153.35528917355;525607.1346397437;478393.67788320035;449388.75515936397;453288.0055065828;465573.2778783255;459462.1228280845;264539.81231061753;470781.9195156339;463710.13735341455;461640.91301602946;289383.54333396035;292734.4514702754;469658.33171380573;195503.9671393307;195503.9671393307;271.294358366167;2974652.888794038;1461573.8437586105;179421.48986158022;930678.8818797771;0;147;162;68;168;179;145;6;103;109;1108267151460.5105;443704130019.86304;875277379510.1173;67603.51199405536;19830.499037553695;-0.0;24484.599020656286;4066722.8929647766;784290.9941935074;0.0;3598521.650253676;9.043739584580331;0.9552428262152892
5323;2019-08-05 10:26:45.085;860;715;260;262;249;35;186;7;29;16;689;256;26;47;218;169;249;654;304;202;186;13;752;348;349;150;353;276;755;402.0;0.0;1545.0;327.0;0.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;15629.2412109375;11339.041015625;0.0;1204.60327148438;699.0;316424;690.0;1218.0;Calculated values ==>;1564993605.085;359.16;344.66;299.16;299.36;298.06;276.66;273.0942459734351;291.76000000000005;273.86;276.06;274.76000000000005;342.06000000000006;298.76000000000005;275.76000000000005;277.86;294.96000000000004;290.06;298.06;338.56000000000006;293.36;291.76000000000005;342.16;343.06000000000006;274.46000000000004;244.62907804385475;264.60387354146746;273.0942459734351;303.56;7520000.0;3479999.9999999995;3490000.0;1500000.0;3529999.9999999995;2760000.0;7550000.0;0.06699999999999999;0.0;0.2575;0.0545;0.0;0.06699999999999999;3.053794561029936;11339.041015625;0.0;1204.60327148438;15629.2412109375;504803.7442052693;483371.6280286303;269370.0848716659;270208.5839148533;264971.0373868234;430925.7729439634;459444.769709459;450866.307865867;468965.2865306276;524416.591500943;478146.24957414845;450473.22927767114;453199.718711981;463087.3425671512;457302.28658491845;265137.1733554404;473633.1388704362;461579.78645857313;459444.769709459;289383.54333396035;293153.3411634106;468664.3038552767;199820.6639895361;199820.6639895361;273.0772077760782;2974913.422045098;1461761.2152321716;179441.71014813427;930678.8818797771;0;147;162;68;168;179;145;6;103;109;1108471986575.3281;443791702279.78503;875442327259.9705;64644.25329815521;14651.978372682866;-0.0;17394.815083234833;4067824.6086874055;784578.2571762437;0.0;3598870.534855777;7.708369636520908;0.837946335828317
5324;2019-08-05 10:27:45.105;877;716;252;254;250;47;189;8;46;15;666;258;40;59;217;173;249;655;305;203;189;13;757;360;361;146;365;284;760;393.0;-1.0;1689.0;270.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;18120.04296875;13740.419921875;0.0;2181.42309570312;700.0;316425;691.0;1217.0;Calculated values ==>;1564993665.105;360.86;344.76;298.36;298.56;298.16;277.86;274.38016830617;292.06;273.96000000000004;277.76000000000005;274.66;339.76;298.96000000000004;277.16;279.06;294.86;290.46000000000004;298.06;338.66;293.46000000000004;292.06;342.26;343.16;274.46000000000004;243.81672145450628;265.62235894841564;274.38016830617;303.66;7570000.0;3600000.0;3610000.0;1460000.0;3650000.0;2840000.0;7600000.0;0.0655;0.0;0.28150000000000003;0.045000000000000005;0.0;0.0655;3.051109235886544;13740.419921875;0.0;2181.42309570312;18120.04296875;506717.47726327705;482985.1287675312;265853.7777766247;266635.4960234804;265081.9323096125;430148.3826014536;457940.1342629907;451672.3454217012;469412.11918731505;521386.9427414506;477377.53449248767;450881.06347566436;453370.0634291177;461132.061841229;455881.6532774192;264861.6495255253;473195.4049810934;459855.8798952964;457940.1342629907;289802.386634966;293572.2367247113;469212.77825340634;202996.57655233817;202996.57655233817;274.3713051211688;2975194.7598278513;1461970.280405087;179469.9364401473;930678.8818797771;0;147;162;68;168;179;145;6;104;109;1108685057575.2605;443880531879.75684;875610383259.917;70002.2289367257;11979.72907654807;-0.0;16698.80303004774;4068947.036723679;784800.2620485486;0.0;3599154.743044459;6.197822760491699;0.6642122073941029
5325;2019-08-05 10:28:45.116;890;721;249;249;235;65;196;14;56;16;638;261;55;73;217;177;249;663;310;204;196;13;746;379;373;144;383;300;749;1398.0;-2.0;1852.0;280.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18607.95703125;14466.67578125;0.0;2324.953125;705.0;316426;695.0;1219.0;Calculated values ==>;1564993725.116;362.16;345.26;298.06;298.06;296.66;279.66;276.35288757459654;292.76000000000005;274.56;278.76000000000005;274.76000000000005;336.96000000000004;299.26000000000005;278.66;280.46000000000004;294.86;290.86;298.06;339.46000000000004;293.56;292.76000000000005;342.66;343.66;274.46000000000004;243.40439225979637;267.5978703862781;276.35288757459654;304.16;7459999.999999999;3790000.0;3729999.9999999995;1440000.0;3829999.9999999995;3000000.0;7490000.000000001;0.233;0.0;0.30866666666666664;0.04666666666666666;0.0;0.233;3.055228859071631;14466.67578125;0.0;2324.953125;18607.95703125;509432.92240723356;484938.2793566223;265305.845841457;265305.845841457;260061.50904946408;428830.04407018964;456967.3201168606;450143.51895193453;469783.5483368761;517124.1533596864;475703.533687352;450007.29870154505;452435.56353081536;458305.9103240785;453231.5115244182;265477.13926028856;475820.29546123877;458088.6167706479;456967.3201168606;291477.81744585035;295666.80309349706;469485.55747401924;207912.04911713998;207912.04911713998;276.3439774408559;2975500.882606322;1462205.382629799;179507.49646000995;930678.8818797771;0;147;162;68;168;179;145;6;104;109;1108905297944.9595;443967547829.63794;875785615379.6775;74768.78035567324;12206.763723321032;-0.0;58029.87814293491;4070153.6829773975;785001.8531065248;0.0;3599777.596222201;8.635578062826104;0.7168229906061834
5326;2019-08-05 10:29:45.116;886;733;257;256;226;87;207;28;62;23;645;265;69;77;217;182;249;667;309;206;207;13;782;400;384;143;405;306;777;1940.0;-1.0;1692.0;338.0;0.0;0;2;68;1;0;1;1;0;0;0;1;1;0;0;0;39171.52734375;31353.65625;4088.26025390625;2373.88842773438;713.0;316427;700.0;1218.0;Calculated values ==>;1564993785.116;361.76;346.46000000000004;298.86;298.76000000000005;295.76000000000005;281.86;278.44972407329936;293.86;275.96000000000004;279.36;275.46000000000004;337.66;299.66;280.06;280.86;294.86;291.36;298.06;339.86;293.76000000000005;293.86;343.16;344.46000000000004;274.46000000000004;243.1966462407574;268.3187672390254;278.44972407329936;304.06;7820000.0;4000000.0;3840000.0;1430000.0;4050000.0;3060000.0;7770000.0;0.3233333333333333;0.0;0.28200000000000003;0.05633333333333333;0.0;0.3233333333333333;3.051283691467316;31353.65625;4088.26025390625;2373.88842773438;39171.52734375;505810.1363225241;483801.0119302164;266838.05745117925;266453.45847772213;255801.80620844572;427245.8023896546;456725.70422684704;449872.9745629245;470612.52513297374;517358.335981083;475405.33194955945;450832.1266395217;451918.7349716765;454686.2591042886;450261.24968726403;263577.94792972016;473148.9545991849;456582.81010904425;456725.70422684704;293572.2367247113;299018.4200587347;469621.5870000597;213187.40553871976;213187.40553871976;278.41892426608894;2975982.378309447;1462587.2187300595;179546.6534729494;930712.9507152262;0;147;163;69;168;179;145;6;104;109;1109132397944.9595;444053647829.63794;875967415379.6775;66745.33046482573;14445.79222232215;-0.0;78744.04990916114;4071332.967234235;785223.9577394051;0.0;3600917.378955968;4.229320858974779;0.3143853195841306
5327;2019-08-05 10:30:45.117;866;758;287;289;258;90;104;62;62;36;668;267;64;70;217;186;249;687;315;207;106;13;763;403;380;144;406;309;757;1860.0;0.0;1655.0;328.0;0.0;98;19;98;1;0;1;1;0;0;0;1;1;0;0;0;46875.58984375;33146.52734375;7925.26611328125;2464.61938476562;726.0;316428;711.0;1216.0;Calculated values ==>;1564993845.117;359.76;348.96000000000004;301.86;302.06;298.96000000000004;282.16;278.7425449866603;283.56;279.36;279.36;276.76000000000005;339.96000000000004;299.86;279.56;280.16;294.86;291.76000000000005;298.06;341.86;293.86;283.76000000000005;344.26;345.76;274.46000000000004;243.40439225979637;268.67533136820026;278.7425449866603;304.66;7630000.0;4029999.9999999995;3800000.0;1440000.0;4060000.0;3090000.0;7570000.0;0.31;0.0;0.2758333333333333;0.05466666666666666;0.0;0.31;3.043916307264348;33146.52734375;7925.26611328125;2464.61938476562;46875.58984375;504672.29843806004;489693.09802214964;282001.15646841755;283133.4127701058;268417.8709676762;427008.3447886777;441708.5545215859;449323.2256033016;471765.34391292307;519543.3149357156;475256.472670873;449600.5756309745;450428.53549585945;454516.9913121398;450335.30268409743;264539.81231061753;478753.30568140594;457378.6794449551;442039.86073579086;298180.4796168596;304465.6318710359;469485.55747401924;213832.2333864084;213832.2333864084;278.6718202829083;2976699.4495723145;1463124.7292198527;179586.97504351338;930813.065103775;0;147;163;69;168;179;145;6;104;109;1109361601765.5933;444139749264.87604;876151918455.1877;64956.26535315971;13975.715050122724;-0.0;70744.36447830856;4072430.498827642;785460.8075814288;0.0;3602163.1365082553;3.4379576798273814;0.2704382376870169
5328;2019-08-05 10:31:45.097;845;771;285;285;254;68;45;67;36;48;689;269;49;61;218;183;249;698;313;207;46;12;850;385;355;143;387;287;837;2802.0;-1.0;1029.0;205.0;0.0;1;27;6;1;1;1;1;0;1;0;1;1;0;0;0;78913.8671875;48737.3125;24812.69140625;2318.7109375;735.0;316429;719.0;1219.0;Calculated values ==>;1564993905.097;357.66;350.26;301.66;301.66;298.56;279.96000000000004;276.9606089950914;277.66;279.86;276.76000000000005;277.96000000000004;342.06000000000006;300.06;278.06;279.26000000000005;294.96000000000004;291.46000000000004;298.06;342.96000000000004;293.86;277.76000000000005;345.06000000000006;346.66;274.36;243.1966462407574;265.9988726020314;276.9606089950914;304.46000000000004;8500000.0;3850000.0;3550000.0;1430000.0;3870000.0000000005;2870000.0;8370000.0;0.46699999999999997;0.0;0.17149999999999999;0.034166666666666665;0.0;0.46699999999999997;3.0497736653438454;48737.3125;24812.69140625;2318.7109375;78913.8671875;493708.719174089;483455.4662893255;274287.5667527281;274287.5667527281;262875.44894112414;428391.1821097931;437309.20404756913;449806.31186103594;473081.1387057701;523537.8746926542;478258.8118813784;451536.55660831876;453112.5868869324;457804.08558602154;453073.5408472635;260684.40443750305;471256.7745986946;461325.3556324736;437479.1307715476;301532.38793589;308237.3991652946;469522.3774010839;209289.16477870842;209289.16477870842;276.8930376756787;2977747.3456285843;1463806.8670942788;179626.82284235785;931085.7904766696;0;148;163;69;168;180;145;6;104;109;1109582028264.787;444225820564.5613;876330658854.534;41248.69072461916;8891.301431264494;-0.0;106564.7141186559;4073315.2451112876;785651.3025319201;0.0;3603640.21963261;2.0654720011703054;0.11212807475669477
5329;2019-08-05 10:32:45.108;863;804;273;270;238;60;26;59;17;53;698;268;21;36;219;167;249;732;311;199;26;11;856;381;346;142;383;268;836;2577.0;-1.0;1412.0;287.0;0.0;98;30;1;1;1;1;1;0;1;0;1;1;0;0;0;81743.3671875;47864.765625;29493.5;2188.26098632812;761.0;316430;737.0;1221.0;Calculated values ==>;1564993965.108;359.46000000000004;353.56000000000006;300.46000000000004;300.16;296.96000000000004;279.16;276.55624918942954;275.76000000000005;279.06;274.86;278.46000000000004;342.96000000000004;299.96000000000004;275.26000000000005;276.76000000000005;295.06;289.86;298.06;346.36;293.06;275.76000000000005;346.86;349.26;274.26000000000005;242.98782864720522;263.56353331371673;276.55624918942954;304.26000000000005;8560000.0;3810000.0;3460000.0;1420000.0;3829999.9999999995;2680000.0;8359999.999999999;0.4295;0.0;0.2353333333333333;0.04783333333333333;0.0;0.4295;3.049921318020568;47864.765625;29493.5;2188.26098632812;81743.3671875;495873.3209595202;488765.5083498073;269705.7740603622;268592.29854328017;257606.12111886026;428684.9695293014;436169.27519943606;450737.53174156;473703.0235228166;525976.8602682414;480467.65476907056;451254.27673283155;453174.1695212009;458587.2617877689;451402.1550699593;260461.36120238592;477180.18425142247;461641.89641367143;436169.27519943606;309075.640036128;319136.5849023705;469559.26427123055;208169.88595499677;208169.88595499677;276.45161969563446;2979086.401367085;1464612.0320005938;179664.38782747253;931538.4250406937;0;148;163;69;168;180;145;6;104;109;1109792366820.3352;444311336239.7842;876497189379.968;57084.2526417712;12503.125262793183;-0.0;97925.73768048667;4074134.836539029;785829.6221074318;0.0;3605344.6191513464;2.1058507859624847;0.1359992257044265
5330;2019-08-05 10:33:45.098;899;837;277;276;244;55;63;54;11;54;691;269;12;25;220;160;249;756;314;182;64;11;825;375;346;141;377;254;799;2577.0;-1.0;1180.0;252.0;0.0;3;34;1;1;1;1;1;0;0;1;1;1;0;0;0;84802.6875;46006.140625;34561.5625;2060.84033203125;780.0;316431;757.0;1224.0;Calculated values ==>;1564994025.098;363.06000000000006;356.86;300.86;300.76000000000005;297.56;278.66;275.94376602880345;279.46000000000004;278.56;274.26000000000005;278.56;342.26;300.06;274.36;275.66;295.16;289.16;298.06;348.76;291.36;279.56;348.86;351.16;274.26000000000005;242.77792619122317;261.6868853414304;275.94376602880345;304.56;8250000.0;3750000.0;3460000.0;1410000.0;3770000.0000000005;2540000.0;7990000.000000001;0.4295;0.0;0.19666666666666668;0.042;0.0;0.4295;3.053787893209985;46006.140625;34561.5625;2060.84033203125;84802.6875;503931.74241820746;497289.7546128124;273506.73327990266;273090.0322833797;261029.9598902471;429116.5711722346;442225.218012569;452446.7616735856;473930.50160220906;526360.8519328639;482249.8030778072;452571.9226471214;454189.10725268105;459676.66503376263;451430.5389069013;261664.20870345956;485063.5305805044;459381.0236953352;442382.5520917536;317459.4925940039;327104.2899505934;469695.1433260035;206641.98678877373;206641.98678877373;275.84273060207073;2980474.0538424035;1465394.159176543;179699.79110360154;932072.128262914;0;148;163;69;168;180;146;6;104;109;1109999932220.3682;444396222089.79767;876653763279.9929;48341.605727346345;11048.232574563652;-0.0;101250.57279762984;4075013.238934108;786025.850712555;0.0;3607004.145105163;1.9441273484758514;0.11787084656152907
5331;2019-08-05 10:34:45.099;898;835;292;293;267;50;102;50;7;54;675;270;7;23;221;163;249;729;306;162;102;10;750;370;348;136;372;253;729;2380.0;-2.0;1078.0;57.0;0.0;51;20;75;1;0;1;1;0;0;1;1;1;0;0;0;69983.9375;30371.2578125;32755.958984375;2022.38586425781;783.0;316432;764.0;1226.0;Calculated values ==>;1564994085.099;362.96000000000004;356.66;302.36;302.46000000000004;299.86;278.16;275.4277932560699;283.36;278.16;273.86;278.56;340.66;300.16;273.86;275.46000000000004;295.26000000000005;289.46000000000004;298.06;346.06000000000006;289.36;283.36;349.56000000000006;351.46000000000004;274.16;241.71165711629368;261.54996906429363;275.4277932560699;303.76000000000005;7500000.0;3700000.0;3479999.9999999995;1360000.0;3720000.0000000005;2530000.0;7290000.000000001;0.39666666666666667;0.0;0.17966666666666667;0.0095;0.0;0.39666666666666667;3.058198777058821;30371.2578125;32755.958984375;2022.38586425781;69983.9375;510181.50357011444;503385.91558212007;289958.4613221586;290828.2554186257;274523.6423844685;429467.9694778635;447785.7724225039;452120.2602669936;474573.52934262325;524809.4909256003;482476.8163321651;452120.2602669936;454111.45327785914;460594.60868930205;452752.5660642802;265249.3347255783;488245.249996128;456343.4055765255;447785.7724225039;320394.4760798638;328362.5824867039;470272.87658027647;205548.6633029554;205548.6633029554;275.401153595164;2981763.9638806544;1466030.6481040586;179733.81855564428;932633.1169575952;0;148;163;69;168;180;146;6;104;109;1110208135690.1167;444479323474.69727;876805865814.8092;44300.696921205534;2514.88002613455;-0.0;96087.38661742091;4075785.2709888997;786138.8785345233;0.0;3608648.655506352;2.1934587123739213;0.1070154482250611
5332;2019-08-05 10:35:45.089;875;818;288;287;272;42;130;43;3;51;663;271;4;27;221;168;249;667;293;171;131;9;718;361;340;134;363;246;702;3700.0;-2.0;697.0;54.0;0.0;28;4;1;1;0;1;1;0;0;1;1;1;0;0;0;62746.90625;24135.17578125;30512.0859375;1928.24658203125;775.0;316433;760.0;1226.0;Calculated values ==>;1564994145.089;360.66;354.96000000000004;301.96000000000004;301.86;300.36;277.36;274.4858918419099;286.16;277.46000000000004;273.46000000000004;278.26000000000005;339.46000000000004;300.26000000000005;273.56;275.86;295.26000000000005;289.96000000000004;298.06;339.86;290.26000000000005;286.26000000000005;349.16;350.66;274.06;241.2770596917726;260.58029834229245;274.4858918419099;302.46000000000004;7180000.0;3610000.0;3400000.0;1340000.0;3629999.9999999995;2460000.0;7020000.0;0.6166666666666667;0.0;0.11616666666666667;0.009000000000000001;0.0;0.6166666666666667;3.059739464018813;24135.17578125;30512.0859375;1928.24658203125;62746.90625;509778.89625036484;503478.81651254016;376091.7742901118;293316.7901894242;280382.7945305695;430081.6785162784;453261.2625053643;452840.55564612383;474537.9868576211;524146.4892766956;483406.54272807174;452963.9203070483;455773.67439515557;461976.67714593874;455011.60331462673;267220.6357397515;481840.9830788441;458859.2016692854;453400.8520411482;318717.3015803363;325007.27902157017;470444.08031532593;203230.8943334856;203230.8943334856;274.46667951303533;2982869.8698970196;1466484.7926806987;179766.7350057124;933160.2627930767;0;148;163;69;168;180;146;6;104;109;1110414501290.1494;444560309974.71014;876955540864.833;28996.322322484808;2404.9186738365634;-0.0;154271.47391972525;4076395.9776812787;786179.8700239758;0.0;3610734.6316238535;3.281856769698394;0.09385160891859044
5333;2019-08-05 10:36:45.100;854;805;283;281;257;28;153;33;-1;47;655;269;-1;28;221;165;249;668;285;180;153;7;718;342;331;130;344;249;711;1420.0;-1.0;280.0;83.0;0.0;1;1;98;1;0;0;1;0;0;1;1;1;0;0;0;51945.93359375;13869.7431640625;29984.90625;1970.09973144531;767.0;316434;752.0;1223.0;Calculated values ==>;1564994205.1;358.56000000000006;353.66;301.46000000000004;301.26000000000005;298.86;275.96000000000004;272.43898195401505;288.46000000000004;276.46000000000004;273.06;277.86;338.66;300.06;273.06;275.96000000000004;295.26000000000005;289.66;298.06;339.96000000000004;291.16;288.46000000000004;348.36;349.86;273.86;240.39332010688793;260.9983114674233;272.43898195401505;301.66;7180000.0;3420000.0000000005;3310000.0;1300000.0;3440000.0;2490000.0;7109999.999999999;0.23666666666666666;0.0;0.04666666666666666;0.013833333333333333;0.0;0.23666666666666666;3.053778940971334;13869.7431640625;29984.90625;1970.09973144531;51945.93359375;506951.9960274052;500875.0897862924;286604.468270717;285058.69106589566;271311.90284319076;431298.55289687274;457898.9976778647;451821.05537644227;474662.52256942244;523092.381313555;482839.1075763282;451821.05537644227;455397.3407788695;464810.65036636207;457732.3657178652;267220.6357397515;480983.84188990545;461449.7269519381;457898.9976778647;315363.2798926983;321652.42942325486;470785.5563514222;198089.43788264517;198089.43788264517;272.3673464873702;2983825.8187862495;1466801.558401214;179799.22718075383;933664.4968199104;0;148;163;69;168;180;146;6;104;109;1110615838194.8743;444639524494.60187;877104068089.63;11840.808816377197;3772.296305484749;-0.0;61488.26248486862;4076736.3494970324;786231.3562528116;0.0;3612532.959057698;1.682526779620981;0.054783966101875026
5334;2019-08-05 10:37:45.100;843;794;271;269;237;18;167;19;0;41;652;268;0;47;221;161;249;663;282;183;167;6;699;332;326;122;336;254;697;2249.0;-1.0;625.0;72.0;0.0;1;1;52;1;0;0;1;0;1;0;1;1;0;0;0;36911.46484375;10106.6435546875;20190.2421875;2061.0888671875;757.0;316435;745.0;1224.0;Calculated values ==>;1564994265.1;357.46000000000004;352.56000000000006;300.26000000000005;300.06;296.86;274.96000000000004;271.32779825182536;289.86;275.06;273.16;277.26000000000005;338.36;299.96000000000004;273.16;277.86;295.26000000000005;289.26000000000005;298.06;339.46000000000004;291.46000000000004;289.86;347.66;348.86;273.76000000000005;238.5638546566975;261.6868853414304;271.32779825182536;301.36;6990000.000000001;3320000.0000000005;3260000.0;1220000.0;3360000.0;2540000.0;6970000.0;0.3748333333333333;0.0;0.10416666666666667;0.012;0.0;0.3748333333333333;3.0581711175337523;10106.6435546875;20190.2421875;2061.0888671875;36911.46484375;507123.5472283871;500649.9779867135;280489.32720914064;279214.64935230406;263580.29161436495;431896.3278553544;460531.55874136375;451062.45248816797;475106.1395643131;522382.42939895036;482140.7855117132;451062.45248816797;456886.66015253164;465972.17326950066;458801.35132338334;268589.4109159332;481793.44986102596;462597.01392430125;460531.55874136375;312428.86344474956;317459.4925940039;471753.0216127535;195505.22411592276;195505.22411592276;271.2948636481385;2984566.297106562;1467001.3616238702;179832.82041907578;934082.6230568895;0;148;163;69;168;181;146;6;104;109;1110812938194.8743;444715124494.60187;877254968089.63;26620.54462210888;3314.973569961969;-0.0;99340.70442876946;4077056.8607756863;786290.416835107;0.0;3613873.200448645;3.9951889505279916;0.12812603406984632
5335;2019-08-05 10:38:45.101;837;784;268;268;224;5;175;7;0;36;660;266;0;54;220;154;249;657;280;187;175;6;676;323;327;131;328;255;678;-2.0;-1.0;1678.0;479.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;12311.435546875;6569.72509765625;0.0;1175.2353515625;748.0;316436;737.0;1223.0;Calculated values ==>;1564994325.101;356.86;351.56000000000006;299.96000000000004;299.96000000000004;295.56;273.66;270.30646906291605;290.66;273.86;273.16;276.76000000000005;339.16;299.76000000000005;273.16;278.56;295.16;288.56;298.06;338.86;291.86;290.66;346.86;347.96000000000004;273.76000000000005;240.61611355647437;261.82340779136865;270.30646906291605;301.16;6759999.999999999;3229999.9999999995;3270000.0000000005;1310000.0;3279999.9999999995;2550000.0;6780000.0;0.0;0.0;0.2796666666666667;0.07983333333333334;0.0;0.0;3.0573629756180414;6569.72509765625;0.0;1175.2353515625;12311.435546875;508324.30189709784;501041.3893142075;281633.3306529444;281633.3306529444;259494.63738157967;432409.1687467413;461414.6217821675;450884.21563488897;473469.2039465459;523118.91166283324;481803.8917423909;450884.21563488897;457574.29927801486;466990.92760924995;459307.58641870826;270533.75735587784;483012.5576924025;462959.2192697759;461414.6217821675;309075.640036128;313686.43059754226;470554.1986138099;192495.64751933832;195505.22411592276;270.04301293203974;2984976.494780799;1467140.3336791864;179859.79023712943;934250.8778797843;0;148;163;69;168;181;146;6;104;109;1111008841460.416;444791025759.81177;877407670635.0524;72262.669549649;22198.34099570865;-0.0;0.0;4077880.90129651;786503.0313339249;0.0;3614701.0534518273;12.196448408575945;1.5274906203595058
5336;2019-08-05 10:39:45.111;843;746;258;259;218;6;177;3;2;31;669;265;2;63;218;154;249;551;275;190;177;7;652;322;327;129;327;266;656;-1.0;-1.0;654.0;379.0;2.0;0;83;5;1;0;0;0;0;0;0;1;0;0;0;0;11139.2041015625;6580.6796875;0.0;1130.49133300781;731.0;316437;724.0;1221.0;Calculated values ==>;1564994385.111;357.46000000000004;347.76;298.96000000000004;299.06;294.96000000000004;273.76000000000005;270.1917013154234;290.86;273.46000000000004;273.36;276.26000000000005;340.06000000000006;299.66;273.36;279.46000000000004;294.96000000000004;288.56;298.06;328.26000000000005;292.16;290.86;345.56000000000006;346.26;273.86;240.16925963744896;263.299902668528;270.1917013154234;300.66;6520000.0;3220000.0000000005;3270000.0000000005;1290000.0;3270000.0000000005;2660000.0;6559999.999999999;0.0;0.0;0.109;0.06316666666666666;0.0003333333333333333;0.0003333333333333333;3.0555146162275184;6580.6796875;0.0;1130.49133300781;11139.2041015625;511168.6618487158;497938.46590780525;278293.47171574825;391955.94747408136;258350.43270869923;432464.67707800725;461673.1266070053;449149.36460266326;473244.79008953704;523155.71412255184;480376.0831531745;449149.36460266326;456891.7448795973;466882.8584263624;459465.3611893494;273087.83817447827;469256.05818684807;463343.01170704735;461673.1266070053;303627.53096179874;306560.99450073834;470919.2789562292;192016.35336503226;278293.47171574825;269.8438425386209;2985171.949348171;1467249.9386501631;179879.00782856264;934250.8778797843;0;148;163;69;168;181;146;6;104;109;1111205074160.3848;444869038759.7994;877563996685.0275;28027.498224901778;17617.368133177275;-0.0;61.126551630419016;4078716.791986398;786834.8842095422;0.0;3614701.5629246556;5.927244096668933;0.8164823385055768
5337;2019-08-05 10:40:45.112;854;725;259;257;218;9;178;2;8;27;680;264;6;64;218;155;249;505;273;192;178;8;669;321;326;132;326;271;673;126.0;-1.0;532.0;252.0;0.0;0;72;16;1;0;0;0;0;0;0;1;0;0;0;0;11199.86328125;7416.37744140625;0.0;1083.51953125;719.0;316438;713.0;1220.0;Calculated values ==>;1564994445.112;358.56000000000006;345.66;299.06;298.86;294.96000000000004;274.06;270.0766712529157;290.96000000000004;273.36;273.96000000000004;275.86;341.16;299.56;273.76000000000005;279.56;294.96000000000004;288.66;298.06;323.66;292.36;290.96000000000004;344.46000000000004;345.06000000000006;273.96000000000004;240.83765695389522;263.95629194202945;270.0766712529157;300.46000000000004;6690000.000000001;3210000.0;3260000.0;1320000.0;3260000.0;2710000.0;6730000.0;0.021;0.0;0.08866666666666667;0.042;0.0;0.021;3.055206062984049;7416.37744140625;0.0;1083.51953125;11199.86328125;511155.16927569266;493367.38965409435;276357.04542861314;275161.83788525924;257453.60209597103;432519.89010106167;461954.53343956056;449016.65393624303;472465.0996282349;523886.9219665192;479658.4705241577;448752.6720158937;456196.2878183081;467025.0766731742;459752.7315961069;271209.94887176063;459082.7231263993;463746.96130877873;461954.53343956056;299018.4200587347;301532.38793589;470614.97290035227;192083.43620502294;192083.43620502294;269.86772612939683;2985358.111345451;1467366.5827367988;179897.45822657735;934250.8778797843;0;148;163;69;168;181;146;6;104;109;1111400977425.1482;444947340064.7048;877725099369.8329;22781.411972168182;11698.324541203834;-0.0;5667.29304192529;4079140.2066276553;787079.1857198243;0.0;3614749.300550158;4.723237197397606;0.5411070147581083
5338;2019-08-05 10:41:45.112;862;724;266;261;221;13;180;1;14;25;687;264;12;61;219;156;249;557;277;194;180;9;717;320;325;137;325;278;720;126.0;0.0;727.0;172.0;0.0;0;79;38;1;0;0;0;0;0;0;1;0;0;0;0;13147.6142578125;9425.15234375;0.0;1143.84924316406;713.0;316439;706.0;1218.0;Calculated values ==>;1564994505.112;359.36;345.56000000000006;299.76000000000005;299.26000000000005;295.26000000000005;274.46000000000004;269.9613774848165;291.16;273.26000000000005;274.56;275.66;341.86;299.56;274.36;279.26000000000005;295.06;288.76000000000005;298.06;328.86;292.56;291.16;343.76;344.46000000000004;274.06;241.92719264551067;264.86050150153983;269.9613774848165;300.86;7170000.0;3200000.0;3250000.0;1370000.0;3250000.0;2780000.0;7200000.0;0.021;0.0;0.12116666666666666;0.028666666666666667;0.0;0.021;3.051283691467316;9425.15234375;0.0;1143.84924316406;13147.6142578125;508118.52005671395;488438.3241611267;274878.1705036952;272435.3661587858;256362.47350105096;432574.8076454491;462363.29402385536;448517.2867790811;471610.25455702154;524050.33783309313;478801.9521500731;448249.4021314819;454650.1987343439;467291.6530207451;460039.04736086563;267288.4269092231;461544.81721175427;464149.18189751357;462363.29402385536;296085.73418796173;299018.4200587347;470039.7140759448;192058.06746992402;192058.06746992402;269.8538403835739;2985561.00699161;1467506.9288183418;179916.0196330308;934250.8778797843;0;148;163;69;168;181;146;6;104;109;1111596277425.1482;445028040064.7048;877889799369.8329;31074.308739626198;7968.807202705928;-0.0;5676.409757632559;4079589.0043002535;787243.0784843569;0.0;3614843.831406821;4.2311968005884175;0.4505701724790188
5339;2019-08-05 10:42:45.123;868;727;273;272;234;17;181;6;23;22;692;263;19;58;220;157;249;615;280;195;180;10;764;325;328;141;330;281;767;-3.0;-1.0;1171.0;299.0;0.0;0;97;57;1;0;0;0;0;0;0;1;0;0;0;0;15936.6748046875;11458.435546875;0.0;1250.35595703125;711.0;316440;702.0;1221.0;Calculated values ==>;1564994565.123;359.96000000000004;345.86;300.46000000000004;300.36;296.56;274.86;270.5352231155435;291.26000000000005;273.76000000000005;275.46000000000004;275.36;342.36;299.46000000000004;275.06;278.96000000000004;295.16;288.86;298.06;334.66;292.66;291.16;343.36;344.26;274.16;242.77792619122317;265.2429198363724;270.5352231155435;301.16;7640000.000000001;3250000.0;3279999.9999999995;1410000.0;3300000.0;2810000.0;7670000.0;0.0;0.0;0.19516666666666668;0.049833333333333334;0.0;0.0;3.0591607719162264;11458.435546875;0.0;1250.35595703125;15936.6748046875;504863.2564550417;483938.2051572412;274112.6748457072;273667.4208128743;258913.24410176993;432297.2667888766;462037.01280856674;449165.49240810174;470781.97481897497;524328.780704086;478318.9628244493;448629.73733768077;453755.8230418441;466706.09581283317;459384.01104548643;264487.0673468421;465451.08777209703;463832.5180901421;461907.9739261227;294410.04551340896;298180.4796168596;469596.2179012159;193447.49169482256;192058.06746992402;270.4374091536944;2985803.42050113;1467680.9906226739;179935.97500081867;934250.8778797843;0;148;163;69;168;181;146;6;104;109;1111792213339.8804;445111455354.59076;878057530114.6036;49907.62980587499;13761.4115226186;-0.0;0.0;4080263.9775096164;787424.1968390989;0.0;3614891.143493696;5.009842305535022;0.6183101786191161
5340;2019-08-05 10:43:45.113;880;730;274;277;255;27;181;7;40;20;692;263;33;56;218;159;249;649;277;196;181;11;771;340;341;147;345;280;774;507.0;-1.0;1502.0;358.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;17226.234375;12204.03125;0.0;1230.85913085938;711.0;316441;702.0;1219.0;Calculated values ==>;1564994625.113;361.16;346.16;300.56;300.86;298.66;275.86;272.21867820750657;291.26000000000005;273.86;277.16;275.16;342.36;299.46000000000004;276.46000000000004;278.76000000000005;294.96000000000004;289.06;298.06;338.06000000000006;292.76000000000005;291.26000000000005;343.36;344.26;274.26000000000005;244.02132995426717;265.11578078379944;272.21867820750657;300.86;7709999.999999999;3400000.0;3410000.0;1470000.0;3450000.0;2800000.0;7740000.000000001;0.0845;0.0;0.25033333333333335;0.059666666666666666;0.0;0.0845;3.0541498615609175;12204.03125;0.0;1230.85913085938;17226.234375;505924.03901145706;483654.5411993059;274018.23354989087;275358.5614578975;266234.5586167628;431420.45991060114;460033.1377473271;451593.26650545833;469774.4847024;524408.4167162826;478442.5275719986;450674.2481131922;453669.4862072169;464275.9694518947;457245.86583565944;264124.68246597756;470470.4295936415;462009.8508274908;460033.1377473271;294410.04551340896;298180.4796168596;468876.2613342076;197600.17087892062;197600.17087892062;272.16462279459375;2986079.7320180754;1467878.1449814753;179956.64834708898;934250.8778797843;0;148;163;69;168;181;146;6;104;109;1111992879889.9124;445197840954.6045;878225802064.6304;63582.93827184328;16186.140063832125;-0.0;22175.58570038035;4081209.5746179586;787673.718175204;0.0;3615075.909241804;7.588053281126566;0.7280085891614178
5341;2019-08-05 10:44:45.134;896;733;265;267;263;40;182;7;53;18;682;264;48;58;215;163;249;665;278;198;182;11;770;356;356;154;361;283;773;951.0;-1.0;1480.0;285.0;0.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;18303.90625;13889.3603515625;0.0;1219.98901367188;714.0;316442;704.0;1219.0;Calculated values ==>;1564994685.134;362.76;346.46000000000004;299.66;299.86;299.46000000000004;277.16;273.955091788801;291.36;273.86;278.46000000000004;274.96000000000004;341.36;299.56;277.96000000000004;278.96000000000004;294.66;289.46000000000004;298.06;339.66;292.96000000000004;291.36;343.56000000000006;344.56000000000006;274.26000000000005;245.4256646245625;265.49620691782997;273.955091788801;300.96000000000004;7700000.0;3560000.0;3560000.0;1540000.0;3610000.0;2830000.0;7730000.0;0.1585;0.0;0.24666666666666667;0.0475;0.0;0.1585;3.0536080932956238;13889.3603515625;0.0;1219.98901367188;18303.90625;508223.28685226117;484227.89536374167;270261.20189385925;271089.4225934778;269445.08325183426;430412.23801567365;457784.2476305463;452763.3490683879;468616.7943683358;523131.36883824226;478184.9291170441;452110.8703177097;453412.5811721305;461476.7180717267;455149.7080012845;264175.7365698763;473294.8547155549;459961.8549604037;457784.2476305463;295247.87795992935;299437.39939995663;467909.7231142123;201898.06319068273;201898.06319068273;273.9261920763875;2986375.9201535853;1468095.666017746;179977.07922998382;934250.8778797843;0;148;163;69;168;181;146;6;104;109;1112202053075.424;445288172559.8255;878394761180.0438;61880.10384983394;12635.553846367653;-0.0;40557.960233718375;4082255.4659054046;787913.9830216508;0.0;3615598.8717653765;7.616053818617551;0.59906776647463
5342;2019-08-05 10:45:45.124;910;738;254;255;248;59;188;12;62;17;652;266;60;74;213;168;249;671;277;199;188;10;758;373;369;146;378;297;760;1632.0;-1.0;1447.0;278.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18971.69140625;14700.623046875;0.0;2261.6640625;718.0;316443;707.0;1219.0;Calculated values ==>;1564994745.124;364.16;346.96000000000004;298.56;298.66;297.96000000000004;279.06;275.73799182748917;291.96000000000004;274.36;279.36;274.86;338.36;299.76000000000005;279.16;280.56;294.46000000000004;289.96000000000004;298.06;340.26;293.06;291.96000000000004;343.86;344.96000000000004;274.16;243.81672145450628;267.23344911666527;275.73799182748917;300.86;7580000.0;3729999.9999999995;3690000.0;1460000.0;3779999.9999999995;2970000.0;7600000.0;0.272;0.0;0.24116666666666667;0.04633333333333333;0.0;0.272;3.052883389698441;14700.623046875;0.0;2261.6640625;18971.69140625;511141.1008985914;486369.3537761193;266635.4960234804;267030.21349565807;264319.4944390781;429258.0297950786;456497.64675692306;451492.55458932754;469611.3707347989;518850.97069754166;476665.0723274065;451224.17103990586;453090.67208180745;458544.45361967396;452958.05482268526;264807.357832718;475827.77356269065;458035.7731655658;456497.64675692306;296504.67125881097;301113.3779324612;468913.5974984004;206335.24985322717;206335.24985322717;275.7160150553111;2986686.49836244;1468333.8761711274;180006.08816999392;934250.8778797843;0;148;163;69;168;181;146;6;104;110;1112419516825.4587;445378157559.8398;878568732180.0715;59123.76999218954;12166.130107559693;-0.0;68044.17195780529;4083263.663459979;788120.6292745165;0.0;3616503.7386974883;8.21434463165908;0.5184952657759383
5343;2019-08-05 10:46:45.135;911;746;253;253;227;86;201;25;68;22;640;269;75;81;211;174;249;671;275;201;201;8;815;391;375;144;395;308;819;1663.0;-1.0;1368.0;237.0;0.0;0;9;53;1;0;1;0;0;0;0;1;0;1;0;0;35252.41796875;31435.4296875;0.0;2403.81030273438;725.0;316444;711.0;1218.0;Calculated values ==>;1564994805.135;364.26;347.76;298.46000000000004;298.46000000000004;295.86;281.76000000000005;277.5613417927498;293.26000000000005;275.66;279.96000000000004;275.36;337.16;300.06;280.66;281.26000000000005;294.26000000000005;290.56;298.06;340.26;293.26000000000005;293.26000000000005;344.26;345.66;273.96000000000004;243.40439225979637;268.5567601203482;277.5613417927498;300.66;8150000.0;3910000.0;3750000.0;1440000.0;3950000.0;3080000.0;8190000.000000001;0.2771666666666667;0.0;0.228;0.0395;0.0;0.2771666666666667;3.0491053589187977;31435.4296875;0.0;2403.81030273438;35252.41796875;506496.3808957399;481349.59975366713;263299.0448281941;263299.0448281941;254665.988028837;427941.3511905804;457344.94878049195;450334.55684209295;470378.9536012187;516659.08451061486;475619.8850421173;451292.4901957996;452107.40742846933;455482.442859862;450663.8441374903;262081.19290502448;468705.69355953916;457344.94878049195;457344.94878049195;298180.4796168596;304046.57827927166;468988.4700171027;210895.3793729467;210895.3793729467;277.52400099195114;2987138.448782337;1468718.4137623578;180044.97425079244;934250.8778797843;0;148;164;69;168;181;146;6;104;110;1112642757745.1536;445465173509.7209;878750265454.8235;54592.132462965346;10194.677080444162;-0.0;68307.60565412462;4084211.469711772;788307.0034965061;0.0;3617640.211824584;3.9331384285209614;0.23205861776603476
5344;2019-08-05 10:47:45.135;908;779;284;286;251;95;163;66;70;36;654;270;68;74;211;184;249;707;275;202;164;5;806;408;384;143;412;306;800;2103.0;-1.0;1842.0;287.0;0.0;98;14;98;1;0;1;1;0;0;0;1;0;1;0;0;48049.25390625;34954.48828125;8473.09375;2425.02026367188;744.0;316445;725.0;1217.0;Calculated values ==>;1564994865.135;363.96000000000004;351.06000000000006;301.56;301.76000000000005;298.26000000000005;282.66;279.22699122562386;289.46000000000004;279.76000000000005;280.16;276.76000000000005;338.56000000000006;300.16;279.96000000000004;280.56;294.26000000000005;291.56;298.06;343.86;293.36;289.56;345.66;347.56000000000006;273.66;243.1966462407574;268.3187672390254;279.22699122562386;300.66;8059999.999999999;4079999.9999999995;3840000.0;1430000.0;4120000.0000000005;3060000.0;8000000.0;0.35050000000000003;0.0;0.30700000000000005;0.04783333333333333;0.0;0.35050000000000003;3.0431069945896607;34954.48828125;8473.09375;2425.02026367188;48049.25390625;506838.20775594824;488518.6258632259;276439.5206524757;277329.6198929732;263448.175867567;426606.28025861573;450260.9747718386;450968.501026286;471897.7078724963;518311.19914154627;475991.99124740035;450695.592528704;451512.42183709046;452578.9307130213;449107.60501097876;262470.09982381936;477101.5493050366;456009.5165506935;450412.3352572675;304046.57827927166;312009.6876057385;468827.3046948051;215073.36088329885;215073.36088329885;279.1519189386137;2987832.6293812953;1469271.663078764;180085.2145055125;934321.4869943677;0;148;164;70;168;181;146;6;104;110;1112870457745.1536;445551273509.7209;878934465454.8235;72419.80802389706;12137.896978983716;-0.0;82486.31051807603;4085269.9025491625;788493.1082803347;0.0;3618896.8277926855;3.6430651077672143;0.22033261862257922
