;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5345;2019-08-05 10:48:45.116;898;797;281;280;255;79;56;75;68;51;674;272;68;72;212;186;250;685;273;189;57;1;805;394;368;143;396;297;784;731.0;-1.0;1387.0;150.0;0.0;24;26;15;1;1;1;1;0;1;0;1;0;1;0;0;76208.15625;47341.87109375;24183.66796875;2404.90185546875;756.0;316446;738.0;1221.0;Calculated values ==>;1564994925.116;362.96000000000004;352.86;301.26000000000005;301.16;298.66;281.06;277.85914330198534;278.76000000000005;280.66;279.96000000000004;278.26000000000005;340.56000000000006;300.36;279.96000000000004;280.36;294.36;291.76000000000005;298.16;341.66;292.06;278.86;346.96000000000004;348.76;273.26000000000005;243.1966462407574;267.23344911666527;277.85914330198534;300.46000000000004;8050000.0;3940000.0;3679999.9999999995;1430000.0;3960000.0;2970000.0;7840000.000000001;0.12183333333333332;0.0;0.23116666666666666;0.025;0.0;0.12183333333333332;3.0508637638664977;47341.87109375;24183.66796875;2404.90185546875;76208.15625;505515.1366853475;492820.23471547343;276363.5598592111;275911.83799502003;265698.9062375284;427712.28976936906;436183.29566229566;452294.18090597144;473376.58053365286;521161.78809048526;477359.1860773966;452294.18090597144;452825.73390590533;455461.51986211166;451945.4450499482;262866.0206326784;475316.62673172215;456802.38005965634;436359.3145810712;309494.7701623936;317040.2365367038;468429.6359069716;211429.35304988848;211429.35304988848;277.7384459763551;2988867.7798968432;1469957.2489019968;180125.4511108417;934593.5404975493;0;149;164;70;168;182;146;6;104;110;1113095986304.9526;445637046339.64453;879115308169.6625;55679.91937273118;6425.007071427078;-0.0;27403.966979882425;4086337.06223557;788647.7501618426;0.0;3619812.290116121;1.2107177004849379;0.09398621576592363
5346;2019-08-05 10:49:45.116;879;811;286;286;251;58;47;62;46;56;690;271;45;54;214;169;250;723;273;191;48;-2;851;378;345;140;380;275;833;3703.0;-1.0;1316.0;56.0;0.0;98;24;1;1;1;1;1;0;1;0;1;0;1;0;0;81843.125;47896.88671875;29362.072265625;2209.591796875;771.0;316447;748.0;1222.0;Calculated values ==>;1564994985.116;361.06000000000006;354.26;301.76000000000005;301.76000000000005;298.26000000000005;278.96000000000004;276.25090830309495;277.86;279.36;277.76000000000005;278.76000000000005;342.16;300.26000000000005;277.66;278.56;294.56;290.06;298.16;345.46000000000004;292.26000000000005;277.96000000000004;347.96000000000004;350.26;272.96000000000004;242.56692532238324;264.4750485637546;276.25090830309495;300.46000000000004;8510000.0;3779999.9999999995;3450000.0;1400000.0;3800000.0;2750000.0;8330000.0;0.6171666666666666;0.0;0.21933333333333332;0.009333333333333334;0.0;0.6171666666666666;3.0505205967700886;47896.88671875;29362.072265625;2209.591796875;81843.125;498720.77875441604;490144.60335392196;274947.60417806124;274947.60417806124;262017.86816346677;428902.12800615287;439884.6091254321;453243.81922765734;474255.39628213545;524599.4356455397;479955.3260028076;453115.48834718956;454266.14472312725;458364.7061719342;452230.20912803145;260976.6277251908;476009.2524795369;460737.3870391195;440046.35142845294;313686.43059754226;323329.7980282076;468545.2436277732;207616.16561804476;207616.16561804476;276.2271180127331;2990184.87390726;1470750.9052171009;180163.90522461123;935039.7549995024;0;149;164;70;168;182;146;6;104;110;1113309886304.9526;445721946339.64453;879286908169.6625;53874.33202504169;2435.3380614241323;-0.0;143448.1630093236;4087250.0143305515;788721.5863712829;0.0;3621236.0578660313;2.5136715232879365;0.08170230491392504
5347;2019-08-05 10:50:45.117;903;841;293;293;260;52;104;52;0;56;692;271;8;34;215;168;250;760;277;184;105;-5;830;373;342;138;375;259;812;2480.0;-1.0;2010.0;97.0;0.0;98;18;1;1;1;1;1;0;1;0;1;0;1;0;0;80387.4765625;46423.7578125;28586.90625;2039.9890136718802;789.0;316448;764.0;1225.0;Calculated values ==>;1564995045.117;363.46000000000004;357.26;302.46000000000004;302.46000000000004;299.16;278.36;275.73799182748917;283.56;278.36;273.16;278.76000000000005;342.36;300.26000000000005;273.96000000000004;276.56;294.66;289.96000000000004;298.16;349.16;291.56;283.66;349.56000000000006;352.06000000000006;272.66;242.14157278889297;262.3656120759269;275.73799182748917;300.86;8300000.0;3729999.9999999995;3420000.0000000005;1380000.0;3750000.0;2590000.0;8120000.0;0.41333333333333333;0.0;0.335;0.016166666666666666;0.0;0.41333333333333333;3.0545430053252622;46423.7578125;28586.90625;2039.9890136718802;80387.4765625;504072.8376557753;496669.50785552536;279519.29578841093;279519.29578841093;266127.7197619722;429258.0297950786;449201.6867256675;450165.9305612122;474512.22762068186;526070.0659736618;481875.9571480042;451188.37761051406;454459.0917852496;459299.2672606303;452958.05482268526;261800.33317234516;484328.94395091844;460274.98526110285;449346.8698004738;320394.4760798638;330879.36315565393;468523.8942198494;206266.4002709546;206266.4002709546;275.689818090721;2991536.8181227148;1471536.923690458;180199.31898834996;935522.6712036041;0;149;164;70;168;182;146;6;104;110;1113515989740.5227;445805347729.8752;879447110840.1056;81706.34264723629;4239.829485507133;-0.0;100473.26073886793;4088379.872119928;788777.2136947678;0.0;3623268.7702808636;2.419440010291906;0.12592107956959073
5348;2019-08-05 10:51:45.127;924;858;290;288;258;50;148;48;-17;54;684;274;-11;12;216;169;250;778;277;180;148;-8;807;370;342;137;373;248;792;2300.0;0.0;1938.0;99.0;0.0;98;14;96;1;1;0;1;0;1;0;1;0;1;0;0;61365.0390625;27959.396484375;27542.8125;1945.50207519531;800.0;316449;776.0;1225.0;Calculated values ==>;1564995105.127;365.56000000000006;358.96000000000004;302.16;301.96000000000004;298.96000000000004;278.16;275.4277932560699;287.96000000000004;277.96000000000004;271.46000000000004;278.56;341.56000000000006;300.56;272.06;274.36;294.76000000000005;290.06;298.16;350.96000000000004;291.16;287.96000000000004;350.76;353.16;272.36;241.92719264551067;260.85938512811435;275.4277932560699;300.86;8070000.0;3700000.0;3420000.0000000005;1370000.0;3729999.9999999995;2480000.0;7920000.0;0.38333333333333336;0.0;0.323;0.0165;0.0;0.38333333333333336;3.0523989802097553;27959.396484375;27542.8125;1945.50207519531;61365.0390625;508992.5379213311;500968.3701930895;279876.96416991984;278923.3736097818;266406.6770206318;429467.9694778635;455415.4819850011;449989.7360422309;474445.32860952517;526120.3136009984;483496.8980077677;450745.773027914;453606.15736122546;459752.3174708852;453622.07462878566;262776.9750720241;489172.7004745062;459743.5549618774;455415.4819850011;325426.6669566859;335494.14909123123;468365.571043304;205479.62197193888;205479.62197193888;275.37476825648906;2992718.2859645626;1472156.8866194368;180232.53694948953;935990.4968177225;0;149;164;70;168;182;146;6;104;110;1113721223940.49;445887861479.86206;879599236190.0814;78976.76684470433;4337.618159677525;-0.0;95808.74633834054;4089719.1212031334;788848.7043382548;0.0;3624904.726286812;3.1180203360405594;0.16394192968198162
5349;2019-08-05 10:52:45.118;923;856;281;278;249;47;166;45;-12;52;672;277;-18;10;217;169;250;754;275;181;166;-10;767;367;343;124;370;251;755;2008.0;-2.0;1598.0;56.0;0.0;98;1;38;1;1;0;1;0;1;0;1;0;1;0;0;59518.27734375;28065.177734375;26204.072265625;2017.9951171875;798.0;316450;778.0;1228.0;Calculated values ==>;1564995165.118;365.46000000000004;358.76;301.26000000000005;300.96000000000004;298.06;277.86;275.1157276137837;289.76000000000005;277.66;271.96000000000004;278.36;340.36;300.86;271.36;274.16;294.86;290.06;298.16;348.56000000000006;291.26000000000005;289.76000000000005;350.96000000000004;352.96000000000004;272.16;239.02933182858504;261.27494424493943;275.1157276137837;300.66;7670000.0;3670000.0000000005;3429999.9999999995;1240000.0;3700000.0;2510000.0;7550000.0;0.3346666666666666;0.0;0.26633333333333337;0.009333333333333334;0.0;0.3346666666666666;3.0602664575159264;28065.177734375;26204.072265625;2017.9951171875;59518.27734375;512160.60552472353;503983.9458937657;279013.31394732604;277497.7693036224;264971.0373868234;429675.2189834977;457705.827610838;450080.3879674737;475905.128737316;524662.9201053903;483471.4255329432;449317.0069943413;452842.7596795061;460358.3377583031;454136.30299986363;264707.1253113193;489298.7318586777;459719.70858421666;457705.827610838;326265.46416910045;334655.03009724553;469944.77816813055;204750.34267117127;204750.34267117127;275.0807598464157;2993725.4958294122;1472623.688040052;180265.56113835325;936438.3203400269;0;149;164;70;168;182;146;6;104;110;1113926693115.2744;445966149734.7799;879748913734.9244;65339.568730581894;2475.1480646382865;-0.0;84655.76895980845;4090921.5769362464;788905.4688741068;0.0;3626408.3716654084;2.7087928257563854;0.1331713356223487
5350;2019-08-05 10:53:45.138;901;841;282;281;252;44;174;42;-29;51;670;276;-21;4;217;169;250;740;276;184;174;-10;759;364;342;133;368;248;748;2042.0;-1.0;1577.0;132.0;0.0;98;100;1;1;1;0;1;0;1;0;1;0;0;0;0;55483.3984375;25215.462890625;25944.69921875;1141.45703125;790.0;316451;773.0;1226.0;Calculated values ==>;1564995225.138;363.26;357.26;301.36;301.26000000000005;298.36;277.56;274.8017692304317;290.56;277.36;270.26000000000005;278.26000000000005;340.16;300.76000000000005;271.06;273.56;294.86;290.06;298.16;347.16;291.56;290.56;350.46000000000004;352.16;272.16;241.05796691057077;260.85938512811435;274.8017692304317;300.76000000000005;7590000.000000001;3640000.0;3420000.0000000005;1330000.0;3679999.9999999995;2480000.0;7480000.0;0.3403333333333334;0.0;0.2628333333333333;0.022000000000000002;0.0;0.3403333333333334;3.056842237737162;25215.462890625;25944.69921875;1141.45703125;55483.3984375;509835.07914786966;502515.9400953411;280303.45850477833;279763.5217180067;266549.0986787121;429879.7862731237;458942.61813365493;448464.41379230015;474666.01614662335;524698.1468702033;483712.8366132962;449483.2974891604;452617.76283698546;460668.8397657055;454646.46748895606;265136.5221718707;487920.0569191011;460274.98526110285;458942.61813365493;324168.52440917626;331298.85215519386;468719.2324627281;203852.95880727924;203852.95880727924;274.72111319776496;2994684.162576384;1473067.841380232;180291.89868250448;936873.0382932904;0;149;164;70;168;182;146;6;104;110;1114132261615.209;446043275434.7554;879898663634.8768;64292.04408522966;5827.058020419876;-0.0;86815.51405740988;4092002.200463848;788974.6769864771;0.0;3627837.7753325505;3.0005689831724793;0.15519404378024831
5351;2019-08-05 10:54:45.109;884;829;285;285;253;39;180;39;-45;51;666;275;-39;-6;218;170;250;744;278;188;180;-8;747;357;340;141;361;255;741;4303.0;-1.0;1272.0;60.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45175.01171875;14481.013671875;25484.03515625;1136.19360351562;782.0;316452;766.0;1227.0;Calculated values ==>;1564995285.109;361.56000000000006;356.06000000000006;301.66;301.66;298.46000000000004;277.06;274.0616903277293;291.16;277.06;268.66;278.26000000000005;339.76;300.66;269.26000000000005;272.56;294.96000000000004;290.16;298.16;347.56000000000006;291.96000000000004;291.16;349.76;351.36;272.36;242.77792619122317;261.82340779136865;274.0616903277293;300.96000000000004;7470000.0;3570000.0000000005;3400000.0;1410000.0;3610000.0;2550000.0;7409999.999999999;0.7171666666666667;0.0;0.21200000000000002;0.01;0.0;0.7171666666666667;3.060886536492851;14481.013671875;25484.03515625;1136.19360351562;45175.01171875;508532.50984091003;501470.7712022407;282893.8584534271;282893.8584534271;267384.22269320715;430346.717906069;460056.87564939685;445041.27920475055;473636.11072967097;523731.73898241424;482785.7249122602;445837.241079777;450120.92465055885;461879.0317285414;455961.0084875415;265813.49174336414;489236.9265435326;461113.081219121;460056.87564939685;321233.1047070471;327943.14443680964;467811.90591688076;202172.4683190689;202172.4683190689;274.0375689853656;2995522.5772306984;1473398.4854627582;180310.8699305764;937301.403935922;0;149;164;70;168;182;146;6;104;110;1114336762725.0593;446125435704.69525;880049490699.7665;51488.18790776451;2656.3943759781187;-0.0;184946.1007904002;4092966.5693927053;789045.338253601;0.0;3630101.3608592334;5.81711571059676;0.1675855374533596
5352;2019-08-05 10:55:45.129;867;816;282;281;246;30;184;32;-40;49;656;275;-38;4;219;168;250;724;275;192;184;-6;744;347;336;143;351;260;738;2989.0;0.0;404.0;98.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45038.875;14439.7666015625;25628.6015625;1160.9248046875;773.0;316453;759.0;1225.0;Calculated values ==>;1564995345.129;359.86;354.76;301.36;301.26000000000005;297.76000000000005;276.16;272.9856168485579;291.56;276.36;269.16;278.06;338.76;300.66;269.36;273.56;295.06;289.96000000000004;298.16;345.56000000000006;292.36;291.56;349.06000000000006;350.46000000000004;272.56;243.1966462407574;262.5002047102346;272.9856168485579;300.66;7440000.000000001;3470000.0000000005;3360000.0;1430000.0;3510000.0;2600000.0;7380000.0;0.4981666666666667;0.0;0.06733333333333333;0.01633333333333333;0.0;0.4981666666666667;3.057627000560405;14439.7666015625;25628.6015625;1160.9248046875;45038.875;506466.59419791127;499922.11586761905;281515.3176921135;280938.4523939519;264756.5376537756;430988.63858405815;461203.7611688854;444724.1025976456;473179.6374401198;522305.53621639573;482196.015620796;444992.99844586535;450498.7090510377;463517.398655582;457328.590778018;265989.42998223635;486558.09333790536;462247.1258975034;461203.7611688854;318298.0250993184;324168.52440917626;467732.8447218648;199446.1504152153;199446.1504152153;272.92532469541675;2996274.610213912;1473639.5723004611;180330.01896485646;937727.484554656;0;149;164;70;168;182;146;6;104;110;1114539630324.9949;446210664104.66815;880204042199.7174;16515.38211361697;4382.016007008608;-0.0;130398.91642378666;4093533.4547081757;789104.0112245805;0.0;3632730.111960231;3.669631556842079;0.07726000418209356
5353;2019-08-05 10:56:45.120;858;808;279;279;238;20;188;23;-18;45;650;274;-22;8;219;163;250;732;272;195;188;-5;742;336;332;145;340;255;740;2203.0;-1.0;791.0;52.0;0.0;2;100;68;1;0;0;1;0;1;0;1;0;0;0;0;38192.75390625;11736.4560546875;21622.119140625;1126.27502441406;767.0;316454;753.0;1226.0;Calculated values ==>;1564995405.12;358.96000000000004;353.96000000000004;301.06;301.06;296.96000000000004;275.16;271.77519066394296;291.96000000000004;275.46000000000004;271.36;277.66;338.16;300.56;270.96000000000004;273.96000000000004;295.06;289.46000000000004;298.16;346.36;292.66;291.96000000000004;348.46000000000004;349.86;272.66;243.61107973660833;261.82340779136865;271.77519066394296;300.36;7420000.0;3360000.0;3320000.0000000005;1450000.0;3400000.0;2550000.0;7400000.0;0.3671666666666667;0.0;0.13183333333333333;0.008666666666666666;0.0;0.3671666666666667;3.061269813271345;11736.4560546875;21622.119140625;1126.27502441406;38192.75390625;505404.41334757366;498607.7435212292;279583.7296936369;279583.7296936369;261591.7995703445;431660.74602318485;462334.379480256;448580.60603922297;472523.35196359537;522096.91261210624;482676.7674681751;448062.9092648482;451895.1768225698;465137.49286335433;458428.9254858772;266108.3076514338;487550.22811871296;463236.9943859562;462334.379480256;315782.5089487807;321652.42942325486;467554.11004514707;196579.46718175738;196579.46718175738;271.74126844533754;2996968.1030812003;1473857.6747687561;180349.07610441252;938121.1814967014;0;149;164;70;168;182;146;6;104;110;1114740000264.7847;446297051144.5775;880358519024.5553;33222.15013937588;2348.446904816044;-0.0;97576.34529893208;4093947.8719712673;789160.0900023748;0.0;3634629.6208368503;3.861027132052301;0.1207565647193615
5354;2019-08-05 10:57:45.120;859;803;276;275;234;10;191;13;2;40;640;272;-3;20;219;161;250;731;273;198;191;-3;750;323;327;146;326;255;749;305.0;-1.0;526.0;128.0;0.0;1;100;23;1;0;0;1;0;1;0;1;0;0;0;0;35139.73828125;8718.9287109375;22051.66015625;1118.90710449219;762.0;316455;749.0;1224.0;Calculated values ==>;1564995465.12;359.06000000000006;353.46000000000004;300.76000000000005;300.66;296.56;274.16;270.30646906291605;292.26000000000005;274.46000000000004;273.36;277.16;337.16;300.36;272.86;275.16;295.06;289.26000000000005;298.16;346.26;292.96000000000004;292.26000000000005;348.06000000000006;349.36;272.86;243.81672145450628;261.82340779136865;270.30646906291605;300.46000000000004;7500000.0;3229999.9999999995;3270000.0000000005;1460000.0;3260000.0;2550000.0;7490000.000000001;0.05083333333333333;0.0;0.08766666666666666;0.021333333333333333;0.0;0.05083333333333333;3.0572255411701326;8718.9287109375;22051.66015625;1118.90710449219;35139.73828125;504840.885764018;497050.9612867468;277081.02294785273;276586.59612800716;259702.24293814824;432409.1687467413;463470.738859821;451137.6687847939;471896.58969717816;521074.11015251616;482458.75202645245;450503.1252969794;453397.849445459;467149.9311156545;460218.9603320785;265640.3214310489;486459.1743963987;464362.0315853668;463470.738859821;314105.63291466556;319555.8750819185;467614.73516139743;192571.4667497606;192571.4667497606;270.0739180778321;2997579.2071827627;1474028.1363084696;180367.78595548673;938485.1296575087;0;149;164;70;168;182;146;6;104;110;1114937700264.7847;446384351144.5775;880511519024.5553;22667.637045071246;5867.589726114918;-0.0;13770.712998928067;4094413.620197804;789228.5569742993;0.0;3635557.5129893324;1.3266418449412036;0.10908531875264091
5355;2019-08-05 10:58:45.141;866;782;270;269;241;12;192;6;10;34;631;271;6;39;218;163;250;665;272;200;192;-2;680;334;336;138;339;264;683;-2.0;-1.0;1644.0;313.0;0.0;1;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14868.361328125;7240.5185546875;3714.65258789062;1213.04870605469;752.0;316456;743.0;1222.0;Calculated values ==>;1564995525.141;359.76;351.36;300.16;300.06;297.26000000000005;274.36;271.55198750734434;292.36;273.76000000000005;274.16;276.56;336.26000000000005;300.26000000000005;273.76000000000005;277.06;294.96000000000004;289.46000000000004;298.16;339.66;293.16;292.36;347.46000000000004;348.36;272.96000000000004;242.14157278889297;263.0348170998261;271.55198750734434;300.36;6800000.0;3340000.0;3360000.0;1380000.0;3390000.0;2640000.0;6830000.0;0.0;0.0;0.274;0.05216666666666667;0.0;0.0;3.0541140637056787;7240.5185546875;3714.65258789062;1213.04870605469;14868.361328125;511794.2146885757;500303.90749828814;282183.734628058;281442.462985584;266210.922839453;431779.12508338504;462247.1258975034;450551.11265846086;472360.27449258295;519408.059011563;481280.2243212501;450034.5520155481;454237.06870369037;465155.0527084538;458748.22081825446;270660.75354235584;483650.1666885814;463283.4207927407;462247.1258975034;311590.51834565785;315363.2798926983;468820.06781444605;195560.20709073576;192571.4667497606;271.32468809703585;2997996.0872041513;1474161.1782510632;180387.22572215996;938699.9240826477;0;149;164;70;168;182;146;6;104;110;1115136669880.2715;446469580964.7861;880667273519.9364;69867.50812555668;14255.056067753552;-0.0;0.0;4095185.0163036203;789396.3043807088;0.0;3635672.3090958507;6.913300814725338;0.801514968565979
5356;2019-08-05 10:59:45.121;867;755;267;267;249;20;192;6;13;29;638;271;10;49;217;168;250;567;273;201;192;-1;693;327;332;137;332;275;697;-2.0;-1.0;623.0;139.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16393.509765625;9035.005859375;3815.626953125;1265.46508789062;741.0;316457;733.0;1222.0;Calculated values ==>;1564995585.121;359.86;348.66;299.86;299.86;298.06;275.16;270.7629442988711;292.36;273.76000000000005;274.46000000000004;276.06;336.96000000000004;300.26000000000005;274.16;278.06;294.86;289.96000000000004;298.16;329.86;293.26000000000005;292.36;346.46000000000004;347.26;273.06;241.92719264551067;264.4750485637546;270.7629442988711;300.46000000000004;6930000.0;3270000.0000000005;3320000.0000000005;1370000.0;3320000.0000000005;2750000.0;6970000.0;0.0;0.0;0.10383333333333335;0.023166666666666665;0.0;0.0;3.056167563083757;9035.005859375;3815.626953125;1265.46508789062;16393.509765625;510830.5540887968;495220.6139544347;277998.7036778489;277998.7036778489;268744.4848989528;432184.1853817459;462850.7957466488;448940.05220872216;472002.15594002855;519218.3011720704;479955.3260028076;448541.2335422638;453628.0846117082;466041.3809119981;460506.3612987595;269527.1672168594;466458.40794820205;464006.59293188446;462850.7957466488;307399.1840295507;310752.19949742197;469055.6303606666;193695.41349856308;192571.4667497606;270.54531699675766;2998256.5159581513;1474296.7624114335;180407.8731190222;938762.6554947329;0;149;164;70;168;182;146;6;104;110;1115337003080.3352;446552053464.8123;880828919619.9878;26502.901652738186;6379.178357305399;-0.0;0.0;4095987.8353564455;789568.1990169878;0.0;3635672.3090958507;2.329402944218294;0.27644132575526636
5357;2019-08-05 11:00:45.092;863;756;270;272;254;18;193;5;16;26;653;270;14;51;217;170;250;616;272;203;193;0;752;318;322;138;322;280;755;-2.0;-2.0;0.0;0.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;0;0;0;19152.990234375;11506.9951171875;4242.7431640625;1284.02465820312;735.0;316458;726.0;1221.0;Calculated values ==>;1564995645.092;359.46000000000004;348.76;300.16;300.36;298.56;274.96000000000004;269.7299932089509;292.46000000000004;273.66;274.76000000000005;275.76000000000005;338.46000000000004;300.16;274.56;278.26000000000005;294.86;290.16;298.16;334.76000000000005;293.46000000000004;292.46000000000004;345.76;346.66;273.16;242.14157278889297;265.11578078379944;269.7299932089509;300.36;7520000.0;3180000.0;3220000.0000000005;1380000.0;3220000.0000000005;2800000.0;7550000.0;0.0;0.0;0.0;0.0;0.0;0.0;3.0547773957217688;11506.9951171875;4242.7431640625;1284.02465820312;19152.990234375;505219.0479984883;489597.35473042954;273708.8445545537;274625.6613522374;266929.178635587;432683.7555635325;464464.5986057083;448412.9703041011;471575.67402331997;520362.5139330341;479233.5970974227;448144.04634866776;453024.1827406078;467467.2940358054;462145.3039147549;265526.36666960776;467200.3345934167;465721.9907049879;464464.5986057083;304465.6318710359;308237.3991652946;469017.4129134338;432683.7555635325;192571.4667497606;269.7299932089509;2998552.5936178654;1474467.8630141646;180429.10859811265;938829.7761216696;0;149;164;70;168;182;146;6;104;110;1115533108250.1917;446634513589.752;880995339144.8661;0.0;0.0;-0.0;0.0;4096208.5861222586;789621.3331426803;0.0;3635672.3090958507;0.0;0.0
5358;2019-08-05 11:01:45.142;870;761;281;283;246;16;193;2;25;23;666;269;22;50;218;171;250;669;275;205;193;1;798;321;324;140;326;276;801;-2.0;-1.0;2108.0;181.0;0.0;1;100;62;1;0;0;1;0;0;0;1;0;0;0;0;20718.119140625;12172.9140625;4452.00390625;1263.03295898438;734.0;316459;724.0;1220.0;Calculated values ==>;1564995705.142;360.16;349.26;301.26000000000005;301.46000000000004;297.76000000000005;274.76000000000005;270.0766712529157;292.46000000000004;273.36;275.66;275.46000000000004;339.76;300.06;275.36;278.16;294.96000000000004;290.26000000000005;298.16;340.06000000000006;293.66;292.46000000000004;345.56000000000006;346.56000000000006;273.26000000000005;242.56692532238324;264.60387354146746;270.0766712529157;300.66;7980000.0;3210000.0;3240000.0;1400000.0;3260000.0;2760000.0;8009999.999999999;0.0;0.0;0.35133333333333333;0.030166666666666668;0.0;0.0;3.0524599327896045;12172.9140625;4452.00390625;1263.03295898438;20718.119140625;502149.45791744115;485635.11626632925;275059.99778867816;275924.8378421039;261639.3814104474;432519.89010106167;464170.00760568713;450341.9257935794;471014.3812069224;522037.93936910166;479609.42639481043;449947.1712724714;453584.6404893664;467025.0766731742;461816.8482934964;263183.32380132814;470577.21942261606;465683.6849257435;464170.00760568713;303627.53096179874;307818.28838856175;468842.2228851183;192424.01811036418;192571.4667497606;270.006687046988;2998885.129745097;1474665.3600343189;180450.35176613912;938902.2927273859;0;149;164;70;168;182;146;6;104;110;1115727069750.0376;446717983089.6857;881162278144.7335;90615.15823270293;8338.615844038417;-0.0;0.0;4096964.3417121964;789690.8795150466;0.0;3635672.3090958507;5.5318674831178365;0.6020825613514159
5359;2019-08-05 11:02:45.123;890;763;282;284;250;20;193;6;39;20;671;269;34;51;217;174;250;693;278;205;193;3;792;332;333;138;337;274;794;410.0;-2.0;1534.0;369.0;0.0;1;100;60;1;0;0;1;0;0;0;1;0;0;0;0;20705.314453125;11970.0673828125;4450.69384765625;1262.36181640625;735.0;316460;724.0;1219.0;Calculated values ==>;1564995765.123;362.16;349.46000000000004;301.36;301.56;298.16;275.16;271.32779825182536;292.46000000000004;273.76000000000005;277.06;275.16;340.26;300.06;276.56;278.26000000000005;294.86;290.56;298.16;342.46000000000004;293.66;292.46000000000004;345.56000000000006;346.66;273.46000000000004;242.14157278889297;264.3458800820626;271.32779825182536;300.96000000000004;7920000.0;3320000.0000000005;3329999.9999999995;1380000.0;3370000.0000000005;2740000.0;7940000.000000001;0.06833333333333333;0.0;0.25566666666666665;0.0615;0.0;0.06833333333333333;3.0497736653438454;11970.0673828125;4450.69384765625;1262.36181640625;20705.314453125;505507.7405088438;486670.3714587626;276019.2097765043;276911.7331473686;263368.72543637885;431896.3278553544;462829.45698162034;452517.50555498485;470986.4579689568;522717.0278486438;479852.757077088;451871.98752024537;454054.15687377716;465318.2058479198;460513.0461584923;263462.58176358027;475477.16411884234;464370.5779205169;462829.45698162034;303627.53096179874;308237.3991652946;469313.27648880874;195320.24626072173;195320.24626072173;271.2204671015079;2999230.215712899;1474866.4878355386;180471.39005834577;938976.4583820389;0;149;164;70;168;182;146;6;104;110;1115924107334.862;446801356679.6115;881327225894.5867;65756.7659595666;16850.571359027348;-0.0;18279.79606592807;4098267.028431172;789900.7229367524;0.0;3635824.592491247;5.705278027930198;0.5738452877345277
5360;2019-08-05 11:03:45.133;910;766;273;274;251;30;194;7;47;19;672;270;42;56;217;179;250;699;275;207;193;6;791;340;341;139;344;278;794;331.0;-1.0;1475.0;277.0;0.0;1;1;71;1;0;0;1;0;0;0;1;1;0;0;0;22109.974609375;12995.1455078125;4455.23193359375;2219.31713867188;736.0;316461;725.0;1219.0;Calculated values ==>;1564995825.133;364.16;349.76;300.46000000000004;300.56;298.26000000000005;276.16;272.21867820750657;292.56;273.86;277.86;275.06;340.36;300.16;277.36;278.76000000000005;294.86;291.06;298.16;343.06000000000006;293.86;292.46000000000004;345.66;346.76;273.76000000000005;242.35481222062532;264.86050150153983;272.21867820750657;300.66;7909999.999999999;3400000.0;3410000.0;1390000.0;3440000.0;2780000.0;7940000.000000001;0.05516666666666667;0.0;0.24583333333333332;0.04616666666666667;0.0;0.05516666666666667;3.0495892491848284;12995.1455078125;4455.23193359375;2219.31713867188;22109.974609375;508385.30534762406;487133.0001479352;272182.04385953996;272595.29137521045;263728.8107932782;431420.45991060114;461747.81751165166;452853.6645019137;470754.2918620804;522497.30869534134;479477.9783079385;452206.16739280807;454011.28783387266;464293.8524665779;459924.3028570762;263509.80463062105;476470.01358542783;463443.0163266795;461616.6283632891;304046.57827927166;308656.51637580903;469472.9803218919;197565.63339807646;197565.63339807646;272.1508735198384;2999587.069254042;1475074.5659501676;180500.4088852987;939050.6867995455;0;149;164;70;168;182;146;6;105;110;1116126341034.8298;446884470529.5983;881492853494.5603;62758.30764635999;12553.05584964948;-0.0;14566.813222247565;4099338.1658708756;790145.7940018235;0.0;3636098.3598555624;4.569373273812166;0.4508857695007709
5361;2019-08-05 11:04:45.124;923;770;266;266;244;39;194;9;51;17;650;270;47;73;216;185;250;707;277;208;194;6;795;351;352;140;356;281;798;373.0;-1.0;1380.0;269.0;0.0;0;1;88;1;0;0;1;0;0;0;1;1;0;0;0;22781.626953125;14334.4873046875;4348.38623046875;2184.92456054688;739.0;316462;727.0;1221.0;Calculated values ==>;1564995885.124;365.46000000000004;350.16;299.76000000000005;299.76000000000005;297.56;277.06;273.4187578820637;292.56;274.06;278.26000000000005;274.86;338.16;300.16;277.86;280.46000000000004;294.76000000000005;291.66;298.16;343.86;293.96000000000004;292.56;345.86;347.06000000000006;273.76000000000005;242.56692532238324;265.2429198363724;273.4187578820637;300.86;7950000.0;3510000.0;3520000.0000000005;1400000.0;3560000.0;2810000.0;7980000.0;0.06216666666666667;0.0;0.23;0.04483333333333333;0.0;0.06216666666666667;3.0540375300510783;14334.4873046875;4348.38623046875;2184.92456054688;22781.626953125;509851.45759250084;487339.23403581005;269135.9936678747;269135.9936678747;261072.47235908025;430735.4089219946;460048.8752969512;452850.8589466096;470422.9394058528;519968.1245542616;479111.1488761109;452330.93776269705;455675.0783523902;462371.3252196394;458993.52294359874;263322.0886127207;477329.12838208635;461917.0532126514;460048.8752969512;304884.691753025;309913.9067706182;469336.76393192314;200512.29035600834;200512.29035600834;273.3620812196939;2999961.1098203217;1475302.2787288968;180537.10539426407;939124.0392799379;0;149;164;70;168;182;146;6;105;110;1116334209850.4377;446968157974.84314;881660528340.0508;58037.870775838295;12052.297231986846;-0.0;16134.524363828616;4100344.649698782;790350.8078547455;0.0;3636354.1659595226;4.131949713918701;0.40087836253015496
5362;2019-08-05 11:05:45.094;932;776;266;265;241;54;197;13;31;18;644;273;32;78;216;193;250;717;281;210;197;7;806;370;370;141;375;283;809;865.0;-1.0;1420.0;220.0;0.0;20;1;98;1;0;0;1;0;0;0;1;1;0;0;0;24482.033203125;15501.4716796875;5292.99560546875;2190.3466796875;743.0;316463;730.0;1221.0;Calculated values ==>;1564995945.094;366.36;350.76;299.76000000000005;299.66;297.26000000000005;278.56;275.4277932560699;292.86;274.46000000000004;276.26000000000005;274.96000000000004;337.56000000000006;300.46000000000004;276.36;280.96000000000004;294.76000000000005;292.46000000000004;298.16;344.86;294.16;292.86;346.16;347.46000000000004;273.86;242.77792619122317;265.49620691782997;275.4277932560699;301.26000000000005;8059999.999999999;3700000.0;3700000.0;1410000.0;3750000.0;2830000.0;8090000.000000001;0.14416666666666667;0.0;0.23666666666666666;0.03666666666666667;0.0;0.14416666666666667;3.0532950267317407;15501.4716796875;5292.99560546875;2190.3466796875;24482.033203125;510187.1771081656;487142.18427002983;268519.87107222644;268140.93488930527;259595.51943951094;429467.9694778635;457595.7235896745;449866.7784688756;470387.0459242999;519177.6075604913;479205.52285445656;449999.93043973297;455978.8934337567;459437.73343576456;457036.00486017246;262821.4102034468;477727.839021716;459398.01492848864;457595.7235896745;306141.9092990094;311590.51834565785;469299.3162826378;205522.87446785453;205522.87446785453;275.39129942081155;3000354.7767232275;1475550.787404056;180573.54775765326;939204.3439561847;0;149;164;70;168;182;146;6;105;110;1116550701550.541;447052415824.88336;881829643740.1315;57828.05728024166;9671.802866542053;-0.0;36340.50241506238;4101309.7163250092;790531.7515052359;0.0;3636791.2392036105;4.517781293365017;0.35402392752893064
5363;2019-08-05 11:06:45.085;935;787;292;292;257;83;209;26;12;23;653;277;19;75;216;195;250;729;282;211;208;7;768;398;386;141;403;300;768;1673.0;-1.0;1452.0;261.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;27349.919921875;14890.7822265625;7966.5107421875;2345.48974609375;750.0;316464;735.0;1221.0;Calculated values ==>;1564996005.085;366.66;351.86;302.36;302.36;298.86;281.46000000000004;278.25360059004004;294.06;275.76000000000005;274.36;275.46000000000004;338.46000000000004;300.86;275.06;280.66;294.76000000000005;292.66;298.16;346.06000000000006;294.26000000000005;293.96000000000004;346.66;348.16;273.86;242.77792619122317;267.5978703862781;278.25360059004004;301.36;7680000.0;3979999.9999999995;3860000.0;1410000.0;4029999.9999999995;3000000.0;7680000.0;0.2788333333333333;0.0;0.242;0.0435;0.0;0.2788333333333333;3.0519893213739957;14890.7822265625;7966.5107421875;2345.48974609375;27349.919921875;513700.72310777474;492900.7329698616;283462.044660971;283462.044660971;267351.0746513931;427402.5427163942;456683.52754844184;443981.54984624276;470880.6574889378;518706.36827467085;477562.75104626646;444986.9139214678;452702.39495247987;454875.4350281337;452598.1791283214;264654.5959321312;484141.17362395977;456969.53487791616;456540.26775466226;308237.3991652946;314524.84189198195;469299.3162826378;212645.57747205638;212645.57747205638;278.2089522560175;3000786.6448755413;1475804.018196025;180611.34072469958;939314.8232679163;0;149;164;70;168;182;146;6;105;110;1116777467530.303;447137003134.7946;882004517504.948;55983.3053145531;11164.437638260291;-0.0;68005.96947379994;4102258.0020814342;790705.3607972931;0.0;3637660.6627020156;5.3626503849121185;0.33790570237311984
5364;2019-08-05 11:07:45.095;900;789;294;294;270;75;211;53;2;33;669;280;17;61;216;195;250;705;282;213;210;6;807;388;371;138;390;290;794;1479.0;-1.0;1504.0;158.0;0.0;88;1;20;1;0;1;1;1;0;0;1;1;0;0;0;60333.234375;28386.0078125;27000.865234375;2254.03393554688;754.0;316465;739.0;1221.0;Calculated values ==>;1564996065.095;363.16;352.06000000000006;302.56;302.56;300.16;280.66;277.2618376815202;294.26000000000005;278.46000000000004;273.36;276.46000000000004;340.06000000000006;301.16;274.86;279.26000000000005;294.76000000000005;292.66;298.16;343.66;294.46000000000004;294.16;347.06000000000006;348.56000000000006;273.76000000000005;242.14157278889297;266.37251300914875;277.2618376815202;301.36;8070000.0;3879999.9999999995;3710000.0;1380000.0;3900000.0;2900000.0;7940000.000000001;0.2465;0.0;0.25066666666666665;0.026333333333333334;0.0;0.2465;3.05123960255991;28386.0078125;27000.865234375;2254.03393554688;60333.234375;505625.8694869244;490639.80644548265;281647.75371856784;281647.75371856784;270959.8558976321;428167.64408090734;459378.0053511534;444558.2787378674;472262.261994151;521210.0375459871;479143.5193770079;446656.7630286631;452591.5558494971;457031.746998625;454322.39717374503;262776.9750720241;477455.9628598762;459653.4279077064;459240.0788052831;309913.9067706182;316201.74473053816;469608.95739645907;210100.56811704524;210100.56811704524;277.2121804053879;3001517.459610058;1476164.7182196127;180649.6764769345;939606.2666334746;0;149;165;70;169;182;146;6;105;110;1117004605380.2668;447220717084.7813;882181547004.9199;58770.73279561942;6833.720917691231;-0.0;61412.88938465063;4103214.4451128086;790855.3704493446;0.0;3638739.3329407466;2.2035972323734665;0.13687387842616816
5365;2019-08-05 11:08:45.116;868;799;285;283;252;63;158;58;-6;42;686;280;0;32;217;179;250;731;281;211;157;5;825;383;363;130;385;280;807;1497.0;0.0;1308.0;68.0;0.0;33;1;27;1;0;1;1;0;0;1;1;1;0;0;0;69452.0;29290.5703125;35764.5390625;2234.59643554688;761.0;316466;746.0;1220.0;Calculated values ==>;1564996125.116;359.96000000000004;353.06000000000006;301.66;301.46000000000004;298.36;279.46000000000004;276.758820704277;288.96000000000004;278.96000000000004;272.56;277.36;341.76;301.16;273.16;276.36;294.86;291.06;298.16;346.26;294.26000000000005;288.86;347.76;349.26;273.66;240.39332010688793;265.11578078379944;276.758820704277;301.26000000000005;8250000.0;3829999.9999999995;3629999.9999999995;1300000.0;3850000.0;2800000.0;8070000.0;0.2495;0.0;0.218;0.011333333333333334;0.0;0.2495;3.0474234299632217;29290.5703125;35764.5390625;2234.59643554688;69452.0;499444.16128481424;490868.71704587137;276345.23779378313;275482.4401875362;263483.3258989921;428538.6833535345;453246.3397903811;445418.31486431754;474179.22265781194;523786.93776528863;480359.977972365;446243.25685506145;450542.40305259055;457984.7030227883;452830.83362355886;262005.60119005936;480233.7306171867;460629.17054598924;453102.6013730457;312848.0458788934;319136.5849023705;470591.03622646834;208874.4897233628;208874.4897233628;276.72698901681036;3002599.3817684664;1476645.5245932739;180687.09482180845;940129.4947342463;0;149;165;70;169;182;147;6;105;110;1117224882449.931;447301145224.6586;882352606854.6589;51566.55388072813;2966.1208603685295;-0.0;60934.91385659588;4104134.2443174613;790937.0643802424;0.0;3639759.2548139608;1.7159770161990267;0.0940461761300159
5366;2019-08-05 11:09:45.086;865;811;296;296;262;55;90;55;-10;47;697;279;-6;18;218;169;251;752;284;209;90;4;821;376;354;134;378;272;802;2501.0;-1.0;1029.0;117.0;0.0;98;1;12;1;0;1;1;0;0;1;1;1;0;0;0;71431.5390625;28070.1875;38613.6171875;2149.29052734375;773.0;316467;753.0;1218.0;Calculated values ==>;1564996185.086;359.66;354.26;302.76000000000005;302.76000000000005;299.36;278.66;276.0463484220469;282.16;278.66;272.16;277.86;342.86;301.06;272.56;274.96000000000004;294.96000000000004;290.06;298.26000000000005;348.36;294.06;282.16;348.46000000000004;350.46000000000004;273.56;241.2770596917726;264.08650396036035;276.0463484220469;301.56;8209999.999999999;3760000.0;3540000.0;1340000.0;3779999.9999999995;2720000.0;8020000.0;0.41683333333333333;0.0;0.17149999999999999;0.0195;0.0;0.41683333333333333;3.0401548462714887;28070.1875;38613.6171875;2149.29052734375;71431.5390625;499366.8638477894;493162.6509517205;281851.5367868373;281851.5367868373;267383.2215716976;429045.3911783415;444802.98913194303;446426.76424561726;474149.3184965571;525558.8457202612;481209.9562544987;446965.69159609877;450147.27139929804;459241.588597443;452581.04893639707;262517.3647582786;484120.92036884115;461745.00080896105;444802.98913194303;315782.5089487807;324168.52440917626;469954.68261704803;207030.8723930662;207030.8723930662;275.99537682829106;3003772.8242464676;1477123.2919054483;180723.6089469876;940749.0027943074;0;149;165;70;169;182;147;6;105;110;1117439874900.0334;447380305624.6964;882518124054.7379;41056.3954527125;5127.014299367646;-0.0;99111.34399398848;4104905.716299986;791004.4734518758;0.0;3641092.3067706106;2.1108269690992487;0.08858761922594045
5367;2019-08-05 11:10:45.107;874;823;297;296;266;47;96;48;-41;49;700;279;-34;6;219;169;251;760;283;205;96;3;792;366;345;136;368;265;775;3643.0;0.0;473.0;26.0;0.0;98;1;1;1;0;1;1;0;0;1;1;1;0;0;0;69247.9921875;26330.888671875;37237.3828125;2072.95336914062;780.0;316468;762.0;1223.0;Calculated values ==>;1564996245.107;360.56000000000006;355.46000000000004;302.86;302.76000000000005;299.76000000000005;277.86;275.0112864084945;282.76000000000005;277.96000000000004;269.06;278.06;343.16;301.06;269.76000000000005;273.76000000000005;295.06;290.06;298.26000000000005;349.16;293.66;282.76000000000005;349.36;351.16;273.46000000000004;241.71165711629368;263.1675429290057;275.0112864084945;301.46000000000004;7920000.0;3660000.0;3450000.0;1360000.0;3679999.9999999995;2650000.0;7750000.0;0.6071666666666666;0.0;0.07883333333333334;0.004333333333333333;0.0;0.6071666666666666;3.05129296846063;26330.888671875;37237.3828125;2072.95336914062;69247.9921875;503249.2923197871;497487.9545352253;285431.8202902711;284853.97733539966;270542.7529338774;429743.705733735;447464.5634826953;443588.1611898185;474086.44446128915;526417.694466653;482043.6021066459;444544.0925365313;449853.1226543457;460940.765792692;454306.80485811527;263823.9268607137;488162.4361994157;462582.53247103514;447464.5634826953;319555.8750819185;327104.2899505934;469585.4881537126;204553.74671309654;204553.74671309654;275.0004343095165;3004945.56399172;1477576.7928777959;180758.8066277558;941381.3156946047;0;149;165;70;169;182;147;6;105;110;1117649648295.5466;447461333974.89465;882679280440.1322;18843.879674581585;1148.470879576003;-0.0;147487.35091527473;4105405.0599697377;791056.7874653268;0.0;3643148.015146078;2.5514408337622974;0.050607979428188496
5368;2019-08-05 11:11:45.117;877;828;291;289;257;38;129;40;-51;48;695;279;-49;-8;220;164;251;760;279;202;129;2;790;357;339;133;359;255;774;3492.0;-1.0;818.0;69.0;0.0;95;1;1;1;0;1;1;0;0;1;1;1;0;0;0;68457.84375;26058.7265625;37204.0234375;2010.21154785156;784.0;316469;766.0;1225.0;Calculated values ==>;1564996305.117;360.86;355.96000000000004;302.26000000000005;302.06;298.86;276.96000000000004;274.0616903277293;286.06;277.16;268.06;277.96000000000004;342.66;301.06;268.26000000000005;272.36;295.16;289.56;298.26000000000005;349.16;293.36;286.06;349.76;351.56000000000006;273.36;241.05796691057077;261.82340779136865;274.0616903277293;301.06;7900000.0;3570000.0000000005;3390000.0;1330000.0;3590000.0;2550000.0;7740000.000000001;0.5820000000000001;0.0;0.13633333333333333;0.0115;0.0;0.5820000000000001;3.0555111721520136;26058.7265625;37204.0234375;2010.21154785156;68457.84375;503849.73863123957;498302.2862527369;282211.2382122891;281159.0659721981;267006.4736291367;430346.717906069;453294.69828328275;444239.51621812483;474374.9679557028;526690.0408673986;483221.22255059076;444507.42975798534;449865.4974072816;462449.46005367924;455121.83405515505;263919.85148272687;488264.6534535642;463093.4358352884;453294.69828328275;321233.1047070471;328782.02776382567;469894.2286541028;202163.879813793;202163.879813793;274.03422761682873;3006093.3038824555;1478013.445768034;180792.83867312106;942001.7641374314;0;149;165;70;169;182;147;6;105;110;1117854882495.514;447542047424.88184;882835306440.1074;33002.97842979057;3078.8990116635623;-0.0;146158.13634924305;4105837.189130064;791092.0214190953;0.0;3645595.468713848;2.791967906299106;0.07533332038854511
5369;2019-08-05 11:12:48.088;883;832;291;290;257;31;156;32;-50;45;686;279;-50;-15;221;163;251;770;283;202;156;0;774;349;336;129;351;252;764;3776.0;-2.0;1148.0;142.0;0.0;40;1;98;1;0;0;1;0;0;1;1;1;0;0;0;53844.390625;14708.0341796875;33733.79296875;2018.33044433594;787.0;316470;769.0;1224.0;Calculated values ==>;1564996368.088;361.46000000000004;356.36;302.26000000000005;302.16;298.86;276.26000000000005;273.20264511476705;288.76000000000005;276.36;268.16;277.66;341.76;301.06;268.16;271.66;295.26000000000005;289.46000000000004;298.26000000000005;350.16;293.36;288.76000000000005;350.06000000000006;351.86;273.16;240.16925963744896;261.41265627149306;273.20264511476705;301.46000000000004;7740000.000000001;3490000.0;3360000.0;1290000.0;3510000.0;2520000.0;7640000.000000001;0.6293333333333333;0.0;0.19133333333333333;0.023666666666666666;0.0;0.6293333333333333;3.0524369315943334;14708.0341796875;33733.79296875;2018.33044433594;53844.390625;506082.1325797597;499796.1955847838;283392.93342898093;282829.8168353264;267586.8435264067;430862.6128555636;457491.5836779645;444967.27755474916;474597.32880472485;526008.9095229635;483571.53072095773;444967.27755474916;449517.16067389236;463779.2430610787;456315.9007471617;264718.1765270553;490777.4829983848;463541.42486092186;457491.5836779645;322491.0997442508;330040.4071292106;470239.2504615189;200006.3732367608;200006.3732367608;273.1546082243271;3007162.95582627;1478369.990724827;180828.07218945626;942622.1843087934;0;149;165;70;169;182;147;6;105;110;1118067409620.366;447624539434.82434;882994937924.9962;46869.18635950844;6395.511427652608;-0.0;162044.02577099754;4106535.7488641534;791174.8843495618;0.0;3648290.9962607026;4.26690549196766;0.14645360922955555
5370;2019-08-05 11:13:45.078;883;829;289;288;253;22;172;24;-36;41;680;281;-38;4;221;162;251;746;282;203;172;-4;756;337;336;132;340;253;750;2048.0;-1.0;361.0;111.0;0.0;1;100;63;1;0;0;1;0;0;1;1;0;0;0;0;48190.53515625;11482.408203125;31877.28125;1175.64392089844;784.0;316471;769.0;1226.0;Calculated values ==>;1564996425.078;361.46000000000004;356.06000000000006;302.06;301.96000000000004;298.46000000000004;275.36;271.8864255623528;290.36;275.56;269.56;277.26000000000005;341.16;301.26000000000005;269.36;273.56;295.26000000000005;289.36;298.26000000000005;347.76;293.46000000000004;290.36;350.06000000000006;351.56000000000006;272.76000000000005;240.83765695389522;261.54996906429363;271.8864255623528;301.36;7559999.999999999;3370000.0000000005;3360000.0;1320000.0;3400000.0;2530000.0;7500000.0;0.3413333333333333;0.0;0.06016666666666667;0.018500000000000003;0.0;0.3413333333333333;3.0580054669864234;11482.408203125;31877.28125;1175.64392089844;48190.53515625;507628.2743111287;500651.5152019577;284067.99920806347;283466.64733760734;266829.0952903933;431601.1154718507;459624.76527499757;446617.18027619814;473824.5983165287;525318.9976185026;483671.9096206939;446355.1379311108;451743.76803087106;465393.6627053116;458134.8909341707;265690.0767866617;488613.25361901766;463670.2695405943;459624.76527499757;322491.0997442508;328782.02776382567;469443.23309354973;196739.7419022889;196739.7419022889;271.8093284245252;3007970.5906069987;1478577.2953514445;180853.3533837764;943141.5141866201;0;149;165;70;169;182;147;6;105;110;1118258896020.398;447698911384.8368;883138837675.0203;15034.29254216354;5045.014587038327;-0.0;89731.4213112179;4107025.732095153;791265.4392909071;0.0;3650283.868862316;2.4656990331292805;0.07239625354114596
5371;2019-08-05 11:14:45.119;876;820;290;290;244;7;180;11;-17;37;677;281;-21;9;221;157;251;730;284;204;179;-6;757;318;323;134;322;256;757;508.0;-2.0;2112.0;181.0;0.0;1;100;24;1;0;0;1;1;0;0;1;0;0;0;0;35712.72265625;8865.7265625;22289.701171875;1181.77197265625;777.0;316472;763.0;1225.0;Calculated values ==>;1564996485.119;360.76;355.16;302.16;302.16;297.56;273.86;269.7299932089509;291.16;274.26000000000005;271.46000000000004;276.86;340.86;301.26000000000005;271.06;274.06;295.26000000000005;288.86;298.26000000000005;346.16;293.56;291.06;349.46000000000004;350.86;272.56;241.2770596917726;261.9595390733887;269.7299932089509;301.56;7570000.0;3180000.0;3229999.9999999995;1340000.0;3220000.0000000005;2560000.0;7570000.0;0.08466666666666667;0.0;0.35200000000000004;0.030166666666666668;0.0;0.08466666666666667;3.056859863528593;8865.7265625;22289.701171875;1181.77197265625;35712.72265625;506579.66945998924;498731.7598084857;283714.4662469205;283714.4662469205;262971.6754917599;432683.7555635325;462665.24069224007;448524.52050230815;473176.5657117748;524775.1086281794;483321.9807677733;448005.7812425883;451845.4343742367;467962.8738671757;460479.80790162546;265633.7971837231;485464.2786000731;465702.78157957277;462537.44501583313;319975.17213553557;325846.0620002231;468974.4762999833;191500.58716723058;191500.58716723058;269.61892662373276;3008670.262203254;1478746.9790121685;180873.01194036033;943593.2141568423;0;149;165;70;170;182;147;6;105;110;1118456731115.0334;447778765914.68964;883291642019.7388;90472.42453394731;8370.462322171372;-0.0;22947.787297848354;4107905.5555379717;791377.311325299;0.0;3651223.503911154;3.766271515696068;0.348666235976629
5372;2019-08-05 11:15:45.109;882;795;284;282;235;6;183;5;-2;32;677;281;-7;19;219;157;251;657;285;205;182;-9;708;323;328;134;328;267;712;-2.0;-1.0;1053.0;103.0;0.0;1;100;31;1;0;0;0;0;0;0;1;0;0;0;0;13408.775390625;8815.4345703125;0.0;1237.69311523438;760.0;316473;752.0;1225.0;Calculated values ==>;1564996545.109;361.36;352.66;301.56;301.36;296.66;273.76000000000005;270.30646906291605;291.46000000000004;273.66;272.96000000000004;276.36;340.86;301.26000000000005;272.46000000000004;275.06;295.06;288.86;298.26000000000005;338.86;293.66;291.36;348.36;349.16;272.26000000000005;241.2770596917726;263.43189868330234;270.30646906291605;301.66;7080000.0;3229999.9999999995;3279999.9999999995;1340000.0;3279999.9999999995;2670000.0;7120000.0;0.0;0.0;0.1755;0.017166666666666667;0.0;0.0;3.0601023031466204;8815.4345703125;0.0;1237.69311523438;13408.775390625;511552.9942503734;499394.43986776716;287197.09453069925;285616.67198239063;261916.07685351584;432409.1687467413;462294.7684494991;448439.64009682543;472689.592463476;523898.05444890703;482027.1758057321;447779.3313188571;451174.36885389726;466865.69496986235;459698.87032257544;268802.90006992634;479170.8418230964;465102.94352786045;462165.94412502047;315363.2798926983;318717.3015803363;468680.0373576287;192785.7232626905;191500.58716723058;270.161184539676;3009079.5397960735;1478894.2974644639;180893.1707890611;943778.9307087192;0;149;165;70;170;182;147;6;105;110;1118651998565.0645;447859152514.7024;883448515869.7637;44867.262404390676;4736.185725296439;-0.0;0.0;4109033.1982908496;791486.5151887008;0.0;3651414.703600073;4.934130917386109;0.5605750708258443
