;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5373;2019-08-05 11:16:45.120;893;775;287;282;235;9;184;2;6;28;683;281;1;28;219;158;251;614;283;208;184;-12;726;322;327;133;327;271;729;134.0;0.0;714.0;240.0;0.0;1;100;38;1;0;0;0;0;0;0;1;0;0;0;0;13917.6240234375;9480.85546875;0.0;1254.05517578125;748.0;316474;740.0;1222.0;Calculated values ==>;1564996605.12;362.46000000000004;350.66;301.86;301.36;296.66;274.06;270.1917013154234;291.56;273.36;273.76000000000005;275.96000000000004;341.46000000000004;301.26000000000005;273.26000000000005;275.96000000000004;295.06;288.96000000000004;298.26000000000005;334.56;293.96000000000004;291.56;347.16;347.96000000000004;271.96000000000004;241.05796691057077;263.95629194202945;270.1917013154234;301.46000000000004;7259999.999999999;3220000.0000000005;3270000.0000000005;1330000.0;3270000.0000000005;2710000.0;7290000.000000001;0.022333333333333334;0.0;0.119;0.04;0.0;0.022333333333333334;3.0548630876576013;9480.85546875;0.0;1254.05517578125;13917.6240234375;511513.5575243232;494952.5320087272;286080.0482885542;282746.089844536;261024.41251395442;432464.67707800725;462574.4990507337;448752.6720158937;472431.1216696904;524196.0675636616;481551.66526853305;448090.1262996906;451625.69197557296;467007.94556135935;459985.6666138193;267528.2611575819;470196.83009338006;465627.0725910849;462574.4990507337;310333.04987691523;313686.43059754226;468523.130788366;192007.50925338553;192007.50925338553;269.84022845624276;3009307.301539545;1479046.7945005796;180913.93916496218;943778.9307087192;0;149;165;70;170;182;147;6;105;110;1118848534589.796;447939267199.5929;883609945459.5431;30552.67436873847;11060.62486139922;-0.0;6042.662772140776;4109661.8129880033;791618.1794107595;0.0;3651465.068354951;4.439344078430325;0.5057210372543374
5374;2019-08-05 11:17:45.120;900;768;291;286;237;12;185;2;10;24;691;279;6;32;220;159;250;646;277;211;185;-14;765;321;325;133;326;272;768;179.0;0.0;353.0;111.0;0.0;1;88;42;1;0;0;0;0;0;0;1;0;0;0;0;14771.1806640625;10262.072265625;0.0;1194.20190429688;740.0;316475;732.0;1222.0;Calculated values ==>;1564996665.12;363.16;349.96000000000004;302.26000000000005;301.76000000000005;296.86;274.36;270.0766712529157;291.66;273.36;274.16;275.56;342.26;301.06;273.76000000000005;276.36;295.16;289.06;298.16;337.76;294.26000000000005;291.66;346.36;347.16;271.76000000000005;241.05796691057077;264.08650396036035;270.0766712529157;300.86;7650000.0;3210000.0;3250000.0;1330000.0;3260000.0;2720000.0;7680000.0;0.029833333333333333;0.0;0.05883333333333333;0.018500000000000003;0.0;0.029833333333333333;3.056353258622072;10262.072265625;0.0;1194.20190429688;14771.1806640625;509194.6671714495;490077.9765402675;282904.49699670373;280239.1796839419;259920.530768197;432519.89010106167;463003.3900406774;449096.2227627632;472041.5853210863;524940.7969558052;481209.9562544987;448567.2359389805;451965.55668159237;467274.69883899135;460271.41624402814;264812.9321140509;470703.68368318886;466292.2292025182;463003.3900406774;306980.0860723078;310333.04987691523;468326.9503684106;191954.52785629602;191954.52785629602;269.8150644377618;3009546.3749119407;1479211.318898366;180934.34130729616;943778.9307087192;0;149;165;70;170;182;147;6;105;110;1119044134589.796;448019067199.5929;883772845459.5431;15128.503050330484;5112.889816474121;-0.0;8086.291055167377;4110042.4894664953;791752.9586997418;0.0;3651582.8096368453;2.472678595310289;0.22633381014125953
5375;2019-08-05 11:18:45.111;908;764;294;297;254;17;186;6;12;22;695;277;9;36;220;160;251;679;276;213;186;-15;803;326;329;137;330;272;807;-1.0;0.0;1334.0;320.0;0.0;1;97;43;1;0;0;0;0;0;0;1;0;0;0;0;16376.73828125;10756.7919921875;0.0;1233.24084472656;736.0;316476;727.0;1222.0;Calculated values ==>;1564996725.111;363.96000000000004;349.56000000000006;302.56;302.86;298.56;274.86;270.64921214262944;291.76000000000005;273.76000000000005;274.36;275.36;342.66;300.86;274.06;276.76000000000005;295.16;289.16;298.26000000000005;341.06000000000006;294.46000000000004;291.76000000000005;345.86;346.76;271.66;241.92719264551067;264.08650396036035;270.64921214262944;300.76000000000005;8030000.0;3260000.0;3290000.0;1370000.0;3300000.0;2720000.0;8070000.0;0.0;0.0;0.22233333333333333;0.05333333333333334;0.0;0.0;3.0570943908973427;10756.7919921875;0.0;1233.24084472656;16376.73828125;507092.774583018;485479.7336266163;280419.6124045374;281859.02387046354;264196.33228276717;432240.87345082423;462529.812279851;449359.83956278063;471316.13971061294;525352.8627854728;480987.36552914703;448964.1966118606;452480.40122516605;466706.09581283317;459618.9258107126;263310.4279590369;471571.2396013881;465968.4830653544;462529.812279851;304884.691753025;308656.51637580903;467674.4863581846;193256.42036548167;191954.52785629602;270.36346274141295;3009805.901969012;1479386.4498274464;180954.56696262708;943778.9307087192;0;149;165;70;170;182;147;6;105;110;1119240305160.3696;448100055049.8298;883936020980.0204;56940.32686819947;14635.630186277493;-0.0;0.0;4110642.972964869;791917.5050145959;0.0;3651650.1852879715;5.9696214370751335;0.721142620181119
5376;2019-08-05 11:19:45.121;920;759;283;290;274;26;186;6;14;20;693;276;11;40;218;162;251;694;279;213;186;-15;805;340;341;144;345;275;808;392.0;-2.0;1613.0;336.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;16951.509765625;11535.9873046875;0.0;1237.22216796875;733.0;316477;725.0;1221.0;Calculated values ==>;1564996785.121;365.16;349.06000000000006;301.46000000000004;302.16;300.56;275.76000000000005;272.21867820750657;291.76000000000005;273.76000000000005;274.56;275.16;342.46000000000004;300.76000000000005;274.26000000000005;277.16;294.96000000000004;289.36;298.26000000000005;342.56000000000006;294.46000000000004;291.76000000000005;345.66;346.46000000000004;271.66;243.40439225979637;264.4750485637546;272.21867820750657;301.06;8050000.0;3400000.0;3410000.0;1440000.0;3450000.0;2750000.0;8080000.0;0.06533333333333333;0.0;0.2688333333333333;0.056;0.0;0.06533333333333333;3.0551463370935084;11535.9873046875;0.0;1237.22216796875;16951.509765625;508601.96841715084;484591.01022829756;275410.3272560003;278484.8955432575;271695.25907629984;431420.45991060114;460695.0249579271;449072.69241234916;470180.5696925624;524909.1135092608;480514.9747856919;448674.3237422918;452471.9833640825;464275.9694518947;457651.0229930604;263219.5187744922;474008.6402924361;464219.2143230889;460695.0249579271;304046.57827927166;307399.1840295507;466694.5126702172;197235.6756329747;197235.6756329747;272.0193770033859;3010083.683658592;1479572.2539504175;180975.1575855949;943778.9307087192;0;149;165;70;170;182;147;6;105;110;1119441338660.3376;448184369099.81635;884100148329.9943;67702.18467752183;15089.694874085579;-0.0;17212.677489230227;4111681.8336755177;792165.2573418999;0.0;3651793.648173522;7.829242701681083;0.7849479701262635
5377;2019-08-05 11:20:45.092;935;757;266;271;275;38;188;6;21;19;683;275;19;44;216;166;251;700;279;216;188;-15;808;356;356;151;360;282;811;960.0;-2.0;1966.0;264.0;0.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;17131.55078125;13466.388671875;0.0;1246.55688476562;734.0;316478;724.0;1219.0;Calculated values ==>;1564996845.092;366.66;348.86;299.76000000000005;300.26000000000005;300.66;276.96000000000004;273.955091788801;291.96000000000004;273.76000000000005;275.26000000000005;275.06;341.46000000000004;300.66;275.06;277.56;294.76000000000005;289.76000000000005;298.26000000000005;343.16;294.76000000000005;291.96000000000004;345.56000000000006;346.56000000000006;271.66;244.82967444194236;265.3697278774862;273.955091788801;301.06;8080000.0;3560000.0;3560000.0;1510000.0;3600000.0;2820000.0;8109999.999999999;0.16;0.0;0.32766666666666666;0.044000000000000004;0.0;0.16;3.0499579164512527;13466.388671875;0.0;1246.55688476562;17131.55078125;510438.2622360916;483960.14309392986;268411.30612237565;270331.1526114352;271909.57045111584;430412.23801567365;458605.02153109515;448712.7136338452;469129.3322971822;523315.54694793135;479553.828400092;448443.70157146896;451763.3081303845;461763.66765822354;455569.43109120143;263084.50901994476;474669.4817134603;462371.3252196394;458605.02153109515;303627.53096179874;307818.28838856175;465701.5528606797;201688.58051377998;201688.58051377998;273.8445226522508;3010367.5718839476;1479780.5063793887;180995.84574024248;943778.9307087192;0;149;165;70;170;182;147;6;105;110;1119650337595.1848;448272826324.75165;884267167564.8721;80941.57428567471;11616.570783263587;-0.0;41106.63056277043;4112919.9329619426;792387.7019886451;0.0;3652279.4075097204;9.084841313191685;0.7368640429615247
5378;2019-08-05 11:21:45.122;947;759;257;258;250;58;193;12;38;18;662;276;40;56;214;171;251;703;280;218;193;-16;805;374;371;144;378;297;807;1511.0;-1.0;2106.0;247.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19266.15625;15516.1416015625;0.0;2278.70166015625;738.0;316479;726.0;1220.0;Calculated values ==>;1564996905.122;367.86;349.06000000000006;298.86;298.96000000000004;298.16;278.96000000000004;275.84098080016133;292.46000000000004;274.36;276.96000000000004;274.96000000000004;339.36;300.76000000000005;277.16;278.76000000000005;294.56;290.26000000000005;298.26000000000005;343.46000000000004;294.96000000000004;292.46000000000004;345.76;346.96000000000004;271.56;243.40439225979637;267.23344911666527;275.84098080016133;301.16;8050000.0;3740000.0;3710000.0;1440000.0;3779999.9999999995;2970000.0;8070000.0;0.2518333333333333;0.0;0.351;0.04116666666666667;0.0;0.2518333333333333;3.0517213331115878;15516.1416015625;0.0;2278.70166015625;19266.15625;512339.1678293157;484695.82186082896;265278.87655942375;265643.3356956245;262776.9750720241;429187.4505931623;456872.470919054;448230.5953574209;469982.10152365523;519902.07957831555;477820.8968175905;448506.0254677254;450685.5967077544;458684.18312000646;453221.4441304363;263219.5187744922;475636.06551518553;460339.51178248913;456872.470919054;304465.6318710359;309494.7701623936;466594.4891701542;206434.1993005759;206434.1993005759;275.7586949309958;3010671.037766176;1480022.1482254283;181025.23758334675;943778.9307087192;0;149;165;70;170;182;147;6;105;111;1119868546645.0808;448361370574.7095;884440954414.7892;84870.53501595258;10709.931932964308;-0.0;63068.70473592006;4114302.391422586;792573.849204953;0.0;3653147.9693673593;8.915457661047895;0.6327317873092217
5379;2019-08-05 11:22:45.123;946;768;266;265;233;87;206;30;49;23;644;280;68;69;213;178;251;710;285;219;206;-16;867;392;375;141;397;312;866;2587.0;-1.0;2095.0;265.0;0.0;0;0;59;1;1;0;0;0;0;0;1;0;1;0;0;37394.0546875;33540.890625;0.0;2420.34228515625;745.0;316480;730.0;1220.0;Calculated values ==>;1564996965.123;367.76;349.96000000000004;299.76000000000005;299.66;296.46000000000004;281.86;277.66079706904804;293.76000000000005;276.16;278.06;275.46000000000004;337.56000000000006;301.16;279.96000000000004;280.06;294.46000000000004;290.96000000000004;298.26000000000005;344.16;295.06;293.76000000000005;346.16;347.66;271.56;242.77792619122317;269.02936301313275;277.66079706904804;301.66;8670000.0;3920000.0000000005;3750000.0;1410000.0;3970000.0000000005;3120000.0;8660000.0;0.4311666666666667;0.0;0.3491666666666667;0.04416666666666667;0.0;0.4311666666666667;3.050422442014608;33540.890625;0.0;2420.34228515625;37394.0546875;507110.88371383253;479884.2298319055;265765.34524559573;265421.7655215812;255058.53848713316;427865.30569749116;458046.37220179016;446930.7417295069;470880.6574889378;516745.38693322847;476405.74140576867;449605.8878164785;449744.86693737947;455440.7384090218;451091.6350273498;260711.40734093677;469902.93658430444;459852.2615219454;458046.37220179016;306141.9092990094;312428.86344474956;467016.5636531842;211042.8707409573;211042.8707409573;277.58423564995087;3011143.214059558;1480430.9636402992;181064.3969354887;943778.9307087192;0;150;165;70;170;182;147;6;105;111;1120092350374.8105;448446871999.6062;884623657459.5685;82364.18162016856;11305.504770290023;-0.0;106499.67637986245;4115696.037286581;792757.314234958;0.0;3654561.062759448;5.566254173498839;0.32713106091249256
5380;2019-08-05 11:23:45.153;934;801;303;305;271;95;134;72;26;38;657;282;52;62;213;189;251;735;289;216;136;-16;816;409;383;142;412;312;805;3884.0;-1.0;2416.0;276.0;0.0;98;0;98;1;1;0;1;0;0;0;1;0;1;0;0;48828.109375;35171.5;8546.15625;2418.65942382812;764.0;316481;745.0;1217.0;Calculated values ==>;1564997025.153;366.56000000000006;353.26;303.46000000000004;303.66;300.26000000000005;282.66;279.32334874229014;286.56;280.36;275.76000000000005;276.96000000000004;338.86;301.36;278.36;279.36;294.46000000000004;292.06;298.26000000000005;346.66;294.76000000000005;286.76000000000005;347.66;349.56000000000006;271.56;242.98782864720522;269.02936301313275;279.32334874229014;302.06;8159999.999999999;4090000.0;3829999.9999999995;1420000.0;4120000.0000000005;3120000.0;8050000.0;0.6473333333333334;0.0;0.4026666666666667;0.046;0.0;0.6473333333333334;3.0393642078702943;35171.5;8546.15625;2418.65942382812;48828.109375;509639.75010658154;491367.9992234826;285111.61548279144;286185.22176206607;270685.34956605925;426524.91600443306;445960.3409857139;443595.0263661134;472226.9707426428;518127.4285407439;476640.97902304743;447357.67133166443;448768.30914586026;452884.21603236865;449709.72529388;262732.154164595;481096.94142756175;458164.99867245305;446276.4838886847;312428.86344474956;320394.4760798638;466876.1356519683;215307.43506980027;215307.43506980027;279.2425083746605;3011862.091354942;1481003.8531991374;181104.7421123784;943850.1842867025;0;150;165;71;170;182;147;6;105;111;1120319864075.6057;448531814449.9031;884810951060.2231;91923.80342864875;11572.16022677973;-0.0;149513.96426875787;4117149.163367004;792948.0567675377;0.0;3656695.576495816;5.4839647299299195;0.29324664662583144
5381;2019-08-05 11:24:45.124;911;814;291;290;262;77;53;75;10;51;679;283;40;54;214;188;252;705;284;204;54;-15;848;394;362;142;395;295;829;3425.0;-2.0;1034.0;85.0;0.0;49;4;26;1;1;1;1;1;0;0;1;0;1;0;0;81178.2578125;50191.56640625;26944.4296875;2296.11181640625;774.0;316482;756.0;1220.0;Calculated values ==>;1564997085.124;364.26;354.56000000000006;302.26000000000005;302.16;299.36;280.86;277.85914330198534;278.46000000000004;280.66;274.16;278.26000000000005;341.06000000000006;301.46000000000004;277.16;278.56;294.56;291.96000000000004;298.36;343.66;293.56;278.56;348.76;350.56000000000006;271.66;242.98782864720522;266.98899913490544;277.85914330198534;301.56;8480000.0;3940000.0;3620000.0000000005;1420000.0;3950000.0;2950000.0;8290000.000000001;0.5708333333333333;0.0;0.17233333333333334;0.014166666666666666;0.0;0.5708333333333333;3.0449561300433112;50191.56640625;26944.4296875;2296.11181640625;81178.2578125;503672.62969619577;490996.6803930301;277305.16815292893;276880.3204943091;266029.43096614594;427712.28976936906;437062.7516608749;444696.65628327057;473506.44976773835;521848.6970533463;478873.05154755403;448877.69767373585;450775.6426207486;455919.8688001055;452246.4854799304;261756.32249428958;473415.05964925763;459835.06171152263;437235.0200923345;317040.2365367038;324587.8981780222;466975.80829061114;211634.3698398242;211634.3698398242;277.81411355379214;3012944.9541106224;1481714.8682618742;181144.01288263412;944145.7962211054;0;150;166;71;171;182;147;6;105;111;1120543256050.4424;448616973269.84076;884992963045.09;40164.40069708726;3617.337044719481;-0.0;128780.37118580793;4118249.3663786473;793074.5747314547;0.0;3659013.5750485016;2.1724478106862724;0.07479325245008209
5382;2019-08-05 11:25:45.144;901;835;304;305;267;60;83;63;-7;57;694;282;4;28;216;174;252;750;286;209;84;-14;881;382;347;139;384;276;861;2937.0;-2.0;1976.0;125.0;0.0;98;1;17;1;1;1;1;1;0;0;1;0;1;0;0;85281.1953125;50529.84375;30487.0625;2131.71435546875;792.0;316483;768.0;1220.0;Calculated values ==>;1564997145.144;363.26;356.66;303.56;303.66;299.86;279.16;276.6576332772354;281.46000000000004;279.46000000000004;272.46000000000004;278.86;342.56000000000006;301.36;273.56;275.96000000000004;294.76000000000005;290.56;298.36;348.16;294.06;281.56;349.96000000000004;352.36;271.76000000000005;242.35481222062532;264.60387354146746;276.6576332772354;301.76000000000005;8810000.0;3820000.0000000005;3470000.0000000005;1390000.0;3840000.0;2760000.0;8610000.0;0.4895;0.0;0.32933333333333337;0.020833333333333332;0.0;0.4895;3.0414950413972437;50529.84375;30487.0625;2131.71435546875;85281.1953125;499317.2097673078;491125.5347740328;280503.5156124894;280933.116745951;266330.1309286359;428611.97810654406;445120.56885874516;446061.08916132426;474481.6840957201;524933.0507744615;481065.440683114;447550.7749593271;450735.4194538811;458004.24821023666;452266.28165388614;260534.68158488156;477417.1286593046;462805.42217112274;445272.9777969982;322071.7610967587;332137.8522128359;467494.9209072685;208530.47562108588;208530.47562108588;276.5925408664401;3014332.5786069264;1482554.4931279377;181180.92373357184;944624.5515211051;0;150;166;71;171;182;147;6;105;111;1120756026950.3748;448701301369.81396;885164320145.0355;78226.74872591851;5395.092610128804;-0.0;115885.45481510909;4119236.288154496;793149.7033464147;0.0;3661053.136558489;2.399405963663511;0.12377591219034606
5383;2019-08-05 11:26:45.155;921;862;304;303;268;52;135;53;-32;57;696;283;-18;4;217;169;252;787;288;221;136;-14;865;372;342;137;373;259;844;2596.0;-1.0;1753.0;-1.0;0.0;19;1;1;1;1;1;1;0;0;1;1;0;1;0;0;89953.734375;47838.37109375;37188.1796875;1989.27355957031;810.0;316484;784.0;1223.0;Calculated values ==>;1564997205.155;365.26;359.36;303.56;303.46000000000004;299.96000000000004;278.36;275.63479819532273;286.66;278.46000000000004;269.96000000000004;278.86;342.76;301.46000000000004;271.36;273.56;294.86;290.06;298.36;351.86;295.26000000000005;286.76000000000005;351.56000000000006;354.16;271.76000000000005;241.92719264551067;262.3656120759269;275.63479819532273;301.96000000000004;8650000.0;3720000.0000000005;3420000.0000000005;1370000.0;3729999.9999999995;2590000.0;8440000.0;0.4326666666666667;0.0;0.2921666666666667;0.0;0.0;0.4326666666666667;3.0454528834801673;47838.37109375;37188.1796875;1989.27355957031;89953.734375;503663.55434187;496828.1072765455;281842.85767578793;281392.9039594916;267468.634237222;429328.3091220336;453614.28782876267;445989.6808557881;474737.82403454185;526478.747536868;483189.229284747;447834.75116363866;450678.1562791073;459890.0117690401;453276.9520106924;261110.62037643624;485284.7413411171;465102.72543223144;453753.8033934807;328782.02776382567;339690.1980837097;467773.27676297614;206135.07377675088;206135.07377675088;275.63479819532273;3015793.1374056907;1483374.3785352877;181215.2715954373;945188.6152646278;0;150;166;71;171;182;148;6;105;111;1120962764845.0923;448784116549.7008;885324849569.8162;70077.52103492538;0.0;-0.0;107136.37034750512;4120472.383643448;793194.6706939403;0.0;3662911.9924934255;2.0365708504734243;0.09650728828030589
5384;2019-08-05 11:27:45.115;935;874;295;293;265;51;161;49;-54;55;689;284;-39;-14;219;166;252;781;286;229;161;-14;807;372;348;136;373;245;781;1917.0;-1.0;1585.0;74.0;0.0;79;1;1;1;1;1;1;0;0;1;1;0;1;0;0;86107.7109375;44848.09375;36939.38671875;1872.27893066406;819.0;316485;796.0;1226.0;Calculated values ==>;1564997265.115;366.66;360.56000000000006;302.66;302.46000000000004;299.66;278.26000000000005;275.63479819532273;289.26000000000005;278.06;267.76000000000005;278.66;342.06000000000006;301.56;269.26000000000005;271.76000000000005;295.06;289.76000000000005;298.36;351.26;296.06;289.26000000000005;352.76;355.06000000000006;271.76000000000005;241.71165711629368;260.44013211722256;275.63479819532273;301.76000000000005;8070000.0;3720000.0000000005;3479999.9999999995;1360000.0;3729999.9999999995;2450000.0;7809999.999999999;0.3195;0.0;0.26416666666666666;0.012333333333333333;0.0;0.3195;3.051139155732054;44848.09375;36939.38671875;1872.27893066406;86107.7109375;510520.4943816515;504215.0596028289;283565.6415706673;282495.5952580082;269754.69327520503;429328.3091220336;456205.8309544034;445809.00431501353;474670.8996803273;526862.7352685984;484920.5421279399;447744.47968561354;450905.2827696204;460164.9758755426;452840.67155594303;263483.3258989921;490726.4408131658;465259.8330088224;456205.8309544034;333815.9410454577;343467.2996937194;467912.072879551;205995.2099111867;205995.2099111867;275.58151229682267;3017259.3379984205;1484146.2508180053;181247.42974647367;945805.9331652593;0;150;166;71;171;182;148;6;105;111;1121169626845.2239;448865961949.75287;885475948769.9124;63350.81068834425;3230.307976609826;-0.0;79942.29342330772;4121583.5451400056;793221.5719809404;0.0;3664469.9420332634;1.751420433672536;0.09543237593753882
5385;2019-08-05 11:28:45.106;921;864;303;302;279;45;163;45;-42;53;677;285;-34;-14;219;170;252;749;287;233;163;-15;760;365;344;130;366;247;742;2599.0;0.0;982.0;0.0;0.0;79;1;29;1;1;0;1;0;0;1;1;0;1;0;0;67618.078125;27005.421875;34678.69140625;1934.6337890625;813.0;316486;796.0;1227.0;Calculated values ==>;1564997325.106;365.26;359.56000000000006;303.46000000000004;303.36;301.06;277.66;274.9066339382667;289.46000000000004;277.66;268.96000000000004;278.46000000000004;340.86;301.66;269.76000000000005;271.76000000000005;295.06;290.16;298.36;348.06000000000006;296.46000000000004;289.46000000000004;352.76;354.46000000000004;271.66;240.39332010688793;260.72004837742526;274.9066339382667;301.86;7600000.0;3650000.0;3440000.0;1300000.0;3660000.0;2470000.0;7420000.0;0.43316666666666664;0.0;0.16366666666666668;0.0;0.0;0.43316666666666664;3.0548196910980874;27005.421875;34678.69140625;1934.6337890625;67618.078125;512463.728035203;506228.7372777898;296852.70551462367;295759.0826198465;279357.6726045353;429811.8947417682;457136.4934874569;446981.0859231414;475242.0194224227;525488.4647627771;484798.1174291285;448010.4958115004;450547.8225156603;461248.72732428863;454619.2177209517;265853.7777766247;489876.392441157;466351.2955456792;457136.4934874569;333815.9410454577;340949.162051476;468641.96335239767;204322.24747842658;204322.24747842658;274.9066339382667;3018540.1940820278;1484744.9402973577;181279.1492604639;946402.6609597439;0;150;166;71;171;182;148;6;105;111;1121377195705.006;448945749979.6691;885623526629.7576;39715.16322545166;0.0;-0.0;109510.70422957829;4122442.2994225854;793248.4871761656;0.0;3666048.480195801;2.3456272612552875;0.0812088065301429
5386;2019-08-05 11:29:45.086;893;844;297;295;274;38;168;39;-26;51;669;284;-26;-7;220;172;252;719;283;236;168;-15;750;357;339;128;359;239;736;3572.0;-1.0;921.0;65.0;0.0;49;1;1;1;1;0;1;0;0;1;1;0;1;0;0;63428.75390625;24881.376953125;33036.05859375;1890.18884277344;802.0;316487;787.0;1227.0;Calculated values ==>;1564997385.086;362.46000000000004;357.56000000000006;302.86;302.66;300.56;276.96000000000004;274.0616903277293;289.96000000000004;277.06;270.56;278.26000000000005;340.06000000000006;301.56;270.56;272.46000000000004;295.16;290.36;298.36;345.06000000000006;296.76000000000005;289.96000000000004;351.86;353.36;271.66;239.943914813709;259.59022785621676;274.0616903277293;301.46000000000004;7500000.0;3570000.0000000005;3390000.0;1280000.0;3590000.0;2390000.0;7359999.999999999;0.5953333333333333;0.0;0.15350000000000003;0.010833333333333334;0.0;0.5953333333333333;3.056989957169896;24881.376953125;33036.05859375;1890.18884277344;63428.75390625;509502.9794726056;504003.91780074587;292613.91609014466;290835.1353073313;277362.26547578414;430346.717906069;458617.4452057138;450482.94026712433;475303.1844290284;525311.1287429263;485607.0267120224;450482.94026712433;452822.76401265257;462449.46005367924;456239.458526686;266430.1328016595;486015.704936944;467444.0373554019;458617.4452057138;330040.4071292106;336333.2981666971;468916.1551379293;202143.39979279644;202143.39979279644;274.0262590900306;3019631.886996991;1485177.1861577327;181311.0121578987;946966.7624467289;0;150;166;71;171;182;148;6;105;111;1121582027405.0713;449023124179.6937;885769278029.804;38120.119462809336;2890.0381829056064;-0.0;152687.54836915678;4123090.7105694087;793272.5627998136;0.0;3668232.7373063387;3.238679148212366;0.09545329060500823
5387;2019-08-05 11:30:45.107;873;831;292;291;262;29;178;32;-11;48;665;284;-14;4;220;169;252;726;281;236;178;-14;746;344;336;133;346;256;740;3130.0;-1.0;639.0;121.0;0.0;1;100;89;1;0;0;1;0;0;1;1;0;0;0;0;49629.7421875;13584.484375;31343.11328125;1175.64318847656;792.0;316488;779.0;1225.0;Calculated values ==>;1564997445.107;360.46000000000004;356.26;302.36;302.26000000000005;299.36;276.06;272.6583383277491;290.96000000000004;276.36;272.06;277.96000000000004;339.66;301.56;271.76000000000005;273.56;295.16;290.06;298.36;345.76;296.76000000000005;290.96000000000004;351.06000000000006;352.36;271.76000000000005;241.05796691057077;261.9595390733887;272.6583383277491;301.26000000000005;7459999.999999999;3440000.0;3360000.0;1330000.0;3460000.0;2560000.0;7400000.0;0.5216666666666667;0.0;0.1065;0.020166666666666666;0.0;0.5216666666666667;3.053960185009527;13584.484375;31343.11328125;1175.64318847656;49629.7421875;507115.9411038896;501840.8496747807;287650.3047408362;286938.7440716311;271285.3412788767;431175.4696738307;460416.4097859312;449298.5539487116;474374.9679557028;523549.38481005497;483648.4787807688;448912.13967121486;451213.3075226269;464387.8679961816;457950.0317343636;266669.3634787023;486648.99229950976;467866.78633614356;460416.4097859312;326684.87348024134;332137.8522128359;468326.9503684106;198614.39060921996;198614.39060921996;272.5838578526636;3020574.3708873587;1485497.847195014;181336.56970023175;947503.443319585;0;150;166;71;171;182;148;6;105;111;1121784598280.567;449101451584.8854;885917830005.1675;26697.86339565586;5439.2032884770115;-0.0;136573.3866705177;4123631.049480335;793341.9974391992;0.0;3670644.0887819636;3.6594055051977596;0.10402798952036384
5388;2019-08-05 11:31:45.127;867;823;293;293;250;17;186;19;0;44;670;283;-3;15;221;161;252;742;281;237;186;-12;750;331;333;135;335;256;750;2631.0;-1.0;273.0;4.0;0.0;1;100;48;1;0;0;1;1;0;0;1;0;0;0;0;37588.12109375;10486.5556640625;22008.66796875;1165.81030273438;785.0;316489;772.0;1223.0;Calculated values ==>;1564997505.127;359.86;355.46000000000004;302.46000000000004;302.46000000000004;298.16;274.86;271.215330690691;291.76000000000005;275.06;273.16;277.56;340.16;301.46000000000004;272.86;274.66;295.26000000000005;289.26000000000005;298.36;347.36;296.86;291.76000000000005;350.36;351.66;271.96000000000004;241.49495122638035;261.9595390733887;271.215330690691;301.26000000000005;7500000.0;3310000.0;3329999.9999999995;1350000.0;3350000.0;2560000.0;7500000.0;0.4385;0.0;0.0455;0.0006666666666666666;0.0;0.4385;3.0503295852402363;10486.5556640625;22008.66796875;1165.81030273438;37588.12109375;505945.6800615116;499804.35645572835;286604.11705791985;286604.11705791985;265640.3214310489;431954.4880088244;461923.4529378662;450705.4496541824;473728.41363301896;524060.23387881985;483539.6788147939;450323.2681067077;452600.1476579735;466116.108906042;458960.3132817426;266430.1328016595;488013.6579706148;468412.1387667309;461923.4529378662;323749.15769815433;329201.48028520535;468247.46116362757;195309.48895866788;195309.48895866788;271.2122976643847;3021301.428686314;1485698.5060592757;181356.08831668977;947948.1896959194;0;150;166;71;172;182;148;6;105;111;1121985365180.5032;449181878384.8598;886071481205.1187;11620.51621164591;181.9586481366398;-0.0;116910.22320487848;4123950.4757502377;793388.8560696616;0.0;3672757.1563180587;3.823789201220502;0.06110277975082954
5389;2019-08-05 11:32:45.108;877;831;287;287;239;4;190;7;7;39;674;282;3;31;221;157;252;751;282;235;190;-10;726;324;329;137;329;258;729;-1.0;-2.0;2134.0;83.0;0.0;1;100;15;1;0;0;0;0;0;0;1;0;0;0;0;12978.8623046875;7943.15234375;0.0;1165.17407226562;782.0;316490;769.0;15.0;Calculated values ==>;1564997565.108;360.86;356.26;301.86;301.86;297.06;273.56;270.42097587401844;292.16;273.86;273.86;277.06;340.56000000000006;301.36;273.46000000000004;276.26000000000005;295.26000000000005;288.86;298.36;348.26;296.66;292.16;350.06000000000006;351.36;272.16;241.92719264551067;262.23063862743834;270.42097587401844;301.36;7259999.999999999;3240000.0;3290000.0;1370000.0;3290000.0;2580000.0;7290000.000000001;0.0;0.0;0.3556666666666667;0.013833333333333333;0.0;0.0;0.037419150812871046;7943.15234375;0.0;1165.17407226562;12978.8623046875;509368.9283046967;502833.37187964056;286080.0482885542;286080.0482885542;262538.4407760974;432353.3652672049;463043.8603446579;451238.8370413945;472980.6827117325;524309.3476601624;483197.08565105154;450729.5665826653;454255.2369266638;466974.0230807044;459541.6204337135;267950.9484582925;491482.3420207775;468720.21762780094;463043.8603446579;322491.0997442508;327943.14443680964;468168.22433389036;193235.84305165985;195309.48895866788;270.34783040375464;3021722.6867736084;1485852.0383252525;181375.50703525537;948131.5371837331;0;150;166;71;172;182;148;6;105;111;1122183902290.3264;449263452544.7872;886225632374.9814;91763.06486234897;3803.2312744041883;-0.0;0.0;4124811.732773971;793422.0554691798;0.0;3673731.0996641433;10.492190526759584;1.1239517734966302
5390;2019-08-05 11:33:45.098;895;826;281;279;231;7;191;3;11;33;674;281;8;43;219;158;252;659;282;234;191;-8;725;321;325;135;325;270;728;-2.0;-1.0;1094.0;164.0;0.0;1;100;34;1;0;0;0;0;0;0;1;0;0;0;0;13550.3857421875;9255.0439453125;0.0;1240.23388671875;783.0;316491;767.0;18.0;Calculated values ==>;1564997625.098;362.66;355.76;301.26000000000005;301.06;296.26000000000005;273.86;270.0766712529157;292.26000000000005;273.46000000000004;274.26000000000005;276.46000000000004;340.56000000000006;301.26000000000005;273.96000000000004;277.46000000000004;295.06;288.96000000000004;298.36;339.06000000000006;296.56;292.26000000000005;349.86;351.46000000000004;272.36;241.49495122638035;263.82572766246335;270.0766712529157;301.36;7250000.0;3210000.0;3250000.0;1350000.0;3250000.0;2700000.0;7280000.0;0.0;0.0;0.18233333333333332;0.02733333333333333;0.0;0.0;0.0449001451770463;9255.0439453125;0.0;1240.23388671875;13550.3857421875;511863.54852437426;502231.37205036427;282267.5501709165;281056.6218757692;259593.0951544374;432519.89010106167;463768.14550031285;449594.4067470239;472656.1521691498;523348.7565105926;481670.7805606059;449200.70314976247;453719.71266233944;467291.6530207451;460141.9149973056;268019.18494486134;477636.24408125656;469150.92560067185;463768.14550031285;321652.42942325486;328362.5824867039;468640.9058032574;192072.32874954736;195309.48895866788;269.86318992577264;3021943.726994523;1485995.3327413003;181395.54876073904;948131.5371837331;0;150;166;71;172;182;148;6;105;111;1122380069590.3577;449345038944.8002;886384005975.0066;46954.85888820656;7559.541106134741;-0.0;0.0;4125967.522808293;793516.7294574043;0.0;3673731.0996641433;5.194183600167793;0.6060481621169828
5391;2019-08-05 11:34:45.099;909;832;285;283;234;9;192;1;12;28;681;281;10;48;220;158;252;677;282;234;192;-6;771;322;326;135;327;275;774;-2.0;-1.0;1491.0;259.0;0.0;1;100;50;1;0;0;0;0;0;0;1;0;0;0;0;15353.2724609375;10939.80078125;0.0;1265.08508300781;809.0;316492;766.0;19.0;Calculated values ==>;1564997685.099;364.06000000000006;356.36;301.66;301.46000000000004;296.56;274.06;270.1917013154234;292.36;273.26000000000005;274.36;275.96000000000004;341.26;301.26000000000005;274.16;277.96000000000004;295.16;288.96000000000004;298.36;340.86;296.56;292.36;349.76;354.06000000000006;272.56;241.49495122638035;264.4750485637546;270.1917013154234;301.36;7709999.999999999;3220000.0000000005;3260000.0;1350000.0;3270000.0000000005;2750000.0;7740000.000000001;0.0;0.0;0.2485;0.043166666666666666;0.0;0.0;0.047315901236133044;10939.80078125;0.0;1265.08508300781;15353.2724609375;509923.59242086834;498877.3473702575;279136.050765045;278160.773226386;258621.1298357922;432464.67707800725;463746.96130877873;448807.26297337515;472168.09959432366;523669.9241863013;481073.6038800674;448541.2335422638;453500.11665119574;467132.9450992227;459985.6666138193;265252.49405693583;475167.4524150019;469012.5735546316;463746.96130877873;321233.1047070471;339270.558843327;468837.507044565;192376.63836807813;195309.48895866788;269.99092611600224;3022184.5948269884;1486163.625918658;181416.42676675585;948131.5371837331;0;150;166;71;172;182;148;6;105;111;1122575372845.1218;449426040294.70233;886547508699.8091;63723.01021441631;11933.894164535017;-0.0;0.0;4126889.85375496;793679.177458552;0.0;3673731.0996641433;6.1989030639371805;0.7346995016467477
5392;2019-08-05 11:35:45.129;920;846;285;289;258;17;193;6;14;25;691;280;12;48;219;160;252;728;279;234;193;-4;799;331;333;138;336;277;802;135.0;-1.0;1414.0;316.0;0.0;1;100;59;1;0;0;0;0;0;0;1;0;0;0;0;16478.9765625;12015.8623046875;0.0;1266.08544921875;844.0;316493;763.0;16.0;Calculated values ==>;1564997745.129;365.16;357.76;301.66;302.06;298.96000000000004;274.86;271.215330690691;292.46000000000004;273.76000000000005;274.56;275.66;342.26;301.16;274.36;277.96000000000004;295.06;289.16;298.36;345.96000000000004;296.56;292.46000000000004;349.46000000000004;357.56000000000006;272.76000000000005;242.14157278889297;264.73235714968143;271.215330690691;301.06;7990000.000000001;3310000.0;3329999.9999999995;1380000.0;3360000.0;2770000.0;8020000.0;0.022500000000000003;0.0;0.23566666666666666;0.05266666666666667;0.0;0.022500000000000003;0.039753559673285026;12015.8623046875;0.0;1266.08544921875;16478.9765625;509103.13687542896;498326.2750525682;276726.4921139409;278526.65461556514;265892.14906411985;431954.4880088244;462829.45698162034;448703.0104806584;471477.517547777;524543.686470274;480721.65802366205;448435.9519905463;453155.70438121865;465717.9782992989;458828.0908661288;263853.22166279284;480298.6680237565;468037.16834687616;462829.45698162034;319975.17213553557;353962.6284160805;468622.6396700515;194833.30616017527;194833.30616017527;271.02046563189344;3022449.9962030947;1486355.0187595459;181437.53040105823;948131.5371837331;0;150;166;71;172;182;148;6;105;111;1122773171695.0276;449507981244.66327;886713191499.7301;59828.62698486052;14419.571564853484;-0.0;6029.913393482514;4127919.965529618;793898.899478966;0.0;3673781.3740670374;6.044152064939914;0.6789085674806935
5393;2019-08-05 11:36:45.110;933;863;278;282;275;29;194;7;22;22;695;280;19;47;216;163;252;767;284;231;193;-2;815;347;349;143;352;278;818;275.0;0.0;1562.0;295.0;0.0;1;100;70;1;0;0;0;0;0;0;1;0;0;0;0;17371.796875;12840.1328125;0.0;1255.84204101562;864.0;316494;761.0;14.0;Calculated values ==>;1564997805.11;366.46000000000004;359.46000000000004;300.96000000000004;301.36;300.66;276.06;272.9856168485579;292.56;273.86;275.36;275.36;342.66;301.16;275.06;277.86;294.76000000000005;289.46000000000004;298.36;349.86;296.26000000000005;292.46000000000004;349.26;359.56000000000006;272.96000000000004;243.1966462407574;264.86050150153983;272.9856168485579;301.56;8150000.0;3470000.0000000005;3490000.0;1430000.0;3520000.0000000005;2780000.0;8180000.0;0.04583333333333333;0.0;0.2603333333333333;0.04916666666666667;0.0;0.04583333333333333;0.034737683700788696;12840.1328125;0.0;1255.84204101562;17371.796875;509582.9642060171;499346.2089581308;272675.16672951175;274299.61500306835;271484.61993034015;430988.63858405815;460516.29363503685;449582.7187164099;470513.52464679367;524877.7662641354;480601.2625081757;449184.30950449855;452853.6645019137;462973.9210329063;456645.35178499675;263125.11236954876;484806.1232493987;465372.91923633695;460382.7997887241;319136.5849023705;362362.6180328724;468131.1482480821;199269.4097775437;199269.4097775437;272.85556268866594;3022731.9966530595;1486562.0864597955;181458.53980837172;948131.5371837331;0;150;166;71;172;182;148;6;105;111;1122977706904.8455;449592254549.58826;886879638774.5819;65164.898093751486;13219.035474801472;-0.0;11967.697042179101;4128961.248393655;794129.1482688785;0.0;3673931.3066601735;6.409746863885602;0.6758962722024527
5394;2019-08-05 11:37:45.140;947;879;267;269;265;45;196;9;37;21;690;279;35;49;214;168;252;787;282;228;196;0;808;365;364;149;370;286;810;1225.0;-2.0;1759.0;242.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18780.884765625;15551.65625;0.0;1268.732421875;877.0;316495;759.0;-1.0;Calculated values ==>;1564997865.14;367.86;361.06000000000006;299.86;300.06;299.66;277.66;274.9066339382667;292.76000000000005;274.06;276.86;275.26000000000005;342.16;301.06;276.66;278.06;294.56;289.96000000000004;298.36;351.86;295.96000000000004;292.76000000000005;349.06000000000006;360.86;273.16;244.42749628697553;265.87368984753493;274.9066339382667;301.36;8080000.0;3650000.0;3640000.0;1490000.0;3700000.0;2860000.0;8100000.0;0.20416666666666666;0.0;0.2931666666666667;0.04033333333333333;0.0;0.20416666666666666;-0.002479068929891215;15551.65625;0.0;1268.732421875;18780.884765625;512096.03788470186;502375.8102438758;268845.7695412547;269613.01591075154;268087.2983654598;429811.8947417682;458423.03231300757;450121.9170549729;469602.59536633204;523721.9719800497;479518.7524432086;449854.59092591016;451713.5880739614;459947.6112961071;454334.3249770602;263437.9260646439;488738.56990099733;462762.17627123004;458423.03231300757;318298.0250993184;367824.4651832891;467497.2088393978;204164.31085737323;204164.31085737323;274.84585839106194;3023033.4196372917;1486798.8030019314;181479.58844802962;948131.5371837331;0;150;166;71;172;182;148;6;105;111;1123191713855.5935;449679898349.8946;887048923375.1736;72106.57155026298;10621.093551941658;-0.0;51911.15563052534;4130105.749275812;794327.9153453336;0.0;3674463.896596194;8.00450116577012;0.5917694618265289
5395;2019-08-05 11:38:45.131;955;897;261;260;238;75;205;18;39;22;676;280;54;63;213;174;252;797;282;232;204;0;792;387;378;143;392;311;794;2108.0;-1.0;1427.0;249.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19176.583984375;15354.94140625;0.0;2429.64672851562;886.0;316496;757.0;-1.0;Calculated values ==>;1564997925.131;368.66;362.86;299.26000000000005;299.16;296.96000000000004;280.66;277.16162083772156;293.66;274.96000000000004;277.06;275.36;340.76;301.16;278.56;279.46000000000004;294.46000000000004;290.56;298.36;352.86;296.36;293.56;348.86;361.76;273.16;243.1966462407574;268.91163127593666;277.16162083772156;301.36;7920000.0;3870000.0000000005;3779999.9999999995;1430000.0;3920000.0000000005;3110000.0;7940000.000000001;0.35133333333333333;0.0;0.2378333333333333;0.0415;0.0;0.35133333333333333;-0.0024775375669847787;15354.94140625;0.0;2429.64672851562;19176.583984375;514476.8543318959;506317.95019164175;267434.9714419275;267055.12598660315;259176.53988524762;428242.4622021849;457421.02735945286;445690.6980614366;470513.52464679367;520225.24115593784;476532.09966139105;447830.4120205589;449093.476307622;456271.4077211719;451381.1252216827;264187.1003130497;491843.7827070099;461174.1496438134;457279.8858885515;317459.4925940039;371606.62613540585;468330.1626717748;209835.87651341723;209835.87651341723;277.10808322407996;3023349.6844297075;1487056.319348883;181510.4036512766;948131.5371837331;0;150;166;71;172;182;148;6;106;111;1123414280465.36;449767485209.8027;887227996509.9857;56094.13839150393;10727.51287557184;-0.0;86935.3286271305;4131173.9282733183;794505.7937129516;0.0;3675620.777072355;8.64551817163758;0.48244596573854187
5396;2019-08-05 11:39:45.131;944;917;294;295;257;97;216;47;26;30;665;282;52;66;212;183;252;827;285;239;216;-2;854;412;391;141;416;305;848;2342.0;0.0;1520.0;265.0;2.0;96;1;98;1;0;1;1;0;0;0;1;1;0;0;0;49782.76953125;36527.33984375;8930.630859375;2400.23291015625;891.0;316497;755.0;-1.0;Calculated values ==>;1564997985.131;367.56000000000006;364.86;302.56;302.66;298.86;282.86;279.6113706815485;294.76000000000005;277.86;275.76000000000005;276.16;339.66;301.36;278.36;279.76000000000005;294.36;291.46000000000004;298.36;355.86;297.06;294.76000000000005;348.66;362.26;272.96000000000004;242.77792619122317;268.19934244402924;279.6113706815485;301.66;8540000.0;4120000.0000000005;3910000.0;1410000.0;4160000.0;3050000.0;8480000.0;0.39033333333333337;0.0;0.2533333333333333;0.04416666666666667;0.0003333333333333333;0.3906666666666667;-0.0024766824782891904;36527.33984375;8930.630859375;2400.23291015625;49782.76953125;507904.02208106517;504539.50556978304;277226.3908771231;277641.04638824385;263442.90668245265;426278.9077920982;456868.30642171454;445000.09919413156;471570.8910797328;519557.04470054776;477519.1665376334;448674.77612511296;450602.5470405252;452030.90028357605;448203.53972474486;261524.21979805225;491145.4576431942;460130.6392085894;456868.30642171454;316620.98725437425;373708.1446590356;468407.4610327971;216079.1570710572;216131.33047874155;279.538623699055;3023924.3457090044;1487488.6716926328;181550.65264826553;948205.9591075612;0;150;167;72;172;182;148;6;106;111;1123644980465.36;449852685209.8027;887412796509.9857;57993.30533784549;11144.500091643513;-0.0;94047.9119350548;4132124.656971063;794688.0604876784;0.0;3677128.970743707;3.4097752327514805;0.189799698934203
5397;2019-08-05 11:40:45.122;923;914;302;302;273;87;75;75;23;44;680;285;60;64;213;192;253;822;286;244;76;-3;799;405;381;140;408;308;788;2980.0;-1.0;1242.0;285.0;0.0;98;1;4;1;1;1;1;0;0;0;1;1;0;0;0;59895.4765625;46358.03515625;8367.9443359375;2408.7080078125;896.0;316498;753.0;-1.0;Calculated values ==>;1564998045.122;365.46000000000004;364.56000000000006;303.36;303.36;300.46000000000004;281.86;278.93685810410136;280.66;280.66;275.46000000000004;277.56;341.16;301.66;279.16;279.56;294.46000000000004;292.36;298.46000000000004;355.36;297.56;280.76000000000005;348.46000000000004;362.76;272.86;242.56692532238324;268.5567601203482;278.93685810410136;301.76000000000005;7990000.000000001;4050000.0;3810000.0;1400000.0;4079999.9999999995;3080000.0;7880000.0;0.4966666666666667;0.0;0.207;0.0475;0.0;0.4966666666666667;-0.002475824305190177;46358.03515625;8367.9443359375;2408.7080078125;59895.4765625;509519.27423400007;509190.8296134349;286623.6361535981;286623.6361535981;272583.4996090909;426848.4675710149;436497.8839664746;443964.9577299085;473079.08457772195;520894.2640608488;477494.265283375;449229.84144978656;449783.5560736587;453575.78869905276;450901.38769723225;264213.74230761884;496123.7604542581;462356.96660285525;436676.3207548557;315782.5089487807;375809.8934319422;468446.20752626576;214236.2961864376;214236.2961864376;278.83067686046405;3024838.1939943526;1488179.2795435227;181590.72114469708;948350.0922774852;0;151;167;72;172;182;148;6;106;111;1123876545725.1172;449936972564.71423;887596668924.7928;47553.832939498476;12074.970788641838;-0.0;110478.54553564766;4133004.084521862;794881.5270538059;0.0;3678833.1022294364;2.977304273586654;0.14663585488912137
5398;2019-08-05 11:41:45.092;901;902;295;293;260;67;47;68;25;54;701;284;34;46;215;176;253;828;286;244;48;-5;888;388;356;140;389;283;869;2655.0;-1.0;1036.0;197.0;0.0;98;1;15;1;1;1;1;1;0;0;1;1;0;0;0;85957.2265625;51098.0234375;30838.59765625;2210.9287109375;896.0;316499;751.0;-1.0;Calculated values ==>;1564998105.092;363.26;363.36;302.66;302.46000000000004;299.16;279.86;277.2618376815202;277.86;279.96000000000004;275.66;278.56;343.26;301.56;276.56;277.76000000000005;294.66;290.76000000000005;298.46000000000004;355.96000000000004;297.56;277.96000000000004;348.26;362.76;272.66;242.56692532238324;265.49620691782997;277.2618376815202;301.76000000000005;8880000.0;3879999.9999999995;3560000.0;1400000.0;3890000.0;2830000.0;8690000.0;0.4425;0.0;0.17266666666666666;0.03283333333333333;0.0;0.4425;-0.002475824305190177;51098.0234375;30838.59765625;2210.9287109375;85957.2265625;498695.84237334796;500525.97909921367;276265.13980685215;275480.105910434;263604.25779860915;428167.64408090734;437419.3419225836;449064.70781730366;474059.5138403922;525102.7501301297;480448.0110322777;450265.79172572616;451848.94757606764;457051.6753889516;451503.7007280799;260610.51715804279;489257.63146938605;466043.6885466112;437589.2515478474;314944.0575458753;375809.8934319422;468248.0702149028;209939.5774080212;209939.5774080212;277.15221602156765;3026053.025468044;1488991.0072986137;181629.19886888535;948676.6501003176;0;151;167;72;173;182;148;6;106;111;1124097535175.2227;450020930564.7543;887773880274.8774;41288.93918400277;8481.12884715928;-0.0;100734.98080687309;4133744.0707783606;795052.7422337708;0.0;3680592.334893437;1.788585041244435;0.08214840159164012
5399;2019-08-05 11:42:45.122;925;935;305;305;266;57;97;58;-2;57;707;285;7;27;218;166;253;863;289;244;97;-7;901;378;346;137;379;267;867;2969.0;-1.0;1384.0;59.0;0.0;42;0;1;1;1;1;1;0;0;1;1;1;0;0;0;93584.9140625;49460.94921875;39692.63671875;2083.03149414062;895.0;316500;749.0;-1.0;Calculated values ==>;1564998165.122;365.66;366.66;303.66;303.66;299.76000000000005;278.86;276.25090830309495;282.86;278.96000000000004;272.96000000000004;278.86;343.86;301.66;273.86;275.86;294.96000000000004;289.76000000000005;298.46000000000004;359.46000000000004;297.56;282.86;348.06000000000006;362.66;272.46000000000004;241.92719264551067;263.43189868330234;276.25090830309495;302.06;9010000.0;3779999.9999999995;3460000.0;1370000.0;3790000.0;2670000.0;8670000.0;0.49483333333333335;0.0;0.23066666666666666;0.009833333333333333;0.0;0.49483333333333335;-0.0024759961862060426;49460.94921875;39692.63671875;2083.03149414062;93584.9140625;501152.152469538;505525.61327919294;280486.17311403895;280486.17311403895;265722.38099236955;428902.12800615287;447422.6836922002;448439.64009682543;474737.82403454185;526979.0689360361;482468.6626445492;449619.07258832187;452200.8951668967;459083.3287939302;451786.56448623317;260168.0844883201;494855.3817754007;467469.3070540877;447422.6836922002;314105.63291466556;375389.52513885277;468464.2129641699;207595.27958139023;207595.27958139023;276.21922963426823;3027549.9580647913;1489829.4177327356;181664.99976207814;949264.7042666388;0;151;167;72;173;182;149;6;106;111;1124308240475.1223;450104072114.71466;887938962774.7987;55554.76582556038;2565.211178264;-0.0;118674.59380083247;4134551.505168493;795144.8410936889;0.0;3682421.662220857;1.9377589369435013;0.08279875806266213
5400;2019-08-05 11:43:45.123;940;947;309;309;278;53;156;53;-9;57;703;286;-2;15;219;167;253;853;291;243;156;-8;822;374;350;135;374;256;793;3216.0;-1.0;1670.0;49.0;0.0;98;0;1;1;1;1;1;0;0;1;1;1;0;0;0;89818.09375;46072.46484375;38856.2265625;2002.91748046875;895.0;316501;747.0;-1.0;Calculated values ==>;1564998225.123;367.16;367.86;304.06;304.06;300.96000000000004;278.46000000000004;275.84098080016133;288.76000000000005;278.46000000000004;272.26000000000005;278.86;343.46000000000004;301.76000000000005;272.96000000000004;274.66;295.06;289.86;298.46000000000004;358.46000000000004;297.46000000000004;288.76000000000005;347.86;362.66;272.36;241.49495122638035;261.9595390733887;275.84098080016133;302.26000000000005;8220000.0;3740000.0;3500000.0;1350000.0;3740000.0;2560000.0;7930000.0;0.5359999999999999;0.0;0.2783333333333333;0.008166666666666666;0.0;0.5359999999999999;-0.0024759961862060426;46072.46484375;38856.2265625;2002.91748046875;89818.09375;509982.2903990216;513308.73252197116;290146.8484366052;290146.8484366052;274351.7293213673;429187.4505931623;455180.5306279469;449555.5050484599;474993.16594713245;527427.3162783709;483865.9812303756;450450.7861111059;452600.1476579735;460008.79214780434;452637.6861456624;263167.97072814347;500160.2465650229;466774.01648519514;455180.5306279469;313267.23492439475;375389.52513885277;468640.9058032574;206587.67489812867;206587.67489812867;275.8170270614842;3029078.3419340225;1490625.542784158;181699.04990431832;949919.2890360896;0;151;167;72;173;182;149;6;106;111;1124517043954.87;450185673474.6161;888095865389.6091;67626.04605850886;2140.101385725218;-0.0;133245.77067118254;4135578.0290413997;795184.0526851903;0.0;3684521.033577861;2.3353061183989245;0.10384906323240047
