;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5401;2019-08-05 11:44:45.124;933;937;307;306;282;47;180;47;-10;55;694;287;-4;4;220;171;253;833;282;240;180;-10;776;367;346;132;368;249;755;2368.0;0.0;1406.0;32.0;0.0;98;0;82;1;1;0;1;0;0;1;1;1;0;0;0;74533.1796875;31573.484375;36416.640625;1965.18127441406;894.0;316502;744.0;-1.0;Calculated values ==>;1564998285.124;366.46000000000004;366.86;303.86;303.76000000000005;301.36;277.86;275.1157276137837;291.16;277.86;272.16;278.66;342.56000000000006;301.86;272.76000000000005;273.56;295.16;290.26000000000005;298.46000000000004;356.46000000000004;297.16;291.16;347.56000000000006;362.56000000000006;272.16;240.83765695389522;260.9983114674233;275.1157276137837;301.36;7759999.999999999;3670000.0000000005;3460000.0;1320000.0;3679999.9999999995;2490000.0;7550000.0;0.39466666666666667;0.0;0.23433333333333334;0.005333333333333333;0.0;0.39466666666666667;-0.002476167944082872;31573.484375;36416.640625;1965.18127441406;74533.1796875;512781.4427572412;515016.25864716276;296720.68082987075;295738.260456024;279532.0868433925;429675.2189834977;459112.636614165;450692.7309837139;475181.1374944355;527057.3407503057;484783.3740809317;451445.97802107787;452443.9549494864;461076.52890312666;454422.3492080704;265365.94171678374;500759.9447028114;466959.65225406125;459112.636614165;312009.6876057385;374969.1661348347;468856.36815770314;204788.31223351386;204788.31223351386;275.09532921658354;3030447.9587096884;1491272.60314693;181732.11794515862;950546.5733856184;0;151;167;72;173;182;149;6;106;111;1124725847435.4475;450265774809.83765;888247367915.0281;57623.6021271302;1408.3629649290094;-0.0;100373.33335556363;4136621.7935082843;795213.6237143698;0.0;3686467.8918972323;2.278673440758344;0.09969575834881166
5402;2019-08-05 11:45:45.114;911;914;295;293;267;40;191;41;-6;52;683;286;-3;12;220;168;253;797;275;236;191;-12;763;360;341;125;362;245;747;3080.0;-1.0;1546.0;57.0;0.0;98;0;1;1;1;0;1;0;0;1;1;1;0;0;0;66543.515625;25230.904296875;35893.25;1979.88720703125;892.0;316503;744.0;-1.0;Calculated values ==>;1564998345.114;364.26;364.56000000000006;302.66;302.46000000000004;299.86;277.16;274.38016830617;292.26000000000005;277.26000000000005;272.56;278.36;341.46000000000004;301.76000000000005;272.86;274.36;295.16;289.96000000000004;298.46000000000004;352.86;296.76000000000005;292.26000000000005;347.56000000000006;362.36;271.96000000000004;239.25999513918347;260.44013211722256;274.38016830617;300.66;7630000.0;3600000.0;3410000.0;1250000.0;3620000.0000000005;2450000.0;7470000.0;0.5133333333333333;0.0;0.25766666666666665;0.0095;0.0;0.5133333333333333;-0.002476511090183575;25230.904296875;35893.25;1979.88720703125;66543.515625;510862.14623148274;512587.7914277501;288511.35124817735;287104.7397420641;272985.619199349;430148.3826014536;461353.901927359;451901.1720250398;475779.0021146416;526254.7145866648;485135.0763290048;452272.81815592037;454116.9317620451;461994.71921587875;455179.82818666805;266073.5167330754;496380.20458113705;467160.90877037245;461353.901927359;312009.6876057385;374128.4759146899;469616.03456137615;202944.44637931607;202944.44637931607;274.351109220136;3031623.4018976246;1491745.89415762;181764.9880365808;951149.0553771856;0;151;167;72;173;182;149;6;106;111;1124931913085.4802;450342861959.8499;888395543215.0516;64147.84964138148;2533.3800877295703;-0.0;132650.18718132869;4137636.3864795;795246.4660985041;0.0;3688409.430924903;3.1587741792750434;0.12090450195314786
5403;2019-08-05 11:46:45.145;892;898;297;296;265;36;198;36;1;51;678;284;0;9;221;165;253;812;281;233;198;-10;763;354;339;132;357;251;752;2915.0;0.0;1473.0;0.0;0.0;81;100;100;1;0;0;1;0;0;1;1;0;0;0;0;54711.30078125;14752.6533203125;35211.4375;1167.0244140625;888.0;316504;743.0;-1.0;Calculated values ==>;1564998405.145;362.36;362.96000000000004;302.86;302.76000000000005;299.66;276.76000000000005;273.7412296467126;292.96000000000004;276.76000000000005;273.26000000000005;278.26000000000005;340.96000000000004;301.56;273.16;274.06;295.26000000000005;289.66;298.46000000000004;354.36;296.46000000000004;292.96000000000004;347.46000000000004;361.96000000000004;272.16;240.83765695389522;261.27494424493943;273.7412296467126;301.26000000000005;7630000.0;3540000.0;3390000.0;1320000.0;3570000.0000000005;2510000.0;7520000.0;0.4858333333333333;0.0;0.2455;0.0;0.0;0.4858333333333333;-0.002477195902112699;14752.6533203125;35211.4375;1167.0244140625;54711.30078125;508267.06156602706;510013.91452021804;289019.2061373927;288308.2913153518;271711.458805175;430542.39183029096;462573.79888257565;451719.41024123173;474793.84568264754;525273.6567584411;484228.8870334243;451594.0333603832;452718.38361289306;462883.5339337955;455763.57488601323;266073.5167330754;498055.8922809233;467064.6553208317;462573.79888257565;311590.51834565785;372447.206072691;468856.36815770314;201446.94854128102;201446.94854128102;273.7412296467126;3032634.380768656;1492079.2626219636;181791.22584924853;951741.9005838695;0;151;167;72;173;182;149;6;106;111;1125136018485.1365;450420001794.72003;888544420094.8009;61441.8893473379;0.0;-0.0;126864.12812414563;4138683.508369575;795267.5885068084;0.0;3690573.167568774;3.6828067725166114;0.14116312217251628
5404;2019-08-05 11:47:45.105;880;890;297;297;256;27;202;29;9;48;679;283;6;24;222;164;253;814;280;231;202;-9;774;344;333;133;346;261;767;4179.0;-1.0;944.0;126.0;0.0;3;100;100;1;0;0;1;0;0;1;1;0;0;0;0;52764.34765625;14941.330078125;32715.126953125;1201.48107910156;882.0;316505;742.0;0.0;Calculated values ==>;1564998465.105;361.16;362.16;302.86;302.86;298.76000000000005;275.86;272.6583383277491;293.36;276.06;274.06;277.96000000000004;341.06000000000006;301.46000000000004;273.76000000000005;275.56;295.36;289.56;298.46000000000004;354.56000000000006;296.26000000000005;293.36;347.36;361.36;272.26000000000005;241.05796691057077;262.63441904999945;272.6583383277491;301.16;7740000.000000001;3440000.0;3329999.9999999995;1330000.0;3460000.0;2610000.0;7670000.0;0.6965;0.0;0.15733333333333333;0.021;0.0;0.6965;0.0;14941.330078125;32715.126953125;1201.48107910156;52764.34765625;505664.4396575609;507651.7126424425;286543.903589985;286543.903589985;267016.1595674111;431175.4696738307;463986.6825090702;450959.83145702747;474374.9679557028;524581.9939130076;482954.83987971407;450575.5472585713;452864.7615790376;464646.87672115554;457272.4336488369;265471.9320276179;496936.7794961665;467661.4201742897;463986.6825090702;311171.3556482807;369925.57544317446;468817.2539951448;198669.1060595651;198669.1060595651;272.6055288388734;3033529.4140859353;1492326.5475172002;181810.95023667358;952307.577918203;0;151;167;72;173;182;149;6;106;111;1125337484085.2646;450499448794.77057;888697917694.8986;39693.74079586741;5673.111106647174;-0.0;184793.6919970803;4139525.7434233585;795314.8329154432;0.0;3693168.5846391013;4.710811647019353;0.13184467283232285
5405;2019-08-05 11:48:45.105;884;895;289;288;243;19;205;20;11;45;685;282;9;31;222;158;253;830;282;229;205;-7;789;337;332;132;341;259;785;3729.0;-1.0;2295.0;203.0;0.0;84;94;96;1;0;0;1;0;1;0;1;0;0;0;0;45957.9765625;14727.716796875;26560.48046875;1168.64038085938;874.0;316506;740.0;-1.0;Calculated values ==>;1564998525.105;361.56000000000006;362.66;302.06;301.96000000000004;297.46000000000004;275.06;271.8864255623528;293.66;275.16;274.26000000000005;277.66;341.66;301.36;274.06;276.26000000000005;295.36;288.96000000000004;298.46000000000004;356.16;296.06;293.66;347.16;360.56000000000006;272.46000000000004;240.83765695389522;262.3656120759269;271.8864255623528;301.36;7890000.000000001;3370000.0000000005;3320000.0000000005;1320000.0;3410000.0;2590000.0;7850000.0;0.6214999999999999;0.0;0.3825;0.03383333333333333;0.0;0.6214999999999999;-0.0024795771502897695;14727.716796875;26560.48046875;1168.64038085938;45957.9765625;504923.95795202727;506808.26934093767;280049.8887063994;279561.16260157153;261286.95662174947;431601.1154718507;464517.63192368223;451569.75684122;474212.47449241596;525354.5979850764;483079.9784823903;451315.625355274;454085.5402716301;465376.52081771067;457598.2666638605;264700.32224936306;497570.49709568;467551.7245806599;464517.63192368223;310333.04987691523;366563.90641716385;469149.88546447764;196767.6903688296;196767.6903688296;271.82049893857476;3034352.1001210916;1492573.7895744918;181830.70124883993;952801.5413133852;0;151;167;72;173;183;149;6;106;111;1125536984085.2646;450578948794.77057;888853917694.8986;97461.79042568934;9215.597600736093;-0.0;166406.5886763409;4140668.7061835383;795438.9054880048;0.0;3696095.253644713;6.432037613742975;0.30942605624194025
5406;2019-08-05 11:49:45.106;890;901;280;279;235;18;208;16;12;41;689;281;10;34;223;159;253;835;285;229;207;-5;798;334;331;132;337;258;796;2436.0;-2.0;725.0;20.0;0.0;1;82;70;1;0;0;1;0;1;0;1;0;0;0;0;39944.76953125;12766.3515625;23365.13671875;1087.17736816406;864.0;316507;739.0;-1.0;Calculated values ==>;1564998585.106;362.16;363.26;301.16;301.06;296.66;274.96000000000004;271.55198750734434;293.96000000000004;274.76000000000005;274.36;277.26000000000005;342.06000000000006;301.26000000000005;274.16;276.56;295.46000000000004;289.06;298.46000000000004;356.66;296.06;293.86;347.06000000000006;359.56000000000006;272.66;240.83765695389522;262.23063862743834;271.55198750734434;301.66;7980000.0;3340000.0;3310000.0;1320000.0;3370000.0000000005;2580000.0;7959999.999999999;0.40599999999999997;0.0;0.12083333333333333;0.0033333333333333335;0.0;0.40599999999999997;-0.0024812631214849077;12766.3515625;23365.13671875;1087.17736816406;39944.76953125;504989.36560193734;506707.33587774925;274994.3271492949;274564.02989323845;258085.0410117331;431779.12508338504;465045.8800973345;451872.7010204095;473824.5983165287;525842.293819341;483087.9412912046;451619.51363749814;454627.8331398351;466082.2631069576;458215.89269584103;264261.4700682469;497276.08851800073;467692.7063879142;464918.8150780424;309913.9067706182;362362.6180328724;469345.4692593809;196098.26131252598;196098.26131252598;271.5406997715654;3035067.968268612;1492802.9106291637;181849.50004336712;953217.595056892;0;151;167;72;173;183;149;6;106;111;1125735887400.0244;450658150114.6749;889009020279.7112;30906.07813136926;910.8240264895163;-0.0;109141.14482879965;4141738.4562490922;795523.2937412439;0.0;3698391.523025001;3.7872944805284154;0.11619816917229676
5407;2019-08-05 11:50:45.127;908;917;281;281;229;11;208;11;15;38;689;281;13;39;224;159;253;848;286;229;208;-4;825;324;329;134;328;258;824;-2.0;0.0;198.0;84.0;0.0;1;81;41;1;0;0;1;0;1;0;1;0;0;0;0;38286.60546875;10780.1513671875;24148.697265625;1077.10632324219;851.0;316508;740.0;-1.0;Calculated values ==>;1564998645.127;363.96000000000004;364.86;301.26000000000005;301.26000000000005;296.06;274.26000000000005;270.42097587401844;293.96000000000004;274.26000000000005;274.66;276.96000000000004;342.06000000000006;301.26000000000005;274.46000000000004;277.06;295.56;289.06;298.46000000000004;357.96000000000004;296.06;293.96000000000004;347.16;358.26;272.76000000000005;241.2770596917726;262.23063862743834;270.42097587401844;301.76000000000005;8250000.0;3240000.0;3290000.0;1340000.0;3279999.9999999995;2580000.0;8240000.000000001;0.0;0.0;0.033;0.014;0.0;0.0;-0.0024834361776826194;10780.1513671875;24148.697265625;1077.10632324219;38286.60546875;505217.92261985125;506581.7151783729;273502.7226234834;273502.7226234834;255135.66497999575;432353.3652672049;465337.04214149556;452251.6005123059;473273.9119493556;525842.293819341;483087.9412912046;451999.11770714255;455246.7572435928;467490.9819824908;459802.4804676104;263038.38789582223;496590.64637086564;467973.8979745555;465337.04214149556;310333.04987691523;356902.238983675;469170.6710693494;192193.76980429978;196098.26131252598;269.9233663958014;3035720.1245700517;1492999.2001646915;181867.54205333375;953613.6822564135;0;151;167;72;173;183;149;6;106;111;1125933956700.509;450737978044.87024;889163874460.0901;8581.908413364203;3877.6766177106942;-0.0;0.0;4142067.6379777314;795563.2118798367;0.0;3699301.350895806;0.3460423434479612;0.046666723441235874
5408;2019-08-05 11:51:45.137;929;919;276;275;241;15;209;8;22;34;685;281;20;47;222;162;253;789;287;228;208;-2;746;333;337;134;338;268;749;-2.0;0.0;1528.0;207.0;0.0;1;76;50;1;0;0;1;0;0;0;1;0;0;0;0;17876.513671875;10654.1552734375;4171.22412109375;1087.26440429688;833.0;316509;758.0;-1.0;Calculated values ==>;1564998705.137;366.06000000000006;365.06000000000006;300.76000000000005;300.66;297.26000000000005;274.66;271.4400167685773;294.06;273.96000000000004;275.36;276.56;341.66;301.26000000000005;275.16;277.86;295.36;289.36;298.46000000000004;352.06000000000006;295.96000000000004;293.96000000000004;348.96000000000004;356.46000000000004;272.96000000000004;241.2770596917726;263.56353331371673;271.4400167685773;301.86;7459999.999999999;3329999.9999999995;3370000.0000000005;1340000.0;3379999.9999999995;2680000.0;7490000.000000001;0.0;0.0;0.25466666666666665;0.034499999999999996;0.0;0.0;-0.002486409859208567;10654.1552734375;4171.22412109375;1087.26440429688;17876.513671875;514673.9503588701;513094.54263809696;277081.02294785273;276586.59612800716;262257.49745435175;431837.87352777255;464293.96163920267;451383.1401027414;472884.4304738556;524640.871187845;481908.53524169483;451125.2849947226;454565.1536419974;465810.91737982933;458774.7278509113;267072.3630889649;495036.149002568;466716.361674855;464165.477575563;317878.7554427003;349344.06076314294;469366.78838317865;195437.2873540436;196098.26131252598;271.27140005959177;3036188.228567148;1493177.8491565387;181885.58148213083;953849.7209344895;0;151;167;72;173;183;149;6;106;111;1126133790000.4773;450818391444.8575;889321700760.0651;65180.877166668375;9450.56778550516;-0.0;0.0;4142682.430305781;795674.2990946298;0.0;3699301.350895806;4.69007198902232;0.550452055962623
5409;2019-08-05 11:52:45.108;937;919;280;280;251;22;209;8;35;31;686;282;31;52;221;169;253;756;289;229;209;-1;779;336;339;136;341;273;781;-2.0;-1.0;1346.0;208.0;0.0;1;77;61;1;0;0;1;0;0;0;1;0;0;0;0;19236.748046875;11917.0361328125;4386.3974609375;1105.50866699219;816.0;316510;792.0;-1.0;Calculated values ==>;1564998765.108;366.86;365.06000000000006;301.16;301.16;298.26000000000005;275.36;271.77519066394296;294.06;273.96000000000004;276.66;276.26000000000005;341.76;301.36;276.26000000000005;278.36;295.26000000000005;290.06;298.46000000000004;348.76;296.06;294.06;352.36;354.76;273.06;241.71165711629368;264.2163659402789;271.77519066394296;302.06;7790000.000000001;3360000.0;3390000.0;1360000.0;3410000.0;2730000.0;7809999.999999999;0.0;0.0;0.22433333333333336;0.034666666666666665;0.0;0.0;-0.002489180505061009;11917.0361328125;4386.3974609375;1105.50866699219;19236.748046875;513080.5044938917;510461.6826507539;276153.3311709919;276153.3311709919;264361.9142180627;431660.74602318485;463998.6624437944;452176.86183855485;472329.59916539915;524345.866331334;481424.2628838044;451660.0887990883;454351.14320836676;465248.33551237633;459227.28746328363;265208.80805005383;486935.5865190441;466557.52052907355;463998.6624437944;332137.8522128359;342208.19576138764;469192.267325385;196244.37392734518;196098.26131252598;271.6071111191083;3036497.3562639407;1493365.8515063769;181903.84575904222;953920.9999794229;0;151;167;72;173;183;149;6;106;111;1126336491980.329;450899352294.7983;889483922314.9464;57414.18812141471;9462.193637798715;-0.0;0.0;4143703.5620634216;795831.8292633087;0.0;3699301.350895806;3.8414959827870843;0.45923149141489694
5410;2019-08-05 11:53:45.118;941;928;290;290;257;27;209;9;44;29;688;282;40;55;221;175;253;803;291;230;209;0;808;340;343;138;344;278;811;-3.0;-1.0;1475.0;198.0;0.0;1;85;79;1;0;0;1;0;0;0;1;0;0;0;0;21326.826171875;13661.6669921875;4542.45703125;1184.69836425781;801.0;316511;825.0;-1.0;Calculated values ==>;1564998825.118;367.26;365.96000000000004;302.16;302.16;298.86;275.86;272.21867820750657;294.06;274.06;277.56;276.06;341.96000000000004;301.36;277.16;278.66;295.26000000000005;290.66;298.46000000000004;353.46000000000004;296.16;294.06;355.66;353.26;273.16;242.14157278889297;264.86050150153983;272.21867820750657;302.26000000000005;8080000.0;3400000.0;3429999.9999999995;1380000.0;3440000.0;2780000.0;8109999.999999999;0.0;0.0;0.24583333333333332;0.033;0.0;0.0;-0.002491594378541043;13661.6669921875;4542.45703125;1184.69836425781;21326.826171875;511268.46429060283;509217.31472589984;278241.6943945823;278241.6943945823;265086.2373116989;431420.45991060114;463404.4787160039;452465.550038609;471870.034071972;524153.7982080804;480825.41769537504;451946.26579040923;453883.1501370634;464810.65036636207;459392.7659864962;263792.9946736998;491082.32176711725;466111.4121754486;463404.4787160039;345985.720156464;335913.7198600519;469017.4129134338;197398.4153615261;196098.26131252598;272.08426482203527;3036835.4423873406;1493579.0428916945;181922.93399847604;953995.4195013661;0;151;167;72;173;183;149;6;106;111;1126541126080.2966;450981565994.7852;889649249864.9202;62704.00394144955;8963.426919212954;-0.0;0.0;4144704.713827942;795985.401692399;0.0;3699301.350895806;3.696327163538548;0.4387347803730916
5411;2019-08-05 11:54:45.109;949;936;298;299;265;32;209;11;51;27;690;283;46;58;220;181;253;835;294;231;209;0;809;348;350;145;353;280;811;277.0;-1.0;1262.0;226.0;0.0;1;99;93;1;0;0;1;0;0;0;1;0;0;0;0;23276.005859375;14958.041015625;4468.51904296875;1258.60827636719;790.0;316512;842.0;-1.0;Calculated values ==>;1564998885.109;368.06000000000006;366.76;302.96000000000004;303.06;299.66;276.36;273.0942459734351;294.06;274.26000000000005;278.26000000000005;275.86;342.16;301.46000000000004;277.76000000000005;278.96000000000004;295.16;291.26000000000005;298.46000000000004;356.66;296.26000000000005;294.06;357.36;352.16;273.16;243.61107973660833;265.11578078379944;273.0942459734351;302.56;8090000.000000001;3479999.9999999995;3500000.0;1450000.0;3529999.9999999995;2800000.0;8109999.999999999;0.04616666666666667;0.0;0.21033333333333332;0.03766666666666666;0.0;0.04616666666666667;-0.0024933460340433623;14958.041015625;4468.51904296875;1258.60827636719;23276.005859375;512290.40146138694;510330.20499610115;281964.6065909046;282451.65162522095;268033.91019654606;430925.7729439634;462352.8632100253;453024.1827406078;470740.5471029485;524201.29436359345;480697.06182223366;452375.7221043602;453926.7443031921;463350.48658631596;458929.88029722904;263747.19296084397;495876.51156723127;465227.56439982605;462352.8632100253;353122.8147616358;331298.85215519386;468053.524328251;199519.8844328598;199519.8844328598;272.9586762174386;3037207.076900338;1493817.5046835411;181943.29183299327;954070.4997048524;0;151;167;72;173;183;149;6;106;111;1126748994895.0786;451066453259.69617;889816624754.7445;53320.40407739633;10114.7671027264;-0.0;12134.122520212475;4145671.4388632416;796144.3627946726;0.0;3699402.4534157156;3.653308132504395;0.38432314912250876
5412;2019-08-05 11:55:45.119;957;942;293;294;270;41;210;14;54;26;686;283;50;61;217;187;253;849;291;232;209;0;816;356;358;152;361;282;819;471.0;0.0;1521.0;214.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;23901.966796875;15547.748046875;4507.009765625;1235.05712890625;782.0;316513;847.0;-1.0;Calculated values ==>;1564998945.119;368.86;367.36;302.46000000000004;302.56;300.16;277.26000000000005;273.955091788801;294.16;274.56;278.56;275.76000000000005;341.76;301.46000000000004;278.16;279.26000000000005;294.86;291.86;298.46000000000004;358.06000000000006;296.36;294.06;357.86;351.36;273.16;245.02929689885198;265.3697278774862;273.955091788801;302.26000000000005;8159999.999999999;3560000.0;3579999.9999999995;1520000.0;3610000.0;2820000.0;8190000.000000001;0.0785;0.0;0.2535;0.035666666666666666;0.0;0.0785;-0.0024946100541914026;15547.748046875;4507.009765625;1235.05712890625;23901.966796875;512827.37797305605;510507.27538029477;278942.41789650026;279391.9058917529;269493.25989303377;430412.23801567365;461266.0568022734;453066.69285994966;469695.66637383564;523626.8171561723;480456.03522282414;452546.9110241341;453971.4356033254;461745.05252366984;458468.5810051565;263431.6455409737;497200.9394686834;464185.92985963024;461131.9395044041;355222.41127806646;327943.14443680964;467077.26976151625;201718.2529756014;201718.2529756014;273.85609750430393;3037600.2921973728;1494071.7619615064;181964.07584145808;954145.3082442577;0;151;167;72;173;183;149;6;106;111;1126961430295.045;451155568109.682;889985252854.7177;63716.829510682284;9464.47159869763;-0.0;20363.97439251101;4146646.9116947004;796307.5503105456;0.0;3699673.3160261908;4.393898009886224;0.4193629669378655
5413;2019-08-05 11:56:45.119;962;948;278;278;259;56;216;21;55;26;668;282;52;73;216;196;254;861;297;235;216;-1;806;378;376;146;383;290;808;1801.0;-1.0;1758.0;258.0;0.0;66;1;98;1;0;0;1;0;0;0;1;0;1;0;0;26956.240234375;15520.646484375;7134.97509765625;2210.4189453125;772.0;316514;847.0;-1.0;Calculated values ==>;1564999005.119;369.36;367.96000000000004;300.96000000000004;300.96000000000004;299.06;278.76000000000005;276.25090830309495;294.76000000000005;275.26000000000005;278.66;275.76000000000005;339.96000000000004;301.36;278.36;280.46000000000004;294.76000000000005;292.76000000000005;298.56;359.26;296.66;294.76000000000005;357.86;350.36;273.06;243.81672145450628;266.37251300914875;276.25090830309495;302.86;8059999.999999999;3779999.9999999995;3760000.0;1460000.0;3829999.9999999995;2900000.0;8080000.0;0.3001666666666667;0.0;0.293;0.043000000000000003;0.0;0.3001666666666667;-0.0024961782702622726;15520.646484375;7134.97509765625;2210.4189453125;26956.240234375;514313.1505214463;512233.7150674846;273316.9340874374;273316.9340874374;265959.871990382;428902.12800615287;459279.90952120564;451799.48856990173;470506.91766066244;521105.5631092993;479371.40625403484;451401.56500039424;454161.20111378224;458164.99867245305;456144.84443125484;264243.1106839126;499959.3035163796;461889.7969599608;459279.90952120564;355222.41127806646;323749.15769815433;467814.82065856265;207497.20903622327;207497.20903622327;276.1821737926737;3038024.1105893;1494330.665249267;181992.78814207658;954242.324784785;0;151;167;72;173;183;149;6;106;112;1127181630295.045;451244968109.682;890156852854.7177;71580.56790336779;11193.657299760594;-0.0;75576.77392890888;4147774.390006484;796479.7013846994;0.0;3700472.8222622024;6.368162995548399;0.44348289190096823
5414;2019-08-05 11:57:45.110;955;951;277;276;245;86;225;58;49;34;643;284;52;85;215;197;254;874;308;238;225;-4;884;405;392;144;409;299;883;1912.0;-1.0;1514.0;54.0;0.0;98;11;14;1;0;1;1;0;0;0;1;0;1;0;0;43617.4375;30411.962890625;9578.0068359375;2336.93334960938;763.0;316515;847.0;-1.0;Calculated values ==>;1564999065.11;368.66;368.26;300.86;300.76000000000005;297.66;281.76000000000005;278.93685810410136;295.66;278.96000000000004;278.06;276.56;337.46000000000004;301.56;278.36;281.66;294.66;292.86;298.56;360.56000000000006;296.96000000000004;295.66;357.86;349.46000000000004;272.76000000000005;243.40439225979637;267.47669482898436;278.93685810410136;303.96000000000004;8840000.0;4050000.0;3920000.0000000005;1440000.0;4090000.0;2990000.0;8830000.0;0.3186666666666667;0.0;0.25233333333333335;0.009000000000000001;0.0;0.3186666666666667;-0.002497578380304119;30411.962890625;9578.0068359375;2336.93334960938;43617.4375;506997.86735168134;506501.96093330585;268834.4713755885;268483.91231334966;258248.3103022822;426848.4675710149;457994.34318143694;449370.6488032909;471567.5291714911;517735.9460152882;478495.4299450157;449780.52381404105;454198.62567271927;453705.49853446154;451669.49223077693;261071.56575984738;495054.05649463116;459834.06248009263;457994.34318143694;355222.41127806646;319975.17213553557;467793.16880441434;214470.68835686825;214470.68835686825;278.915651379051;3038612.1363527053;1494713.3795778954;182030.67706030415;954381.5787428581;0;151;168;72;173;183;149;6;106;112;1127411995734.8032;451331955059.59076;890333526349.5322;59273.09001931399;2279.902324027915;-0.0;77602.87133742923;4148864.6735876235;796591.9642061637;0.0;3701749.127830193;3.287645765870113;0.19875981639121476
5415;2019-08-05 11:58:45.141;937;943;314;315;284;88;218;79;37;48;649;288;46;68;215;190;254;881;308;236;218;-6;859;408;392;144;408;305;828;1784.0;-1.0;2051.0;33.0;0.0;98;22;98;1;0;1;1;0;0;1;1;0;1;0;0;82300.25;36936.91796875;40199.63671875;2454.51879882812;755.0;316516;848.0;-1.0;Calculated values ==>;1564999125.141;366.86;367.46000000000004;304.56;304.66;301.56;281.96000000000004;279.22699122562386;294.96000000000004;281.06;276.86;277.96000000000004;338.06000000000006;301.96000000000004;277.76000000000005;279.96000000000004;294.66;292.16;298.56;361.26;296.76000000000005;294.96000000000004;357.96000000000004;348.66;272.56;243.40439225979637;268.19934244402924;279.22699122562386;303.96000000000004;8590000.0;4079999.9999999995;3920000.0000000005;1440000.0;4079999.9999999995;3050000.0;8280000.0;0.29733333333333334;0.0;0.3418333333333334;0.0055000000000000005;0.0;0.29733333333333334;-0.0024988138941255404;36936.91796875;40199.63671875;2454.51879882812;82300.25;506486.10403188964;509908.454827383;288338.5347300368;288882.12937153375;274459.877638887;426606.28025861573;456992.30445713125;446570.8011300101;472950.60946461116;517865.9016537289;478216.363601489;447838.18717396184;450875.30228954;453876.8872659354;450048.7342224048;261995.52036861042;501071.04213944654;459552.758276982;456992.30445713125;355642.35560766177;316620.98725437425;467593.6283991344;215235.88199261454;215235.88199261454;279.21052490670525;3039661.992563206;1495274.9102273562;182070.62645816262;954796.6067605064;0;151;168;72;173;183;150;6;106;112;1127647317255.3416;451418399699.7885;890514819969.947;79077.98652513306;1387.9676052358593;-0.0;71882.2429461163;4150018.194906379;796622.5455811953;0.0;3702995.4807352046;1.9141367291980933;0.1302564814179268
5416;2019-08-05 11:59:45.101;907;903;305;303;274;66;133;72;6;58;668;289;24;55;217;174;254;831;305;201;133;-8;811;383;363;137;383;294;783;2942.0;-1.0;82.0;163.0;0.0;43;9;98;1;0;1;1;1;1;0;1;0;1;0;0;99382.0234375;35171.30859375;44429.4453125;2305.50805664062;745.0;316517;851.0;-1.0;Calculated values ==>;1564999185.101;363.86;363.46000000000004;303.66;303.46000000000004;300.56;279.76000000000005;276.758820704277;286.46000000000004;280.36;273.76000000000005;278.96000000000004;339.96000000000004;302.06;275.56;278.66;294.86;290.56;298.56;356.26;293.26000000000005;286.46000000000004;358.26;347.66;272.36;241.92719264551067;266.86631818009863;276.758820704277;303.66;8109999.999999999;3829999.9999999995;3629999.9999999995;1370000.0;3829999.9999999995;2940000.0;7830000.0;0.49033333333333334;0.0;0.013666666666666666;0.027166666666666665;0.0;0.49033333333333334;-0.0025003462639464004;35171.30859375;44429.4453125;2305.50805664062;99382.0234375;506272.10329942603;508089.5394566154;289157.21355190256;287908.8032233236;273355.692564721;428538.6833535345;449594.54175545095;444326.73095115746;474835.29130679875;520778.2041865831;479681.93070104445;446860.4645769222;451088.9751424112;458305.9103240785;452090.24595581123;264011.1184434716;497901.1844191048;459268.44399813557;449594.54175545095;356902.238983675;312428.86344474956;468365.571043304;208628.521573405;208628.521573405;276.6346846678303;3041175.0021635173;1495875.4115145004;182110.26690405642;955501.3789496484;0;151;168;72;174;184;150;6;106;112;1127873666255.4856;451502643499.8421;890694400170.0613;3221.20886149595;7056.189843932255;-0.0;118153.67189592986;4150703.564317285;796692.8666479973;0.0;3704578.0576048126;1.5680250511193699;0.044152731899089095
5417;2019-08-05 12:00:45.121;891;890;279;275;244;50;145;52;-33;58;686;288;-33;19;218;157;254;830;305;161;146;-9;824;370;349;131;370;272;797;4814.0;-1.0;2435.0;0.0;0.0;51;1;98;1;0;1;1;1;1;0;1;0;1;0;0;94558.1640625;35273.109375;45844.78515625;2156.1240234375;736.0;316518;854.0;0.0;Calculated values ==>;1564999245.121;362.26;362.16;301.06;300.66;297.56;278.16;275.4277932560699;287.66;278.36;269.86;278.96000000000004;341.76;301.96000000000004;269.86;275.06;294.96000000000004;288.86;298.56;356.16;289.26000000000005;287.76000000000005;358.56000000000006;346.76;272.26000000000005;240.61611355647437;264.08650396036035;275.4277932560699;303.66;8240000.000000001;3700000.0;3490000.0;1310000.0;3700000.0;2720000.0;7970000.0;0.8023333333333333;0.0;0.4058333333333334;0.0;0.0;0.8023333333333333;0.0;35273.109375;45844.78515625;2156.1240234375;94558.1640625;502869.8598479344;505075.8644707612;274492.1220026858;272809.29796894785;261115.1469749179;429467.9694778635;453812.13814351254;443274.05282826774;475598.1042446461;524425.5245148662;482209.6964301977;443274.05282826774;450278.0208257825;460494.97074365144;451876.1205679041;263429.1603613938;496450.99780271633;456040.21575561777;453952.61264858925;358162.1983326704;308656.51637580903;469090.9554291696;205618.40361802047;205618.40361802047;275.4277932560699;3042791.7091149134;1496462.6440096588;182147.45956480104;956253.9149650667;0;151;168;72;174;184;150;6;106;112;1128087337455.4177;451583070299.8165;890864256770.0073;96448.58430449203;0.0;-0.0;199246.81371219302;4151534.4227872742;796751.6878305387;0.0;3707223.943318722;3.550872206587421;0.1654400723696342
5418;2019-08-05 12:01:48.102;897;902;271;269;235;47;172;46;-64;56;695;286;-65;-19;219;146;254;846;314;171;172;-10;824;368;348;129;368;252;798;3824.0;-2.0;1793.0;21.0;0.0;69;1;98;1;0;1;1;1;1;0;1;0;1;0;0;89901.484375;34804.1328125;46810.2109375;1998.75817871094;729.0;316519;855.0;-1.0;Calculated values ==>;1564999308.102;362.86;363.36;300.26000000000005;300.06;296.66;277.86;275.2199585193972;290.36;277.76000000000005;266.76000000000005;278.76000000000005;342.66;301.76000000000005;266.66;271.26000000000005;295.06;287.76000000000005;298.56;357.76;290.26000000000005;290.36;358.66;346.06000000000006;272.16;240.16925963744896;261.41265627149306;275.2199585193972;304.56;8240000.000000001;3679999.9999999995;3479999.9999999995;1290000.0;3679999.9999999995;2520000.0;7980000.0;0.6373333333333334;0.0;0.29883333333333334;0.0035;0.0;0.6373333333333334;-0.002502770050917563;34804.1328125;46810.2109375;1998.75817871094;89901.484375;503731.77225825295;506676.913379248;271112.8075619149;270314.4173719897;258008.32864117724;429606.4342157736;457711.0656278009;443095.1728791116;475658.12010225176;526924.6597946585;484329.50968798395;442960.17893455;449005.72087669926;460940.765792692;450612.58500815433;263429.1603613938;498693.1972358124;457574.948016997;457711.0656278009;358582.20175259834;305722.83045113535;469266.3167322564;205076.91070823596;205076.91070823596;275.21083989131455;3044405.2442688565;1497075.6349522239;182183.80381976656;957064.40167396;0;151;168;72;174;184;150;6;106;112;1128306826240.2317;451664945599.7471;891029266989.8674;71127.79067873;924.6629210840714;-0.0;161012.16806873606;4153000.2738517006;796759.7761910086;0.0;3710375.2587232087;2.787417477553488;0.13499782345517292
5419;2019-08-05 12:02:45.122;900;907;275;274;240;44;185;44;-58;53;694;285;-58;-30;220;145;254;853;315;191;185;-11;800;364;347;127;365;241;777;3298.0;-1.0;1187.0;67.0;0.0;80;100;1;1;0;1;1;1;1;0;1;0;0;0;0;79158.546875;26209.708984375;45496.19140625;934.849853515625;725.0;316520;853.0;-1.0;Calculated values ==>;1564999365.122;363.16;363.86;300.66;300.56;297.16;277.56;274.8017692304317;291.66;277.56;267.36;278.46000000000004;342.56000000000006;301.66;267.36;270.16;295.16;287.66;298.56;358.46000000000004;292.26000000000005;291.66;358.46000000000004;345.66;272.06;239.71726792356844;259.87524604437704;274.8017692304317;304.66;8000000.0;3640000.0;3470000.0000000005;1270000.0;3650000.0;2410000.0;7770000.0;0.5496666666666666;0.0;0.19783333333333333;0.011166666666666667;0.0;0.5496666666666666;-0.002503370573824957;26209.708984375;45496.19140625;934.849853515625;79158.546875;506225.50936131977;509147.0319223226;274231.2904902528;273793.02085924585;260582.50165893254;429879.7862731237;459625.52626088966;446064.0179121108;475622.3022338997;527680.4645172468;485485.5224845666;446064.0179121108;449622.9026532906;461537.0928964145;451184.32253446244;264527.89710686234;501602.6180540059;460427.0983748652;459625.52626088966;357742.2034104033;304046.57827927166;469441.3423411015;203971.25344447157;203971.25344447157;274.7667195545011;3045744.105793669;1497558.8306825147;182207.03636559178;957795.4170989434;0;151;168;72;174;184;150;6;106;112;1128504970740.1655;451737931199.72266;891169821289.8204;47894.01857051462;2964.4159926790344;-0.0;140524.63195809114;4153942.860457412;796790.5755353959;0.0;3712763.262658178;2.634651567860455;0.12038494095058071
5420;2019-08-05 12:03:45.103;891;896;279;278;242;39;187;40;-39;52;685;285;-41;-31;221;145;254;841;318;199;187;-10;773;358;342;128;359;248;756;3023.0;-2.0;1307.0;12.0;0.0;58;79;98;1;0;0;1;1;1;0;1;0;0;0;0;65110.00390625;14658.765625;42969.91015625;1036.14685058594;725.0;316521;849.0;-1.0;Calculated values ==>;1564999425.103;362.26;362.76;301.06;300.96000000000004;297.36;277.06;274.1680685717883;291.86;277.16;269.26000000000005;278.36;341.66;301.66;269.06;270.06;295.26000000000005;287.66;298.56;357.26;293.06;291.86;358.06000000000006;345.66;272.16;239.943914813709;260.85938512811435;274.1680685717883;304.96000000000004;7730000.0;3579999.9999999995;3420000.0000000005;1280000.0;3590000.0;2480000.0;7559999.999999999;0.5038333333333334;0.0;0.21783333333333335;0.002;0.0;0.5038333333333334;-0.002503370573824957;14658.765625;42969.91015625;1036.14685058594;65110.00390625;507277.91404871136;509405.86681903666;277898.6383210828;277402.33979314816;262279.96328978305;430280.9020939914;460672.2631923451;447179.02754465566;475399.4665791497;526221.8487798343;484683.04838583735;446920.31306283077;448208.4054260179;462582.5062421609;452248.7053272065;265906.28458966874;501796.3485207042;462250.66008106235;460672.2631923451;356062.3083226806;304046.57827927166;469402.4843174077;202479.8490241604;202479.8490241604;274.1616317033412;3046945.9630071004;1497899.2934565928;182223.45613687002;958532.4011590956;0;151;168;72;174;184;150;6;106;112;1128711605284.9814;451814406974.65454;891316474834.6898;53303.63772104789;533.8452705864946;-0.0;130085.94467173707;4154785.9072097205;796819.718481041;0.0;3715017.6366835088;3.135156971625459;0.15082982910649476
5421;2019-08-05 12:04:45.144;871;875;279;278;240;30;189;32;-20;51;680;286;-24;-12;222;144;254;813;317;199;188;-9;762;348;335;131;349;257;750;3980.0;-1.0;1307.0;84.0;0.0;1;69;66;1;0;0;1;1;1;0;1;0;0;0;0;59440.1875;11950.072265625;40253.12109375;1027.97119140625;722.0;316522;846.0;-1.0;Calculated values ==>;1564999485.144;360.26;360.66;301.06;300.96000000000004;297.16;276.16;273.0942459734351;292.06;276.36;271.16;278.26000000000005;341.16;301.76000000000005;270.76000000000005;271.96000000000004;295.36;287.56;298.56;354.46000000000004;293.06;291.96000000000004;357.76;345.36;272.26000000000005;240.61611355647437;262.0952818180154;273.0942459734351;304.86;7620000.0;3479999.9999999995;3350000.0;1310000.0;3490000.0;2570000.0;7500000.0;0.6633333333333333;0.0;0.21783333333333335;0.014;0.0;0.6633333333333333;-0.002503819534349876;11950.072265625;40253.12109375;1027.97119140625;59440.1875;505454.7735908686;507045.551875792;278499.4694290201;277988.0933298242;261837.15560404342;430925.7729439634;462008.92584259575;447948.7119310756;474921.47637731896;525002.0725682726;483749.7297819821;447426.6701571626;448986.07814656757;464205.6311846254;453843.2320624569;266520.1619664592;498385.1363623784;463303.77063570096;461878.8402637593;354802.47531532554;302789.4550866088;469090.9554291696;199772.75844054908;199772.75844054908;273.05834380793476;3047984.5905151754;1498121.1852953695;182240.66887459543;959226.4003299173;0;151;168;72;174;184;150;6;106;112;1128914844070.414;451892160069.82;891468078360.0125;54060.9952020197;3770.4547578406873;-0.0;173863.70094272945;4155681.2238679226;796855.6121586184;0.0;3717552.281226728;4.352622244090832;0.1953909545775241
5422;2019-08-05 12:05:45.134;860;867;276;276;230;19;192;22;-4;48;681;286;-9;0;222;139;254;810;321;199;191;-7;784;335;328;133;338;258;779;4143.0;-1.0;584.0;0.0;0.0;100;65;40;1;0;0;1;0;0;1;1;0;0;0;0;50725.15234375;10298.66796875;33984.4375;999.4539184570309;720.0;316523;842.0;-1.0;Calculated values ==>;1564999545.134;359.16;359.86;300.76000000000005;300.76000000000005;296.16;275.06;271.6637117239857;292.36;275.36;272.76000000000005;277.96000000000004;341.26;301.76000000000005;272.26000000000005;273.16;295.36;287.06;298.56;354.16;293.06;292.26000000000005;357.36;345.16;272.46000000000004;241.05796691057077;262.23063862743834;271.6637117239857;305.26000000000005;7840000.000000001;3350000.0;3279999.9999999995;1330000.0;3379999.9999999995;2580000.0;7790000.000000001;0.6905;0.0;0.09733333333333333;0.0;0.0;0.6905;-0.0025041181581266134;10298.66796875;33984.4375;999.4539184570309;50725.15234375;501970.4863019943;503405.29596480646;274519.99073492945;274519.99073492945;257061.62388289766;431720.082569444;463449.46532006224;449833.53079395485;474374.9679557028;525024.9281956048;483633.3295468991;449189.6319052486;450346.3118233077;465810.91737982933;455354.76326671476;265324.2642550449;495219.24138470873;464341.8587307244;463321.5787976368;353122.8147616358;301951.40411888575;469013.23889661895;196395.53166622907;196395.53166622907;271.6637117239857;3048902.482006603;1498306.5605629906;182257.56126797877;959844.9435439099;0;151;168;72;174;184;151;6;106;112;1129113710920.4456;451971346869.8326;891622552610.037;24667.965248431974;0.0;-0.0;184312.43554423703;4156337.189192669;796887.027378196;0.0;3720536.5848977375;4.615030678935276;0.14717200983998793
5423;2019-08-05 12:06:45.155;865;873;274;273;226;13;195;13;5;45;680;284;1;11;223;140;254;812;326;200;195;-6;765;329;326;133;332;257;763;1328.0;-1.0;796.0;0.0;0.0;94;56;8;1;0;0;1;1;0;0;1;0;0;0;0;37459.171875;7810.77587890625;24491.505859375;938.0416870117191;717.0;316524;838.0;0.0;Calculated values ==>;1564999605.155;359.66;360.46000000000004;300.56;300.46000000000004;295.76000000000005;274.46000000000004;270.9896433162861;292.66;274.46000000000004;273.66;277.66;341.16;301.56;273.26000000000005;274.26000000000005;295.46000000000004;287.16;298.56;354.36;293.16;292.66;356.96000000000004;344.86;272.56;241.05796691057077;262.0952818180154;270.9896433162861;305.76000000000005;7650000.0;3290000.0;3260000.0;1330000.0;3320000.0000000005;2570000.0;7630000.0;0.22133333333333333;0.0;0.13266666666666665;0.0;0.0;0.22133333333333333;0.0;7810.77587890625;24491.505859375;938.0416870117191;37459.171875;504357.3819431819;505645.30233903596;274885.2904344948;274429.26846579736;256332.56220240262;432069.9255137471;464128.46955776797;451162.4699863795;474083.7854598241;525002.0725682726;483531.9513347946;450653.66037205246;451922.06768953014;466798.17846709106;456486.57910994155;266349.36891104287;497024.4311862164;464762.3664895202;464128.46955776797;351443.28659558244;300694.37409284414;469111.20244295575;194775.67944436343;194775.67944436343;270.9896433162861;3049637.6085782503;1498457.5254140354;182273.71271569523;960332.413625996;0;151;168;72;175;184;151;6;106;112;1129309979590.1462;452051174799.7108;891777106684.8013;34013.980878574126;0.0;-0.0;59616.75087843353;4156826.376565324;796887.027378196;0.0;3722570.039574952;2.816781610667569;0.161792817452853
5424;2019-08-05 12:07:45.115;872;880;274;274;223;8;198;8;10;41;678;283;6;19;224;145;254;791;331;202;198;-5;771;322;325;132;326;262;770;-1.0;-1.0;458.0;93.0;0.0;1;45;2;1;0;0;1;1;0;0;1;0;0;0;0;34245.4453125;7434.66796875;22641.158203125;888.152465820312;715.0;316525;835.0;0.0;Calculated values ==>;1564999665.115;360.36;361.16;300.56;300.56;295.46000000000004;273.96000000000004;270.1917013154234;292.96000000000004;273.96000000000004;274.16;277.26000000000005;340.96000000000004;301.46000000000004;273.76000000000005;275.06;295.56;287.66;298.56;352.26;293.36;292.96000000000004;356.66;344.66;272.66;240.83765695389522;262.7682575881327;270.1917013154234;306.26000000000005;7709999.999999999;3220000.0000000005;3250000.0;1320000.0;3260000.0;2620000.0;7700000.0;0.0;0.0;0.07633333333333334;0.015500000000000002;0.0;0.0;0.0;7434.66796875;22641.158203125;888.152465820312;34245.4453125;504809.2471670042;506010.48696644383;274325.75231993856;274325.75231993856;255065.81400741657;432464.67707800725;464655.8702618342;450909.3518193919;473824.5983165287;524399.9135900923;482837.41661715775;450395.7594886955;452057.63076058024;467772.9109720963;458287.7826734501;266015.42278872983;493295.19010779524;465161.0330691892;464655.8702618342;350183.7266411821;299856.38484229014;469345.4692593809;192113.5606165953;194775.67944436343;269.8835544137685;3050234.7486962085;1498584.486082603;182288.92085478877;960724.9239786329;0;151;168;72;175;184;151;6;106;112;1129505149390.2705;452130621799.76135;891932702884.9003;19754.74539514681;4297.094583963178;-0.0;0.0;4157274.1505694105;796922.8126270041;0.0;3723066.5146284164;0.7767683946735922;0.10778635732697817
5425;2019-08-05 12:08:45.105;880;875;273;272;220;4;201;4;12;38;677;283;9;26;222;145;254;758;338;204;201;-3;718;325;330;129;330;272;722;-2.0;-1.0;1113.0;163.0;0.0;1;15;15;1;0;0;0;0;0;0;1;0;0;0;0;11620.2587890625;7931.3310546875;0.0;767.41748046875;712.0;316526;831.0;-1.0;Calculated values ==>;1564999725.105;361.16;360.66;300.46000000000004;300.36;295.16;273.56;270.5352231155435;293.26000000000005;273.56;274.36;276.96000000000004;340.86;301.46000000000004;274.06;275.76000000000005;295.36;287.66;298.56;348.96000000000004;293.56;293.26000000000005;356.26;344.36;272.86;240.16925963744896;264.08650396036035;270.5352231155435;306.96000000000004;7180000.0;3250000.0;3300000.0;1290000.0;3300000.0;2720000.0;7220000.0;0.0;0.0;0.18550000000000003;0.027166666666666665;0.0;0.0;-0.0025053071697746093;7931.3310546875;0.0;767.41748046875;11620.2587890625;510447.59035908745;509439.6125135644;278362.1835854854;277812.2787501219;255926.4434500371;432297.2667888766;464301.8559282269;449359.83956278063;473921.41095746984;523497.4889983512;481654.6696574124;448964.1966118606;451189.46503877896;466957.2322394575;457805.15298263717;269388.3228363173;493194.16505775176;464683.759582124;464301.8559282269;348504.4273212152;298599.4468028795;469947.55405803665;193181.0440750381;194775.67944436343;270.32919975525573;3050616.8991947486;1498712.51473282;182302.71497160735;960913.5688509692;0;151;168;72;175;184;151;6;106;112;1129701616640.3018;452208908749.7738;892092876184.9258;47521.16656297624;7518.823521204793;-0.0;0.0;4157834.689730384;797021.2622002321;0.0;3723066.5146284164;6.327345808622388;0.8682741165477978
5426;2019-08-05 12:09:45.116;893;861;275;272;222;7;202;4;13;36;680;283;11;28;220;146;254;695;338;205;201;-1;751;323;328;134;328;279;756;183.0;-1.0;794.0;151.0;0.0;1;10;39;1;0;0;0;0;0;0;1;0;0;0;0;13199.7060546875;9919.9296875;0.0;781.0848999023441;712.0;316527;827.0;0.0;Calculated values ==>;1564999785.116;362.46000000000004;359.26;300.66;300.36;295.36;273.86;270.30646906291605;293.36;273.56;274.46000000000004;276.76000000000005;341.16;301.46000000000004;274.26000000000005;275.96000000000004;295.16;287.76000000000005;298.56;342.66;293.66;293.26000000000005;355.86;344.36;273.06;241.2770596917726;264.9883086891361;270.30646906291605;306.96000000000004;7509999.999999999;3229999.9999999995;3279999.9999999995;1340000.0;3279999.9999999995;2790000.0;7559999.999999999;0.030500000000000003;0.0;0.13233333333333333;0.025166666666666667;0.0;0.030500000000000003;0.0;9919.9296875;0.0;781.0848999023441;13199.7060546875;509418.7061279857;504591.1194833902;275948.51288335514;274542.5333364347;255254.3504909065;432409.1687467413;464722.8348126699;448196.68688096065;473079.2034362849;523245.5113934508;480817.3292772703;447927.65120840445;450194.8709112265;466990.92760924995;458258.9206629658;267169.86068727897;480135.819995884;465102.94352786045;464595.93981772;346825.2571629905;298599.4468028795;469464.8182150325;192659.13543518004;192659.13543518004;270.109637592763;3050823.770154221;1498861.302511561;182315.62152386032;960913.5688509692;0;151;168;72;175;184;151;6;106;112;1129899052830.032;452287823214.66595;892258206489.6998;33816.135974658304;6966.27634995962;-0.0;8294.07253366747;4158512.624849261;797141.9934956739;0.0;3723135.6445709355;4.5861525052082595;0.556046808491492
5427;2019-08-05 12:10:45.116;902;868;279;281;237;13;202;5;18;34;683;284;15;30;220;148;254;740;342;206;202;1;788;330;333;139;335;279;792;-2.0;-1.0;1331.0;313.0;0.0;1;28;49;1;0;0;0;0;0;0;1;0;0;0;0;14646.1611328125;11130.25;0.0;839.8258666992191;711.0;316528;823.0;-1.0;Calculated values ==>;1564999845.116;363.36;359.96000000000004;301.06;301.26000000000005;296.86;274.46000000000004;271.1026128081217;293.36;273.66;274.96000000000004;276.56;341.46000000000004;301.56;274.66;276.16;295.16;287.96000000000004;298.56;347.16;293.76000000000005;293.36;355.46000000000004;344.26;273.26000000000005;242.35481222062532;264.9883086891361;271.1026128081217;307.36;7880000.0;3300000.0;3329999.9999999995;1390000.0;3350000.0;2790000.0;7920000.0;0.0;0.0;0.22183333333333335;0.05216666666666667;0.0;0.0;-0.002505455177654567;11130.25;0.0;839.8258666992191;14646.1611328125;507527.28715217556;502396.6529707431;274856.2696883502;275731.4930434518;258916.7367737812;432012.3539207929;463986.6825090702;448866.5298957744;472228.6972694908;523556.26156843017;480929.4553691513;448465.09073983564;450458.7888020466;465989.30200827145;457394.12747153005;265119.85680662876;483294.3761505131;464498.3424946076;463986.6825090702;345146.215005415;298180.4796168596;468979.26049217995;194427.87285137174;192659.13543518004;270.8529864595862;3051055.81904745;1499036.7206756235;182329.129113582;960913.5688509692;0;151;168;72;175;184;151;6;106;112;1130097352830.032;452369723214.66595;892425606489.6998;56442.97542101666;14322.43072192883;-0.0;0.0;4159264.7841108916;797319.3993879396;0.0;3723204.761842049;5.911859451101311;0.8583547623296045
5428;2019-08-05 12:11:45.097;914;881;282;285;262;22;203;7;29;31;685;284;26;34;217;150;255;779;341;208;203;2;819;341;343;145;345;281;823;165.0;-1.0;1687.0;277.0;0.0;1;54;65;1;0;0;0;0;0;0;1;0;0;0;0;16310.3212890625;12818.552734375;0.0;1002.9384155273401;721.0;316529;819.0;-1.0;Calculated values ==>;1564999905.097;364.56000000000006;361.26;301.36;301.66;299.36;275.36;272.3289490889957;293.46000000000004;273.86;276.06;276.26000000000005;341.66;301.56;275.76000000000005;276.56;294.86;288.16;298.66;351.06000000000006;293.96000000000004;293.46000000000004;355.06000000000006;345.26;273.36;243.61107973660833;265.2429198363724;272.3289490889957;307.26000000000005;8190000.000000001;3410000.0;3429999.9999999995;1450000.0;3450000.0;2810000.0;8230000.0;0.0275;0.0;0.2811666666666667;0.04616666666666667;0.0;0.0275;-0.002503968914629217;12818.552734375;0.0;1002.9384155273401;16310.3212890625;506580.7751754728;501514.5155432041;273971.2977590179;275203.1401141673;266316.83202316985;431359.6534126046;462622.50321984786;449964.575257117;471137.28958763636;523603.22147172736;480689.0605893108;449565.7060637289;450626.43853525014;464146.3546846487;455856.73325194337;264001.5153813338;486176.92099021684;463274.4241432388;462622.50321984786;343467.2996937194;302370.42649719206;468253.1250508563;197627.87789597647;197627.87789597647;272.17972300243423;3051313.708043352;1499236.2308333362;182344.48061973669;960913.5688509692;0;151;168;72;175;184;151;6;106;112;1130300088609.8516;452454896234.5901;892593553289.5503;70948.66807470734;12493.86557698362;-0.0;7287.352196406463;4160326.044966685;797542.7977583386;0.0;3723265.4705464523;6.564406464112846;0.8572636292010642
