;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5429;2019-08-05 12:12:45.098;928;893;278;279;270;33;205;9;45;28;684;283;39;42;212;154;255;799;338;210;205;3;815;358;360;149;363;285;818;394.0;-1.0;1745.0;214.0;0.0;0;96;92;1;0;0;0;0;0;0;1;0;0;0;0;18517.265625;14994.9140625;0.0;1257.17395019531;744.0;316530;815.0;-1.0;Calculated values ==>;1564999965.098;365.96000000000004;362.46000000000004;300.96000000000004;301.06;300.16;276.46000000000004;274.1680685717883;293.66;274.06;277.66;275.96000000000004;341.56000000000006;301.46000000000004;277.06;277.36;294.36;288.56;298.66;353.06000000000006;294.16;293.66;354.66;347.56000000000006;273.46000000000004;244.42749628697553;265.74818594083865;274.1680685717883;306.96000000000004;8150000.0;3579999.9999999995;3600000.0;1490000.0;3629999.9999999995;2850000.0;8180000.0;0.06566666666666666;0.0;0.29083333333333333;0.035666666666666666;0.0;0.06566666666666666;-0.0025004987630153335;14994.9140625;0.0;1257.17395019531;18517.265625;508884.8421423395;503680.3316647081;272675.16672951175;273077.1775531056;269548.4901233791;430280.9020939914;460283.3014425634;451363.32787700737;470302.0924079783;523178.3695306908;480093.2567054038;450568.9375471445;450966.77495634655;460764.5036730645;453537.8608862984;264183.17510222713;489781.8521461527;460958.12350355304;460283.3014425634;341788.5100793522;312009.6876057385;467798.63539884734;202268.73918131465;202268.73918131465;274.07958133864884;3051603.9427722697;1499468.0135869328;182363.31520340763;960913.5688509692;0;151;168;72;175;184;151;6;106;112;1130510992125.4348;452543097704.83405;892763356120.0199;72445.00954566397;9470.566298425332;-0.0;16942.956255155335;4161521.0121992817;797725.8377417554;0.0;3723467.3931494276;6.082820374958673;0.7084610977785697
5430;2019-08-05 12:13:45.108;943;906;271;272;259;53;211;15;48;26;684;283;49;51;209;160;255;815;344;214;211;3;809;378;378;151;383;300;812;1424.0;-1.0;1896.0;165.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18619.296875;15541.01953125;0.0;1342.21325683594;770.0;316531;812.0;-1.0;Calculated values ==>;1565000025.108;367.46000000000004;363.76;300.26000000000005;300.36;299.06;278.46000000000004;276.25090830309495;294.26000000000005;274.66;277.96000000000004;275.76000000000005;341.56000000000006;301.46000000000004;278.06;278.26000000000005;294.06;289.16;298.66;354.66;294.56;294.26000000000005;354.36;350.16;273.46000000000004;244.82967444194236;267.5978703862781;276.25090830309495;307.56;8090000.000000001;3779999.9999999995;3779999.9999999995;1510000.0;3829999.9999999995;3000000.0;8120000.0;0.23733333333333334;0.0;0.316;0.0275;0.0;0.23733333333333334;-0.002496490332126968;15541.01953125;0.0;1342.21325683594;18619.296875;511463.12064614677;506045.6248575252;270273.1593629451;270663.1711218553;265762.8567394265;428902.12800615287;458264.5344356824;449049.17973423813;469831.46409151924;521967.11538623535;478256.48628198815;449186.5519142498;449460.79382102675;457174.12190416915;450893.62153194594;264461.20522618876;492797.8563582781;458684.18312000646;458264.5344356824;340529.4996700694;322910.4453824919;467519.9831232232;207569.73535837868;207569.73535837868;276.2095803034796;3051913.4657049463;1499722.5221111926;182384.9803737228;960913.5688509692;0;151;168;72;175;184;151;6;106;112;1130732429025.3997;452633112704.81976;892938885369.992;76307.50442277158;7148.631813533224;-0.0;59498.23231434675;4162760.823082869;797864.3541415527;0.0;3724104.5092223897;8.46723908536822;0.7635458519397098
5431;2019-08-05 12:14:45.099;942;920;275;275;241;86;219;53;40;33;689;285;64;63;207;168;255;833;350;220;218;2;895;399;387;149;404;311;893;1795.0;0.0;1562.0;89.0;0.0;0;0;90;1;1;0;1;0;0;0;1;0;1;0;0;46011.6953125;37401.109375;4929.84912109375;2340.15234375;802.0;316532;808.0;0.0;Calculated values ==>;1565000085.099;367.36;365.16;300.66;300.66;297.26000000000005;281.76000000000005;278.3517537891185;295.06;278.46000000000004;277.16;276.46000000000004;342.06000000000006;301.66;279.56;279.46000000000004;293.86;289.96000000000004;298.66;356.46000000000004;295.16;294.96000000000004;353.96000000000004;353.36;273.36;244.42749628697553;268.91163127593666;278.3517537891185;308.16;8950000.0;3990000.0;3870000.0000000005;1490000.0;4040000.0;3110000.0;8930000.0;0.29916666666666664;0.0;0.2603333333333333;0.014833333333333334;0.0;0.29916666666666664;0.0;37401.109375;4929.84912109375;2340.15234375;46011.6953125;504183.42059211;501100.14393103827;267694.1367057503;267694.1367057503;256694.9494471073;427324.32861471217;457946.01925460884;445834.76706432813;470801.063269159;521600.5429665989;477118.8977562222;449232.91051691235;449093.476307622;453361.4415921354;448263.9781892093;261006.08223977074;487695.4601004772;458087.7904543784;457804.08558602154;338850.9272812574;336333.2981666971;467698.18490490515;212939.57893171377;212939.57893171377;278.3224515091621;3052451.9765172037;1500163.6403406207;182415.66215073847;960954.6447646238;0;152;168;73;175;184;151;6;106;113;1130961894600.159;452723099204.72534;893122157874.7997;60630.380643857265;3778.9193219356725;-0.0;73255.29824074707;4163901.800951537;797955.4034081472;0.0;3725210.6227006083;3.0817366216859794;0.2425555935214692
5432;2019-08-05 12:15:45.099;936;931;308;309;274;103;211;84;45;48;676;287;69;70;206;184;255;851;355;224;211;0;756;422;409;147;424;354;751;2292.0;0.0;74.0;83.0;0.0;98;23;98;1;0;0;1;0;0;0;1;0;1;0;0;27431.6484375;14426.4521484375;7556.83837890625;2856.3505859375;830.0;316533;804.0;0.0;Calculated values ==>;1565000145.099;366.76;366.26;303.96000000000004;304.06;300.56;283.46000000000004;280.5602718123822;294.26000000000005;281.56;277.66;277.96000000000004;340.76;301.86;280.06;280.16;293.76000000000005;291.56;298.66;358.26;295.56;294.26000000000005;353.56000000000006;356.16;273.16;244.02132995426717;273.7412296467126;280.5602718123822;308.66;7559999.999999999;4220000.0;4090000.0;1470000.0;4240000.0;3540000.0;7509999.999999999;0.382;0.0;0.012333333333333333;0.013833333333333333;0.0;0.382;0.0;14426.4521484375;7556.83837890625;2856.3505859375;27431.6484375;514802.40604917635;514537.2563934304;299231.6302616375;300479.6968718556;275916.3530924181;425437.8978960861;453100.8116230842;437539.0193056962;472557.74337227154;516640.8178328166;471797.22028538445;441495.20933154924;441655.7345780891;449653.09421670274;446460.9360589024;267268.3758355147;503642.28972659487;455053.75578455185;453100.8116230842;337172.47746341303;348084.6227182084;467775.8766937583;218610.74927771144;218610.74927771144;280.50322907758334;3053064.004381787;1500595.5366866493;182458.9663418192;961058.7004937906;0;152;168;73;175;184;151;6;106;113;1131200694600.159;452811899204.72534;893321657874.7997;2700.115330345145;3446.7842625886483;-0.0;89575.20381593239;4164429.5550846555;798015.6176046849;0.0;3726567.543551081;3.8536025127064146;0.16054538409489863
5433;2019-08-05 12:16:45.109;870;872;301;300;268;76;93;80;106;61;696;294;114;111;208;176;255;775;350;138;94;-3;764;396;374;146;397;366;755;2692.0;-1.0;775.0;196.0;0.0;98;44;46;1;0;0;1;0;1;0;1;0;1;0;0;41490.50390625;10350.240234375;25530.419921875;3081.04248046875;845.0;316534;803.0;0.0;Calculated values ==>;1565000205.109;360.16;360.36;303.26000000000005;303.16;299.96000000000004;280.76000000000005;278.0567423895505;282.46000000000004;281.16;283.76000000000005;279.26000000000005;342.76;302.56;284.56;284.26000000000005;293.96000000000004;290.76000000000005;298.66;350.66;286.96000000000004;282.56;353.46000000000004;357.66;272.86;243.81672145450628;275.0112864084945;278.0567423895505;308.16;7640000.000000001;3960000.0;3740000.0;1460000.0;3970000.0000000005;3660000.0;7550000.0;0.4486666666666667;0.0;0.12916666666666668;0.03266666666666666;0.0;0.4486666666666667;0.0;10350.240234375;25530.419921875;3081.04248046875;41490.50390625;505141.55522365606;506201.0310334459;291423.700905028;290652.25621200074;272809.88037313725;427558.0369473;441157.63461710047;444901.7880107419;473973.8240181058;517820.19826799614;471070.106341742;446147.6148666298;445682.4566434391;454706.0579166499;450063.69202906254;266797.04365477985;492410.55049376364;448305.4947757122;441323.3098415728;336752.88402864704;354382.54770086217;467614.73516139743;211922.13346017813;211922.13346017813;277.9316042036876;3053638.4513764386;1500802.0435352128;182508.452863744;961334.4736007786;0;152;168;73;175;185;151;6;106;113;1131435633750.1216;452899813854.71136;893537693874.7654;30093.20537944782;8352.624988906497;-0.0;102924.66113645241;4164702.8783034724;798113.9624031668;0.0;3728171.9764530193;3.628447473739884;0.22722444098958325
5434;2019-08-05 12:17:45.120;810;809;303;302;263;61;119;63;95;63;738;296;112;125;211;166;255;763;345;114;120;-5;815;382;358;144;382;348;802;3112.0;0.0;607.0;1.0;0.0;87;57;3;1;0;0;1;0;0;1;1;0;1;0;0;57498.6328125;14239.4619140625;37834.328125;3054.41650390625;847.0;316535;802.0;-1.0;Calculated values ==>;1565000265.12;354.16;354.06000000000006;303.46000000000004;303.36;299.46000000000004;279.26000000000005;276.6576332772354;285.06;279.46000000000004;282.66;279.46000000000004;346.96000000000004;302.76000000000005;284.36;285.66;294.26000000000005;289.76000000000005;298.66;349.46000000000004;284.56;285.16;353.36;357.86;272.66;243.40439225979637;273.0942459734351;276.6576332772354;307.66;8150000.0;3820000.0000000005;3579999.9999999995;1440000.0;3820000.0000000005;3479999.9999999995;8020000.0;0.5186666666666667;0.0;0.10116666666666667;0.00016666666666666666;0.0;0.5186666666666667;-0.0024841005358116706;14239.4619140625;37834.328125;3054.41650390625;57498.6328125;491752.5083202434;492863.4479921239;285454.1133253724;284919.33216700243;267761.1587192051;428611.97810654406;448435.3294101489;446740.72662691324;474428.4442264949;523850.3946250172;473707.9983016691;449259.769106792;451145.00746037747;457620.10249704565;451073.8362462314;264183.17510222713;485842.8346428166;447685.30458122905;448584.64890675823;336333.2981666971;355222.41127806646;467693.41038221505;208702.01673561134;208702.01673561134;276.65695387899507;3054463.5120813707;1501006.9952871036;182559.59106216178;961862.6099743681;0;152;168;73;175;185;152;6;106;113;1131655274009.8213;452986829804.59247;893751933144.4725;24081.582817336708;43.16523227443395;-0.0;124419.12521943486;4165154.4176381994;798183.9401484827;0.0;3730066.85533418;2.694516701777084;0.11956826232577099
5435;2019-08-05 12:18:45.121;823;832;307;305;272;66;163;61;43;63;768;296;63;91;212;163;255;779;348;160;163;-7;842;388;366;141;385;315;811;2826.0;-1.0;0.0;53.0;0.0;54;59;98;1;1;0;1;1;1;0;1;0;1;0;0;89293.9453125;36558.359375;46947.81640625;2790.61669921875;844.0;316536;798.0;-1.0;Calculated values ==>;1565000325.121;355.46000000000004;356.36;303.86;303.66;300.36;279.76000000000005;277.2618376815202;289.46000000000004;279.26000000000005;277.46000000000004;279.46000000000004;349.96000000000004;302.76000000000005;279.46000000000004;282.26000000000005;294.36;289.46000000000004;298.66;351.06000000000006;289.16;289.46000000000004;352.96000000000004;357.56000000000006;272.46000000000004;242.77792619122317;269.38090353596624;277.2618376815202;307.96000000000004;8420000.0;3879999.9999999995;3660000.0;1410000.0;3850000.0;3150000.0;8109999.999999999;0.47100000000000003;0.0;0.0;0.008833333333333334;0.0;0.47100000000000003;-0.002484597479580314;36558.359375;46947.81640625;2790.61669921875;89293.9453125;491111.5087124559;495432.06663412997;286562.1268356414;285495.38235028536;270722.0465930211;428167.64408090734;453446.6530995133;445484.6151463718;474812.760350179;529610.4096205148;477909.4556000285;448349.4441447647;452235.6792319193;457275.16316679225;449530.1999673308;263009.5428532871;487403.18018152425;453014.114268548;453446.6530995133;334655.03009724553;353962.6284160805;467911.2209803193;210106.98423225828;210106.98423225828;277.21456870472514;3055686.803956987;1501430.317520936;182608.3004841327;962569.1396227137;0;153;168;73;176;186;152;6;106;113;1131872477630.4219;453072331229.8289;893950836460.0226;0.0;2277.270757941206;-0.0;114612.98403647712;4165355.10084023;798203.277437404;0.0;3732058.822782392;1.354514477706384;0.04508258286805924
5436;2019-08-05 12:19:45.131;850;863;311;311;277;56;157;57;-13;62;776;299;-18;41;213;157;255;804;347;185;157;-7;822;376;354;139;375;298;790;2961.0;-2.0;237.0;0.0;0.0;98;54;98;1;1;0;1;1;1;0;1;0;1;0;0;103889.171875;35466.421875;47897.625;2621.01831054688;836.0;316537;795.0;0.0;Calculated values ==>;1565000385.131;358.16;359.46000000000004;304.26000000000005;304.26000000000005;300.86;278.76000000000005;276.0463484220469;288.86;278.86;271.86;279.36;350.76;303.06;271.36;277.26000000000005;294.46000000000004;288.86;298.66;353.56000000000006;291.66;288.86;352.66;356.76;272.46000000000004;242.35481222062532;267.35522164206344;276.0463484220469;307.86;8220000.0;3760000.0;3540000.0;1390000.0;3750000.0;2980000.0;7900000.0;0.4935;0.0;0.0395;0.0;0.0;0.4935;0.0;35466.421875;47897.625;2621.01831054688;103889.171875;497071.6599602585;501862.16438559553;291951.7833304003;291951.7833304003;274139.136263747;429045.3911783415;454645.50595756964;440729.25174775714;474970.2983693861;531732.4566961714;480339.66763531417;439980.03784828715;448457.1826467565;459021.8945046417;450805.3379590095;263867.1421143968;493278.2895308881;458515.6908689271;454645.50595756964;333396.4077044029;350603.57178935205;468188.21802362835;207165.441188762;207165.441188762;276.0463484220469;3057296.931576512;1502030.6240656758;182653.40495869998;963359.6500307532;0;153;168;73;176;186;152;6;106;113;1132088513630.3875;453156345229.81555;894134767109.9934;9225.770517080307;0.0;-0.0;122131.41196340657;4165431.9950747634;798222.2578565932;0.0;3734032.0215604054;1.5276743955131238;0.054989827271112984
5437;2019-08-05 12:20:45.121;870;881;290;287;250;42;160;44;-33;58;772;300;-37;0;214;147;255;817;336;185;160;-8;868;359;334;135;359;281;846;5233.0;-2.0;865.0;46.0;0.0;52;41;98;1;1;0;1;1;1;0;1;0;1;0;0;103048.296875;36927.59375;48590.44921875;2394.28833007812;829.0;316538;792.0;0.0;Calculated values ==>;1565000445.121;360.16;361.26;302.16;301.86;298.16;277.36;274.27422755570615;289.16;277.56;269.86;278.96000000000004;350.36;303.16;269.46000000000004;273.16;294.56;287.86;298.66;354.86;291.66;289.16;352.36;356.06000000000006;272.36;241.49495122638035;265.2429198363724;274.27422755570615;306.76000000000005;8680000.0;3590000.0;3340000.0;1350000.0;3590000.0;2810000.0;8460000.0;0.8721666666666666;0.0;0.14416666666666667;0.007666666666666667;0.0;0.8721666666666666;0.0;36927.59375;48590.44921875;2394.28833007812;103048.296875;495825.5234878021;499465.59857227636;275724.45092934556;274522.9047429936;261167.388430488;430214.79039162316;458349.1677089868;441409.9331680312;475090.3481457986;532591.2285421101;482482.34835796995;440831.91920049593;446049.56921249855;461648.628002798;452361.1404031271;261982.86185244974;489794.9330485627;461640.91301602946;458349.1677089868;332137.8522128359;347664.82616959437;468640.9058032574;202709.7943189993;202709.7943189993;274.25549793022793;3059021.1230698847;1502633.8069820695;182695.19221500817;964163.5833048231;0;153;168;73;176;186;152;6;106;113;1132294879230.4202;453238531529.8286;894308438160.021;34412.60335073543;2038.8051880459789;-0.0;222960.14015830075;4165795.587581534;798239.2450681558;0.0;3736907.3052013875;2.9507981970731803;0.11781728585681628
5438;2019-08-05 12:21:45.122;903;920;274;271;233;40;174;38;-58;53;761;299;-58;-23;215;141;256;850;328;188;174;-9;893;362;339;131;362;253;870;4538.0;0.0;2348.0;207.0;0.0;61;19;98;1;1;0;1;1;1;0;1;0;1;0;0;97437.5078125;36749.92578125;50241.109375;2040.2578125;824.0;316539;789.0;0.0;Calculated values ==>;1565000505.122;363.46000000000004;365.16;300.56;300.26000000000005;296.46000000000004;277.16;274.5913991737795;290.56;276.96000000000004;267.36;278.46000000000004;349.26;303.06;267.36;270.86;294.66;287.26000000000005;298.76000000000005;358.16;291.96000000000004;290.56;352.06000000000006;355.56000000000006;272.26000000000005;240.61611355647437;261.54996906429363;274.5913991737795;305.96000000000004;8930000.0;3620000.0000000005;3390000.0;1310000.0;3620000.0000000005;2530000.0;8700000.0;0.7563333333333334;0.0;0.39133333333333337;0.034499999999999996;0.0;0.7563333333333334;0.0;36749.92578125;50241.109375;2040.2578125;97437.5078125;498552.6147668126;503088.18520093674;268378.49375169264;267323.46570880426;254937.98744459575;430014.67791919125;459417.496179677;443700.58818127605;475114.86810633156;533551.4579787531;485619.26563046867;443700.58818127605;448306.4465322387;461323.382721853;450956.69263597444;261395.8384473655;492583.3598478199;461266.89504605153;459417.496179677;330879.36315565393;345565.9636080181;469090.9554291696;203365.58933345674;203365.58933345674;274.5234623043913;3060691.86595218;1503247.7965437437;182732.14738206085;964987.1933520482;0;153;168;73;176;186;152;6;106;113;1132496782595.1763;453318332859.73224;894468640829.8275;94051.09621577997;9167.525130302092;-0.0;193660.59221135796;4166866.136252142;798332.632710464;0.0;3740379.202497598;3.334549051889482;0.198878626853687
5439;2019-08-05 12:22:45.092;932;948;268;266;229;43;180;41;-46;50;742;296;-46;-29;215;140;256;873;335;192;180;-9;855;365;345;130;365;244;832;4563.0;-1.0;2138.0;207.0;0.0;91;1;1;1;1;0;1;1;1;0;1;0;1;0;0;83472.109375;27406.49609375;49618.171875;1922.7219238281198;824.0;316540;785.0;-1.0;Calculated values ==>;1565000565.092;366.36;367.96000000000004;299.96000000000004;299.76000000000005;296.06;277.46000000000004;274.9066339382667;291.16;277.26000000000005;268.56;278.16;347.36;302.76000000000005;268.56;270.26000000000005;294.66;287.16;298.76000000000005;360.46000000000004;292.36;291.16;351.66;355.56000000000006;272.26000000000005;240.39332010688793;260.2995467637923;274.9066339382667;306.66;8550000.0;3650000.0;3450000.0;1300000.0;3650000.0;2440000.0;8320000.0;0.7605000000000001;0.0;0.35633333333333334;0.034499999999999996;0.0;0.7605000000000001;-0.002487881273055104;27406.49609375;49618.171875;1922.7219238281198;83472.109375;506104.0720205909;510280.34852620243;268059.802901497;267328.9209468455;254875.7512042252;429811.8947417682;459270.9065923585;447035.21427122917;474952.33334166766;532300.0210565882;486319.24842284934;447035.21427122917;449201.4428741945;460861.3903087613;450267.5999175554;262820.11362954334;499545.8365780799;460869.95606622874;459270.9065923585;329201.48028520535;345565.9636080181;469227.4427813668;204150.69965764164;204150.69965764164;274.84061764025324;3062198.692306056;1503782.1660745325;182765.1557007971;965818.9379491898;0;153;168;73;176;186;152;6;106;113;1132701879995.2742;453396593709.7696;894617666279.8986;86547.84870730835;9145.147637768518;-0.0;194018.91737385216;4168370.3749649483;798485.1620141341;0.0;3743608.249747725;3.669683242386269;0.22178957535509677
5440;2019-08-05 12:23:45.123;929;939;277;276;237;40;171;40;-23;49;720;295;-27;-18;216;140;256;871;338;188;171;-8;849;361;342;128;362;241;829;3890.0;-1.0;1378.0;42.0;0.0;91;1;1;1;1;0;1;1;1;0;1;0;1;0;0;82906.2734375;27234.732421875;49216.12109375;1907.1982421875;826.0;316541;783.0;0.0;Calculated values ==>;1565000625.123;366.06000000000006;367.06000000000006;300.86;300.76000000000005;296.86;277.16;274.4858918419099;290.26000000000005;277.16;270.86;278.06;345.16;302.66;270.46000000000004;271.36;294.76000000000005;287.16;298.76000000000005;360.26;291.96000000000004;290.26000000000005;351.46000000000004;355.76;272.36;239.943914813709;259.87524604437704;274.4858918419099;306.96000000000004;8490000.0;3610000.0;3420000.0000000005;1280000.0;3620000.0000000005;2410000.0;8290000.000000001;0.6483333333333333;0.0;0.22966666666666666;0.007;0.0;0.6483333333333333;0.0;27234.732421875;49216.12109375;1907.1982421875;82906.2734375;506179.2148081917;509265.495042312;271618.38887771475;271231.37392131536;257528.43201775954;430081.6785162784;458540.4008251742;450497.5244911482;475110.5805099834;530305.8217424863;486551.5843685943;449998.43494429335;451118.8428448234;461457.9028561018;450989.8336964335;263062.1034131804;499522.72825169965;460804.44620873925;458540.4008251742;328362.5824867039;346405.4846687502;469596.8923075017;203236.9509449832;203236.9509449832;274.46902265326884;3063585.895178528;1504237.744905574;182797.08819206085;966642.9825924142;0;153;168;73;176;186;152;6;106;113;1132908086479.927;453474033699.63916;894763241454.6534;56787.51172443589;1864.5195895376294;-0.0;165521.7366723238;4169565.4534382243;798576.9566436077;0.0;3746605.969881989;2.860890016499761;0.1501403911026333
5441;2019-08-05 12:24:45.123;914;921;279;278;238;34;167;36;-4;47;705;295;-8;8;217;140;256;850;342;183;167;-8;804;354;338;128;355;260;789;3185.0;-1.0;854.0;41.0;0.0;57;1;100;1;0;0;1;1;1;0;1;0;1;0;0;66907.734375;15394.7119140625;44882.7578125;2079.00341796875;826.0;316542;781.0;0.0;Calculated values ==>;1565000685.123;364.56000000000006;365.26;301.06;300.96000000000004;296.96000000000004;276.56;273.7412296467126;289.86;276.76000000000005;272.76000000000005;277.86;343.66;302.66;272.36;273.96000000000004;294.86;287.16;298.76000000000005;358.16;291.46000000000004;289.86;351.26;355.76;272.36;239.943914813709;262.5002047102346;273.7412296467126;307.36;8040000.000000001;3540000.0;3379999.9999999995;1280000.0;3550000.0;2600000.0;7890000.000000001;0.5308333333333334;0.0;0.1423333333333333;0.006833333333333333;0.0;0.5308333333333334;0.0;15394.7119140625;44882.7578125;2079.00341796875;66907.734375;507848.1976945009;510073.2876169546;275080.4726523683;274644.2181233618;259379.24425146985;430542.39183029096;458643.3644864748;449469.210275598;474917.92334099754;527320.0302539044;484382.18687253346;448951.28392358357;451010.38351294905;462654.8538357037;452233.6957569438;265060.93786350335;500091.36593114777;460764.02338247985;458643.3644864748;327523.71359711495;346405.4846687502;469596.8923075017;201393.47739609148;201393.47739609148;273.7203472169145;3064834.3452436323;1504592.9902750403;182830.30653922883;967427.139916633;0;153;168;73;176;186;152;6;106;113;1133112086479.927;453550833699.63916;894913541454.6534;35309.445979849756;1832.7233352279695;-0.0;136556.8150638118;4170332.92808576;798607.7670013141;0.0;3749123.2911464567;2.7855806401411782;0.13759839767156815
5442;2019-08-05 12:25:45.124;895;902;279;279;235;27;175;30;6;45;701;295;2;23;218;140;256;835;347;185;175;-7;807;347;332;133;348;259;795;4192.0;-1.0;1103.0;19.0;0.0;3;100;90;1;0;0;1;1;1;0;1;0;0;0;0;62743.43359375;14569.12109375;42908.94140625;1188.83630371094;824.0;316543;779.0;-1.0;Calculated values ==>;1565000745.124;362.66;363.36;301.06;301.06;296.66;275.86;272.9856168485579;290.66;276.16;273.76000000000005;277.66;343.26;302.66;273.36;275.46000000000004;294.96000000000004;287.16;298.76000000000005;356.66;291.66;290.66;351.06000000000006;355.56000000000006;272.46000000000004;241.05796691057077;262.3656120759269;272.9856168485579;307.86;8070000.0;3470000.0000000005;3320000.0000000005;1330000.0;3479999.9999999995;2590000.0;7950000.0;0.6986666666666667;0.0;0.18383333333333332;0.0031666666666666666;0.0;0.6986666666666667;-0.002487881273055104;14569.12109375;42908.94140625;1188.83630371094;62743.43359375;504918.5153917861;506932.43741028634;274636.39223766763;274636.39223766763;258123.59851633225;430988.63858405815;460643.8795360686;450933.51448865916;474083.7854598241;526989.4422064114;484497.6470253264;450422.2969990097;453084.6477965463;463832.4839081923;453453.26181287196;264916.2461816617;497368.97594002675;461945.9337683183;460643.8795360686;326684.87348024134;345565.9636080181;469013.23889661895;199580.92424971657;199580.92424971657;272.97847105204875;3065914.7896534665;1504842.6930457728;182857.53899085143;968158.7496054375;0;153;168;73;176;186;152;6;106;113;1133313089830.483;453629135004.8557;895069244050.0841;46206.98450559228;853.2023297151908;-0.0;182395.9847600646;4171012.242996744;798630.1500882958;0.0;3751781.27545134;3.9111692670698655;0.19389002033867508
5443;2019-08-05 12:26:45.104;891;901;282;281;237;21;183;23;10;43;700;293;6;25;219;140;256;839;347;190;183;-4;813;339;329;139;340;257;803;3852.0;-1.0;763.0;87.0;0.0;1;100;59;1;0;0;1;1;1;0;1;0;0;0;0;60146.17578125;12060.845703125;43189.30859375;1153.88159179688;818.0;316544;777.0;-1.0;Calculated values ==>;1565000805.104;362.26;363.26;301.36;301.26000000000005;296.86;275.26000000000005;272.10816812424576;291.46000000000004;275.46000000000004;274.16;277.46000000000004;343.16;302.46000000000004;273.76000000000005;275.66;295.06;287.16;298.76000000000005;357.06000000000006;292.16;291.46000000000004;350.86;354.96000000000004;272.76000000000005;242.35481222062532;262.0952818180154;272.10816812424576;307.86;8130000.0;3390000.0;3290000.0;1390000.0;3400000.0;2570000.0;8030000.0;0.642;0.0;0.12716666666666668;0.0145;0.0;0.642;-0.0024888564661766873;12060.845703125;43189.30859375;1153.88159179688;60146.17578125;503829.6646280141;506109.54792141885;275343.995502935;274915.96766241605;258485.48135895148;431480.97241316177;462143.166606464;451795.7641514069;473111.3802909942;527043.5012284453;484510.9332412265;451289.36801950133;453678.3537726365;465137.49286335433;454818.97514279664;264632.25440655;497211.3325037673;463043.8603446579;462143.166606464;325846.0620002231;343047.5905507172;468485.0186495222;197382.98940993327;197382.98940993327;272.0740693731414;3066938.528371891;1505064.5354636873;182877.05513243715;968875.9958605267;0;153;168;73;176;186;152;6;106;113;1133511323730.546;453710707804.88165;895223992450.1333;32352.82452129073;3930.97942397404;-0.0;169976.03376017275;4171666.6898504845;798670.0049801954;0.0;3754716.7301287795;3.6568276446129717;0.1763665457043536
5444;2019-08-05 12:27:45.125;893;904;281;280;233;13;189;15;9;40;692;292;8;36;220;141;256;836;345;195;189;-3;791;331;328;141;333;258;786;4447.0;-1.0;1128.0;17.0;0.0;1;100;27;1;0;0;1;0;0;1;1;0;0;0;0;47510.80859375;9399.0791015625;33578.63671875;1152.00830078125;811.0;316545;777.0;0.0;Calculated values ==>;1565000865.125;362.46000000000004;363.56000000000006;301.26000000000005;301.16;296.46000000000004;274.46000000000004;271.215330690691;292.06;274.66;274.06;277.16;342.36;302.36;273.96000000000004;276.76000000000005;295.16;287.26000000000005;298.76000000000005;356.76;292.66;292.06;350.86;354.26;272.86;242.77792619122317;262.23063862743834;271.215330690691;307.66;7909999.999999999;3310000.0;3279999.9999999995;1410000.0;3329999.9999999995;2580000.0;7859999.999999999;0.7411666666666666;0.0;0.188;0.0028333333333333335;0.0;0.7411666666666666;0.0;9399.0791015625;33578.63671875;1152.00830078125;47510.80859375;506014.7334463811;507974.5029893645;276202.20116298593;275753.6714564476;257800.10468638316;431954.4880088244;463065.4991659919;451492.7415474736;472555.3283204977;526148.6877469746;484286.7088791385;451365.84958602267;454875.7103495071;466276.8348860167;456291.29865532275;265710.1030898275;498347.34832080686;463832.5180901421;463065.4991659919;325846.0620002231;340109.845020078;468308.25738961285;195304.11675682274;195304.11675682274;271.21013632605263;3067835.983906518;1505243.4307615675;182896.27760702482;969515.9526436619;0;153;168;73;176;186;153;6;106;113;1133708492715.245;453794737204.7535;895378546524.8976;48163.46146064236;773.5117317929054;-0.0;198455.81126226255;4172337.8937384775;798709.2227945329;0.0;3757788.070092163;5.606035147100444;0.2697633358905131
5445;2019-08-05 12:28:45.105;898;906;280;279;230;9;193;9;6;35;682;291;6;49;221;147;256;798;337;198;193;-1;756;327;332;142;330;258;754;405.0;-2.0;1844.0;261.0;0.0;1;100;5;1;0;0;1;1;0;0;1;0;0;0;0;33658.57421875;7546.8505859375;22135.333984375;1148.03210449219;802.0;316546;777.0;0.0;Calculated values ==>;1565000925.105;362.96000000000004;363.76;301.16;301.06;296.16;274.06;270.7629442988711;292.46000000000004;274.06;273.76000000000005;276.66;341.36;302.26000000000005;273.76000000000005;278.06;295.26000000000005;287.86;298.76000000000005;352.96000000000004;292.96000000000004;292.46000000000004;350.86;353.36;273.06;242.98782864720522;262.23063862743834;270.7629442988711;306.86;7559999.999999999;3270000.0000000005;3320000.0000000005;1420000.0;3300000.0;2580000.0;7540000.000000001;0.06749999999999999;0.0;0.30733333333333335;0.0435;0.0;0.06749999999999999;0.0;7546.8505859375;22135.333984375;1148.03210449219;33658.57421875;509678.26433308906;510931.3795956137;278602.82693288213;278095.1836805795;258069.693358239;432184.1853817459;462979.6337440989;451111.70319578337;471931.263865096;525127.1243201571;484177.89358175144;451111.70319578337;456477.09640699456;466831.70872376027;457747.10619058413;267669.7082766118;495857.437879464;463622.25522983976;462979.6337440989;325846.0620002231;336333.2981666971;468368.779352971;193862.4614561517;193862.4614561517;270.61302305191947;3068512.169959663;1505384.5997703148;182915.43822140706;969980.0809719724;0;153;168;73;177;186;153;6;106;113;1133906426715.308;453879608904.78046;895533294924.9468;79061.26696131346;11941.02482851164;-0.0;18165.40912943643;4173397.7464069743;798815.1419477453;0.0;3759592.645203722;3.5409320041683783;0.41757876594112503
5446;2019-08-05 12:29:45.116;894;898;278;277;234;5;195;5;4;30;672;289;4;62;222;153;256;722;336;200;194;-1;719;326;330;137;331;262;722;-1.0;-1.0;1952.0;375.0;0.0;33;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15613.173828125;6965.26806640625;5064.45703125;1196.52221679688;792.0;316547;778.0;0.0;Calculated values ==>;1565000985.116;362.56000000000006;362.96000000000004;300.96000000000004;300.86;296.56;273.66;270.64921214262944;292.66;273.66;273.56;276.16;340.36;302.06;273.56;279.36;295.36;288.46000000000004;298.76000000000005;345.36;293.16;292.56;350.96000000000004;352.36;273.06;241.92719264551067;262.7682575881327;270.64921214262944;306.76000000000005;7190000.000000001;3260000.0;3300000.0;1370000.0;3310000.0;2620000.0;7220000.0;0.0;0.0;0.3253333333333333;0.0625;0.0;0.0;0.0;6965.26806640625;5064.45703125;1196.52221679688;15613.173828125;512228.4772109701;512511.3036527046;281266.7605104972;280662.9045367933;261004.420073448;432240.87345082423;463535.36434578145;450138.1913660688;472100.0868749512;523784.870142325;483494.7342141439;450138.1913660688;457418.38492534845;466814.8864642949;458700.5080352945;270206.7525981497;487934.5794524818;464174.3575890018;463407.2617215237;326265.46416910045;332137.8522128359;469055.6303606666;193470.3530695116;193862.4614561517;270.4503451272333;3068922.843135774;1505505.5562635446;182934.97975601576;970206.7874520291;0;153;168;73;177;186;153;6;106;113;1134105063125.0366;453963324249.666;895689323524.7335;83502.60339247994;17224.07983069719;-0.0;0.0;4174752.693686206;799058.2290440387;0.0;3759744.051365636;7.61566609397262;1.065187832375887
5447;2019-08-05 12:30:45.146;893;875;278;277;245;8;195;5;8;27;672;289;6;65;220;158;256;610;344;201;195;0;732;319;323;139;323;280;736;-2.0;-1.0;149.0;196.0;0.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16438.580078125;9076.0166015625;4059.41064453125;1275.865234375;777.0;316548;784.0;0.0;Calculated values ==>;1565001045.146;362.46000000000004;360.66;300.96000000000004;300.86;297.66;273.96000000000004;269.84581860846123;292.66;273.66;273.96000000000004;275.86;340.36;302.06;273.76000000000005;279.66;295.16;288.96000000000004;298.76000000000005;334.16;293.26000000000005;292.66;351.56000000000006;350.86;273.16;242.35481222062532;265.11578078379944;269.84581860846123;307.56;7320000.0;3190000.0;3229999.9999999995;1390000.0;3229999.9999999995;2800000.0;7359999.999999999;0.0;0.0;0.024833333333333332;0.03266666666666666;0.0;0.0;0.0;9076.0166015625;4059.41064453125;1275.865234375;16438.580078125;511013.06375468307;508246.768263406;279496.3424139359;278950.4188627433;264478.00381568563;432629.4295301525;464570.17234157835;447333.4189249123;471541.1619817675;522335.48462135915;481370.1085140864;447061.8956484108;454823.36731481174;467698.3912640794;460453.36201583175;269246.1802956818;468628.2489161568;465326.0771564783;464570.17234157835;328782.02776382567;325846.0620002231;468880.45426275564;190535.47110745552;193862.4614561517;269.2262591309847;3069190.07463384;1505639.3004744;182955.59328638008;970282.8576987396;0;153;168;73;177;186;153;6;106;113;1134301061074.943;454046165649.6265;895852004824.656;6377.149037466843;9092.602783073136;-0.0;0.0;4175502.0661217333;799277.6443852264;0.0;3759744.051365636;1.073446524071712;0.1974576662087207
5448;2019-08-05 12:31:45.117;897;880;284;281;250;10;196;1;10;23;683;289;8;59;221;161;256;670;337;202;196;0;775;320;325;142;325;283;780;-3.0;-1.0;993.0;86.0;0.0;1;100;54;1;0;0;0;0;0;0;1;0;0;0;0;14716.8251953125;11406.2138671875;0.0;1280.46655273438;765.0;316549;795.0;0.0;Calculated values ==>;1565001105.117;362.86;361.16;301.56;301.26000000000005;298.16;274.16;269.9613774848165;292.76000000000005;273.26000000000005;274.16;275.46000000000004;341.46000000000004;302.06;273.96000000000004;279.06;295.26000000000005;289.26000000000005;298.76000000000005;340.16;293.36;292.76000000000005;352.66;349.66;273.16;242.98782864720522;265.49620691782997;269.9613774848165;306.86;7750000.0;3200000.0;3250000.0;1420000.0;3250000.0;2830000.0;7800000.0;0.0;0.0;0.1655;0.014333333333333333;0.0;0.0;0.0;11406.2138671875;0.0;1280.46655273438;14716.8251953125;507937.2112422765;505144.08970687084;278096.6539754685;276693.39268798777;264042.7694750525;432574.8076454491;464402.7187280553;447034.66967945633;470746.7058464142;523235.21274886053;481011.05405092833;446761.17441192875;453542.0464659159;467540.6419575959;460685.12521699176;266563.76573219505;473291.8424275397;465161.0330691892;464402.7187280553;333396.4077044029;320813.78693149507;468468.1067229894;192139.99966013824;193862.4614561517;269.8872883303513;3069449.5775249116;1505809.903230987;182976.88575500538;970316.669770483;0;153;168;73;177;186;153;6;106;113;1134495367115.5735;454130424904.89984;896020823190.2036;42185.06788819715;3960.702867900867;-0.0;0.0;4175906.5556662744;799386.3693568561;0.0;3759744.051365636;3.637340047096588;0.47961380948356386
5449;2019-08-05 12:32:45.137;908;891;292;292;256;14;198;6;11;21;688;288;9;51;220;163;256;740;332;203;197;1;821;326;330;146;331;280;825;-2.0;-1.0;1519.0;231.0;0.0;1;100;63;1;0;0;0;0;0;0;1;0;0;0;0;16395.357421875;12516.63671875;0.0;1250.01818847656;755.0;316550;804.0;0.0;Calculated values ==>;1565001165.137;363.96000000000004;362.26;302.36;302.36;298.76000000000005;274.56;270.64921214262944;292.96000000000004;273.76000000000005;274.26000000000005;275.26000000000005;341.96000000000004;301.96000000000004;274.06;278.26000000000005;295.16;289.46000000000004;298.76000000000005;347.16;293.46000000000004;292.86;353.56000000000006;348.66;273.26000000000005;243.81672145450628;265.11578078379944;270.64921214262944;306.36;8209999.999999999;3260000.0;3300000.0;1460000.0;3310000.0;2800000.0;8250000.0;0.0;0.0;0.25316666666666665;0.0385;0.0;0.0;0.0;12516.63671875;0.0;1250.01818847656;16395.357421875;505560.1887034981;502782.3571039333;278032.78274167964;278032.78274167964;264084.60433492437;432240.87345082423;463919.06216073723;447739.46359498234;470009.608838954;523994.13480788504;481258.0367656576;447468.9314014665;453024.1827406078;466563.2786932216;460010.74945250456;264264.2569347421;479722.2567346915;464556.556418142;463791.2640358124;337172.47746341303;316620.98725437425;468014.81014881446;193697.65897754714;193862.4614561517;270.54254758119555;3069708.932136035;1506009.3267715026;182997.98015696637;970316.669770483;0;153;168;73;177;186;153;6;106;113;1134691932615.511;454216853704.8724;896189779490.1499;64314.916868980676;10561.210320093793;-0.0;0.0;4176794.3513722597;799507.4256386986;0.0;3759744.051365636;5.438948509544579;0.7366470155128089
5450;2019-08-05 12:33:45.118;927;902;298;298;264;22;199;7;12;18;676;288;11;55;218;165;256;782;326;204;199;1;820;340;342;142;345;279;823;230.0;-2.0;1501.0;312.0;0.0;1;1;69;1;0;0;0;0;0;0;1;1;0;0;0;17777.67578125;13030.4931640625;0.0;2172.07275390625;747.0;316551;803.0;0.0;Calculated values ==>;1565001225.118;365.86;363.36;302.96000000000004;302.96000000000004;299.56;275.36;272.21867820750657;293.06;273.86;274.36;274.96000000000004;340.76;301.96000000000004;274.26000000000005;278.66;294.96000000000004;289.66;298.76000000000005;351.36;293.56;293.06;353.46000000000004;347.86;273.26000000000005;242.98782864720522;264.9883086891361;272.21867820750657;305.76000000000005;8200000.0;3400000.0;3420000.0000000005;1420000.0;3450000.0;2790000.0;8230000.0;0.03833333333333333;0.0;0.25016666666666665;0.052000000000000005;0.0;0.03833333333333333;0.0;13030.4931640625;0.0;2172.07275390625;17777.67578125;508328.09006038716;504533.7816808795;280881.8193793662;280881.8193793662;267044.9652333401;431420.45991060114;462250.66008106235;448062.24854374456;470252.297931023;522831.0439216967;481377.55026646616;447927.65120840445;453712.1449166427;464275.9694518947;458054.95045220194;264309.61421107757;486646.79466195713;462903.44735616155;462250.66008106235;336752.88402864704;313267.23492439475;468567.4118928903;197478.71378718104;197478.71378718104;272.1162586473159;3069993.617233637;1506222.1521042993;183026.4885509431;970316.669770483;0;153;168;73;177;186;153;6;107;113;1134893468775.3315;454303226344.7955;896357426385.0006;62687.6476116003;14096.612301496883;-0.0;10149.59127459878;4177852.3709296663;799712.8424244415;0.0;3759828.604509205;5.718366995202045;0.7086560862365118
5451;2019-08-05 12:34:45.128;947;912;293;295;281;32;200;8;16;16;654;289;14;64;215;169;256;801;324;206;200;1;825;355;356;140;360;281;828;781.0;0.0;1361.0;186.0;0.0;1;0;85;1;0;0;0;0;0;0;1;1;0;0;0;19267.302734375;14448.052734375;0.0;2190.56323242188;739.0;316552;795.0;0.0;Calculated values ==>;1565001285.128;367.86;364.36;302.46000000000004;302.66;301.26000000000005;276.36;273.8482719121499;293.16;273.96000000000004;274.76000000000005;274.76000000000005;338.56000000000006;302.06;274.56;279.56;294.66;290.06;298.76000000000005;353.26;293.76000000000005;293.16;352.66;347.06000000000006;273.26000000000005;242.56692532238324;265.2429198363724;273.8482719121499;305.56;8250000.0;3550000.0;3560000.0;1400000.0;3600000.0;2810000.0;8280000.0;0.13016666666666665;0.0;0.22683333333333333;0.031000000000000003;0.0;0.13016666666666665;0.0;14448.052734375;0.0;2190.56323242188;19267.302734375;510712.7187956041;505531.46777396096;278240.2337990867;279116.3947629091;273251.88105757703;430477.46260093397;460231.6107031601;448226.28320347716;470324.29699050833;520384.20980639616;481250.58454414754;447956.5183388067;454526.7083658545;461629.7256903882;456153.4618424425;264084.60433492437;489096.5923549567;461037.7653776629;460231.6107031601;333396.4077044029;309913.9067706182;468842.2228851183;201591.33502282237;201591.33502282237;273.8020800809448;3070302.376839244;1506451.178151397;183062.84991004004;970316.669770483;0;153;168;73;177;186;153;6;107;113;1135102903675.2983;454387840444.78204;896525454384.9739;55945.02741231186;8284.777523731174;-0.0;33666.34255105729;4178841.141322313;799899.3850915524;0.0;3760193.798146491;5.88367131511759;0.5501813240094846
5452;2019-08-05 12:35:45.119;964;923;279;281;274;48;205;12;27;16;656;292;30;63;212;174;256;817;319;209;205;1;819;373;371;135;378;292;822;2166.0;-1.0;1469.0;191.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19877.849609375;15681.494140625;0.0;2297.1533203125;730.0;316553;787.0;0.0;Calculated values ==>;1565001345.119;369.56000000000006;365.46000000000004;301.06;301.26000000000005;300.56;277.96000000000004;275.73799182748917;293.66;274.36;275.86;274.76000000000005;338.76;302.36;276.16;279.46000000000004;294.36;290.56;298.76000000000005;354.86;294.06;293.66;351.86;346.16;273.26000000000005;241.49495122638035;266.62003547228215;275.73799182748917;305.06;8190000.000000001;3729999.9999999995;3710000.0;1350000.0;3779999.9999999995;2920000.0;8220000.0;0.361;0.0;0.24483333333333332;0.03183333333333333;0.0;0.361;0.0;15681.494140625;0.0;2297.1533203125;19877.849609375;513550.51529906504;507598.0056770625;272826.1472483972;273630.180665193;270860.1881435803;429258.0297950786;458548.2590687378;447656.0703043276;470995.0139456755;519685.6963912966;480266.553568289;448068.14268610877;452506.1235202988;458404.5710350236;453829.0092469054;264355.1520271438;492133.7116281703;459102.0076133136;458548.2590687378;330040.4071292106;306141.9092990094;469524.9881567522;206319.64785115037;206319.64785115037;275.7100796733466;3070628.5375103257;1506702.2200464918;183100.24193829458;970316.669770483;0;153;168;73;177;186;153;6;107;113;1135320970960.0696;454470328069.6955;896697328599.7936;59087.20076395289;8378.703333061658;-0.0;91054.52864954906;4179799.5994324908;800038.226602529;0.0;3761232.98283765;8.817150071549237;0.5840306807537852
5453;2019-08-05 12:36:45.119;969;934;271;270;240;85;214;32;43;21;675;294;61;69;211;180;257;826;325;216;214;2;854;397;388;137;401;310;854;2765.0;-1.0;1351.0;331.0;0.0;0;0;42;1;0;1;0;0;0;0;1;1;0;0;0;35517.05859375;31652.267578125;0.0;2433.90454101562;750.0;316554;779.0;-1.0;Calculated values ==>;1565001405.119;370.06000000000006;366.56000000000006;300.26000000000005;300.16;297.16;281.66;278.1552637130107;294.56;276.36;277.46000000000004;275.26000000000005;340.66;302.56;279.26000000000005;280.06;294.26000000000005;291.16;298.86;355.76;294.76000000000005;294.56;351.06000000000006;348.16;273.36;241.92719264551067;268.7936212382143;278.1552637130107;305.66;8540000.0;3970000.0000000005;3879999.9999999995;1370000.0;4010000.0;3100000.0;8540000.0;0.4608333333333333;0.0;0.22516666666666665;0.05516666666666667;0.0;0.4608333333333333;-0.002499581753787056;31652.267578125;0.0;2433.90454101562;35517.05859375;511440.17920983105;506475.0665711896;268066.03888644744;267708.3481501222;257629.7390019013;427480.44529683504;457071.74136237963;446459.3092807162;471218.06502558704;520201.638965574;478295.4259625505;448999.47296598606;450109.4842354083;454472.30496521504;450496.94437290076;263197.25727852416;490408.7407124708;457357.45456028805;457071.74136237963;326684.87348024134;314524.84189198195;469351.06416570285;212376.0658922198;212376.0658922198;278.10427790453633;3071090.1617453517;1507096.6680608147;183139.6674204723;970316.669770483;0;153;169;73;177;186;153;6;107;113;1135548670960.0696;454551928069.6955;896877928599.7936;52707.743636309766;14176.454071420481;-0.0;112763.92377916531;4180731.2239691596;800226.1862475662;0.0;3762931.4699412226;5.270410560005845;0.3462995361423353
5454;2019-08-05 12:37:45.110;946;939;308;311;266;100;218;77;53;38;703;294;58;62;211;187;257;856;326;223;217;2;856;420;399;140;423;327;844;2943.0;-1.0;1846.0;148.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;30121.568359375;16324.3203125;8873.740234375;2568.56958007812;824.0;316555;770.0;0.0;Calculated values ==>;1565001465.11;367.76;367.06000000000006;303.96000000000004;304.26000000000005;299.76000000000005;283.16;280.3718467430406;294.96000000000004;280.86;278.46000000000004;276.96000000000004;343.46000000000004;302.56;278.96000000000004;279.36;294.26000000000005;291.86;298.86;358.76;295.46000000000004;294.86;350.16;355.56000000000006;273.36;242.56692532238324;270.7629442988711;280.3718467430406;305.76000000000005;8560000.0;4200000.0;3990000.0;1400000.0;4230000.0;3270000.0000000005;8440000.0;0.4905;0.0;0.3076666666666667;0.024666666666666667;0.0;0.4905;0.0;16324.3203125;8873.740234375;2568.56958007812;30121.568359375;508023.3211373965;508023.1078130694;283683.20175286534;285109.7292115786;266752.8549506439;425608.7058126118;455839.25282459176;444577.2784327357;472489.9908694221;521787.8341437185;476166.6488973161;445320.5427087499;445910.9670761674;450627.9938502213;447336.5325082872;263116.52712185367;495930.46940457064;456568.2965250901;455692.89030036743;322910.4453824919;345565.9636080181;468941.17327746755;218169.53953874632;218169.53953874632;280.33428004792614;3071637.068254437;1507496.412988749;183181.34845167838;970390.6065135166;0;153;169;74;177;186;153;6;107;113;1135784735544.822;454635015604.60834;897068999934.5931;69658.11433305075;6185.700298888457;-0.0;116505.20354857515;4181750.7864938453;800395.8454144478;0.0;3764841.759413874;6.927344704815324;0.4406526747258599
5455;2019-08-05 12:38:45.110;904;903;308;308;273;80;76;82;95;52;732;298;103;96;213;181;257;803;333;208;77;1;782;399;379;138;400;363;770;2015.0;0.0;560.0;136.0;0.0;98;0;46;1;0;0;1;0;1;0;1;1;0;0;0;42491.1796875;10682.7607421875;26334.271484375;2824.3232421875;873.0;316556;765.0;-1.0;Calculated values ==>;1565001525.11;363.56000000000006;363.46000000000004;303.96000000000004;303.96000000000004;300.46000000000004;281.16;278.3517537891185;280.76000000000005;281.36;282.66;278.36;346.36;302.96000000000004;283.46000000000004;282.76000000000005;294.46000000000004;291.26000000000005;298.86;353.46000000000004;293.96000000000004;280.86;349.66;360.46000000000004;273.26000000000005;242.14157278889297;274.69669130483857;278.3517537891185;306.46000000000004;7820000.0;3990000.0;3790000.0;1380000.0;4000000.0;3629999.9999999995;7700000.0;0.3358333333333333;0.0;0.09333333333333332;0.02266666666666667;0.0;0.3358333333333333;-0.002479746308337725;10682.7607421875;26334.271484375;2824.3232421875;42491.1796875;508312.418776455;509185.3067183865;293677.7327158654;293677.7327158654;273881.02643746266;427324.32861471217;437141.1225038987;443772.5489559649;474121.5608165298;521998.55674628954;471978.98617787665;445029.4078903859;443930.65907857305;454937.32394831826;450288.4840468655;266562.8393185172;495054.849355827;457681.9466780125;437317.37832691125;320813.78693149507;366143.7379439427;469116.05455528694;212768.6109343992;212768.6109343992;278.2598742444163;3072242.1744881608;1507721.471997538;183226.28922519725;970684.0066111729;0;153;169;74;177;187;153;6;107;113;1136018135544.822;454718415604.60834;897275999934.5931;21560.367548679464;5810.542055406789;-0.0;75410.96104931862;4182510.9405095265;800495.8141007336;0.0;3766441.0607855227;2.5797784599478035;0.14436278242494702
5456;2019-08-05 12:39:48.111;835;832;304;303;263;63;108;66;94;58;772;298;111;113;215;168;257;780;330;156;108;0;828;382;356;135;382;348;813;3444.0;-2.0;219.0;52.0;0.0;67;0;98;1;0;0;1;0;0;1;1;1;0;0;0;59003.984375;16079.4892578125;37668.5078125;2706.8896484375;889.0;316557;764.0;-1.0;Calculated values ==>;1565001588.111;356.66;356.36;303.56;303.46000000000004;299.46000000000004;279.46000000000004;276.6576332772354;283.96000000000004;279.76000000000005;282.56;278.96000000000004;350.36;302.96000000000004;284.26000000000005;284.46000000000004;294.66;289.96000000000004;298.86;351.16;288.76000000000005;283.96000000000004;349.56000000000006;362.06000000000006;273.16;241.49495122638035;273.0942459734351;276.6576332772354;306.16;8280000.0;3820000.0000000005;3560000.0;1350000.0;3820000.0000000005;3479999.9999999995;8130000.0;0.574;0.0;0.0365;0.008666666666666666;0.0;0.574;-0.002477024884313491;16079.4892578125;37668.5078125;2706.8896484375;59003.984375;494276.04427299893;495243.7733537787;284756.8906539941;284245.7290833844;267182.201425602;428611.97810654406;447161.5467633912;446590.50299579924;475090.3481457986;527501.4340229745;473954.4825432176;449113.3325630116;449405.9972646804;458184.6380869912;451373.2269804534;264301.8754502345;487354.649495383;454164.5920650031;447161.5467633912;320394.4760798638;372867.5097577542;469426.83520598995;208624.55329241062;208624.55329241062;276.6278767504329;3073130.2712725974;1507955.645402634;183274.68810634172;971244.0398207706;0;153;169;74;177;187;154;6;107;113;1136249664220.432;454804411969.83484;897499968490.1831;8685.757164173683;2260.2864432510205;-0.0;136920.23425234284;4182775.5983023117;800566.4349712313;0.0;3768298.98823975;2.619193597826451;0.08419473627543744
